Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,19.12552141357962,0.03614003655228041,2649244.507416964,0.0,400.66711329150786,28.917285753226786,2661930.386055754,12496.024591999203,12496.024591999203,15.443882353615217,24992.049183998406 
 01/01  02:00:00,-9.625,1.375,18.655565797027943,0.03647647113839879,2583559.6445248686,0.0,400.2619694224478,11.355559612154865,2862828.8823796846,12496.024591999203,12496.024591999203,14.572490996426652,24992.049183998406 
 01/01  03:00:00,-9.0625,1.625,18.58917746839,0.036630935017320565,2570049.0927626444,0.0,400.1049157130079,4.547769816305453,2791956.7588008344,12496.024591999203,12496.024591999203,14.538692961456404,24992.049183998406 
 01/01  04:00:00,-10.0625,0.75,18.463518516181832,0.03668481191256412,2581610.2472509816,0.0,400.04216941023327,1.8279127648577376,2887079.5419713575,12496.024591999203,12496.024591999203,14.346986123418201,24992.049183998406 
 01/01  05:00:00,-11.0,0.0,18.26549616813105,0.03667670643563044,2552727.8238964025,0.0,400.0171780550626,0.7446152542901427,2957079.8157606716,12496.024591999203,12496.024591999203,14.000869161516878,24992.049183998406 
 01/01  06:00:00,-9.625,1.25,18.314463415953657,0.03667178489025981,2554305.0160655254,0.0,400.0070408811193,0.30520029572506024,2817870.310193384,12496.024591999203,12496.024591999203,14.197893962456547,24992.049183998406 
 01/01  07:00:00,-9.55,1.375,18.31971953189381,0.0365872673062901,2579758.8650811515,0.0,400.00287422431546,0.12458868374286555,2817242.8785644886,12496.024591999203,12496.024591999203,14.268975029534287,24992.049183998406 
 01/01  08:00:00,-10.625,1.0,18.152287968252015,0.0366267829355536,2568518.0182109172,0.0,400.0011800898345,0.05115322362956094,2909454.5464062276,12496.024591999203,12496.024591999203,13.975885539460656,24992.049183998406 
 01/01  09:00:00,-8.75,1.625,18.30887657431384,0.03650054968427291,2538152.2851549126,0.0,400.0004875062716,0.021131880474020124,2720240.20108003,12496.024591999203,12496.024591999203,14.2470157924577,24992.049183998406 
 01/01  10:00:00,-9.025,1.375,20.0980516470949,0.03648310718041291,611483.6795746718,404590.1079052554,517.6592113212853,0.010074360519454907,2919335.366524673,12496.024591999203,12496.024591999203,15.649792181070385,6263792.049183998 
 01/01  11:00:00,-8.125,1.625,21.118232022980635,0.0362704596277659,0.0,534135.0138534467,638.9416691887866,0.004816419063654468,2933467.7277745944,12496.024591999203,12496.024591999203,16.663813164021136,7613792.049183998 
 01/01  12:00:00,-5.000000000000001,2.625,22.136977439214547,0.035950453548367955,0.0,495915.45396671706,721.5199598015928,0.0013512580803306579,2720698.9546253686,12496.024591999203,12496.024591999203,17.98994594807105,7613792.049183998 
 01/01  13:00:00,-3.925,3.625,22.692040113458912,0.035763309954727616,0.0,473084.45691409707,744.6587108863087,0.0004262927843846946,2681389.3582249284,12496.024591999203,12496.024591999203,18.730941322267192,7613792.049183998 
 01/01  14:00:00,-2.75,4.0,20.470938721815383,0.03554644316760332,0.0,377789.5342792899,662.765284597526,0.0001950565465320646,2372280.1059492845,12496.024591999203,12496.024591999203,17.304580391024036,243872.04918399846 
 01/01  15:00:00,-0.8750000000000001,4.625,21.927559189502496,0.03531471659335275,0.0,422608.1719404111,660.5835168512208,0.00011477856542362652,2279544.980571077,12496.024591999203,12496.024591999203,18.383309340482327,6263792.049183998 
 01/01  16:00:00,-0.075,4.375,22.4904140394707,0.035181224250908937,0.0,380760.8058955572,719.5883676187633,75832.89973415884,2294761.921512712,12496.024591999203,12496.024591999203,19.299439751448713,7613792.049183998 
 01/01  17:00:00,-1.25,4.625,22.064094342890975,0.03533857969646025,0.0,394386.74419369,746.3841080422144,78125.37566259899,2368318.008400212,12496.024591999203,12496.024591999203,18.76084982752613,7613792.049183998 
 01/01  18:00:00,-2.0625,3.75,21.79473620481206,0.03548290642556339,0.0,411077.27523995907,754.0468307924455,22933.89720379465,2415325.9940053495,12496.024591999203,12496.024591999203,18.350863989150493,7613792.049183998 
 01/01  19:00:00,-3.9125,3.0,20.00171189536028,0.03571164269874377,2326454.7913334994,36418.8052508354,648.1690392087214,10068.199856582143,2430914.093115298,12496.024591999203,12496.024591999203,16.63326583251303,24992.049183998406 
 01/01  20:00:00,-5.625,2.375,19.563128397999236,0.03592609098548652,2644070.691449018,0.0,497.4128863658843,3900.4586134210367,2555425.2220163317,12496.024591999203,12496.024591999203,15.973874030123607,24992.049183998406 
 01/01  21:00:00,-5.0,2.625,19.454636876895666,0.035877643255192875,2630168.2321192296,0.0,436.16332919565673,1449.7258746816178,2471159.73144629,12496.024591999203,12496.024591999203,15.884850705249205,24992.049183998406 
 01/01  22:00:00,-4.15,3.0,19.486954161611855,0.03574276772816934,2646376.588641499,0.0,413.5231843991287,542.0590979909747,2389843.4556959956,12496.024591999203,12496.024591999203,16.045924845645597,24992.049183998406 
 01/01  23:00:00,-4.0,2.375,19.447441095767772,0.03569832382780594,2653412.3505299496,0.0,405.0536860335575,202.57258013160435,2372181.1415431034,12496.024591999203,12496.024591999203,16.04711672218187,24992.049183998406 
 01/01  24:00:00,-3.875,2.625,19.386132132117847,0.03572004665031524,2656504.7320786947,0.0,401.898873807232,76.11461611497475,2353637.649860284,12496.024591999203,12496.024591999203,16.012919767377994,24992.049183998406 
 01/02  01:00:00,-3.925,3.625,19.31975846541747,0.03570441774735732,2658146.93721898,0.0,400.7177186870613,28.769098456746285,2352867.477932609,12496.024591999203,12496.024591999203,15.953302937616415,24992.049183998406 
 01/02  02:00:00,-4.0,3.375,19.256862500675584,0.035687250224122294,2656062.832622359,0.0,400.2728067684478,10.935210208850544,2353491.12982123,12496.024591999203,12496.024591999203,15.882853717991985,24992.049183998406 
 01/02  03:00:00,-4.0,3.625,19.20647019188862,0.035687250224122294,2657304.7378132963,0.0,400.1041495930615,4.174741340334677,2348523.5892151985,12496.024591999203,12496.024591999203,15.841087857133815,24992.049183998406 
 01/02  04:00:00,-4.0,3.375,19.158611365523434,0.035679340507205295,2657246.13374868,0.0,400.03993583550596,1.6007915012976488,2343960.3326723296,12496.024591999203,12496.024591999203,15.797697158888399,24992.049183998406 
 01/02  05:00:00,-4.0,4.875,19.105361819390794,0.03568942539627443,2659679.4766528634,0.0,400.0153735037246,0.6162328594283017,2338338.2108897157,12496.024591999203,12496.024591999203,15.756828517945891,24992.049183998406 
 01/02  06:00:00,-4.375,5.375,19.010288586386068,0.035856930821162744,2658996.4053044026,0.0,400.0059527938643,0.238612306621088,2366497.2564241625,12496.024591999203,12496.024591999203,15.631739906934516,24992.049183998406 
 01/02  07:00:00,-6.1,5.0,18.7704555933369,0.0360621272943958,2649687.1048030118,0.0,400.00233279011076,0.09350776153759803,2520346.8953901804,12496.024591999203,12496.024591999203,15.213053105164853,24992.049183998406 
 01/02  08:00:00,-7.625,3.75,18.507567138166664,0.03621091423990053,2616850.2345653283,0.0,400.0009332304079,0.03740768877132569,2643931.1879317174,12496.024591999203,12496.024591999203,14.732126377680473,24992.049183998406 
 01/02  09:00:00,-7.562500000000001,4.25,18.46993111689025,0.036347685748840446,2591310.1354721547,0.0,400.0003779795542,0.015150965293735622,2626367.717716425,12496.024591999203,12496.024591999203,14.642937365422263,24992.049183998406 
 01/02  10:00:00,-8.3625,4.375,20.0556140797132,0.03639666720206305,627172.7328855251,347136.8932037075,547.4156463706855,0.00628191196803098,2848657.957868313,12496.024591999203,12496.024591999203,15.715326579326174,6263792.049183998 
 01/02  11:00:00,-9.0,4.625,20.566069959627235,0.0363993857756469,0.0,528431.3812248292,694.9650492640271,0.0017202418877059877,2976205.0644917516,12496.024591999203,12496.024591999203,16.157749392067238,7613792.049183998 
 01/02  12:00:00,-8.0,3.75,21.170455706388903,0.03645432546798444,0.0,526644.6514387323,735.0133056132751,0.0005418876621491335,2929526.751285851,12496.024591999203,12496.024591999203,16.76349519104813,7613792.049183998 
 01/02  13:00:00,-7.775,3.625,21.510484897398303,0.0363501409327827,0.0,514963.26797334466,748.3503784949359,0.00016822309524283885,2953828.7611947646,12496.024591999203,12496.024591999203,17.195011270353277,7613792.049183998 
 01/02  14:00:00,-7.375,3.375,20.06737482665806,0.03618539952619383,1887897.6047808547,43664.43339860282,653.5175952987809,0.00007632847412766235,2781920.992585193,12496.024591999203,12496.024591999203,16.15022418745184,243872.04918399846 
 01/02  15:00:00,-6.4375,3.0,21.01533277321594,0.03624675781744398,40985.10188539686,381629.2505165662,636.7440117570765,0.00003223408897514859,2752580.3513696305,12496.024591999203,12496.024591999203,16.84232356520783,6263792.049183998 
 01/02  16:00:00,-6.6625,2.375,21.17423621215041,0.036194426031815566,0.0,465717.0162330864,720.9062362766241,75614.15543167526,2830989.4363544835,12496.024591999203,12496.024591999203,17.270928731999216,7613792.049183998 
 01/02  17:00:00,-8.25,2.0,20.55778554002754,0.03630618318357204,0.0,489494.84211034246,744.1465672283991,77430.74511261283,2921364.651414649,12496.024591999203,12496.024591999203,16.452382744329487,7613792.049183998 
 01/02  18:00:00,-8.375,2.0,20.32967960112241,0.03651616577589936,0.0,499705.3786742656,751.5271247678469,22486.699410539495,2898057.1074992386,12496.024591999203,12496.024591999203,16.135948758682538,7613792.049183998 
 01/02  19:00:00,-9.25,2.0,18.99995340110223,0.03656026471828722,2635913.794250629,0.0,614.8377447078401,8813.420057998157,2872047.3413645993,12496.024591999203,12496.024591999203,15.042253189437893,24992.049183998406 
 01/02  20:00:00,-10.0,2.0,18.60254316392094,0.03654710431135273,2569650.120232137,0.0,478.63430556662524,3168.188130814527,2890949.898953326,12496.024591999203,12496.024591999203,14.449472183147815,24992.049183998406 
 01/02  21:00:00,-9.3125,2.0,18.521440891417406,0.036639239575614636,2570835.3096540957,0.0,431.82123122157225,1284.2186286124645,2810411.45015935,12496.024591999203,12496.024591999203,14.453448144032759,24992.049183998406 
 01/02  22:00:00,-9.5875,1.375,18.42877864087857,0.03660158653396807,2581157.06779872,0.0,412.8472803603281,518.4111963801066,2832491.977974818,12496.024591999203,12496.024591999203,14.365787225597831,24992.049183998406 
 01/02  23:00:00,-10.0,1.0,18.28975476156213,0.03654494148198113,2569972.3653042293,0.0,405.2344107108919,211.22024775573226,2858062.0511769755,12496.024591999203,12496.024591999203,14.170727740868974,24992.049183998406 
 01/02  24:00:00,-9.25,1.0,18.27524624872855,0.03661598741767366,2571355.729350618,0.0,402.1458906674678,86.59144817378792,2777901.5600586515,12496.024591999203,12496.024591999203,14.242762418572905,24992.049183998406 
 01/03  01:00:00,-9.55,1.0,18.211725270492305,0.03658761912614368,2585062.567371876,0.0,400.88108414029455,35.55370136430708,2806416.6733953906,12496.024591999203,12496.024591999203,14.184047417667022,24992.049183998406 
 01/03  02:00:00,-10.0,1.0,18.089065343378547,0.03654494148198113,2571652.7710426096,0.0,400.364325830751,14.701356140256019,2837245.281943625,12496.024591999203,12496.024591999203,13.995396737757305,24992.049183998406 
 01/03  03:00:00,-9.6875,1.625,18.04256659827945,0.03666160570584651,2574410.807985938,0.0,400.15149068871244,6.112985627872138,2800041.223639049,12496.024591999203,12496.024591999203,13.994691934987861,24992.049183998406 
 01/03  04:00:00,-10.4375,2.625,17.91131206104385,0.036704162127279984,2580847.097746071,0.0,400.0633358171069,2.555740837865118,2866460.8738645418,12496.024591999203,12496.024591999203,13.806942202312952,24992.049183998406 
 01/03  05:00:00,-11.0,2.375,17.7676901429528,0.03668762924673103,2559657.9134150427,0.0,400.0267448752887,1.079215096628026,2905168.373449006,12496.024591999203,12496.024591999203,13.572107099545223,24992.049183998406 
 01/03  06:00:00,-10.3125,2.625,17.773686790928394,0.03673989556298475,2558766.2619167087,0.0,400.0113433436854,0.45772910209502254,2833593.878927763,12496.024591999203,12496.024591999203,13.653811934715698,24992.049183998406 
 01/03  07:00:00,-10.5875,2.375,17.731633450557386,0.03671903016564223,2573379.7266021725,0.0,400.0048107116419,0.1941228954401747,2861434.337570565,12496.024591999203,12496.024591999203,13.61447479567483,24992.049183998406 
 01/03  08:00:00,-11.625,2.0,17.565820864597743,0.036773281356676304,2563132.944350471,0.0,400.0020528623335,0.08283755290293243,2950362.7426273297,12496.024591999203,12496.024591999203,13.32774150768448,24992.049183998406 
 01/03  09:00:00,-11.624999999999998,2.0,17.526686110947796,0.03692440608114898,2530328.9036618154,0.0,400.0008835669872,0.03565388961623067,2938913.8886080645,12496.024591999203,12496.024591999203,13.229800417149164,24992.049183998406 
 01/03  10:00:00,-11.15,3.25,17.95722222926995,0.03679429811623909,2491713.676983601,0.0,400.00037542115496,0.015149077102409782,2924511.807574652,12496.024591999203,12496.024591999203,13.580688532284771,24992.049183998406 
 01/03  11:00:00,-11.0,5.25,18.509558009534537,0.036680568035514505,2494030.5967523055,0.0,400.0001533399731,0.0061876083573894495,2965948.867171798,12496.024591999203,12496.024591999203,14.078529080216166,24992.049183998406 
 01/03  12:00:00,-10.5625,4.125,18.907914253083405,0.036776306350258685,2513584.1191995055,0.0,400.0000603341388,0.002434616452641018,2966710.5088996678,12496.024591999203,12496.024591999203,14.51957485726794,24992.049183998406 
 01/03  13:00:00,-9.4875,3.625,19.08880128253427,0.03656351003880898,2548307.740666075,0.0,400.000023223879,0.000937135070439665,2882425.7984147207,12496.024591999203,12496.024591999203,14.88274519691309,24992.049183998406 
 01/03  14:00:00,-8.375,3.375,19.121597158575163,0.036313752483518015,2578429.3858398567,0.0,400.0000088748003,0.00035811789247260214,2777424.4586215494,12496.024591999203,12496.024591999203,15.107752376135107,24992.049183998406 
 01/03  15:00:00,-7.375,3.625,19.02584786512687,0.03617246290800019,2605290.2254812145,0.0,400.00000340962595,0.00013758596773647385,2669800.413783703,12496.024591999203,12496.024591999203,15.196320091524012,24992.049183998406 
 01/03  16:00:00,-6.375,4.625,18.867792530070165,0.0360372179334824,2631566.4007489635,0.0,400.0000013271293,0.00005355261446285682,2554652.519457964,12496.024591999203,12496.024591999203,15.22549908082765,24992.049183998406 
 01/03  17:00:00,-6.625,3.75,18.586256225628436,0.036070080913457106,2642196.7544805147,0.0,400.0000005263748,0.000021240384343111834,2554203.6385746454,12496.024591999203,12496.024591999203,14.971530255547105,24992.049183998406 
 01/03  18:00:00,-6.6875,3.625,18.417149015340755,0.03616254916306983,2626801.4707043376,0.0,400.000000212907,0.000008591265236835484,2538928.7801123085,12496.024591999203,12496.024591999203,14.774885849526296,24992.049183998406 
 01/03  19:00:00,-6.8125,4.0,18.336340210405336,0.036145376451360775,2684030.104736973,0.0,400.0000000876779,0.0000035379926238338576,2542649.8793346668,8843.196951689164,8843.196951689164,14.661633364933206,17686.393903378328 
 01/03  20:00:00,-6.375,4.625,18.380716880510835,0.0360372179334824,2846896.4638374713,0.0,400.00000004077873,0.0000016455113170010711,2498169.55544433,2075.4268086345273,2075.4268086345273,14.682748423575722,4150.853617269055 
 01/03  21:00:00,-6.0625,5.625,18.406371453065308,0.036066469797640915,2936967.2052291697,0.0,400.00000002115854,8.537946020973172e-7,2472930.4161286373,1035.9811480430874,1035.9811480430874,14.773853482194239,2071.962296086175 
 01/03  22:00:00,-6.0375,6.0,18.36297678244146,0.036035103594879526,2974100.5851163515,0.0,400.0000000115196,4.648362792301094e-7,2465770.4033356286,792.4572991508057,792.4572991508057,14.742445460573812,1584.9145983016115 
 01/03  23:00:00,-6.625,6.0,18.259675931793268,0.036070080913457106,3001345.0936847413,0.0,400.00000000643854,2.5980018704497255e-7,2517809.6897827312,706.7246767605835,706.7246767605835,14.598754316981157,1413.449353521167 
 01/03  24:00:00,-7.0625,5.375,18.138866752246393,0.0361918318131778,3005098.3504603626,0.0,400.00000000366384,1.4783043874853924e-7,2547697.660880239,668.6219110449579,668.6219110449579,14.415748967574554,1337.2438220899157 
 01/04  01:00:00,-7.6625,4.375,18.04295315178299,0.03625127385646208,3014265.7714576195,0.0,400.0000000021064,8.498651904952082e-8,2599518.0456719934,649.4033903609063,649.4033903609063,14.259012663694934,1298.8067807218126 
 01/04  02:00:00,-8.0,4.0,17.955018960494527,0.03626078442371297,3011602.942278629,0.0,400.00000000122003,4.922372709920896e-8,2622468.91665355,639.0515947118325,639.0515947118325,14.119595657392058,1278.103189423665 
 01/04  03:00:00,-7.75,4.625,17.93096607628334,0.03626686250466684,3011398.2442545593,0.0,400.0000000007096,2.8629574767164194e-8,2594025.9420105657,633.2733668544766,633.2733668544766,14.130374830755576,1266.5467337089533 
 01/04  04:00:00,-7.225,3.75,17.95664326489488,0.03618144621993323,3008436.9767862586,0.0,400.00000000041337,1.668015083491756e-8,2541816.4785530833,629.9778005711073,629.9778005711073,14.217626172094771,1259.9556011422146 
 01/04  05:00:00,-7.0,4.25,17.96001952923097,0.03613281859531027,3016815.4941150043,0.0,400.0000000002406,9.715417970399974e-9,2521377.160596101,628.0748534209059,628.0748534209059,14.275247392049929,1256.1497068418118 
 01/04  06:00:00,-6.812499999999999,4.375,17.941692261573287,0.03609477935670369,3013311.117390086,0.0,400.00000000014046,5.6674483228966904e-9,2499428.371655701,626.9737679976242,626.9737679976242,14.27612231679329,1253.9475359952485 
 01/04  07:00:00,-6.8875,4.0,17.92797448106814,0.03610178383891954,3017719.3910911432,0.0,400.0000000000821,3.3074820347160627e-9,2507598.257821409,626.334342677267,626.334342677267,14.26543042768578,1252.668685354534 
 01/04  08:00:00,-7.0,4.625,17.880902543391766,0.03612153351182732,3017617.022696589,0.0,400.00000000004803,1.932811974450822e-9,2514247.85584889,625.9623105241437,625.9623105241437,14.208249365492248,1251.9246210482875 
 01/04  09:00:00,-6.6875,5.0,17.882400048721788,0.036039777692786955,3011984.2619088083,0.0,400.0000000000281,1.1310310217819375e-9,2480876.612717692,625.7457244598584,625.7457244598584,14.239069428500773,1251.4914489197167 
 01/04  10:00:00,-6.1875,6.25,17.968552435385135,0.03599394541196982,3008059.6030071173,0.0,400.0000000000165,6.608331855313578e-10,2437074.9203759665,625.6189666157061,625.6189666157061,14.373594728898928,1251.2379332314122 
 01/04  11:00:00,-6.625,5.75,18.034976499918667,0.03606747650904263,3012601.927087801,0.0,400.0000000000096,3.846358831076417e-10,2490412.444873615,625.544500537264,625.544500537264,14.379854880038433,1251.089001074528 
 01/04  12:00:00,-6.562500000000001,3.75,18.186059252983576,0.03599584379420166,2998062.7034451794,0.0,400.00000000000557,2.2298132495787068e-10,2494762.5124137457,625.5009068342954,625.5009068342954,14.473082990530902,1251.0018136685908 
 01/04  13:00:00,-6.1125,4.25,18.39734504188243,0.03595925953672191,3004458.045405874,0.0,400.00000000000324,1.2814031695372584e-10,2472443.6781867417,625.4753345864036,625.4753345864036,14.736055412938214,1250.9506691728072 
 01/04  14:00:00,-6.0,4.375,18.50511623788345,0.03597866852311022,3010946.277065895,0.0,400.0000000000019,7.314198479050954e-11,2474299.1781412787,625.4604486958791,625.4604486958791,14.865238236132294,1250.9208973917582 
 01/04  15:00:00,-5.375,4.625,18.575546345856424,0.03589641478137792,3012923.5662967646,0.0,400.00000000000114,4.161880551693836e-11,2418634.522472731,625.4518983061238,625.4518983061238,15.021756157563104,1250.9037966122476 
 01/04  16:00:00,-5.0,4.375,18.346862051737332,0.03584181014346782,2777181.998193239,0.0,400.0000000000008,67314.90415880851,2369336.4517601174,9528.380553505256,9528.380553505256,15.018200509212143,19056.761107010512 
 01/04  17:00:00,-5.0,3.375,18.0361835615389,0.03583214938429129,2676545.6483909846,0.0,400.00000000000034,73596.40787885842,2334304.978091989,12496.024591999203,12496.024591999203,14.730677724221469,24992.049183998406 
 01/04  18:00:00,-5.125,3.0,17.91790070570451,0.03575873742756476,2664453.737172093,0.0,400.0000000000003,29741.685712169827,2332170.158563085,12496.024591999203,12496.024591999203,14.584771748326665,24992.049183998406 
 01/04  19:00:00,-5.075,2.375,17.855354627915588,0.03578657419606972,2661273.8524971562,0.0,400.0000000000002,12553.733377550448,2319446.623662013,12496.024591999203,12496.024591999203,14.527985354608395,24992.049183998406 
 01/04  20:00:00,-5.0,2.0,17.816265634693554,0.03582832153631565,2663912.2196627725,0.0,400.00000000000017,5298.313445208441,2308018.865190169,12496.024591999203,12496.024591999203,14.507204927302515,24992.049183998406 
 01/04  21:00:00,-4.5,3.25,17.81720675740982,0.035679832226893346,2664376.398225578,0.0,400.00000000000017,2240.6722735101216,2256101.809115488,12496.024591999203,12496.024591999203,14.564988866143803,24992.049183998406 
 01/04  22:00:00,-4.075,2.75,17.846508829227595,0.03565105779204111,2674590.5940294215,0.0,400.00000000000017,945.5145419516574,2217077.2508310294,12496.024591999203,12496.024591999203,14.660126007533291,24992.049183998406 
 01/04  23:00:00,-4.0,2.0,17.823385493748987,0.035687250224122294,2681547.425307278,0.0,400.00000000000017,398.92121436008864,2208336.8808093374,12496.024591999203,12496.024591999203,14.662682834022464,24992.049183998406 
 01/04  24:00:00,-3.875,1.375,17.800798020746047,0.03562183072250093,2679877.531792848,0.0,400.0000000000001,168.6734574601666,2192926.3434122493,12496.024591999203,12496.024591999203,14.653068354365677,24992.049183998406 
 01/05  01:00:00,-4.55,3.5,17.698532498003086,0.03572878109470297,2689069.25932647,0.0,400.0000000000001,71.44905852714604,2255440.727451615,12496.024591999203,12496.024591999203,14.505145851315628,24992.049183998406 
 01/05  02:00:00,-5.0,3.75,17.569782421863966,0.03583032659954096,2669462.6418422735,0.0,400.00000000000017,30.560799685805996,2283193.818162716,12496.024591999203,12496.024591999203,14.299698623249016,24992.049183998406 
 01/05  03:00:00,-5.0,3.0,17.537852292889227,0.03583852913091731,2668096.9382914165,0.0,400.0000000000001,13.123805858540564,2278891.026177275,12496.024591999203,12496.024591999203,14.268579736263936,24992.049183998406 
 01/05  04:00:00,-5.625,3.625,17.436030239998193,0.035920090538426486,2671451.068415626,0.0,400.00000000000017,5.652605437975872,2334719.427956282,12496.024591999203,12496.024591999203,14.11297658665375,24992.049183998406 
 01/05  05:00:00,-6.0,3.375,17.324178304739327,0.03596926512669293,2657088.5649158787,0.0,400.0000000000002,2.453604021012224,2359085.201677525,12496.024591999203,12496.024591999203,13.942881472525746,24992.049183998406 
 01/05  06:00:00,-6.749999999999999,3.0,17.212127139065622,0.03610619208584026,2657203.38271104,0.0,400.00000000000034,1.0706469146485196,2425840.779277448,12496.024591999203,12496.024591999203,13.756397622533084,24992.049183998406 
 01/05  07:00:00,-7.7,3.0,17.04899045700833,0.03622303005779576,2641355.7458219305,0.0,400.0000000000003,0.4711918970729921,2504565.997397501,12496.024591999203,12496.024591999203,13.47139183838854,24992.049183998406 
 01/05  08:00:00,-8.625,2.375,16.899189951260354,0.03633288942509652,2629162.5164795127,0.0,400.0000000000003,0.2090636051794476,2582611.8001403967,12496.024591999203,12496.024591999203,13.20768167436536,24992.049183998406 
 01/05  09:00:00,-9.125,2.0,16.783559220202555,0.03648974713818882,2612946.9591533933,0.0,400.0000000000001,0.0934757447937667,2619710.5855026394,12496.024591999203,12496.024591999203,13.025187505866889,24992.049183998406 
 01/05  10:00:00,-9.7,2.0,18.952829890813078,0.036538475693351585,2173393.4470909075,0.0,489.26247789701813,0.05277581833175183,2862183.723631648,12496.024591999203,12496.024591999203,14.49366270095992,6263792.049183998 
 01/05  11:00:00,-10.0,2.0,19.999991245689053,0.03653472812105957,1552522.3500821425,0.0,624.7488494828393,0.025384120706519773,3029216.097890397,12496.024591999203,12496.024591999203,15.60376412304065,7613792.049183998 
 01/05  12:00:00,-9.8125,2.625,19.999999999892264,0.03664551793790473,1292936.8141269865,0.0,710.207482916969,0.008288834381624732,3009870.58506955,12496.024591999203,12496.024591999203,15.632337780373815,7613792.049183998 
 01/05  13:00:00,-9.8875,2.375,20.0,0.03660705427263673,1182512.1995538133,0.0,738.4462982906737,0.002773953987167883,3017059.304664789,12496.024591999203,12496.024591999203,15.621247027953752,7613792.049183998 
 01/05  14:00:00,-10.0,2.0,17.860446610540727,0.03654494148198113,2713871.7466049083,0.0,647.4857406644168,0.0012481833827209295,2836324.468436522,12496.024591999203,12496.024591999203,13.987757409928562,243872.04918399846 
 01/05  15:00:00,-10.0,2.0,19.283609655044852,0.03654494148198113,1753435.191089148,0.0,648.520412707097,0.000750282693280969,2930369.208689068,12496.024591999203,12496.024591999203,14.779429283026799,6263792.049183998 
 01/05  16:00:00,-10.0,2.0,19.999999863978758,0.03654854619760047,1162826.9861541889,0.0,709.3478692692532,0.00030430777001499537,3027913.3296750113,12496.024591999203,12496.024591999203,15.60404701212659,7613792.049183998 
 01/05  17:00:00,-11.25,2.0,19.99999999999843,0.03672527159882416,1626049.230665351,0.0,737.5478936618314,0.00009918140068546834,3153474.9416278214,12496.024591999203,12496.024591999203,15.416820398903061,7613792.049183998 
 01/05  18:00:00,-11.437500000000002,2.0,20.0,0.03696594046655173,1744973.7953564527,0.0,746.4986029865104,0.00003374889879115649,3172761.867344889,12496.024591999203,12496.024591999203,15.38875384274188,7613792.049183998 
 01/05  19:00:00,-11.6625,2.0,17.358483947765833,0.036911866435339946,2776468.207627924,0.0,641.3719141918641,0.00001531529027760655,2987863.793628355,12496.024591999203,12496.024591999203,13.607837120334949,24992.049183998406 
 01/05  20:00:00,-12.625,3.25,16.578264758929876,0.03691689267274163,2632234.20237666,0.0,522.7715186267502,0.000007754700504141608,2998075.1651143036,12496.024591999203,12496.024591999203,12.734066921981613,24992.049183998406 
 01/05  21:00:00,-12.5625,2.75,16.41893834366577,0.03718507715305398,2671035.466414768,0.0,456.0998323080771,0.000003544393406550225,2984874.5925764404,8645.783624957427,8645.783624957427,12.661213954284849,17291.567249914853 
 01/05  22:00:00,-13.9875,0.75,16.323575548527526,0.03728011639750817,2861290.037737062,0.0,428.6510750488551,0.000001810149504114135,3146291.756005677,2307.4361437148423,2307.4361437148423,12.55937825829842,4614.872287429685 
 01/05  23:00:00,-15.625,0.0,16.108726380134588,0.03734724848938675,2939687.729648634,0.0,416.047078239886,0.0000010138409208632495,3327028.9433880076,1152.1024644996785,1152.1024644996785,12.440680048884353,2304.204928999357 
 01/05  24:00:00,-14.625,1.25,16.08909956720194,0.03751584351792291,2956159.7431868967,0.0,409.3962133991656,5.93644851250458e-7,3237931.033139249,852.0014944185688,852.0014944185688,12.686211921626487,1704.0029888371375 
 01/06  01:00:00,-15.8,0.75,15.98008165971789,0.03756183665656342,3022543.5805007373,0.0,405.62399853202305,3.553194923574947e-7,3362556.9186606007,740.8013056645786,740.8013056645786,12.569619952870376,1481.6026113291573 
 01/06  02:00:00,-17.0,0.0,15.76852130874599,0.037550282505469226,3012941.578620527,0.0,403.4256344769411,2.164287021746604e-7,3486036.8490279214,689.8447292423211,689.8447292423211,12.420931223999123,1379.6894584846423 
 01/06  03:00:00,-15.687499999999998,0.625,15.79811577893787,0.03771022286715276,2997684.1025013835,0.0,402.1069420579613,1.3311482536489206e-7,3355977.2636876395,663.2353930775255,663.2353930775255,12.635005826033215,1326.470786155051 
 01/06  04:00:00,-17.4625,0.375,15.645657178506166,0.037831980809534205,3060716.9058269123,0.0,401.30137910108783,8.22200359617112e-8,3536355.3872898286,648.1602180475804,648.1602180475804,12.390564176795639,1296.3204360951609 
 01/06  05:00:00,-19.0,0.0,15.378796965416159,0.03784759120902327,3031106.111346736,0.0,400.81093011454846,5.1233881906398316e-8,3672365.473221671,639.3528935607759,639.3528935607759,12.00807758108092,1278.7057871215518 
 01/06  06:00:00,-17.4375,0.625,15.416879507960298,0.037989262776661224,2999826.2715172307,0.0,400.50771310936295,3.207688680041987e-8,3504429.8146645944,634.068830351416,634.068830351416,12.149535121819014,1268.137660702832 
 01/06  07:00:00,-18.6875,0.375,15.313827303409361,0.03802646126677032,3059189.5972952126,0.0,400.3180114644739,2.0091696588167014e-8,3630978.1708351206,630.8136565036257,630.8136565036257,11.97226889368648,1261.6273130072514 
 01/06  08:00:00,-20.625,0.0,15.036938295335512,0.038091156880136035,3043924.5355412615,0.0,400.20031368145897,1.2655649748318336e-8,3813792.041503608,628.8078270922205,628.8078270922205,11.583632428963174,1257.615654184441 
 01/06  09:00:00,-19.125,0.625,15.09797890572086,0.038265788521550104,2975692.5680442173,0.0,400.12663414782594,8.000638844972168e-9,3648271.1107857306,627.5644813062714,627.5644813062714,11.682671415936493,1255.1289626125429 
 01/06  10:00:00,-19.25,0.375,17.55000880932937,0.038126618526800625,2726100.052477054,0.0,492.2115282564246,5.6227517549593105e-9,3826705.45476654,758.6553388296193,758.6553388296193,13.053683702837503,6240317.310677659 
 01/06  11:00:00,-20.0,0.0,19.28068591100779,0.037998382426400794,2749354.8322838177,0.0,626.3755301701435,3.660185131729442e-9,3957521.016512581,1631.399997247086,1631.399997247086,13.403138878157467,7592062.799994494 
 01/06  12:00:00,-16.4375,0.625,19.857764900937052,0.03786306291348912,2349263.2565786676,0.0,737.8515110653038,1.599283348772728e-9,3646728.1183336703,4165.040910791664,4165.040910791664,14.35067335745194,7597130.081821583 
 01/06  13:00:00,-15.3625,0.375,19.999993661527096,0.03754691371368421,1904948.9454682213,0.0,773.141941616009,6.1782839558169e-10,3566872.4089977723,5848.291856264946,5848.291856264946,14.760350332788082,7600496.58371253 
 01/06  14:00:00,-15.375,0.0,17.860356978520034,0.03731631221136677,2823988.6061343574,0.0,700.2108375411894,3.242810528293866e-10,3377444.3662653007,4086.4028314994503,4086.4028314994503,13.141337494169868,227052.80566299893 
 01/06  15:00:00,-11.499999999999998,1.25,19.29248140961887,0.03712425514143638,1792473.6466996127,0.0,701.4711181282199,2.134844156121233e-10,3082547.2636740115,3400.0683952877407,3400.0683952877407,14.516281612866292,6245600.136790575 
 01/06  16:00:00,-12.275,1.375,19.999999974552644,0.03708944843953517,1700599.0786106167,0.0,759.2101435204888,9.862742723529845e-11,3256176.553386495,5064.944472356747,5064.944472356747,15.218051274922402,7598929.888944713 
 01/06  17:00:00,-14.625,0.375,19.972880164040745,0.0372060823706372,2552718.984557659,0.0,778.5181700814127,3.711182719118567e-11,3491961.8906505196,6175.812488814994,6175.812488814994,14.867287247230584,7601151.62497763 
 01/06  18:00:00,-14.125000000000002,0.625,19.91661540851493,0.03750343011259197,2587140.7733448264,0.0,782.7537966715686,1.4312447620536414e-11,3433693.5092586703,6414.331622736375,6414.331622736375,14.873823034635134,7601628.663245473 
 01/06  19:00:00,-15.1,0.375,16.913695660418384,0.037497258979145506,3009531.422479474,0.0,680.502808539726,7.203536076660939e-12,3363196.040981186,3475.829876557572,3475.829876557572,13.287813388341263,6951.659753115144 
 01/06  20:00:00,-17.25,0.0,15.971113659048726,0.037588808303722236,2937874.117386759,0.0,566.634992329553,4.2666165324709865e-12,3501789.2621560693,1576.4588300525847,1576.4588300525847,12.299819226313673,3152.9176601051695 
 01/06  21:00:00,-16.625,0.625,15.812515648774887,0.03785946917293034,2965927.6251146942,0.0,496.6508211927537,2.4750343977441714e-12,3449964.8849715535,852.6909483100944,852.6909483100944,12.483524353981764,1705.3818966201889 
 01/06  22:00:00,-17.8,0.375,15.64253635238234,0.03788830887722615,3052653.955031874,0.0,458.7476985035181,1.5044023551995716e-12,3572410.35268196,673.0714146362225,673.0714146362225,12.355376866101613,1346.142829272445 
 01/06  23:00:00,-20.25,0.0,15.271614046147542,0.038034801326427004,3062993.6080053197,0.0,436.66646237536486,9.389495332678718e-13,3803298.1725050616,625.4408435149263,625.4408435149263,11.869877589865505,1250.8816870298526 
 01/06  24:00:00,-18.5,1.25,15.245662685511569,0.03812915930082989,2991689.884706569,0.0,423.09621844718185,5.914446604895313e-13,3599898.000737255,625.4407513288538,625.4407513288538,11.897534850973766,1250.8815026577076 
 01/07  01:00:00,-18.875,0.75,15.215710063667133,0.03804293287591599,3055891.709096458,0.0,414.53534668990216,3.72219080330719e-13,3639642.160893273,625.4406933229009,625.4406933229009,11.859692488022931,1250.8813866458017 
 01/07  02:00:00,-20.625,0.0,14.940051162686995,0.038091156880136035,3048092.343457232,0.0,409.1875020151166,2.352722383269877e-13,3803190.4963295036,625.4406569664086,625.4406569664086,11.495242772736216,1250.8813139328172 
 01/07  03:00:00,-18.5,1.25,14.992692299004661,0.038097095054319303,2984209.086136228,0.0,405.8285276101947,1.492561019028827e-13,3566636.279948081,625.4406342158547,625.4406342158547,11.617660726584,1250.8812684317095 
 01/07  04:00:00,-19.5,0.75,14.936228813302854,0.038119173469861475,3067709.268642794,0.0,403.69153012042955,9.45321756507908e-14,3678053.4494450605,625.4406197610846,625.4406197610846,11.562467665927704,1250.8812395221692 
 01/07  05:00:00,-19.125,0.0,14.830395184566534,0.03786797901417585,2995182.2616381072,0.0,402.3474147152863,6.011226048586763e-14,3614874.7741718316,625.4406106439972,625.4406106439972,11.40367638187791,1250.8812212879943 
 01/07  06:00:00,-18.4375,1.875,14.869232777380645,0.03804339119706179,3038122.2800692976,0.0,401.49216999112247,3.821127583951726e-14,3555791.371601457,625.4406048655518,625.4406048655518,11.588187170959992,1250.8812097311036 
 01/07  07:00:00,-18.2625,1.125,14.811380200541267,0.03790572863842281,3012175.427519452,0.0,400.9499929085917,2.432728260971901e-14,3518413.6349380985,625.4406011946103,625.4406011946103,11.448129322894962,1250.8812023892206 
 01/07  08:00:00,-18.625,0.0,14.765571875995258,0.03779198751733426,3039533.3858854827,0.0,400.6050438820873,1.549387724655671e-14,3561407.870171747,625.4405988625114,625.4405988625114,11.45019606299215,1250.8811977250227 
 01/07  09:00:00,-21.1875,0.0,14.475723610401364,0.038459546560970184,3073213.4661118835,0.0,400.38646380932585,9.896509987462881e-15,3818882.167300185,625.440597382172,625.440597382172,11.06606614063734,1250.881194764344 
 01/07  10:00:00,-19.0625,0.0,16.717014780000927,0.038027351337475965,2651318.6140974495,0.0,489.89847755058815,7.035746868132744e-15,3728666.646062429,749.5199848154346,749.5199848154346,12.412565777342838,6240299.039969631 
 01/07  11:00:00,-16.375,0.625,18.95009157071778,0.037460008278006565,2738801.687371995,0.0,636.1941188052069,4.387138534285099e-15,3562303.4581649005,1862.2156073501458,1862.2156073501458,13.68391649427791,7592524.4312146995 
 01/07  12:00:00,-15.875,1.625,19.37878130452896,0.03761165165375917,2621260.9490838125,0.0,744.0030946114045,1.8585981357065084e-15,3549259.112070399,4447.734944369531,4447.734944369531,14.089641357618412,7597695.469888739 
 01/07  13:00:00,-14.05,1.375,19.704291208106774,0.03725518323361329,2585605.4525424144,0.0,773.2158192494692,7.606579603523019e-16,3394940.806788929,5867.636369543538,5867.636369543538,14.617082129796076,7600535.272739087 
 01/07  14:00:00,-12.375,1.625,17.156757697639243,0.03687883538460797,2975213.744128451,0.0,686.8561178789004,3.869544814035347e-16,3078524.0802822495,3596.1194741650484,3596.1194741650484,13.603496902030981,226072.2389483301 
 01/07  15:00:00,-12.0,2.0,18.701355305576673,0.036824874713354674,2603087.1156350016,0.0,690.2185447398574,2.610972086641296e-16,3096805.9711234258,3117.5240463599825,3117.5240463599825,14.127098560385189,6245035.048092719 
 01/07  16:00:00,-12.0,2.0,19.975981008329192,0.036824874713354674,2638005.319892819,0.0,745.4472238373655,1.4069858950018084e-16,3225280.6942776986,4572.142034635877,4572.142034635877,15.220169436138896,7597944.284069271 
 01/07  17:00:00,-11.375,2.0,19.799560195272264,0.03673464941478513,2647064.178402738,0.0,775.8626278930226,5.492176598823225e-17,3150754.5216110954,5986.004422843044,5986.004422843044,15.223785196584146,7600772.008845685 
 01/07  18:00:00,-10.875,2.0,19.778376891873418,0.036782180769870276,2635943.962194407,0.0,783.5361777259144,2.1669489398035153e-17,3095308.1239325227,6432.8516676697245,6432.8516676697245,15.253930233558439,7601665.703335339 
 01/07  19:00:00,-10.3,3.25,16.876201782723587,0.03665175121895839,3038576.3864338268,0.0,682.2273197284574,1.1067314461558456e-17,2844708.8988229553,3541.938643686511,3541.938643686511,13.696238120920684,7083.877287373022 
 01/07  20:00:00,-10.0,2.75,16.135205668908768,0.03653725142199314,2928758.4522896833,0.0,567.8585723831441,6.55993052405411e-18,2724500.5989810624,1596.0466956087118,1596.0466956087118,12.969509787814227,3192.0933912174237 
 01/07  21:00:00,-10.1875,2.625,15.99547332515099,0.03665778858411435,2993253.156827663,0.0,496.9883238723406,3.79092000359162e-18,2750496.3611926683,855.2769852636576,855.2769852636576,12.997314886155696,1710.5539705273152 
 01/07  22:00:00,-10.7375,2.375,15.870382020308579,0.03669929766380364,3025954.3785021314,0.0,458.9015840685955,2.302231618532041e-18,2814120.9985272856,673.6759073134388,673.6759073134388,12.99713489789169,1347.3518146268775 
 01/07  23:00:00,-11.0,2.625,15.785449828204246,0.036680568035514505,3033122.482899267,0.0,436.5752087907865,1.4295816788023935e-18,2838814.9494018117,625.4405947729665,625.4405947729665,12.954956861411084,1250.881189545933 
 01/07  24:00:00,-11.062500000000002,3.625,15.708043685719101,0.036769386127676745,3036106.7871683864,0.0,422.83211524422654,8.92417963232418e-19,2840138.262483447,625.4405947728239,625.4405947728239,12.901988762016924,1250.8811895456479 
 01/08  01:00:00,-10.4125,2.75,15.705100842823462,0.0366487882008341,3016972.215022041,0.0,414.2754982828366,5.579733182435066e-19,2760300.9748156653,625.440594772735,625.440594772735,12.880662003695981,1250.88118954547 
 01/08  02:00:00,-10.0,2.0,15.729359442807525,0.03654013519448864,3029681.602758886,0.0,408.9177178884837,3.48558666238793e-19,2721904.4961408926,625.4405947726797,625.4405947726797,12.967633112302899,1250.8811895453593 
 01/08  03:00:00,-9.375,2.0,15.74062909021617,0.036448187396578804,3018893.1802980634,0.0,405.5720019202719,2.177877324554474e-19,2653485.568619724,625.4405947726449,625.4405947726449,13.011326245901941,1250.8811895452898 
 01/08  04:00:00,-8.375,2.0,15.824659602789128,0.0363060320991736,3017215.8141668653,0.0,403.47724825561426,1.359120157550028e-19,2553290.498286618,625.4405947726232,625.4405947726232,13.162625285476064,1250.8811895452463 
 01/08  05:00:00,-8.625,2.0,15.793043166759162,0.03634152939542309,3042154.1285493583,0.0,402.16686214053277,8.469415461133461e-20,2582766.916408226,625.4405947726096,625.4405947726096,13.162061818542126,1250.8811895452193 
 01/08  06:00:00,-8.875,2.0,15.694535281795744,0.03638456108431146,3032728.863664071,0.0,401.35352625412037,5.2904040221396796e-20,2597977.1771151307,625.440594772601,625.440594772601,13.039630356807105,1250.881189545202 
 01/08  07:00:00,-8.925,1.375,15.655699099599072,0.03638866483658085,3033037.255459097,0.0,400.8469260126094,3.310302086807521e-20,2598507.826488489,625.4405947725959,625.4405947725959,12.995095452022987,1250.8811895451918 
 01/08  08:00:00,-8.375,2.25,15.660673584822083,0.0363060320991736,3021187.494660305,0.0,400.53034888540486,2.0729260832160107e-20,2535927.8230453543,625.4405947725926,625.4405947725926,13.016521699753453,1250.8811895451852 
 01/08  09:00:00,-7.75,3.625,15.714269937573501,0.03623108493652604,3022164.4133542427,0.0,400.3318398163705,1.2970318779475e-20,2473564.054494989,625.4405947725905,625.4405947725905,13.114257744934177,1250.881189545181 
 01/08  10:00:00,-7.225,3.375,18.199363197317183,0.03615106708406301,2780880.9574142396,0.0,494.3991472506799,9.117417947602965e-21,2578332.7079552864,758.7546680656221,758.7546680656221,14.505339764109646,6240317.509336131 
 01/08  11:00:00,-6.375,3.625,19.860758826117674,0.03602234047020862,2826386.402441238,0.0,653.2691200018622,5.4635055869510044e-21,2639587.4137129495,1949.7092363432248,1949.7092363432248,15.86131927859423,7592699.418472687 
 01/08  12:00:00,-5.812499999999999,3.375,19.99995693552176,0.03599635922914006,2379087.6783861015,0.0,754.646888480408,2.297750029244005e-21,2608734.4335447447,4814.011630586097,4814.011630586097,16.184842309050314,7598428.023261172 
 01/08  13:00:00,-5.8875,4.875,19.99999999971237,0.03599143161054954,2046385.3382131238,0.0,781.2845231215598,8.930742081907197e-22,2615965.8123366768,6232.144938593946,6232.144938593946,16.184190635879066,7601264.289877187 
 01/08  14:00:00,-6.0,6.0,17.695346226847377,0.03597866852311022,2953864.912380878,0.0,691.157128029682,4.485799747620301e-22,2421527.7693051356,3758.4376967967564,3758.4376967967564,14.41989311350218,226396.87539359354 
 01/08  15:00:00,-6.0,6.0,19.190169005210677,0.03598454564587096,2291550.8612481575,9465.955103270204,696.5344702052699,2.9670123692235393e-22,2518861.731636975,3267.6205967054884,3267.6205967054884,15.239134698580662,6245335.241193412 
 01/08  16:00:00,-6.625,6.625,19.9999996060112,0.036070080913457106,2192823.0511800214,0.0,758.2777734811494,1.3984567091728461e-22,2689523.0584852085,4994.884956915058,4994.884956915058,16.064953649672344,7598789.76991383 
 01/08  17:00:00,-7.0,5.75,19.998114326250995,0.036133436956049036,2656637.763048506,0.0,781.6473792597503,5.375718728460818e-23,2726208.4045069935,6275.722999277761,6275.722999277761,16.017524286562868,7601351.445998556 
 01/08  18:00:00,-7.0625,5.0,19.94875112603315,0.03633620526597835,2685890.7498010993,0.0,787.0874293921918,2.0896068967753614e-23,2728587.4348085267,6602.680502733348,6602.680502733348,15.981668131827957,7602005.361005466 
 01/08  19:00:00,-7.6625,5.0,17.1947016858908,0.0363465323376632,3025924.9036624017,0.0,702.75000689305,1.1309102560605053e-23,2554310.572357001,4132.484750465959,4132.484750465959,13.90053815078692,8264.969500931918 
 01/08  20:00:00,-8.625,5.625,16.0344944096212,0.03636560186791174,2952731.4031500444,0.0,588.1439413142689,7.026815953329606e-24,2585741.8952707825,1868.7681652711708,1868.7681652711708,13.187738846654762,3737.5363305423416 
 01/08  21:00:00,-8.875,4.75,15.839901730216093,0.036660109141097685,2987516.250465635,0.0,507.77994110544967,4.025326378038819e-24,2597926.973544789,926.3974422049644,926.3974422049644,13.032757103710527,1852.7948844099287 
 01/08  22:00:00,-9.55,5.25,15.699329384832769,0.03665063273570501,3031518.4264106555,0.0,465.38078068012805,2.441819357538946e-24,2664652.1559206285,697.6450087526172,697.6450087526172,12.931739213000416,1395.2900175052343 
 01/08  23:00:00,-10.625,6.0,15.502089092704445,0.03664163378350401,3049569.03773799,0.0,440.75810617480334,1.5222199694824473e-24,2764691.672996183,628.1788416533265,628.1788416533265,12.714060872651084,1256.357683306653 
 01/08  24:00:00,-10.750000000000002,3.5,15.3780537357047,0.036971993583619925,3033879.2708751606,0.0,425.67788352134943,9.590089132445277e-25,2767236.436659264,625.4405947725871,625.4405947725871,12.611481976980418,1250.8811895451743 
 01/09  01:00:00,-12.1,2.625,15.208436147113767,0.03703625039277695,3060569.9814927746,0.0,416.21333128578675,6.055300158609963e-25,2892990.446515027,625.4405947725871,625.4405947725871,12.323492073968202,1250.8811895451743 
 01/09  02:00:00,-13.0,2.375,15.016948005056776,0.03697409842326932,3036466.2220325368,0.0,410.2888173994634,3.8426327404753124e-25,2970042.3604264823,625.4405947725871,625.4405947725871,12.074214562243824,1250.8811895451743 
 01/09  03:00:00,-11.812500000000002,2.625,15.043581808385138,0.03711683038912157,3012252.11502084,0.0,406.5432829985134,2.4437632143800804e-25,2844564.009562437,625.4405947725871,625.4405947725871,12.198997256851683,1250.8811895451743 
 01/09  04:00:00,-11.6625,3.625,15.054560634337788,0.036966391755709836,3035211.0763872527,0.0,404.15702702503756,1.5525524002673367e-25,2825153.389766165,625.4405947725871,625.4405947725871,12.182472695648045,1250.8811895451743 
 01/09  05:00:00,-11.375,4.0,15.030832938150281,0.03673464941478513,3018319.3473455184,0.0,402.6434947158984,9.872834700238281e-26,2792330.166499325,625.4405947725871,625.4405947725871,12.190613250547344,1250.8811895451743 
 01/09  06:00:00,-10.0,4.625,15.133342272571031,0.036818929969613806,3010337.331245694,0.0,401.6796444637222,6.273079361864234e-26,2655706.5088049127,625.4405947725871,625.4405947725871,12.407462237239505,1250.8811895451743 
 01/09  07:00:00,-9.15,4.375,15.235426869193374,0.03658916137304493,3016198.9618119234,0.0,401.0644039866692,3.975300026687691e-26,2567086.237291796,625.4405947725871,625.4405947725871,12.510506491521404,1250.8811895451743 
 01/09  08:00:00,-8.375,4.0,15.32045716640161,0.036313752483518015,3015069.1111368863,0.0,400.67298008577353,2.5134232739087485e-26,2493816.559213867,625.4405947725871,625.4405947725871,12.667292164881816,1250.8811895451743 
 01/09  09:00:00,-7.625,4.0,15.400365053868425,0.03643271612526074,3019696.9944747216,0.0,400.4245087800874,1.5854410411326142e-26,2424242.024623645,625.4405947725871,625.4405947725871,12.828297650431805,1250.8811895451743 
 01/09  10:00:00,-6.525,5.25,17.912703886638795,0.03619780523802666,2758886.762923699,0.0,493.6440756250124,1.1203923983216455e-26,2470316.3420225065,755.953933307026,755.953933307026,14.305112703681864,6240311.907866614 
 01/09  11:00:00,-5.375,6.625,19.496898556795536,0.03591390989403176,2848512.752258481,0.0,650.8280184578653,6.801832638375016e-27,2502887.4896291876,1917.1161289940433,1917.1161289940433,15.726827643491413,7592634.232257988 
 01/09  12:00:00,-4.625,6.375,19.669593755054503,0.035971460484596665,2755873.390507712,0.0,752.0198730345147,2.984247882148837e-27,2451316.290079788,4710.955802653935,4710.955802653935,16.053705202449187,7598221.911605308 
 01/09  13:00:00,-3.5250000000000004,7.25,19.853171619423744,0.035760144101300344,2730763.0226768833,0.0,781.0076855909056,1.2163226302802572e-27,2356605.5669064377,6198.581071734118,6198.581071734118,16.36723869954859,7601197.162143469 
 01/09  14:00:00,-3.0,8.0,17.3748237211691,0.03557822935198438,3018766.2586474926,0.0,692.7803092437385,6.210472343729967e-28,2099185.1267887466,3768.5357177602755,3768.5357177602755,14.702585917619412,226417.07143552057 
 01/09  15:00:00,-2.375,7.375,18.921594323105598,0.03548264007079021,2700748.982219066,0.0,696.1796646423759,4.193584093082749e-28,2123365.2236327683,3267.747452057466,3267.747452057466,15.518240649112851,6245335.494904116 
 01/09  16:00:00,-2.625,8.25,19.96173989404398,0.03552413503443988,2682001.2650488787,0.0,740.5549956544244,71839.35180699555,2284650.2152719633,10407.560105211214,10407.560105211214,16.67497119902105,7609615.120210422 
 01/09  17:00:00,-3.0,9.0,19.90673442307724,0.035584660931515286,2659808.2883202136,0.0,751.2694399474917,75928.03582915808,2315306.688345852,12496.024591999203,12496.024591999203,16.57847847504121,7613792.049183998 
 01/09  18:00:00,-2.9375000000000004,7.125,19.92618429426015,0.035678630665114286,2658539.101482834,0.0,754.873017264369,25871.039064513207,2310773.0276175505,12496.024591999203,12496.024591999203,16.59469311440615,7613792.049183998 
 01/09  19:00:00,-2.9625,7.25,17.193505955440514,0.035636975811856944,2938785.413060136,0.0,646.7610107058016,12084.547327742968,2088936.5753246183,12496.024591999203,12496.024591999203,14.704744654709497,24992.049183998406 
 01/09  20:00:00,-3.0,8.0,16.290159296915974,0.03557286970237532,2773951.914326265,0.0,524.3796584628423,6090.407488074131,1968528.5843388662,12496.024591999203,12496.024591999203,13.654951022485587,24992.049183998406 
 01/09  21:00:00,-3.125,6.75,16.13601837457133,0.035685408370945415,2753260.3898456683,0.0,456.4622614325399,2764.7871841604997,1966549.0160951584,12496.024591999203,12496.024591999203,13.51041735347053,24992.049183998406 
