Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/09  22:00:00,-3.075,7.25,16.07067488973052,0.035638836323014816,2755276.0425475705,0.0,425.97343201641075,1271.8392848153717,1961242.7285005646,12496.024591999203,12496.024591999203,13.516134948587911,24992.049183998406 
 01/09  23:00:00,-3.0,6.75,16.038213268419817,0.03556901075465675,2756938.704637462,0.0,411.9505513783413,585.1818892284443,1950354.4362037317,12496.024591999203,12496.024591999203,13.50009601830164,24992.049183998406 
 01/09  24:00:00,-3.0,6.0,15.996755250589322,0.03564607219250522,2764601.4932812746,0.0,405.5041885890276,269.5232511519787,1952281.1432879618,12496.024591999203,12496.024591999203,13.515869525781868,24992.049183998406 
 01/10  01:00:00,-3.0,6.625,15.954628031429433,0.03561524761736583,2767789.989239141,0.0,402.54013587719555,124.38267132563175,1950797.5165913645,12496.024591999203,12496.024591999203,13.503567163240646,24992.049183998406 
 01/10  02:00:00,-3.0,7.0,15.920181472941968,0.035562579175125744,2771954.5992092374,0.0,401.17347254870805,57.461355372337344,1952025.7783601058,12496.024591999203,12496.024591999203,13.510731735824084,24992.049183998406 
 01/10  03:00:00,-3.0,7.625,15.893113466023951,0.035551216717954165,2781671.516299754,0.0,400.54264550063414,26.571687584408267,1959686.416658937,12496.024591999203,12496.024591999203,13.56906070371003,24992.049183998406 
 01/10  04:00:00,-3.0,7.375,15.869622337011847,0.03553813917290742,2792674.8930591387,0.0,400.2511373347663,12.297425837662697,1969177.6322209255,12496.024591999203,12496.024591999203,13.641798552946252,24992.049183998406 
 01/10  05:00:00,-2.375,6.375,15.910979329851502,0.03545225771935745,2787197.574917212,0.0,400.1161865638136,5.689300052335201,1906293.7544641043,12496.024591999203,12496.024591999203,13.735709586922642,24992.049183998406 
 01/10  06:00:00,-2.125,5.375,15.957448646656553,0.03548728522222943,2796752.738272121,0.0,400.05350427581544,2.6199404578772176,1881316.537882698,12496.024591999203,12496.024591999203,13.775108552072954,24992.049183998406 
 01/10  07:00:00,-1.45,5.625,16.00723484475082,0.03536579488528462,2783965.996520183,0.0,400.02459041962965,1.2041175080342523,1807580.0104671544,12496.024591999203,12496.024591999203,13.827094276819285,24992.049183998406 
 01/10  08:00:00,-1.0,6.0,16.092712918294282,0.035263175640201136,2788685.4979930036,0.0,400.0112218327437,0.5494987675029548,1759622.5127627759,12496.024591999203,12496.024591999203,13.872426079191573,24992.049183998406 
 01/10  09:00:00,-0.7500000000000001,4.75,16.116264811258112,0.03530408986380487,2787114.899595856,0.0,400.00509944075725,0.24970398998614196,1733745.9773658272,12496.024591999203,12496.024591999203,13.903115743238434,24992.049183998406 
 01/10  10:00:00,-0.225,5.25,16.226150667374462,0.03519956271936454,2771873.00056176,0.0,400.0023073716302,0.1129849192964807,1678204.9012662764,12496.024591999203,12496.024591999203,13.958614289354795,24992.049183998406 
 01/10  11:00:00,0.3125,6.0,16.467284318994174,0.03507785133568841,2744871.0525303665,0.0,400.00103019728556,0.05044560471004633,1629648.7930891854,12496.024591999203,12496.024591999203,14.085545359639053,24992.049183998406 
 01/10  12:00:00,0.4375,4.75,16.797723161203674,0.035187779744298084,2743968.505125084,0.0,400.00045179641836,0.02212308638072817,1650303.4547914856,12496.024591999203,12496.024591999203,14.385887193223006,24992.049183998406 
 01/10  13:00:00,0.4,5.25,17.015371224867735,0.035162001792488656,2751574.752315742,0.0,400.0001979175586,0.009691416451608759,1678041.846668561,12496.024591999203,12496.024591999203,14.588585966204835,24992.049183998406 
 01/10  14:00:00,0.4625,6.0,17.11345790779899,0.03508862832706804,2764889.374349787,0.0,400.00008640932583,0.004231199940281727,1684489.5370011297,12496.024591999203,12496.024591999203,14.708216925381814,24992.049183998406 
 01/10  15:00:00,0.4375,5.375,17.064349421241552,0.03508193915412652,2783205.204934393,0.0,400.0000376868337,0.0018454087759111437,1686647.4319838197,12496.024591999203,12496.024591999203,14.69756356925296,24992.049183998406 
 01/10  16:00:00,0.4,7.5,16.920993341252093,0.03509788774298569,2789422.692652245,0.0,400.0000164754581,0.000806752699710574,1676238.740934763,12496.024591999203,12496.024591999203,14.5783177963365,24992.049183998406 
 01/10  17:00:00,0.15,7.125,16.642603564354726,0.03514273786407928,2810349.1236969563,0.0,400.0000072221878,0.0003536484058287438,1677248.9499035901,12496.024591999203,12496.024591999203,14.342697779272644,24992.049183998406 
 01/10  18:00:00,-0.75,6.0,16.34378463795616,0.035518075841029374,2799650.284633531,0.0,400.0000031969542,0.0001565450549981664,1736976.1767370414,12496.024591999203,12496.024591999203,13.949140375410755,24992.049183998406 
 01/10  19:00:00,-1.7,6.0,16.082495664509956,0.03555021320683276,2776931.3130238694,0.0,400.000001449798,0.0000709921741407653,1803952.4232354811,12496.024591999203,12496.024591999203,13.567633467768575,24992.049183998406 
 01/10  20:00:00,-2.625,6.0,15.898828477163423,0.0355275054241795,2781910.4328677654,0.0,400.0000006657869,0.00003260155402521528,1897164.012055692,12496.024591999203,12496.024591999203,13.431410256932907,24992.049183998406 
 01/10  21:00:00,-3.2500000000000004,5.375,15.741801053111498,0.03595752839763507,2800528.372075561,0.0,400.00000030892403,0.00001512707152205635,1977027.4523828153,12496.024591999203,12496.024591999203,13.48114183461969,24992.049183998406 
 01/10  22:00:00,-3.775,4.375,15.636911272162768,0.03588676498858045,2795091.5338719278,0.0,400.00000014453997,0.0000070776866196884776,2024524.4399371676,12496.024591999203,12496.024591999203,13.354921756624908,24992.049183998406 
 01/10  23:00:00,-4.625,3.375,15.529899683571424,0.03579495446977875,2842248.1929338067,0.0,400.0000000687826,0.0000033680804702913832,2111997.8102533817,7976.661268047903,7976.661268047903,13.21625940982831,15953.322536095806 
 01/10  24:00:00,-5.125,3.0,15.445828401897419,0.036252143721805234,2933532.7588258833,0.0,400.00000003640747,0.0000017827604160419896,2167113.8880860936,2217.304239660979,2217.304239660979,13.140178876116522,4434.608479321958 
 01/11  01:00:00,-6.95,1.75,15.258618168624427,0.036344261549130105,3000324.666655521,0.0,400.00000002095004,0.000001025857077554836,2342285.0471961033,1156.0630733759156,1156.0630733759156,12.785892317089747,2312.126146751831 
 01/11  02:00:00,-8.625,1.625,15.00757621044605,0.03634152939542309,3013710.7393566137,0.0,400.0000000126025,6.171006434364776e-7,2497209.6589887287,862.0382972770432,862.0382972770432,12.4223247756485,1724.0765945540863 
 01/11  03:00:00,-7.75,2.0,14.987513950323466,0.036662252295055583,2991343.0009898203,0.0,400.0000000077765,3.807841640146e-7,2400549.7195265046,749.8185825888472,749.8185825888472,12.48243784381736,1499.6371651776944 
 01/11  04:00:00,-8.25,0.75,14.980406716783335,0.03655012533496735,3031604.047398557,0.0,400.0000000048508,2.3751719604236548e-7,2451028.005363471,696.5186654950099,696.5186654950099,12.410200450727858,1393.0373309900199 
 01/11  05:00:00,-10.25,0.625,14.74053141272315,0.03656629101149021,3054464.558579349,0.0,400.00000000305556,1.4960114055593437e-7,2648928.679841048,667.978062878225,667.978062878225,12.08849611626922,1335.95612575645 
 01/11  06:00:00,-9.4375,1.625,14.68035118736005,0.03692198455431297,3005271.09445826,0.0,400.0000000019432,9.51310202363104e-8,2551169.700465822,651.6966007689157,651.6966007689157,12.077618768556793,1303.3932015378314 
 01/11  07:00:00,-8.8125,0.75,14.77916877209249,0.03664264646221689,3020961.6607378325,0.0,400.0000000012376,6.058188466491113e-8,2485523.3147051036,641.8864078613022,641.8864078613022,12.148018584310815,1283.7728157226045 
 01/11  08:00:00,-8.375,0.0,14.81700433992012,0.036297208802779896,3014853.8296583584,0.0,400.0000000007884,3.8591228743824045e-8,2444486.581473773,635.8067969247545,635.8067969247545,12.238424292293823,1271.613593849509 
 01/11  09:00:00,-6.874999999999999,0.625,14.958592451786362,0.03657213024274722,3003754.252967259,0.0,400.0000000005018,2.4560266013644174e-8,2303031.619454406,631.9991960827087,631.9991960827087,12.541140133836754,1263.9983921654175 
 01/11  10:00:00,-6.7,1.0,15.16623785020512,0.036351447823364406,3006058.0644143806,0.0,400.00000000031787,1.5556119038458e-8,2295297.7067423044,629.5841829808141,629.5841829808141,12.650495673224897,1259.1683659616283 
 01/11  11:00:00,-5.75,1.0,15.46511387195505,0.03593020746628935,2979456.2040533475,0.0,400.0000000002001,9.790329801348304e-9,2220365.909416616,628.0462287871846,628.0462287871846,12.968754123376407,1256.0924575743693 
 01/11  12:00:00,-4.125,1.625,15.90731487159754,0.03620475623213998,2989773.1095317327,0.0,400.00000000012426,6.0894460723412234e-9,2098809.7575719925,627.0643665770486,627.0643665770486,13.568912258279585,1254.1287331540973 
 01/11  13:00:00,-3.225,2.625,16.186415015255413,0.035891478059567494,3006518.1264675874,0.0,400.0000000000763,3.739661612063416e-9,2000762.5079158195,626.4394788188954,626.4394788188954,13.645159452610484,1252.8789576377908 
 01/11  14:00:00,-2.375,3.625,16.383023490818893,0.035482166547935665,3008186.0717943907,0.0,400.00000000004655,2.2742014222782837e-9,1895638.8053708486,626.0491847105023,626.0491847105023,13.608724046163246,1252.0983694210047 
 01/11  15:00:00,-1.4375,4.0,16.520886268802936,0.0358072639170192,3019604.1097039958,0.0,400.00000000002836,1.3755842516057081e-9,1814448.0897209845,625.8085127647623,625.8085127647623,13.8601924032749,1251.6170255295247 
 01/11  16:00:00,-1.6625,3.375,16.32560123599796,0.035656530614466206,2864518.65706778,0.0,400.000000000016,63755.917860813715,1829909.5761788492,9528.445229824409,9528.445229824409,13.805496247595434,19056.890459648817 
 01/11  17:00:00,-2.0,3.0,15.880637489153283,0.03543705534516431,2798974.3240551557,0.0,400.00000000000705,72268.65742884457,1824762.7522746827,12496.024591999203,12496.024591999203,13.442452222927006,24992.049183998406 
 01/11  18:00:00,-2.3125,3.0,15.705499227633513,0.03592441018424952,2821197.428949993,0.0,400.00000000000335,32452.52955876707,1879275.8762691,12496.024591999203,12496.024591999203,13.588118286546207,24992.049183998406 
 01/11  19:00:00,-4.0625,3.0,15.439086146548487,0.03597362728569971,2836569.006920474,0.0,400.00000000000165,15211.759236642549,2048663.7449438842,12496.024591999203,12496.024591999203,13.262802894543794,24992.049183998406 
 01/11  20:00:00,-5.0,3.0,15.212645588277656,0.03582832153631565,2802285.9057834987,0.0,400.00000000000097,7211.404998228118,2124669.0874287803,12496.024591999203,12496.024591999203,12.965708298961674,24992.049183998406 
 01/11  21:00:00,-4.3125,3.625,15.204557555810979,0.03617715378611706,2793013.0177468676,0.0,400.0000000000005,3441.5183450574314,2051234.9721998523,12496.024591999203,12496.024591999203,13.036365508341687,24992.049183998406 
 01/11  22:00:00,-5.2125,3.375,15.106311878784197,0.036126037008997844,2814452.4767100587,0.0,400.0,1644.8019577840205,2134421.283240262,12496.024591999203,12496.024591999203,12.839198047791545,24992.049183998406 
 01/11  23:00:00,-4.75,4.25,15.050188715609615,0.03579293231210534,2769464.1504569827,0.0,400.0000000000002,789.7055360144036,2073071.8185639544,12496.024591999203,12496.024591999203,12.780495213148466,24992.049183998406 
 01/11  24:00:00,-3.7499999999999996,3.75,15.17999541731518,0.03608587138922095,2799190.4282133332,0.0,400.0000000000002,377.6629539832441,1990563.1494610847,12496.024591999203,12496.024591999203,13.0807256347688,24992.049183998406 
 01/12  01:00:00,-3.85,4.25,15.15896321404833,0.03592649337441463,2802606.032377863,0.0,400.00000000000006,180.1946509105275,1990197.2580504094,12496.024591999203,12496.024591999203,12.978347344761264,24992.049183998406 
 01/12  02:00:00,-4.0,5.625,15.11544653878404,0.035687250224122294,2801602.810371103,0.0,399.9999999999999,85.91642871037692,2003767.0506008747,12496.024591999203,12496.024591999203,12.943408532194498,24992.049183998406 
 01/12  03:00:00,-4.125,4.75,15.063737905636977,0.03611431546363493,2815706.719977416,0.0,399.9999999999999,41.055972876895865,2022207.780128681,12496.024591999203,12496.024591999203,12.973408978690234,24992.049183998406 
 01/12  04:00:00,-4.7,4.625,14.965565356820882,0.036032055674141285,2806035.177410169,0.0,399.9999999999999,19.72286916140422,2063051.2069307787,12496.024591999203,12496.024591999203,12.745509241573894,24992.049183998406 
 01/12  05:00:00,-6.25,3.75,14.7829679991747,0.03599837033652595,2816450.201529417,0.0,399.99999999999983,9.510853241805188,2218278.2714937013,12496.024591999203,12496.024591999203,12.506318528706009,24992.049183998406 
 01/12  06:00:00,-6.250000000000001,3.0,14.665632554282265,0.036395024911634266,2786883.879145944,0.0,399.99999999999983,4.6310385464590365,2207490.856219699,12496.024591999203,12496.024591999203,12.415983530207999,24992.049183998406 
 01/12  07:00:00,-6.55,3.625,14.63387213605261,0.03627753843820135,2793436.5458676834,0.0,399.99999999999983,2.2625174076819916,2229293.574816438,12496.024591999203,12496.024591999203,12.300040908607402,24992.049183998406 
 01/12  08:00:00,-7.0,4.0,14.535681110543813,0.036107156624650145,2782020.12966597,0.0,399.9999999999999,1.1067855195474243,2266161.9911384205,12496.024591999203,12496.024591999203,12.164916909566706,24992.049183998406 
 01/12  09:00:00,-6.75,4.0,14.545392208414103,0.03647357805249347,2764848.1797278803,0.0,399.99999999999994,0.5430203147560765,2244404.727220277,12496.024591999203,12496.024591999203,12.230678931380295,24992.049183998406 
 01/12  10:00:00,-6.85,4.0,17.176814330054086,0.036328568080711644,2354855.474729729,0.0,485.3697503472826,0.3173894298738955,2436956.958655928,12496.024591999201,12496.024591999201,13.751564071373283,6263792.049183998 
 01/12  11:00:00,-7.0,4.0,19.02550998951054,0.03610468318169491,2552211.2412463604,0.0,632.0193026873609,0.14371756792094162,2615567.691859938,12496.024591999203,12496.024591999203,15.101962992250616,7613792.049183998 
 01/12  12:00:00,-6.125,3.375,19.538896912664896,0.03641459677935195,2576321.048975437,0.0,710.279766962691,0.05194164523246882,2581159.5930959433,12496.024591999203,12496.024591999203,15.685229249860303,7613792.049183998 
 01/12  13:00:00,-5.85,3.625,19.909025526986806,0.03620679558563754,2579084.7434508265,0.0,739.4291693332689,0.018975986582827325,2596637.2417310406,12496.024591999203,12496.024591999203,16.09081626830492,7613792.049183998 
 01/12  14:00:00,-4.75,4.0,17.908550091642653,0.03580528294759925,2803925.336801819,0.0,666.0823953874503,0.009416284397705728,2312819.5899436693,12496.024591999203,12496.024591999203,14.80362797964974,243872.04918399846 
 01/12  15:00:00,-2.25,3.375,19.37786741660177,0.035847877447490614,1946961.092055272,0.0,661.6210820086703,0.005774942304276621,2160635.240597389,12496.024591999203,12496.024591999203,16.007878606542008,6263792.049183998 
 01/12  16:00:00,-1.075,3.625,19.999999233759723,0.03555060277783364,1827940.0326930664,0.0,717.3653119926119,0.0024459976843004072,2131307.1586155207,12496.024591999203,12496.024591999203,16.942650371006135,7613792.049183998 
 01/12  17:00:00,-1.625,4.0,19.9788293806661,0.035402764481192985,2618310.531329687,0.0,744.2076132351392,0.0008375130817702256,2185225.213526615,12496.024591999203,12496.024591999203,16.85607555179981,7613792.049183998 
 01/12  18:00:00,-1.5000000000000002,4.0,19.901375119468923,0.03576296899760704,2688450.645151006,0.0,753.4533240848688,0.00030163659100403763,2164923.971365323,12496.024591999203,12496.024591999203,16.80258347299022,7613792.049183998 
 01/12  19:00:00,-2.325,3.375,17.123838584119174,0.035724491512575465,2961375.1997824195,0.0,647.3746412414125,0.00014140549568688752,2017223.8870818662,12496.024591999203,12496.024591999203,14.741665788025863,24992.049183998406 
 01/12  20:00:00,-3.625,3.0,16.04028332447995,0.03566863931682037,2805372.6412877836,0.0,525.1202525532831,0.00007151260038591906,2019228.5851089074,12496.024591999203,12496.024591999203,13.464600516221623,24992.049183998406 
 01/12  21:00:00,-2.75,3.0,15.881412845633003,0.03593813336049194,2767965.5871489197,0.0,457.57070476164444,0.00003290506345204627,1920404.8732353358,12496.024591999203,12496.024591999203,13.509383914182798,24992.049183998406 
 01/12  22:00:00,-3.25,3.625,15.792191722089836,0.03584984995611871,2800659.2357903877,0.0,426.7493719531751,0.000015288830046085074,1968027.6944533905,12496.024591999203,12496.024591999203,13.409565192115224,24992.049183998406 
 01/12  23:00:00,-4.0,3.375,15.581162016412092,0.035717307148406104,2794591.499275106,0.0,412.5083099376967,0.00000714923102598949,2041571.633172988,12496.024591999203,12496.024591999203,13.277700560316978,24992.049183998406 
 01/12  24:00:00,-2.75,3.625,15.635159043759003,0.0359059036015142,2819824.295309195,0.0,405.95843713191863,0.000003405595450609703,1917942.5723329904,8107.541628893415,8107.541628893415,13.45190161630984,16215.08325778683 
 01/13  01:00:00,-4.5,3.375,15.544758516300789,0.03600037459004216,2967041.6209025304,0.0,403.12774586911166,0.0000017876897698350782,2102360.9848262616,2236.854111755921,2236.854111755921,13.22072351006207,4473.708223511842 
 01/13  02:00:00,-6.0,1.75,15.255939258242082,0.03599310945332226,2979733.7947831787,0.0,401.7963499005693,0.0000010267190733031348,2228908.247860582,1156.5814100569082,1156.5814100569082,12.788892303362498,2313.1628201138165 
 01/13  03:00:00,-3.6875,2.875,15.413464411612912,0.03604197006673854,2956871.0304316157,0.0,401.0760958174738,6.150517224690755e-7,1990856.1267716154,861.7038765339807,861.7038765339807,13.086131128133044,1723.4077530679615 
 01/13  04:00:00,-3.9875,2.75,15.494428183372136,0.03594210937818855,3031896.753872289,0.0,400.6533756598367,3.7344241885933745e-7,2035453.642955783,747.6063924891448,747.6063924891448,13.170561159579043,1495.2127849782896 
 01/13  05:00:00,-5.0,1.375,15.292573786251474,0.03586477723132096,3027724.9490095293,0.0,400.40265026171215,2.301381837910385e-7,2119570.427825817,694.1991701643833,694.1991701643833,12.878535644134601,1388.3983403287666 
 01/13  06:00:00,-2.75,2.875,15.452123051278388,0.03589064996705478,2986162.8790107197,0.0,400.25071759781196,1.4329977673315903e-7,1893381.1829543852,666.2219616001507,666.2219616001507,13.209963588003344,1332.4439232003015 
 01/13  07:00:00,-6.15,2.125,15.234003865462128,0.036215799576653836,3117449.5877575376,0.0,400.1559281803757,8.912207850280642e-8,2260743.5229159268,650.1087149365362,650.1087149365362,12.914269275504815,1300.2174298730724 
 01/13  08:00:00,-8.375,1.0,14.733364397742506,0.03631862832616426,3040122.6374382265,0.0,400.09867404803657,5.6397991909503355e-8,2432518.6260300293,640.7154753996545,640.7154753996545,12.150431913269518,1281.430950799309 
 01/13  09:00:00,-7.812499999999999,1.625,14.81298190078963,0.036588505662835925,2999706.748046156,0.0,400.06293700674337,3.597218182234463e-8,2377008.434412417,635.0912743424941,635.0912743424941,12.245452420301447,1270.1825486849882 
 01/13  10:00:00,-7.2625,1.375,17.71826622748936,0.036376974079713575,2710156.391431064,0.0,493.3676098948015,2.5503390720416046e-8,2519756.9746272434,766.2280189487667,766.2280189487667,13.988155957945878,6240332.456037898 
 01/13  11:00:00,-5.125,1.625,19.796680305417247,0.03588789421263849,2678235.4757289793,0.0,645.8246471635642,1.5692592560278876e-8,2500667.919281024,1997.5506347568448,1997.5506347568448,15.963211305081487,7592795.101269514 
 01/13  12:00:00,-1.4375,2.0,19.99999353862243,0.03570970903121122,1333093.672747019,0.0,758.4758739957795,6.222984047020225e-9,2166828.0330551653,4928.88587021921,4928.88587021921,16.842535820253087,7598657.771740438 
 01/13  13:00:00,0.1,2.0,19.99999999998569,0.03538255219858521,321549.28360302665,0.0,786.5815176218453,2.3328136554635596e-9,2011259.067774868,6450.824792750632,6450.824792750632,17.08384241277644,7601701.6495855 
 01/13  14:00:00,0.22499999999999998,2.0,19.066784362774698,0.03518293138394084,2883866.772070907,0.0,699.3531186783888,1.2086960232973932e-9,1917973.2798742428,4451.503049805246,4451.503049805246,16.41786170961946,227783.00609961053 
 01/13  15:00:00,0.3,2.625,19.871162606450746,0.03544084333896101,881458.4193925466,82280.20406400895,715.8668645413593,6.369083731218436e-10,1962650.1697693786,3662.363132807085,3662.363132807085,16.853657386464743,6246124.726265615 
 01/13  16:00:00,0.175,1.75,20.00000347236008,0.035346640281342635,631078.7748824185,0.0,778.4797981978984,2.2152253078584534e-10,2003664.6060636223,5943.101334848909,5943.101334848909,17.09183360584383,7600686.202669698 
 01/13  17:00:00,-1.2125,1.0,20.000000000008555,0.0353593380103271,1733537.1572334773,0.0,790.3424574048995,8.31257887052311e-11,2143408.0340097724,6726.088105672224,6726.088105672224,16.888858987782523,7602252.176211344 
 01/13  18:00:00,-2.5625,2.25,20.0,0.0358180567392909,2286246.560663256,0.0,792.2123497377488,3.1625448062665446e-11,2279487.8620908656,6859.244888536067,6859.244888536067,16.68716920005227,7602518.489777071 
 01/13  19:00:00,-2.9625,3.0,17.41038284776164,0.035754982104287916,3018234.8553679576,0.0,686.9505401307688,1.5954084517281628e-11,2089078.7227655281,3686.1186643904753,3686.1186643904753,14.661385988509005,7372.2373287809505 
 01/13  20:00:00,-3.625,2.375,16.58385601561232,0.03566863931682037,2951619.1121659754,0.0,568.443773376568,9.329749401475526e-12,2050752.1487713603,1622.5688425786354,1622.5688425786354,13.659285251438089,3245.137685157271 
 01/13  21:00:00,-3.875,2.0,16.374996615692613,0.03596545690288463,2993733.421501777,0.0,495.63687447726153,5.298107394663643e-12,2056807.286274147,849.4940712054798,849.4940712054798,13.4561032375207,1698.9881424109597 
 01/13  22:00:00,-3.925,2.625,16.278793388238768,0.03587218119764333,3024020.3559816424,0.0,457.36245012230364,3.177745892756187e-12,2060462.3144781648,668.9447801745237,668.9447801745237,13.451905293798951,1337.8895603490473 
 01/13  23:00:00,-4.0,2.375,16.20083525741493,0.03570702451641436,3032944.216235476,0.0,435.1859398090711,1.9492197128990968e-12,2069260.5429376937,625.4411137131617,625.4411137131617,13.452005473943874,1250.8822274263234 
 01/13  24:00:00,-3.9375000000000004,2.625,16.122935726775708,0.03595020607876277,3037910.4683526442,0.0,421.6895831613407,1.2015527412991245e-12,2077677.1578484252,625.4409145340068,625.4409145340068,13.58484581113025,1250.8818290680135 
 01/14  01:00:00,-4.5875,2.375,15.992519752646626,0.035943424012968,3045875.76665843,0.0,413.40096102158986,7.423822459124206e-13,2139984.985138907,625.4407921852059,625.4407921852059,13.464148510081907,1250.8815843704117 
 01/14  02:00:00,-5.0,1.375,15.879210980997996,0.03584727849771864,3036381.1088518333,0.0,408.3127809723152,4.605088394744867e-13,2180806.276263641,625.4407171112448,625.4407171112448,13.395932021821778,1250.8814342224896 
 01/14  03:00:00,-4.5625,1.625,15.863224369262127,0.0360162990041881,3030160.173692523,0.0,405.1656853868455,2.86167022866396e-13,2142437.0478816116,625.4406707843958,625.4406707843958,13.505530908361376,1250.8813415687916 
 01/14  04:00:00,-4.1125,2.0,15.885375927640673,0.035848514264165104,3028150.714903255,0.0,403.2088746018471,1.777642312287507e-13,2094343.1076081228,625.4406419997445,625.4406419997445,13.54254783095317,1250.881283999489 
 01/14  05:00:00,-4.625,1.375,15.822737623180576,0.03577540366070298,3046617.462094728,0.0,401.99222125165693,1.1036444959067153e-13,2151995.491221975,625.4406240914565,625.4406240914565,13.515247090885946,1250.881248182913 
 01/14  06:00:00,-4.0625,1.625,15.780455826743381,0.03590259326084999,3024818.686006191,0.0,401.24032415215186,6.871108931920483e-14,2086744.8028129956,625.4406130114191,625.4406130114191,13.521233141866547,1250.8812260228383 
 01/14  07:00:00,-3.3125,2.0,15.856321749995164,0.03580761371236221,3028413.7144863764,0.0,400.771559615979,4.2742618207220026e-14,2014417.9944748364,625.440606126524,625.440606126524,13.65324324570593,1250.881212253048 
 01/14  08:00:00,-3.075,2.0,15.868331546043883,0.03559619417667887,3032916.9156119367,0.0,400.4790154448027,2.653634774103607e-14,1993500.403278301,625.4406018233417,625.4406018233417,13.709828386587901,1250.8812036466834 
 01/14  09:00:00,-2.5625,2.625,15.958556160365877,0.03567204149318079,3008148.060116459,0.0,400.2970874129331,1.645795555155363e-14,1944265.0153343333,625.4405991478259,625.4405991478259,13.807377797442047,1250.8811982956518 
 01/14  10:00:00,-2.1125,2.375,18.78345928394296,0.03552145201793723,2756890.6178827966,0.0,496.44328815004724,1.1468959489909745e-14,2104729.853791699,762.3142452414716,762.3142452414716,15.586649472776713,6240324.628490483 
 01/14  11:00:00,-1.375,2.625,19.999973595659537,0.035296571970931,1693291.8862519434,0.0,659.3148522220605,6.79338031895093e-15,2165618.268658558,2034.2396155199158,2034.2396155199158,16.829342153344548,7592868.47923104 
 01/14  12:00:00,-0.875,2.375,19.99999999995901,0.035447173837302684,776381.6371222466,0.0,762.1093307266683,2.7375757856467253e-15,2114739.2855548104,5085.723376631454,5085.723376631454,16.928103000066915,7598971.4467532635 
 01/14  13:00:00,0.01249999999999997,2.0,20.0,0.03524366107044609,99315.58984657038,64850.93332314916,787.3673008732505,1.0046799952454042e-15,2025261.2756799823,6505.303698866548,6505.303698866548,17.071010712118497,7601810.607397733 
 01/14  14:00:00,0.625,2.0,19.072935953140888,0.03503348917212469,2908093.2842398034,0.0,671.6958377135559,4.598313192052723e-16,1886162.1292777671,3779.6345167826303,3779.6345167826303,16.493446436398088,226439.26903356527 
 01/14  15:00:00,0.825,2.625,19.896134206039072,0.0351722748292813,757155.6605845058,74960.96790858616,695.5045459506412,2.186297233971024e-16,1917625.805952663,3072.9531893154813,3072.9531893154813,16.949645760685755,6244945.906378631 
 01/14  16:00:00,0.8375000000000001,2.375,20.000010190206,0.035093545106534695,299814.55829872633,0.0,774.7053784910881,7.64625390950331e-17,1943050.355849762,5714.829466869239,5714.829466869239,17.18971505977855,7600229.658933738 
 01/14  17:00:00,0.925,2.0,20.000000000017124,0.034985163605448635,966634.1453169225,0.0,790.3785135576978,2.8271713249598837e-17,1933987.9341978785,6699.430072831123,6699.430072831123,17.209170166605468,7602198.860145662 
 01/14  18:00:00,1.125,1.375,20.0,0.035106601478799127,1122164.4892226243,0.0,793.927540451456,1.0440271715716946e-17,1913878.4277198073,6924.219241110432,6924.219241110432,17.24061157135258,7602648.438482221 
 01/14  19:00:00,1.075,1.625,18.10661548172288,0.035056292307057556,2984638.032881006,0.0,687.0887616301231,5.190290311516598e-18,1748155.9258186198,3734.80383546877,3734.80383546877,15.779958104249491,7469.60767093754 
 01/14  20:00:00,1.375,2.0,17.664365070024502,0.03491699645208006,2948793.927858059,0.0,566.0873510574157,2.9870803990606746e-18,1653600.7519657786,1608.5427451532494,1608.5427451532494,15.265732962835777,3217.0854903064987 
 01/14  21:00:00,1.4125,2.0,17.602987760795784,0.035026547754350525,3005990.946614912,0.0,491.26747976706037,1.641896886721023e-18,1644970.3814451327,828.871150586607,828.871150586607,15.228081999077778,1657.742301173214 
 01/14  22:00:00,1.3624999999999998,2.0,17.522482223926655,0.03498525256394413,3027664.741895547,0.0,453.2472689054762,9.579011447872802e-19,1640431.1522385103,656.6399704356666,656.6399704356666,15.152087047135772,1313.279940871333 
 01/14  23:00:00,1.5875,2.625,17.497185228365154,0.03486969692116082,3033056.0729100094,0.0,431.7569153258611,5.712970507876085e-19,1615374.6440390057,625.4405947727403,625.4405947727403,15.166531117950473,1250.8811895454805 
 01/14  24:00:00,1.7625,2.375,17.47154848515955,0.03493719529694146,3033789.284903857,0.0,418.9988991484892,3.4178428776869046e-19,1595423.0551763007,625.4405947726788,625.4405947726788,15.171919843905213,1250.8811895453575 
 01/15  01:00:00,1.7375,2.625,17.43109883054187,0.0349011647368715,3035513.5697301067,0.0,411.37434773845587,2.0462097914735166e-19,1594436.8600562077,625.4405947726419,625.4405947726419,15.138195576487561,1250.8811895452839 
 01/15  02:00:00,1.8875,2.375,17.41009396399459,0.03482182397355875,3031468.825785571,0.0,406.8162689679112,1.2262255931728953e-19,1575963.5119914701,625.44059477262,625.44059477262,15.131397174071694,1250.88118954524 
 01/15  03:00:00,1.625,2.0,17.365217040242648,0.034927203214323466,3039295.4448112776,0.0,404.08540774335245,7.349521500754971e-20,1600341.1590715265,625.4405947726068,625.4405947726068,15.075224374321476,1250.8811895452136 
 01/15  04:00:00,1.3375,2.0,17.28109569660453,0.03494214923190475,3035626.963021024,0.0,402.4526137332416,4.412175845810116e-20,1619695.4264515578,625.440594772599,625.440594772599,14.951911362716464,1250.881189545198 
 01/15  05:00:00,1.3,2.0,17.247424237758857,0.03490767393387917,3033409.7298718775,0.0,401.4741381007276,2.6519286071280808e-20,1619386.1866598562,625.4405947725942,625.4405947725942,14.911987039169938,1250.8811895451884 
 01/15  06:00:00,1.2375,0.75,17.22024167733358,0.03495704248077304,3033481.3227552217,0.0,400.8864728423349,1.5947370798366172e-20,1622937.5793420495,625.4405947725913,625.4405947725913,14.879826680694022,1250.8811895451827 
 01/15  07:00:00,1.075,0.0,17.18032258489299,0.034962586240367195,3034631.3835580843,0.0,400.53335595677555,9.594907823473413e-21,1635645.9839105993,625.4405947725897,625.4405947725897,14.82494457411043,1250.8811895451795 
 01/15  08:00:00,1.125,0.0,17.157590679935993,0.03494217277464072,3031089.083092659,0.0,400.3211199342451,5.776847769711642e-21,1626661.8854619227,625.4405947725886,625.4405947725886,14.80386842597124,1250.8811895451772 
 01/15  09:00:00,1.1375,1.25,17.14520157326499,0.03495904758665058,3033352.311293138,0.0,400.19335392236,3.4783769427946526e-21,1625022.855796749,625.440594772588,625.440594772588,14.800769084299027,1250.881189545176 
 01/15  10:00:00,1.0375,2.0,19.247397900095915,0.03495682189869299,2701713.831024271,0.0,503.187290174111,2.3781912915922053e-21,1823202.5300649242,790.7357892152297,790.7357892152297,16.346611420059826,6240381.47157843 
 01/15  11:00:00,1.0,2.0,19.99999955211608,0.03494812389403424,2265119.5191472173,0.0,685.1167864356289,1.2738751309199248e-21,1928189.6913720225,2475.7148036187605,2475.7148036187605,17.18966262327384,7593751.429607238 
 01/15  12:00:00,0.9374999999999999,2.0,19.99999999999848,0.03500290910733518,2029322.4783027694,0.0,767.8090706768443,5.210791511509989e-22,1933898.36054316,5402.267580694456,5402.267580694456,17.202120474348966,7599604.535161389 
 01/15  13:00:00,1.1500000000000001,2.0,20.0,0.03496610035913386,1827877.8459680548,0.0,788.006194745804,2.0120433065174136e-22,1912135.3522587405,6559.527937545043,6559.527937545043,17.24182158689258,7601919.05587509 
 01/15  14:00:00,1.1125,2.625,18.020851899578297,0.03495118555882094,2987685.751704109,0.0,695.828121582689,1.0111967980953642e-22,1736795.8203431317,3899.6315567493957,3899.6315567493957,15.716792379203572,226679.2631134988 
 01/15  15:00:00,1.0,3.0,19.447958455047434,0.03495531223587797,2071542.652331904,0.0,699.5086268667602,6.697626517846146e-23,1848754.8562519893,3326.059567446122,3326.059567446122,16.533943849618762,6245452.119134892 
 01/15  16:00:00,1.0625,2.375,19.99999984583153,0.034951138547866474,1564063.934350999,0.0,762.0790509342917,3.200683484837311e-23,1921265.6509952329,5106.568936110303,5106.568936110303,17.2187415090968,7599013.137872221 
 01/15  17:00:00,0.975,2.0,19.999999999999456,0.03497087237708314,1684700.3638542015,0.0,787.1476588618974,1.2070534295319177e-23,1929665.6160482634,6506.5459097582225,6506.5459097582225,17.215221129973813,7601813.091819516 
 01/15  18:00:00,0.9625,2.0,20.0,0.03502579480459682,1847177.881861274,0.0,792.5628269822579,4.576786529967021e-24,1930992.0154804112,6851.7342615048965,6851.7342615048965,17.215626176517773,7602503.468523011 
 01/15  19:00:00,1.125,2.0,17.79705203337455,0.034981256003451304,3019042.516823887,0.0,687.2193838484368,2.3066997141643512e-24,1716368.973628411,3732.266646791232,3732.266646791232,15.556419830801795,7464.533293582464 
 01/15  20:00:00,1.075,3.25,17.208076525845946,0.03495655455289017,2960193.5989871277,0.0,566.7884070383809,1.3328583871580742e-24,1640770.0284768622,1614.3168021967124,1614.3168021967124,14.857530965276808,3228.633604393425 
 01/15  21:00:00,1.125,4.0,17.131246150035963,0.03502138893590233,2999927.5260522757,0.0,492.29823546433687,7.377747441891912e-25,1624123.7748649959,833.8775467940636,833.8775467940636,14.767666773487111,1667.7550935881272 
 01/15  22:00:00,1.3249999999999997,3.375,17.12944085291583,0.034972904382435915,3024354.4674235024,0.0,454.11100145298565,4.325237596551467e-25,1602715.9710218392,658.8945605677499,658.8945605677499,14.802350042293272,1317.7891211354997 
 01/15  23:00:00,1.15,3.0,17.08900282972021,0.03494937519387757,3037487.3450155286,0.0,432.42851861379245,2.592100257353303e-25,1618463.6963743144,625.4405947725871,625.4405947725871,14.765147955451777,1250.8811895451743 
 01/15  24:00:00,1.0625,2.375,17.019703719899596,0.03504281536677008,3035025.2170198727,0.0,419.50924576170826,1.5594273685446269e-25,1619664.3069108669,625.4405947725871,625.4405947725871,14.686832264282113,1250.8811895451743 
 01/16  01:00:00,1.0375,2.625,16.97712551029163,0.03502169540255617,3035415.0137950284,0.0,411.7499864712779,9.392085542906128e-26,1617455.2682361745,625.4405947725871,625.4405947725871,14.647694202893407,1250.8811895451743 
 01/16  02:00:00,0.875,3.0,16.91525168523334,0.034998539100111206,3036685.7389996885,0.0,407.08525296166874,5.663436470174929e-26,1627683.1037559817,625.4405947725871,625.4405947725871,14.574216628477773,1250.8811895451743 
 01/16  03:00:00,0.675,2.375,16.901444044329065,0.035107025226994173,3023366.4071572525,0.0,404.27567839376957,3.4176666776853104e-26,1642434.8476751882,625.4405947725871,625.4405947725871,14.50004575598953,1250.8811895451743 
 01/16  04:00:00,0.6,2.625,17.01094912433798,0.03507537107045072,3027247.21808163,0.0,402.5721379903495,2.0559802423013986e-26,1662854.8504826631,625.4405947725871,625.4405947725871,14.592544928794112,1250.8811895451743 
 01/16  05:00:00,0.35,2.375,16.976698834397467,0.03505690949388244,3034908.773171411,0.0,401.54574564752386,1.2355567713927065e-26,1687286.6235462027,625.4405947725871,625.4405947725871,14.546233833205335,1250.8811895451743 
 01/16  06:00:00,0.075,0.75,16.913770571976134,0.03516109131539476,3034036.8243991677,0.0,400.9300765290129,7.434356067417198e-27,1708831.5912959874,625.4405947725871,625.4405947725871,14.450114199632054,1250.8811895451743 
 01/16  07:00:00,0.0,0.625,16.87704184797336,0.03514592748215295,3031682.7317344854,0.0,400.5604489434383,4.4798216847278385e-27,1711796.0715412812,625.4405947725871,625.4405947725871,14.401951501240234,1250.8811895451743 
 01/16  08:00:00,0.0,1.625,16.851532613200476,0.03510700070455867,3031890.6178786014,0.0,400.337937225313,2.701224665971921e-27,1708993.6840850532,625.4405947725871,625.4405947725871,14.380638789742445,1250.8811895451743 
 01/16  09:00:00,-0.1875,0.75,16.812879031839003,0.035198378734007316,3032852.132287803,0.0,400.203909053838,1.629900835374575e-27,1724466.9726542602,625.4405947725871,625.4405947725871,14.322619757953227,1250.8811895451743 
 01/16  10:00:00,-0.1125,0.625,19.04274363384056,0.03515098683494912,2850159.5990092624,0.0,497.27119086680375,1.1296813575999103e-27,1912829.4616928576,763.5901055303707,763.5901055303707,15.959379266367005,6240327.180211061 
 01/16  11:00:00,0.0,1.625,19.9999740640066,0.03508957978261242,2539611.324538691,0.0,658.689069723421,6.752525908672793e-28,2028518.2982329486,2030.5089632637087,2030.5089632637087,17.035639473479293,7592861.017926527 
 01/16  12:00:00,0.0,1.375,19.999999999907825,0.035171433106708484,2226216.5588232465,0.0,759.8549211350921,2.8308953387885326e-28,2028106.3946982499,5006.802139761846,5006.802139761846,17.058722416728344,7598813.604279524 
 01/16  13:00:00,0.0,1.625,20.0,0.03513869177707007,2002161.529393455,0.0,785.5847563979996,1.1039355232104718e-28,2028298.8863748487,6422.337036747622,6422.337036747622,17.0684254239577,7601644.674073495 
 01/16  14:00:00,0.0,3.25,17.920253060566033,0.03510046785882886,2987232.926819817,0.0,694.7426264929957,5.566484979995679e-29,1840093.26176951,3865.1562441253604,3865.1562441253604,15.475947663461467,226610.31248825075 
 01/16  15:00:00,0.0,2.75,19.39161973508415,0.03510700070455867,2220547.5605179956,0.0,698.5292519038014,3.688950267668051e-29,1940973.337256831,3301.155240942226,3301.155240942226,16.321121934554167,6245402.3104818845 
 01/16  16:00:00,0.0,2.625,19.999999503340927,0.03510700070455867,1943205.6739955198,0.0,750.2374622448671,73141.96283825694,2027429.7557844662,10416.15618394386,10416.15618394386,17.091010601379825,7609632.312367887 
 01/16  17:00:00,0.0,3.0,19.999999999995115,0.03510700070455867,1953152.48199966,0.0,756.4274472706202,76983.32769253447,2027430.8538925194,12496.024591999203,12496.024591999203,17.103926551155702,7613792.049183998 
 01/16  18:00:00,0.0,2.375,20.0,0.03515958160603221,1928457.5140832262,0.0,758.2952268395408,25331.146679910475,2027321.3916448872,12496.024591999203,12496.024591999203,17.10399815299154,7613792.049183998 
 01/16  19:00:00,0.0,2.625,17.693519381542284,0.035138549245442796,2917953.34595841,0.0,649.4750409810415,11754.427002852086,1821318.6662332693,12496.024591999203,12496.024591999203,15.375926640606737,24992.049183998406 
 01/16  20:00:00,0.0,3.0,16.9606630374126,0.03510700070455867,2791968.0944736134,0.0,524.6116342826439,5837.847691179802,1725751.3334458233,12496.024591999203,12496.024591999203,14.573964201944934,24992.049183998406 
 01/16  21:00:00,0.0,3.0,16.828612660174905,0.03516603976632113,2777760.804624848,0.0,453.9567575414966,2528.6911233628125,1708235.408404048,12496.024591999203,12496.024591999203,14.427892315136502,24992.049183998406 
 01/16  22:00:00,0.0,3.625,16.759352307486203,0.03514242414161614,2774653.6715899752,0.0,423.76834044141106,1113.8783762205437,1700249.825884505,12496.024591999203,12496.024591999203,14.360606144906736,24992.049183998406 
 01/16  23:00:00,0.0,4.0,16.712883317889194,0.03510700070455867,2774473.165169718,0.0,410.48206289838384,491.23171017539835,1695363.624527047,12496.024591999203,12496.024591999203,14.319156097549246,24992.049183998406 
 01/16  24:00:00,-0.375,3.375,16.6303159455724,0.03520984993261897,2777166.482782243,0.0,404.6339795147318,217.16693299003776,1726610.8670375173,12496.024591999203,12496.024591999203,14.207323047274564,24992.049183998406 
 01/17  01:00:00,-0.85,3.0,16.510402180351253,0.035257610677954174,2770601.310451284,0.0,402.06330626430866,96.6948374312189,1761984.3091935075,12496.024591999203,12496.024591999203,14.033306700027318,24992.049183998406 
 01/17  02:00:00,-1.0,3.625,16.435204493673936,0.03524908999819906,2765155.8806795534,0.0,400.9248474160064,43.34207289507646,1770628.9106821422,12496.024591999203,12496.024591999203,13.957969178364428,24992.049183998406 
 01/17  03:00:00,-1.0,4.0,16.40160466246192,0.03524908999819906,2767945.668458852,0.0,400.41572926558104,19.482746907025764,1771325.6356381841,12496.024591999203,12496.024591999203,13.963813519031177,24992.049183998406 
 01/17  04:00:00,-1.0,4.0,16.372265042278777,0.03524908999819906,2771434.702875959,0.0,400.18708750329165,8.767673526664723,1771284.2247930793,12496.024591999203,12496.024591999203,13.96346615229001,24992.049183998406 
 01/17  05:00:00,-1.0,4.0,16.345712402438128,0.03524908999819906,2773995.476894179,0.0,400.08428941272587,3.9501411881192827,1771147.4976891512,12496.024591999203,12496.024591999203,13.962319243802824,24992.049183998406 
 01/17  06:00:00,-0.875,4.0,16.334802469866247,0.035274181615861114,2774801.9171644268,0.0,400.03800474741246,1.7810554521934505,1757917.8875777517,12496.024591999203,12496.024591999203,13.976729207004691,24992.049183998406 
 01/17  07:00:00,-0.925,4.0,16.312161155038762,0.03527298260318078,2776227.92184306,0.0,400.0171350904452,0.8030193157149519,1757852.081693018,12496.024591999203,12496.024591999203,13.930275770482554,24992.049183998406 
 01/17  08:00:00,-1.0,4.625,16.269176267413627,0.035263175640201136,2773121.6627616663,0.0,400.0077381660387,0.3626416106190359,1759625.825763456,12496.024591999203,12496.024591999203,13.872453882572142,24992.049183998406 
 01/17  09:00:00,-1.0,3.75,16.255000503470356,0.03529063794050777,2775144.239988746,0.0,400.00350037965313,0.16404188134106348,1763154.210910952,12496.024591999203,12496.024591999203,13.899113079086595,24992.049183998406 
 01/17  10:00:00,-1.0,4.875,16.26918272096614,0.03527965302038512,2772231.114286965,0.0,400.00158273209865,0.07417319742436677,1763840.457474914,12496.024591999203,12496.024591999203,13.90605132379359,24992.049183998406 
 01/17  11:00:00,-1.0,5.375,16.322451298779633,0.03527197916645228,2753089.6680213017,0.0,400.00071407683816,0.0334645151448694,1756269.3561359202,12496.024591999203,12496.024591999203,13.848515920545225,24992.049183998406 
 01/17  12:00:00,-1.1875,4.375,16.43678725502548,0.03533687217828006,2740072.5555697037,0.0,400.00032054114695,0.01502184847069936,1781469.4626018784,12496.024591999203,12496.024591999203,13.874030103939411,24992.049183998406 
 01/17  13:00:00,-1.7375,4.625,16.41201404788987,0.0353922816330059,2756312.595734049,0.0,400.0001434014001,0.006720366864856718,1840021.4335058136,12496.024591999203,12496.024591999203,13.816009424980427,24992.049183998406 
 01/17  14:00:00,-2.0,5.0,16.307579925301198,0.035404070610748364,2752677.7558686878,0.0,400.00006459829666,0.003027336213079522,1858980.0819724356,12496.024591999203,12496.024591999203,13.713321559290787,24992.049183998406 
 01/17  15:00:00,-2.0,5.625,16.26889480558647,0.035404070610748364,2757557.874692233,0.0,400.00002924261275,0.001370426535901976,1861633.4239336536,12496.024591999203,12496.024591999203,13.735598248143472,24992.049183998406 
 01/17  16:00:00,-2.0,6.0,16.21935250954796,0.035404070610748364,2764956.6337260758,0.0,400.0000132668643,0.0006217386590096325,1862064.8539541238,12496.024591999203,12496.024591999203,13.73922049468858,24992.049183998406 
 01/17  17:00:00,-2.625,6.625,16.050340852639007,0.035493239750281465,2796884.928463275,0.0,400.00000604703837,0.00028338855707949595,1926817.3751536396,12496.024591999203,12496.024591999203,13.662767779949426,24992.049183998406 
 01/17  18:00:00,-2.6875,5.75,15.934936765274575,0.03554005668507873,2785058.7167147705,0.0,400.000002785754,0.00013055164155554945,1933203.1830764685,12496.024591999203,12496.024591999203,13.654166983374852,24992.049183998406 
 01/17  19:00:00,-2.8125,5.625,15.90584591728385,0.035542730652012536,2796214.1285298257,0.0,400.0000012857854,0.000060257074876657205,1948076.6805012827,12496.024591999203,12496.024591999203,13.655116926950841,24992.049183998406 
 01/17  20:00:00,-3.0,6.0,15.831160035194872,0.035554218121735356,2793801.1665116614,0.0,400.00000059491725,0.000027880207615481655,1961277.2639360502,12496.024591999203,12496.024591999203,13.584025619675268,24992.049183998406 
 01/17  21:00:00,-3.3125,5.375,15.765867287897754,0.03563146100794629,2800899.562394053,0.0,400.0000002761315,0.000012940627578321369,1994008.6646516398,12496.024591999203,12496.024591999203,13.546995458727773,24992.049183998406 
 01/17  22:00:00,-3.8125,5.625,15.66887428336384,0.03568276626221814,2807075.333727658,0.0,400.0000001287128,0.000006031997378017842,2045804.054298859,12496.024591999203,12496.024591999203,13.482993785743659,24992.049183998406 
 01/17  23:00:00,-4.0,6.0,15.629940133942604,0.035694171226424584,2855286.4280917253,0.0,400.0000000619972,0.000002905426679686318,2056506.7709201055,5955.013707236054,5955.013707236054,13.350993506645636,11910.027414472108 
 01/17  24:00:00,-4.125,4.75,15.65620561656386,0.035742890159443645,2936981.028784598,0.0,400.00000003337027,0.0000015638510436987212,2073064.184431357,1830.1839783594512,1830.1839783594512,13.336983841937027,3660.3679567189024 
 01/18  01:00:00,-4.7,5.25,15.60220124518926,0.03580627253931393,2988761.7803054503,0.0,400.0000000192215,9.007880970051016e-7,2133536.6470705653,1052.708889384979,1052.708889384979,13.2660696871848,2105.417778769958 
 01/18  02:00:00,-5.0,6.0,15.528233967974826,0.03582832153631565,3003415.2274777917,0.0,400.00000001148544,5.382506162716086e-7,2157460.7487200648,821.9013017036731,821.9013017036731,13.169593927887306,1643.8026034073462 
 01/18  03:00:00,-4.625,4.75,15.550801014073437,0.035800660859801076,3004639.1329208952,0.0,400.0000000070018,3.281272774657259e-7,2116224.094475505,729.6643450298867,729.6643450298867,13.200501132444494,1459.3286900597734 
 01/18  04:00:00,-4.15,5.875,15.606072438254138,0.03573043520862477,3015282.2114541647,0.0,400.0000000043078,2.018788319985637e-7,2068821.6376068953,684.9085715589104,684.9085715589104,13.28141199815378,1369.8171431178207 
 01/18  05:00:00,-4.625,7.0,15.5527335168128,0.03577941844943615,3038189.6283742455,0.0,400.0000000026654,1.2491309554792965e-7,2120401.4104857715,660.6937195232324,660.6937195232324,13.244006868913093,1321.3874390464648 
 01/18  06:00:00,-4.6875,5.125,15.491244726043002,0.03580489788098844,3024968.4294187464,0.0,400.00000000166034,7.78102953626005e-8,2117614.966508397,646.8497943571458,646.8497943571458,13.159859573884887,1293.6995887142916 
 01/18  07:00:00,-4.8125,5.25,15.473399347050995,0.03581426145177574,3037175.4295383384,0.0,400.0000000010375,4.861266367076716e-8,2131424.6713979337,638.6240086216143,638.6240086216143,13.153096982576955,1277.2480172432286 
 01/18  08:00:00,-5.0,6.0,15.408432677123066,0.03582832153631565,3033537.245456633,0.0,400.0000000006501,3.046312727913733e-8,2144108.671746234,633.624788205995,633.624788205995,13.073957995272535,1267.24957641199 
 01/18  09:00:00,-4.875,4.75,15.40736410381302,0.035823088649872964,3027500.599827773,0.0,400.00000000040836,1.9127078658641608e-8,2127331.825586536,630.5515608669537,630.5515608669537,13.060652071610871,1261.1031217339073 
 01/18  10:00:00,-4.925,5.25,15.426187446766471,0.035825174563530314,3030121.781857903,0.0,400.0000000002564,1.200624862263959e-8,2135813.311046296,628.638972408347,628.638972408347,13.081731891893845,1257.277944816694 
 01/18  11:00:00,-5.0,5.375,15.435024389086204,0.03582832153631565,3028052.0352666187,0.0,400.0000000001608,7.535756271900091e-9,2145476.917624113,627.4439901527428,627.4439901527428,13.087177699364872,1254.8879803054856 
 01/18  12:00:00,-4.625,4.375,15.492970610521915,0.03577020675413564,3020900.4368426274,0.0,400.00000000010095,4.726772367419521e-9,2107730.846449794,626.6960441623567,626.6960441623567,13.145467757253257,1253.3920883247133 
 01/18  13:00:00,-4.15,5.25,15.570581882364333,0.035712230604379294,3024509.870475377,0.0,400.0000000000632,2.957808972781192e-9,2064090.1013478548,626.226119484975,626.226119484975,13.253642742834916,1252.45223896995 
 01/18  14:00:00,-4.0,6.0,15.596670090006842,0.03569832382780594,3031223.353487759,0.0,400.0000000000396,1.8473344676421357e-9,2051728.7608957728,625.9311180482744,625.9311180482744,13.29960989784685,1251.8622360965487 
 01/18  15:00:00,-4.0,6.0,15.568645418863792,0.035691402825503676,3036475.4034479726,0.0,400.0000000000248,1.153724120229708e-9,2052347.7523365081,625.7467937849675,625.7467937849675,13.301022741014975,1251.493587569935 
 01/18  16:00:00,-4.0,6.0,15.519777488486962,0.035687250224122294,3037745.344362812,0.0,400.0000000000154,7.21551828588405e-10,2048716.2631398297,625.631982683826,625.631982683826,13.268232311433257,1251.263965367652 
 01/18  17:00:00,-4.0,5.375,15.46781401920656,0.035687250224122294,3038157.710080166,0.0,400.0000000000095,4.5194664735916287e-10,2043060.2216356609,625.5604133857454,625.5604133857454,13.220723345142773,1251.1208267714908 
 01/18  18:00:00,-4.125,3.75,15.427011838129108,0.035646830798770984,3036357.7197357463,0.0,400.000000000006,2.8343012874791075e-10,2052451.8623698987,625.5157119792179,625.5157119792179,13.173157650643123,1251.0314239584359 
 01/18  19:00:00,-4.075,4.25,15.398729956490898,0.03566299602047811,3034660.8627793803,0.0,400.00000000000375,1.7788916109326272e-10,2044248.424345526,625.4877297290758,625.4877297290758,13.154828755935556,1250.9754594581516 
