Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/18  20:00:00,-4.0,5.0,15.379467346564688,0.035687250224122294,3034750.4377015056,0.0,400.0000000000024,1.1170352318777526e-10,2032491.7392866344,625.4701892583975,625.4701892583975,13.131938163274297,1250.940378516795 
 01/18  21:00:00,-4.125,3.75,15.352209629533741,0.03562919259383125,3035672.6364308144,0.0,400.0000000000016,7.017091778133222e-11,2043831.8134684532,625.4591830767924,625.4591830767924,13.100704521246486,1250.9183661535849 
 01/18  22:00:00,-4.075,4.25,15.3276768708607,0.035652414408908956,3034543.4538253583,0.0,400.000000000001,4.4108025901595526e-11,2036594.8914981876,625.452276953505,625.452276953505,13.090503729860655,1250.90455390701 
 01/18  23:00:00,-4.0,5.625,15.306042252566948,0.035687250224122294,3035468.232118749,0.0,400.00000000000057,2.7739565109863787e-11,2024547.7790620392,625.4479408284062,625.4479408284062,13.065187481781367,1250.8958816568124 
 01/18  24:00:00,-4.0625,4.75,15.282577647728594,0.035616588005542626,3034297.3138215076,0.0,400.00000000000045,1.7455176449342588e-11,2027940.0531848248,625.4452166212989,625.4452166212989,13.030882211857485,1250.8904332425977 
 01/19  01:00:00,-4.0375,5.25,15.263726249394889,0.03564485495626335,3034978.8519532625,0.0,400.0000000000001,1.0987382972411958e-11,2025026.7092436652,625.4435038435423,625.4435038435423,13.031525509611809,1250.8870076870846 
 01/19  02:00:00,-4.0,5.375,15.244844334953559,0.035687250224122294,3034182.6584733217,0.0,400.0,6.918937828424029e-12,2017496.3465817664,625.4424264728952,625.4424264728952,13.00593206725125,1250.8848529457905 
 01/19  03:00:00,-4.0,5.0,15.22850869794808,0.035694171226424584,3034302.0560755497,0.0,400.0000000000001,4.3578737648328796e-12,2013238.440514453,625.4417484271687,625.4417484271687,12.973922718888906,1250.8834968543374 
 01/19  04:00:00,-4.0,5.0,15.209727824486997,0.03569832382780594,3034217.8224190753,0.0,400.00000000000017,2.745340894793797e-12,2009656.0543051083,625.4413214940328,625.4413214940328,12.946072844439389,1250.8826429880655 
 01/19  05:00:00,-4.0,4.375,15.192442410828713,0.03569832382780594,3034001.1576224267,0.0,400.00000000000017,1.7300086449821926e-12,2007698.1748899124,625.4410526914999,625.4410526914999,12.929613901574731,1250.8821053829997 
 01/19  06:00:00,-4.1875,2.75,15.162223242526762,0.035636165652708815,3037079.721008539,0.0,400.00000000000006,1.0905761366593373e-12,2027300.847334456,625.4408834014802,625.4408834014802,12.903540499797975,1250.8817668029603 
 01/19  07:00:00,-4.7375,2.625,15.05754248043704,0.035742246159728396,3050678.019223507,0.0,399.99999999999983,6.885734846498126e-13,2081463.1194115335,625.4407768914175,625.4407768914175,12.810161429673283,1250.881553782835 
 01/19  08:00:00,-5.0,2.375,14.949148679107228,0.03582832153631565,3038314.2909132754,0.0,399.99999999999983,4.365909750749167e-13,2093917.5956203034,625.4407101188588,625.4407101188588,12.654346512943393,1250.8814202377175 
 01/19  09:00:00,-4.6875,2.0,14.983493957096332,0.03570334476055808,3018707.4476874466,0.0,399.9999999999999,2.772479556622546e-13,2058738.172407439,625.4406680286079,625.4406680286079,12.669095201905348,1250.8813360572158 
 01/19  10:00:00,-4.8125,2.625,17.50857135621812,0.03575331867983962,2740097.3418696187,0.0,492.0096635555919,1.9734633325554775e-13,2260413.4139194298,746.3218941891244,746.3218941891244,14.228697832953047,6240292.643788379 
 01/19  11:00:00,-5.0,2.375,18.996126216242118,0.03582832153631565,2851302.590229025,0.0,646.8895117963498,1.2199503201224756e-13,2416501.446343189,1862.8474983353203,1862.8474983353203,15.350463983970315,7592525.69499667 
 01/19  12:00:00,-4.5625,2.625,19.32130974502384,0.03570790050513239,2750211.6928161243,0.0,748.0802834246078,5.564061825141903e-14,2405896.814082703,4565.547696658863,4565.547696658863,15.720555767025827,7597931.095393317 
 01/19  13:00:00,-4.7375,3.625,19.608411944825264,0.03575601063923633,2717509.7336204,0.0,778.7469136252614,2.326708483249738e-14,2455951.916757946,6091.495028151515,6091.495028151515,15.976551138573717,7600982.990056302 
 01/19  14:00:00,-4.375,1.5,17.484919040245472,0.035746919022308726,2973060.1223468655,0.0,706.9585699805197,1.2716783913655206e-14,2236103.749364329,4290.089445658346,4290.089445658346,14.47736338101405,227460.17889131673 
 01/19  15:00:00,-1.9999999999999998,0.625,19.039625888536108,0.03533487191307363,2671068.3288306105,0.0,705.6700271109705,8.585004471506771e-15,2097548.8944200715,3524.850898756952,3524.850898756952,15.677841614891584,6245849.701797514 
 01/19  16:00:00,-3.425,0.375,19.839526987336434,0.03556681432958206,2772176.8934738715,0.0,755.3573962305741,4.6645023688285174e-15,2360947.3763094093,4958.384465937659,4958.384465937659,16.483369078082795,7598716.768931875 
 01/19  17:00:00,-4.375,0.0,19.475628799205023,0.035750879693658304,2743632.50583805,0.0,781.5725974893699,1.8895804961727618e-15,2415507.804447996,6248.684178472439,6248.684178472439,16.002077875012496,7601297.368356944 
 01/19  18:00:00,-3.875,1.875,19.465387603163308,0.03559171615067838,2733777.8101114416,0.0,788.141568085784,7.768364966517607e-16,2360395.771871619,6644.725992850186,6644.725992850186,16.036530845490006,7602089.451985701 
 01/19  19:00:00,-3.925,2.375,16.72499615439476,0.03563435570179915,3095687.183342724,0.0,686.7234867944835,4.0515583077579423e-16,2164823.9950404563,3666.244419096537,3666.244419096537,14.322113901891752,7332.488838193074 
 01/19  20:00:00,-4.0,1.375,15.855747939661395,0.035691402825503676,2965585.246602359,0.0,570.6423430577274,2.403412457024897e-16,2063306.965643691,1638.4542576775343,1638.4542576775343,13.375636440393048,3276.9085153550686 
 01/19  21:00:00,-4.125,1.625,15.737777359373679,0.03562947210072451,3006354.1869220985,0.0,498.71779082527587,1.3906036385596174e-16,2085132.179672357,865.6015960911102,865.6015960911102,13.432297911106273,1731.2031921822204 
 01/19  22:00:00,-4.075,2.0,15.666416817104425,0.03565259370617432,3027348.173106865,0.0,460.02094937700383,8.454885877411949e-17,2073374.410174947,677.6125903209089,677.6125903209089,13.392204713514708,1355.2251806418178 
 01/19  23:00:00,-4.0,2.0,15.619993383326948,0.035687250224122294,3038062.8698329376,0.0,437.3060194957149,5.2551355572492513e-17,2059876.1430017413,625.4405947865313,625.4405947865313,13.362073422494067,1250.8811895730626 
 01/19  24:00:00,-4.25,2.0,15.537503211195054,0.03565459517837517,3043596.6801670366,0.0,423.3074463906756,3.2832178481699905e-17,2080158.8222069466,625.4405947812949,625.4405947812949,13.281249089583032,1250.8811895625897 
 01/20  01:00:00,-4.15,1.375,15.480516607633056,0.03566764995021221,3033654.2403324246,0.0,414.5939944115654,2.0557920477698043e-17,2061485.1810037342,625.4405947780366,625.4405947780366,13.224830917944166,1250.8811895560732 
 01/20  02:00:00,-4.0,0.375,15.46423605449483,0.035679340507205295,3036536.85626009,0.0,409.1417917394605,1.2877641466876062e-17,2045104.9710031333,625.4405947760009,625.4405947760009,13.233562485808271,1250.8811895520018 
 01/20  03:00:00,-4.0,0.625,15.418726867087605,0.03567459467705507,3037816.8099987973,0.0,405.72998046814575,8.071572420807871e-18,2042074.0196178167,625.4405947747262,625.4405947747262,13.205474261675375,1250.8811895494523 
 01/20  04:00:00,-4.0,1.0,15.375377604727476,0.03567459467705507,3037516.164325515,0.0,403.5957178618571,5.065130202121723e-18,2037214.1469453992,625.4405947739292,625.4405947739292,13.164650727116005,1250.8811895478584 
 01/20  05:00:00,-3.375,0.375,15.402972040090575,0.03558608924369526,3023406.4471537443,0.0,402.2577256101498,3.1803591425740196e-18,1969592.1452510084,625.4405947734299,625.4405947734299,13.21737555230142,1250.8811895468598 
 01/20  06:00:00,-3.8125,0.625,15.38027370471726,0.03560729981606384,3048751.812298701,0.0,401.41462865123765,1.992725397667929e-18,2019726.8324344421,625.4405947731154,625.4405947731154,13.20388660818029,1250.8811895462309 
 01/20  07:00:00,-3.4875,0.375,15.343808879980191,0.03557759324109615,3021916.9128831187,0.0,400.88819338088774,1.2511590985991925e-18,1975377.6430426482,625.4405947729185,625.4405947729185,13.154193695804478,1250.881189545837 
 01/20  08:00:00,-2.375,0.0,15.511985741937076,0.03545225771935745,3015055.1182881715,0.0,400.5560789690492,7.833240785583334e-19,1868974.2527502263,625.4405947727948,625.4405947727948,13.369554370295008,1250.8811895455897 
 01/20  09:00:00,-2.9999999999999996,0.625,15.504659082499588,0.03554073224441398,3050354.2688241424,0.0,400.3456435647557,4.868929449621751e-19,1945337.8655104467,625.4405947727164,625.4405947727164,13.388497510698656,1250.8811895454328 
 01/20  10:00:00,-2.6,0.375,17.840978608150866,0.03547808581781418,2773605.091766668,0.0,493.4088730008868,3.4355735055511637e-19,2066256.5317510292,751.0318003182474,751.0318003182474,14.786559479532965,6240302.063600637 
 01/20  11:00:00,-1.375,0.0,19.35189969616996,0.03531096794367563,2874623.865430481,0.0,650.514244685005,2.1106768802707944e-19,2087692.6519729462,1910.5040944268949,1910.5040944268949,16.18285703526412,7592621.008188853 
 01/20  12:00:00,-1.375,1.25,19.64582318701172,0.03535406258866304,2790710.3344237935,0.0,752.8096910206568,9.40358470956276e-20,2122966.8265069714,4729.730125999828,4729.730125999828,16.50197856685383,7598259.460251999 
 01/20  13:00:00,0.02499999999999994,1.375,19.956630555273126,0.03515032183945504,2446367.3306797743,0.0,782.5495814274856,3.8276888511848966e-20,2012088.451914412,6254.529201538193,6254.529201538193,16.975948988892043,7601309.058403077 
 01/20  14:00:00,1.0,1.625,18.180551129957333,0.03501669767748449,2970129.0804174677,0.0,700.2110101090861,1.9836280402653148e-20,1763725.483225605,4313.429141025083,4313.429141025083,15.857586183574348,227506.8582820502 
 01/20  15:00:00,1.0,2.0,19.487385847277555,0.0350601490615647,1997267.9585562355,0.0,694.7182537995652,1.247789484779079e-20,1848905.1692327852,3169.0395441206865,3169.0395441206865,16.562378306867583,6245138.079088241 
 01/20  16:00:00,0.6249999999999999,2.0,19.999999878541434,0.035099852352597855,1857158.1617598871,0.0,760.0123437579988,5.9711279251666054e-21,1961641.5592795091,5011.099120214871,5011.099120214871,17.152531572023697,7598822.198240429 
 01/20  17:00:00,0.775,2.0,19.999999999999407,0.035040355454050084,2473990.560070313,0.0,786.2204361778481,2.299223952029524e-21,1947090.7856180687,6458.535814645901,6458.535814645901,17.18497568857832,7601717.071629291 
 01/20  18:00:00,-0.75,2.0,19.93107984019175,0.035306342301999444,2753333.336790653,0.0,791.7596809534731,8.988532899477832e-22,2099006.874562056,6820.472202303028,6820.472202303028,16.935832370230937,7602440.944404606 
 01/20  19:00:00,-1.925,1.375,17.127871797169796,0.03542977541239308,3072586.328579047,0.0,687.9189112684039,4.595411249192514e-22,1991259.349312746,3708.55781902581,3708.55781902581,14.837670264212864,7417.11563805162 
 01/20  20:00:00,-2.0,2.25,16.288183558785583,0.03539106254647126,2971031.2421283857,0.0,569.5800247489705,2.6969266724924616e-22,1888648.5294896285,1636.2242387888332,1636.2242387888332,13.885349209257118,3272.4484775776664 
 01/20  21:00:00,-3.125,3.0,16.039368974092127,0.035657812604030684,3027776.070454086,0.0,496.7457796195783,1.5388703158096615e-22,2007069.2312654343,855.3677079184342,855.3677079184342,13.75921976126824,1710.7354158368685 
 01/20  22:00:00,-3.3,3.625,15.875799910757294,0.03563143449817294,3026717.974312402,0.0,458.5224020733076,9.308689385784721e-23,2018926.99197819,672.4615298783692,672.4615298783692,13.691389177404588,1344.9230597567384 
 01/20  23:00:00,-2.375,3.375,15.953371921872353,0.03543896612711185,3023037.3890616577,0.0,436.16980302541197,5.753242600703584e-23,1924007.9607044472,625.4405947725871,625.4405947725871,13.824679022995138,1250.8811895451743 
 01/20  24:00:00,-2.3125,3.625,15.962284796323434,0.03556365986810355,3042914.1716639358,0.0,422.3293375286081,3.551749898823535e-23,1926138.7736119016,625.4405947725871,625.4405947725871,13.903030563778916,1250.8811895451743 
 01/21  01:00:00,-2.1875,3.375,15.906565136617292,0.03548536012741102,3033341.9111904814,0.0,413.79298253101507,2.1939398904913902e-23,1902815.466031104,625.4405947725871,625.4405947725871,13.828349003116426,1250.8811895451743 
 01/21  02:00:00,-2.0,3.0,15.921561788223144,0.035385487661780984,3035832.674930225,0.0,408.5171530940352,1.3547557161123058e-23,1883529.8783214604,625.4405947725871,625.4405947725871,13.857102013938741,1250.8811895451743 
 01/21  03:00:00,-2.0625,3.0,15.87858756362512,0.03553353362587633,3040033.441607626,0.0,405.2539071981268,8.356971783886507e-24,1887414.5087957366,625.4405947725871,625.4405947725871,13.829096713556167,1250.8811895451743 
 01/21  04:00:00,-2.0375,3.625,15.847934976335644,0.03547653738089253,3034984.9897348695,0.0,403.2449497876502,5.1614832148518014e-24,1876280.6770413716,625.4405947725871,625.4405947725871,13.761042087566624,1250.8811895451743 
 01/21  05:00:00,-2.0,4.0,15.843867210807714,0.03539106254647126,3035670.8268009895,0.0,402.0036217775239,3.1870016026007535e-24,1873004.6496229218,625.4405947725871,625.4405947725871,13.771630005735382,1250.8811895451743 
 01/21  06:00:00,-2.125,4.0,15.802684506036726,0.03555992636623452,3040922.79123381,0.0,401.23672300805873,1.967156802182179e-24,1886200.1525220282,625.4405947725871,625.4405947725871,13.75691672300014,1250.8811895451743 
 01/21  07:00:00,-2.075,3.375,15.775139786760153,0.03550046164797202,3032835.7329143304,0.0,400.7645849187953,1.2161643424221806e-24,1868708.1388454514,625.4405947725871,625.4405947725871,13.664403177582788,1250.8811895451743 
 01/21  08:00:00,-2.625,3.625,15.709319403673495,0.035484488543990965,3049772.3120501153,0.0,400.47268811287876,7.518673385236727e-25,1927406.0774125312,625.4405947725871,625.4405947725871,13.61028927663981,1250.8811895451743 
 01/21  09:00:00,-3.3749999999999996,4.625,15.543002273709263,0.03577347351248017,3046690.2043284103,0.0,400.2937631960876,4.672657221129707e-25,1993015.7594590588,625.4405947725871,625.4405947725871,13.413960344693438,1250.8811895451743 
 01/21  10:00:00,-3.225,4.375,17.96363837387052,0.035685707197465506,2777512.9928948325,0.0,493.6726863445763,3.2987172290544804e-25,2138698.0024336367,752.0532712759481,752.0532712759481,14.779553913073432,6240304.106542552 
 01/21  11:00:00,-3.0,3.375,19.3966735948206,0.035546714612282364,2867600.999796682,0.0,650.7781920329186,2.0178969110660874e-25,2257743.7873951583,1915.8868078292123,1915.8868078292123,16.002397716184728,7592631.773615658 
 01/21  12:00:00,-2.0,3.625,19.75936844709185,0.03563556137017981,2771916.316426681,0.0,752.7735172297313,8.929075653008104e-26,2190416.4876244524,4725.3926608283555,4725.3926608283555,16.456783584973415,7598250.785321657 
 01/21  13:00:00,-1.15,3.375,19.999282130437223,0.035440279555848685,2192594.5510594603,0.0,782.9083203190945,3.5754998103496856e-26,2138635.5140218204,6273.810536089117,6273.810536089117,16.88315899118491,7601347.621072178 
 01/21  14:00:00,-1.0,3.625,18.198989330049884,0.03529134692420447,2943234.900512313,0.0,699.8516249961608,1.841042945888203e-26,1965644.136521498,4304.721778971909,4304.721778971909,15.56679379885696,227489.44355794383 
 01/21  15:00:00,-1.5625,4.0,19.493893803604692,0.03555980593069003,2026227.1753712802,0.0,694.0403749046427,1.1559739132641752e-26,2106873.615736031,3153.631726765264,3153.631726765264,16.185739488324902,6245107.263453532 
 01/21  16:00:00,-1.9625,4.0,19.999999861350492,0.03553112213635259,1981034.631953624,0.0,747.9860988204847,73118.8961999017,2221962.098503201,10385.846927720979,10385.846927720979,16.79658595004507,7609571.693855441 
 01/21  17:00:00,-2.0,4.0,19.99999999999843,0.035417078675025256,2516044.1810472747,0.0,754.8177690118027,77051.36272250913,2226059.160741665,12496.024591999203,12496.024591999203,16.80406886930334,7613792.049183998 
 01/21  18:00:00,-1.75,4.0,19.990959360410983,0.035573530911704274,2681259.422564781,0.0,756.9141140637662,26016.981812687263,2200617.1405327497,12496.024591999203,12496.024591999203,16.837580117674673,7613792.049183998 
 01/21  19:00:00,-1.225,4.625,17.32694115392313,0.03542337301198788,2946338.8461205536,0.0,649.48399905852,12185.1469047021,1919666.6612909744,12496.024591999203,12496.024591999203,14.999238689828363,24992.049183998406 
 01/21  20:00:00,-1.0,5.0,16.53453587953266,0.03527726128220293,2791477.00161366,0.0,526.2297492121156,6138.660696874448,1785835.7098010918,12496.024591999203,12496.024591999203,14.099326038383385,24992.049183998406 
 01/21  21:00:00,-1.625,5.0,16.2893767084188,0.03555764663293709,2786041.0951096877,0.0,456.1298395546403,2730.3488282893572,1826800.8074365796,12496.024591999203,12496.024591999203,13.81683443149208,24992.049183998406 
 01/21  22:00:00,-2.0,5.625,16.11630770592082,0.03551687683010611,2787721.0511688427,0.0,425.5799916321771,1244.278006030173,1867963.692651665,12496.024591999203,12496.024591999203,13.783838975902023,24992.049183998406 
 01/21  23:00:00,-2.0,4.75,16.055846001242678,0.03538177107198745,2798213.97696209,0.0,411.69681065528414,568.9641584486163,1875746.055127718,12496.024591999203,12496.024591999203,13.842678009239458,24992.049183998406 
 01/21  24:00:00,-1.8749999999999998,4.625,15.996721632979275,0.03556343383773154,2818691.3886842504,0.0,405.359364230564,260.6937986602422,1873948.920123524,12496.024591999203,12496.024591999203,13.950492023944715,24992.049183998406 
 01/22  01:00:00,-1.3,5.625,15.99648387295892,0.03539891693346349,2813235.2072611656,0.0,402.4619583274412,119.75623273657483,1812002.7315661572,12496.024591999203,12496.024591999203,14.000603778219125,24992.049183998406 
 01/22  02:00:00,-0.375,5.375,16.105558424344082,0.03515405660222643,2802189.660742472,0.0,401.1238302173779,54.666105252266284,1712240.3628442613,12496.024591999203,12496.024591999203,14.08555999346451,24992.049183998406 
 01/22  03:00:00,-0.75,5.0,16.097578027864547,0.0353912580029106,2824512.2922639675,0.0,400.50777293582445,24.699432641080772,1750324.6906793583,12496.024591999203,12496.024591999203,14.035031166345822,24992.049183998406 
 01/22  04:00:00,-1.075,5.0,15.975998204359927,0.03536646354583068,2815207.298065312,0.0,400.2309581705405,11.234422659629761,1774896.51989911,12496.024591999203,12496.024591999203,13.918887238582585,24992.049183998406 
 01/22  05:00:00,-0.375,5.0,16.039804678646888,0.03516963929556083,2797384.252533892,0.0,400.10528213412687,5.121204374459729,1696542.9865386728,12496.024591999203,12496.024591999203,13.961205824575407,24992.049183998406 
 01/22  06:00:00,-0.5,5.625,16.0571263285102,0.03533175038490531,2812615.7046230678,0.0,400.04755877788,2.313386058733276,1708902.1907452573,12496.024591999203,12496.024591999203,13.941857207902297,24992.049183998406 
 01/22  07:00:00,-0.3,5.375,16.022407582490736,0.03525726211217358,2794122.96013506,0.0,400.02153699423053,1.0476169578174217,1676691.6204883577,12496.024591999203,12496.024591999203,13.875093596987941,24992.049183998406 
 01/22  08:00:00,-0.625,5.0,16.01605238130194,0.03521586410126473,2802908.2476037983,0.0,400.00971829755315,0.47272396551343443,1705916.182283201,12496.024591999203,12496.024591999203,13.796717139495703,24992.049183998406 
 01/22  09:00:00,-1.0,5.0,15.901792878231351,0.035392893817686115,2815555.00373087,0.0,400.0044096963747,0.2144994167521534,1755981.3428037378,12496.024591999203,12496.024591999203,13.83678033105804,24992.049183998406 
 01/22  10:00:00,-0.375,4.375,18.233992156440983,0.03525257223634695,2535300.2461986667,0.0,488.05034074582863,0.12110437177006739,1869793.3603783275,12496.024591999203,12496.024591999203,15.413958923815771,6263792.049183998 
 01/22  11:00:00,0.125,5.25,19.528672455929243,0.03509484678027558,2704151.258882826,0.0,621.7148701462249,0.06119875301791826,1960260.6935262473,12496.024591999203,12496.024591999203,16.667417150637828,7613792.049183998 
 01/22  12:00:00,0.2625,4.75,19.62481708806239,0.03519263566034753,2720588.2930595092,0.0,708.8557660109644,0.022390280081373753,1962829.1052572755,12496.024591999203,12496.024591999203,16.819127438638976,7613792.049183998 
 01/22  13:00:00,0.7375,4.625,19.786787988490175,0.0350752297778877,2711331.7839460187,0.0,740.8998298173899,0.008327867967953846,1924480.478812433,12496.024591999203,12496.024591999203,16.97020394838424,7613792.049183998 
 01/22  14:00:00,1.0,5.0,17.706205212479993,0.03496394529144978,2938097.4873374654,0.0,669.1276697164437,0.004205154305733131,1720879.917859637,12496.024591999203,12496.024591999203,15.526047744193521,243872.04918399846 
 01/22  15:00:00,0.875,5.0,18.95847020264021,0.03497027635832539,2621423.9680193253,0.0,664.785640946555,0.0025913675983039067,1807396.766649533,12496.024591999203,12496.024591999203,16.12109634190231,6263792.049183998 
 01/22  16:00:00,0.925,5.0,19.896249824885214,0.034968050470205986,2716656.8701195163,0.0,718.4479114994328,0.0011159027534909554,1918958.5746601815,12496.024591999203,12496.024591999203,17.107321442417927,7613792.049183998 
 01/22  17:00:00,1.0,5.0,19.916434757233162,0.03496445270490034,2731865.4478056906,0.0,744.8534368685661,0.0003957054518680696,1919409.7179497955,12496.024591999203,12496.024591999203,17.18886617737101,7613792.049183998 
 01/22  18:00:00,0.875,3.75,19.90576677769837,0.03503662929496973,2728504.7021960467,0.0,754.3394485526693,0.00014337513436778296,1930424.6276983926,12496.024591999203,12496.024591999203,17.15515259898531,7613792.049183998 
 01/22  19:00:00,0.8,3.625,17.31516899537646,0.03502567080775994,2987559.495112049,0.0,649.019411531144,0.00006741735109006104,1725208.1746747494,12496.024591999203,12496.024591999203,15.361468726291811,24992.049183998406 
 01/22  20:00:00,0.925,4.625,16.557734384803968,0.03497696597347128,2827581.911607562,0.0,525.107446678237,0.00003372310217404021,1599713.2843205712,12496.024591999203,12496.024591999203,14.43497072869448,24992.049183998406 
 01/22  21:00:00,0.9374999999999999,4.375,16.397720131908734,0.034992752914369527,2804815.8641176443,0.0,454.7352570126158,0.000014758028395486412,1572029.481711782,12496.024591999203,12496.024591999203,14.213572088709917,24992.049183998406 
 01/22  22:00:00,0.9625,4.625,16.333629180453542,0.03498256511588968,2806932.324161592,0.0,424.3968361005813,0.000006577891237084383,1568460.2294516182,12496.024591999203,12496.024591999203,14.209215149257023,24992.049183998406 
 01/22  23:00:00,1.125,4.375,16.348872121680003,0.034949395802551526,2852940.534562411,0.0,411.1136222668408,0.000002996465722983367,1549624.7033450706,6686.458042652749,6686.458042652749,14.178894247838894,13372.916085305498 
 01/22  24:00:00,1.2625,4.0,16.46188686289361,0.03492015474547874,2934103.679487407,0.0,405.6989322499761,0.0000015365515926269113,1543038.5486894376,1817.997645470192,1817.997645470192,14.22423737527636,3635.995290940384 
 01/23  01:00:00,1.425,4.0,16.52647912241288,0.034900693528770024,2980702.249274802,0.0,403.17582693534223,8.562695145699376e-7,1537936.1750285982,1024.7305835282405,1024.7305835282405,14.339206036729468,2049.461167056481 
 01/23  02:00:00,1.4375,3.375,16.545978898747684,0.03489237720903404,3007046.219451013,0.0,401.8438633285327,4.97144205017381e-7,1548404.6985190697,803.8590888616809,803.8590888616809,14.438330460997175,1607.7181777233618 
 01/23  03:00:00,1.4625,3.0,16.59222265167203,0.03483124065749698,3007511.1283390764,0.0,401.0940749475605,2.949855402080496e-7,1554209.5668117944,718.053827794022,718.053827794022,14.514244119005747,1436.107655588044 
 01/23  04:00:00,1.8125,3.625,16.73265979717267,0.03481344853817477,3016403.544404464,0.0,400.6563124621452,1.769555976240992e-7,1520605.4968755262,677.2085499835702,677.2085499835702,14.588390073372768,1354.4170999671403 
 01/23  05:00:00,1.6875,4.0,16.730600275041624,0.03486886507301065,3032561.9853127548,0.0,400.39690372676796,1.070135647582956e-7,1534423.4262629047,655.5520740694749,655.5520740694749,14.585321887820806,1311.1041481389498 
 01/23  06:00:00,1.5,3.375,16.688598553813428,0.034791821733713764,3031015.912514208,0.0,400.2411541397552,6.502021122742772e-8,1551976.5960790121,643.3395011688076,643.3395011688076,14.545077974958758,1286.6790023376152 
 01/23  07:00:00,1.8125,3.0,16.7162501418662,0.034788617434863056,3027655.0897732116,0.0,400.1468884720232,3.9604211180118154e-8,1522519.5200151294,636.205230532224,636.205230532224,14.611718493766496,1272.410461064448 
 01/23  08:00:00,1.625,3.0,16.70471480592925,0.03486544486537103,3039220.447308992,0.0,400.08963914791934,2.416859332325207e-8,1547390.5504781003,631.9594222956987,631.9594222956987,14.632518393568422,1263.9188445913974 
 01/23  09:00:00,1.4,3.0,16.6513101823982,0.03479259424927479,3035486.286511572,0.0,400.05478984727813,1.4772491348305236e-8,1569985.6817283565,629.4068750005479,629.4068750005479,14.597359116809333,1258.8137500010957 
 01/23  10:00:00,1.4,2.375,18.77484459409881,0.034843980048643176,2872474.6348929307,0.0,501.2358313180413,1.0200017016002247e-8,1739226.1650427976,783.101099592817,783.101099592817,16.00839415413821,6240366.202199185 
 01/23  11:00:00,1.3375,2.0,19.786336098919755,0.0349189720968087,2889551.0891198367,0.0,680.2023538849285,5.596497689273339e-9,1866131.9462694274,2387.0703986549775,2387.0703986549775,17.012346199386037,7593574.14079731 
 01/23  12:00:00,1.3624999999999998,2.625,19.90106092171304,0.03479391155384848,2818363.705710724,0.0,764.3135894909966,2.38706979743272e-9,1878076.5416549721,5249.225048485734,5249.225048485734,17.155904825429104,7599298.45009697 
 01/23  13:00:00,1.2125,3.0,19.986635045929244,0.034863972169523305,2788658.8376126294,0.0,786.3604483544456,9.547381704854432e-10,1903238.6790483082,6473.328294927086,6473.328294927086,17.227369919074917,7601746.6565898545 
 01/23  14:00:00,1.1,3.0,17.79995425425003,0.034952975101295046,3014044.415706392,0.0,711.5858387925326,5.149884207076175e-10,1719951.4364806996,4449.136208880089,4449.136208880089,15.567385254845526,227778.2724177602 
 01/23  15:00:00,0.975,3.0,19.14035577367452,0.034789175833013455,2754523.387448462,0.0,710.7733260315299,3.43160843447944e-10,1815309.507229493,3651.337060743148,3651.337060743148,16.232350333228332,6246102.674121486 
 01/23  16:00:00,0.9625,3.0,19.99869908727059,0.03485168017418437,2703316.578844065,0.0,755.2999419641936,72077.00726405965,1929348.224115457,10501.03014783487,10501.03014783487,17.2146254237073,7609802.06029567 
 01/23  17:00:00,1.0,3.0,19.99999998178675,0.03495832940082558,2631806.413839628,0.0,758.2792692118323,76433.57240723776,1927543.893778673,12496.024591999203,12496.024591999203,17.253788660412077,7613792.049183998 
 01/23  18:00:00,0.8125,4.25,19.99999999999975,0.03478914646808119,2617923.8249723506,0.0,758.8300754182492,25860.596170543686,1946526.521365056,12496.024591999203,12496.024591999203,17.225733448912447,7613792.049183998 
 01/23  19:00:00,0.8875,4.375,17.672072722631526,0.034859275404063965,2947459.2018263605,0.0,668.6877569733214,12945.671804264803,1731316.0791826325,12496.024591999203,12496.024591999203,15.498317344575323,24992.049183998406 
 01/23  20:00:00,0.6249999999999999,4.0,16.797065794812422,0.03500647171851763,2824153.733742547,0.0,532.807856870417,6375.464776300989,1650950.6574796513,12496.024591999203,12496.024591999203,14.561974481112507,24992.049183998406 
 01/23  21:00:00,0.21250000000000002,2.75,16.55353034067562,0.034822633014226806,2795207.949097895,0.0,457.4305071803568,2757.521440483978,1662126.4054095007,12496.024591999203,12496.024591999203,14.244025069990084,24992.049183998406 
 01/23  22:00:00,0.0375,3.25,16.415188214212552,0.034953226668304915,2790064.088391452,0.0,425.04760512980795,1202.6429037516107,1663888.9146389053,12496.024591999203,12496.024591999203,14.089842360290296,24992.049183998406 
 01/23  23:00:00,0.0,4.0,16.316124692108644,0.03510700070455867,2785921.3397150175,0.0,411.1023087508314,533.0698609312243,1656972.4719630717,12496.024591999203,12496.024591999203,13.997238202529834,24992.049183998406 
 01/23  24:00:00,-0.375,2.125,16.24429731070908,0.03488261690075759,2785482.872785429,0.0,404.9486875188238,237.60788087118718,1690997.8916738285,12496.024591999203,12496.024591999203,13.907813126130963,24992.049183998406 
 01/24  01:00:00,-0.225,1.625,16.209084147536913,0.03497241391186251,2786845.135436619,0.0,402.2122960839184,106.22189892808532,1680226.6963937616,12496.024591999203,12496.024591999203,13.967379944039426,24992.049183998406 
 01/24  02:00:00,0.0,3.25,16.22511475802771,0.03510700070455867,2794337.3552121758,0.0,400.9883488323339,47.45490015010249,1659251.5256591933,12496.024591999203,12496.024591999203,14.016342741814636,24992.049183998406 
 01/24  03:00:00,0.0,4.625,16.18654358635103,0.03510700070455867,2797215.8659487236,0.0,400.4406885640378,21.15936309084315,1655562.6864893378,12496.024591999203,12496.024591999203,13.985415729134719,24992.049183998406 
 01/24  04:00:00,-0.625,4.375,16.08741129034269,0.035185554456493,2815596.330119965,0.0,400.1972218604051,9.469474123694257,1725468.1572594526,12496.024591999203,12496.024591999203,13.946473489911874,24992.049183998406 
 01/24  05:00:00,-1.0,4.625,15.970451998684375,0.03523299212162493,2822622.30547207,0.0,400.08927738250475,4.286593087211358,1771467.5312641747,12496.024591999203,12496.024591999203,13.957201819134543,24992.049183998406 
 01/24  06:00:00,-0.875,3.75,15.922922861204142,0.034864756327585136,2827054.77882373,0.0,400.0406253094085,1.9505967311042516,1751155.4459994119,12496.024591999203,12496.024591999203,13.911120565577669,24992.049183998406 
 01/24  07:00:00,-0.925,4.25,15.880194252139233,0.03501202096632982,2821759.47988649,0.0,400.01854841209035,0.8905894506899736,1764157.545501471,12496.024591999203,12496.024591999203,13.97044147031854,24992.049183998406 
 01/24  08:00:00,-0.25000000000000006,3.75,16.004316975467756,0.03512340488172932,2814343.062074158,0.0,400.00844182473355,0.40532850012510113,1699645.131005491,12496.024591999203,12496.024591999203,14.099036027394915,24992.049183998406 
 01/24  09:00:00,0.32500000000000007,2.375,16.18444687465073,0.03467896899419485,2787732.855821404,0.0,400.0037696766191,0.1809984710856219,1624770.3484736644,12496.024591999203,12496.024591999203,14.042310183848178,24992.049183998406 
 01/24  10:00:00,0.3375,2.625,16.13879551590127,0.03482329350195494,2827915.568494281,0.0,400.0016694669632,0.080158326136687,1627166.6311058658,12496.024591999203,12496.024591999203,14.074717100719987,24992.049183998406 
 01/24  11:00:00,0.7375,3.0,16.080511233804184,0.03498315547375567,2819399.1321865297,0.0,400.000747387244,0.035885292581399386,1591544.869385933,12496.024591999203,12496.024591999203,14.173266946083093,24992.049183998406 
 01/24  12:00:00,1.125,2.375,16.250750233977527,0.034566443104660345,2793378.1258060285,0.0,400.0003323361941,0.01595689738549302,1545024.85665381,12496.024591999203,12496.024591999203,14.1672477542533,24992.049183998406 
 01/24  13:00:00,1.8250000000000002,2.625,16.45418121407187,0.034622783333257925,2781074.6254060497,0.0,400.0001466711394,0.007042315468459855,1479316.4283278694,12496.024591999203,12496.024591999203,14.316849878839328,24992.049183998406 
 01/24  14:00:00,2.2625,3.0,16.637471666554433,0.034772589705614684,2797309.9038101006,0.0,400.00006510582773,0.00312601224816435,1456390.083319006,12496.024591999203,12496.024591999203,14.558109948366589,24992.049183998406 
 01/24  15:00:00,2.3,4.25,16.668540214605606,0.03476051302894932,2813236.1105923187,0.0,400.0000289584283,0.0013904193265705093,1459856.0955573588,12496.024591999203,12496.024591999203,14.621645158428752,24992.049183998406 
 01/24  16:00:00,2.1125,5.0,16.61068005707335,0.03478934727211929,2825149.626073311,0.0,400.0000129024057,0.0006195002693388192,1480238.6050220078,12496.024591999203,12496.024591999203,14.606129644769753,24992.049183998406 
 01/24  17:00:00,2.25,4.375,16.525582488697125,0.034768790990720944,2832433.815597929,0.0,400.0000057620167,0.0002766593278347839,1462811.2497308564,12496.024591999203,12496.024591999203,14.596753303351175,24992.049183998406 
 01/24  18:00:00,2.525,2.75,16.516514076881013,0.034358243543713446,2821681.0726871556,0.0,400.0000025787991,0.00012381928114101626,1425855.706046171,12496.024591999203,12496.024591999203,14.55934963503663,24992.049183998406 
 01/24  19:00:00,2.6625000000000005,3.25,16.518641490899686,0.03448814141302075,2836652.176276287,0.0,400.0000011544954,0.00005543230847773621,1422045.7896906107,12496.024591999203,12496.024591999203,14.664398838226628,24992.049183998406 
 01/24  20:00:00,2.825,4.0,16.512527635784142,0.03468752841084742,2845210.3466894855,0.0,400.000000519075,0.000024923030229882743,1412018.3847522298,12496.024591999203,12496.024591999203,14.742471761390565,24992.049183998406 
 01/24  21:00:00,2.4625,3.375,16.46818831554206,0.034391491641503714,2844817.9408914093,0.0,400.00000023361883,0.000011217044586707906,1440497.0078693847,12496.024591999203,12496.024591999203,14.619896458813322,24992.049183998406 
 01/24  22:00:00,2.7,3.625,16.444817942663143,0.03449843191017826,2842841.7937419657,0.0,400.00000010514816,0.000005048606337975171,1417563.7300470727,11861.602752062712,11861.602752062712,14.660702616593545,23723.205504125424 
 01/24  23:00:00,3.0,4.0,16.536265100967764,0.034665070192500924,2917813.4621700905,0.0,400.00000005012237,0.0000024065866693804777,1399403.5628627026,3984.9933306986154,3984.9933306986154,14.757985516220822,7969.986661397231 
 01/24  24:00:00,2.9375000000000004,2.75,16.578308788071727,0.03435373094369156,2973197.4695932474,0.0,400.00000002701364,0.0000012970338103214846,1407170.9162854534,1460.6652242143273,1460.6652242143273,14.740945887368925,2921.3304484286546 
 01/25  01:00:00,2.3375,3.25,16.52232543318859,0.03456648173191553,3016264.9171910016,0.0,400.0000000154654,7.425541661980675e-7,1479904.1837970705,941.7960019023178,941.7960019023178,14.752863431209045,1883.5920038046356 
 01/25  02:00:00,2.625,3.375,16.489308115583178,0.03472966661787833,3012632.256463904,0.0,400.0000000091385,4.387755026379924e-7,1445425.6947074789,776.2112778636542,776.2112778636542,14.757833857169075,1552.4225557273085 
 01/25  03:00:00,2.8125,1.75,16.593432836806947,0.03440524208330773,3013865.8201299803,0.0,400.0000000054902,2.6360933881889223e-7,1421089.89395498,706.3879571941602,706.3879571941602,14.741666910199598,1412.7759143883204 
 01/25  04:00:00,2.2625,1.625,16.619075541426753,0.034593256433260715,3037402.6057462804,0.0,400.0000000033285,1.5981520242356396e-7,1492493.9946416472,671.6334510487986,671.6334510487986,14.794716931903817,1343.2669020975973 
 01/25  05:00:00,2.125,2.0,16.559926820452652,0.03479037112550662,3034924.228770715,0.0,400.00000000203113,9.750890617780873e-8,1507760.6364727984,652.68544648756,652.68544648756,14.789615893576961,1305.37089297512 
 01/25  06:00:00,1.95,2.0,16.54176266165084,0.034536710028458505,3038297.808928255,0.0,400.0000000012441,5.971220930985649e-8,1517277.3428491119,641.8022877507394,641.8022877507394,14.696985079334716,1283.6045755014788 
 01/25  07:00:00,1.925,2.0,16.51988198515774,0.03465053393362535,3035847.817235482,0.0,400.0000000007641,3.6662328231411307e-8,1522624.970894762,635.3719869957404,635.3719869957404,14.718805609797787,1270.7439739914807 
 01/25  08:00:00,1.75,2.625,16.489065950121315,0.034840960916556835,3043685.6315675215,0.0,400.0000000004698,2.254099181980359e-8,1545073.8603185944,631.5046209801338,631.5046209801338,14.73456930067833,1263.0092419602677 
 01/25  09:00:00,1.5375,1.75,16.48555102739096,0.03460747267931117,3025678.306475484,0.0,400.00000000028933,1.3873493533980382e-8,1556641.7972319375,629.1580867293229,629.1580867293229,14.62037457950942,1258.3161734586458 
 01/25  10:00:00,1.5,1.625,16.82590009577499,0.0347181069620358,2999691.6216724524,0.0,400.0000000001771,8.491845360649736e-9,1567706.9287603777,627.7156648411635,627.7156648411635,14.676535631021041,1255.431329682327 
 01/25  11:00:00,1.6874999999999998,2.625,17.085754429575438,0.034848919051468356,3014220.2581411796,0.0,400.0000000001074,5.150814165245847e-9,1558944.780772414,626.8211503991636,626.8211503991636,14.790000938533563,1253.6423007983271 
 01/25  12:00:00,1.4875,2.375,17.190458979889463,0.034640954754600876,3026181.813378478,0.0,400.0000000000648,3.108374049807945e-9,1592575.713257015,626.2736804354176,626.2736804354176,14.872562644190833,1252.5473608708353 
 01/25  13:00:00,1.7375,2.625,17.31430962076475,0.03470146276621342,3016667.199562893,0.0,400.00000000003894,1.873097920620017e-9,1576960.0504771583,625.9424607853175,625.9424607853175,14.990301510692026,1251.884921570635 
 01/25  14:00:00,2.0,2.375,17.484647003123026,0.03480664758065229,3021168.102931765,0.0,400.0000000000233,1.1256402426849409e-9,1569023.4755529985,625.7423512501941,625.7423512501941,15.184833114335378,1251.4847025003883 
 01/25  15:00:00,1.75,1.375,17.519410138091843,0.03460060979102176,3032931.391319597,0.0,400.000000000014,6.752149273106093e-10,1601595.815677811,625.6215927239118,625.6215927239118,15.208741999959535,1251.2431854478236 
 01/25  16:00:00,1.85,1.625,17.344969627627002,0.03468306048525495,2884190.91400769,0.0,400.0000000000079,64928.21666301823,1580757.32074985,9528.411137655996,9528.411137655996,15.17342904727229,19056.82227531199 
 01/25  17:00:00,2.0,2.625,16.986772680205704,0.034817572473984086,2839583.710282208,0.0,400.00000000000364,72816.24477219215,1530012.047644774,12496.024591999203,12496.024591999203,14.915739003903305,24992.049183998406 
 01/25  18:00:00,1.8125000000000002,1.75,16.75516553514801,0.03463421993166758,2819293.250663537,0.0,400.0000000000016,31299.918105838846,1520875.3476092583,12496.024591999203,12496.024591999203,14.650669434220276,24992.049183998406 
 01/25  19:00:00,1.6375000000000002,1.625,16.63142466956439,0.03473355051091831,2814386.3287717775,0.0,400.0000000000007,13926.064122265436,1526091.0717417002,12496.024591999203,12496.024591999203,14.518125106884476,24992.049183998406 
 01/25  20:00:00,1.475,1.375,16.544044710430782,0.034879584641782375,2813648.3605423192,0.0,400.0000000000004,6185.098994470816,1537991.9051279128,12496.024591999203,12496.024591999203,14.456834700271283,24992.049183998406 
 01/25  21:00:00,1.4,1.0,16.500089668428238,0.03469422178693397,2804385.2348806933,0.0,400.0000000000003,2750.954862130498,1536145.6123851242,12496.024591999203,12496.024591999203,14.367621295520607,24992.049183998406 
 01/25  22:00:00,1.15,1.625,16.434336543120473,0.03480867636927814,2818936.190638777,0.0,400.00000000000034,1225.7975737031588,1565165.886784943,12496.024591999203,12496.024591999203,14.36220661861599,24992.049183998406 
 01/25  23:00:00,1.0,2.0,16.34464507979736,0.03494812389403424,2822645.1075738976,0.0,400.0000000000003,547.6198228289215,1580416.740568161,12496.024591999203,12496.024591999203,14.340622316550661,24992.049183998406 
 01/25  24:00:00,0.875,1.375,16.309237540887136,0.03479099806981087,2813727.2988739563,0.0,400.00000000000017,244.456273828716,1584147.1421025912,12496.024591999203,12496.024591999203,14.24853671108708,24992.049183998406 
 01/26  01:00:00,0.675,1.625,16.259956405286182,0.0348898514430787,2820191.3809100986,0.0,400.0000000000003,109.15505332479535,1605814.2575590345,12496.024591999203,12496.024591999203,14.231197864362354,24992.049183998406 
 01/26  02:00:00,0.6,2.0,16.206585941380407,0.035005837213298495,2823639.2235423075,0.0,400.0000000000003,48.782678383433236,1613841.8854463026,12496.024591999203,12496.024591999203,14.223548383229229,24992.049183998406 
 01/26  03:00:00,0.6624999999999999,1.375,16.202031002970493,0.034842650095411626,2813294.7242862564,0.0,400.00000000000006,21.781539302341944,1600897.8158956,12496.024591999203,12496.024591999203,14.176712306784262,24992.049183998406 
 01/26  04:00:00,0.8875,1.625,16.23415831138812,0.034882058227185625,2813031.8330502175,0.0,400.0000000000001,9.74366307604335,1578732.8412021403,12496.024591999203,12496.024591999203,14.218997350620615,24992.049183998406 
 01/26  05:00:00,1.0,2.0,16.253290231787034,0.03495424719810906,2819667.5768496986,0.0,400.00000000000006,4.377779945045992,1572137.2944673586,12496.024591999203,12496.024591999203,14.273933272173862,24992.049183998406 
 01/26  06:00:00,0.9374999999999999,0.75,16.15783048302777,0.03480732979444328,2850604.3368077097,0.0,400.0,1.971928768677471,1580990.5581404623,12496.024591999203,12496.024591999203,14.282951448550797,24992.049183998406 
 01/26  07:00:00,0.9625,0.625,16.08773126608923,0.034873840986437456,2825418.241637687,0.0,399.99999999999983,0.8863652333764733,1570451.6727486118,12496.024591999203,12496.024591999203,14.224091205083829,24992.049183998406 
 01/26  08:00:00,0.9374999999999999,1.625,16.199028659443655,0.03496147204562271,2821563.3646588763,0.0,399.99999999999994,0.3980480468938488,1576263.0241062867,12496.024591999203,12496.024591999203,14.2464379695741,24992.049183998406 
 01/26  09:00:00,0.9,1.375,16.19393640270929,0.034843846129902406,2828946.592885674,0.0,400.00000000000017,0.1796529130125161,1586097.759668155,12496.024591999203,12496.024591999203,14.288594359418285,24992.049183998406 
 01/26  10:00:00,0.9625,1.625,18.351420273955334,0.0348931489044179,2575631.68694535,0.0,487.8733847755508,0.10099984847830784,1743456.0428809389,12496.024591999203,12496.024591999203,15.673650384276796,6263792.049183998 
 01/26  11:00:00,1.0,2.0,19.44446581449975,0.03495424719810906,2723791.4865902946,0.0,621.4100652767982,0.05127160538867044,1866079.587191545,12496.024591999203,12496.024591999203,16.736403192255437,7613792.049183998 
 01/26  12:00:00,1.0625,1.375,19.605371498277663,0.034838445870353237,2727496.3595577246,0.0,708.389305375722,0.018928872816033507,1877977.6662061973,12496.024591999203,12496.024591999203,16.89619811968365,7613792.049183998 
 01/26  13:00:00,1.0375,1.625,19.71470262237937,0.03488231130610673,2729537.217237682,0.0,740.3083514193712,0.007035283069830542,1893272.8422212256,12496.024591999203,12496.024591999203,16.9991278796234,7613792.049183998 
 01/26  14:00:00,1.0,2.0,17.52443461068376,0.03494812389403424,2953730.456877035,0.0,669.2247428545581,0.0035739125113512316,1704397.2961930786,12496.024591999203,12496.024591999203,15.379091444041409,243872.04918399846 
 01/26  15:00:00,0.875,2.0,18.818021488208405,0.03496615946479281,2613872.261748257,0.0,664.8240571954794,0.0022086221021069916,1793606.8897738191,12496.024591999203,12496.024591999203,16.002223326561424,6263792.049183998 
 01/26  16:00:00,0.925,2.0,19.680179728563736,0.03495894525502753,2728072.202145872,0.0,718.0739505977901,70211.90900796853,1901361.61203274,12496.024591999203,12496.024591999203,16.954510600690757,7613792.049183998 
 01/26  17:00:00,1.0,2.0,19.699304398532256,0.03494812389403424,2732312.0097105224,0.0,744.3891889929648,75470.57640084447,1896963.1012421695,12496.024591999203,12496.024591999203,16.99214521326143,7613792.049183998 
 01/26  18:00:00,1.0,2.0,19.718403283916302,0.034868911709970904,2731896.9824726274,0.0,753.9196641982479,26602.727509572862,1898826.4273882692,12496.024591999203,12496.024591999203,17.007518513718473,7613792.049183998 
 01/26  19:00:00,1.0,3.25,17.1805993156347,0.03490059658359624,3006850.4932694277,0.0,649.2994207687385,12681.491535360288,1699974.9581908223,12496.024591999203,12496.024591999203,15.341849046642924,24992.049183998406 
 01/26  20:00:00,0.8125,2.75,16.42833173164192,0.034975177161924324,2841635.874095429,0.0,526.0365061189657,6385.04384332263,1606500.4428825192,12496.024591999203,12496.024591999203,14.37296976884296,24992.049183998406 
 01/26  21:00:00,0.6375,1.375,16.197363569923013,0.03493999182172178,2825782.350561669,0.0,455.2660676876999,2800.502547286551,1601390.0982399217,12496.024591999203,12496.024591999203,14.156294474319598,24992.049183998406 
 01/26  22:00:00,0.5375,2.25,16.114391721480196,0.03497858514986178,2832999.77513027,0.0,424.76524545784923,1254.9102410689607,1616515.6259139758,12496.024591999203,12496.024591999203,14.183802753689246,24992.049183998406 
 01/26  23:00:00,0.37500000000000006,2.375,16.03997226807262,0.0350365216488426,2841628.392153275,0.0,411.13496943705024,564.2343356283743,1634598.9207096586,12496.024591999203,12496.024591999203,14.17409152968779,24992.049183998406 
 01/26  24:00:00,0.2375,1.375,15.971787533603244,0.03501078978720161,2844612.5839173472,0.0,405.02921828127336,254.8419627300911,1647514.894495464,12496.024591999203,12496.024591999203,14.14568320011249,24992.049183998406 
 01/27  01:00:00,0.1375,2.875,15.9197133564685,0.0350430120204945,2849651.851108552,0.0,402.2788109936695,115.47255172629374,1658606.7413502764,12496.024591999203,12496.024591999203,14.139405317260959,24992.049183998406 
 01/27  02:00:00,0.0375,3.375,15.86611070413553,0.03508415333088001,2850479.5534228417,0.0,401.03574210387103,52.48341524550042,1664645.9833412892,12496.024591999203,12496.024591999203,14.09082468577881,24992.049183998406 
 01/27  03:00:00,0.125,2.375,15.890499973942143,0.035042589004696194,2826819.1530992724,0.0,400.471736553902,23.90396736073132,1651659.3095139582,12496.024591999203,12496.024591999203,14.068782204746748,24992.049183998406 
 01/27  04:00:00,0.1375,1.375,15.93180944084834,0.03506375102146443,2846460.3365480057,0.0,400.2118923422441,10.737068372374894,1647311.4550840254,12496.024591999203,12496.024591999203,14.049143948315788,24992.049183998406 
 01/27  05:00:00,0.16250000000000003,1.625,15.798528559101701,0.0350747346985077,2845852.057772661,0.0,400.0958607023835,4.857480477181731,1639337.3950269232,12496.024591999203,12496.024591999203,14.005458154776262,24992.049183998406 
 01/27  06:00:00,0.2625,1.375,15.807840966220022,0.035028503887248395,2845569.3106221515,0.0,400.0436861001177,2.2136743542422623,1632241.3467543228,12496.024591999203,12496.024591999203,14.042598860362883,24992.049183998406 
 01/27  07:00:00,0.48749999999999993,1.0,15.832236115865612,0.035006460117571844,2844684.8864445854,0.0,400.0198144388828,1.0040428209441474,1610606.0533678327,12496.024591999203,12496.024591999203,14.084728853001184,24992.049183998406 
 01/27  08:00:00,0.6624999999999999,1.0,15.873612024000918,0.034996819573195656,2845471.926051501,0.0,400.0089113346123,0.45155765426270755,1594654.7720966656,12496.024591999203,12496.024591999203,14.124869276880666,24992.049183998406 
 01/27  09:00:00,0.7,1.625,15.88488879188861,0.03498541158840754,2847165.415848207,0.0,400.0039915997759,0.20226346669040363,1590526.6072067348,12496.024591999203,12496.024591999203,14.127497979621259,24992.049183998406 
 01/27  10:00:00,0.8875,2.0,18.113792865698873,0.03496075908964262,2565589.7003460685,0.0,488.01620822192206,0.11346822125277128,1734489.4937250132,12496.024591999203,12496.024591999203,15.519332461514141,6263792.049183998 
 01/27  11:00:00,1.3125,2.0,19.28420620899562,0.03490303286728852,2727553.4143434768,0.0,620.651778319204,0.05801156993208323,1817431.3997621946,12496.024591999203,12496.024591999203,16.63560003550406,7613792.049183998 
 01/27  12:00:00,1.25,1.375,19.422240132515128,0.03492424606857701,2737965.725823095,0.0,707.5393749916955,0.021805873012499297,1842458.240345007,12496.024591999203,12496.024591999203,16.78342937151766,7613792.049183998 
 01/27  13:00:00,1.4749999999999999,1.0,19.52508821956019,0.03488689683109562,2736989.208923892,0.0,740.0713522433175,0.008285628065976007,1828844.3299494141,12496.024591999203,12496.024591999203,16.892508692019014,7613792.049183998 
 01/27  14:00:00,1.6375000000000002,1.625,17.3620339545375,0.03485613487379545,2986048.895287646,0.0,669.6767377037933,0.004254958722528146,1631560.626322084,12496.024591999203,12496.024591999203,15.401561520267723,243872.04918399846 
 01/27  15:00:00,1.4125,1.375,18.619388497641044,0.03489458601869178,2624015.5036240723,0.0,665.1475994017436,0.002638904674657122,1725352.672637019,12496.024591999203,12496.024591999203,15.963667331964992,6263792.049183998 
 01/27  16:00:00,1.1125,1.0,19.517744100714445,0.034935483702607024,2728717.7192445947,0.0,717.9173275869215,0.0011633508308720522,1864041.137204668,12496.024591999203,12496.024591999203,16.827763531522557,7613792.049183998 
 01/27  17:00:00,1.0,1.625,19.57132032251544,0.03494812389403424,2733059.7848153324,0.0,744.1356338390403,0.00043113643665020654,1883434.9320470588,12496.024591999203,12496.024591999203,16.878799966573244,7613792.049183998 
