Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 01/27  18:00:00,1.0625,1.375,19.619388978059817,0.03496794285946159,2733532.5132291396,0.0,753.9256193958353,0.00016153391239870303,1882009.400968295,12496.024591999203,12496.024591999203,16.928961075882732,7613792.049183998 
 01/27  19:00:00,1.0375,1.0,17.274304216018802,0.03496001633230444,2996542.6838701316,0.0,667.8008123114726,0.0000826298970698836,1686782.766990835,12496.024591999203,12496.024591999203,15.268792074358648,24992.049183998406 
 01/27  20:00:00,1.0,1.0,16.399969881096776,0.03494812389403424,2862140.687801242,0.0,533.8952800676175,0.000041171919597789745,1599999.8169352394,12496.024591999203,12496.024591999203,14.504623621368925,24992.049183998406 
 01/27  21:00:00,0.875,0.375,16.217191285531168,0.035009894320757906,2836360.39580633,0.0,459.00841921492577,0.000018148037932954588,1585811.8032971863,12496.024591999203,12496.024591999203,14.261861780615057,24992.049183998406 
 01/27  22:00:00,0.925,0.625,16.12594423531454,0.03498518297627181,2825899.002249482,0.0,426.0669913402106,0.000008016811491485485,1567604.7019849794,12496.024591999203,12496.024591999203,14.158956087719492,24992.049183998406 
 01/27  23:00:00,0.8125,0.375,16.101507881326455,0.034975177161924324,2854378.275691941,0.0,411.63373282190065,0.0000035779159850746418,1577804.3606353614,8832.665534014957,8832.665534014957,14.111079103352633,17665.331068029915 
 01/27  24:00:00,0.6375,0.625,16.17872664316667,0.035055084580319106,2923677.816237916,0.0,405.81261428022003,0.0000017876501993238285,1609318.6513530104,2279.0598063830635,2279.0598063830635,14.157530435806601,4558.119612766127 
 01/28  01:00:00,0.7250000000000001,0.375,16.362788538578688,0.03502058970771704,2973654.8511799444,0.0,403.217518018219,9.895369722461036e-7,1619020.6390471542,1133.3656939910356,1133.3656939910356,14.3176772451525,2266.7313879820713 
 01/28  02:00:00,0.925,0.0,16.31712917418409,0.03495894525502753,3022012.969878179,0.0,401.8691859087327,5.748619134740114e-7,1609089.586410322,842.5857016936827,842.5857016936827,14.434236970692,1685.1714033873654 
 01/28  03:00:00,1.0,0.625,16.292829493272393,0.03494812389403424,3009552.5166128497,0.0,401.1130274893213,3.4230790488631036e-7,1601801.900427168,735.9295688450447,735.9295688450447,14.451410372411024,1471.8591376900895 
 01/28  04:00:00,1.0,0.375,16.405763506672702,0.03494812389403424,3024105.6342593515,0.0,400.6705989634121,2.0624048227643024e-7,1608420.7599201705,686.6730483235667,686.6730483235667,14.510916254609338,1373.3460966471334 
 01/28  05:00:00,1.0,0.0,16.400435664743362,0.03494812389403424,3031907.193092353,0.0,400.4078132071792,1.2542159638805918e-7,1611830.072719165,661.0138905311672,661.0138905311672,14.542954255329285,1322.0277810623345 
 01/28  06:00:00,0.8125,0.0,16.368736966094254,0.035027806599791975,3038727.344752346,0.0,400.24925634070553,7.665795911161923e-8,1633616.131498856,646.6291818936077,646.6291818936077,14.542148563527366,1293.2583637872153 
 01/28  07:00:00,0.8875,0.0,16.349634483646398,0.03499592778701592,3033925.771351968,0.0,400.1528142844158,4.699752525150021e-8,1622849.4445613963,638.237914101338,638.237914101338,14.528214267534286,1276.475828202676 
 01/28  08:00:00,1.0,0.0,16.3631620329244,0.03494812389403424,3036477.6608307073,0.0,400.09387642785566,2.8871383362750622e-8,1612411.237121004,633.2317291972965,633.2317291972965,14.553606986772639,1266.463458394593 
 01/28  09:00:00,0.875,0.0,16.337982661495055,0.035027654668357944,3040573.7208824013,0.0,400.0577659774166,1.7765734353258607e-8,1626471.291562648,630.2087273365898,630.2087273365898,14.548310233193686,1260.4174546731797 
 01/28  10:00:00,0.925,0.0,18.450236582532316,0.03499761327525889,2852379.6176858693,0.0,500.1278847462771,1.2326975877089783e-8,1767873.9108060608,778.5224314493556,778.5224314493556,15.771547978919841,6240357.044862898 
 01/28  11:00:00,1.25,0.0,19.5035635329358,0.03492530596078421,2889779.177741738,0.0,677.0830725031067,6.860958971101804e-9,1845714.4034125204,2332.983172978523,2332.983172978523,16.750893669615547,7593465.966345957 
 01/28  12:00:00,1.3375,0.0,19.609699987310535,0.034975688375402,2824343.142520228,0.0,762.174821357347,3.011900547642425e-9,1852210.780661067,5153.335592778932,5153.335592778932,16.911294037586753,7599106.671185557 
 01/28  13:00:00,1.7375,0.0,19.72639759883854,0.03488478617557894,2804323.498742267,0.0,786.0234990359577,1.243782727126628e-9,1822639.8321235706,6444.254320587688,6444.254320587688,17.065637287226266,7601688.508641176 
 01/28  14:00:00,2.0,0.0,17.524018830114695,0.03480664758065229,3052582.4007276543,0.0,712.4356314156598,6.809175437825636e-10,1606641.6381020604,4470.37611083652,4470.37611083652,15.503757880127626,227820.75222167306 
 01/28  15:00:00,1.8749999999999998,0.625,18.76123863206333,0.03482645975526857,2751277.951413286,0.0,711.4135696676998,4.564991104951424e-10,1689844.3650070257,3670.487873403096,3670.487873403096,16.070489411560214,6246140.975746807 
 01/28  16:00:00,1.8,1.0,19.621642066699753,0.03483834720335288,2766300.5803773478,0.0,755.541862508827,70489.37962012825,1806267.9431151245,10505.092991160263,10505.092991160263,17.013428806219416,7609810.18598232 
 01/28  17:00:00,1.925,0.375,19.73537763506784,0.03481853484959342,2738675.967987311,0.0,758.8042036271266,75543.39886379616,1803422.5677121445,12496.024591999203,12496.024591999203,17.125686897579826,7613792.049183998 
 01/28  18:00:00,1.75,0.0,19.842681655385896,0.03490248726360908,2744477.254684034,0.0,759.7746973287683,26357.591843251103,1836594.1262932923,12496.024591999203,12496.024591999203,17.230226538727518,7613792.049183998 
 01/28  19:00:00,1.85,0.0,17.53644532141295,0.03486414303525974,2973515.5367919393,0.0,670.445651692781,13375.519612282329,1620477.4805202498,12496.024591999203,12496.024591999203,15.51981099553312,24992.049183998406 
 01/28  20:00:00,1.75,0.625,16.75445356938711,0.034842731458918044,2836393.4723902885,0.0,534.9484219823852,6650.85907187139,1531589.6316458788,12496.024591999203,12496.024591999203,14.676175780650748,24992.049183998406 
 01/28  21:00:00,1.5375,0.375,16.594681741290945,0.03494714601686023,2819227.9144662796,0.0,459.67553211203096,2941.627201786455,1538822.8556239714,12496.024591999203,12496.024591999203,14.526051372649835,24992.049183998406 
 01/28  22:00:00,1.8125,0.0,16.562207777637113,0.03487792849395927,2812431.2275881283,0.0,426.65476966435904,1313.8969909399582,1506115.0431722014,12496.024591999203,12496.024591999203,14.52509852504852,24992.049183998406 
 01/28  23:00:00,1.6875,1.25,16.52802864269976,0.034851751663150674,2826896.121267091,0.0,411.92579009828194,587.8598837739866,1521867.378905079,12496.024591999203,12496.024591999203,14.53276604041732,24992.049183998406 
 01/28  24:00:00,1.4375,1.375,16.4389433121134,0.03495938881592242,2830920.7841103454,0.0,405.3517767841578,263.80598244538515,1547303.7748950995,12496.024591999203,12496.024591999203,14.497799556384768,24992.049183998406 
 01/29  01:00:00,1.15,1.625,16.36846979977567,0.03497050903101967,2833523.66525352,0.0,402.4046378342088,118.53219460664933,1573142.5162552306,12496.024591999203,12496.024591999203,14.428718797862624,24992.049183998406 
 01/29  02:00:00,1.0,2.0,16.29874907797691,0.03494812389403424,2830282.6319263405,0.0,401.08098182423925,53.28500871365163,1583370.5652999908,12496.024591999203,12496.024591999203,14.365359571748584,24992.049183998406 
 01/29  03:00:00,1.0625,2.625,16.273069109092756,0.03500986725255115,2832219.9801728968,0.0,400.4861362137634,23.963189579690614,1577174.7964877882,12496.024591999203,12496.024591999203,14.37571531210449,24992.049183998406 
 01/29  04:00:00,1.0375,3.0,16.24980399255518,0.03498517249699463,2834842.8326422116,0.0,400.21900850739326,10.795621131781814,1579076.8105491481,12496.024591999203,12496.024591999203,14.366746696904489,24992.049183998406 
 01/29  05:00:00,1.0,3.0,16.22273487714438,0.03494812389403424,2835535.4927367833,0.0,400.0987343858129,4.8669297581252975,1581590.2890880695,12496.024591999203,12496.024591999203,14.350450378357221,24992.049183998406 
 01/29  06:00:00,1.0625,3.0,16.210122543133046,0.03500454352009533,2838339.4127482167,0.0,400.0445522782248,2.196122525081339,1576921.5092688065,12496.024591999203,12496.024591999203,14.373578512308786,24992.049183998406 
 01/29  07:00:00,1.0375,3.625,16.19332663499638,0.03498197806338317,2841855.3740752926,0.0,400.0201340476051,0.992470805715756,1579305.1482493118,12496.024591999203,12496.024591999203,14.368649539362545,24992.049183998406 
 01/29  08:00:00,1.0,4.0,16.16715037402657,0.03494812389403424,2842234.7910831324,0.0,400.0091044621836,0.4487877001196295,1581817.3705354466,12496.024591999203,12496.024591999203,14.3523521065217,24992.049183998406 
 01/29  09:00:00,0.9374999999999999,3.375,16.147488034810088,0.03503792918268003,2845853.60407351,0.0,400.0041197675839,0.2030763576888214,1590372.1872910769,12496.024591999203,12496.024591999203,14.36220078624185,24992.049183998406 
 01/29  10:00:00,0.8375000000000001,4.25,18.281578712882215,0.03503013837763978,2574840.4504386038,0.0,487.72321135561566,0.11447967437896814,1753423.014778151,12496.024591999203,12496.024591999203,15.633492569004774,6263792.049183998 
 01/29  11:00:00,0.7375,5.0,19.379126286464306,0.035002036331041014,2719644.7658822825,0.0,620.9347784333374,0.05825290488181999,1885123.36731649,12496.024591999203,12496.024591999203,16.64087021924251,7613792.049183998 
 01/29  12:00:00,0.5125,4.375,19.52265724128305,0.0351169578261799,2720612.248828435,0.0,707.9179313736894,0.021659821573983384,1924942.7199294497,12496.024591999203,12496.024591999203,16.74964577633652,7613792.049183998 
 01/29  13:00:00,0.275,4.0,19.63448392668247,0.035106472123445684,2715502.2712782384,0.0,740.2023687998451,0.00812829684274653,1960911.9334856998,12496.024591999203,12496.024591999203,16.811192389313717,7613792.049183998 
 01/29  14:00:00,0.1375,5.25,17.440996150558664,0.03506971996101082,2950710.938699646,0.0,669.1334638446131,0.004143044677375969,1786228.480669135,12496.024591999203,12496.024591999203,15.208922595903404,243872.04918399846 
 01/29  15:00:00,0.16250000000000003,4.75,18.6950262619255,0.03516157723545314,2598583.519509809,0.0,664.608939197763,0.0025629592983423656,1853860.6695965661,12496.024591999203,12496.024591999203,15.804183118931805,6263792.049183998 
 01/29  16:00:00,0.075,4.625,19.6117771761704,0.03513601612180632,2708921.275153235,0.0,717.6858874049494,0.001122002985155379,1977549.607657059,12496.024591999203,12496.024591999203,16.752616900066197,7613792.049183998 
 01/29  17:00:00,0.0,5.0,19.659151148372132,0.03508957978261242,2714892.7826848696,0.0,743.7732810908133,0.00041073667770801734,1993274.3162244682,12496.024591999203,12496.024591999203,16.807787171334752,7613792.049183998 
 01/29  18:00:00,-0.1875,5.0,19.659690442735666,0.035229130997644846,2713703.5644637025,0.0,753.4187469359042,0.00015251933388279906,2012759.431709874,12496.024591999203,12496.024591999203,16.787310450320252,7613792.049183998 
 01/29  19:00:00,-0.7375,5.625,17.028797316842326,0.035262994178943206,3006600.4432470025,0.0,649.3054891887336,0.00007271867954980529,1869331.675133728,12496.024591999203,12496.024591999203,15.038974801662874,24992.049183998406 
 01/29  20:00:00,-1.0,6.0,16.12931317535945,0.03523299212162493,2833163.1420707125,0.0,526.3887183791454,0.00003671439802783302,1771199.574940323,12496.024591999203,12496.024591999203,13.954955228071654,24992.049183998406 
 01/29  21:00:00,-0.9374999999999999,4.75,15.980276695366694,0.03537132225632759,2821243.73997486,0.0,456.83880524599266,0.00001651494192237742,1763049.7218176313,12496.024591999203,12496.024591999203,13.956273882035559,24992.049183998406 
 01/29  22:00:00,-0.9625,5.25,15.915925603087194,0.035334885249744194,2819590.785114687,0.0,425.936139638257,0.0000075358241156616965,1754517.6102262964,12496.024591999203,12496.024591999203,13.86592369761811,24992.049183998406 
 01/29  23:00:00,-1.0,5.375,15.873462948002533,0.035263175640201136,2846735.2102068397,0.0,411.9888303108977,0.0000034833941569929474,1752542.6737191672,8425.09668276378,8425.09668276378,13.789017270954538,16850.19336552756 
 01/29  24:00:00,-0.9374999999999999,3.125,15.926525560896813,0.03539347330944566,2930807.364514015,0.0,406.1377377115749,0.0000017833398355457902,1754924.7752848803,2253.0645944011962,2253.0645944011962,13.830856296449479,4506.1291888023925 
 01/30  01:00:00,-0.9625,3.25,15.953992923819797,0.035350178273352434,2977614.3804520788,0.0,403.4156916121459,9.924404099196863e-7,1751785.928660222,1135.8535353221291,1135.8535353221291,13.775581754669734,2271.7070706442582 
 01/30  02:00:00,-1.0,3.375,15.946308202326025,0.03526845775595183,3000463.4020279963,0.0,401.9744200863912,5.736742370918288e-7,1750188.7609033305,842.5856572957513,842.5856572957513,13.72364959162044,1685.1713145915026 
 01/30  03:00:00,-0.7500000000000001,2.375,15.977584976850343,0.03536299729947673,3008600.533022939,0.0,401.16372959937615,3.381254550166225e-7,1727026.6912412518,734.6718674228971,734.6718674228971,13.781600546754014,1469.3437348457942 
 01/30  04:00:00,-0.225,2.625,16.085690730366615,0.03523497514252159,3009050.722714408,0.0,400.69476411840486,2.018659951510585e-7,1672907.8264288027,685.358504985145,685.358504985145,13.851945589928084,1370.71700997029 
 01/30  05:00:00,0.0,3.625,16.163681311532383,0.035112716944572166,3024826.740732978,0.0,400.4205619574519,1.221956572233554e-7,1670245.1753040124,660.0714303391109,660.0714303391109,14.050502333459654,1320.1428606782217 
 01/30  06:00:00,-0.25,2.75,16.124525485439094,0.03526920330551669,3038905.4691769774,0.0,400.25644873081114,7.451202052470551e-8,1712919.844463278,646.0267607356622,646.0267607356622,14.161209064820248,1292.0535214713243 
 01/30  07:00:00,-0.15,3.25,16.093482520648287,0.03520430898097241,3031632.126382227,0.0,400.1567348565751,4.5539827056788904e-8,1696869.8329394935,637.8436116145504,637.8436116145504,14.127319204412144,1275.6872232291007 
 01/30  08:00:00,0.0,4.0,16.123005311737792,0.03510700070455867,3033000.704859096,0.0,400.096018424894,2.789846853143746e-8,1684499.3082443736,632.969978376234,632.969978376234,14.173103847849827,1265.939956752468 
 01/30  09:00:00,-0.1875,2.75,16.138972733858395,0.03527281995812576,3033437.9101039376,0.0,400.0589437921495,1.7126312290806175e-8,1711774.7346078483,630.0390558624182,630.0390558624182,14.216291663055625,1260.0781117248364 
 01/30  10:00:00,-0.1125,3.25,18.383083794740067,0.03520647416672708,2833766.4784512785,0.0,494.95725761575886,1.2001139705430622e-8,1861546.4553818211,756.2614941858521,756.2614941858521,15.53597044328717,6240312.522988372 
 01/30  11:00:00,0.0,4.0,19.588443198880995,0.03510700070455867,2892433.2137595033,0.0,653.49110140476,7.3204738528680445e-9,1978816.417132816,1954.047679684927,1954.047679684927,16.62799603036806,7592708.09535937 
 01/30  12:00:00,-0.0625,3.375,19.76055216593445,0.03525329868795421,2808043.4264345053,0.0,755.354503639065,3.2178060666130115e-9,2005488.6372990024,4825.729932917878,4825.729932917878,16.812636143541923,7598451.4598658355 
 01/30  13:00:00,0.08750000000000001,3.625,19.93627230259927,0.03517679629695701,2771248.271792906,0.0,783.8463359999847,1.3075627716829061e-9,2007512.31090428,6325.634644104315,6325.634644104315,16.988206112261196,7601451.269288208 
 01/30  14:00:00,0.2,4.0,17.803127820395417,0.035078366997911586,3003755.694964839,0.0,710.2685238808893,7.065645081269477e-10,1810709.1269539439,4404.508440840322,4404.508440840322,15.4355564936583,227689.01688168067 
 01/30  15:00:00,0.1375,4.0,19.15443298181347,0.03508730855049143,2745544.6739238836,0.0,709.8898841445264,4.706206182290034e-10,1899912.8878763157,3625.360669042523,3625.360669042523,16.11574490297734,6246050.721338086 
 01/30  16:00:00,0.16250000000000003,4.0,19.999067208466556,0.035083731897607925,2672243.8372017704,0.0,765.1926232039415,2.2486885149987632e-10,2009247.1599978541,5289.64087443591,5289.64087443591,17.069342595730966,7599379.281748871 
 01/30  17:00:00,0.1375,4.0,19.97398347090705,0.03508730855049143,2773769.499126805,0.0,786.6477808971347,8.797171366871662e-11,2012636.2563355986,6498.7330072690365,6498.7330072690365,17.08119934162914,7601797.466014538 
 01/30  18:00:00,0.1,3.375,19.92048087981594,0.03523079872621725,2781585.295645332,0.0,791.7665184860205,3.469503354586195e-11,2009422.1972669484,6815.363746289128,6815.363746289128,17.021811108195777,7602430.727492578 
 01/30  19:00:00,0.1,3.625,17.354216631862005,0.03517554867950857,3060645.107384813,0.0,687.9824851177916,1.7747448422542608e-11,1798676.3076297785,3711.541775856717,3711.541775856717,15.231551286328127,7423.083551713434 
 01/30  20:00:00,0.0375,4.0,16.67531122743882,0.035111164749142894,2965857.7331988504,0.0,568.1973956594269,1.032724113008514e-11,1699986.4450521863,1628.437303000273,1628.437303000273,14.329168445486218,3256.874606000546 
 01/30  21:00:00,-0.125,3.375,16.541800794010953,0.035270075132343634,3003049.6553855995,0.0,493.9347151590563,5.768629259791569e-12,1691439.4111288772,842.2159987358434,842.2159987358434,14.094232671423796,1684.4319974716868 
 01/30  22:00:00,-0.075,3.0,16.491591049142805,0.03521091996717157,3022983.8827981926,0.0,455.49316486972594,3.407860426160916e-12,1679026.818077281,663.2330500971774,663.2330500971774,14.052418911083965,1326.4661001943548 
 01/30  23:00:00,0.0,3.0,16.481003287966576,0.03512224401126129,3032808.7881836556,0.0,433.56296980442687,2.0611181195559012e-12,1670626.168494062,625.4411453997767,625.4411453997767,14.065924545028249,1250.8822907995534 
 01/30  24:00:00,-0.43749999999999994,1.75,16.37953537468615,0.03532776789972512,3044900.3807275156,0.0,420.40925578787096,1.2533421909140293e-12,1719713.2351139034,625.4409294856205,625.4409294856205,14.043057478307285,1250.881858971241 
 01/31  01:00:00,-0.8875,2.25,16.228777824372028,0.03534260952198535,3041735.6866021655,0.0,412.3988156326975,7.614172179240082e-13,1752582.2612257693,625.4407982319849,625.4407982319849,13.876353490164957,1250.8815964639698 
 01/31  02:00:00,-1.0,3.0,16.147460900691293,0.03526845775595183,3035260.2345537953,0.0,407.49648479806933,4.603627288342504e-13,1746775.037386273,625.4407179582389,625.4407179582389,13.714335224171549,1250.8814359164778 
 01/31  03:00:00,-0.9374999999999999,2.375,16.11691546070181,0.03538952349944272,3031303.3515744675,0.0,404.5231919365148,2.7777138739396693e-13,1739588.4668895304,625.440669092851,625.440669092851,13.716267121013422,1250.881338185702 
 01/31  04:00:00,-0.9625,2.625,16.099746354553506,0.03534780614432172,3032992.436235742,0.0,402.73451468258827,1.6792785888650963e-13,1737861.0974510433,625.44063967114,625.44063967114,13.68004910433618,1250.88127934228 
 01/31  05:00:00,-1.0,3.625,16.05582202466751,0.03527726128220293,3034032.7461922164,0.0,401.65637273251957,1.0171864435803867e-13,1738275.0939609387,625.4406219658737,625.4406219658737,13.647171010178367,1250.8812439317473 
 01/31  06:00:00,-1.125,2.75,16.003024174648857,0.03541359452269911,3036483.357810788,0.0,401.0026911185825,6.157574275984563e-14,1753135.610010661,625.4406112354229,625.4406112354229,13.64680087846662,1250.8812224708458 
 01/31  07:00:00,-1.075,2.625,15.96818571847859,0.035359048295153746,3031753.743542856,0.0,400.60942206044,3.742490117882047e-14,1749802.5762170136,625.440604763474,625.440604763474,13.668872458729735,1250.881209526948 
 01/31  08:00:00,-1.0,3.0,15.984167620602182,0.03527726128220293,3030021.817250655,0.0,400.37023390787965,2.2736241949362458e-14,1740143.4972216168,625.440600848871,625.440600848871,13.662859171219896,1250.881201697742 
 01/31  09:00:00,-1.3125,2.375,15.98068195359334,0.03545322579538676,3032795.395423596,0.0,400.2246466338861,1.3795657589525433e-14,1775167.6284879418,625.4405984584848,625.4405984584848,13.646694436676507,1250.8811969169697 
 01/31  10:00:00,-1.1875,3.25,16.09415770403532,0.035382815182561915,3007572.3453315874,0.0,400.136616482867,8.389683771864767e-15,1763649.0036206201,625.4405970127594,625.4405970127594,13.674074856956722,1250.8811940255189 
 01/31  11:00:00,-1.0,4.0,16.448553697513958,0.03527726128220293,2996484.618148364,0.0,400.08315543881685,5.106615402054085e-15,1759855.1156920402,625.4405961358897,625.4405961358897,13.82837078889559,1250.8811922717794 
 01/31  12:00:00,-0.8125,3.375,16.737351485868473,0.035375417016441105,3002142.505565982,0.0,400.0506093118293,3.107942125634264e-15,1769590.746355006,625.4405956026685,625.4405956026685,14.09608288974772,1250.881191205337 
 01/31  13:00:00,-0.26249999999999996,4.25,17.017317952504268,0.03526478220594375,3004384.8982490636,0.0,400.0306814510705,1.8841626335297516e-15,1741981.865533699,625.4405952763886,625.4405952763886,14.418545519751596,1250.8811905527773 
 01/31  14:00:00,0.0,5.625,17.165989123981,0.03517178475804262,3024533.4658599277,0.0,400.018530216469,1.1379494855633147e-15,1735216.7100210343,625.4405950770665,625.4405950770665,14.631433448319818,1250.881190154133 
 01/31  15:00:00,-0.6875,4.125,17.036700777669523,0.03539037168466583,3047192.78128869,0.0,400.01119547717286,6.875196256114505e-16,1797838.421484718,625.4405949564494,625.4405949564494,14.474440684809773,1250.881189912899 
 01/31  16:00:00,-1.0375,4.25,16.833291328691796,0.035382982580873516,3045660.760588118,0.0,400.00678431115443,4.166278036174647e-16,1812348.0265942137,625.4405948839191,625.4405948839191,14.24512009691487,1250.8811897678381 
 01/31  17:00:00,-1.0,5.0,16.54452307917218,0.035301408097062545,3059808.497619237,0.0,400.00412703931033,2.5344346450983743e-16,1783017.8967090563,625.4405948402394,625.4405948402394,14.03467176210311,1250.8811896804789 
 01/31  18:00:00,-1.25,3.75,16.273430360602468,0.03548172008927453,3049010.461753442,0.0,400.00251503631733,1.5444958713926752e-16,1779358.0220466591,625.4405948138244,625.4405948138244,13.752530442150313,1250.8811896276488 
 01/31  19:00:00,-1.2125,3.5,16.141340917791624,0.035453103745879115,3035377.5555114816,0.0,400.0015317696115,9.406670689314882e-17,1763809.1904931066,625.4405947976884,625.4405947976884,13.657343641350403,1250.8811895953768 
 01/31  20:00:00,-1.1,3.8,16.11256388460162,0.035369721615475455,3033075.146296817,0.0,400.0009350370719,5.742107527126458e-17,1754076.9357762304,625.4405947879105,625.4405947879105,13.686717102963843,1250.881189575821 
 01/31  21:00:00,-1.225,3.6125,16.05464372926271,0.03542608172383068,3037617.3575709956,0.0,400.00057022882754,3.501802592459113e-17,1769164.8492956134,625.4405947819313,625.4405947819313,13.686530635282365,1250.8811895638626 
 01/31  22:00:00,-1.05,3.5,16.030710298171844,0.03535519560391245,3029013.0992391207,0.0,400.0003485960603,2.140745133297265e-17,1755870.976446069,625.4405947782963,625.4405947782963,13.745499603752402,1250.8811895565925 
 01/31  23:00:00,-0.7125,3.4375000000000004,16.095242468527797,0.035231635541231585,3026367.6434542965,0.0,400.0002127871991,1.3067363995851173e-17,1726325.504006093,625.4405947760738,625.4405947760738,13.827911768001035,1250.8811895521476 
 01/31  24:00:00,-0.475,3.0249999999999995,16.141185341718675,0.035144233034327746,3029168.4393302277,0.0,400.0001300595361,7.987018505237e-18,1714123.4272417924,625.4405947747175,625.4405947747175,13.955998757156811,1250.881189549435 
 02/01  01:00:00,-0.15,2.675,16.183756325328524,0.03500345106672602,3029567.7127448022,0.0,400.0000794146239,4.876890134873479e-18,1685584.6223998812,625.440594773888,625.440594773888,14.035910556169537,1250.881189547776 
 02/01  02:00:00,-0.0625,2.475,16.19924614594757,0.03494307950005697,3034557.9366361136,0.0,400.0000486302805,2.9864088402657693e-18,1684646.527886488,625.440594773383,625.440594773383,14.114003744274417,1250.881189546766 
 02/01  03:00:00,-0.22499999999999998,2.275,16.166389886969288,0.0349623011670494,3039592.953289649,0.0,400.00002982489366,1.8315610036758693e-18,1703704.5247996838,625.4405947730752,625.4405947730752,14.113165148005141,1250.8811895461504 
 02/01  04:00:00,-0.425,2.1375,16.111688251821743,0.034986895270998145,3039085.305845623,0.0,400.0000182913894,1.1232829808914747e-18,1721299.586407368,625.4405947728865,625.4405947728865,14.062603307206423,1250.881189545773 
 02/01  05:00:00,-0.625,2.0375,16.069987513446552,0.035011073441607865,3038403.227707511,0.0,400.0000112081374,6.882970800289284e-19,1738362.1428997545,625.4405947727707,625.4405947727707,14.007207263002197,1250.8811895455415 
 02/01  06:00:00,-0.6375,2.0,16.047112403039648,0.03501019717479176,3034948.9061905057,0.0,400.00000686471907,4.215656744240236e-19,1735928.0630508028,625.4405947726995,625.4405947726995,13.974993960612894,1250.881189545399 
 02/01  07:00:00,-0.6624999999999999,2.0,16.038160856524513,0.03501283282998047,3036424.1093158047,0.0,400.00000420626753,2.5830889505774503e-19,1738558.1704182092,625.4405947726559,625.4405947726559,13.971993335680205,1250.8811895453118 
 02/01  08:00:00,-0.6375,2.0,16.026742396295106,0.035008277505692825,3033644.825394544,0.0,400.00000257844636,1.583436159305253e-19,1735689.581552223,625.4405947726293,625.4405947726293,13.972988670710954,1250.8811895452586 
 02/01  09:00:00,-0.5375,2.0,16.08826581048255,0.03499406196642989,3025654.142684027,0.0,400.0000015811074,9.70965467730994e-20,1725417.0851451175,625.4405947726129,625.4405947726129,13.987683582522662,1250.8811895452259 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,16.263753266294955,0.03491848382095046,3010481.0817318736,0.0,400.00000096941136,5.953198641604122e-20,1669062.2544446278,625.4405947726029,625.4405947726029,14.052521092822044,1250.8811895452059 
 02/01  11:00:00,0.6125,3.075,16.515365963580003,0.034832692321816364,3006867.972568689,0.0,400.0000005936756,3.645788105076905e-20,1608561.0747618037,625.4405947725968,625.4405947725968,14.158056386851326,1250.8811895451936 
 02/01  12:00:00,0.675,3.7375,16.762327852920247,0.03482389423964942,3014149.3094972996,0.0,400.00000036219444,2.2242521710990864e-20,1624897.900560875,625.4405947725932,625.4405947725932,14.361333103571953,1250.8811895451863 
 02/01  13:00:00,1.2874999999999999,3.6875,16.881621498391915,0.034729682490807115,3022063.459613314,0.0,400.00000022015206,1.3519639926733433e-20,1577196.7087414558,625.4405947725907,625.4405947725907,14.570348933866148,1250.8811895451813 
 02/01  14:00:00,1.5124999999999997,3.1875,16.85386679864493,0.03468297439361437,3042900.1449942836,0.0,400.0000001339771,8.227585809092352e-21,1557748.3141787902,625.4405947725893,625.4405947725893,14.628124873959704,1250.8811895451786 
 02/01  15:00:00,1.2125,2.6875,16.72721332250425,0.034708996180157374,3042295.885986623,0.0,400.000000081807,5.023802688019123e-21,1575358.1276863029,625.4405947725885,625.4405947725885,14.474462970477052,1250.881189545177 
 02/01  16:00:00,1.2874999999999999,2.1875,16.65763508375819,0.03468243881698917,3035543.7529268106,0.0,400.0000000500372,3.072806436658722e-21,1559218.0954140374,625.4405947725878,625.4405947725878,14.410534345057549,1250.8811895451756 
 02/01  17:00:00,1.0875,1.6875,16.57472378608413,0.034693274745469474,3045957.64576125,0.0,400.00000003065895,1.882782014478755e-21,1577003.459004775,625.4405947725875,625.4405947725875,14.357157962868726,1250.881189545175 
 02/01  18:00:00,1.025,1.1875,16.463593912921546,0.034685102135187426,3039118.903955304,0.0,400.00000001883154,1.1564595153414489e-21,1585283.2382577145,625.4405947725875,625.4405947725875,14.360967593863087,1250.881189545175 
 02/01  19:00:00,1.0375,1.4375000000000002,16.417836934105946,0.034681236000826524,3040860.802511598,0.0,400.00000001158065,7.111784305982843e-22,1588236.0485761089,625.4405947725874,625.4405947725874,14.396967340441948,1250.8811895451747 
 02/01  20:00:00,0.7500000000000001,2.075,16.332287278327744,0.034729932209049325,3045131.2061530645,0.0,400.0000000071308,4.379074516717832e-22,1617706.1480611742,625.4405947725872,625.4405947725872,14.359084949615282,1250.8811895451745 
 02/01  21:00:00,0.5375,2.7375,16.244840889039548,0.034767380656313386,3042843.5516201193,0.0,400.00000000439354,2.6981125888728107e-22,1635559.5993036549,625.4405947725871,625.4405947725871,14.298087287531331,1250.8811895451743 
 02/01  22:00:00,0.5,3.1875,16.196646526032332,0.034776517670520146,3039603.3384390445,0.0,400.000000002708,1.6629219867408087e-22,1636263.201566855,625.4405947725871,625.4405947725871,14.267387683092691,1250.8811895451743 
 02/01  23:00:00,0.7499999999999999,3.55,16.19901773983291,0.0347435442371383,3033407.922955975,0.0,400.00000000166983,1.0253665199032625e-22,1607989.599476816,625.4405947725871,625.4405947725871,14.279724477486337,1250.8811895451743 
 02/01  24:00:00,0.9,3.8875,16.210029684668946,0.03472471812339761,3038023.433559643,0.0,400.0000000010305,6.328394715034163e-23,1593507.9906429779,625.4405947725871,625.4405947725871,14.30835543027535,1250.8811895451743 
 02/02  01:00:00,0.8375000000000001,4.0,16.177025042637087,0.03473465799411521,3040328.9445801605,0.0,400.00000000063676,3.9098487691322526e-23,1599836.4092575954,625.4405947725871,625.4405947725871,14.29970241115549,1250.8811895451743 
 02/02  02:00:00,0.8,4.0,16.15061414296842,0.03474032282589772,3038671.845485668,0.0,400.0000000003936,2.4165731459018265e-23,1602853.209386828,625.4405947725871,625.4405947725871,14.287740650893216,1250.8811895451743 
 02/02  03:00:00,0.7375,4.0,16.127863702606735,0.03474952792227524,3040182.4975259565,0.0,400.0000000002435,1.494190352245105e-23,1608822.415153267,625.4405947725871,625.4405947725871,14.275694911666283,1250.8811895451743 
 02/02  04:00:00,0.575,3.8125,16.08612913581943,0.03477400598681507,3041690.0469925576,0.0,400.00000000015075,9.243119318275476e-24,1622473.5204816286,625.4405947725871,625.4405947725871,14.228716453790266,1250.8811895451743 
 02/02  05:00:00,0.31249999999999994,3.45,16.02525934871167,0.0348135431152068,3043896.4480834436,0.0,400.00000000009345,5.719144680345497e-24,1644716.3310768027,625.4405947725871,625.4405947725871,14.154444150382956,1250.8811895451743 
 02/02  06:00:00,0.2,3.1125,15.979186327142077,0.03483174947259233,3038720.175570636,0.0,400.0000000000576,3.538243820790318e-24,1650430.343990128,625.4405947725871,625.4405947725871,14.09060131144237,1250.8811895451743 
 02/02  07:00:00,0.32500000000000007,3.0,15.996674527018879,0.03481906730997839,3032823.8316088594,0.0,400.0000000000356,2.1887499111928526e-24,1637318.1631990187,625.4405947725871,625.4405947725871,14.104849575711008,1250.8811895451743 
 02/02  08:00:00,0.4,3.0,16.022197148387654,0.03481497933254202,3035848.9028735003,0.0,400.000000000022,1.354941624746126e-24,1632818.1091311947,625.4405947725871,625.4405947725871,14.141642194755246,1250.8811895451743 
 02/02  09:00:00,0.4625,3.0,16.042696826402317,0.03481415477397456,3032829.223190401,0.0,400.0000000000136,8.39253828477775e-25,1627034.6858666223,625.4405947725871,625.4405947725871,14.155891769681876,1250.8811895451743 
 02/02  10:00:00,0.5,3.0,18.23369658858865,0.03482245066988292,2832131.433263521,0.0,493.71321739817324,5.91985142958591e-25,1781965.1554476987,745.116488307769,745.116488307769,15.483268244829441,6240290.232976615 
 02/02  11:00:00,1.4375,3.0,19.431059453728267,0.03470710044489401,2900346.2254196573,0.0,651.7057605403032,3.6390178394112155e-25,1814535.7222869662,1925.609945569859,1925.609945569859,16.686955134195774,7592651.21989114 
 02/02  12:00:00,2.0,3.0,19.720501430155217,0.034645061361231855,2831008.4338695146,0.0,754.5028991620345,1.6186526251747655e-25,1790713.358500896,4786.909421304035,4786.909421304035,17.071045945579417,7598373.8188426085 
 02/02  13:00:00,2.5625,3.0,19.948824531733575,0.03457508924171083,2778266.616243603,0.0,783.8876351192131,6.600294513062815e-26,1757626.8089064606,6318.8952093442,6318.8952093442,17.365733044147944,7601437.790418688 
 02/02  14:00:00,3.025,3.0,17.86991015272958,0.034514165474084264,3027326.254920644,0.0,710.7962720450237,3.5697747397198175e-26,1529760.8952109353,4419.809983355418,4419.809983355418,15.903922610144049,227719.61996671086 
 02/02  15:00:00,3.2875,3.0,19.196114237247524,0.034481502911016315,2785816.238874658,0.0,710.7268832015741,2.3815525343672135e-26,1586150.329597285,3647.5341731419226,3647.5341731419226,16.63426084990245,6246095.068346284 
 02/02  16:00:00,3.15,3.0,19.999043166109406,0.03450379819897133,2757621.97966898,0.0,766.3018728364611,1.142572114553852e-26,1706390.4840758573,5329.882165448364,5329.882165448364,17.517338208618305,7599459.7643308975 
 02/02  17:00:00,2.8125,3.0,19.986354024031407,0.03455521608633114,2800529.152270178,0.0,787.7378320393908,4.487436729353612e-27,1742016.4024316405,6547.241190683015,6547.241190683015,17.487365532061187,7601894.482381366 
 02/02  18:00:00,2.45,3.0,19.940451345741007,0.0346096962063388,2815357.3287305925,0.0,792.5981761037751,1.769796879684386e-27,1773919.026693175,6858.219113878315,6858.219113878315,17.394855755427415,7602516.438227756 
 02/02  19:00:00,1.925,2.5625,17.567309226777503,0.0346871479553282,3055285.488829401,0.0,705.8346897434594,9.578070585219742e-28,1614709.703873366,4348.576545075965,4348.576545075965,15.51652808018767,8697.15309015193 
 02/02  20:00:00,1.3875,1.925,16.749770139017283,0.034766231824556,2975458.5708057815,0.0,575.6873927269795,5.484829345972497e-28,1565477.1625923945,1767.372892663038,1767.372892663038,14.544108769890073,3534.745785326076 
 02/02  21:00:00,1.4500000000000002,1.2625,16.655684728313766,0.0347596688450488,2998585.327295105,0.0,498.97393002215506,3.090326832457951e-28,1543117.9062808037,871.5635931460947,871.5635931460947,14.409907848988466,1743.1271862921894 
 02/02  22:00:00,1.5375,1.0,16.645302825825752,0.03475640049802192,3027083.6654499127,0.0,458.92725564050886,1.8399118295630887e-28,1541214.4421435215,674.845962739697,674.845962739697,14.48930331387011,1349.691925479394 
 02/02  23:00:00,1.0,1.0,16.541099922231183,0.03484488037841464,3049012.100759576,0.0,435.97013169941397,1.1231116670031946e-28,1600988.3132739088,625.4405947725871,625.4405947725871,14.46600752289726,1250.8811895451743 
 02/02  24:00:00,0.6375,1.0,16.39527334208113,0.03490898925032314,3045709.2357926797,0.0,422.0754675400843,6.892722859468696e-29,1633044.6515061199,625.4405947725871,625.4405947725871,14.37534095558416,1250.8811895451743 
 02/03  01:00:00,0.475,1.1875,16.3069543113327,0.03494229797631396,3043277.801763561,0.0,413.5540091920362,4.2320294624991454e-29,1645590.160524349,625.4405947725871,625.4405947725871,14.319529528597062,1250.8811895451743 
 02/03  02:00:00,0.4625,1.55,16.25675811504129,0.03495085769952229,3038093.940780854,0.0,408.3266484716871,2.599867032431855e-29,1645051.789168232,625.4405947725871,625.4405947725871,14.301988291223896,1250.8811895451743 
 02/03  03:00:00,0.8750000000000001,1.8875,16.29044182856397,0.03489918896680982,3029491.201280985,0.0,405.118653156891,1.598220176858509e-29,1603851.263650491,625.4405947725871,625.4405947725871,14.365971172896165,1250.8811895451743 
 02/03  04:00:00,1.0375,1.8125000000000002,16.33795154967373,0.034881670465947534,3035167.177090088,0.0,403.15067556655407,9.83749651883027e-30,1593121.9749949789,625.4405947725871,625.4405947725871,14.437439690637051,1250.8811895451743 
 02/03  05:00:00,0.9374999999999999,1.45,16.325436016032544,0.034901687565071546,3038626.627699353,0.0,401.9413479762418,6.06155840380736e-30,1605009.0430190333,625.4405947725871,625.4405947725871,14.438399083478707,1250.8811895451743 
 02/03  06:00:00,1.025,1.1125,16.31955447072954,0.034894314530380166,3035943.9426636333,0.0,401.19673552604803,3.736621344460724e-30,1594792.4197387383,625.4405947725871,625.4405947725871,14.440076673340911,1250.8811895451743 
 02/03  07:00:00,1.1,1.1875,16.3224721556332,0.03489007206460111,3037735.0827750424,0.0,400.7381108671833,2.3046368732802402e-30,1588368.0730308858,625.4405947725871,625.4405947725871,14.460740370822858,1250.8811895451743 
 02/03  08:00:00,0.975,1.55,16.296416856284587,0.03491452105423412,3040342.9473218257,0.0,400.45554061901345,1.4223550343614163e-30,1602847.8812293343,625.4405947725871,625.4405947725871,14.457322663928615,1250.8811895451743 
 02/03  09:00:00,0.8375000000000001,1.8875,16.301113947148757,0.03494127518516342,3033907.6020272765,0.0,400.2811035279279,8.77702232109925e-31,1617555.156611482,625.4405947725871,625.4405947725871,14.443663681132564,1250.8811895451743 
 02/03  10:00:00,0.675,2.1875,18.478594492746783,0.0349786725011016,2850226.748744587,0.0,500.3374909475958,6.091894634386891e-31,1791080.0846820108,778.1649986810103,778.1649986810103,15.725577542587537,6240356.329997363 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,19.58253021797784,0.034988011379363415,2882707.9875462237,0.0,677.6034476853106,3.376384995392164e-31,1905094.5137011067,2341.7479979882582,2341.7479979882582,16.730927243658254,7593483.495995977 
 02/03  12:00:00,0.675,2.8875,19.734867701646326,0.035012232036073704,2810500.765134794,0.0,762.4380042177162,1.4665267232158496e-31,1928896.6476780553,5167.885150938654,5167.885150938654,16.902820948194528,7599135.770301877 
 02/03  13:00:00,0.35,3.0,19.905009655718,0.03506644963317325,2782364.6653945516,0.0,785.5772847494663,5.947266086614408e-32,1978339.3560923305,6432.446501202108,6432.446501202108,17.00551016265724,7601664.893002406 
 02/03  14:00:00,0.2,3.0,17.793237332310984,0.035090839783058915,3001399.0689020324,0.0,710.9724576004685,3.216149976515876e-32,1808514.2833708476,4429.373365534891,4429.373365534891,15.421562320378714,227738.74673106984 
 02/03  15:00:00,0.32500000000000007,3.0,19.195310037842766,0.03507547757484862,2747223.897339275,0.0,710.3471939469337,2.1409118332039274e-32,1883826.8984586243,3638.341878664375,3638.341878664375,16.174259428712688,6246076.683757329 
 02/03  16:00:00,0.4625,3.0,19.99978979853264,0.03505899552335563,2546439.3563220743,0.0,765.5759625443529,1.0202552145272241e-32,1979259.4441495365,5304.505283958185,5304.505283958185,17.1264735136955,7599409.010567917 
 02/03  17:00:00,0.1875,3.0,19.968783731520773,0.03510033957275455,2753161.1866650605,0.0,786.8471639414246,3.980305362925767e-33,2006034.071881996,6510.157735090061,6510.157735090061,17.0892153774787,7601820.315470181 
 02/03  18:00:00,0.0,3.0,19.876973340848696,0.03512837154840338,2782144.4415306337,0.0,791.6036848837263,1.572839778602432e-33,2014089.9482258018,6813.034734133771,6813.034734133771,16.975044459077615,7602426.069468267 
 02/03  19:00:00,-0.1875,2.8125,17.260083137793757,0.03516815345388698,3067271.794399869,0.0,687.8672171194704,8.06121235425381e-34,1814451.8870171113,3707.751631039807,3707.751631039807,15.092058782596647,7415.503262079614 
 02/03  20:00:00,-0.425,2.45,16.46840137282843,0.035220924410968954,2973038.842053569,0.0,568.0498897248281,4.688771892170639e-34,1725271.6666766764,1626.312206524023,1626.312206524023,14.091156230278116,3252.624413048046 
 02/03  21:00:00,-0.6875,2.1125,16.28870211928494,0.03527777847445891,3004051.5284891548,0.0,494.3531905391653,2.633039567308799e-34,1722485.5664936511,843.3515439116059,843.3515439116059,13.805436201858438,1686.7030878232117 
 02/03  22:00:00,-0.925,1.8125000000000002,16.227971532878367,0.03530642380413143,3023909.2209809106,0.0,456.1359572941066,1.5665270163997782e-34,1746560.996216618,665.1364620221049,665.1364620221049,13.78319577206737,1330.2729240442097 
 02/03  23:00:00,-1.0625,1.45,16.20377180708879,0.035306785263223985,3033075.569401011,0.0,434.0165374798335,9.492640702696663e-35,1756350.4061127931,625.4405947725871,625.4405947725871,13.738075232536643,1250.8811895451743 
 02/03  24:00:00,-1.225,1.1125,16.141193987332073,0.035309890396587496,3035601.8339110482,0.0,420.6333931429835,5.757945946244304e-35,1764675.9162126195,625.4405947725871,625.4405947725871,13.647757843902061,1250.8811895451743 
 02/04  01:00:00,-1.425,0.875,16.063812953191558,0.03533137170776035,3037161.1417308664,0.0,412.5565295615884,3.5040198206559586e-35,1785458.945527589,625.4405947725871,625.4405947725871,13.623863175793565,1250.8811895451743 
 02/04  02:00:00,-1.5625,0.7375,15.995163720721287,0.03535235446984575,3036556.054949592,0.0,407.67362707331847,2.1413991205613236e-35,1803518.4557573735,625.4405947725871,625.4405947725871,13.638886194048833,1250.8811895451743 
 02/04  03:00:00,-1.725,0.575,15.936504956615643,0.03537785782331758,3037639.02463815,0.0,404.70250337728044,1.3122786005027936e-35,1822734.6229836254,625.4405947725871,625.4405947725871,13.639373740583805,1250.8811895451743 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,15.879718249387484,0.03539940871396644,3037102.322633801,0.0,402.88863082179154,8.061000935169003e-36,1837907.9348478136,625.4405947725871,625.4405947725871,13.630517242468045,1250.8811895451743 
 02/04  05:00:00,-1.9625,0.2375,15.827934155099161,0.035415054630000595,3038531.936139927,0.0,401.7780587877415,4.9618433212865694e-36,1849667.398821965,625.4405947725871,625.4405947725871,13.62990794079922,1250.8811895451743 
 02/04  06:00:00,-2.125,0.075,15.777009921566197,0.03543936320210353,3037755.6165333646,0.0,401.0967055119342,3.060461756003381e-36,1867355.3409472269,625.4405947725871,625.4405947725871,13.61698071828735,1250.8811895451743 
 02/04  07:00:00,-2.2,0.1875,15.737246860677848,0.03545420431983244,3037340.793472551,0.0,400.6775093412495,1.8906546977882803e-36,1872593.4147426668,625.4405947725871,625.4405947725871,13.585278620762548,1250.8811895451743 
 02/04  08:00:00,-2.1375,0.5499999999999999,15.716070477270792,0.03545109986141104,3033972.5281756273,0.0,400.4190472621333,1.1693915146415369e-36,1863883.2865429318,625.4405947725871,625.4405947725871,13.572376920487159,1250.8811895451743 
 02/04  09:00:00,-2.1,0.8875,15.735726609000011,0.035450248331808355,3029888.541105948,0.0,400.25910229015705,7.230497533650172e-37,1862595.2495382288,625.4405947725871,625.4405947725871,13.59639074998747,1250.8811895451743 
 02/04  10:00:00,-2.1,1.1875,18.126667051968095,0.03546356964122267,2799693.98401575,0.0,494.15055194682475,5.08286943723285e-37,2035168.9213592429,752.2425824245718,752.2425824245718,15.033201448452798,6240304.485164849 
 02/04  11:00:00,-2.0375,1.55,19.484199194993103,0.03547341348285721,2873660.202309482,0.0,651.8172049864594,3.104531767453484e-37,2169188.8762488677,1929.9841488763116,1929.9841488763116,16.217354135348554,7592659.968297752 
 02/04  12:00:00,-2.0,1.8875,19.740952132006598,0.035487863250175014,2781681.149408567,0.0,753.5814179508814,1.3675932266287099e-37,2194434.447959572,4762.511710471603,4762.511710471603,16.488874443211678,7598325.023420943 
 02/04  13:00:00,-2.0625,2.3125,19.889467151701254,0.03551849579981026,2755788.2907967623,0.0,782.2781000546211,5.547070836247559e-38,2219078.827738708,6256.693153402092,6256.693153402092,16.646051707284013,7601313.386306806 
 02/04  14:00:00,-2.225,2.8125,17.581183098477027,0.03556387192752283,3003755.8924214924,0.0,709.1996601891218,3.0020121232877125e-38,2033137.8191940065,4367.728473403822,4367.728473403822,14.911354542524727,227615.45694680768 
 02/04  15:00:00,-2.3625,3.3125,18.838027694745193,0.03560547785740653,2704175.985876819,0.0,708.4865039690576,2.0027930145769653e-38,2116110.2937881164,3588.334270196262,3588.334270196262,15.46835449122333,6245976.668540393 
 02/04  16:00:00,-2.4625,3.8125,19.766603336171315,0.03564167735559208,2770438.98944721,0.0,763.178752075237,9.694945031335869e-39,2245131.0811353065,5219.052940718671,5219.052940718671,16.4673573964803,7599238.105881438 
 02/04  17:00:00,-2.625,4.3125,19.707793364834032,0.03568673439807633,2758352.114732306,0.0,784.8262525499393,3.8895510640730864e-39,2261349.599788894,6414.734509894936,6414.734509894936,16.45264522154018,7601629.46901979 
 02/04  18:00:00,-2.7625,4.8125,19.6087223570637,0.035728174555243845,2747988.9357663067,0.0,790.1289594432245,1.5732724782897984e-39,2262888.5874488726,6742.045077520064,6742.045077520064,16.333296400095968,7602284.090155041 
 02/04  19:00:00,-2.8625,4.8125,16.88732572919018,0.035764232643816445,3085555.7559063504,0.0,687.6943952704881,8.162222827476703e-40,2060101.7482579316,3697.115731686127,3697.115731686127,14.509194276118887,7394.231463372254 
 02/04  20:00:00,-3.025,4.45,16.005505692221046,0.03580805078957657,2965376.6416536383,0.0,570.7114442790239,4.826914951558031e-40,1956003.68313909,1643.6104098033893,1643.6104098033893,13.457853225457287,3287.2208196067786 
 02/04  21:00:00,-3.1625000000000005,4.1125,15.872461898813082,0.0358487115806477,3003063.0319446013,0.0,498.3760979554581,2.7820576974749893e-40,1975550.794547427,864.0426357898286,864.0426357898286,13.485198674567709,1728.0852715796573 
 02/04  22:00:00,-3.5125,3.8125,15.774482944095178,0.03591259385365571,3033969.661294363,0.0,459.6422428069916,1.6866589104617763e-40,2014522.8245127487,676.4096964008638,676.4096964008638,13.472939611767186,1352.8193928017276 
 02/04  23:00:00,-3.9499999999999997,3.45,15.65787964889098,0.035984793915497464,3044386.017359097,0.0,437.0278758418771,1.0471339212019256e-40,2051815.7024671666,625.4405947725871,625.4405947725871,13.357312092844449,1250.8811895451743 
 02/04  24:00:00,-4.4125,3.1125,15.542315623522965,0.03606116778162155,3044798.1169805536,0.0,423.15198291135977,6.547290610921292e-41,2091561.6930867452,625.4405947725871,625.4405947725871,13.228084813055172,1250.8811895451743 
 02/05  01:00:00,-4.6625000000000005,3.0,15.445731463788245,0.03610339412777566,3040581.3802177096,0.0,414.5195263612894,4.1060655157888653e-41,2108419.2427825844,625.4405947725871,625.4405947725871,13.11888546268056,1250.8811895451743 
 02/05  02:00:00,-4.7,3.0,15.386680257745086,0.0361126998489536,3037063.768795819,0.0,409.12615604194855,2.5808413912913044e-41,2106197.419740846,625.4405947725871,625.4405947725871,13.061236499476387,1250.8811895451743 
 02/05  03:00:00,-4.7625,3.0,15.343396538290007,0.03612565013402978,3036351.7170413123,0.0,405.743124878138,1.6241333517339662e-41,2109081.0078481343,625.4405947725871,625.4405947725871,13.021671522554954,1250.8811895451743 
 02/05  04:00:00,-4.7375,2.8125,15.311792506170265,0.036125055384778185,3034151.5613083523,0.0,403.61716405370765,1.0229199091043693e-41,2103083.2210582653,625.4405947725871,625.4405947725871,12.994955357794726,1250.8811895451743 
 02/05  05:00:00,-4.575,2.45,15.303505777142863,0.03610397832081137,3031490.1404977115,0.0,402.2790015648873,6.444927680882105e-42,2084495.371666179,625.4405947725871,625.4405947725871,12.999396231235867,1250.8811895451743 
 02/05  06:00:00,-4.4375,2.1125,15.303629514409721,0.036086493683932366,3032179.511737398,0.0,401.4354499048282,4.059396434247536e-42,2070317.5232039983,625.4405947725871,625.4405947725871,13.016053893112462,1250.8811895451743 
 02/05  07:00:00,-4.275,2.0,15.2993871966827,0.03606828278558091,3032367.664569067,0.0,400.90387935700784,2.556135624437992e-42,2052887.4816391321,625.4405947725871,625.4405947725871,13.030224462065984,1250.8811895451743 
 02/05  08:00:00,-4.1375,2.0,15.301586265179898,0.03605640786805589,3030626.593753038,0.0,400.56904941277026,1.6092495804557302e-42,2038061.3001883053,625.4405947725871,625.4405947725871,13.041967470733212,1250.8811895451743 
 02/05  09:00:00,-3.975,2.0,15.363131886066745,0.03604048019224778,3021690.9221696975,0.0,400.3578331714931,1.0119382749122345e-42,2025551.8051807308,625.4405947725871,625.4405947725871,13.097805569872705,1250.8811895451743 
 02/05  10:00:00,-3.65,2.625,17.804031410192234,0.0360079554684931,2768180.6661783867,0.0,493.25648706283545,7.1661422359430456e-43,2168645.659582588,750.5574617432637,750.5574617432637,14.61162896344695,6240301.1149234865 
 02/05  11:00:00,-3.3125,3.625,19.185232108792192,0.035978248594309245,2869818.446129962,0.0,649.4914487073295,4.411791194466066e-43,2269259.186610024,1898.5129216292232,1898.5129216292232,15.78936249062594,7592597.025843259 
 02/05  12:00:00,-2.95,4.625,19.352360805508454,0.03594367518557589,2778341.6516302745,0.0,751.0207925446591,2.00138633008674e-43,2252349.489702849,4666.965352370335,4666.965352370335,16.02861750647861,7598133.930704741 
 02/05  13:00:00,-2.675,4.6875,19.5171962669777,0.03591564702806933,2748128.032749767,0.0,781.3768855806643,8.438873423614306e-44,2241681.5314515084,6202.383691778702,6202.383691778702,16.2219615814311,7601204.767383557 
