Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 02/05  14:00:00,-2.475,4.1875,17.322087072653176,0.03589545206538958,3018192.2276901547,0.0,709.7192221017716,4.651783312751094e-44,2037388.6500258548,4378.7320686918065,4378.7320686918065,14.690712917841681,227637.46413738362 
 02/05  15:00:00,-2.275,3.6875,18.655968815352665,0.03587509791677134,2695055.7121563423,0.0,709.1824155082794,3.110997151226586e-44,2094081.277444235,3613.4127945696982,3613.4127945696982,15.358747281695491,6246026.825589139 
 02/05  16:00:00,-2.1375,3.1875,19.651987113818702,0.035862502412081464,2772666.903958591,0.0,763.722448056008,1.5194181817514962e-44,2201671.9218001855,5238.6848117485015,5238.6848117485015,16.40880134587706,7599277.369623497 
 02/05  17:00:00,-1.975,2.6875,19.64076541881398,0.035846642129962275,2763692.816329914,0.0,785.754717344217,6.16975260308107e-45,2189870.2486826284,6450.168406353545,6450.168406353545,16.477693678299083,7601700.336812707 
 02/05  18:00:00,-1.775,2.1875,19.614581956713433,0.03582614798174873,2757892.7067760606,0.0,791.4306235715029,2.5090079228783274e-45,2165810.8328075265,6797.3255314071375,6797.3255314071375,16.475269513642168,7602394.6510628145 
 02/05  19:00:00,-1.7,2.1875,16.985832854303403,0.035839975726946666,3091982.01092836,0.0,688.8283001007355,1.3031079749426654e-45,1967288.2173955585,3731.0542655263507,3731.0542655263507,14.865006856194096,7462.108531052701 
 02/05  20:00:00,-1.7625,2.5500000000000003,16.139036611517525,0.03588244381383532,2977129.6539893793,0.0,570.5127672310218,7.66657701462617e-46,1856679.2395969152,1648.0540049341132,1648.0540049341132,13.86369364801143,3296.1080098682264 
 02/05  21:00:00,-1.8,2.8875,16.033202194130975,0.035921827472489884,3005981.7766950065,0.0,497.46491109743624,4.382932579765685e-46,1863462.4705598056,859.8062728255251,859.8062728255251,13.887106918030465,1719.6125456510501 
 02/05  22:00:00,-2.05,2.9375000000000004,15.958283893445572,0.035980632358353117,3036180.2292128615,0.0,458.61613441260306,2.635907712321435e-46,1889888.561193329,673.2291942209122,673.2291942209122,13.871174589149138,1346.4583884418244 
 02/05  23:00:00,-2.45,2.8374999999999995,15.842936917211537,0.03605404172453535,3046324.2441666294,0.0,436.095087432122,1.623159776312483e-46,1923466.5018794662,625.4405947725871,625.4405947725871,13.762015238206263,1250.8811895451743 
 02/05  24:00:00,-2.9125,2.7375,15.722410337332212,0.03613685509348771,3047608.2053942364,0.0,422.39389719612257,1.007031019314352e-46,1961595.0540211785,625.4405947725871,625.4405947725871,13.62004189446078,1250.8811895451743 
 02/06  01:00:00,-3.1,2.825,15.633599371207229,0.03617643614082783,3039990.060243848,0.0,413.94502577991597,6.270937751035093e-47,1970647.4233126934,625.4405947725871,625.4405947725871,13.508234800964612,1250.8811895451743 
 02/06  02:00:00,-3.1,3.025,15.589849247529369,0.03618746617378823,3038908.829810434,0.0,408.69996195552335,3.912285335264608e-47,1965406.1534218998,625.4405947725871,625.4405947725871,13.463889007945173,1250.8811895451743 
 02/06  03:00:00,-3.0375,3.1,15.555498241820843,0.03618874260548344,3036299.428360555,0.0,405.4332946262253,2.443297912914122e-47,1953899.7571932499,625.4405947725871,625.4405947725871,13.429343759724961,1250.8811895451743 
 02/06  04:00:00,-2.9375000000000004,3.1,15.53481221517976,0.036183635797110196,3036480.8783204397,0.0,403.39478437421377,1.5266003680849416e-47,1940568.599260504,625.4405947725871,625.4405947725871,13.416730745860562,1250.8811895451743 
 02/06  05:00:00,-2.7750000000000004,3.0375,15.521438126844185,0.03616925635408494,3034356.86555348,0.0,402.12174375317096,9.5412681264115e-48,1920757.4683838002,625.4405947725871,625.4405947725871,13.411788080568535,1250.8811895451743 
 02/06  06:00:00,-2.6375,3.0,15.519540879001983,0.036158747371391006,3034593.232309354,0.0,401.3257724793936,5.961865414523038e-48,1905476.3027981087,625.4405947725871,625.4405947725871,13.420064949342459,1250.8811895451743 
 02/06  07:00:00,-2.6625000000000005,3.1875,15.50258484865518,0.036170991710997955,3037003.0246633496,0.0,400.8281255162626,3.723997104351493e-48,1906607.079842842,625.4405947725871,625.4405947725871,13.404741019644264,1250.8811895451743 
 02/06  08:00:00,-2.7,3.55,15.483476834064783,0.03618438960778507,3034272.5405545617,0.0,400.5174255736076,2.3268107309730798e-48,1907646.672055189,625.4405947725871,625.4405947725871,13.376229346549714,1250.8811895451743 
 02/06  09:00:00,-2.7625,3.8875,15.524814402985562,0.03620144617147827,3025578.956880125,0.0,400.323124071507,1.4530564304661066e-48,1916589.0641588646,625.4405947725871,625.4405947725871,13.389262492695718,1250.8811895451743 
 02/06  10:00:00,-2.675,3.8125,17.990006389269816,0.03619834452387649,2778919.7644379986,0.0,493.6742921485163,1.026325502632334e-48,2084014.6695453466,750.5529432790551,750.5529432790551,14.871666390485812,6240301.105886558 
 02/06  11:00:00,-2.5375,3.45,19.51341829914623,0.03618990769958668,2864379.011961643,0.0,651.9751613270495,6.270983627127752e-49,2219451.283755811,1929.5821970177387,1929.5821970177387,16.144006241806117,7592659.164394036 
 02/06  12:00:00,-2.375,3.1125,19.84477693619136,0.03617842904739141,2773008.950111609,0.0,754.9398309915563,2.7489270270047852e-49,2240947.977776968,4802.618442158327,4802.618442158327,16.509896386732287,7598405.236884316 
 02/06  13:00:00,-2.3,3.125,19.989711012018148,0.03617504760811951,2688739.6669427822,0.0,784.0127499891678,1.1047408920522714e-49,2253050.1195744826,6329.123044747311,6329.123044747311,16.699459736618167,7601458.246089495 
 02/06  14:00:00,-2.3,3.2625,17.78051521420392,0.036178862331402634,2981828.24626596,0.0,710.4349798930592,5.949776097067077e-50,2058535.7241568957,4410.840396923218,4410.840396923218,15.053875155080554,227701.68079384646 
 02/06  15:00:00,-2.3,3.425,19.10883420035938,0.036183040779449394,2715807.071185242,0.0,710.0408430320888,3.9599418290533076e-50,2138240.035278872,3635.745278843502,3635.745278843502,15.720769840811187,6246071.490557686 
 02/06  16:00:00,-2.3625,3.625,19.99788666099029,0.036195642001095846,2736179.1314565027,0.0,765.2763928343443,1.8934213670963916e-50,2259224.3833463294,5292.399841043169,5292.399841043169,16.690194221174416,7599384.799682086 
 02/06  17:00:00,-2.4,3.7625,19.90697396196668,0.036205058059368876,2759687.5428613853,0.0,786.9193335571579,7.433566098289856e-51,2259805.91157541,6508.16279715452,6508.16279715452,16.668983467705274,7601816.32559431 
 02/06  18:00:00,-2.4,3.925,19.75177322542522,0.03620861355389884,2751709.411048875,0.0,792.0784247463099,2.965993678565644e-51,2241277.062700483,6831.287301366133,6831.287301366133,16.517870184654168,7602462.574602732 
 02/06  19:00:00,-2.6499999999999995,3.5625,17.01044150726148,0.03624670573650738,3076380.7254230645,0.0,687.5098260752733,1.5265051960398162e-51,2048789.3412185314,3674.514449572012,3674.514449572012,14.628206036395211,7349.028899144024 
 02/06  20:00:00,-2.9875,2.925,16.06725879089285,0.036295994610003525,2979193.534995641,0.0,568.8927513876506,8.966359930632668e-52,1970860.3873588103,1616.0312927345176,1616.0312927345176,13.619944321678645,3232.062585469035 
 02/06  21:00:00,-3.35,2.2625,15.899814534638843,0.036349503230072064,3010759.5125723253,0.0,497.51964117713015,5.177272676004688e-52,2013113.9349815021,858.5419533254641,858.5419533254641,13.611955888366372,1717.0839066509282 
 02/06  22:00:00,-3.8125,1.5624999999999998,15.772535344934413,0.03641410278403092,3036680.840163436,0.0,459.21560411179746,3.1437273226595515e-52,2052922.25934566,674.7835088667031,674.7835088667031,13.495088430031647,1349.5670177334061 
 02/06  23:00:00,-4.25,0.925,15.654219891219427,0.03647382219044826,3044323.4069968304,0.0,436.81324963053635,1.9543973851409663e-52,2087693.2871068325,625.4405947725871,625.4405947725871,13.360397500357838,1250.8811895451743 
 02/06  24:00:00,-4.7125,0.26249999999999996,15.548725816243238,0.03653702968619215,3043343.084785065,0.0,423.0336238560687,1.2228438030980093e-52,2126951.127146867,625.4405947725871,625.4405947725871,13.229121114425354,1250.8811895451743 
 02/07  01:00:00,-4.9,0.0,15.476362837003467,0.03655419632476885,3036839.0519905295,0.0,414.4433866371513,7.667923187485038e-53,2139312.554521403,625.4405947725871,625.4405947725871,13.14437596564882,1250.8811895451743 
 02/07  02:00:00,-4.8374999999999995,0.0,15.443972093989153,0.03653228636318113,3034827.496332368,0.0,409.0670721001693,4.813664145813567e-53,2130000.639949806,625.4405947725871,625.4405947725871,13.126227662654243,1250.8811895451743 
 02/07  03:00:00,-4.8,0.0,15.415744321562212,0.03651349604698651,3034996.4102738225,0.0,405.69501501161596,3.023455561886938e-53,2124514.9618921746,625.4405947725871,625.4405947725871,13.115183240685512,1250.8811895451743 
 02/07  04:00:00,-4.8,0.0,15.385857309875899,0.03650054588490718,3035392.2991324808,0.0,403.5788538451444,1.8999959686167407e-53,2122838.000002329,625.4405947725871,625.4405947725871,13.099086229093167,1250.8811895451743 
 02/07  05:00:00,-4.7375,0.0,15.362744796966718,0.03647805404573427,3033966.7310789404,0.0,402.2502892818211,1.1946675524294567e-53,2114869.784178865,625.4405947725871,625.4405947725871,13.092016168087467,1250.8811895451743 
 02/07  06:00:00,-4.7,0.0,15.341465482257437,0.036458872925262203,3035500.9938129606,0.0,401.415401046021,7.514294793189865e-54,2110688.925325211,625.4405947725871,625.4405947725871,13.091617092259401,1250.8811895451743 
 02/07  07:00:00,-4.7,0.0,15.309922371068625,0.03646330977923274,3036192.2900904906,0.0,400.89077925672626,4.729103422323558e-54,2107944.7351679057,625.4405947725871,625.4405947725871,13.067625745417939,1250.8811895451743 
 02/07  08:00:00,-4.7625,0.0,15.276040383791074,0.03648773965515743,3035989.0796071347,0.0,400.56103767293314,2.97852151258103e-54,2110435.2733002696,625.4405947725871,625.4405947725871,13.026486882101134,1250.8811895451743 
 02/07  09:00:00,-4.8,0.0,15.279684845878428,0.036508493667651506,3026758.0553112156,0.0,400.3535077752749,1.8767554556836316e-54,2112349.2109617544,625.4405947725871,625.4405947725871,13.005342019839805,1250.8811895451743 
 02/07  10:00:00,-4.3,0.1875,15.500305767479048,0.03645882820114327,2991113.907112827,0.0,400.2221094052266,1.1791679481267361e-54,2070675.1514671107,625.4405947725871,625.4405947725871,13.156733212827888,1250.8811895451743 
 02/07  11:00:00,-3.5,0.5499999999999999,16.003526193845584,0.03636979592992877,2971518.847748873,0.0,400.1378544997473,7.318627837539073e-55,2025512.5225495198,625.4405947725871,625.4405947725871,13.579126433889472,1250.8811895451743 
 02/07  12:00:00,-2.7,0.8875,16.702280712994902,0.03628132804308755,2959591.0037224563,0.0,400.08376446829914,4.447014574164453e-55,1958889.1904075495,625.4405947725871,625.4405947725871,13.820945709915703,1250.8811895451743 
 02/07  13:00:00,-2.4625,1.125,17.264940100737636,0.03626739066667724,2988116.1892203707,0.0,400.0503532823683,2.6732310858696397e-55,1983851.602888189,625.4405947725871,625.4405947725871,14.269554081229831,1250.8811895451743 
 02/07  14:00:00,-2.625,1.2625,17.44984738600797,0.03630683327441341,3018259.784546711,0.0,400.0300973444449,1.5978532677101496e-55,2027672.7663638222,625.4405947725871,625.4405947725871,14.476429045264245,1250.8811895451743 
 02/07  15:00:00,-2.7625,1.425,17.330561705155233,0.03634260900477239,3040789.438458408,0.0,400.01797630704147,9.543533317337269e-56,2035998.3799266503,625.4405947725871,625.4405947725871,14.409695863475982,1250.8811895451743 
 02/07  16:00:00,-2.8625,1.6250000000000002,16.909997034053227,0.036373090254559426,2859613.229985276,0.0,400.0099771049596,64322.271322012995,2013598.746549438,9528.378592692548,9528.378592692548,14.161506952067048,19056.757185385097 
 02/07  17:00:00,-3.025,1.7625,16.28714850052467,0.036412516383711374,2794402.0450192317,0.0,400.00446459352645,72848.93549434787,1966933.4765706386,12496.024591999203,12496.024591999203,13.620623796544006,24992.049183998406 
 02/07  18:00:00,-3.1625000000000005,1.925,15.917216061742582,0.036448448518673515,2795122.6604439947,0.0,400.0020576403623,32597.969961889263,1971005.3445223165,12496.024591999203,12496.024591999203,13.51805541088186,24992.049183998406 
 02/07  19:00:00,-3.7,2.1875,15.725314387760928,0.036549189996566464,2812537.1511607533,0.0,400.00096033857983,15245.86986841868,2030856.7551149495,12496.024591999203,12496.024591999203,13.485561619616359,24992.049183998406 
 02/07  20:00:00,-4.5625,2.5500000000000003,15.515330213023184,0.036700766982843726,2808504.5387016246,0.0,400.00045243919874,7181.808252716763,2103094.0631871517,12496.024591999203,12496.024591999203,13.232828623178975,24992.049183998406 
 02/07  21:00:00,-5.4,2.8875,15.315922412807728,0.03684917391118539,2802077.3194928686,0.0,400.0002153067814,3417.7015396794172,2172411.0408845665,12496.024591999203,12496.024591999203,12.980274001603544,24992.049183998406 
 02/07  22:00:00,-5.949999999999999,2.8125,15.153818729762353,0.03695313410989712,2788989.3219431187,0.0,400.00010338521446,1641.0987999974852,2212264.3040264593,12496.024591999203,12496.024591999203,12.767494546686303,24992.049183998406 
 02/07  23:00:00,-6.35,2.45,15.037465288668262,0.03703321998948992,2781782.882093709,0.0,400.0000499489478,792.8711986360422,2241482.136247696,12496.024591999203,12496.024591999203,12.615366936521706,24992.049183998406 
 02/07  24:00:00,-6.75,2.1125,14.929587267649742,0.0371133041048067,2778036.127387044,0.0,400.0000242455393,384.8647572072127,2272284.320947788,12496.024591999203,12496.024591999203,12.47655864333437,24992.049183998406 
 02/08  01:00:00,-7.2125,1.8125000000000002,14.817785492129273,0.03719834359976462,2775675.0979314153,0.0,400.0000118235179,187.68216540542355,2310079.421684998,12496.024591999203,12496.024591999203,12.333930673139543,24992.049183998406 
 02/08  02:00:00,-7.65,1.45,14.707385690634236,0.03727702737183339,2770876.453203447,0.0,400.0000057934522,91.96312355246002,2345094.140132093,12496.024591999203,12496.024591999203,12.192521918442132,24992.049183998406 
 02/08  03:00:00,-8.1125,1.1125,14.59841713069329,0.037359753168601635,2768944.1465837723,0.0,400.00000285151935,45.26396497247856,2383488.6478616465,12496.024591999203,12496.024591999203,12.054702251450609,24992.049183998406 
 02/08  04:00:00,-8.55,1.0,14.494840693475838,0.03744304829931011,2762189.8852682384,0.0,400.0000014098264,22.37905948494212,2418872.360956884,12496.024591999203,12496.024591999203,11.916449663241908,24992.049183998406 
 02/08  05:00:00,-8.8875,1.0,14.408832866257807,0.037513777645828195,2757595.2248606235,0.0,400.0000006996236,11.105564845308862,2445467.535695244,12496.024591999203,12496.024591999203,11.80376854215869,24992.049183998406 
 02/08  06:00:00,-9.25,1.0,14.321796093515307,0.03758788476845875,2756430.6370008173,0.0,400.00000034833323,5.529311296617008,2475450.260587793,12496.024591999203,12496.024591999203,11.69433123427534,24992.049183998406 
 02/08  07:00:00,-9.5875,1.0,14.233903542395865,0.03765884912934128,2752305.511455536,0.0,400.00000017403636,2.7625893127710177,2502007.906970023,12496.024591999203,12496.024591999203,11.581133705606657,24992.049183998406 
 02/08  08:00:00,-9.825000000000001,1.0,14.168751690372488,0.037715567670320235,2743676.959685877,0.0,400.00000008721645,1.3844425373430616,2519282.7852494037,12496.024591999203,12496.024591999203,11.489578015169188,24992.049183998406 
 02/08  09:00:00,-10.0875,1.0,14.164088198277614,0.037776076387491996,2729034.4160716445,0.0,400.0000000437564,0.6945721197051432,2545180.4826377537,12496.024591999203,12496.024591999203,11.445745209227884,24992.049183998406 
 02/08  10:00:00,-9.2625,1.1875,14.357421318360691,0.03766965277927959,2694750.493887569,0.0,400.0000000218813,0.3473337277085593,2477123.7684817486,12496.024591999203,12496.024591999203,11.6961220680949,24992.049183998406 
 02/08  11:00:00,-7.825,1.55,14.683805691890448,0.03747176853675239,2699845.4155618018,0.0,400.0000000108142,0.17165644353693998,2353397.1422389876,12496.024591999203,12496.024591999203,12.089921092259805,24992.049183998406 
 02/08  12:00:00,-6.3625,1.8875,15.12559565458967,0.037271878527089075,2686652.9372614417,0.0,400.00000000525745,0.08345319984775257,2236221.266439892,12496.024591999203,12496.024591999203,12.563683972381074,24992.049183998406 
 02/08  13:00:00,-5.175,2.0,15.634243303712175,0.037103622086058205,2700470.7460950403,0.0,400.00000000249634,0.03962371777496001,2161602.1041133422,12496.024591999203,12496.024591999203,13.120735715224722,24992.049183998406 
 02/08  14:00:00,-4.2375,2.0,16.055397504977243,0.036966312464833534,2705105.624143533,0.0,400.000000001156,0.018348389079553974,2089124.627546219,12496.024591999203,12496.024591999203,13.44605593077041,24992.049183998406 
 02/08  15:00:00,-3.275,2.0,16.33725636449407,0.0368268182264956,2697018.8042443935,0.0,400.0000000005241,0.008317373479702546,1982989.1293653846,12496.024591999203,12496.024591999203,13.513495206884768,24992.049183998406 
 02/08  16:00:00,-3.0875000000000004,2.0,16.36172239577391,0.036794710353294395,2741983.8234386947,0.0,400.0000000002342,62990.1168371912,1969437.5527891745,12496.024591999203,12496.024591999203,13.586596908929145,24992.049183998406 
 02/08  17:00:00,-3.325,2.0,15.853520339193413,0.0368207783502834,2824779.9221597197,0.0,400.00000000010635,72522.65455331194,1973456.3677317437,12496.024591999203,12496.024591999203,13.383055858711982,24992.049183998406 
 02/08  18:00:00,-3.5875000000000004,2.0,15.477340559485096,0.03684944382298967,2814799.874027362,0.0,400.00000000005014,33159.22914356885,1983082.582325525,12496.024591999203,12496.024591999203,13.201301634978329,24992.049183998406 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,15.274118922510459,0.036922306612964056,2802084.197337463,0.0,400.0000000000239,15833.535378510513,2017692.4399700747,12496.024591999203,12496.024591999203,12.943285291654224,24992.049183998406 
 02/08  20:00:00,-4.9,0.925,15.085637663025542,0.03702724593718756,2797754.1405059686,0.0,400.0000000000116,7610.15275238685,2081210.7291653417,12496.024591999203,12496.024591999203,12.716555152402275,24992.049183998406 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,14.911771044654696,0.037127934100171726,2790733.2828169554,0.0,400.00000000000546,3688.455198369492,2143484.8400925975,12496.024591999203,12496.024591999203,12.50361486039292,24992.049183998406 
 02/08  22:00:00,-5.8375,0.43749999999999994,14.795594785327898,0.037149453105316296,2777636.439460933,0.0,400.0000000000027,1799.7525477387408,2151025.3570766565,12496.024591999203,12496.024591999203,12.366842269677381,24992.049183998406 
 02/08  23:00:00,-5.8,1.075,14.7356237452707,0.037135693227812114,2774749.221294748,0.0,400.00000000000125,881.1854636415466,2139892.8296831776,12496.024591999203,12496.024591999203,12.310483652607527,24992.049183998406 
 02/08  24:00:00,-5.7375,1.7375,14.691068757343473,0.03711834839602971,2772828.6668622578,0.0,400.00000000000057,432.2255905092648,2127906.3093678337,12496.024591999203,12496.024591999203,12.271822661154085,24992.049183998406 
 02/09  01:00:00,-6.0125,2.0,14.623849300009708,0.03714589405994639,2781172.7442136607,0.0,400.0000000000002,212.33163835621252,2152594.016279039,12496.024591999203,12496.024591999203,12.205360787069143,24992.049183998406 
 02/09  02:00:00,-6.449999999999999,2.0,14.5205394284419,0.03719450156972275,2779478.538527564,0.0,400.00000000000017,104.6803097680019,2189701.2950953674,12496.024591999203,12496.024591999203,12.081404800397674,24992.049183998406 
 02/09  03:00:00,-6.9125,2.0,14.417876837578563,0.03724717291043744,2778234.4934539516,0.0,400.0000000000001,51.82137617975509,2229676.910313855,12496.024591999203,12496.024591999203,11.95673545097241,24992.049183998406 
 02/09  04:00:00,-7.1625,2.1875,14.33977601064922,0.037271246872814925,2767818.4590222947,0.0,400.0,25.752496923616928,2247248.2510750666,12496.024591999203,12496.024591999203,11.85549457188811,24992.049183998406 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,14.285032914423711,0.037284177403766224,2769134.8313310365,0.0,400.0000000000001,12.8241137936161,2259489.97802144,12496.024591999203,12496.024591999203,11.796762354000567,24992.049183998406 
 02/09  06:00:00,-7.4625,2.8875,14.220761669611871,0.037294057357470704,2767724.946772676,0.0,400.0000000000001,6.4004042107890715,2267232.2134787645,12496.024591999203,12496.024591999203,11.725481546069656,24992.049183998406 
 02/09  07:00:00,-7.75,2.5625,14.149703645102173,0.03732607859023039,2769971.5296005206,0.0,400.00000000000017,3.2019750115514496,2291854.2980109206,12496.024591999203,12496.024591999203,11.645914593875657,24992.049183998406 
 02/09  08:00:00,-8.0875,1.925,14.082976001651096,0.037366341824138324,2759999.7310821274,0.0,400.0000000000001,1.6062749092390542,2320691.86008869,12496.024591999203,12496.024591999203,11.551732584499696,24992.049183998406 
 02/09  09:00:00,-8.45,1.2625,14.157291615847651,0.037410093493974755,2722154.667032223,0.0,400.00000000000017,0.8056151368932445,2363779.9102050816,12496.024591999203,12496.024591999203,11.552480508035984,24992.049183998406 
 02/09  10:00:00,-7.5375,1.0,16.784253389924448,0.0372715169673208,2311828.344667244,0.0,485.1583189497055,0.4757719862119793,2467628.7808573423,12496.024591999201,12496.024591999201,13.335773594488934,6263792.049183998 
 02/09  11:00:00,-5.9,1.0,18.92923204458358,0.03703284769491068,2549621.9600934624,0.0,612.2637384250563,0.25440070939472875,2487985.7637549904,12496.024591999203,12496.024591999203,15.139895839401168,7613792.049183998 
 02/09  12:00:00,-4.2375,1.0,19.70358055264438,0.036792227566193714,2599289.9232952893,0.0,707.6940708064591,0.0892217889880289,2401681.250949025,12496.024591999203,12496.024591999203,16.070859316674206,7613792.049183998 
 02/09  13:00:00,-1.225,1.4375000000000002,19.999190653241047,0.03634454670420621,1756870.308760038,0.0,741.9605141895632,0.03212921966974154,2144564.3592386884,12496.024591999203,12496.024591999203,16.90849672747808,7613792.049183998 
 02/09  14:00:00,0.075,2.075,18.42261777976424,0.036137903097845425,2837922.673213904,0.0,660.8925041425073,0.015192802615571781,1875758.6262669638,12496.024591999203,12496.024591999203,15.94612573608281,243872.04918399846 
 02/09  15:00:00,0.0625,2.7375,19.581689282000152,0.03611958001274171,1577962.4937606265,17736.77031507316,656.5334310200897,0.008153833714954385,1957221.4641258887,12496.024591999203,12496.024591999203,16.62289770110368,6263792.049183998 
 02/09  16:00:00,-0.21250000000000002,2.8125,20.00000001341973,0.03614138489082158,1468194.6939313244,0.0,722.6120171292232,73650.9027086563,2043048.029267824,12496.024591999203,12496.024591999203,17.072196406260403,7613792.049183998 
 02/09  17:00:00,-0.775,2.45,20.000000000000114,0.03620471041799081,2373126.4606354823,0.0,749.0212867558834,78403.28816904956,2099780.4748630156,12496.024591999203,12496.024591999203,16.987967130265417,7613792.049183998 
 02/09  18:00:00,-1.3125,2.1125,19.926225586395425,0.03626528828944818,2696728.5998096876,0.0,757.6193945134353,26770.33147499804,2149757.21858711,12496.024591999203,12496.024591999203,16.87199875145247,7613792.049183998 
 02/09  19:00:00,-1.9375000000000002,2.0,17.123980813487716,0.03634251600885977,2972155.1688701897,0.0,651.8975068830738,12688.908393925443,1976395.641633069,12496.024591999203,12496.024591999203,14.790418989679551,24992.049183998406 
 02/09  20:00:00,-2.7,2.0,16.12650819271536,0.03644185230797165,2808367.382127675,0.0,529.6757139060672,6505.2596791227925,1929328.314271769,12496.024591999203,12496.024591999203,13.63446201553432,24992.049183998406 
 02/09  21:00:00,-3.4375,2.0,15.818413382095926,0.03653915087087963,2800865.81226612,0.0,459.66086675687984,2993.6241814904156,1995966.6029011765,12496.024591999203,12496.024591999203,13.460545735790618,24992.049183998406 
 02/09  22:00:00,-3.8875,2.0,15.630760245282584,0.03659049193053894,2803059.1448580194,0.0,428.0105061140802,1405.4731650027456,2035770.117322235,12496.024591999203,12496.024591999203,13.347418463862653,24992.049183998406 
 02/09  23:00:00,-4.25,2.0,15.481196101236876,0.03662721962271361,2798914.9879291295,0.0,413.2410939085804,664.3941343107889,2058402.8258345877,12496.024591999203,12496.024591999203,13.177453342964572,24992.049183998406 
 02/09  24:00:00,-4.5875,2.0,15.343919075153172,0.0366610146977596,2795267.646939394,0.0,406.2989671361084,316.06124857634126,2079590.8755104872,12496.024591999203,12496.024591999203,13.020508359904602,24992.049183998406 
 02/10  01:00:00,-4.7,2.0,15.244615559762838,0.03666470792731321,2786301.9772501653,0.0,403.012698145434,151.16718632803622,2078612.4420429952,12496.024591999203,12496.024591999203,12.902065783529396,24992.049183998406 
 02/10  02:00:00,-4.7625,2.0,15.17602538847084,0.036645137255371406,2790220.705216656,0.0,401.4453826626962,72.52450120461414,2083001.6807754328,12496.024591999203,12496.024591999203,12.869484802424015,24992.049183998406 
 02/10  03:00:00,-4.8,2.0,15.111921211118624,0.03662619437088647,2791577.5062033404,0.0,400.6953137207338,34.88853303587881,2083341.5250868069,12496.024591999203,12496.024591999203,12.830096930802966,24992.049183998406 
 02/10  04:00:00,-4.674999999999999,2.1875,15.073586932684153,0.036592896027111174,2788611.326558809,0.0,400.33514088629477,16.816256510553814,2065120.3870277551,12496.024591999203,12496.024591999203,12.801182370049762,24992.049183998406 
 02/10  05:00:00,-4.475,2.5500000000000003,15.057098666658046,0.03654827728382518,2789859.5994728897,0.0,400.1616224272053,8.109676571517179,2042116.117459687,12496.024591999203,12496.024591999203,12.80615196046896,24992.049183998406 
 02/10  06:00:00,-4.275,2.8875,15.046414968770673,0.03650396432021846,2791630.3785656937,0.0,400.0779365865855,3.9105990500464403,2019746.6382283191,12496.024591999203,12496.024591999203,12.816668129793047,24992.049183998406 
 02/10  07:00:00,-4.325000000000001,2.5625,15.017817047781008,0.036498637362213544,2797741.794221265,0.0,400.037579555183,1.8856172593385505,2023478.6453810872,12496.024591999203,12496.024591999203,12.798289445328956,24992.049183998406 
 02/10  08:00:00,-4.525,1.925,14.987828479494402,0.03651642773583505,2785450.5122429687,0.0,400.01814343772014,0.9103774417237027,2040252.3336959593,12496.024591999203,12496.024591999203,12.740360976727267,24992.049183998406 
 02/10  09:00:00,-4.725,1.2625,15.236516161973043,0.03653328592437345,2727645.3992358577,0.0,400.0087186433752,0.4374725657673225,2080030.5772654235,12496.024591999203,12496.024591999203,12.87541316826049,24992.049183998406 
 02/10  10:00:00,-3.8625,1.1875,18.063193804932233,0.03639335200894962,2430729.977988727,0.0,487.8584731136657,0.2510219517984788,2202928.3968133554,12496.024591999201,12496.024591999201,14.765694646174644,6263792.049183998 
 02/10  11:00:00,-2.425,1.55,19.934650229673156,0.03620320040165184,2331390.1083896244,0.0,642.1655233194249,0.10797287481869361,2248151.521817507,12496.024591999203,12496.024591999203,16.59418208541674,7613792.049183998 
 02/10  12:00:00,-0.9624999999999999,1.8875,19.999999461877707,0.036005722202077345,1179600.984000009,0.0,721.7693859178698,0.035207112698966155,2116956.578070039,12496.024591999203,12496.024591999203,16.959716803978665,7613792.049183998 
 02/10  13:00:00,0.9124999999999999,2.625,19.999999999997335,0.035733274579304426,173892.07423328294,75573.66759057487,748.8743912782436,0.011805498266994566,1928061.8106768094,12496.024591999203,12496.024591999203,17.2412367036397,7613792.049183998 
 02/10  14:00:00,1.7,3.625,19.136908995062154,0.035611039616815554,2807120.200781532,0.0,633.3568478140722,0.004916071104582017,1776354.4688655948,12496.024591999203,12496.024591999203,16.75294663497291,243872.04918399846 
 02/10  15:00:00,1.7,4.625,19.91258695918716,0.035573840939114504,662784.3711060963,182653.40912207196,649.7523233835095,0.0019549555631970207,1826174.3547428905,12496.024591999203,12496.024591999203,17.164153157633248,6263792.049183998 
 02/10  16:00:00,1.7,4.5625,20.00002365581632,0.035565576172564756,165389.91410324007,20119.535031697545,728.842788538376,75653.69766131105,1849061.0028247233,12496.024591999203,12496.024591999203,17.359936417381284,7613792.049183998 
 02/10  17:00:00,0.7,3.925,20.000000000072838,0.03567556928454876,1149692.3487881748,0.0,752.1058399253693,79643.62347016472,1950701.1275623566,12496.024591999203,12496.024591999203,17.209522088467523,7613792.049183998 
 02/10  18:00:00,0.1,3.2625,20.0,0.03574671063749127,1666117.7455261322,0.0,759.1750105056266,25909.53135249995,2011171.9348018526,12496.024591999203,12496.024591999203,17.119441531764874,7613792.049183998 
 02/10  19:00:00,0.1,3.0,17.768107240645723,0.03575096553009909,2911176.6494713444,0.0,651.0881139911833,12042.704210443582,1811312.841408947,12496.024591999203,12496.024591999203,15.43937083394191,24992.049183998406 
 02/10  20:00:00,-0.39999999999999997,3.0,17.035581827479753,0.03582075922386253,2798645.8015639703,0.0,526.1483642683293,6016.167723635732,1771948.8223159914,12496.024591999203,12496.024591999203,14.606013212162472,24992.049183998406 
 02/10  21:00:00,-1.1374999999999997,3.0,16.70220437412878,0.03592361746535608,2781544.831341725,0.0,454.8707203414672,2617.785628605336,1810266.1209470755,12496.024591999203,12496.024591999203,14.18950302616534,24992.049183998406 
 02/10  22:00:00,-1.3375,2.8125,16.520188426258386,0.03595197159746574,2763449.0714734355,0.0,424.56029367196123,1171.6996156742632,1808320.890930621,12496.024591999203,12496.024591999203,13.971038633276496,24992.049183998406 
 02/10  23:00:00,-1.2375,2.45,16.44200913283158,0.035938826383930145,2759987.6862755977,0.0,411.0612701160773,527.7015823735219,1789181.468690331,12496.024591999203,12496.024591999203,13.907717465425721,24992.049183998406 
 02/10  24:00:00,-1.1375,2.1125,16.393330117586387,0.03592437224769425,2759369.333447201,0.0,404.99172854881965,238.14108080985764,1773818.5359966937,12496.024591999203,12496.024591999203,13.875573356813954,24992.049183998406 
 02/11  01:00:00,-1.1,1.8125000000000002,16.354762434036456,0.03591548756544688,2761061.7131257937,0.0,402.254176302895,107.54029959865318,1766485.1700479926,12496.024591999203,12496.024591999203,13.848981920022286,24992.049183998406 
 02/11  02:00:00,-1.1,1.45,16.305621715557848,0.03591019803530074,2764243.2986138947,0.0,401.0190286002232,48.614937882751995,1762837.254178421,12496.024591999203,12496.024591999203,13.816421512578843,24992.049183998406 
 02/11  03:00:00,-1.1,1.1125,16.262957968135744,0.03590499794340459,2769428.142716429,0.0,400.4616100983184,22.022096584049336,1765042.9057513347,12496.024591999203,12496.024591999203,13.833052006909767,24992.049183998406 
 02/11  04:00:00,-1.1,1.1875,16.22782198462576,0.03589478930950708,2777212.5234019887,0.0,400.2093443751854,9.987220960834158,1768115.9810591894,12496.024591999203,12496.024591999203,13.856956734086944,24992.049183998406 
 02/11  05:00:00,-1.0375,1.55,16.19912712277172,0.03587269382516883,2782193.6079212753,0.0,400.0950560130874,4.53485031789235,1764555.820349515,12496.024591999203,12496.024591999203,13.887259681831312,24992.049183998406 
 02/11  06:00:00,-1.0,1.8875,16.175890319564154,0.035854094119227756,2789675.20590832,0.0,400.04317576924154,2.059792374110979,1763735.057509542,12496.024591999203,12496.024591999203,13.915709145988274,24992.049183998406 
 02/11  07:00:00,-1.0625,2.0,16.1407378412486,0.03584786053736533,2795565.3510357877,0.0,400.0196276023978,0.9363767328503702,1772003.9955463726,12496.024591999203,12496.024591999203,13.922291256419824,24992.049183998406 
 02/11  08:00:00,-1.1,2.0,16.11949758481464,0.0358366075780069,2794079.4644601373,0.0,400.00893444051485,0.42623658506472456,1776136.8753834679,12496.024591999203,12496.024591999203,13.919696913243703,24992.049183998406 
 02/11  09:00:00,-1.1624999999999999,2.0,16.120931477517388,0.03582905369667835,2793247.145125122,0.0,400.0040638893423,0.19387652897435328,1782420.8012555344,12496.024591999203,12496.024591999203,13.910323812423714,24992.049183998406 
 02/11  10:00:00,-0.8875,2.1875,18.412212899656645,0.035768830793544176,2532729.9206177355,0.0,488.61905814067404,0.10912312589055705,1932645.6475799456,12496.024591999203,12496.024591999203,15.444874648943028,6263792.049183998 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,19.792767163301455,0.03560170455122935,2690156.0046862867,0.0,623.8132295051769,0.05476115016343962,1981490.1708137088,12496.024591999203,12496.024591999203,16.848073904557584,7613792.049183998 
 02/11  12:00:00,0.6,2.8875,19.999394182521968,0.03550884912871942,2299908.8858710635,0.0,712.7035937907408,0.019264351576210936,1963955.1741866376,12496.024591999203,12496.024591999203,17.185200548434686,7613792.049183998 
 02/11  13:00:00,1.6624999999999999,3.125,19.999999993708226,0.03532659455769392,1598295.3948181546,0.0,744.6017657707447,0.00675036753724442,1858128.7455479098,12496.024591999203,12496.024591999203,17.35336839292312,7613792.049183998 
 02/11  14:00:00,2.3,3.2625,18.32567857311636,0.03520175129207601,2896884.928996999,0.0,672.0787616841146,0.00334106506792936,1647718.3170081584,12496.024591999203,12496.024591999203,16.223455311498718,243872.04918399846 
 02/11  15:00:00,2.2375,3.425,19.517728482769076,0.03517556346226162,1825274.5578346425,0.0,666.510089508289,0.002049109434745207,1728970.027343809,12496.024591999203,12496.024591999203,16.84423858308005,6263792.049183998 
 02/11  16:00:00,2.1375,3.625,19.999999690552283,0.035153667722762495,1363534.9081175078,0.0,720.8526012594697,0.0008660517031211122,1809826.1597153465,12496.024591999203,12496.024591999203,17.42449467024231,7613792.049183998 
 02/11  17:00:00,1.725,3.7625,19.99999999999801,0.03517717748958609,1429711.9561694455,0.0,748.2441775005125,0.0002890771224363908,1851066.3533465515,12496.024591999203,12496.024591999203,17.36281569655388,7613792.049183998 
 02/11  18:00:00,1.6250000000000002,3.925,20.0,0.03515599876753896,1732253.9621885917,0.0,757.0973598949487,0.00009990978627931644,1860926.9651426405,12496.024591999203,12496.024591999203,17.3478845079565,7613792.049183998 
 02/11  19:00:00,1.6375000000000002,4.1875,17.83783238401694,0.0351328442177803,2926711.6685270257,0.0,649.5505167902307,0.00004620232335166277,1665359.301860904,12496.024591999203,12496.024591999203,15.720940613128162,24992.049183998406 
 02/11  20:00:00,1.35,4.55,17.19893708619697,0.035158846405283016,2812497.722384025,0.0,524.8606003826995,0.000022981739624415376,1610874.9762072298,12496.024591999203,12496.024591999203,14.979941625744733,24992.049183998406 
 02/11  21:00:00,1.2,4.8875,17.028762368601463,0.035166107147429966,2797649.381933919,0.0,453.7552427607968,0.000009897835448555927,1604739.289101261,12496.024591999203,12496.024591999203,14.781888341434836,24992.049183998406 
 02/11  22:00:00,1.2625,5.0,16.96780394415407,0.03513413822116078,2806115.234517501,0.0,423.5516837969945,0.000004336403574054273,1590411.4436283957,10761.321146631779,10761.321146631779,14.711746346679359,21522.642293263558 
 02/11  23:00:00,1.1125,5.0,16.980908131427714,0.03512385467956506,2903163.0206656614,0.0,411.20161090124253,0.000002062476433408935,1606538.2084634989,2967.2940127719385,2967.2940127719385,14.641646874832297,5934.588025543877 
 02/11  24:00:00,0.875,5.0,16.961502520981032,0.03512512266549733,2965146.8228674983,0.0,406.01098528277737,0.0000011067617264879683,1630191.153878463,1251.8001878811442,1251.8001878811442,14.584930682871368,2503.6003757622884 
 02/12  01:00:00,0.925,5.1875,16.952309968737637,0.03511556844307659,2991956.3793883263,0.0,403.403682013711,6.266967598484712e-7,1623758.9640862155,873.1139591711119,873.1139591711119,14.577411850574526,1746.2279183422238 
 02/12  02:00:00,1.0,5.55,16.95452427113957,0.035121853538412816,3009968.3335043285,0.0,401.9811068694212,3.647676988388645e-7,1617083.4889617255,745.6464934851573,745.6464934851573,14.598301223963759,1491.2929869703146 
 02/12  03:00:00,1.0625,5.8875,16.943945370121874,0.03513065422935647,3018574.9045024533,0.0,401.17063577341406,2.155411824779515e-7,1609657.0362729311,690.1429836054326,690.1429836054326,14.60138167819681,1380.2859672108652 
 02/12  04:00:00,1.35,6.187500000000001,16.966794960892795,0.03510728080742321,3020552.979940382,0.0,400.6969842900164,1.2833096463518272e-7,1582022.103678368,662.1085462696956,662.1085462696956,14.658050643739154,1324.2170925393912 
 02/12  05:00:00,1.125,6.55,16.94310525583229,0.035155365438390894,3034313.315157253,0.0,400.41744862317654,7.686196843347996e-8,1605698.90355337,646.7969703369185,646.7969703369185,14.634160428319257,1293.593940673837 
 02/12  06:00:00,0.4000000000000001,6.8875,16.794759207856693,0.0352758602369039,3042714.730809523,0.0,400.25116189567757,4.6244727196285946e-8,1665922.101581034,638.0870281005541,638.0870281005541,14.419398112812313,1276.1740562011082 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,16.63700120859469,0.03541165995567523,3040102.0033224616,0.0,400.1518046253635,2.7950750523410907e-8,1710212.0542278439,633.0100317390202,633.0100317390202,14.187222787702996,1266.0200634780404 
 02/12  08:00:00,-0.775,5.925,16.530398281778186,0.03555680526680282,3033267.0006011785,0.0,400.09198938926977,1.693737897721944e-8,1753414.676408088,630.0028088688088,630.0028088688088,13.99731638248091,1260.0056177376175 
 02/12  09:00:00,-1.375,5.2625,16.649424141063797,0.03570606572125137,3006002.810207022,0.0,400.05559231789084,1.0235834413206544e-8,1817761.556759582,628.1923542468238,628.1923542468238,13.946899323027482,1256.3847084936476 
 02/12  10:00:00,-1.2875,5.0,19.16222765366019,0.0357374155510823,2468473.6363690915,0.0,502.7231392096761,6.992449020861672e-9,2039943.4385457071,789.5003084963757,789.5003084963757,15.895412717152706,6240379.000616992 
 02/12  11:00:00,-0.7875000000000001,5.0,19.99999989955752,0.03569780244832989,1357907.1119807085,0.0,686.7287109638246,3.6935345850177805e-9,2102057.3656014595,2499.6636031241046,2499.6636031241046,16.9218159158006,7593799.3272062475 
 02/12  12:00:00,-0.35,5.0,19.99999999999986,0.03566717397975142,512018.51461449254,0.0,770.4029332243773,1.449245239545489e-9,2057418.7693837653,5502.871657258968,5502.871657258968,17.00989642647155,7599805.743314518 
 02/12  13:00:00,0.48749999999999993,5.0,20.033470865983915,0.035581757710311857,13957.322444755016,177258.5751073882,790.2208291747583,5.255014574318913e-10,1973235.4852654198,6659.68686208066,6659.68686208066,17.14935401232982,7602119.373724161 
 02/12  14:00:00,0.8375000000000001,5.0,19.323083130390096,0.03556379206569152,2893640.2705970863,0.0,671.9080604830257,2.3875223064263004e-10,1880926.125882863,3810.362879584678,3810.362879584678,16.706382305941926,226500.72575916938 
 02/12  15:00:00,1.1125,5.0,20.169457912521896,0.03555595802077106,605198.2275499251,142538.53931360797,675.0315329827611,1.2866055951401897e-10,1911599.4885921923,2548.9991446730573,2548.9991446730573,17.23369345867502,6243897.998289347 
 02/12  16:00:00,1.1750000000000003,4.8125,20.21682698537363,0.035550788903322195,0.0,296013.847904966,754.8167519510417,76788.34722790415,1931116.3156507206,10398.113776392269,10398.113776392269,17.503050507687412,7609596.227552785 
 02/12  17:00:00,0.6,4.45,20.006629804541035,0.03563732700477265,133415.38665944332,95820.60072082398,761.1592819132486,79721.87397499432,1965113.6745848788,12496.024591999203,12496.024591999203,17.223690203433677,7613792.049183998 
 02/12  18:00:00,0.36250000000000004,4.1125,20.000000022475014,0.03568970765170816,709346.6898827322,0.0,762.7321031692193,24754.343279653436,1985439.0773896715,12496.024591999203,12496.024591999203,17.158983186306376,7613792.049183998 
 02/12  19:00:00,0.525,3.8125,18.312184465170255,0.035686818716399414,2872553.001383035,0.0,672.1425477966677,12151.057028293679,1823650.2448522728,12496.024591999203,12496.024591999203,15.960639278556883,24992.049183998406 
 02/12  20:00:00,0.09999999999999999,3.45,17.540882541941816,0.035760033107300644,2801313.4179768455,0.0,531.7825514316396,5856.404128031095,1774763.654813576,12496.024591999203,12496.024591999203,15.12349710442449,24992.049183998406 
 02/12  21:00:00,-0.5125,3.1125,17.221602759463316,0.03586263335174415,2778814.1557128876,0.0,456.138244421304,2495.4472119585207,1799434.80491797,12496.024591999203,12496.024591999203,14.719687517535487,24992.049183998406 
 02/12  22:00:00,-0.8875,3.0,17.029932741160337,0.035940749609641665,2765932.8444151017,0.0,424.5932058752037,1093.1941980667164,1814462.1961138318,12496.024591999203,12496.024591999203,14.480242245676557,24992.049183998406 
 02/12  23:00:00,-1.1875,3.0,16.891324434896152,0.03598942204057869,2760020.555992836,0.0,410.86626803056026,483.0176607393445,1829697.5802596798,12496.024591999203,12496.024591999203,14.311012562102821,24992.049183998406 
 02/12  24:00:00,-1.4875000000000003,3.0,16.769745141666956,0.03602690148644047,2755400.1956744804,0.0,404.8359649174395,214.9639909420837,1847717.8280802653,12496.024591999203,12496.024591999203,14.159606015597442,24992.049183998406 
 02/13  01:00:00,-1.85,2.8125,16.652255819838395,0.036071689512359575,2751620.423547244,0.0,402.1660608533308,96.28380161993913,1872753.722352656,12496.024591999203,12496.024591999203,14.006056608396625,24992.049183998406 
 02/13  02:00:00,-2.25,2.45,16.535556560095824,0.036121853536534104,2745949.2870836277,0.0,400.9764077841101,43.40240636942596,1901265.724704835,12496.024591999203,12496.024591999203,13.845451949473487,24992.049183998406 
 02/13  03:00:00,-2.6499999999999995,2.1125,16.42175692757538,0.03617182379875849,2741277.396627589,0.0,400.4428387713068,19.68467337234274,1930304.3939666206,12496.024591999203,12496.024591999203,13.689134392240287,24992.049183998406 
 02/13  04:00:00,-2.8625,1.8125000000000002,16.334524309912414,0.036187033752153944,2738642.2124314136,0.0,400.2019871386038,8.978551803614291,1947898.2578255292,12496.024591999203,12496.024591999203,13.622881918384168,24992.049183998406 
 02/13  05:00:00,-3.025,1.45,16.277463829561462,0.036191630701367994,2748028.7669789926,0.0,400.09241990026055,4.108166826415454,1969962.0699508383,12496.024591999203,12496.024591999203,13.644577293379541,24992.049183998406 
 02/13  06:00:00,-3.1625000000000005,1.1125,16.220177425575415,0.0361923899207162,2755406.407720388,0.0,400.04239608430794,1.884552857480953,1987864.5767136563,12496.024591999203,12496.024591999203,13.655942356939917,24992.049183998406 
 02/13  07:00:00,-2.95,1.4375000000000002,16.199717002017916,0.03614751714557213,2757533.2068155105,0.0,400.01948675583907,0.8662078585526173,1968326.1559999168,12496.024591999203,12496.024591999203,13.701419006829239,24992.049183998406 
 02/13  08:00:00,-2.55,2.075,16.22428271830377,0.03607874312906131,2758376.2274122834,0.0,400.00895055018464,0.39786185921633804,1928388.5150757728,12496.024591999203,12496.024591999203,13.7625433548629,24992.049183998406 
 02/13  09:00:00,-2.15,2.7375,16.3021641725652,0.03600992049514477,2748989.715084755,0.0,400.0040973228554,0.18213053448084932,1888103.919360027,12496.024591999203,12496.024591999203,13.820752120017197,24992.049183998406 
 02/13  10:00:00,-1.5624999999999998,3.1875,18.78240537820292,0.03590983640621019,2527032.7161904117,0.0,489.6885249353483,0.1022025886968852,2030417.172780359,12496.024591999201,12496.024591999201,15.599918024223866,6263792.049183998 
 02/13  11:00:00,-0.925,3.55,19.999575604048083,0.0358001341958823,2268336.032696549,0.0,626.3888248941266,0.05038922780651217,2116788.346044443,12496.024591999203,12496.024591999203,16.958916445503608,7613792.049183998 
 02/13  12:00:00,-0.26249999999999996,3.8875,19.999999995222133,0.03568853688159882,1964178.4086648563,0.0,714.5929559442179,0.017256837724606292,2050938.3116756615,12496.024591999203,12496.024591999203,17.06459927056199,7613792.049183998 
 02/13  13:00:00,0.5625,3.875,19.999999999999954,0.035550808968710434,1670391.2267731647,0.0,745.2009705656776,0.006016520133864908,1968204.793490597,12496.024591999203,12496.024591999203,17.18846182729426,7613792.049183998 
 02/13  14:00:00,0.7749999999999999,3.7375,18.02636448455796,0.035497796900600134,2886899.788476522,0.0,654.6407448704401,0.0027717027449339817,1769730.6722887135,12496.024591999203,12496.024591999203,15.73107501868039,243872.04918399846 
 02/13  15:00:00,0.8875,3.575,19.430655020308283,0.03546049555642051,1893115.6794507343,0.0,654.2135716865951,0.0016790167101951232,1856577.4284574606,12496.024591999203,12496.024591999203,16.569809160257897,6263792.049183998 
 02/13  16:00:00,1.1875,3.375,19.999999553211353,0.03539586033624938,1449384.2874811336,0.0,715.4205779848314,0.0007120724278203334,1906143.5303761812,12496.024591999203,12496.024591999203,17.281937875300223,7613792.049183998 
 02/13  17:00:00,1.55,3.2375,19.999999999996927,0.03532130236736997,1314274.5429046368,0.0,746.4982195595563,0.00023800735772313677,1870015.3632790414,12496.024591999203,12496.024591999203,17.33652198281336,7613792.049183998 
 02/13  18:00:00,1.8875,3.075,20.0,0.035250148001122306,1252906.428900318,0.0,757.1448350347168,0.00008145691303925247,1836398.506430984,12496.024591999203,12496.024591999203,17.387222779414387,7613792.049183998 
 02/13  19:00:00,2.0,3.0,18.083186870921637,0.035215008011680926,2902737.5174878966,0.0,649.1508768323492,0.00003729309543443763,1653186.547449495,12496.024591999203,12496.024591999203,15.959675009180991,24992.049183998406 
 02/13  20:00:00,2.0,3.0,17.546149346274245,0.03519831987555068,2808149.779221016,0.0,523.5627275348335,0.0000183813274423066,1581516.1782112792,12496.024591999203,12496.024591999203,15.355515226306125,24992.049183998406 
 02/13  21:00:00,2.0,3.0,17.34487146444267,0.035183192438467716,2819603.8628307944,0.0,452.25702619613685,0.000007776952232313786,1563165.1222594238,12496.024591999203,12496.024591999203,15.199180362328166,24992.049183998406 
 02/13  22:00:00,2.125,3.1875,17.274148537663663,0.035143737533077694,2825190.04960344,0.0,422.85629333462447,0.0000034013981918693396,1533552.5777451182,8236.87291542881,8236.87291542881,15.049785739316338,16473.74583085762 
 02/13  23:00:00,2.3875,3.55,17.497084578413126,0.03508204705118892,2921901.5238772444,0.0,411.17140213255493,0.0000016624946864883814,1529289.8086198713,2066.440119533646,2066.440119533646,15.234462557577835,4132.880239067292 
 02/13  24:00:00,2.625,3.8875,17.47958706226126,0.03502338972898979,2991656.6895030704,0.0,406.029559208089,8.973008767421253e-7,1510286.1422776356,1062.132538445283,1062.132538445283,15.306196649003827,2124.265076890566 
 02/14  01:00:00,2.7625,4.125,17.46544636731792,0.03498513865142669,2994749.8006114447,0.0,403.4112115756485,5.076462558062862e-7,1488646.361327181,810.6832416800967,810.6832416800967,15.264685791474063,1621.3664833601933 
 02/14  02:00:00,2.8625,4.2625,17.587057875236912,0.034958204472520946,3013757.7310909517,0.0,401.9708582587717,2.9329720344844654e-7,1492968.7411566512,718.1697114053534,718.1697114053534,15.40617349287913,1436.3394228107068 
 02/14  03:00:00,2.9625,4.425,17.59257417546321,0.03493067170886351,3023608.7663093796,0.0,401.1543302672828,1.7178396150372768e-7,1484185.6639410453,675.8914077637951,675.8914077637951,15.437571312931315,1351.7828155275902 
 02/14  04:00:00,3.125,4.625,17.601239909191833,0.03489331014503204,3027274.5657365285,0.0,400.68135721996987,1.013975339319873e-7,1468387.848102456,654.0760333132346,654.0760333132346,15.471088752105068,1308.1520666264691 
 02/14  05:00:00,2.7625,4.7625,17.557651234135086,0.034930544093143105,3037102.122115081,0.0,400.4041290063956,6.014126428528509e-8,1502978.877993139,642.0591237078647,642.0591237078647,15.404247019441701,1284.1182474157295 
 02/14  06:00:00,2.4375,4.925,17.478083365037136,0.0349623225302484,3034740.1672596503,0.0,400.24056672112437,3.580041651162008e-8,1526455.523720021,635.2106046939557,635.2106046939557,15.280742393488818,1270.4212093879114 
 02/14  07:00:00,2.3374999999999995,4.8125,17.443363704547806,0.03497740490474343,3034126.310720523,0.0,400.143494954243,2.135448787431362e-8,1532690.1382192965,631.226442530349,631.226442530349,15.23374634879695,1262.452885060698 
