Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 02/14  08:00:00,2.5500000000000003,4.45,17.448168477366025,0.03495722469696602,3029062.7730461303,0.0,400.0857136237748,1.2755643912490807e-8,1510147.7377934363,628.8820713301304,628.8820713301304,15.254494923222223,1257.7641426602609 
 02/14  09:00:00,2.5125,4.1125,17.491116156021562,0.034972595296445495,3030212.0718339463,0.0,400.0512097430605,7.620880072066184e-9,1518852.8790937238,627.4920268866985,627.4920268866985,15.288461711455987,1254.984053773397 
 02/14  10:00:00,2.6499999999999995,4.0,17.581969069701827,0.03497101466077715,3020995.1789997984,0.0,400.03055346567663,4.5468749458854655e-9,1510620.8540729182,626.6635744943978,626.6635744943978,15.36029026135579,1253.3271489887957 
 02/14  11:00:00,2.9875,4.0,17.792141146419375,0.03494441673551084,3015154.274216623,0.0,400.0181493209536,2.7009274038631135e-9,1494800.5570387926,626.1674589751124,626.1674589751124,15.57024293659926,1252.3349179502247 
 02/14  12:00:00,3.35,4.0,18.116946241888304,0.0349124691584224,3009801.0035098474,0.0,400.010690006022,1.5908545717008438e-9,1487874.614724162,625.8696515675374,625.8696515675374,15.878668794111391,1251.7393031350748 
 02/14  13:00:00,3.4375000000000004,4.1875,18.411723090361058,0.034915342340779365,3017431.512657563,0.0,400.00623001309793,9.271318274398098e-10,1511144.9954950237,625.691124441511,625.691124441511,16.164500515816584,1251.382248883022 
 02/14  14:00:00,3.3374999999999995,4.55,18.522043347921066,0.03494420012736309,3029255.31894562,0.0,400.0036122523411,5.375645382069494e-10,1536870.793203649,625.5859451053976,625.5859451053976,16.283966793114473,1251.1718902107953 
 02/14  15:00:00,3.2375,4.8875,18.537775141767842,0.0349722936781496,3033099.3417099807,0.0,400.00209140943315,3.112372669271973e-10,1549853.4337835028,625.5247572851914,625.5247572851914,16.296241821918812,1251.0495145703828 
 02/14  16:00:00,3.1375,5.1875,18.48454607346259,0.034999296165633256,3037967.342869265,0.0,400.0012115668467,1.803017372444071e-10,1556228.1939246845,625.4893294362723,625.4893294362723,16.252607680697196,1250.9786588725447 
 02/14  17:00:00,3.0375,5.55,18.290371434320328,0.035024561967700915,3049439.086347182,0.0,400.0007047988136,1.0488604145616215e-10,1550610.2019725824,625.468900664747,625.468900664747,16.107533616179143,1250.937801329494 
 02/14  18:00:00,2.9375000000000004,5.8875,17.970440990353353,0.03505044907626209,3053222.301479657,0.0,400.0004136849954,6.156335783959384e-11,1528851.7151193887,625.4571677350739,625.4571677350739,15.827144526218946,1250.9143354701478 
 02/14  19:00:00,2.65,5.812499999999999,17.803686356195257,0.035111430614748404,3043296.25966916,0.0,400.0002443837177,3.636845044283958e-11,1537327.7144589871,625.4503757742634,625.4503757742634,15.612313063237456,1250.9007515485268 
 02/14  20:00:00,2.3125,5.45,17.676010601959625,0.035182852040302054,3040560.2802582295,0.0,400.00014476591184,2.1543627929329286e-11,1557714.162662921,625.4463848191783,625.4463848191783,15.445836590229288,1250.8927696383566 
 02/14  21:00:00,1.95,5.1125,17.57229482424036,0.035257115658576615,3039761.5065622577,0.0,400.00008594760914,1.2790464871540998e-11,1583795.5684463931,625.4440305928945,625.4440305928945,15.30195005131187,1250.888061185789 
 02/14  22:00:00,1.8,4.8125,17.49572156484804,0.035295618858733634,3035666.373875047,0.0,400.0000511225466,7.60790375734672e-12,1589839.1271331585,625.4426375898528,625.4426375898528,15.203307019345507,1250.8852751797056 
 02/14  23:00:00,1.7375,4.45,17.456321236510266,0.035318101205323055,3034546.9864902515,0.0,400.0000304318171,4.528771586213156e-12,1591659.9769974789,625.4418107002363,625.4418107002363,15.15748246825736,1250.8836214004725 
 02/14  24:00:00,1.7,4.1125,17.429952244757214,0.03533731767345736,3032750.3978598136,0.0,400.0000181155401,2.6959002150479497e-12,1592063.0682921628,625.4413186430559,625.4413186430559,15.12462892824088,1250.8826372861117 
 02/15  01:00:00,1.2,4.0,17.351881929774017,0.03541665789956443,3041512.6062703175,0.0,400.00001077711704,1.6038181515835222e-12,1637543.3568520732,625.4410254043678,625.4410254043678,15.008734429013831,1250.8820508087356 
 02/15  02:00:00,0.9,4.0,17.24105049773799,0.03546591798768593,3035578.3558433857,0.0,400.00000643234324,9.57241965691235e-13,1654829.0677757517,625.4408515414557,625.4408515414557,14.854286130455195,1250.8817030829114 
 02/15  03:00:00,0.7749999999999999,4.0,17.192823133626316,0.035491018828771426,3034900.1071517407,0.0,400.00000384470286,5.721570969400953e-13,1662474.531033064,625.4407482291547,625.4407482291547,14.79306744334141,1250.8814964583094 
 02/15  04:00:00,0.6375,4.0,17.130122166201588,0.0355207139603712,3035204.1226166748,0.0,400.0000022993392,3.4218071124925537e-13,1669907.0212613973,625.4406865327988,625.4406865327988,14.720208650591324,1250.8813730655977 
 02/15  05:00:00,0.35,4.0,17.065385015944038,0.03557150583776694,3035384.0895747608,0.0,400.0000013767179,2.0487899192549163e-13,1692153.6578034824,625.4406496946789,625.4406496946789,14.623388452692339,1250.8812993893578 
 02/15  06:00:00,0.2,4.0,17.01429411495083,0.03560378540259197,3032320.0424111765,0.0,400.0000008250744,1.2278506765801426e-13,1700882.4729747397,625.4406276826185,625.4406276826185,14.550087628494447,1250.881255365237 
 02/15  07:00:00,0.2,4.1875,16.992241536330283,0.03561525943325239,3031311.1007918045,0.0,400.0000004946758,7.361613401110357e-14,1698271.8664423935,625.4406145018132,625.4406145018132,14.528668199063432,1250.8812290036265 
 02/15  08:00:00,0.32500000000000007,4.55,17.008102211982266,0.035607649327703376,3023726.1687812153,0.0,400.00000029669025,4.4152516649642065e-14,1685136.7642969764,625.4406066054626,625.4406066054626,14.541097770482523,1250.8812132109251 
 02/15  09:00:00,0.275,4.8875,17.209495193850533,0.03562509709600962,3007389.7934571896,0.0,400.00000017754155,2.642117070838589e-14,1705733.9836137085,625.4406018601567,625.4406018601567,14.663058946429103,1250.8812037203134 
 02/15  10:00:00,0.32500000000000007,4.8125,17.641706324557497,0.035624799080239127,2988554.6316968715,0.0,400.00000010562394,1.5718628580392044e-14,1738039.9112333895,625.4405989972082,625.4405989972082,14.984005265045468,1250.8811979944164 
 02/15  11:00:00,1.0875,4.45,18.23678557644908,0.03552407639781037,2986296.5633569206,0.0,400.0000000620588,9.235413616337444e-15,1718606.3831314447,625.4405972642131,625.4405972642131,15.580468536419358,1250.8811945284262 
 02/15  12:00:00,1.4375,4.1125,18.814796492815404,0.035480271381085456,2999688.358122245,0.0,400.0000000357831,5.3251552023033185e-15,1744986.185521204,625.4405962166556,625.4405962166556,16.15098449347544,1250.8811924333113 
 02/15  13:00:00,2.2749999999999995,4.1875,19.311112995295534,0.035377711728400124,3006486.240279971,0.0,400.0000000201976,3.0057613129002632e-15,1710358.1353555867,625.4405955921181,625.4405955921181,16.700344723777246,1250.8811911842363 
 02/15  14:00:00,2.4875,4.55,19.590607750365532,0.03536467058513848,3024561.2474072296,0.0,400.0000000111735,1.6628146078462423e-15,1725843.3644968653,625.4405952278715,625.4405952278715,17.05150174367054,1250.881190455743 
 02/15  15:00:00,2.8000000000000003,4.8875,19.616938479459467,0.035303981214414144,3029497.8159463312,0.0,400.00000000614074,9.138272135232664e-16,1700696.7929128562,625.4405950228827,625.4405950228827,17.14462467761329,1250.8811900457654 
 02/15  16:00:00,2.6625,4.8125,19.36013659395597,0.03530730343449101,2864982.41795325,0.0,400.00000000310695,71029.46453549292,1700677.458082846,9528.378592735009,9528.378592735009,17.04063871006863,19056.757185470018 
 02/15  17:00:00,2.0875,4.45,18.859264504042105,0.035382720662362234,2812282.3196173194,0.0,400.0000000012223,76959.9743420656,1710409.8574814368,12496.024591999203,12496.024591999203,16.561373499889278,24992.049183998406 
 02/15  18:00:00,1.9625,4.1125,18.26724528657499,0.035398390358444914,2821843.964160362,0.0,400.0000000004997,30231.3554436689,1662083.9644325746,12496.024591999203,12496.024591999203,16.0299824466579,24992.049183998406 
 02/15  19:00:00,2.0625,4.0,18.02245030115766,0.03539085296918543,2799780.9720312506,0.0,400.00000000020907,12684.572325398698,1619081.120483295,12496.024591999203,12496.024591999203,15.768878529265375,24992.049183998406 
 02/15  20:00:00,1.225,4.0,17.78248351689082,0.035500878852847764,2803195.7308057803,0.0,400.0000000000881,5343.995091808609,1683403.9510229398,12496.024591999203,12496.024591999203,15.469212270367503,24992.049183998406 
 02/15  21:00:00,0.7,4.0,17.518649098227602,0.03557453939515354,2785876.5593606047,0.0,400.0000000000373,2266.8579793680974,1706632.1558370222,12496.024591999203,12496.024591999203,15.13850687829162,24992.049183998406 
 02/15  22:00:00,0.7625,3.8125,17.432749274161598,0.035570396963190094,2775088.478082805,0.0,400.00000000001586,965.3694754592442,1688034.8259975784,12496.024591999203,12496.024591999203,15.045536624072714,24992.049183998406 
 02/15  23:00:00,0.36250000000000004,3.45,17.341383907573537,0.035618220605605766,2779896.4141304917,0.0,400.00000000000676,412.6541825426889,1722003.4388583787,12496.024591999203,12496.024591999203,14.92932039860193,24992.049183998406 
 02/15  24:00:00,0.1,3.1125,17.210551981994904,0.03564945601216257,2772176.9353515245,0.0,400.0000000000029,178.07905246371513,1734062.4942886627,12496.024591999203,12496.024591999203,14.767091901650948,24992.049183998406 
 02/16  01:00:00,0.9125,2.8125,17.24993697747853,0.035527812699068975,2762553.53895404,0.0,400.00000000000125,77.28808267574249,1650992.6233835565,12496.024591999203,12496.024591999203,14.874509984884725,24992.049183998406 
 02/16  02:00:00,1.275,2.45,17.337357397560154,0.03546772076307601,2781664.105238877,0.0,400.0000000000007,33.19334606815802,1627362.8908002053,12496.024591999203,12496.024591999203,15.032065195311215,24992.049183998406 
 02/16  03:00:00,1.0125,2.1125,17.258032503329655,0.03549880544383929,2787617.3564400044,0.0,400.00000000000034,14.221538697563439,1648493.8939803806,12496.024591999203,12496.024591999203,14.944869327860482,24992.049183998406 
 02/16  04:00:00,0.7125,1.5624999999999998,17.174573778266733,0.03553768820375183,2781547.47366141,0.0,400.0000000000003,6.116311842195692,1669776.3024171826,12496.024591999203,12496.024591999203,14.82405602899185,24992.049183998406 
 02/16  05:00:00,0.35,0.925,17.107737062044524,0.03558505858284586,2776060.563203359,0.0,400.0000000000001,2.6495875537602207,1699483.3187405767,12496.024591999203,12496.024591999203,14.712352204404601,24992.049183998406 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,16.930206915645726,0.03562929974009245,2795657.6609445927,0.0,400.0000000000003,1.1561674234501806,1720475.6871336612,12496.024591999203,12496.024591999203,14.552686652584633,24992.049183998406 
 02/16  07:00:00,-0.22499999999999998,0.0,16.808883202148827,0.03567907680710268,2756008.204406514,0.0,400.0000000000002,0.5133036197998054,1722343.801083887,12496.024591999203,12496.024591999203,14.34302901993788,24992.049183998406 
 02/16  08:00:00,-0.36250000000000004,0.0,16.905347210501304,0.03569456090504479,2757421.430687787,0.0,400.0000000000002,0.22707051264974548,1746872.1088709286,12496.024591999203,12496.024591999203,14.414985038239244,24992.049183998406 
 02/16  09:00:00,-0.525,0.0,16.78765883374781,0.035695505314970837,2780640.004154539,0.0,400.0000000000001,0.1002208822183603,1757257.157202486,12496.024591999203,12496.024591999203,14.33468436554389,24992.049183998406 
 02/16  10:00:00,-0.16249999999999998,0.1875,19.082082543026857,0.03563427523244454,2012233.5430631249,0.0,496.13203592566634,0.0544270022320838,1923589.126025509,12496.024591999201,12496.024591999201,16.091585315887237,6263792.049183998 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,19.99999996105872,0.03550586863637993,749007.948123758,0.0,652.529646709017,0.022245431806443783,1951574.7926260142,12496.024591999203,12496.024591999203,17.21255749914612,7613792.049183998 
 02/16  12:00:00,1.0375,0.8875,19.999999999999847,0.03546025886506153,625382.860354143,0.0,726.5932239105075,0.007199526621299248,1919645.5227253444,12496.024591999203,12496.024591999203,17.259760552940843,7613792.049183998 
 02/16  13:00:00,2.5625,1.1875,20.001432790395956,0.0352364214639569,228074.40743375046,115080.96439707829,751.0163768989889,0.0023936810846600775,1765813.0160867588,12496.024591999203,12496.024591999203,17.488661364362173,7613792.049183998 
 02/16  14:00:00,3.0,1.55,18.86929697398228,0.0351598143758369,2867201.3570931433,0.0,635.1137895278712,0.0010022817718477938,1631322.942266332,12496.024591999203,12496.024591999203,16.79817694583693,243872.04918399846 
 02/16  15:00:00,3.1375,1.8875,19.759819927521455,0.03512538427230651,1041818.0932391264,28530.47232572027,628.9551793732021,0.00046923048068256304,1665207.4885252002,12496.024591999203,12496.024591999203,17.222825288048487,6263792.049183998 
 02/16  16:00:00,3.2125,2.0,19.99999999807306,0.03509000767388122,371771.89434114523,0.0,713.1951339120039,0.00016236504155180836,1699668.9453815725,12496.024591999203,12496.024591999203,17.586013917364394,7613792.049183998 
 02/16  17:00:00,2.975,2.0,19.999999999999993,0.03509399856467228,203965.02022226388,0.0,747.487523215993,0.000052912441493377383,1723925.6391870473,12496.024591999203,12496.024591999203,17.55057148934351,7613792.049183998 
 02/16  18:00:00,2.7125,2.0,20.0,0.035101008626266306,591842.2351937647,0.0,758.5133835987742,0.000017435737212280515,1750730.4778618156,12496.024591999203,12496.024591999203,17.511274673922102,7613792.049183998 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,18.259660428967663,0.03512615731375523,2898313.2808574974,0.0,625.9697830851585,0.000007213935521436872,1636457.0797929598,12496.024591999203,12496.024591999203,16.188416533024775,24992.049183998406 
 02/16  20:00:00,1.325,1.45,17.806296811501554,0.03524743343323192,2860089.145008439,0.0,490.5355114052633,0.0000028464400162201137,1673115.987456594,6214.501939025292,6214.501939025292,15.436001431373189,12429.003878050584 
 02/16  21:00:00,0.925,1.1125,17.547507480272365,0.03528169729251422,2960277.4087605383,0.0,445.2048630180413,0.0000014229872869778276,1689955.8802006054,1664.6426320319763,1664.6426320319763,15.14512927052636,3329.2852640639526 
 02/16  22:00:00,0.9374999999999999,0.8125,17.474350438897304,0.0352536972034526,2971264.320844232,0.0,424.60668202515654,7.745279203555334e-7,1671507.2531546662,969.8709570231058,969.8709570231058,14.996698252000769,1939.7419140462116 
 02/16  23:00:00,0.5875,0.44999999999999996,17.583361706265524,0.03527422655282484,3002535.510886679,0.0,413.8623022510073,4.363360270671014e-7,1721923.1133970765,777.6179332318078,777.6179332318078,15.071696532171586,1555.2358664636156 
 02/16  24:00:00,0.4,0.1125,17.4021123244635,0.03527218530224736,3033554.310091938,0.0,407.9851690619415,2.5134470522678115e-7,1728932.5114778676,702.9812633974202,702.9812633974202,14.945318817429948,1405.9625267948404 
 02/17  01:00:00,-0.4125,0.0,17.21234450577453,0.035365900407600265,3022860.035832383,0.0,404.68404437761205,1.4743704921538226e-7,1786293.9658290595,668.1298763146153,668.1298763146153,14.622319943124571,1336.2597526292307 
 02/17  02:00:00,-0.27499999999999997,0.0,17.298570979800544,0.03532881850382074,3012219.0753893596,0.0,402.7668914068985,8.709189569627724e-8,1776446.4404226982,649.8722744382155,649.8722744382155,14.679925921599864,1299.744548876431 
 02/17  03:00:00,0.22499999999999998,0.0,17.42228378289046,0.03523964761212159,3019167.3579748087,0.0,401.6301208593069,5.131040397880899e-8,1739861.97182269,639.5879645339716,639.5879645339716,14.872154868874066,1279.1759290679431 
 02/17  04:00:00,0.2375,0.0,17.43119979888151,0.035226084636961384,3028669.0207172954,0.0,400.9630526374815,3.0313470071789555e-8,1742126.9671139342,633.7074076023378,633.7074076023378,14.905670449066491,1267.4148152046755 
 02/17  05:00:00,0.075,0.0,17.38055180924467,0.03524017097943365,3032212.603314506,0.0,400.57031490940824,1.7951483922052433e-8,1754250.9967717193,630.3055456065873,630.3055456065873,14.847195168375988,1260.6110912131746 
 02/17  06:00:00,0.25,0.0,17.374506684208946,0.035205570286989014,3024702.8303997526,0.0,400.3382160827738,1.0645838767208633e-8,1733325.1569480833,628.3153844516415,628.3153844516415,14.846063203584375,1256.630768903283 
 02/17  07:00:00,0.4,0.43749999999999994,17.407663760359885,0.035185220312988597,3028776.0918158293,0.0,400.2006159785757,6.314677127494958e-9,1722845.523531286,627.1423485907785,627.1423485907785,14.90689923815324,1254.284697181557 
 02/17  08:00:00,0.3375,1.075,17.38062099517403,0.035201447500150834,3031269.336164641,0.0,400.1190850821671,3.748374630602712e-9,1727294.8125866584,626.449335711807,626.449335711807,14.881287870537891,1252.898671423614 
 02/17  09:00:00,0.3,1.7375,17.36642988845732,0.03521414764829741,3028772.5909368196,0.0,400.0707390967605,2.2266150458380655e-9,1728921.2992786684,626.0393327552661,626.0393327552661,14.856757678241621,1252.0786655105321 
 02/17  10:00:00,0.175,1.5624999999999998,19.408306503540466,0.03524583782968649,2133960.393172853,0.0,502.0207740499319,1.5152349750556726e-9,1923977.0233781699,766.5016389104628,766.5016389104628,16.357894924079186,6240333.003277821 
 02/17  11:00:00,0.5375000000000001,0.925,19.99999997121458,0.03521088469995573,1506125.4703387595,0.0,684.5102229042268,8.105403100122821e-10,1971797.5773185508,2451.81774224638,2451.81774224638,17.120198981402744,7593703.635484492 
 02/17  12:00:00,0.675,0.26249999999999996,19.999999999999954,0.035208439321262275,1191059.749351697,0.0,769.4139196769331,3.229932500503501e-10,1957888.3180468678,5462.087282549902,5462.087282549902,17.163276585663372,7599724.174565099 
 02/17  13:00:00,0.7250000000000001,0.0,20.0,0.03520972705130256,970509.5840906745,0.0,789.09789208089,1.2106872999720052e-10,1952716.8354958647,6613.305570022032,6613.305570022032,17.178571202718715,7602026.611140044 
 02/17  14:00:00,0.8,0.0,18.377845502763464,0.03520053879899643,2964753.1928314334,0.0,674.4146819194743,5.5293621939653265e-11,1804790.566305188,3735.0337058472505,3735.0337058472505,15.991712801772294,226350.06741169453 
 02/17  15:00:00,0.8625,0.0,19.628416437745056,0.03519384439380655,1390510.4140168855,3194.507122388037,673.7319350530896,2.9721984914458517e-11,1885489.3445295864,2613.359773278305,2613.359773278305,16.72317942158936,6244026.7195465565 
 02/17  16:00:00,0.9625,0.0,19.99999999999868,0.03518105454076176,848149.4735081983,0.0,750.7665043068844,74911.26002691,1928651.7366097206,10368.320362253247,10368.320362253247,17.235217235296126,7609536.640724506 
 02/17  17:00:00,0.8125,0.0,20.0,0.03520119093526954,818209.6928315067,0.0,757.9221628218784,78118.3707300458,1943814.9942605975,12496.024591999203,12496.024591999203,17.22601280377334,7613792.049183998 
 02/17  18:00:00,0.7,0.0,20.0,0.03521683335928711,909143.0155672126,0.0,760.0904392382326,24619.176800391087,1955173.121647224,12496.024591999203,12496.024591999203,17.20922533306635,7613792.049183998 
 02/17  19:00:00,0.7625,0.1875,18.294180817017605,0.03519650953271193,2877243.1860573296,0.0,669.8494547451733,12065.778321244721,1802308.8576303222,12496.024591999203,12496.024591999203,15.985643787619411,24992.049183998406 
 02/17  20:00:00,0.3,0.5499999999999999,17.497581254629267,0.03524236940222293,2803530.523182996,0.0,529.8511034350589,5778.567210340463,1753842.6600181432,12496.024591999203,12496.024591999203,15.114281310137423,24992.049183998406 
 02/17  21:00:00,0.0625,0.8875,17.286492899109838,0.03525451892870146,2771585.675190349,0.0,455.05193823814426,2450.5591678888204,1748731.0670482118,12496.024591999203,12496.024591999203,14.829468828361055,24992.049183998406 
 02/17  22:00:00,0.16250000000000003,1.1875,17.231986162937194,0.035212153532365106,2767502.977225023,0.0,423.78882793624183,1058.907487968895,1731784.6976965307,12496.024591999203,12496.024591999203,14.784221465191258,24992.049183998406 
 02/17  23:00:00,0.2,1.55,17.197982994013806,0.035175425588900244,2767439.076066654,0.0,410.28287185486,457.7199643410587,1724256.748153885,12496.024591999203,12496.024591999203,14.758246758186342,24992.049183998406 
 02/17  24:00:00,0.2,1.8875,17.16764107214302,0.03514431558117051,2768147.550298218,0.0,404.4474228768315,197.96746937566203,1721229.5216412547,12496.024591999203,12496.024591999203,14.732779348065929,24992.049183998406 
 02/18  01:00:00,0.2625,2.125,17.14384591339898,0.035092134919321984,2768113.2795299557,0.0,401.924854090716,85.68074253400599,1712164.4348720014,12496.024591999203,12496.024591999203,14.718720602586767,24992.049183998406 
 02/18  02:00:00,0.36250000000000004,2.2625,17.13598990552595,0.03502748244776609,2768708.824878392,0.0,400.8328435077909,37.07223861587903,1701005.1062397603,12496.024591999203,12496.024591999203,14.724323580154831,24992.049183998406 
 02/18  03:00:00,0.5874999999999999,2.425,17.094588277145228,0.03494489747859909,2786161.001069307,0.0,400.35999736261374,16.02450881002475,1677179.6609383607,12496.024591999203,12496.024591999203,14.747880970870028,24992.049183998406 
 02/18  04:00:00,0.7625,2.625,16.967085993738927,0.03486796695025361,2784367.0114511712,0.0,400.15684467423216,6.981603547844933,1645003.2943273706,12496.024591999203,12496.024591999203,14.651161505413919,24992.049183998406 
 02/18  05:00:00,0.9875000000000002,2.7625,16.97233098886941,0.034784736584873174,2780011.122107564,0.0,400.0686639705761,3.0564290622501797,1621044.6150606973,12496.024591999203,12496.024591999203,14.673246348498646,24992.049183998406 
 02/18  06:00:00,0.7875000000000001,2.925,16.944301887564194,0.03476297688527902,2788137.782577048,0.0,400.02998368600487,1.3346593348649298,1640943.011559152,12496.024591999203,12496.024591999203,14.641268607811277,24992.049183998406 
 02/18  07:00:00,0.4125,3.1875,16.84634228195422,0.03477241118888313,2784281.7185569834,0.0,400.01314489755015,0.5851168604878293,1668961.2629409318,12496.024591999203,12496.024591999203,14.503622673414231,24992.049183998406 
 02/18  08:00:00,1.05,3.55,16.888364541153752,0.03464124969325859,2768068.426651121,0.0,400.00578684674434,0.2575890444348684,1602919.8314684443,12496.024591999203,12496.024591999203,14.583066497384046,24992.049183998406 
 02/18  09:00:00,2.5,3.8875,17.39393956497543,0.03439457385762489,2736258.671500977,0.0,400.0025005659549,0.11130731870209518,1495051.675333796,12496.024591999203,12496.024591999203,15.11908556097055,24992.049183998406 
 02/18  10:00:00,3.2875,3.8125,19.55875660990851,0.03427490223943834,1152527.3912669753,14901.524907156792,509.5463017839637,0.055745929985373255,1633697.3237718928,12496.024591999203,12496.024591999203,17.064693398520483,6263792.049183998 
 02/18  11:00:00,4.3375,3.45,20.05285095124737,0.034139016269447105,49859.00646555118,180741.43105924103,671.7640422004997,0.019293461532824838,1592110.5840388387,12496.024591999203,12496.024591999203,17.76486450205458,7613792.049183998 
 02/18  12:00:00,5.7749999999999995,3.1125,20.49568236976417,0.03394874710497442,0.0,266230.51260731014,733.310174082729,0.00607333387231795,1482623.876030723,12496.024591999203,12496.024591999203,18.281068240287723,7613792.049183998 
 02/18  13:00:00,6.2375,3.125,20.89112829546317,0.03389808141299512,0.0,259365.55205386018,752.9356605794694,0.001938423979746971,1480963.4226825174,12496.024591999203,12496.024591999203,18.73086249651344,7613792.049183998 
 02/18  14:00:00,6.137499999999999,3.2625,19.98327022353503,0.03392781854172542,2605381.579507193,11636.231539823924,660.1450289518185,0.0009022232400467377,1413249.4300609995,12496.024591999203,12496.024591999203,18.069064280133695,243872.04918399846 
 02/18  15:00:00,6.0375,3.425,20.702490562366265,0.03395742992659177,263352.78572832554,210137.50163103093,646.0068534236938,0.0003967752091150231,1471018.65010001,12496.024591999203,12496.024591999203,18.457345506107824,6263792.049183998 
 02/18  16:00:00,5.9375,3.625,20.9620236104634,0.03398691673534436,0.0,251510.1441192551,727.9765747516021,76056.74570015376,1531190.9418965327,12496.024591999203,12496.024591999203,18.86616269285252,7613792.049183998 
 02/18  17:00:00,5.8375,3.7625,20.76410888296178,0.03401649816992269,0.0,250590.39415177132,751.1472450196702,78894.5377187576,1519562.8444677386,12496.024591999203,12496.024591999203,18.673730786047173,7613792.049183998 
 02/18  18:00:00,5.7375,3.925,20.433099041043885,0.03404787173587366,0.0,242279.95066973014,758.9567103168899,23558.76439197091,1499406.1566124354,12496.024591999203,12496.024591999203,18.410491662381737,7613792.049183998 
 02/18  19:00:00,5.512500000000001,3.8125,19.20633017017395,0.03408744570585755,2882255.939260141,0.0,655.3281553063204,11203.99799778616,1407473.081609841,12496.024591999203,12496.024591999203,17.416344829591477,24992.049183998406 
 02/18  20:00:00,5.15,3.45,18.840493307009776,0.03414180770684372,2839530.2776747723,0.0,506.7394437362061,4746.964843300982,1392821.3316673555,12496.024591999203,12496.024591999203,16.930986965485708,24992.049183998406 
 02/18  21:00:00,4.8125,3.1125,18.58213950525023,0.03419420940710869,2848628.574444401,0.0,442.45915122261135,1886.528402422579,1403873.3254642917,12496.024591999203,12496.024591999203,16.686679596438207,24992.049183998406 
 02/18  22:00:00,4.7,3.1875,18.43591956667504,0.03420917695344768,2821553.322355021,0.0,417.22078914380097,765.1944563272165,1391791.6413848023,12496.024591999203,12496.024591999203,16.472991748467464,24992.049183998406 
 02/18  23:00:00,4.6375,3.55,18.472484638802,0.03421318059271872,2825590.6804913925,0.0,406.9736056151108,309.8664738703015,1403628.738677283,12496.024591999203,12496.024591999203,16.510055253413952,24992.049183998406 
 02/18  24:00:00,4.6,3.8875,18.335845691842387,0.03421354102167998,2839491.033681501,0.0,402.83566272787334,126.00038303722636,1397130.0906444462,12496.024591999203,12496.024591999203,16.418250291320867,24992.049183998406 
 02/19  01:00:00,3.5375,3.8125,18.134848465187794,0.03436254963885513,2823474.0252017295,0.0,401.1635458491071,51.70121965973607,1483524.9771923823,12496.024591999203,12496.024591999203,16.086082776680595,24992.049183998406 
 02/19  02:00:00,2.9625,3.45,18.04959636681398,0.03444817855324782,2803027.6096702195,0.0,400.4800676339887,21.33141742107192,1529499.832780672,12496.024591999203,12496.024591999203,15.899152688963202,24992.049183998406 
 02/19  03:00:00,3.0,3.1125,18.028666768973377,0.03445048633406821,2802448.9554252783,0.0,400.1984046820149,8.815951734514844,1523190.3511216464,12496.024591999203,12496.024591999203,15.883099136818785,24992.049183998406 
 02/19  04:00:00,3.3749999999999996,2.8125,18.05391764616785,0.03440788584096997,2800401.007865711,0.0,400.08197615684895,3.6425442928945,1485679.9142754222,12496.024591999203,12496.024591999203,15.940696612562245,24992.049183998406 
 02/19  05:00:00,3.4124999999999996,2.45,18.087511525996767,0.03441196140705699,2808479.705930505,0.0,400.0338002091642,1.5018849836621921,1487737.856502813,12496.024591999203,12496.024591999203,15.994129158796241,24992.049183998406 
 02/19  06:00:00,2.8,2.1125,17.983543684252297,0.034504093775985484,2811120.392961119,0.0,400.0139788037032,0.621136847683929,1542405.0325450506,12496.024591999203,12496.024591999203,15.84177608022537,24992.049183998406 
 02/19  07:00:00,2.5625,2.1875,17.875334777081704,0.03454700866425824,2799691.375824785,0.0,400.0058050486851,0.25794264784399346,1553048.362168538,12496.024591999203,12496.024591999203,15.692671075459227,24992.049183998406 
 02/19  08:00:00,2.0375,2.5500000000000003,17.801607032355,0.03463040114759654,2796846.629105079,0.0,400.0024187167852,0.10747372602869393,1600200.4529572048,12496.024591999203,12496.024591999203,15.563357277425741,24992.049183998406 
 02/19  09:00:00,1.7,2.8875,17.83386412315807,0.03468723551358578,2768084.643614815,0.0,400.0010093201318,0.044848324526416766,1631776.5892102534,12496.024591999203,12496.024591999203,15.489434276154908,24992.049183998406 
 02/19  10:00:00,1.7625,3.1875,19.609659759509746,0.034691272137656284,1051970.0001669403,31466.41530020109,509.9044103207709,0.02230703063847574,1791817.1042369097,12496.024591999203,12496.024591999203,16.89476222598507,6263792.049183998 
 02/19  11:00:00,3.3625,3.55,20.024413132832592,0.034483199415701986,50757.73952745397,163194.933872352,671.9192581278361,0.007714499010787646,1687139.3942304174,12496.024591999203,12496.024591999203,17.610345094633978,7613792.049183998 
 02/19  12:00:00,3.6125,3.8875,20.197252895948637,0.03446387584929177,0.0,289314.47479193733,733.4476960393617,0.002433228556603511,1678043.990529181,12496.024591999203,12496.024591999203,17.786520082928085,7613792.049183998 
 02/19  13:00:00,3.325,3.8125,20.276925648077796,0.03450387940932196,0.0,294241.2520254982,752.7181724414168,0.0007755099801414021,1715622.368448243,12496.024591999203,12496.024591999203,17.820873728784573,7613792.049183998 
 02/19  14:00:00,3.5875000000000004,3.45,19.24814904196648,0.03445704050855117,2847819.442614259,0.0,632.5333329733329,0.0003180943578422745,1606818.4112925984,12496.024591999203,12496.024591999203,17.173145380099527,243872.04918399846 
 02/19  15:00:00,3.825,3.1125,20.08409820178073,0.03441469256166848,636290.8409248153,206227.8653279289,628.6725880085829,0.0001471978267972324,1629375.2289790781,12496.024591999203,12496.024591999203,17.60293453392436,6263792.049183998 
 02/19  16:00:00,3.8374999999999995,2.8125,20.285806218461598,0.034410143292187445,0.0,282647.6425192489,715.2076345618669,0.00005242750706735966,1666615.7589940107,12496.024591999203,12496.024591999203,17.930096664308127,7613792.049183998 
 02/19  17:00:00,3.675,2.45,20.234573141270403,0.034432944986309715,0.0,283740.02449914516,747.1546977822733,0.000016416859842954497,1678080.8215290278,12496.024591999203,12496.024591999203,17.864903697088536,7613792.049183998 
 02/19  18:00:00,3.5375,2.1125,20.130452850080705,0.034454301817733665,0.0,275370.20155578374,757.9345892767942,0.000005249212298980758,1683001.6262977696,11686.823126804891,11686.823126804891,17.765844999494043,7612173.64625361 
 02/19  19:00:00,3.3125,2.1875,18.984385995765916,0.034484953892066655,2947359.9535618294,0.0,668.7980830571798,0.0000026252270362695794,1608369.3731433032,3889.0293744804526,3889.0293744804526,16.864492715135846,7778.058748960905 
 02/19  20:00:00,2.575,2.5500000000000003,18.507466380874042,0.034585399828989054,2963731.6440741173,0.0,536.4362957206845,0.0000013505725311913081,1619589.5898809703,1598.20968925633,1598.20968925633,16.20427657994538,3196.41937851266 
 02/19  21:00:00,2.0124999999999997,2.8875,18.314423851044452,0.03466189316768134,2995478.739727521,0.0,471.96802872494624,7.118875187406554e-7,1654404.8602381323,931.6099273163431,931.6099273163431,15.931457329341997,1863.2198546326863 
 02/19  22:00:00,2.0875,3.0,18.2430987793863,0.034665356535671404,3007931.638285651,0.0,439.76305526376086,3.9333923471894645e-7,1636588.615018292,759.6294592135223,759.6294592135223,15.858838936997396,1519.2589184270446 
 02/19  23:00:00,1.45,3.0,18.13277842172324,0.03477653334569189,3029046.991912887,0.0,422.44476140672816,2.2202496020589665e-7,1694151.9351759357,693.1983985003287,693.1983985003287,15.71267107861596,1386.3967970006574 
 02/19  24:00:00,0.9374999999999999,3.0,17.946065156822357,0.03487218108648766,3029165.5866541495,0.0,412.8685186248743,1.2729618660990977e-7,1724634.4683824615,662.1440733987208,662.1440733987208,15.46357692311124,1324.2881467974416 
 02/20  01:00:00,0.9,2.8125,17.8778451811941,0.03489312073934907,3028137.9481807537,0.0,407.43714454083135,7.356869616437031e-8,1719801.2942163271,646.0431366967816,646.0431366967816,15.388399764677288,1292.0862733935633 
 02/20  02:00:00,0.525,2.45,17.782021331289744,0.034955070274431344,3035222.9326396585,0.0,404.3155662024592,4.2689849176793314e-8,1750028.9871011763,637.2041751695335,637.2041751695335,15.270157563199874,1274.408350339067 
 02/20  03:00:00,-0.075,2.1125,17.62436384033116,0.03504854650333909,3037311.5991554786,0.0,402.5217347861787,2.4945157283010043e-8,1794919.583424097,632.2401098824719,632.2401098824719,15.050651864933549,1264.4802197649437 
 02/20  04:00:00,-0.48749999999999993,2.1875,17.50228137890022,0.03510973419499416,3034148.0205369205,0.0,401.4870813280629,1.4710300950152709e-8,1822794.446249784,629.4237705183415,629.4237705183415,14.875106172421876,1258.847541036683 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,17.4214594939017,0.03514240263511774,3032159.034936814,0.0,400.8813764937937,8.718631072440746e-9,1837736.5476283627,627.7925324068287,627.7925324068287,14.764995205870488,1255.5850648136575 
 02/20  06:00:00,-0.9875000000000002,2.8875,17.347392221040806,0.035178371260279326,3032630.714790758,0.0,400.5240730936032,5.184163623938979e-9,1856758.4380331398,626.8357770439563,626.8357770439563,14.664122354058524,1253.6715540879127 
 02/20  07:00:00,-1.1624999999999999,3.1875,17.288491301781622,0.03520516121381301,3029651.9671472404,0.0,400.3125043005273,3.0913119694423943e-9,1867378.9970288181,626.2712183502942,626.2712183502942,14.580177885577333,1252.5424367005885 
 02/20  08:00:00,-1.2625,3.55,17.273022270690824,0.03522333610165473,3025245.701771022,0.0,400.18659850402895,1.8458440028233289e-9,1874403.8064594604,625.9362191673393,625.9362191673393,14.540897819138264,1251.8724383346787 
 02/20  09:00:00,-1.3624999999999998,3.8875,17.37740440811973,0.03524148335613085,3012977.8606485194,0.0,400.111214063226,1.1001364276928633e-9,1891079.0749796722,625.7361733933699,625.7361733933699,14.582684807082092,1251.4723467867398 
 02/20  10:00:00,-0.7124999999999999,4.4375,19.484035638852006,0.03516147384275593,1425002.609480347,5522.745441480756,502.75802595634013,7.465445372288683e-10,2019774.0220388793,769.2099668918528,769.2099668918528,16.304134161033907,6240338.419933784 
 02/20  11:00:00,0.7000000000000001,5.075,20.00022595077096,0.03498105749096152,117557.6120382503,70417.17997790605,688.7645820058435,3.8983536951964745e-10,1951629.6949714683,2525.116092771501,2525.116092771501,17.14521321742518,7593850.2321855435 
 02/20  12:00:00,1.3,5.7375,20.071470850612183,0.03491246458714789,0.0,246603.30289947265,773.0762852007265,1.4647869913080685e-10,1894475.5648063654,5627.83344836668,5627.83344836668,17.291762636823563,7600055.6668967325 
 02/20  13:00:00,1.8625,5.812499999999999,20.28852629194143,0.03483257123284922,0.0,260568.17102417647,790.5369995994167,5.198146969177563e-11,1856300.0414458637,6693.759220936751,6693.759220936751,17.54046865231054,7602187.518441873 
 02/20  14:00:00,2.5125,5.45,19.39968854299937,0.03473277185066977,2901735.4878975814,0.0,670.6036066644729,2.3484271439757602e-11,1725459.8454492677,3782.8308959287256,3782.8308959287256,17.067575220005374,226445.6617918575 
 02/20  15:00:00,2.575,5.1125,20.197445543611813,0.034711558603689685,596967.9376169206,132406.93400154443,673.9075291964812,1.2610685849563913e-11,1767124.2305018457,2524.970043127955,2524.970043127955,17.471021673604646,6243849.940086256 
 02/20  16:00:00,2.6875,5.0,20.303196386949892,0.03466866058456612,0.0,275576.71595238644,753.7202656719601,76668.8360593504,1784618.357821543,10391.28029289439,10391.28029289439,17.776424250849537,7609582.560585788 
 02/20  17:00:00,2.175,5.0,20.182002668858154,0.03470231280362699,0.0,306521.03636777226,759.3508938461056,79021.7528069562,1825906.1258470407,12496.024591999203,12496.024591999203,17.618687271189273,7613792.049183998 
 02/20  18:00:00,2.05,5.0,20.05346938200502,0.03468074404622583,0.0,307652.72940099216,760.8238952496548,23517.7509200563,1825131.773331687,12496.024591999203,12496.024591999203,17.47859218223973,7613792.049183998 
 02/20  19:00:00,1.8250000000000002,4.8125,18.702331114468866,0.03466251981071286,2847280.655586205,0.0,647.971272222645,10486.049570510439,1729727.818465922,12496.024591999203,12496.024591999203,16.444583568778132,24992.049183998406 
 02/20  20:00:00,1.2875,4.45,18.15066609230977,0.03468125244452861,2791894.9552632677,0.0,519.8767270009087,5024.443243482833,1715984.0583980107,12496.024591999203,12496.024591999203,15.785726874317875,24992.049183998406 
 02/20  21:00:00,0.975,4.1125,17.966248115441847,0.03466739601585386,2776697.160277499,0.0,448.5429209453788,2035.8445411572877,1725964.7316107803,12496.024591999203,12496.024591999203,15.54907089229084,24992.049183998406 
 02/20  22:00:00,0.7749999999999999,4.1875,17.867378784185252,0.0346238874101613,2770964.2470257576,0.0,420.1570443568259,845.3255524712729,1735592.319843632,12496.024591999203,12496.024591999203,15.425812347277752,24992.049183998406 
 02/20  23:00:00,0.575,4.55,17.690063281541256,0.034573697315285916,2787012.96286383,0.0,408.41516093107,352.9077677593299,1742131.7500645334,12496.024591999203,12496.024591999203,15.280323148126826,24992.049183998406 
 02/20  24:00:00,0.5,4.8875,17.53853338680159,0.0345052473563585,2769807.6935450835,0.0,403.569172921821,149.68085778095116,1729670.7316346327,12496.024591999203,12496.024591999203,15.099406035157983,24992.049183998406 
 02/21  01:00:00,1.375,4.875,17.599581032174044,0.03434212636928336,2763293.157820974,0.0,401.5182522621054,63.67113895651064,1642371.193810024,12496.024591999203,12496.024591999203,15.236868041389144,24992.049183998406 
 02/21  02:00:00,2.4000000000000004,4.7375,17.833199168743512,0.034184542932695725,2765003.328926754,0.0,400.6373746784201,26.729663233118863,1558668.048554778,12496.024591999203,12496.024591999203,15.556094879556998,24992.049183998406 
 02/21  03:00:00,2.8875,4.575,18.10695399930066,0.034102599040998896,2783206.6486465298,0.0,400.2614266222271,10.963481621460627,1540970.10360346,12496.024591999203,12496.024591999203,15.894513997536809,24992.049183998406 
 02/21  04:00:00,2.875,4.375,18.121373978470995,0.0340898882035635,2799918.4515226604,0.0,400.10686114150843,4.4814493297966225,1548455.2414632924,12496.024591999203,12496.024591999203,15.947055948988568,24992.049183998406 
 02/21  05:00:00,3.175,4.2375,18.130114900524905,0.034033653486271645,2795209.6177442027,0.0,400.04378031732546,1.8360207552239567,1515956.026683845,12496.024591999203,12496.024591999203,15.97502967525124,24992.049183998406 
 02/21  06:00:00,3.775,4.075,18.231009809951683,0.03393618782859989,2802315.9152731854,0.0,400.01790608734757,0.7509298703923936,1464936.7752600694,12496.024591999203,12496.024591999203,16.14590657223789,24992.049183998406 
 02/21  07:00:00,4.0,4.0,18.26203339478973,0.033905099712826986,2815636.4418367604,0.0,400.0073189494626,0.30693571770337524,1448126.0011144448,12496.024591999203,12496.024591999203,16.230204290732132,24992.049183998406 
 02/21  08:00:00,4.0625,4.0,18.252106289135725,0.03390513902527758,2813632.1939267633,0.0,400.00299616927697,0.12565073335329993,1439709.3017293843,12496.024591999203,12496.024591999203,16.22299372026772,24992.049183998406 
 02/21  09:00:00,4.1,4.0,18.308284997288663,0.03390677030308019,2808532.7909621494,0.0,400.0012250051087,0.05137319557631072,1440157.6112579575,12496.024591999203,12496.024591999203,16.26445910198927,24992.049183998406 
 02/21  10:00:00,3.7874999999999996,4.1875,18.414057530187566,0.03395719165516428,2797198.138066882,0.0,400.0004984272614,0.020902607664259814,1480980.0629023167,12496.024591999203,12496.024591999203,16.29744801595972,24992.049183998406 
 02/21  11:00:00,4.475,4.55,18.724887057665185,0.033870344438399695,2780112.6750395405,0.0,400.0002002724815,0.008398852609869868,1434765.7374525932,12496.024591999203,12496.024591999203,16.59579352964189,24992.049183998406 
 02/21  12:00:00,5.25,4.8875,19.151145661414755,0.03377200297894209,2796371.8696202356,0.0,400.00007831908806,0.0032844775911519512,1402071.4104042053,12496.024591999203,12496.024591999203,17.094450663423405,24992.049183998406 
 02/21  13:00:00,5.3375,5.0,19.40612240176245,0.03377000975838029,2805230.3329946687,0.0,400.00002991544113,0.0012545676640990946,1423091.0291132042,12496.024591999203,12496.024591999203,17.357626420341184,24992.049183998406 
 02/21  14:00:00,5.3,5.0,19.510323132842366,0.03378819462379202,2812601.9917470263,0.0,400.0000112824975,0.0004731555316614132,1441320.300820156,12496.024591999203,12496.024591999203,17.472622068591363,24992.049183998406 
 02/21  15:00:00,5.2375,5.0,19.483254235378187,0.03381091002281891,2816590.5563209383,0.0,400.000004246877,0.00017810182227417394,1446718.616802029,12496.024591999203,12496.024591999203,17.455801634428628,24992.049183998406 
 02/21  16:00:00,5.2,5.0,19.487796788218674,0.03383005748775149,2815034.2157950546,0.0,400.0000016013797,69705.06569859179,1450624.0783430072,12496.024591999203,12496.024591999203,17.4512994289774,24992.049183998406 
 02/21  17:00:00,5.2,5.0,19.371772009747122,0.03384232880760154,2830158.28569217,0.0,400.00000060572125,75587.28888835768,1443914.304415947,12496.024591999203,12496.024591999203,17.39435429787272,24992.049183998406 
 02/21  18:00:00,5.1375,5.0,19.030057251716208,0.03386391141110967,2845530.6435363404,0.0,400.0000002334712,27871.503387274846,1418867.0844623244,12496.024591999203,12496.024591999203,17.122066197730174,24992.049183998406 
 02/21  19:00:00,4.6625,5.0,18.80765216447199,0.03396143631190986,2831050.181096978,0.0,400.0000000918065,11006.277152810037,1440384.0231686097,12496.024591999203,12496.024591999203,16.83041288528034,24992.049183998406 
 02/21  20:00:00,3.3375000000000004,5.0,18.542215324857644,0.03418553026651757,2823132.23350868,0.0,400.0000000365476,4379.844784287412,1550150.5636481368,12496.024591999203,12496.024591999203,16.433032740629287,24992.049183998406 
 02/21  21:00:00,2.825,5.0,18.248223874440097,0.03429834165531913,2814654.172398896,0.0,400.0000000148074,1774.5582207348903,1570216.484632444,12496.024591999203,12496.024591999203,16.091631988445535,24992.049183998406 
 02/21  22:00:00,2.4,5.125,18.10022021437974,0.03437231745546238,2793345.1515368028,0.0,400.0000000060559,725.7281519712483,1593222.4023472127,12496.024591999203,12496.024591999203,15.861511767995404,24992.049183998406 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,18.065548745423634,0.03444697452171551,2785361.170916577,0.0,400.00000000247576,296.6782865093875,1645571.814212916,12496.024591999203,12496.024591999203,15.752816661077242,24992.049183998406 
 02/21  24:00:00,1.6375000000000002,5.5875,17.975590389482385,0.03447481798793291,2783722.6263984283,0.0,400.0000000010139,121.49725156160203,1658140.4867493701,12496.024591999203,12496.024591999203,15.645944785923572,24992.049183998406 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,17.802707642325053,0.0346408269324925,2786595.924537696,0.0,400.00000000041666,49.9044854899241,1736521.151450068,12496.024591999203,12496.024591999203,15.39847528850754,24992.049183998406 
 02/22  02:00:00,0.2625,5.2125,17.62551468036144,0.034766845735073916,2766005.4316168027,0.0,400.00000000017485,20.932405292976185,1760439.2709703723,12496.024591999203,12496.024591999203,15.142228521405759,24992.049183998406 
 02/22  03:00:00,0.36250000000000004,4.9125,17.601789239548403,0.034813601826136346,2761563.472973471,0.0,400.0000000000741,8.855876644719853,1745984.759637904,12496.024591999203,12496.024591999203,15.122595982592749,24992.049183998406 
 02/22  04:00:00,0.4625,4.674999999999999,17.58837701673178,0.03486060305940848,2763697.526210255,0.0,400.0000000000314,3.7482518045792785,1734316.5302075315,12496.024591999203,12496.024591999203,15.126363275723415,24992.049183998406 
 02/22  05:00:00,-0.375,4.4125,17.46326145294717,0.035038535041535666,2771347.436324448,0.0,400.0000000000134,1.5908147868328246,1810644.254675888,12496.024591999203,12496.024591999203,14.93698639018688,24992.049183998406 
 02/22  06:00:00,-1.0875000000000001,4.1125,17.281436972291903,0.03519923609796527,2752319.0991607057,0.0,400.00000000000574,0.6842254959132934,1861125.7674133535,12496.024591999203,12496.024591999203,14.654958525886729,24992.049183998406 
 02/22  07:00:00,-1.3875,4.0,17.200719028072008,0.0352851893311862,2743854.776416669,0.0,400.00000000000244,0.2970213213815127,1882055.6917372574,12496.024591999203,12496.024591999203,14.532131395638443,24992.049183998406 
 02/22  08:00:00,-1.6874999999999998,4.0,17.12901424431458,0.03536249601956793,2738540.217119193,0.0,400.00000000000114,0.129541047449914,1904806.5548684718,12496.024591999203,12496.024591999203,14.423732594461644,24992.049183998406 
 02/22  09:00:00,-1.9875000000000003,4.0,17.108627163950832,0.03544073051059521,2725545.582194519,0.0,400.00000000000057,0.05668757648207212,1931186.8388576256,12496.024591999203,12496.024591999203,14.346245812331944,24992.049183998406 
 02/22  10:00:00,-2.1,4.1875,17.168781062497608,0.03548584990286546,2713323.3623543466,0.0,400.0000000000001,0.02478186002929994,1946445.3524976014,12496.024591999203,12496.024591999203,14.362935900503073,24992.049183998406 
 02/22  11:00:00,-2.1625000000000005,4.55,17.270790143977344,0.03552103540306872,2709835.567426947,0.0,400.00000000000017,0.010777098182851937,1962674.0373450741,12496.024591999203,12496.024591999203,14.438844929528159,24992.049183998406 
 02/22  12:00:00,-2.2,4.8875,17.354292522514974,0.03555221131104997,2709879.599885182,0.0,400.0000000000002,0.004660985710110496,1975196.8973437177,12496.024591999203,12496.024591999203,14.508231562555867,24992.049183998406 
 02/22  13:00:00,-2.1375,4.5625,17.427095784442358,0.035558896926680086,2710929.8774494813,0.0,400.00000000000017,0.002007177611281553,1976417.7267700925,12496.024591999203,12496.024591999203,14.581673093812412,24992.049183998406 
 02/22  14:00:00,-1.975,3.925,17.471461396284248,0.035545904057242325,2717869.3957319474,0.0,400.00000000000017,0.0008612638331607663,1965601.0867604767,12496.024591999203,12496.024591999203,14.653367425297839,24992.049183998406 
 02/22  15:00:00,-1.8375,3.2625,17.434488952727495,0.03553639205484004,2730776.011423955,0.0,400.00000000000017,0.00036944319127178076,1950280.4481066712,12496.024591999203,12496.024591999203,14.662338734946832,24992.049183998406 
 02/22  16:00:00,-1.7375,2.5625,17.345356658782308,0.035532070453042144,2735630.3497550553,0.0,400.0000000000001,63805.23493109498,1931417.8024058898,12496.024591999203,12496.024591999203,14.604231403178314,24992.049183998406 
 02/22  17:00:00,-1.575,1.925,17.307580768179665,0.0355189781160627,2732755.2351960363,0.0,400.00000000000006,71851.30413185424,1909610.0501040993,12496.024591999203,12496.024591999203,14.583540753806517,24992.049183998406 
 02/22  18:00:00,-1.4375,1.2625,17.234250522878526,0.035508454121323835,2745368.6502394513,0.0,400.0,30142.854754542455,1890374.1700093334,12496.024591999203,12496.024591999203,14.55899063246891,24992.049183998406 
 02/22  19:00:00,-1.5875,1.0,17.137336808889895,0.03554175936181339,2743951.6609117407,0.0,400.00000000000017,13181.650434944173,1895795.8226569607,12496.024591999203,12496.024591999203,14.452888868192947,24992.049183998406 
 02/22  20:00:00,-1.9499999999999997,1.0,17.026388700281867,0.035606817338983854,2741731.1930877613,0.0,400.00000000000017,5782.428616556791,1922009.165016998,12496.024591999203,12496.024591999203,14.308198871093982,24992.049183998406 
 02/22  21:00:00,-2.2875,1.0,16.918433179632395,0.035668103636130086,2735991.3488961374,0.0,400.00000000000017,2554.6854230319477,1945166.9816732705,12496.024591999203,12496.024591999203,14.162470166285933,24992.049183998406 
 02/22  22:00:00,-2.525,1.1875,16.827452134926766,0.03572432215086174,2731851.1488297074,0.0,400.00000000000017,1135.4097194075785,1959392.781517085,12496.024591999203,12496.024591999203,14.04653595566531,24992.049183998406 
 02/22  23:00:00,-2.7875,1.55,16.743508242087646,0.03578913596832523,2728499.811296166,0.0,400.0000000000002,507.1424673699796,1976763.8228682752,12496.024591999203,12496.024591999203,13.93532533279496,24992.049183998406 
 02/22  24:00:00,-3.025,1.8875,16.661054084953857,0.035849188484695343,2725472.5310219997,0.0,400.0000000000002,227.58637562330676,1991833.5353246655,12496.024591999203,12496.024591999203,13.828957184077398,24992.049183998406 
