Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,16.568211238677772,0.03593454618328699,2722004.799316039,0.0,400.0000000000002,102.61544810480751,2028107.335830138,12496.024591999203,12496.024591999203,13.687358600002048,24992.049183998406 
 02/23  02:00:00,-4.137500000000001,1.7375,16.449743751517076,0.03604772903644199,2715332.2566749565,0.0,400.00000000000017,46.52871318798285,2083265.6218992355,12496.024591999203,12496.024591999203,13.492114779695784,24992.049183998406 
 02/23  03:00:00,-4.775,1.575,16.32960364475106,0.03615644769723746,2711004.206157963,0.0,400.0000000000002,21.236333913385128,2141387.5834439257,12496.024591999203,12496.024591999203,13.346165985314414,24992.049183998406 
 02/23  04:00:00,-5.375,1.3749999999999998,16.222132749739504,0.03626057790414754,2718491.7864323333,0.0,400.0000000000001,9.748596560863112,2206994.5333825583,12496.024591999203,12496.024591999203,13.300780333345774,24992.049183998406 
 02/23  05:00:00,-6.0375,1.2375,16.105672871663394,0.03637464092972161,2727115.9102839483,0.0,400.0000000000001,4.499797425334823,2278243.3894404788,12496.024591999203,12496.024591999203,13.241025923550556,24992.049183998406 
 02/23  06:00:00,-6.675000000000001,1.075,15.986642645933248,0.03648437965959957,2734274.865644952,0.0,400.00000000000006,2.0893318798145115,2347023.8255036813,12496.024591999203,12496.024591999203,13.18491617573415,24992.049183998406 
 02/23  07:00:00,-7.15,0.8125,15.882649188805077,0.03657214045852039,2741068.2978194105,0.0,400.00000000000017,0.9754343685603009,2399501.7114177207,12496.024591999203,12496.024591999203,13.15260219167559,24992.049183998406 
 02/23  08:00:00,-7.55,0.44999999999999996,15.831915406611632,0.03665043102130456,2730700.9259117395,0.0,400.00000000000017,0.45729712084193536,2444884.196559419,12496.024591999203,12496.024591999203,13.134985698298342,24992.049183998406 
 02/23  09:00:00,-7.949999999999999,0.1125,16.077556653043967,0.036728801141607544,2670924.9770836933,0.0,400.0000000000001,0.21327255123882458,2495353.9215141255,12496.024591999203,12496.024591999203,13.160255058752226,24992.049183998406 
 02/23  10:00:00,-7.225,0.1875,18.757336718307847,0.03664436619147097,2250990.6360514653,0.0,489.5579628797359,0.11972966531761314,2611920.1751342937,12496.024591999201,12496.024591999201,14.868488663969465,6263792.049183998 
 02/23  11:00:00,-5.825,0.5499999999999999,19.999980708350428,0.03646361280690137,864362.1448118537,0.0,627.2777051325561,0.05764129477925008,2606923.075534985,12496.024591999203,12496.024591999203,16.229799229873993,7613792.049183998 
 02/23  12:00:00,-4.425,0.8875,20.050228728790476,0.03626395255059879,28303.495046177704,274374.43554863427,716.3354588173886,0.018207845588846257,2467897.650018842,12496.024591999203,12496.024591999203,16.448880817815926,7613792.049183998 
 02/23  13:00:00,-3.2124999999999995,1.0,20.536066213655936,0.03609772868461664,0.0,427737.0019163998,745.7080439353057,0.00576614884877569,2384840.481144948,12496.024591999203,12496.024591999203,16.959402439046922,7613792.049183998 
 02/23  14:00:00,-2.1125,1.0,19.7568533245325,0.035948754792586544,2447909.5597931924,27019.8331605441,632.0775565193677,0.0025708677298816084,2208543.224769457,12496.024591999203,12496.024591999203,16.575361909890596,243872.04918399846 
 02/23  15:00:00,-1.0125,1.0,20.704349819923284,0.035792860612417265,180093.2620523077,302382.21654518537,624.7113382514175,0.0010750932678924962,2176145.0971407676,12496.024591999203,12496.024591999203,17.397200515452923,6263792.049183998 
 02/23  16:00:00,-0.6624999999999999,0.8125,20.956399424853892,0.03573718344074192,0.0,368257.90110653156,721.4664390815567,0.0003115319712075246,2191481.2925966103,12496.024591999203,12496.024591999203,17.87533477040153,7613792.049183998 
 02/23  17:00:00,-0.7,0.44999999999999996,20.61953701130667,0.0357301291932646,0.0,357922.4690301345,748.7037299788235,0.00009999041901380707,2165750.9480023095,12496.024591999203,12496.024591999203,17.621389267022813,7613792.049183998 
 02/23  18:00:00,-0.7625,0.1125,20.110812383149618,0.03571607429796517,0.0,327210.57005856273,758.0039966494164,0.000031856247788518024,2120724.120994711,12496.024591999203,12496.024591999203,17.174192503370218,7613792.049183998 
 02/23  19:00:00,-1.3000000000000003,0.1875,18.567714639333612,0.0357803029132417,2807675.5685605193,0.0,647.5481639442205,0.00001422609495903712,2030534.0414362522,12496.024591999203,12496.024591999203,15.880042195252715,24992.049183998406 
 02/23  20:00:00,-2.1625,0.5499999999999999,17.898335795130365,0.035882874485956145,2748012.3513801633,0.0,521.6859395798806,0.000006931355896824206,2037732.1214980413,12496.024591999203,12496.024591999203,15.076634075004751,24992.049183998406 
 02/23  21:00:00,-3.0,0.8875,17.61921770812814,0.03599688553506842,2799761.9737990303,0.0,452.2643167945783,0.0000029787527363555944,2088464.347491358,6801.148099842203,6801.148099842203,14.638087388163035,13602.296199684406 
 02/23  22:00:00,-3.4875,1.0,17.492925155248138,0.036053543580956554,2910239.6232629693,0.0,426.1822928916379,0.0000014921716164025459,2121984.3856851947,1763.5241383293896,1763.5241383293896,14.402432609414324,3527.0482766587793 
 02/23  23:00:00,-3.85,1.0,17.3841817714088,0.03607945870123783,2965314.2327077426,0.0,414.31062333876264,8.155877249257214e-7,2147869.8478471995,998.2221711050724,998.2221711050724,14.25353727577328,1996.444342210145 
 02/23  24:00:00,-4.1875,1.0,17.274514747771548,0.036103056744114424,2992283.4536173595,0.0,408.1549598617816,4.6476552567682593e-7,2170566.232543885,789.7866690063694,789.7866690063694,14.110034646776437,1579.5733380127388 
 02/24  01:00:00,-4.2375,1.1875,17.199650672267012,0.036080006486812255,3003796.1029066285,0.0,404.7564364155662,2.7107769016938187e-7,2167089.1082748873,709.7606155069338,709.7606155069338,14.032640059765292,1419.5212310138677 
 02/24  02:00:00,-4.1375,1.55,17.157556293137727,0.03603141234393991,3011876.274821788,0.0,402.8103461269766,1.6016657639194613e-7,2152861.2448766073,672.0691514816829,672.0691514816829,14.012825568703699,1344.1383029633657 
 02/24  03:00:00,-4.0375,1.8875,17.12095990645582,0.03598283152411833,3017017.0816137455,0.0,401.67317734653085,9.535732439514554e-8,2139446.275811392,652.2255103983501,652.2255103983501,13.998997377514232,1304.4510207967003 
 02/24  04:00:00,-3.6250000000000004,2.625,17.118545179925917,0.03588832729422843,3015615.20087286,0.0,401.0007579650244,5.703495933034189e-8,2096461.5948596986,641.1448049441968,641.1448049441968,14.048604674277518,1282.2896098883937 
 02/24  05:00:00,-3.0875,3.625,17.1600655623406,0.0357755676340514,3016419.4266964775,0.0,400.59945032185885,3.4163729815484335e-8,2046117.5171526244,634.7441924297963,634.7441924297963,14.161244354375391,1269.4883848595925 
 02/24  06:00:00,-2.5249999999999995,4.625,17.21073695566087,0.03565937130747642,3017973.8382898597,0.0,400.3588980265928,2.0454230758959113e-8,1994592.6838414618,630.976389177319,630.976389177319,14.288289093644254,1261.952778354638 
 02/24  07:00:00,-2.1125,4.8125,17.253833427748436,0.035570902195165885,3021026.906350484,0.0,400.21463077396874,1.223218589527149e-8,1958022.1436107552,628.7397201953753,628.7397201953753,14.39156337118131,1257.4794403907506 
 02/24  08:00:00,-1.8125000000000002,4.45,17.287757998946244,0.03550211483545586,3020523.822734897,0.0,400.1282099640128,7.306911699708682e-9,1930895.2072542636,627.4074527267692,627.4074527267692,14.462147222187545,1254.8149054535384 
 02/24  09:00:00,-1.5124999999999997,4.1125,17.414981136860582,0.03543349037805531,3013081.177202265,0.0,400.07636892800144,4.352399735885375e-9,1911070.4371940896,626.6119154351243,626.6119154351243,14.593938665875932,1253.2238308702485 
 02/24  10:00:00,-0.9624999999999999,4.0,19.462710491152862,0.03533001466703367,1617429.338581602,2962.3099693930485,502.5142828256202,2.954283404029413e-9,2044346.7445394932,768.5257013378998,768.5257013378998,16.24832242401683,6240337.051402675 
 02/24  11:00:00,0.4250000000000001,4.0,19.999999993860655,0.0351089443336058,371627.4248320467,5486.7687751812755,687.5886182377583,1.5522967629000768e-9,1981969.8503665633,2503.6693425247563,2503.6693425247563,17.10376603303454,7593807.338685051 
 02/24  12:00:00,1.0375,4.0,20.04557305852435,0.03499689780911343,0.0,228322.5107670396,772.5322129313491,5.883035342138867e-10,1922083.6706974898,5597.1409751432075,5597.1409751432075,17.23174283910473,7599994.281950287 
 02/24  13:00:00,1.9375,4.0,20.394173425850806,0.034842093434709565,0.0,265000.82449161785,790.5216763361748,2.0885544448098787e-10,1858984.7770782127,6690.123602101519,6690.123602101519,17.603168286109252,7602180.247204203 
 02/24  14:00:00,2.8125,4.0,19.610389430148697,0.03468981893703283,2768294.2404747102,0.0,669.7839649813714,9.411440941764653e-11,1715772.5750988817,3772.76352849035,3772.76352849035,17.250111041051134,226425.5270569807 
 02/24  15:00:00,3.0624999999999996,4.0,20.536317983121275,0.03462497665648556,425801.2404366467,154942.53647737665,693.5329434267505,4.486947315263669e-11,1751967.26039408,3248.4996566736036,3248.4996566736036,17.798072613537652,6245296.999313347 
 02/24  16:00:00,3.1,4.0,20.798223344743914,0.03459208334256601,0.0,226774.15699365453,773.182275516848,1.6730853823285042e-11,1798641.0463616364,5626.581711599178,5626.581711599178,18.243248739111074,7600053.163423199 
 02/24  17:00:00,3.2875,4.0,20.669405825785518,0.03453962635231317,0.0,238558.6364955556,791.009857835436,5.95310536008972e-12,1765949.9955109865,6715.566056963364,6715.566056963364,18.161275999609845,7602231.132113927 
 02/24  18:00:00,2.7124999999999995,4.0,20.42519324130696,0.034593620460204554,0.0,242895.55240550113,794.6526254507667,2.0914326850697882e-12,1803503.296727318,6962.777406962931,6962.777406962931,17.905461298863585,7602725.554813926 
 02/24  19:00:00,2.3625,3.5625,19.130041714516704,0.034617318839303544,2924904.565936867,0.0,691.9466449313658,1.0733116619815568e-12,1722160.1092712071,4362.092241466109,4362.092241466109,16.855637375410385,8724.184482932218 
 02/24  20:00:00,2.525,2.925,18.759147017605216,0.034571829772305634,2959115.8829551022,0.0,547.887021108195,5.503894109165951e-13,1647522.8974154498,1399.8830109223868,1399.8830109223868,16.367368285389073,2799.7660218447736 
 02/24  21:00:00,2.6625000000000005,2.2625,18.73370127328063,0.03453090516319528,3008043.9148083534,0.0,478.89057035670044,2.9340536161633615e-13,1630667.7096999951,767.1060374786273,767.1060374786273,16.364048475659516,1534.2120749572546 
 02/24  22:00:00,2.7,2.1875,18.688335022592508,0.034499917138170404,3031801.7625068845,0.0,444.3650937554429,1.650059971415725e-13,1623205.220151802,636.7998450568194,636.7998450568194,16.350343313577483,1273.5996901136389 
 02/24  23:00:00,2.7625,2.5500000000000003,18.641672602486544,0.03446131047410087,3033031.075588841,0.0,425.3943901084764,9.44485675042789e-14,1611917.7338982965,625.4406203749863,625.4406203749863,16.317363292117253,1250.8812407499727 
 02/24  24:00:00,2.8,2.8875,18.61307580046146,0.034426850382753116,3033216.857962266,0.0,414.5452505238064,5.409770334329037e-14,1605618.1606831248,625.44060943812,625.44060943812,16.2989342095047,1250.88121887624 
 02/25  01:00:00,2.8,3.0,18.582205216890436,0.03440096204908161,3032943.62743703,0.0,408.33965744469845,3.1017431574152845e-14,1602529.5922706842,625.4406031776759,625.4406031776759,16.271367255419058,1250.8812063553519 
 02/25  02:00:00,2.8,3.0,18.55789195317352,0.03437810638603174,3032842.511697975,0.0,404.7887069803142,1.781049067038512e-14,1600051.7020859425,625.4405995973002,625.4405995973002,16.250101850368686,1250.8811991946004 
 02/25  03:00:00,2.8,3.0,18.52540816688765,0.0343545917513194,3033803.6488892813,0.0,402.7533218382871,1.0240345277892413e-14,1597238.8406193655,625.4405975456383,625.4405975456383,16.225738861541586,1250.8811950912766 
 02/25  04:00:00,2.8625,3.0,18.490166163047835,0.03432147269100401,3033428.7641247306,0.0,401.58548927445946,5.8968615216318265e-15,1587271.69196053,625.4405963688312,625.4405963688312,16.20305973240601,1250.8811927376623 
 02/25  05:00:00,2.9,3.0,18.456544199149363,0.03429179127779268,3034166.271354719,0.0,400.91428503382497,3.4004722218039302e-15,1580486.2791167214,625.440595692749,625.440595692749,16.18221452824822,1250.881191385498 
 02/25  06:00:00,2.4625,3.0,18.374989317362733,0.034330815555433845,3038143.447777858,0.0,400.52806404845893,1.9640123831029005e-15,1618205.04827696,625.4405953038184,625.4405953038184,16.063364787337882,1250.8811906076369 
 02/25  07:00:00,2.2,3.0,18.28702771129781,0.03435085682622806,3033862.27378086,0.0,400.3054255475646,1.1359598504829074e-15,1634106.9476826275,625.4405950797766,625.4405950797766,15.93525467525261,1250.8811901595532 
 02/25  08:00:00,2.5749999999999997,3.0,18.343444415198917,0.03428517784654999,3021592.807544706,0.0,400.17665408403036,6.570241045069264e-16,1596688.7606134543,625.4405949502851,625.4405949502851,15.993592553763627,1250.8811899005702 
 02/25  09:00:00,2.8,3.0,18.694885112526116,0.03424004671700408,3009848.531779064,0.0,400.10158630590297,3.7782682485041683e-16,1604126.920411588,625.4405948750256,625.4405948750256,16.2783294357049,1250.8811897500511 
 02/25  10:00:00,3.2375,3.1875,20.295669972126664,0.03416006204789361,687263.7133236423,80839.45368793179,566.0815264832156,2.1623254675557151e-16,1710236.0548103785,1121.6505359951846,1121.6505359951846,17.586953296949204,6241043.30107199 
 02/25  11:00:00,3.8749999999999996,3.55,20.80366089967355,0.03404990959951852,0.0,201294.48911385547,745.0780866659977,8.567205407319455e-17,1711859.9961041585,4252.528538784776,4252.528538784776,18.25203227829003,7597305.05707757 
 02/25  12:00:00,4.5375,3.8875,21.19372363901958,0.03393680464467982,0.0,233672.6255555414,784.1979917753367,3.10977097037737e-17,1682727.4535084579,6302.2737597118785,6302.2737597118785,18.68215147816148,7601404.547519423 
 02/25  13:00:00,7.1125,4.0,21.740066311440053,0.03355770552053623,0.0,217357.97035696977,792.7591636720358,1.0937852525513845e-17,1471060.001006213,6839.7644850022825,6839.7644850022825,19.47536844921604,7602479.528970005 
 02/25  14:00:00,8.0625,4.0,20.137922117656245,0.03340757009449826,976992.579510828,18826.59084742658,697.9724348922791,5.471761997533307e-18,1245570.5029958254,4399.80588187036,4399.80588187036,18.524055182118282,227679.61176374074 
 02/25  15:00:00,8.7375,4.0,21.44484041584421,0.033296915712469975,0.0,133554.38588388843,674.453891942039,2.9208928296221113e-18,1269826.361149234,2757.1140824571958,2757.1140824571958,19.39144081039925,6244314.228164915 
 02/25  16:00:00,8.9875,3.5625,22.21259621304587,0.03323380236137592,0.0,160583.44704660878,758.0433413096191,1.351773960851932e-18,1345159.7477437907,4840.125700229275,4840.125700229275,20.28464265174202,7598480.251400459 
 02/25  17:00:00,8.4875,2.925,21.99754037337521,0.03326720507784913,0.0,179302.5171211607,788.7221798226374,4.79166126100404e-19,1381583.9450112004,6560.685132922867,6560.685132922867,20.099976190863266,7601921.370265845 
 02/25  18:00:00,7.987500000000001,2.2625,21.671682413334505,0.03329889846212198,0.0,185066.167702444,794.0856152382511,1.6879523198894576e-19,1399918.1591240766,6925.832372825561,6925.832372825561,19.753978960482506,7602651.664745651 
 02/25  19:00:00,7.049999999999999,2.0,20.0411207823511,0.033432464731480774,2595911.939291301,11669.145604003728,688.7189928197772,8.453327101413806e-20,1330928.7346839749,4189.959122435834,4189.959122435834,18.22542826107952,8379.918244871667 
 02/25  20:00:00,5.9125,2.0,19.770996457246166,0.03361742109845195,2988135.7713182173,0.0,539.719455635338,4.180828880617471e-20,1416963.9613343324,1328.1420048941966,1328.1420048941966,17.792618042577857,2656.284009788393 
 02/25  21:00:00,4.75,2.0,19.504321158102965,0.03380579106252941,3025427.003056442,0.0,471.98020717985446,2.150606868649924e-20,1505467.2516764093,736.8849536224582,736.8849536224582,17.38146256707372,1473.7699072449163 
 02/25  22:00:00,4.05,2.1875,19.301085551789523,0.03393336587814005,3038386.307631459,0.0,439.62343422066516,1.183970691689845e-20,1553035.4098128718,629.7574257489746,629.7574257489746,17.096734223221283,1259.5148514979492 
 02/25  23:00:00,3.0875,2.5500000000000003,19.2435885025823,0.03410166993776529,3034163.084763319,0.0,422.17332098600866,6.625479041764487e-21,1641936.7417366477,625.4405947725888,625.4405947725888,16.886697644884848,1250.8811895451777 
 02/25  24:00:00,2.9125,2.8875,19.03656327332584,0.03415907255384834,3040737.0135119413,0.0,412.4478991546094,3.719484287913702e-21,1641938.0125409705,625.4405947725882,625.4405947725882,16.712376390677953,1250.8811895451763 
 02/26  01:00:00,2.225,3.0,18.894676532282134,0.03428514792728524,3034490.5264779655,0.0,407.04484527011516,2.1050291748904466e-21,1693767.6653922885,625.4405947725877,625.4405947725877,16.46463543974131,1250.8811895451754 
 02/26  02:00:00,1.7,3.0,18.83447923581089,0.03438707855150126,3032402.411119407,0.0,403.9911347864134,1.1925677358318684e-21,1739658.3767261596,625.4405947725875,625.4405947725875,16.329347041291722,1250.881189545175 
 02/26  03:00:00,1.7,3.0,18.78170055935698,0.03441384599971591,3031427.754151576,0.0,402.26481498097746,6.767361711324983e-22,1733698.1142848704,625.4405947725872,625.4405947725872,16.279922850327754,1250.8811895451745 
 02/26  04:00:00,1.8249999999999997,3.0,18.751369012453296,0.034423449408084894,3030321.2820482114,0.0,401.2871136804898,3.845949409839925e-22,1717279.1881697222,625.4405947725872,625.4405947725872,16.267221742782866,1250.8811895451745 
 02/26  05:00:00,1.7125,3.0,18.711717220285497,0.03446893819461245,3032558.53019892,0.0,400.73230818727654,2.188167434911105e-22,1725441.712121063,625.4405947725871,625.4405947725871,16.22594583057259,1250.8811895451743 
 02/26  06:00:00,1.4125,3.0,18.637578596792054,0.034539981840548656,3032820.6834015,0.0,400.41730489846253,1.2469244576389817e-22,1748167.5190432929,625.4405947725871,625.4405947725871,16.12027783846516,1250.8811895451743 
 02/26  07:00:00,1.3,2.8125,18.58642593050633,0.034584394648765955,3030496.965128449,0.0,400.2382557405416,7.119180990896733e-23,1753200.8109302549,625.4405947725871,625.4405947725871,16.05127996201054,1250.8811895451743 
 02/26  08:00:00,1.3,2.45,18.57298001897467,0.03461176410109332,3028584.202778864,0.0,400.1361589223533,4.06848544155064e-23,1751034.73186868,625.4405947725871,625.4405947725871,16.03247015706083,1250.8811895451743 
 02/26  09:00:00,1.3,2.1125,18.626777056960673,0.03463981745693939,3023727.481902197,0.0,400.0777561772468,2.3233870366361703e-23,1754328.5094247581,625.4405947725871,625.4405947725871,16.05973143024956,1250.8811895451743 
 02/26  10:00:00,1.3,2.1875,20.131478273163093,0.03467342438730052,735656.6218261843,87531.78063870248,565.3052334345639,1.3285281486689623e-23,1888868.8131955478,1115.4633255748488,1115.4633255748488,17.175000869164677,6241030.92665115 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,20.525827307396007,0.03455019178121378,0.0,214120.3233063585,744.5622667685891,5.25863046288026e-24,1827829.5190063268,4231.099648968042,4231.099648968042,17.79849934305577,7597262.199297937 
 02/26  12:00:00,2.9124999999999996,2.8875,20.78019855337428,0.0345157000043017,0.0,245259.1866584227,784.479009313507,1.9125706261195093e-24,1809108.4735240252,6308.8098156303795,6308.8098156303795,18.14148045070945,7601417.619631261 
 02/26  13:00:00,3.2375,2.8125,20.91645401759396,0.0345025081534208,0.0,250811.89862345892,792.8964071132232,6.731628396902205e-25,1788699.5512163676,6852.287327516506,6852.287327516506,18.300558893871354,7602504.574655034 
 02/26  14:00:00,3.8749999999999996,2.45,19.880661608944415,0.03444493715909021,2704277.8981958674,11731.221504832487,699.5715322460068,3.4005339349527684e-25,1630624.9968199513,4456.750818702687,4456.750818702687,17.597374620756785,227793.5016374054 
 02/26  15:00:00,4.5375,2.1125,20.655769655281723,0.03438283837270592,342004.5763568034,128472.82261054985,676.5198920159207,1.8940528639277394e-25,1617390.2674935928,2742.1310481177306,2742.1310481177306,18.136122020719192,6244284.2620962355 
 02/26  16:00:00,4.8,2.0,21.118827999004324,0.03437246826590508,0.0,200282.13851486437,758.6287861563561,9.059561476994244e-26,1653744.9252687022,4868.5591524245065,4868.5591524245065,18.719204488825866,7598537.118304849 
 02/26  17:00:00,4.8,2.0,21.114729639181952,0.03439641038838027,0.0,224023.9091025776,789.1583121176841,3.202992264650557e-26,1654888.488803359,6576.853608067127,6576.853608067127,18.74061410193672,7601953.707216134 
 02/26  18:00:00,4.8,2.0,21.027063423869294,0.03442044005060858,0.0,225252.46520895348,794.8969344816891,1.1316219097985613e-26,1648576.3264305731,6958.84710820097,6958.84710820097,18.69027908688146,7602717.694216401 
 02/26  19:00:00,4.6125,2.0,19.670361660716686,0.034468708712388094,2729152.533605543,10568.05856915965,690.8398892970806,5.745675784680056e-27,1539581.5775339035,4301.266833663237,4301.266833663237,17.571096396237056,8602.533667326474 
 02/26  20:00:00,3.6875,2.0,19.414904755094653,0.034616713021194304,2974745.6908190823,0.0,543.0696054309415,2.8732783340625213e-27,1601257.9231131894,1359.833267640341,1359.833267640341,17.14504945138591,2719.666535280682 
 02/26  21:00:00,3.075,2.0,19.228687071580282,0.03472250323468163,3014115.870741392,0.0,474.4618195770823,1.4938096681285643e-27,1640218.5519273826,747.8414401290238,747.8414401290238,16.865252080521163,1495.6828802580476 
 02/26  22:00:00,3.3125,1.8125000000000002,19.20530515160142,0.03470771558824625,3028880.6413461925,0.0,441.0471937684334,8.235179612711395e-28,1610773.2149214586,631.4488291763415,631.4488291763415,16.865438778780792,1262.897658352683 
 02/26  23:00:00,3.375,1.45,19.19768641410363,0.034715198839279655,3033550.597957245,0.0,422.9590550719579,4.606192209798133e-28,1605990.3543215378,625.4405947725871,625.4405947725871,16.885339545677265,1250.8811895451743 
 02/26  24:00:00,3.1125,1.1125,19.130691892468857,0.03476857195999987,3034292.838480561,0.0,412.86416409603237,2.5808912371043073e-28,1626616.780403265,625.4405947725871,625.4405947725871,16.793893343995208,1250.8811895451743 
 02/27  01:00:00,2.6250000000000004,1.625,19.02641322299871,0.03485693175058022,3036568.9609469706,0.0,407.2257937539516,1.449685144294273e-28,1666841.3471931028,625.4405947725871,625.4405947725871,16.64484093535166,1250.8811895451743 
 02/27  02:00:00,1.9625,2.625,18.864107770078178,0.034971817887601585,3038308.509094405,0.0,404.07316744275846,8.171850091993073e-29,1718304.440936278,625.4405947725871,625.4405947725871,16.417225348010824,1250.8811895451743 
 02/27  03:00:00,1.3249999999999997,3.625,18.68965858414687,0.03508360612391836,3037531.3105304237,0.0,402.30831110114644,4.6310819647847925e-29,1764648.7576058386,625.4405947725871,625.4405947725871,16.171635664618012,1250.8811895451743 
 02/27  04:00:00,1.1624999999999999,3.8125,18.578006243553766,0.03513248302245825,3031801.3164001326,0.0,401.3120715244539,2.632362150143565e-29,1766764.8616456527,625.4405947725871,625.4405947725871,16.029784764082606,1250.8811895451743 
 02/27  05:00:00,0.7,3.45,18.481492921947986,0.035224996540009997,3036415.8728611795,0.0,400.7468990149797,1.4984767677430515e-29,1805421.0185209564,625.4405947725871,625.4405947725871,15.897392792970376,1250.8811895451743 
 02/27  06:00:00,0.4625,3.1125,18.37736515905819,0.03528434572184602,3029707.8272232767,0.0,400.4280753615117,8.588322801386611e-30,1815559.8627124967,625.4405947725871,625.4405947725871,15.748795393778046,1250.8811895451743 
 02/27  07:00:00,0.37500000000000006,3.0,18.351932453847255,0.0353230393411281,3030185.6387206414,0.0,400.2460251789597,4.9359151311823575e-30,1821829.6027109423,625.4405947725871,625.4405947725871,15.71604858435691,1250.8811895451743 
 02/27  08:00:00,-0.45000000000000007,3.0,18.22362247274603,0.035467223741020834,3037530.4996189564,0.0,400.14169670647385,2.8428103191664208e-30,1894943.4966913592,625.4405947725871,625.4405947725871,15.511407493905148,1250.8811895451743 
 02/27  09:00:00,-0.9,3.0,18.151290082278255,0.035558290420611094,3023222.0783488257,0.0,400.08207517896244,1.6466449468611442e-30,1927310.6382406773,625.4405947725871,625.4405947725871,15.337363718211614,1250.8811895451743 
 02/27  10:00:00,-0.7749999999999999,3.0,19.821294327395208,0.03555994015426835,914527.3804659562,51797.46993507152,503.3790994876953,1.1063735827798281e-30,2064601.4104499337,764.9495658632097,764.9495658632097,16.604283214557807,6240329.8991317265 
 02/27  11:00:00,-0.575,3.0,20.362735244292736,0.03554682303276614,0.0,192423.13477159257,690.5672406799602,5.734142043734411e-31,2110436.182234977,2561.051128978113,2561.051128978113,17.190102232087977,7593922.102257956 
 02/27  12:00:00,-0.062499999999999986,3.0,20.695148507064076,0.03548909924087045,0.0,276836.260659563,773.572239350883,2.144829895111853e-31,2093333.4840736436,5657.362890659293,5657.362890659293,17.57958509429631,7600114.725781318 
 02/27  13:00:00,0.32500000000000007,3.0,20.9238693609994,0.03544459030937611,0.0,290015.79655211617,790.6044732532162,7.610913651282211e-32,2080983.7665336968,6700.05644123648,6700.05644123648,17.868291547195568,7602200.112882473 
 02/27  14:00:00,0.3375,3.0,19.79072174235337,0.035450298630177374,2672737.836366725,14605.632682400867,698.7129280536426,3.849145298578405e-32,1979679.8509557322,4423.876540583011,4423.876540583011,17.014235676892433,227727.75308116604 
 02/27  15:00:00,0.3,3.0,20.58546772779001,0.03546306973720774,469824.99058227753,170714.83919228046,692.2021951406184,1.9823690779003316e-32,2032349.2960948334,3099.5896820240146,3099.5896820240146,17.40925427622294,6244999.179364048 
 02/27  16:00:00,0.175,3.0,20.76155725501217,0.03548821168961757,0.0,324934.9879568325,765.2111884956166,76586.95900133175,2090644.6881129048,10575.46705908682,10575.46705908682,17.822607851793446,7609950.934118173 
 02/27  17:00:00,-0.275,3.0,20.607297877415906,0.035559767226929426,0.0,358310.3523909763,762.7541021416353,79011.33919673497,2117265.892873138,12496.024591999203,12496.024591999203,17.61111868071058,7613792.049183998 
 02/27  18:00:00,-0.5,3.0,20.427394390324032,0.03560074136693097,0.0,358160.63160640036,762.083066145041,23533.021034921476,2122212.4172019125,12496.024591999203,12496.024591999203,17.430131779109306,7613792.049183998 
 02/27  19:00:00,-0.6875,3.1875,18.908425774601714,0.03564748303901483,2778840.3049101382,0.0,647.3989100480572,10456.48995517001,2004865.4112691004,12496.024591999203,12496.024591999203,16.257681850115116,24992.049183998406 
 02/27  20:00:00,-0.925,3.55,18.383712920592743,0.035707681893975565,2742024.524138868,0.0,520.164287549422,5032.69050158197,1959160.343339872,12496.024591999203,12496.024591999203,15.63638085265483,24992.049183998406 
 02/27  21:00:00,-1.1875,3.8875,18.222789143606473,0.03577183346975074,2733873.864028913,0.0,448.71901958176875,2041.7202529197514,1967494.62097761,12496.024591999203,12496.024591999203,15.44446939363171,24992.049183998406 
 02/27  22:00:00,-1.425,4.0,18.10661027527424,0.035829587062264134,2728522.2728122002,0.0,420.2348982825089,847.9622665571641,1978565.1660705414,12496.024591999203,12496.024591999203,15.302405418174388,24992.049183998406 
 02/27  23:00:00,-1.6874999999999998,4.0,18.010318912411254,0.035889033529781234,2725067.7016795184,0.0,408.4491831310285,354.07227659927497,1994775.0903957947,12496.024591999203,12496.024591999203,15.179816408704202,24992.049183998406 
 02/27  24:00:00,-1.925,4.0,17.919158034623027,0.03594362436747059,2721709.0112296343,0.0,403.549307494003,148.73757682111417,2009009.9992630226,12496.024591999203,12496.024591999203,15.064793672591723,24992.049183998406 
 02/28  01:00:00,-2.1875,3.8125,17.835154867147303,0.03599272834881982,2718235.294748569,0.0,401.49921046428926,62.82604041437844,2026735.5271352315,12496.024591999203,12496.024591999203,14.953202910730043,24992.049183998406 
 02/28  02:00:00,-2.425,3.45,17.762052421795605,0.03603191965074197,2713497.8309985916,0.0,400.63636585248935,26.667601158072827,2042801.8572270195,12496.024591999203,12496.024591999203,14.851512790227087,24992.049183998406 
 02/28  03:00:00,-2.6875,3.1125,17.689823642208186,0.03607507490377256,2711782.530853945,0.0,400.27122388764843,11.365931142698315,2062310.629641746,12496.024591999203,12496.024591999203,14.75415956883728,24992.049183998406 
 02/28  04:00:00,-2.8625,2.5625,17.6221658455867,0.036106126265965786,2707142.000457653,0.0,400.1161226123263,4.866243999559014,2072367.6493999592,12496.024591999203,12496.024591999203,14.664711775407264,24992.049183998406 
 02/28  05:00:00,-2.9625,1.925,17.573221866451945,0.036127119697319215,2705715.146689566,0.0,400.04988154812077,2.0903403684092563,2077260.9909721129,12496.024591999203,12496.024591999203,14.607020946423631,24992.049183998406 
 02/28  06:00:00,-3.0624999999999996,1.2625,17.523469311389555,0.03614776850882638,2704945.707544059,0.0,400.02148772058376,0.9004662335760614,2082255.5497710381,12496.024591999203,12496.024591999203,14.549937091197489,24992.049183998406 
 02/28  07:00:00,-3.2249999999999996,1.1875,17.469841787743462,0.03617938184634535,2703701.570733778,0.0,400.0092840508155,0.38905821756785913,2093314.2803876777,12496.024591999203,12496.024591999203,14.481332594967833,24992.049183998406 
 02/28  08:00:00,-3.425,1.55,17.42451452089508,0.03621812381836842,2696794.810077844,0.0,400.00402387851454,0.1686249928772099,2107851.9123924375,12496.024591999203,12496.024591999203,14.404688917517964,24992.049183998406 
 02/28  09:00:00,-3.625,1.8875,17.49219468975096,0.03625702890923025,2679453.1954292273,0.0,400.00174286263064,0.07303654859907474,2131830.9052400547,12496.024591999203,12496.024591999203,14.407452137902045,24992.049183998406 
 02/28  10:00:00,-3.45,1.8125000000000002,17.599729366084112,0.0362357527506245,2678431.1003287025,0.0,400.00075023910625,0.031439583345710835,2124437.0666918326,12496.024591999203,12496.024591999203,14.51992238601296,24992.049183998406 
 02/28  11:00:00,-3.1125,1.45,17.732915068517915,0.036187682618234705,2681142.267020834,0.0,400.0003204913518,0.01343053764879712,2103530.191937797,12496.024591999203,12496.024591999203,14.680731282755993,24992.049183998406 
 02/28  12:00:00,-2.7499999999999996,1.1125,17.89837362162468,0.03613607365980817,2680719.6738188104,0.0,400.0001356118796,0.005682962871507947,2082530.834399356,12496.024591999203,12496.024591999203,14.865655203998777,24992.049183998406 
 02/28  13:00:00,-2.1,1.4375000000000002,18.136586078085582,0.03603830341895401,2682096.0235568667,0.0,400.00005663337356,0.002373282924647133,2038992.083154554,12496.024591999203,12496.024591999203,15.148907674666068,24992.049183998406 
 02/28  14:00:00,-1.2375000000000003,2.075,18.379676125304652,0.03590816550262178,2699200.105861865,0.0,400.0000232454751,0.000974126846554312,1977686.059056787,12496.024591999203,12496.024591999203,15.495495603383867,24992.049183998406 
 02/28  15:00:00,-0.4000000000000001,2.7375,18.500097435396807,0.03578160960785132,2725143.4750925605,0.0,400.00000941485547,0.0003945397297625829,1908991.1838187345,12496.024591999203,12496.024591999203,15.754721126701464,24992.049183998406 
 02/28  16:00:00,0.025,2.8125,18.47865260099661,0.035704536191382884,2744507.619954633,0.0,400.0000038005879,0.00015926776205115413,1867385.6224998934,12496.024591999203,12496.024591999203,15.829002098947939,24992.049183998406 
 02/28  17:00:00,0.22499999999999998,2.45,18.40236899156845,0.035655374739459594,2750025.6177120525,0.0,400.00000154120625,0.00006458591463800916,1839612.906313242,12496.024591999203,12496.024591999203,15.79526318557803,24992.049183998406 
 02/28  18:00:00,0.2375,2.1125,18.25599617041464,0.035631899056298655,2764078.375907763,0.0,400.00000062916854,0.00002636598658943198,1826670.3408636348,12496.024591999203,12496.024591999203,15.699254611655029,24992.049183998406 
 02/28  19:00:00,-0.6749999999999999,2.5,17.994519636002888,0.03573958430047157,2763712.923698143,0.0,400.0000002605211,0.000010917421280616017,1895422.8699521278,12496.024591999203,12496.024591999203,15.363174102395519,24992.049183998406 
 02/28  20:00:00,-1.7,2.8625,17.72149478472145,0.035870256597504646,2755061.5010270784,0.0,400.0000001101921,0.000004617721901133802,1969146.7908003754,11334.100688899072,11334.100688899072,14.950675053213777,22668.201377798145 
 02/28  21:00:00,-2.3125,2.9625,17.62789617337137,0.035946130041525845,2861563.441046665,0.0,400.00000005079573,0.0000021286475408759218,2017224.3024413458,3196.6614059314343,3196.6614059314343,14.690951463587378,6393.322811862869 
 02/28  22:00:00,-2.0625,3.0,17.65185379324076,0.035824645951518075,2932721.7350097625,0.0,400.0000000266352,0.0000011161738748762665,1992167.289731027,1268.990782582104,1268.990782582104,14.709239737557954,2537.981565164208 
 02/28  23:00:00,-1.3625000000000003,3.0,17.750249282129033,0.03559356460254387,2972261.0652336483,0.0,400.0000000147336,6.174253099244712e-7,1932238.913135871,870.2797199587482,870.2797199587482,14.893633396623665,1740.5594399174963 
 02/28  24:00:00,-0.5375000000000001,3.125,17.86226797115457,0.03534776298912428,2992624.1197887966,0.0,400.000000008355,3.501206255779268e-7,1860918.5279629154,740.7898431328481,740.7898431328481,15.110604557213396,1481.5796862656962 
 03/01  01:00:00,0.36249999999999993,3.2,18.04864694817452,0.03509160055929788,2998521.54721973,0.0,400.00000000478605,2.0056056252532154e-7,1787651.4298612573,685.7256448764397,685.7256448764397,15.385542119538647,1371.4512897528793 
 03/01  02:00:00,0.6375,3.2,18.088309964117993,0.035005243188598566,3030714.2011515545,0.0,400.00000000274315,1.1495049526388827e-7,1774081.6969609205,658.3982984674909,658.3982984674909,15.545793527562415,1316.7965969349818 
 03/01  03:00:00,0.6,3.075,18.021223948213738,0.0350787232406516,3016791.1082056365,0.0,400.0000000015874,6.651930179156942e-8,1764227.5567923272,643.9910482222776,643.9910482222776,15.430770138084643,1287.9820964445553 
 03/01  04:00:00,0.5375,2.875,18.140173084067417,0.03512777066277843,3023529.6224868833,0.0,400.0000000009178,3.84556146138857e-8,1784467.4263128482,636.0369346869127,636.0369346869127,15.541171607918061,1272.0738693738253 
 03/01  05:00:00,0.5,2.8,18.126547181513153,0.035132899376045273,3027309.422231979,0.0,400.0000000005295,2.2183347019342503e-8,1787941.0575751683,631.5043398020379,631.5043398020379,15.534259814058242,1263.0086796040757 
 03/01  06:00:00,0.5,2.6125,18.112141129872064,0.0352129982350968,3028204.349075373,0.0,400.000000000306,1.2816429338486045e-8,1786464.3056512927,628.9276477892067,628.9276477892067,15.523525101266916,1257.8552955784135 
 03/01  07:00:00,0.4375,2.8125,18.08773055577442,0.03511779988936499,3029412.9832775425,0.0,400.00000000017707,7.413081097274009e-9,1791111.066484449,627.4518421083951,627.4518421083951,15.4968629480551,1254.9036842167902 
 03/01  08:00:00,0.525,3.0,18.08529116062781,0.03501381337716562,3026153.4237566898,0.0,400.00000000010266,4.293425607744618e-9,1780948.890877031,626.6035318812103,626.6035318812103,15.496019061704171,1253.2070637624206 
 03/01  09:00:00,0.6,2.375,17.997373865034824,0.03532898629867019,3042360.380442229,0.0,400.0000000000595,2.4871156005898722e-9,1769721.400746916,626.1134009361826,626.1134009361826,15.482941231339645,1252.2268018723653 
 03/01  10:00:00,0.475,3.25,17.89371507321434,0.03522824817853864,3026131.4254462877,0.0,400.0000000000348,1.453758523811332e-9,1765395.7752128327,625.8327004934853,625.8327004934853,15.324943296788373,1251.6654009869706 
 03/01  11:00:00,1.025,3.375,18.200406728820333,0.0349608752504408,2994492.022858249,0.0,400.00000000002024,8.485600398607165e-10,1727552.2212888666,625.6699508412652,625.6699508412652,15.552794140460739,1251.3399016825304 
 03/01  12:00:00,1.275,3.0,18.711811473623644,0.03528865480112312,3015377.960672427,0.0,400.00000000001177,4.852252868358364e-10,1762404.665020677,625.5724294688524,625.5724294688524,16.096234720724933,1251.1448589377048 
 03/01  13:00:00,1.7,3.0,18.6418549213558,0.03509322449483454,3038253.717012003,0.0,400.00000000000665,2.7610806053382404e-10,1722314.3888346024,625.5155315295193,625.5155315295193,16.18519030980825,1251.0310630590386 
 03/01  14:00:00,2.625,2.375,18.647423156190243,0.034761894376996144,3024349.345716795,0.0,400.00000000000404,1.579081016036735e-10,1622141.9829047709,625.4834243809219,625.4834243809219,16.26920928604733,1250.9668487618437 
 03/01  15:00:00,2.6250000000000004,2.625,18.735134248588366,0.035131822178087094,3025258.692669031,0.0,400.00000000000244,9.013204317568755e-11,1631071.32021755,625.4650589272233,625.4650589272233,16.346938732871806,1250.9301178544465 
 03/01  16:00:00,2.5875000000000004,2.375,18.620736651176404,0.03497059506672649,2875797.1737860376,0.0,400.00000000000136,69156.06044220926,1636166.165722009,9528.382841949458,9528.382841949458,16.383177071857403,19056.765683898917 
 03/01  17:00:00,2.2625,1.375,18.31395091164009,0.03478654668442646,2800219.92585938,0.0,400.00000000000057,75180.80565324551,1634859.0733708213,12496.024591999203,12496.024591999203,16.0574131722173,24992.049183998406 
 03/01  18:00:00,2.125,1.0,18.077408537601364,0.035204653394596386,2802512.454164181,0.0,400.0000000000002,29526.608222864692,1622964.1128722487,12496.024591999203,12496.024591999203,15.833580132897934,24992.049183998406 
 03/01  19:00:00,2.075,2.25,17.95845598646901,0.03506183200072352,2790450.564527405,0.0,400.0000000000001,12333.091000382708,1612166.3757521734,12496.024591999203,12496.024591999203,15.692749916269339,24992.049183998406 
 03/01  20:00:00,1.625,3.0,17.877748081822183,0.03488156528616323,2788907.1284536356,0.0,400.00000000000017,5142.611020108354,1651705.6358337197,12496.024591999203,12496.024591999203,15.568267749320363,24992.049183998406 
 03/01  21:00:00,1.3375,1.75,17.749023355045505,0.03532276624784505,2786806.795843129,0.0,400.0000000000002,2161.401896473971,1667195.9275363123,12496.024591999203,12496.024591999203,15.416681305570682,24992.049183998406 
 03/01  22:00:00,1.3624999999999998,2.875,17.69905069032924,0.03515652879497363,2775816.4399217856,0.0,400.0,917.5298202551032,1656693.0299916184,12496.024591999203,12496.024591999203,15.35087056911767,24992.049183998406 
 03/01  23:00:00,1.4,3.375,17.708504183740274,0.03490718825005639,2778012.184806724,0.0,400.0000000000001,388.30247410022093,1654804.5797552988,12496.024591999203,12496.024591999203,15.368333778808204,24992.049183998406 
 03/01  24:00:00,1.4,2.375,17.660396557550506,0.03529654328320818,2784456.8328396864,0.0,400.00000000000017,164.39396331365487,1650664.8571171137,12496.024591999203,12496.024591999203,15.33944730293312,24992.049183998406 
 03/02  01:00:00,1.4625,3.25,17.62794910469596,0.03514264544127786,2778847.114703912,0.0,400.0000000000002,70.01146773744847,1638981.919173644,12496.024591999203,12496.024591999203,15.30537258057228,24992.049183998406 
 03/02  02:00:00,1.8125,4.0,17.667531612748853,0.03487659672304881,2780211.956208996,0.0,400.00000000000017,29.710551853096558,1606220.9239486186,12496.024591999203,12496.024591999203,15.382193828108218,24992.049183998406 
 03/02  03:00:00,2.0,3.375,17.73299897648689,0.035197697762891514,2776121.7520441245,0.0,400.00000000000017,12.553687022627283,1591880.096175686,12496.024591999203,12496.024591999203,15.451318349021296,24992.049183998406 
 03/02  04:00:00,2.0,4.25,17.854814320741433,0.03505032974447079,2780183.9957079375,0.0,400.0000000000001,5.255839126727241,1606439.5101738777,12496.024591999203,12496.024591999203,15.568506102098905,24992.049183998406 
 03/02  05:00:00,1.75,5.625,17.823121644037414,0.034863702333051236,2788190.9512756,0.0,400.00000000000017,2.1772985023227336,1632560.1775622047,12496.024591999203,12496.024591999203,15.531950486344357,24992.049183998406 
 03/02  06:00:00,1.475,5.375,17.72688699427132,0.03519552088834572,2786689.200444642,0.0,400.0000000000001,0.9081613514929645,1650340.970059242,12496.024591999203,12496.024591999203,15.412353900031324,24992.049183998406 
 03/02  07:00:00,1.4,7.5,17.670887095727586,0.03508663327800054,2779976.375516274,0.0,400.00000000000017,0.38263778368854645,1650811.2480085017,12496.024591999203,12496.024591999203,15.339057993340958,24992.049183998406 
 03/02  08:00:00,1.15,9.0,17.661729087362623,0.03494297809488953,2775079.3044208298,0.0,400.0000000000002,0.16124568468172215,1675394.0550154904,12496.024591999203,12496.024591999203,15.292692970859337,24992.049183998406 
 03/02  09:00:00,0.9374999999999999,5.25,17.65274389287243,0.03524631969261375,2767690.4345685383,0.0,400.0000000000001,0.0680145163198327,1694390.4773142117,12496.024591999203,12496.024591999203,15.245043202258003,24992.049183998406 
 03/02  10:00:00,0.9625,5.5,19.53780577403692,0.035133568152988126,1081985.2101360757,61836.99878241182,509.5644581246895,0.0341388977315629,1866361.9005623746,12496.024591999203,12496.024591999203,16.70957531900494,6263792.049183998 
 03/02  11:00:00,1.625,6.375,20.000000592638965,0.03487497935145724,113004.44636296743,30762.669060965563,671.3481638770153,0.01187421339890214,1864373.1062419857,12496.024591999203,12496.024591999203,17.347647175963218,7613792.049183998 
 03/02  12:00:00,1.8125000000000002,4.125,20.000000000001496,0.03511043208758381,0.0,200385.108865136,732.9890542313271,0.003777435530281881,1844508.8664084333,12496.024591999203,12496.024591999203,17.376012570502716,7613792.049183998 
 03/02  13:00:00,1.8875,5.5,20.01009899191317,0.03500586856325073,0.0,304456.1394119124,753.2535192799996,0.0012112213579508627,1837174.468082253,12496.024591999203,12496.024591999203,17.390406563609886,7613792.049183998 
 03/02  14:00:00,2.0,7.0,18.920800273732826,0.03483911012083775,2839251.885223759,0.0,634.7129678286535,0.0005011946541762435,1738556.4057159526,12496.024591999203,12496.024591999203,16.673098210626655,243872.04918399846 
 03/02  15:00:00,2.3125,4.5,19.955998539181774,0.03501298621604226,661177.7017830644,233383.59179003476,648.266070054932,0.000191210412070455,1771630.2993117617,12496.024591999203,12496.024591999203,17.266201719675145,6263792.049183998 
 03/02  16:00:00,2.8125,4.875,20.176302472426183,0.0348778972575072,0.0,301866.53472406144,728.6834716211206,76090.10485866744,1758861.853364342,12496.024591999203,12496.024591999203,17.663662243781243,7613792.049183998 
 03/02  17:00:00,3.0,7.25,20.23505764612812,0.03473453220626885,0.0,297128.4050903405,751.5030994088565,78938.6496478464,1747386.9994486722,12496.024591999203,12496.024591999203,17.756404744452198,7613792.049183998 
 03/02  18:00:00,3.0,4.875,20.168269957170587,0.034922555369390616,0.0,293513.389276224,759.3946404085007,23598.97491474554,1742508.1383636498,12496.024591999203,12496.024591999203,17.716908353602705,7613792.049183998 
 03/02  19:00:00,3.0,5.5,18.956508487237663,0.03484734610414191,2859651.621830527,0.0,656.5840941018367,11264.277121202469,1640349.819547324,12496.024591999203,12496.024591999203,16.859563699590304,24992.049183998406 
 03/02  20:00:00,2.375,7.625,18.379038654805115,0.03481064642461328,2813617.552182442,0.0,508.79307799133926,4840.786213102143,1631829.9431748071,12496.024591999203,12496.024591999203,16.16156827383347,24992.049183998406 
 03/02  21:00:00,2.5,6.125,18.184494154050302,0.03500823204055611,2790576.758692054,0.0,443.96306564432984,1954.4486177510212,1590463.7012590843,12496.024591999203,12496.024591999203,15.940316730011563,24992.049183998406 
 03/02  22:00:00,2.925,6.25,18.27921172829142,0.03485947293364042,2786933.8176100836,0.0,417.86334197621494,794.1867171601431,1554569.0060905004,12496.024591999203,12496.024591999203,16.060027177778878,24992.049183998406 
 03/02  23:00:00,2.875,7.0,18.291207400369732,0.03473329160231337,2796796.6099056997,0.0,407.2278402848457,321.34166968854936,1564509.4115670568,12496.024591999203,12496.024591999203,16.09118076793654,24992.049183998406 
 03/02  24:00:00,2.6125,5.125,18.193483820366417,0.035004282673288395,2800857.7695465186,0.0,402.93855342598243,130.64481062339902,1582890.4342276603,12496.024591999203,12496.024591999203,15.986460520238733,24992.049183998406 
 03/03  01:00:00,2.1875,5.875,18.049836907481595,0.03495965601763128,2797888.392144002,0.0,401.2001234766093,53.35615201717278,1612368.2962979237,12496.024591999203,12496.024591999203,15.805595593697436,24992.049183998406 
 03/03  02:00:00,1.75,5.75,17.90687117117036,0.03488535316371877,2791996.1203036206,0.0,400.4923730314272,21.890356138771878,1641497.8907575381,12496.024591999203,12496.024591999203,15.61591865110839,24992.049183998406 
 03/03  03:00:00,1.725,4.375,17.819981417256507,0.035145638000982415,2785645.2494151946,0.0,400.20463789612313,9.097972756185156,1632706.7709134864,12496.024591999203,12496.024591999203,15.520221223700808,24992.049183998406 
 03/03  04:00:00,1.6125,5.25,17.772145858840112,0.03505056606979626,2785413.9267486776,0.0,400.08563031096287,3.807028175125895,1639913.8040070538,12496.024591999203,12496.024591999203,15.464757120627539,24992.049183998406 
 03/03  05:00:00,0.9375000000000001,5.375,17.645802966680566,0.03498966367364863,2786709.6691719405,0.0,400.0359472629888,1.598175242838646,1698183.2125800778,12496.024591999203,12496.024591999203,15.280360637511667,24992.049183998406 
 03/03  06:00:00,0.5375,3.75,17.50161438247497,0.03532885152753666,2774966.2782500032,0.0,400.01527947081513,0.6793082407413079,1721684.0514076725,12496.024591999203,12496.024591999203,15.081481076473658,24992.049183998406 
 03/03  07:00:00,0.4375,4.25,17.455466992484943,0.03521996903919355,2765092.88386938,0.0,400.00655454560814,0.2914077915250712,1725379.7136382507,12496.024591999203,12496.024591999203,15.008582203676982,24992.049183998406 
 03/03  08:00:00,0.275,4.375,17.56099452976315,0.035065857909576705,2740302.421008027,0.0,400.00280245963756,0.1245942316428832,1747727.7773450564,12496.024591999203,12496.024591999203,15.031330212738158,24992.049183998406 
 03/03  09:00:00,0.2625,2.75,17.955258234347422,0.035393309884169756,2705158.7385537867,0.0,400.0011791609579,0.05242418179836829,1779983.2127655076,12496.024591999203,12496.024591999203,15.29497415735786,24992.049183998406 
 03/03  10:00:00,0.36250000000000004,3.875,20.0337182516584,0.03527039205934762,856238.232091637,238115.1252493646,508.61327071249593,0.025936325061873156,1971663.8030701843,12496.024591999203,12496.024591999203,17.00853438680099,6263792.049183998 
 03/03  11:00:00,2.025,4.375,20.75756406943327,0.03485326448115509,0.0,343305.1077157236,671.6812825713889,0.008936836050778914,1881322.1301476085,12496.024591999203,12496.024591999203,17.90251237430941,7613792.049183998 
 03/03  12:00:00,3.0,3.375,21.39087042469625,0.0350465848482326,0.0,329908.8560165846,733.3404506308292,0.0028033648859195227,1852527.948589242,12496.024591999203,12496.024591999203,18.64041380444764,7613792.049183998 
 03/03  13:00:00,4.25,4.25,21.85257019798558,0.03477308856337433,0.0,316216.3875838665,753.2413703516287,0.0008965377000327592,1771510.0538727483,12496.024591999203,12496.024591999203,19.212545216956038,7613792.049183998 
 03/03  14:00:00,5.625,5.0,20.150021380275636,0.03440480414674147,588311.9072189946,65557.85305875656,658.6040205539815,0.00041246150046412677,1490651.386118663,12496.024591999203,12496.024591999203,18.22479046566039,243872.04918399846 
 03/03  15:00:00,6.25,3.75,21.464276239898307,0.03462221974454628,0.0,281078.3494972559,649.2562107456309,0.00023182735187563197,1521704.2003450315,12496.024591999203,12496.024591999203,19.11532230323973,6263792.049183998 
 03/03  16:00:00,6.15,4.875,22.08265991639979,0.03452472915365529,0.0,271676.88084410026,718.0140248936356,0.00009392896224334884,1616570.710691609,12496.024591999203,12496.024591999203,19.811951018882507,7613792.049183998 
 03/03  17:00:00,6.0,6.0,21.848451724872017,0.03436919003622367,0.0,264410.0933054927,749.1613267935904,0.000029196633076071763,1614044.8515563908,12496.024591999203,12496.024591999203,19.638471953971212,7613792.049183998 
 03/03  18:00:00,5.75,4.75,21.47419648094281,0.03466171133346909,0.0,260385.77631114458,759.1550187719913,0.000009382367674885877,1602763.954936074,12496.024591999203,12496.024591999203,19.29780097158457,7613792.049183998 
