Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/03  19:00:00,5.725,3.375,19.92194986621042,0.03455050314435337,2554056.4164116145,19086.831076232902,654.2606179579897,0.000004381859068230752,1447457.2908640779,10999.752193049011,10999.752193049011,17.957727397598493,21999.504386098022 
 03/03  20:00:00,3.425,3.0,19.569369118525138,0.034687029929446896,2936019.2277939077,0.0,510.5725184457906,0.0000019486629907490735,1651647.1812918514,2992.020391830217,2992.020391830217,17.320922633766138,5984.040783660434 
 03/03  21:00:00,1.8125000000000002,2.375,19.130660840831116,0.0351502787698456,2978182.2939727465,0.0,453.8317559242504,9.470679882161697e-7,1760747.514450786,1121.7471792535264,1121.7471792535264,16.618001213128682,2243.4943585070528 
 03/03  22:00:00,1.575,2.625,18.98293594013911,0.03507270195419397,3000900.3150643623,0.0,428.39677840325413,4.996423016937624e-7,1766731.9390482078,811.2582892569151,811.2582892569151,16.428949124619784,1622.5165785138302 
 03/03  23:00:00,0.5625,2.375,18.774741231014527,0.035058427180173664,3024215.1322525665,0.0,415.48188354328914,2.7240257161792894e-7,1852477.5073340118,711.9269333941561,711.9269333941561,16.14399432985206,1423.8538667883122 
 03/03  24:00:00,0.8749999999999999,2.625,18.634331993860233,0.03523263618659486,3015324.6532643735,0.0,408.64237776950375,1.5206203539306278e-7,1797572.0236248968,670.1768907859184,670.1768907859184,16.00347795328338,1340.3537815718369 
 03/04  01:00:00,-0.10000000000000006,3.0,18.5205271252686,0.035263051381732566,3039153.3046867056,0.0,404.87289960182636,8.573832791011611e-8,1894554.2222582698,649.7504209888278,649.7504209888278,15.840696498365823,1299.5008419776557 
 03/04  02:00:00,-1.0,3.0,18.26008054301616,0.03524908999819906,3029383.8238819065,0.0,402.78779934896363,4.90511347374514e-8,1954540.548470743,639.0321725924232,639.0321725924232,15.444499119781174,1278.0643451848464 
 03/04  03:00:00,-0.6875,2.375,18.232410601644204,0.0353733197442505,3023566.090281763,0.0,401.6091385497807,2.8312680337938717e-8,1916542.0918912063,633.2010613371452,633.2010613371452,15.442958552848962,1266.4021226742905 
 03/04  04:00:00,-0.8125,3.875,18.187241805464865,0.03532361697160915,3030454.846541253,0.0,400.9302780780669,1.6368177776446365e-8,1927157.3135106396,629.8999993209916,629.8999993209916,15.406585350694506,1259.7999986419832 
 03/04  05:00:00,-1.0,5.0,18.106402219457777,0.03523902882534026,3028138.2136335704,0.0,400.5398605687193,9.498808981560339e-9,1937806.2670641728,628.0174099709468,628.0174099709468,15.301645023799876,1256.0348199418936 
 03/04  06:00:00,-0.9374999999999999,3.75,18.076192785097444,0.035326638358687865,3026554.821742483,0.0,400.31412247688127,5.5269630300784115e-9,1927577.00718775,626.9366411635997,626.9366411635997,15.279202346653532,1253.8732823271994 
 03/04  07:00:00,-0.3375,3.625,18.126799325957286,0.03519962633643703,3018150.6252317303,0.0,400.18282368459097,3.2167699547957217e-9,1869043.0342065813,626.3105669634114,626.3105669634114,15.381667453447866,1252.6211339268227 
 03/04  08:00:00,0.125,4.0,18.369690980845576,0.03506974290627819,3007870.5769135747,0.0,400.10577810136,1.8611583017336503e-9,1842649.1623395737,625.9448771920815,625.9448771920815,15.616400394297905,1251.889754384163 
 03/04  09:00:00,0.2625,2.75,18.889045631527257,0.035101183768343945,2995405.656056987,0.0,400.0601627695406,1.0585597259352127e-9,1872694.8554812772,625.7288077407032,625.7288077407032,16.014755688990114,1251.4576154814065 
 03/04  10:00:00,0.5499999999999999,3.25,20.48194046702025,0.03505595090112637,512838.4459291445,83637.18740695225,531.0050802114747,6.575418331720872e-10,1997605.1177834785,961.6823490384502,961.6823490384502,17.332959781139948,6240723.364698077 
 03/04  11:00:00,4.0125,4.625,21.60277089131352,0.03458671488320727,0.0,174460.66162504524,695.3544877025165,3.449271692711301e-10,1759040.6835018254,2698.7224755828147,2698.7224755828147,18.790759792069103,7594197.4449511655 
 03/04  12:00:00,7.062499999999999,4.375,22.389140629204633,0.03416849160369009,0.0,212095.9601031494,776.193186285389,1.2911874856992733e-10,1539444.4706714246,5768.625844690418,5768.625844690418,20.02208610294384,7600337.251689381 
 03/04  13:00:00,8.5125,5.25,22.867199652650648,0.034012770662795386,0.0,206637.03762818922,792.5758263595155,4.6014015118039794e-11,1447183.132059827,6791.4175521245825,6791.4175521245825,20.705807772162167,7602382.835104249 
 03/04  14:00:00,9.0,6.625,20.717742959246422,0.03397951264762526,0.0,117788.82814524787,709.9043122092479,2.3220666139194588e-11,1216355.407443467,4458.121316802506,4458.121316802506,19.24317394140324,227796.24263360503 
 03/04  15:00:00,9.4375,5.75,21.980488046018735,0.03382220216278691,0.0,151780.76762856854,711.8640182178614,1.5074042714555416e-11,1246609.0809876851,3656.6839384994782,3656.6839384994782,19.927477758906512,6246113.367876999 
 03/04  16:00:00,9.2625,5.625,22.704772214092053,0.03387506455411465,0.0,170086.70981285922,771.6869755443647,6.894234033893952e-12,1366562.686633061,5504.52919539861,5504.52919539861,20.76692790506327,7599809.058390796 
 03/04  17:00:00,9.0,6.0,22.519965209094284,0.033963671195136665,0.0,183198.3606410967,793.0546001778648,2.430725396829909e-12,1377557.8542732215,6799.27825079609,6799.27825079609,20.60342869031928,7602398.5565015925 
 03/04  18:00:00,9.0,5.375,22.300546704547898,0.03384777845371738,0.0,181986.58152888506,796.8074263339219,8.607031110716143e-13,1355719.3978659085,7062.44022927689,7062.44022927689,20.424808806720744,7602924.880458554 
 03/04  19:00:00,8.375,4.375,20.14826823990642,0.03396603400652449,1510549.8061232292,22226.180779389688,691.3412143265715,4.1608158888260865e-13,1209802.5463768109,4183.216129122405,4183.216129122405,18.556446237267004,8366.43225824481 
 03/04  20:00:00,8.0,5.25,19.999999976386757,0.03407937568188318,2120327.7087822477,0.0,538.4243995500449,1.9539725230750255e-13,1218524.8239781023,1331.7680367986668,1331.7680367986668,18.23179755875394,2663.5360735973336 
 03/04  21:00:00,7.812499999999999,4.125,19.999999999999954,0.03399145857800322,2289819.918088964,0.0,468.8907758793521,9.732803439813006e-14,1237372.4328247267,726.0930541091375,726.0930541091375,18.209077882884774,1452.186108218275 
 03/04  22:00:00,6.6375,3.625,20.0,0.034176400062799296,2632466.8832816314,0.0,436.54657083684936,5.1629596176216765e-14,1356708.65833161,627.5566930779983,627.5566930779983,18.046021693842835,1255.1133861559965 
 03/04  23:00:00,6.0,4.0,20.0,0.03432027850344015,2845443.1623551915,0.0,419.6932511459972,2.7820890385021108e-14,1421504.022582931,625.4406024291116,625.4406024291116,17.950969979391974,1250.881204858223 
 03/04  24:00:00,5.250000000000001,3.375,19.991384742598257,0.034340290095088946,2997736.2511752336,0.0,410.6278463211463,1.501408190119685e-14,1496354.6338682375,625.44059890317,625.44059890317,17.837409121608065,1250.88119780634 
 03/05  01:00:00,3.9875,4.25,19.82662003035273,0.03454875084887579,3039127.181673239,0.0,405.7566419498011,8.132475025849544e-15,1612258.0711029444,625.4405970066147,625.4405970066147,17.552580334123306,1250.8811940132293 
 03/05  02:00:00,3.8125,5.0,19.70627852945261,0.03462203341897229,3031735.946684785,0.0,403.1444515134287,4.442203216295663e-15,1612220.642722966,625.4405959905814,625.4405959905814,17.37565997527517,1250.8811919811628 
 03/05  03:00:00,3.6875,3.75,19.680594292425344,0.0345914853277624,3033754.9209048487,0.0,401.72114288167836,2.4314785622770203e-15,1622861.8448136258,625.440595439232,625.440595439232,17.348399182072928,1250.881190878464 
 03/05  04:00:00,3.1875,3.625,19.569848401514655,0.034689995298646956,3035038.0265961685,0.0,400.944559731218,1.33439051556329e-15,1662900.0164214754,625.4405951380547,625.4405951380547,17.18968833341907,1250.8811902761095 
 03/05  05:00:00,2.375,4.0,19.41531060533299,0.03482760447864037,3036337.862303854,0.0,400.5210963186789,7.361588286674535e-16,1730918.4752371972,625.4405949739264,625.4405949739264,16.947595853734104,1250.8811899478528 
 03/05  06:00:00,2.125,2.75,19.314640220908498,0.03481735961408994,3030061.311900057,0.0,400.2889384083259,4.081866491966624e-16,1742114.6310314862,625.4405948841163,625.4405948841163,16.792936908488365,1250.8811897682326 
 03/05  07:00:00,2.075,2.625,19.16144130050548,0.0348290717885463,3042312.2066356647,0.0,400.1606935696103,2.2701367432155136e-16,1738976.8598516216,625.4405948345408,625.4405948345408,16.710772421636143,1250.8811896690816 
 03/05  08:00:00,1.6875,3.0,18.96817594595723,0.034879096744809046,3032720.8079539137,0.0,400.09015301990104,1.273602195067726e-16,1754823.537126061,625.4405948072733,625.4405948072733,16.444675456127147,1250.8811896145467 
 03/05  09:00:00,1.5,2.375,18.949599500181694,0.034888246726042293,3027431.0697317924,0.0,400.05076425748746,7.17152568354649e-17,1768996.3005735374,625.4405947921106,625.4405947921106,16.378878207927706,1250.8811895842211 
 03/05  10:00:00,1.8125,1.375,20.365344627615762,0.034856555747386955,625940.8686787238,76596.19455066472,530.4696731923977,4.4706157744076496e-17,1860219.3359544736,957.8331207625456,957.8331207625456,17.43982348435751,6240715.666241525 
 03/05  11:00:00,2.625,1.625,21.044947898691742,0.03477338901453045,0.0,178664.32050567307,695.2497806171331,2.346770949517306e-17,1853488.3626136286,2697.5850364582625,2697.5850364582625,18.20444670094956,7594195.170072917 
 03/05  12:00:00,2.6875,1.375,21.416787538115727,0.03477693486757227,0.0,248175.56939784798,775.0912416697536,8.749081674741087e-18,1894520.9464063179,5734.727789132172,5734.727789132172,18.642208381217323,7600269.455578265 
 03/05  13:00:00,2.8125,1.0,21.50597913524589,0.03476992520765472,0.0,261732.63381434092,790.7612730267595,3.0996515828654358e-18,1891739.0821934,6715.403088198626,6715.403088198626,18.753767065132212,7602230.806176396 
 03/05  14:00:00,2.375,2.25,20.068486696255796,0.034816491547200026,2399503.7709033433,20083.738065491205,697.7754452083423,1.5543631926687822e-18,1804463.8286959308,4374.151715547533,4374.151715547533,17.562451906093568,227628.3034310951 
 03/05  15:00:00,2.1875,2.375,20.821957475100124,0.03481888726755733,233509.34536381485,149314.14645437908,674.7784109622223,8.630258175040251e-19,1871344.9874273124,2703.47045132785,2703.47045132785,17.91357271975177,6244206.940902656 
 03/05  16:00:00,2.1125,2.0,21.34103270566193,0.034823006421508026,0.0,233765.978479848,757.2146816927957,4.120225333387583e-19,1951916.453515789,4818.1276140715,4818.1276140715,18.526616368197164,7598436.255228143 
 03/05  17:00:00,1.6875,2.625,21.229944802319913,0.03490483454776015,0.0,266855.47926392144,787.615172781897,1.450460844329443e-19,1983228.343795154,6512.049139802697,6512.049139802697,18.390464649753696,7601824.098279606 
 03/05  18:00:00,1.6874999999999998,2.375,21.158102451422252,0.03494722631548259,0.0,271984.8995947582,793.1546786179546,5.0993340324070877e-20,1974175.2930792477,6879.343887448196,6879.343887448196,18.32242299376513,7602558.687774896 
 03/05  19:00:00,1.925,3.25,19.577790139136034,0.0349193124014838,2704731.6738874447,13206.340003793312,690.387362837948,2.4914087946577313e-20,1805021.9507220243,4181.238594150817,4181.238594150817,17.12930993804475,8362.477188301635 
 03/05  20:00:00,1.1875000000000002,3.375,19.19439647600678,0.03499180446677233,2952487.6100195977,0.0,544.3135782546689,1.2193267707082581e-20,1826013.2100111807,1369.5350381670032,1369.5350381670032,16.54603404133295,2739.0700763340064 
 03/05  21:00:00,0.6375,3.0,19.185560590125046,0.03513487531801327,3002995.4347688565,0.0,475.2099606653831,6.361009181741512e-21,1879370.5250517589,751.6984331510557,751.6984331510557,16.449512492658453,1503.3968663021114 
 03/05  22:00:00,0.6,3.0,19.00059799319861,0.03512935624289647,3039169.8031664407,0.0,441.4356101008791,3.50427129183116e-21,1869168.1514926637,632.0824098871501,632.0824098871501,16.349981184707026,1264.1648197743002 
 03/05  23:00:00,0.225,3.0,18.78693437945453,0.03515309145324492,3034510.3285799352,0.0,423.4333577883035,1.981800746842661e-21,1880996.2259951532,625.4405947725877,625.4405947725877,16.085368678804535,1250.8811895451754 
 03/05  24:00:00,0.0625,2.375,18.69000990770158,0.03527290467133299,3028698.5699543715,0.0,413.33717451220537,1.1279483636559232e-21,1885756.0874747399,625.4405947725875,625.4405947725875,15.956088639190114,1250.881189545175 
 03/06  01:00:00,0.0375,4.5,18.643184228540395,0.035238638394290464,3030338.3796240566,0.0,407.60901286106196,6.435076395645301e-22,1883675.6271545023,625.4405947725872,625.4405947725872,15.918280979069054,1250.8811895451745 
 03/06  02:00:00,-0.625,6.0,18.509904880447394,0.03527253187570331,3035876.1594353784,0.0,404.3543447814317,3.682546188179676e-22,1938652.7631318395,625.4405947725872,625.4405947725872,15.727592557493127,1250.8811895451745 
 03/06  03:00:00,-0.9374999999999999,4.75,18.455724751644897,0.035460998212154704,3018166.4291738616,0.0,402.50494811408197,2.1184788050487347e-22,1957569.1592807323,625.4405947725871,625.4405947725871,15.573936878148498,1250.8811895451743 
 03/06  04:00:00,-1.5875,5.25,18.495602733755575,0.03549137805802578,3031187.5751359076,0.0,401.43560611518103,1.2141174143718877e-22,2032794.691988404,625.4405947725871,625.4405947725871,15.560530742355796,1250.8811895451743 
 03/06  05:00:00,-2.625,4.75,18.318194071064365,0.03553971570758986,3032957.3237406355,0.0,400.82499523895444,6.977130257362717e-23,2120491.974030168,625.4405947725871,625.4405947725871,15.263634434053744,1250.8811895451743 
 03/06  06:00:00,-2.6875,4.0,18.22647537182469,0.03571179478892689,3024023.283021473,0.0,400.4770236943522,4.034273525701774e-23,2115154.571885346,625.4405947725871,625.4405947725871,15.146727021230944,1250.8811895451743 
 03/06  07:00:00,-3.4375,4.0,18.128534056958337,0.03573528953664207,3031630.420547575,0.0,400.27658948652686,2.339166075382308e-23,2184313.3734320574,625.4405947725871,625.4405947725871,14.97761391718354,1250.8811895451743 
 03/06  08:00:00,-4.0,3.375,18.172105085676993,0.03571849360594358,3004512.1408265685,0.0,400.16070098341504,1.3590765629068934e-23,2234616.596963008,625.4405947725871,625.4405947725871,14.84959282759056,1250.8811895451743 
 03/06  09:00:00,-3.1875,2.375,18.710618987737135,0.03582474596672251,2980893.3592764433,0.0,400.0921608661307,7.794207011891581e-24,2195362.0841292827,625.4405947725871,625.4405947725871,15.326281850544806,1250.8811895451743 
 03/06  10:00:00,-2.2625,3.875,20.583953549554266,0.035603108663264785,536250.2574670669,64456.19451944249,504.0299704794766,5.143631037141952e-24,2284701.6891590655,762.4793665717705,762.4793665717705,16.982272185293766,6240324.958733144 
 03/06  11:00:00,-0.75,5.0,21.630072086065205,0.035285121942602304,0.0,208858.74082729162,690.1971137454738,2.6545585442638025e-24,2244344.454390461,2556.841041391618,2556.841041391618,18.160632751324947,7593913.682082783 
 03/06  12:00:00,0.0625,4.375,22.174698781376456,0.03542062325722421,0.0,296175.4235735381,772.2987248402376,9.87317404442325e-25,2223760.7558106254,5611.87619995246,5611.87619995246,18.827571763430203,7600023.752399905 
 03/06  13:00:00,1.0375,4.625,22.597109699216396,0.0352093553495045,0.0,307236.9124865426,789.1019880185801,3.4890202300315163e-25,2168208.5736419423,6636.049354905332,6636.049354905332,19.344060742600558,7602072.0987098105 
 03/06  14:00:00,1.6625,5.625,20.446143687129968,0.03499422626786481,43005.2412269977,135206.38913483833,706.3119165282892,1.748304565441994e-25,1922631.8810338583,4341.517269689534,4341.517269689534,17.888932155102065,227563.0345393791 
 03/06  15:00:00,1.7625,4.125,21.790149654764893,0.03519018958726458,0.0,230888.97454031074,708.4715868619418,1.130210156032942e-25,1998878.8687673076,3563.427729193262,3563.427729193262,18.6216524110713,6245926.855458386 
 03/06  16:00:00,1.6750000000000003,5.5,22.45220657981857,0.03512123152682843,0.0,261516.9294096769,768.34105958555,5.133670579618324e-26,2103703.135568265,5379.166670332022,5379.166670332022,19.432445273121072,7599558.333340664 
 03/06  17:00:00,0.7875,7.625,22.07260510623695,0.03509117823320775,0.0,285025.88284200255,789.1246858702267,1.7894718352843285e-26,2163615.134118521,6629.583838740836,6629.583838740836,19.04871458845596,7602059.167677481 
 03/06  18:00:00,0.2375,4.25,21.524820573091556,0.035379429879691345,0.0,286921.3164559599,792.9929440218632,6.270443482741991e-27,2166654.545346237,6877.72020698689,6877.72020698689,18.52415247633994,7602555.440413974 
 03/06  19:00:00,0.44999999999999996,4.5,19.790817604638697,0.0352541920114057,2570739.3257522816,22864.953052686706,688.5632046321832,3.15237576525328e-27,1965845.3383599117,4200.927536338294,4200.927536338294,17.02549657579019,8401.855072676588 
 03/06  20:00:00,-1.025,4.75,19.463756048263516,0.035322451470479466,2958606.4827608904,0.0,540.4596652173921,1.56456819360841e-27,2084042.3726273666,1333.0080681218055,1333.0080681218055,16.530925603340627,2666.016136243611 
 03/06  21:00:00,-1.5624999999999998,2.75,19.166190334463707,0.035658914025770934,3000938.923597336,0.0,472.9681885322659,8.117371990663788e-28,2097189.234018504,740.7089175164514,740.7089175164514,16.11577556495468,1481.4178350329028 
 03/06  22:00:00,-2.3625,2.625,18.99377462723191,0.03566480831396352,3034068.2620862955,0.0,440.290101829758,4.482426102205419e-28,2164454.7359808567,630.3787539207217,630.3787539207217,15.898196167695103,1260.7575078414434 
 03/06  23:00:00,-3.0,3.625,18.78883733807583,0.0355910925110461,3027125.914197893,0.0,422.73305759708967,2.5291283544817876e-28,2204455.220578907,625.4405947725871,625.4405947725871,15.596890499499688,1250.8811895451743 
 03/06  24:00:00,-2.6250000000000004,2.75,18.727601376252736,0.03580341199819334,3023501.9984499943,0.0,412.89577952145316,1.4346987021979023e-28,2158611.8146820837,625.4405947725871,625.4405947725871,15.584119873793222,1250.8811895451743 
 03/07  01:00:00,-2.775,3.25,18.65928920751324,0.03571181702762777,3026925.3190363473,0.0,407.3330465354654,8.158260015215454e-29,2168739.9941154844,625.4405947725871,625.4405947725871,15.51617783177733,1250.8811895451743 
 03/07  02:00:00,-3.0,4.0,18.57609994167033,0.03557286970237532,3024413.7714247545,0.0,404.18491500653465,4.655858191538516e-29,2182737.7109442083,625.4405947725871,625.4405947725871,15.403320148772266,1250.8811895451743 
 03/07  03:00:00,-3.125,2.75,18.55494778059416,0.035831737304094016,3017588.6017766204,0.0,402.39407263929024,2.663486042399361e-29,2190422.5221178317,625.4405947725871,625.4405947725871,15.343119026260783,1250.8811895451743 
 03/07  04:00:00,-3.7,2.625,18.55909995562792,0.03580752538633525,3025465.2705936576,0.0,401.36628716119475,1.5200402544318026e-29,2252817.4207746154,625.4405947725871,625.4405947725871,15.291796060313374,1250.8811895451743 
 03/07  05:00:00,-4.0,4.25,18.468086709127917,0.035691402825503676,3023020.932074878,0.0,400.7815130425097,8.694594501929561e-30,2273729.333157841,625.4405947725871,625.4405947725871,15.161960057003359,1250.8811895451743 
 03/07  06:00:00,-3.4374999999999996,4.375,18.471552315940293,0.03580246004209339,3017078.8865622133,0.0,400.4481203398546,4.985488956897729e-30,2214064.90645965,625.4405947725871,625.4405947725871,15.225702767810901,1250.8811895451743 
 03/07  07:00:00,-3.0375,4.625,18.513626993747806,0.03568253667073375,3018740.7507274547,0.0,400.2566414299161,2.8552219145963207e-30,2178024.772590539,625.4405947725871,625.4405947725871,15.32470873151516,1250.8811895451743 
 03/07  08:00:00,-3.0,5.0,18.63348061772038,0.03556901075465675,3009720.486909444,0.0,400.14655904332886,1.6305184725295467e-30,2182545.0231272876,625.4405947725871,625.4405947725871,15.399395010594793,1250.8811895451743 
 03/07  09:00:00,-2.375,5.0,18.995657030106603,0.03560419004657227,2998437.527299013,0.0,400.082789527828,9.210612418681243e-31,2149166.925299997,625.4405947725871,625.4405947725871,15.744184749050357,1250.8811895451743 
 03/07  10:00:00,-1.375,6.875,19.465747814071662,0.035422796243132826,3003633.836024667,0.0,400.045816425876,5.097230920684365e-31,2095666.2420975268,625.4405947725871,625.4405947725871,16.290116903341467,1250.8811895451743 
 03/07  11:00:00,0.25,8.0,19.935791122863982,0.03513680186781276,2852533.953766533,0.0,400.0247678725767,2.7555088273128248e-31,1982647.3023151776,625.4405947725871,625.4405947725871,16.958779987112553,1250.8811895451743 
 03/07  12:00:00,0.875,6.125,19.999999432903458,0.03511430304473011,2701063.5570060224,0.0,400.01316479590236,1.4646276625420944e-31,1934804.0512504582,625.4405947725871,625.4405947725871,17.182280928661342,1250.8811895451743 
 03/07  13:00:00,1.425,7.5,19.999999999998764,0.035015232273186384,2809977.0742338733,0.0,400.0070081095662,7.796756750864677e-32,1879586.5181514905,625.4405947725871,625.4405947725871,17.26481649224656,1250.8811895451743 
 03/07  14:00:00,1.8,8.375,20.0,0.0349287578092472,2897354.5285227853,0.0,400.0037441559061,4.165498921044057e-32,1842000.122358314,625.4405947725871,625.4405947725871,17.32106284245026,1250.8811895451743 
 03/07  15:00:00,1.6125,5.5,19.991434961701795,0.03497572256415017,3012236.560263392,0.0,400.00200513384294,2.230778597064761e-32,1860281.9925163833,625.4405947725871,625.4405947725871,17.291284090987414,1250.8811895451743 
 03/07  16:00:00,1.8125,7.75,19.783434752559685,0.03493996215675955,2838034.956467447,0.0,400.0009850765845,72595.04480831642,1827131.9305860924,9528.378592692548,9528.378592692548,17.24956403556153,19056.757185385097 
 03/07  17:00:00,2.0,9.375,19.56812471310104,0.034901538082728834,2762528.093198655,0.0,400.0003651384563,77091.42882308882,1781187.9422044484,12496.024591999203,12496.024591999203,17.06107905454714,24992.049183998406 
 03/07  18:00:00,1.8749999999999998,6.5,19.426855878263485,0.03489907575665656,2766314.294035551,0.0,400.00013677848807,27556.05892778319,1780341.8120195726,12496.024591999203,12496.024591999203,16.933355034971093,24992.049183998406 
 03/07  19:00:00,1.925,8.125,19.3041347686279,0.034900072791360405,2764028.6638692515,0.0,400.00005184410134,10494.08735764961,1760879.7358598157,12496.024591999203,12496.024591999203,16.818102821677833,24992.049183998406 
 03/07  20:00:00,2.0,10.0,19.24983685985079,0.034901538082728834,2764423.2636886784,0.0,400.0000197893475,4003.8534115216007,1747382.3687738017,12496.024591999203,12496.024591999203,16.777083703274876,24992.049183998406 
 03/07  21:00:00,2.0625,6.875,19.227068614587246,0.03486425193318238,2762440.4820370665,0.0,400.00000757543665,1532.7571544587026,1737218.9323062673,12496.024591999203,12496.024591999203,16.756080693857207,24992.049183998406 
 03/07  22:00:00,2.0375,6.875,19.20033499156327,0.0348791618965961,2766685.3985457197,0.0,400.0000029001702,586.7962959007045,1738712.5507291504,12496.024591999203,12496.024591999203,16.74287463761938,24992.049183998406 
 03/07  23:00:00,2.0,7.375,19.138393499428847,0.034901538082728834,2766266.975753601,0.0,400.00000111517153,225.63462431123128,1736045.1455057089,12496.024591999203,12496.024591999203,16.68184725433971,24992.049183998406 
 03/07  24:00:00,1.8125000000000002,5.125,19.083779966308796,0.03487164580821292,2765078.871309933,0.0,400.00000043060743,87.12558688954934,1749824.6500062323,12496.024591999203,12496.024591999203,16.610924456725282,24992.049183998406 
 03/08  01:00:00,1.575,5.875,19.00824585958713,0.03492670479744785,2763199.2137653995,0.0,400.000000167016,33.79266002139828,1766407.8121148774,12496.024591999203,12496.024591999203,16.51398087693864,24992.049183998406 
 03/08  02:00:00,1.5625,6.375,18.962334900986928,0.0349543220045762,2759356.2180283936,0.0,400.0000000651665,13.185256905589148,1761896.8246514522,12496.024591999203,12496.024591999203,16.460025081372127,24992.049183998406 
 03/08  03:00:00,1.6625,4.125,18.97765983292254,0.03485949065362127,2757175.6661448926,0.0,400.00000002544886,5.1491220046203034,1752221.7777919665,12496.024591999203,12496.024591999203,16.477308903645643,24992.049183998406 
 03/08  04:00:00,1.8875,5.5,19.00156735613114,0.03485886571797328,2762492.65251771,0.0,400.00000000990497,2.0040743555062117,1732661.4391854443,12496.024591999203,12496.024591999203,16.53631241775858,24992.049183998406 
 03/08  05:00:00,1.6875,6.375,18.961263921297366,0.03492305069896251,2765868.989732725,0.0,400.0000000038567,0.7803163780935365,1751419.8722000807,12496.024591999203,12496.024591999203,16.49043028618401,24992.049183998406 
 03/08  06:00:00,1.4375,4.75,18.900904672068183,0.03485023397317311,2759069.102781577,0.0,400.0000000015089,0.3052603724867252,1769312.1680143154,12496.024591999203,12496.024591999203,16.39180912697129,24992.049183998406 
 03/08  07:00:00,1.525,5.25,18.8901507016827,0.034868261696726396,2758606.2314129947,0.0,400.0000000005913,0.11963266489766863,1759374.5918688986,12496.024591999203,12496.024591999203,16.38943590078348,24992.049183998406 
 03/08  08:00:00,1.225,6.0,18.887640482443878,0.03496540680166237,2753667.2905331533,0.0,400.0000000002323,0.04692676769188748,1789961.7144415337,12496.024591999203,12496.024591999203,16.343729370559814,24992.049183998406 
 03/08  09:00:00,0.875,4.125,18.96313464647832,0.03491926701619645,2734639.38152561,0.0,400.000000000091,0.018371354792671893,1829028.850728954,12496.024591999203,12496.024591999203,16.32208083308876,24992.049183998406 
 03/08  10:00:00,0.55,4.875,19.17986679658383,0.03501979230883743,2719044.354078675,0.0,400.00000000003513,0.007098519095816991,1879978.367063428,12496.024591999203,12496.024591999203,16.436965187523054,24992.049183998406 
 03/08  11:00:00,0.775,6.0,19.66457285859736,0.035064840240410844,2694273.4627227904,0.0,400.00000000001353,0.0026742245060256283,1894902.617321386,12496.024591999203,12496.024591999203,16.79661005375263,24992.049183998406 
 03/08  12:00:00,1.0,4.75,19.998697032575443,0.03498416478624629,2189144.637744454,0.0,400.0000000000049,0.0009588484009218387,1919421.6044251411,12496.024591999203,12496.024591999203,17.238694738422517,24992.049183998406 
 03/08  13:00:00,1.0625,6.5,19.99999996946525,0.03500842573855677,1598593.8697306353,0.0,400.0000000000018,0.00033264170713543886,1914983.3650039765,12496.024591999203,12496.024591999203,17.26366187831312,24992.049183998406 
 03/08  14:00:00,1.1,6.125,19.999999999999527,0.03504858748800526,1452044.9232639465,0.0,400.0000000000008,0.00011393119329697495,1911275.8791029528,12496.024591999203,12496.024591999203,17.26939735719683,24992.049183998406 
 03/08  15:00:00,1.0375,6.875,20.0,0.03507639950009936,1723475.7192266907,0.0,400.00000000000045,0.00003915759104057795,1916238.1701196795,12496.024591999203,12496.024591999203,17.260085732526733,24992.049183998406 
 03/08  16:00:00,1.0,7.375,20.0,0.03509092523073464,2105567.04868384,0.0,400.00000000000034,72545.28249663208,1919349.2662237915,12496.024591999203,12496.024591999203,17.254473725180016,24992.049183998406 
 03/08  17:00:00,0.5625,7.0,19.96956019630734,0.03514393257449355,2608350.908504621,0.0,400.00000000000034,77253.09668777492,1963178.785996541,12496.024591999203,12496.024591999203,17.18500551721969,24992.049183998406 
 03/08  18:00:00,0.3,3.875,19.50106242410461,0.03509345532507926,2765096.46235086,0.0,400.0000000000002,26796.355634682746,1957896.317397494,12496.024591999203,12496.024591999203,16.85507931742803,24992.049183998406 
 03/08  19:00:00,0.48749999999999993,4.5,19.191975119560126,0.03506441970834741,2744834.725222173,0.0,400.00000000000017,10289.590458410617,1896755.5558679795,12496.024591999203,12496.024591999203,16.52022984018392,24992.049183998406 
 03/08  20:00:00,-1.65,6.0,18.825828281145355,0.03537644384669801,2746353.0392241,0.0,400.00000000000006,4000.651108222316,2085375.8214825378,12496.024591999203,12496.024591999203,15.975861905961622,24992.049183998406 
 03/08  21:00:00,-3.0,4.75,18.445226043396346,0.03559369425809335,2701362.9506267854,0.0,400.00000000000017,1610.310170304629,2173267.708384633,12496.024591999203,12496.024591999203,15.372800388848857,24992.049183998406 
 03/08  22:00:00,-3.625,4.625,18.27511652153727,0.035672872535861606,2695527.3206416937,0.0,400.0000000000001,659.0769544885962,2219052.988957152,12496.024591999203,12496.024591999203,15.138439487137848,24992.049183998406 
 03/08  23:00:00,-4.0,5.0,18.118025889562098,0.03571374777579361,2682329.8243427332,0.0,400.00000000000006,272.9406491946194,2237823.325733334,12496.024591999203,12496.024591999203,14.926634656269778,24992.049183998406 
 03/08  24:00:00,-4.0,3.75,18.03603768869688,0.03578007986867043,2681247.8504343634,0.0,400.00000000000017,113.88981739368637,2228421.837697787,12496.024591999203,12496.024591999203,14.85099254771735,24992.049183998406 
 03/09  01:00:00,-5.25,3.625,17.84515840438093,0.03592392932947528,2683179.0282122493,0.0,400.0000000000003,47.87277787413271,2340183.2184548364,12496.024591999203,12496.024591999203,14.544392203343573,24992.049183998406 
 03/09  02:00:00,-5.375,4.0,17.7115315105366,0.03590542302327315,2653606.271867816,0.0,400.0000000000004,20.393818830666373,2331873.844224822,12496.024591999203,12496.024591999203,14.350449195388133,24992.049183998406 
 03/09  03:00:00,-4.875,2.75,17.785079422227327,0.03592965726530773,2649156.4650684157,0.0,400.00000000000034,8.694587917159122,2285922.625478674,12496.024591999203,12496.024591999203,14.462509983092996,24992.049183998406 
 03/09  04:00:00,-4.925,3.875,17.852759718522947,0.03589472257540331,2663855.986542183,0.0,400.0000000000003,3.6778396286160304,2302348.027775179,12496.024591999203,12496.024591999203,14.547733013960094,24992.049183998406 
 03/09  05:00:00,-4.375,4.375,17.866860366359234,0.0357659028799361,2662026.0315437615,0.0,400.0000000000003,1.5537325505734574,2245449.3729211083,12496.024591999203,12496.024591999203,14.617783339964234,24992.049183998406 
 03/09  06:00:00,-4.0625,2.75,17.897756093243437,0.03583104272871749,2677316.797714534,0.0,400.00000000000017,0.6544834017640981,2219493.41805276,12496.024591999203,12496.024591999203,14.712567907851977,24992.049183998406 
 03/09  07:00:00,-4.0375,3.25,17.875083848865607,0.03578554447962559,2674927.128633542,0.0,400.0000000000001,0.27600960884906917,2213871.002125395,12496.024591999203,12496.024591999203,14.690069973225636,24992.049183998406 
 03/09  08:00:00,-4.0,4.0,17.992523569518166,0.035717307148406104,2655838.882989785,0.0,400.00000000000017,0.11602371452297801,2217339.2552971262,12496.024591999203,12496.024591999203,14.756444725263684,24992.049183998406 
 03/09  09:00:00,-4.0,2.125,18.324122149771984,0.03586217622481332,2633294.2224247144,0.0,400.0000000000001,0.04798482350141216,2245652.175892074,12496.024591999203,12496.024591999203,14.994900145599281,24992.049183998406 
 03/09  10:00:00,-4.0,2.875,20.100368116959373,0.03579236401887538,628766.0562282758,314772.4098775551,517.6553370598622,0.02296312334416172,2412308.7027662634,12496.024591999203,12496.024591999203,16.3890345480566,6263792.049183998 
 03/09  11:00:00,-3.375,4.0,20.848206094586246,0.035623664151487835,0.0,436807.78598893125,653.7408691389516,0.009760572040654768,2435543.5498151174,12496.024591999203,12496.024591999203,17.20893210738894,7613792.049183998 
 03/09  12:00:00,-3.6874999999999996,2.75,21.08348752963566,0.03584032337351358,0.0,433301.6791597149,725.7078560291119,0.0029507838509415987,2502320.966320198,12496.024591999203,12496.024591999203,17.46210140069208,7613792.049183998 
 03/09  13:00:00,-4.0375,3.25,21.08679953820151,0.0358223325953889,0.0,438155.32931998075,747.3424327029877,0.0009309769823550068,2538368.60795803,12496.024591999203,12496.024591999203,17.418822505354964,7613792.049183998 
 03/09  14:00:00,-4.0,3.375,19.77706795513046,0.035717307148406104,2474368.731234573,22883.359597517196,655.813040059146,0.0004296928621172693,2415819.18726197,12496.024591999203,12496.024591999203,16.426959518561475,243872.04918399846 
 03/09  15:00:00,-3.375,1.75,20.609839882245005,0.03564153543524434,381922.4788484449,332420.51224008494,666.8558958896747,0.00019970019217218263,2401452.8867460224,12496.024591999203,12496.024591999203,16.93414575628627,6263792.049183998 
 03/09  16:00:00,-3.0,2.25,20.967234692004542,0.03559645216065508,0.0,412387.56348365307,729.9018448339108,75760.9380452764,2425832.817199959,12496.024591999203,12496.024591999203,17.516569700453545,7613792.049183998 
 03/09  17:00:00,-2.375,3.625,20.918094897703554,0.03551216568744123,0.0,404898.60620940314,749.07898724202,78036.76088515551,2352928.6567297834,12496.024591999203,12496.024591999203,17.525716596881573,7613792.049183998 
 03/09  18:00:00,-2.4375,2.75,20.79723363409171,0.03573241650056279,0.0,397178.70157431834,755.8309776780791,22994.591359227554,2352179.2328514205,12496.024591999203,12496.024591999203,17.467307497077247,7613792.049183998 
 03/09  19:00:00,-2.8875,2.625,19.05113644488452,0.03572229752885734,2574835.2177786026,0.0,618.1085113242056,9100.13387800951,2235918.3402905953,12496.024591999203,12496.024591999203,16.044584749597178,24992.049183998406 
 03/09  20:00:00,-3.0,3.0,18.72244514033034,0.03559623777467065,2694198.4278745847,0.0,479.68822558226526,3264.3387617217927,2198667.9185868464,12496.024591999203,12496.024591999203,15.604383473113057,24992.049183998406 
 03/09  21:00:00,-3.5,3.0,18.52891782013015,0.035891047179584676,2692670.714442282,0.0,432.18135538548813,1320.5428280868603,2231303.9139933926,12496.024591999203,12496.024591999203,15.37380360463986,24992.049183998406 
 03/09  22:00:00,-3.3,3.0,18.43202688503645,0.03576447823741904,2679170.7932463246,0.0,413.0776354904313,536.5576958516086,2196168.3544857698,12496.024591999203,12496.024591999203,15.275100460853814,24992.049183998406 
 03/09  23:00:00,-3.625,2.375,18.356177565201634,0.035655825230764396,2690207.6354983593,0.0,405.3229625624558,218.3963866972296,2226314.560806183,12496.024591999203,12496.024591999203,15.199140548637224,24992.049183998406 
 03/09  24:00:00,-4.375,1.6875,18.164990096130033,0.036020800708097045,2681488.6911667907,0.0,402.1895407652778,89.83482039217623,2282695.366821231,12496.024591999203,12496.024591999203,14.925836477722708,24992.049183998406 
 03/10  01:00:00,-5.475,1.1875,17.970761943202795,0.036077474693258664,2668659.426045392,0.0,400.9134772766815,37.47912503179181,2373589.262724369,12496.024591999203,12496.024591999203,14.601791542802612,24992.049183998406 
 03/10  02:00:00,-6.625,1.0,17.770034828018183,0.03607852669181337,2650832.7498871097,0.0,400.38525835178325,15.8067926211865,2468461.0159372385,12496.024591999203,12496.024591999203,14.255479737184217,24992.049183998406 
 03/10  03:00:00,-6.4375,1.0,17.68336874883479,0.03633176034354232,2636567.213334881,0.0,400.1642112076587,6.737433450012097,2436697.3820130033,12496.024591999203,12496.024591999203,14.170585410201213,24992.049183998406 
 03/10  04:00:00,-7.9125,1.0,17.512486123984885,0.03642177740920794,2647562.511975614,0.0,400.0704068607543,2.8887281539001486,2575734.747191963,12496.024591999203,12496.024591999203,13.870742101826188,24992.049183998406 
 03/10  05:00:00,-9.0,0.375,17.291717217017407,0.03639755498109423,2607777.6576439007,0.0,400.03058166183956,1.2547372031993946,2657502.7611476113,12496.024591999203,12496.024591999203,13.472993964795934,24992.049183998406 
 03/10  06:00:00,-8.1875,0.3125,17.295747786561243,0.03658164680679515,2604776.6512979055,0.0,400.01336504643234,0.5483554513481085,2571551.840849276,12496.024591999203,12496.024591999203,13.56577713835669,24992.049183998406 
 03/10  07:00:00,-9.1375,0.8125,17.201330971207653,0.036600814439507634,2619842.8433398735,0.0,400.005848486146,0.23995795873597298,2664008.6274620444,12496.024591999203,12496.024591999203,13.39852929421961,24992.049183998406 
 03/10  08:00:00,-9.375,1.625,17.249268788613918,0.03645565760081866,2557507.4856237127,0.0,400.0025680518835,0.10536478543177455,2680692.9249874093,12496.024591999203,12496.024591999203,13.298571900344026,24992.049183998406 
 03/10  09:00:00,-6.75,2.0,17.93241894225666,0.03639294851020379,2538345.9979168675,0.0,400.00110215600057,0.04522043781389279,2469945.9891081643,12496.024591999203,12496.024591999203,14.144770933820237,24992.049183998406 
 03/10  10:00:00,-3.9,2.625,20.21039593369629,0.03588093055098926,774127.3310145803,302633.59709506657,495.5520161645459,0.02378831216638943,2409950.1874507656,12496.024591999203,12496.024591999203,16.477278842648296,6263792.049183998 
 03/10  11:00:00,-2.375,3.0,21.07211514471314,0.03551851309051301,0.0,423619.43011963525,650.9392950174943,0.00954531015676175,2354660.3178123957,12496.024591999203,12496.024591999203,17.543796452640045,7613792.049183998 
 03/10  12:00:00,-0.8750000000000001,2.375,21.551866917896678,0.03561868904999957,0.0,401628.77598001424,725.3813941382758,0.002906359379800356,2252837.379900039,12496.024591999203,12496.024591999203,18.19448915094035,7613792.049183998 
 03/10  13:00:00,-0.7,2.625,21.89203384793511,0.03548471831796552,0.0,397601.60215749743,748.7027999270931,0.000923383345960916,2275663.392171353,12496.024591999203,12496.024591999203,18.562023573085533,7613792.049183998 
 03/10  14:00:00,-0.375,3.0,20.127627937157186,0.035276378244324044,1245118.6773806617,47285.306031548986,655.431523445361,0.0004224519542332203,2086277.2150283111,12496.024591999203,12496.024591999203,17.293141349111057,243872.04918399846 
 03/10  15:00:00,0.3125,1.75,21.23226886557957,0.03544832468665471,0.0,382614.3839289462,626.5599404100795,0.00019468258818254464,2091647.1605567392,12496.024591999203,12496.024591999203,18.026700228993583,6263792.049183998 
 03/10  16:00:00,0.1875,2.25,22.018574936318256,0.03536060542489086,0.0,376034.4146599472,706.5164139552151,75908.72620827425,2206243.812377279,12496.024591999203,12496.024591999203,18.866143464413852,7613792.049183998 
 03/10  17:00:00,0.0,3.0,21.743304308851478,0.03521805908195624,0.0,368756.7475363951,743.0959255470297,78325.41713338054,2203751.4326486,12496.024591999203,12496.024591999203,18.650551366842933,7613792.049183998 
 03/10  18:00:00,-0.0625,1.75,21.442883418626383,0.03547976941438321,0.0,364931.2104155011,754.6575043550353,23164.70027913509,2178580.954962186,12496.024591999203,12496.024591999203,18.38183447987941,7613792.049183998 
 03/10  19:00:00,-1.2875,1.625,19.601972133558725,0.03553778106366339,2454872.6847134614,29607.564199773406,651.259225190412,10334.568585091934,2125033.8058337905,12496.024591999203,12496.024591999203,16.70586075904557,24992.049183998406 
 03/10  20:00:00,-2.625,2.0,19.107913144851164,0.03555672141698321,2712580.8708140003,0.0,502.22447429196444,4143.919035712061,2205844.007722252,12496.024591999203,12496.024591999203,16.045256000008596,24992.049183998406 
 03/10  21:00:00,-3.75,2.0,18.7717154016978,0.03597489906113201,2692506.656253947,0.0,439.88332142635426,1618.7497964558418,2282683.2242535413,12496.024591999203,12496.024591999203,15.567366096495608,24992.049183998406 
 03/10  22:00:00,-4.075,2.0,18.564860811504758,0.03590823220276483,2672683.5788651556,0.0,416.00962447528383,649.7178895712149,2289046.7182803983,12496.024591999203,12496.024591999203,15.295858902169792,24992.049183998406 
 03/10  23:00:00,-4.0,2.0,18.48462206136768,0.03572976495254969,2673687.754918564,0.0,406.46679157760695,262.4436716558018,2273241.8544181543,12496.024591999203,12496.024591999203,15.234522330267085,24992.049183998406 
 03/10  24:00:00,-4.875,1.375,18.30287558697949,0.03613233091527138,2676575.1855744426,0.0,402.632775706169,106.84662998130574,2347448.067829935,12496.024591999203,12496.024591999203,14.983913713629097,24992.049183998406 
 03/11  01:00:00,-5.775,1.625,18.095961627308924,0.03613384621919377,2655154.924415587,0.0,401.09016691659934,44.24253317277858,2414953.6290591634,12496.024591999203,12496.024591999203,14.651191503591376,24992.049183998406 
 03/11  02:00:00,-6.625,2.0,17.932706995641134,0.036070080913457106,2646749.9316608477,0.0,400.4555253275049,18.48670514888354,2485408.491802752,12496.024591999203,12496.024591999203,14.392507222765865,24992.049183998406 
 03/11  03:00:00,-7.187500000000001,2.0,17.773376586348487,0.03644893004416268,2634804.193266134,0.0,400.19246832899455,7.8109932301924445,2524694.2513960497,12496.024591999203,12496.024591999203,14.161949293463326,24992.049183998406 
 03/11  04:00:00,-7.7375,2.0,17.64801493772512,0.036400639528221077,2625839.3791860184,0.0,400.08215900059594,3.334280506295705,2567294.769001087,12496.024591999203,12496.024591999203,13.969742844675684,24992.049183998406 
 03/11  05:00:00,-7.375,2.0,17.616221905075683,0.03616936997971899,2615765.4996965444,0.0,400.0352059255841,1.428771413103288,2523533.8549529305,12496.024591999203,12496.024591999203,13.963043152123307,24992.049183998406 
 03/11  06:00:00,-7.437499999999999,2.0,17.57558625605649,0.036478629519005615,2633071.6383401738,0.0,400.01509016147304,0.6124080243321435,2529814.441914184,12496.024591999203,12496.024591999203,13.953858322938192,24992.049183998406 
 03/11  07:00:00,-8.5125,2.0,17.41991538731942,0.03650747698624048,2618226.508536725,0.0,400.00652183090176,0.2646771927985074,2622606.9880914874,12496.024591999203,12496.024591999203,13.663055815031303,24992.049183998406 
 03/11  08:00:00,-7.75,1.375,17.590938705822296,0.03622241328238486,2569437.974803998,0.0,400.00282003051063,0.11444604595970319,2549080.471139958,12496.024591999203,12496.024591999203,13.805092584760192,24992.049183998406 
 03/11  09:00:00,-6.0,1.625,18.218082802502497,0.036286480964390744,2571090.147723643,0.0,400.00118496463926,0.04808973415874809,2429568.6305771666,12496.024591999203,12496.024591999203,14.543498302416006,24992.049183998406 
 03/11  10:00:00,-3.9,2.625,20.38156363171978,0.03589078638241604,759918.2719031763,306375.7935727832,495.8054975605262,0.025098370790211603,2425676.621751392,12496.024591999203,12496.024591999203,16.611765818013957,6263792.049183998 
 03/11  11:00:00,-2.375,3.0,21.393816152964302,0.03551672029412939,0.0,432575.534468901,650.9198711286892,0.010065860599159756,2384014.0092823138,12496.024591999203,12496.024591999203,17.789701143215666,7613792.049183998 
 03/11  12:00:00,-0.31250000000000006,2.375,21.921333083672014,0.03554252026287463,0.0,398346.0606926544,725.3095493032725,0.0030627677531482314,2234269.6371035688,12496.024591999203,12496.024591999203,18.59142124203664,7613792.049183998 
 03/11  13:00:00,0.7625,3.25,22.112875303728543,0.03529166704225742,0.0,370219.51263963,749.0164393526693,0.0009742911587635558,2156429.4607637394,12496.024591999203,12496.024591999203,19.013109164355665,7613792.049183998 
 03/11  14:00:00,0.7375,4.0,20.140154018433755,0.03512898374851035,1439193.2871196282,49152.84424173265,656.0768610236527,0.0004451675476101573,1975276.2828035739,12496.024591999203,12496.024591999203,17.467363902817652,243872.04918399846 
 03/11  15:00:00,0.7,2.75,21.169550307443238,0.03538647459169414,12896.854335190823,294394.9986327848,639.5688420907499,0.00019019081062637898,2044465.3225176283,12496.024591999203,12496.024591999203,18.006795341602427,6263792.049183998 
 03/11  16:00:00,0.8875,2.625,21.817013563457046,0.0352616528849016,0.0,357432.0567671595,724.8337497012044,75956.86018804793,2118792.9020933392,12496.024591999203,12496.024591999203,18.82197959866213,7613792.049183998 
 03/11  17:00:00,0.6249999999999999,3.625,21.6769146560005,0.03514208896144311,0.0,358726.12916149735,748.7147230618593,78457.97927404968,2131616.122416675,12496.024591999203,12496.024591999203,18.66937760119408,7613792.049183998 
 03/11  18:00:00,0.3375,2.75,21.463280687047195,0.03540428376994178,0.0,360535.2584524008,756.6280856560131,23230.35152671479,2138249.2771740397,12496.024591999203,12496.024591999203,18.439582128457616,7613792.049183998 
 03/11  19:00:00,0.175,2.625,19.759522995475184,0.03532373320933156,2467169.030937336,28460.24401904424,651.8839974958894,10352.668869205685,1990969.4174548942,12496.024591999203,12496.024591999203,17.032357366048018,24992.049183998406 
 03/11  20:00:00,-0.5875,3.0,19.37959807657119,0.03526954568018289,2739027.3355992883,0.0,500.9992562160527,4089.833596394141,2028167.2997931887,12496.024591999203,12496.024591999203,16.572851910871904,24992.049183998406 
 03/11  21:00:00,-1.875,2.375,19.045242561032016,0.03566564597187396,2718950.3880698173,0.0,438.5713683822229,1563.9370585056902,2121893.052629368,12496.024591999203,12496.024591999203,16.079998066484883,24992.049183998406 
 03/11  22:00:00,-2.15,2.625,18.877144307367814,0.03562111045711844,2696239.9144347683,0.0,415.1602084692836,614.6237641812525,2125073.365834455,12496.024591999203,12496.024591999203,15.836324212705737,24992.049183998406 
 03/11  23:00:00,-2.625,3.625,18.77123536859613,0.03554308609732937,2701470.604099498,0.0,405.9823565458712,242.53851660616868,2166640.896138697,12496.024591999203,12496.024591999203,15.706901587006083,24992.049183998406 
 03/11  24:00:00,-3.3125,3.375,18.58131779755712,0.03582586236707616,2690348.25526637,0.0,402.3904394142281,96.91384321958819,2216248.3942704257,12496.024591999203,12496.024591999203,15.435343091618513,24992.049183998406 
 03/12  01:00:00,-3.1875,3.625,18.510951483019603,0.03572531412618997,2680823.5749202706,0.0,400.96645709833683,39.182368323918865,2193032.78869659,12496.024591999203,12496.024591999203,15.361584682379767,24992.049183998406 
 03/12  02:00:00,-2.375,4.625,18.559230667986817,0.03549868248923371,2687866.6190363904,0.0,400.39030482440205,15.82384499256042,2114082.9428831823,12496.024591999203,12496.024591999203,15.50755448174586,24992.049183998406 
 03/12  03:00:00,-2.5625,5.625,18.518547627808847,0.035670635735561035,2703217.454651934,0.0,400.1572016384771,6.37331184548979,2133970.9751472184,12496.024591999203,12496.024591999203,15.489848735722697,24992.049183998406 
 03/12  04:00:00,-2.9625,6.0,18.4057004116972,0.035668546974640496,2691371.3288014894,0.0,400.0638588703602,2.5889837971041247,2160734.317682461,12496.024591999203,12496.024591999203,15.317178437078908,24992.049183998406 
 03/12  05:00:00,-3.0,6.0,18.362017905702366,0.035587876721280706,2690228.0527460473,0.0,400.0260412974061,1.0557734056275072,2159699.079222491,12496.024591999203,12496.024591999203,15.271381175715632,24992.049183998406 
 03/12  06:00:00,-3.2500000000000004,6.0,18.29153942053815,0.03571151630494231,2690947.419574535,0.0,400.01065585096853,0.43201242593290445,2178913.8114100033,12496.024591999203,12496.024591999203,15.18319241870331,24992.049183998406 
 03/12  07:00:00,-3.775,6.0,18.19396103515381,0.03574299179433363,2683634.044343089,0.0,400.0043885752711,0.1779228195704861,2222169.6456016833,12496.024591999203,12496.024591999203,15.022139452445934,24992.049183998406 
 03/12  08:00:00,-4.0,6.0,18.177313169638527,0.035717307148406104,2667114.3264598455,0.0,400.0018145369756,0.07356545460830513,2239757.4150768006,12496.024591999203,12496.024591999203,14.945074960584964,24992.049183998406 
 03/12  09:00:00,-4.0,5.375,18.287903346002597,0.03579770824302263,2657266.630224853,0.0,400.00074701803953,0.03028580977788507,2248541.523921759,12496.024591999203,12496.024591999203,15.02031333896445,24992.049183998406 
 03/12  10:00:00,-3.375,6.25,19.95834142780221,0.03568974423102071,784821.0555140327,291363.8400790423,495.39739429878,0.015838541878000007,2336689.0929792062,12496.024591999203,12496.024591999203,16.389543496749003,6263792.049183998 
 03/12  11:00:00,-3.0,7.0,20.502550760974188,0.0355910925110461,0.0,417229.56680464186,651.0173856234146,0.006359760615718424,2368067.9706608425,12496.024591999203,12496.024591999203,17.02666389324056,7613792.049183998 
 03/12  12:00:00,-2.6875,6.375,20.71260335984996,0.03558108580544117,0.0,411644.8382170779,725.0920348868925,0.0019354904185658515,2360277.520735729,12496.024591999203,12496.024591999203,17.271587812166704,7613792.049183998 
 03/12  13:00:00,-2.1875,6.0,20.784166763667834,0.03549796784950276,0.0,399220.81640709424,747.8395009509818,0.0006121063097352425,2321423.1727102622,12496.024591999203,12496.024591999203,17.44148877029597,7613792.049183998 
 03/12  14:00:00,-2.625,5.375,19.198265449656816,0.03551009169897995,2503168.9273114037,10525.954127019828,627.6345565077913,0.00024002124207735709,2227339.0278038173,12496.024591999203,12496.024591999203,16.198035474801333,243872.04918399846 
