Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/12  15:00:00,-3.0,5.0,20.203988393872205,0.03553813917290742,714440.7131614657,278969.819956042,622.1030779065254,0.0001094317883770645,2330249.562402339,12496.024591999203,12496.024591999203,16.674697975181857,6263792.049183998 
 03/12  16:00:00,-2.375,5.0,20.49655030366859,0.03545225771935745,0.0,400643.8563827167,708.7596874049115,0.000036090816256716266,2313509.207274071,12496.024591999203,12496.024591999203,17.155843455715797,7613792.049183998 
 03/12  17:00:00,-2.0,5.0,20.58287189232862,0.035404070610748364,0.0,393080.5097067759,743.0044020297019,0.000011269277435760634,2285829.7752837744,12496.024591999203,12496.024591999203,17.298481261868435,7613792.049183998 
 03/12  18:00:00,-2.25,3.75,20.562009960918953,0.0353851069116608,0.0,353449.7955100487,757.4903488939591,0.0000035856830960447313,2309822.276844553,9435.271731573706,9435.271731573706,17.226731503759893,7607670.543463146 
 03/12  19:00:00,-1.525,3.625,19.150761292599775,0.035295842738339744,2770735.699046918,0.0,640.3941570130967,0.000001558161636945398,2111498.8109080633,2960.116335882783,2960.116335882783,16.23587479200993,5920.232671765566 
 03/12  20:00:00,-1.0,4.625,18.985307272669736,0.03524908999819906,2966520.8649693523,0.0,512.6381193041218,7.185640263825718e-7,2027076.045271741,1007.3478701824642,1007.3478701824642,16.036404834021184,2014.6957403649285 
 03/12  21:00:00,-1.625,3.75,18.871320037160302,0.03529146471137344,2995544.7143033165,0.0,460.73145232530925,3.8785394814623997e-7,2077819.8149498873,758.4169003227887,758.4169003227887,15.843887695774125,1516.8338006455774 
 03/12  22:00:00,-1.375,3.625,18.840564151960095,0.035274504702251366,3005177.036659253,0.0,433.4327557037108,2.1350054873112128e-7,2047286.467961777,690.7515604381081,690.7515604381081,15.841235527423976,1381.5031208762161 
 03/12  23:00:00,-1.0,2.75,18.873295321462283,0.03524908999819906,3014760.2001260864,0.0,418.61442015643576,1.1887154578574667e-7,2013500.7473912467,659.8555323127026,659.8555323127026,15.935016772593432,1319.7110646254052 
 03/12  24:00:00,-1.4375000000000002,1.375,18.814658653625813,0.03525478865747382,3023221.723229648,0.0,410.4271297542734,6.658755794814529e-8,2054245.1644275486,644.1719461782022,644.1719461782022,15.84316376881665,1288.3438923564045 
 03/13  01:00:00,-0.6375,1.625,18.849523293298404,0.03516366503496925,3013691.790245792,0.0,405.8734181136398,3.750759629369375e-8,1971038.885690551,635.8315837796254,635.8315837796254,15.941440262816416,1271.6631675592507 
 03/13  02:00:00,0.0,1.375,18.962446040381465,0.035096112628342294,3022474.661476581,0.0,403.3006216253196,2.10777405882381e-8,1922139.6514693187,631.2407520448131,631.2407520448131,16.16054918242181,1262.4815040896262 
 03/13  03:00:00,0.125,1.0,18.964195171132314,0.03507152348998849,3024438.8430773215,0.0,401.8527453443546,1.1831615428470994e-8,1910710.6860406357,628.681678451051,628.681678451051,16.18598905484233,1257.363356902102 
 03/13  04:00:00,0.3875,1.625,18.976095206709925,0.03503542973873907,3025339.7676949473,0.0,401.04041961935513,6.644110513046228e-9,1885579.3755538661,627.2562541698896,627.2562541698896,16.236130744541363,1254.5125083397793 
 03/13  05:00:00,0.8125,2.625,18.99850176157388,0.03497517710111077,3025087.9966922924,0.0,400.5842154370481,3.730794628403041e-9,1844519.294740658,626.4588060846543,626.4588060846543,16.313810245034702,1252.9176121693085 
 03/13  06:00:00,1.125,2.375,19.032618066755745,0.03490914664480815,3026052.398953893,0.0,400.32769433926137,2.092653160366506e-9,1816403.7868248874,626.0115130420695,626.0115130420695,16.391166476434616,1252.023026084139 
 03/13  07:00:00,1.2,3.25,19.042622007549927,0.034918836198529465,3027451.049465014,0.0,400.1835527676868,1.1721663555714855e-9,1810051.2004839825,625.7603344590037,625.7603344590037,16.416438314231968,1251.5206689180075 
 03/13  08:00:00,1.4500000000000002,4.625,19.106827064694897,0.03489053423709892,3022406.439391441,0.0,400.1026949781764,6.558092248970191e-10,1788815.3159868848,625.6195311851665,625.6195311851665,16.482748271836403,1251.239062370333 
 03/13  09:00:00,1.5375,4.375,19.313011423049527,0.03488081789983541,3017421.435961342,0.0,400.0570976901373,3.646253456329107e-10,1797679.6594638752,625.5402873572064,625.5402873572064,16.64365953225933,1251.0805747144127 
 03/13  10:00:00,1.1875,4.0,20.733161148986717,0.034939233529586285,417387.10106552206,55944.635218464675,504.2440341228797,2.4366271182800576e-10,1957877.972347867,761.7045493012062,761.7045493012062,17.63176037889128,6240323.409098603 
 03/13  11:00:00,2.875,3.375,21.732698542984462,0.03471255081255695,0.0,177842.8711287725,691.3716188790529,1.2613300230813667e-10,1894746.6358956476,2576.4764813011807,2576.4764813011807,18.783126503412106,7593952.952962603 
 03/13  12:00:00,4.125,3.0,22.309667320484962,0.03457318402051557,0.0,246236.73759088916,774.149053128881,4.7268652549688115e-11,1834089.9869902672,5684.366653636112,5684.366653636112,19.54866088770326,7600168.733307272 
 03/13  13:00:00,5.887500000000001,3.0,22.844095930869145,0.03435027214294019,0.0,247831.71608876967,790.8770584539801,1.677231532824253e-11,1705354.7274376913,6711.639578046554,6711.639578046554,20.24035864002593,7602223.279156093 
 03/13  14:00:00,7.0875,3.625,20.88065230356933,0.034160663539984475,0.0,143760.33063815752,708.4582966480147,8.444088493243356e-12,1426182.6426211342,4409.9707062416255,4409.9707062416255,19.07227403145059,227699.94141248325 
 03/13  15:00:00,7.325000000000001,3.375,22.411913343660586,0.03413622314734628,0.0,179950.94792227534,710.7423612513733,5.46856347242352e-12,1506189.43527545,3632.6563852668523,3632.6563852668523,19.973659528034084,6246065.312770534 
 03/13  16:00:00,7.775,3.0,23.245504937896243,0.0341022952264996,0.0,245836.44200983155,759.7111044256832,76692.46393123244,1569739.5888264007,10514.688452250193,10514.688452250193,21.005779129768175,7609829.3769045 
 03/13  17:00:00,8.0,3.625,23.082138547474948,0.03409098158797085,0.0,251732.3032416666,762.2136331452343,79226.11597033964,1537856.463275465,12496.024591999203,12496.024591999203,20.982376713584863,7613792.049183998 
 03/13  18:00:00,7.3125,3.375,22.68598602257481,0.03416094784298839,0.0,253754.97559502916,762.5405238583337,23680.805673737195,1570377.492275488,12496.024591999203,12496.024591999203,20.56901326283266,7613792.049183998 
 03/13  19:00:00,5.7125,4.25,20.213544824660865,0.03436018649342935,1391856.5523218748,55815.445413282694,653.5933205414573,10480.723339776767,1489235.1435300042,12496.024591999203,12496.024591999203,18.289887845457194,24992.049183998406 
 03/13  20:00:00,4.375,4.375,20.000000009411316,0.03453245399634903,2264156.028515736,0.0,497.1761865921766,3961.751712576927,1585689.1249033222,12496.024591999203,12496.024591999203,17.760481268412224,24992.049183998406 
 03/13  21:00:00,3.8125,3.375,20.000000000000234,0.03459131239000371,2534942.9192755357,0.0,434.3329337940654,1401.6105508729504,1642543.4858179146,12496.024591999203,12496.024591999203,17.675999636239553,24992.049183998406 
 03/13  22:00:00,3.2625,4.25,19.984015471747348,0.03466204485512363,2739502.8168534064,0.0,412.3305246670894,503.30992963476535,1698143.349706823,12496.024591999203,12496.024591999203,17.590667184206357,24992.049183998406 
 03/13  23:00:00,3.0,5.0,19.86935454598933,0.03469980119938572,2774273.9217605093,0.0,404.46603223354884,182.29815108103278,1714897.0882812394,12496.024591999203,12496.024591999203,17.467132631395724,24992.049183998406 
 03/13  24:00:00,3.3749999999999996,3.75,19.850103986500592,0.03462743460769294,2772963.63825948,0.0,401.6303016647514,66.54688402338937,1670943.1452449842,12496.024591999203,12496.024591999203,17.474166597576087,24992.049183998406 
 03/14  01:00:00,3.0999999999999996,3.625,19.80865745803571,0.03468586887600213,2778666.440661355,0.0,400.59440891779184,24.26303564690034,1698556.5181402438,12496.024591999203,12496.024591999203,17.436070074254552,24992.049183998406 
 03/14  02:00:00,2.8,4.0,19.672686755560186,0.034746864412730255,2772794.894535632,0.0,400.21875271838223,8.929214826945366,1713412.4357215667,12496.024591999203,12496.024591999203,17.26372855158382,24992.049183998406 
 03/14  03:00:00,3.175,2.75,19.684975987279987,0.034639856871567,2770361.4273967477,0.0,400.08103352024386,3.307687862770884,1673399.819781498,12496.024591999203,12496.024591999203,17.297412771119276,24992.049183998406 
 03/14  04:00:00,3.15,3.875,19.689454118266504,0.03465318152083234,2778405.7852350306,0.0,400.0298862562525,1.2199199387793749,1680584.6921599642,12496.024591999203,12496.024591999203,17.329362232849107,24992.049183998406 
 03/14  05:00:00,2.375,5.0,19.523845100788954,0.03477734369109451,2774700.936982028,0.0,400.01109638044466,0.45294049675116427,1745311.71343051,12496.024591999203,12496.024591999203,17.097027266532393,24992.049183998406 
 03/14  06:00:00,1.8749999999999998,4.375,19.380340017231163,0.03479710553200971,2762068.881689435,0.0,400.00418146365655,0.1706821638973479,1778363.6402462898,12496.024591999203,12496.024591999203,16.87795263197595,24992.049183998406 
 03/14  07:00:00,1.925,4.625,19.34360417586105,0.03480792639838583,2757409.6641530604,0.0,400.00158662742035,0.06476416481525352,1767312.9136980097,12496.024591999203,12496.024591999203,16.833805768837014,24992.049183998406 
 03/14  08:00:00,2.0,3.75,19.484824376626264,0.03481143390497773,2742123.9068254493,0.0,400.0006004243758,0.024508578845716802,1769130.6187617467,12496.024591999203,12496.024591999203,16.916321496011836,24992.049183998406 
 03/14  09:00:00,2.1875,3.0,19.872104693359468,0.03473412970549963,2656595.688805183,0.0,400.00022190980405,0.009058083165373524,1785094.526229891,12496.024591999203,12496.024591999203,17.237137512336314,24992.049183998406 
 03/14  10:00:00,2.1125,4.25,19.99994515992987,0.034774729054654924,2261276.892253572,0.0,400.0000790272771,0.0032257955023727676,1815388.8222936997,12496.024591999203,12496.024591999203,17.420227384176727,24992.049183998406 
 03/14  11:00:00,3.4375,5.625,19.999999998453237,0.03463055743157989,1467963.6192263595,0.0,400.00002758332045,0.0011259169532911327,1681609.2549364993,12496.024591999203,12496.024591999203,17.619656848225134,24992.049183998406 
 03/14  12:00:00,4.487499999999999,5.375,19.999999999999982,0.03444209515004011,589194.8937612403,0.0,400.00000931981583,0.0003804233311392994,1575474.407483318,12496.024591999203,12496.024591999203,17.77726007469324,24992.049183998406 
 03/14  13:00:00,5.6000000000000005,5.0,20.0,0.034304249121851885,37819.958525596,73093.66781719697,400.0000030558332,0.0001247353304484696,1463546.3652897319,12496.024591999203,12496.024591999203,17.94425058452828,24992.049183998406 
 03/14  14:00:00,6.2,5.0,20.0,0.03424743319735678,63673.64806751112,32543.577805731125,400.0000009897784,0.00004040152548778104,1403223.001857782,12496.024591999203,12496.024591999203,18.03433089412897,24992.049183998406 
 03/14  15:00:00,6.2,5.0,20.0,0.034180447835869945,443288.4336082341,0.0,400.0000003251715,0.000013273097160834662,1402572.7900682904,12496.024591999203,12496.024591999203,18.03434676972822,24992.049183998406 
 03/14  16:00:00,5.45,4.375,20.0,0.03432708218446295,902840.9100914774,0.0,400.0000001088745,0.00000444412176807504,1477785.0296256207,10928.855146384138,10928.855146384138,17.912670730997963,21857.710292768275 
 03/14  17:00:00,5.0,4.625,20.0,0.034439369670277026,1369244.7820866983,0.0,400.00000004148217,0.0000016932500570018268,1523134.8182954164,2357.786582841635,2357.786582841635,17.788904494527245,4715.57316568327 
 03/14  18:00:00,5.125,4.375,20.0,0.034330470691677946,1854768.6103894073,0.0,400.00000001927776,7.868939495921061e-7,1510294.2752844193,1002.3365220747871,1002.3365220747871,17.799113619135255,2004.6730441495743 
 03/14  19:00:00,5.075,3.375,20.0,0.03436252941262694,2119736.2923247498,0.0,400.00000000962666,3.9294285447128506e-7,1516013.6051615383,763.937138337322,763.937138337322,17.79529257681064,1527.874276674644 
 03/14  20:00:00,5.0,3.625,20.0,0.034432500659110056,2264188.0012299065,0.0,400.00000000496766,2.0277470417821316e-7,1523484.113926761,688.2324944475387,688.2324944475387,17.789330099042697,1376.4649888950773 
 03/14  21:00:00,4.9375,2.75,20.0,0.03433610698852688,2350289.0595556446,0.0,400.0000000026047,1.0631843799879089e-7,1529660.337369435,656.5019997134892,656.5019997134892,17.7843616288691,1313.0039994269785 
 03/14  22:00:00,4.9625,2.0,20.0,0.03436598400933321,2530850.6318334294,0.0,400.00000000137857,5.626795235463507e-8,1527632.977396149,641.4177379420796,641.4177379420796,17.791119315861234,1282.8354758841592 
 03/14  23:00:00,4.375,2.0,20.0,0.034497301439400996,2644329.553068598,0.0,400.00000000073516,3.000407914591062e-8,1587545.8863410978,633.8383305563034,633.8383305563034,17.704823581862776,1267.6766611126068 
 03/14  24:00:00,3.9375000000000004,2.0,20.0,0.03445646625674279,2669227.4801500007,0.0,400.00000000039256,1.6018126421739265e-8,1631373.9700794609,629.8932907717399,629.8932907717399,17.64026298346919,1259.7865815434798 
 03/15  01:00:00,3.9625,2.0,20.0,0.0345019164024848,2682180.3972611884,0.0,400.0000000002097,8.560930634260028e-9,1628494.5619788663,627.8112203210281,627.8112203210281,17.644615133420533,1255.6224406420563 
 03/15  02:00:00,3.25,2.0,19.974593355708393,0.03466708395935225,2961604.163842441,0.0,400.0000000001125,4.586776080575823e-9,1699508.6065386669,626.7069119346222,626.7069119346222,17.532882037226038,1253.4138238692444 
 03/15  03:00:00,2.675,2.0,19.890375691288284,0.03462945609637115,3027932.197425009,0.0,400.00000000006116,2.476072115292495e-9,1746366.500071377,626.1223632639885,626.1223632639885,17.35226846936544,1252.244726527977 
 03/15  04:00:00,2.85,2.0,19.997665170632953,0.034640616929734296,3009096.1195084956,0.0,400.000000000033,1.3342058073798312e-9,1739705.8057001452,625.8082943606266,625.8082943606266,17.466474180195902,1251.6165887212533 
 03/15  05:00:00,2.4375,2.625,19.950291092530158,0.03476431695127629,3031448.75566608,0.0,400.00000000001796,7.174673102494352e-10,1780390.2834224335,625.6382050845029,625.6382050845029,17.39693965078737,1251.2764101690059 
 03/15  06:00:00,1.9125,1.75,19.820049311051225,0.03471916435484979,3030896.702535572,0.0,400.0000000000098,3.8748535706955834e-10,1819944.4092451045,625.5471588469973,625.5471588469973,17.207204132099626,1251.0943176939945 
 03/15  07:00:00,1.8,2.25,19.756332472565813,0.03477260189591806,3028780.1150898393,0.0,400.00000000000534,2.101687267222818e-10,1823738.7742671953,625.498341878901,625.498341878901,17.12214691308153,1250.996683757802 
 03/15  08:00:00,2.1125,2.375,19.85292252138806,0.034793235842583314,3021503.1455159346,0.0,400.0000000000031,1.140454119030749e-10,1796144.931752456,625.4719483318476,625.4719483318476,17.197852974388397,1250.9438966636951 
 03/15  09:00:00,2.925,1.6875,19.999572117661966,0.034581159296170706,2656823.140348549,0.0,400.0000000000017,6.126722164185877e-11,1733487.5474143322,625.4574944139983,625.4574944139983,17.48077496337542,1250.9149888279967 
 03/15  10:00:00,3.05,1.1875,19.999999999073797,0.03460279849216206,2365968.1101857596,0.0,400.0000000000011,3.258931042937873e-11,1722083.30716926,625.4495991952622,625.4495991952622,17.508434150973674,1250.8991983905244 
 03/15  11:00:00,4.2125,1.625,20.0,0.03450720864666307,2077760.5082119848,0.0,400.00000000000057,1.7262039107996314e-11,1604639.976687239,625.4453683628683,625.4453683628683,17.682823951345664,1250.8907367257366 
 03/15  12:00:00,4.5,1.375,20.0,0.03436952983410759,2032048.1159526822,0.0,400.0000000000002,9.118294754177557e-12,1575554.2667069624,625.4431172458502,625.4431172458502,17.725960425140123,1250.8862344917004 
 03/15  13:00:00,4.7,1.625,20.0,0.034382824843624024,2095117.5879461085,0.0,400.0000000000001,4.823513315019481e-12,1555333.5831831403,625.4419284095354,625.4419284095354,17.75596273395952,1250.8838568190708 
 03/15  14:00:00,5.0,2.625,20.0,0.03440273494405252,2221177.645695654,0.0,400.00000000000017,2.5579144456606575e-12,1524999.133483144,625.4413014563956,625.4413014563956,17.800957616776564,1250.8826029127913 
 03/15  15:00:00,4.375,3.0,20.0,0.03447790951476982,2425850.0897455662,0.0,400.00000000000017,1.3609474602556751e-12,1588572.530177657,625.4409704728384,625.4409704728384,17.7071977331415,1250.881940945677 
 03/15  16:00:00,4.0,3.0,20.0,0.034523330335746914,2566522.500985911,0.0,400.0,73729.2460406727,1626706.3001078344,9528.378655104523,9528.378655104523,17.69067299419165,19056.757310209046 
 03/15  17:00:00,4.0,3.625,20.0,0.034523330335746914,2643600.1203735955,0.0,400.00000000000017,77733.98969827959,1626706.3001078344,12496.024591999203,12496.024591999203,17.703903047639546,24992.049183998406 
 03/15  18:00:00,4.1875,2.125,20.0,0.03437975382316437,2643404.627271185,0.0,400.00000000000017,26519.627573422786,1607897.942531694,12496.024591999203,12496.024591999203,17.732013272639406,24992.049183998406 
 03/15  19:00:00,4.1125,2.875,20.0,0.034437172438877686,2713256.7693278794,0.0,400.0000000000001,9566.28252393621,1615421.4372211024,12496.024591999203,12496.024591999203,17.720754007105242,24992.049183998406 
 03/15  20:00:00,4.0,4.0,19.98306629317257,0.034523330335746914,2777575.303482729,0.0,400.00000000000017,3443.879738924562,1626706.3001078342,12496.024591999203,12496.024591999203,17.703875091752277,24992.049183998406 
 03/15  21:00:00,4.0,2.125,19.97313194450721,0.03440731359232663,2777624.068253982,0.0,400.0000000000001,1245.4314197678173,1622031.363937377,12496.024591999203,12496.024591999203,17.66676213325813,24992.049183998406 
 03/15  22:00:00,4.0,2.875,19.96966351175804,0.03445372028969475,2786921.455881088,0.0,400.0,449.02159693885153,1624895.2802510932,12496.024591999203,12496.024591999203,17.689918457226458,24992.049183998406 
 03/15  23:00:00,4.0,3.375,19.91805135836625,0.034523330335746914,2786831.5710900747,0.0,399.9999999999999,162.71472075741593,1619288.4425734992,12496.024591999203,12496.024591999203,17.641844637801054,24992.049183998406 
 03/15  24:00:00,3.875,1.75,19.892182994031167,0.03440904538320479,2784463.817606029,0.0,399.9999999999999,59.13524786038946,1628541.282447098,12496.024591999203,12496.024591999203,17.598838769087454,24992.049183998406 
 03/16  01:00:00,3.425,2.25,19.810992051864723,0.0345405816712257,2783639.7684998238,0.0,399.9999999999999,21.524102683592044,1667707.5147073844,12496.024591999203,12496.024591999203,17.484599372478,24992.049183998406 
 03/16  02:00:00,3.575,3.625,19.754535338691426,0.0346070386642126,2778222.579182528,0.0,399.99999999999994,7.901304926030822,1642514.1739880065,12496.024591999203,12496.024591999203,17.42377539512905,24992.049183998406 
 03/16  03:00:00,3.7375,3.0625,19.812040686970093,0.03442776947284179,2780810.150450148,0.0,400.0,2.895967846807154,1632398.504257933,12496.024591999203,12496.024591999203,17.499731247587565,24992.049183998406 
 03/16  04:00:00,3.8875,1.5625,19.826196348569848,0.0344669453612428,2783091.532682083,0.0,399.99999999999994,1.0580415935507566,1618638.7018253992,12496.024591999203,12496.024591999203,17.53355761647458,24992.049183998406 
 03/16  05:00:00,3.375,2.25,19.741464780341477,0.034631114098017536,2787426.327340775,0.0,399.99999999999983,0.38740850754583706,1666967.295474864,12496.024591999203,12496.024591999203,17.430072525377447,24992.049183998406 
 03/16  06:00:00,2.5625,2.375,19.52536327449068,0.03458765239626891,2777199.703767429,0.0,399.99999999999983,0.1435834642899701,1726562.6788339303,12496.024591999203,12496.024591999203,17.124184342044295,24992.049183998406 
 03/16  07:00:00,2.1125,3.25,19.398984841027627,0.03471367717490851,2766103.4582587457,0.0,399.9999999999999,0.053925719480311204,1756726.8730029797,12496.024591999203,12496.024591999203,16.93001705242324,24992.049183998406 
 03/16  08:00:00,2.0,4.0,19.409062150232856,0.034824127409983106,2752445.9762713397,0.0,400.00000000000006,0.020400878387158716,1764560.180483528,12496.024591999203,12496.024591999203,16.88341044838986,24992.049183998406 
 03/16  09:00:00,1.8749999999999998,2.75,19.627967336666245,0.034688940172586814,2733925.838556946,0.0,400.00000000000017,0.007644086224765995,1793456.1571548907,12496.024591999203,12496.024591999203,17.00404727669129,24992.049183998406 
 03/16  10:00:00,2.55,3.875,21.030755445914206,0.0346653894324432,234987.34259623947,264206.4470623223,496.38639326432923,0.003319192993499427,1848995.7227475448,12496.024591999203,12496.024591999203,18.142614897395497,6263792.049183998 
 03/16  11:00:00,4.25,4.375,22.31131257462247,0.03453668899254274,0.0,331891.54396771675,634.7355166023608,0.0015796625073319938,1814808.4543373159,12496.024591999203,12496.024591999203,19.54882594416302,7613792.049183998 
 03/16  12:00:00,6.5,2.75,23.022683609576102,0.034081932449100794,0.0,302844.7733376459,721.9879053832227,0.0004856882716212274,1660786.4969610278,12496.024591999203,12496.024591999203,20.499305255574825,7613792.049183998 
 03/16  13:00:00,7.15,3.875,23.46752600042994,0.034063009641651765,0.0,287528.73561934626,748.4839980779273,0.00015474816572638058,1651802.1393529624,12496.024591999203,12496.024591999203,21.071428389936678,7613792.049183998 
 03/16  14:00:00,8.125,4.375,21.32992015509518,0.03400830583187213,0.0,201317.0509001647,667.4858383108824,0.00007166601242710173,1366870.2320082227,12496.024591999203,12496.024591999203,19.651524266121964,243872.04918399846 
 03/16  15:00:00,8.8,2.75,22.91966125719996,0.033771665036140486,0.0,268911.27838812966,664.9414866063767,0.00004242613325871905,1408279.8359182556,12496.024591999203,12496.024591999203,20.67728896849553,6263792.049183998 
 03/16  16:00:00,8.925,3.25,23.798592302733024,0.0338370077510782,0.0,256956.23710386787,722.9051470964764,0.000017063465978427332,1510073.0575354428,12496.024591999203,12496.024591999203,21.65668362658712,7613792.049183998 
 03/16  17:00:00,9.0,4.625,23.618162216194246,0.03392406756391363,0.0,238474.10182076745,750.740119838189,0.000005292199377323153,1493152.9506277256,11746.54659123878,11746.54659123878,21.58324107663366,7612293.093182478 
 03/16  18:00:00,7.937500000000001,3.75,23.248718720255347,0.03390037570720703,0.0,194866.8518438746,777.7074422404891,0.0000018090109267779947,1566184.5796175525,5927.158303911456,5927.158303911456,21.102684428286565,7600654.316607823 
 03/16  19:00:00,6.4875,4.25,20.41023385289472,0.034144629850132745,635113.8994569336,57881.11838759371,694.0604472656247,9.207440717297433e-7,1437059.963942552,3987.702534607358,3987.702534607358,18.56143423081783,7975.405069214716 
 03/16  20:00:00,5.375,5.0,20.000000052215608,0.03437574070971209,1452743.1850307472,0.0,551.3863938179986,4.7211252888852334e-7,1485960.6881324535,1525.164950890989,1525.164950890989,17.839181637240852,3050.329901781978 
 03/16  21:00:00,4.875,3.125,20.000000000000046,0.03429746280772206,1784756.512791024,0.0,472.4918502836022,2.2613590169959865e-7,1536413.549820038,747.6019059110888,747.6019059110888,17.767020271083723,1495.2038118221776 
 03/16  22:00:00,4.925,3.875,20.0,0.03434691683543774,1937532.3723678626,0.0,437.53651959187346,1.170915732989747e-7,1531474.9361226805,659.9381490253007,659.9381490253007,17.781929106455657,1319.8762980506015 
 03/16  23:00:00,4.375,5.0,20.0,0.03450819531633974,2172655.2409538655,0.0,419.6836230924954,6.140125457257794e-8,1586965.7112469033,642.9632726868821,642.9632726868821,17.702677354231486,1285.9265453737642 
 03/16  24:00:00,3.3125000000000004,3.125,20.0,0.03452796266286296,2444039.70958537,0.0,410.40360556416,3.245308947881654e-8,1693416.4743676626,634.5525544048492,634.5525544048492,17.545307623461127,1269.1051088096983 
 03/17  01:00:00,2.2125,2.625,20.0,0.0347435993269875,2724900.184417228,0.0,405.5280442717745,1.724422510940256e-8,1803612.4804920962,630.240764371396,630.240764371396,17.381470017056557,1260.481528742792 
 03/17  02:00:00,1.925,4.25,20.0,0.03485640703914609,2857079.7248924,0.0,402.9500712484244,9.20247562792277e-9,1832990.6695571146,627.9901416356001,627.9901416356001,17.338985411541927,1255.9802832712003 
 03/17  03:00:00,1.9375,3.125,20.0,0.03471335093879549,2878032.2483121785,0.0,401.57725861636857,4.920113025771952e-9,1831560.507460752,626.8006122431689,626.8006122431689,17.341204831574174,1253.6012244863377 
 03/17  04:00:00,1.9625,3.875,20.0,0.03477457254694961,2928476.7332324944,0.0,400.84387739671604,2.632397838023967e-9,1828594.6058496963,626.167293740056,626.167293740056,17.34514693247719,1252.334587480112 
 03/17  05:00:00,2.0,5.0,20.0,0.0348565899501678,2962652.882244258,0.0,400.4520804576969,1.4102233619311737e-9,1824739.105001336,625.8295678446425,625.8295678446425,17.35087523418014,1251.659135689285 
 03/17  06:00:00,1.8125000000000002,3.125,19.999181335663643,0.03472724543456281,3009357.6414327044,0.0,400.24234763137815,7.559811216330319e-10,1843544.7747192432,625.6490162484175,625.6490162484175,17.32280552939477,1251.298032496835 
 03/17  07:00:00,1.5124999999999997,3.25,19.95143926732676,0.034831775943202394,3028541.636837232,0.0,400.13009055586315,4.058055107699062e-10,1870453.4829828672,625.5523993003533,625.5523993003533,17.250509394972887,1251.1047986007065 
 03/17  08:00:00,1.4,4.625,19.987734097124246,0.03494118890457707,2934639.3453613655,0.0,400.0698660902345,2.1794083548176296e-10,1882051.6612657392,625.5006698668066,625.5006698668066,17.235900156774274,1251.0013397336131 
 03/17  09:00:00,1.5875,3.125,19.999999970563877,0.0347598907810664,2507541.54403682,0.0,400.03723143399276,1.1614003021047823e-10,1865877.810804922,625.4726825068799,625.4726825068799,17.28912215595828,1250.9453650137598 
 03/17  10:00:00,1.8875,3.875,21.366361794810697,0.03479074145848906,60658.38448897146,77840.09538521545,524.9835459731222,6.55521871211743e-11,1952805.6637314458,942.822359764222,942.822359764222,18.307220335862535,6240685.644719528 
 03/17  11:00:00,2.625,5.0,22.418097095246495,0.03478697124369236,0.0,178600.45965065042,676.1502601468848,3.75573801865463e-11,2000319.2327418893,2405.7273338113487,2405.7273338113487,19.44011782103763,7593611.454667622 
 03/17  12:00:00,3.4375,3.75,22.647845135277468,0.03451741918956525,0.0,248850.77217655984,769.429406714193,1.4355790122287096e-11,1943435.5675254497,5416.278883417179,5416.278883417179,19.79432885484053,7599632.557766834 
 03/17  13:00:00,3.8875,4.25,22.71284453213635,0.03452773743677078,0.0,260651.33648786094,789.0396531942358,5.085734982341497e-12,1908024.2722382322,6618.217703370998,6618.217703370998,19.955924238084712,7602036.435406743 
 03/17  14:00:00,4.0,5.0,20.312563732007455,0.0346118878962162,653953.2872754554,68611.56215745745,695.5768215475889,2.428792889101035e-12,1671349.3626551123,4166.028180189069,4166.028180189069,18.06727612790323,227212.05636037816 
 03/17  15:00:00,4.375,3.75,21.579052411387902,0.034402359988981286,0.0,177874.73056491345,670.5879021511846,1.268549174344544e-12,1716593.3380939155,2678.4426100028613,2678.4426100028613,18.81005806126002,6244156.885220005 
 03/17  16:00:00,4.85,4.25,22.655069998547194,0.034410904692294825,0.0,210554.22153855333,745.3933767307223,6.790509301620838e-13,1803649.0903493532,4437.677307696173,4437.677307696173,20.028919367901956,7597675.354615392 
 03/17  17:00:00,5.0,4.375,22.61794663110898,0.03449126886575857,0.0,238795.17002462843,785.9781155669722,2.4277022332479524e-13,1787083.8008783134,6377.903159018144,6377.903159018144,20.053890715367885,7601555.806318036 
 03/17  18:00:00,4.375,3.375,22.50363915542998,0.034414661047383735,0.0,250809.86652656458,793.2055678930177,8.55690406759074e-14,1842240.850866134,6880.0465479673985,6880.0465479673985,19.889161641637294,7602560.093095935 
 03/17  19:00:00,4.0,3.625,20.191433387921,0.034510089666953445,1430603.9036997843,44043.635520454765,688.2813198196897,4.115411904142084e-14,1658788.1146009578,4086.5576215946844,4086.5576215946844,17.95365070135888,8173.115243189369 
 03/17  20:00:00,3.5,3.375,19.999999998068443,0.03466470414551304,2096509.9836712277,0.0,536.135992480972,1.9205615978096783e-14,1673147.4063223049,1306.5590434684402,1306.5590434684402,17.556730058297468,2613.1180869368804 
 03/17  21:00:00,3.5125,2.375,19.999999999999996,0.03454860195151359,2205345.9430383556,0.0,467.23390154282333,9.493403919752227e-15,1671737.2342888832,719.4657964242382,719.4657964242382,17.564645287187336,1438.9315928484764 
 03/17  22:00:00,3.8875,2.625,20.0,0.03454197376710605,2226987.4134982186,0.0,435.27817386059326,4.98097130025836e-15,1634073.4658749017,626.5663361124327,626.5663361124327,17.633848528522073,1253.1326722248655 
 03/17  23:00:00,3.25,3.625,20.0,0.03470978161390416,2428177.751234198,0.0,418.7264257941837,2.6440182706286455e-15,1697720.471523005,625.440595502992,625.440595502992,17.538547262803622,1250.881191005984 
 03/17  24:00:00,2.8,2.75,20.0,0.03466430944286865,2553711.199701963,0.0,409.96235519074054,1.406602811631189e-15,1742674.114281684,625.4405951609543,625.4405951609543,17.47104628546346,1250.8811903219087 
 03/18  01:00:00,2.425,2.625,20.0,0.03475228579138666,2672633.533791124,0.0,405.30692307307436,7.492940048366469e-16,1780844.4338502712,625.4405949793976,625.4405949793976,17.414791618792062,1250.8811899587952 
 03/18  02:00:00,2.2625,3.0,20.0,0.03484721127405965,2752661.4229553924,0.0,402.83215061273745,3.998764338482592e-16,1796880.973673402,625.4405948829124,625.4405948829124,17.39041032961027,1250.8811897658247 
 03/18  03:00:00,2.1750000000000003,2.375,20.0,0.034760754058529374,2801858.612541164,0.0,401.5126495926155,2.1357371393543202e-16,1805464.779731973,625.4405948315016,625.4405948315016,17.37728568310111,1250.8811896630032 
 03/18  04:00:00,2.0375,2.625,20.0,0.034821567898704664,2869091.641959185,0.0,400.8086983510875,1.1418157327243409e-16,1819240.3539668361,625.4405948040758,625.4405948040758,17.356659364756247,1250.8811896081515 
 03/18  05:00:00,1.75,3.625,20.0,0.03493177483730854,2963386.6913350676,0.0,400.43283816094424,6.111319767436403e-17,1847605.1116143884,625.4405947894357,625.4405947894357,17.313536418657318,1250.8811895788715 
 03/18  06:00:00,1.4125,3.375,19.987758395521187,0.03487165166308104,3025954.778514982,0.0,400.23195493480665,3.2750134025719277e-17,1881259.7906177952,625.4405947816133,625.4405947816133,17.258784380190363,1250.8811895632266 
 03/18  07:00:00,1.1125,3.0,19.92794545864026,0.03492046767756049,3027616.881767145,0.0,400.1245712946376,1.7588444921587117e-17,1907935.2672909496,625.4405947774311,625.4405947774311,17.1683755386805,1250.8811895548622 
 03/18  08:00:00,1.1875,3.625,19.979859012461027,0.034954442141633076,2960109.865429997,0.0,400.06694420881763,9.45197312935337e-18,1903188.1098113048,625.4405947751918,625.4405947751918,17.194001133058453,1250.8811895503836 
 03/18  09:00:00,1.425,3.375,19.999999713917457,0.034851946433393136,2698728.3511974826,0.0,400.0357525923937,5.047972760848448e-18,1883131.4850352537,625.4405947739805,625.4405947739805,17.264737793448443,1250.881189547961 
 03/18  10:00:00,1.875,3.0,21.3685717821205,0.03482678020604839,97608.4980936519,78051.59155889068,524.8837147493773,2.856813127234018e-18,1954496.4522288856,942.3603461316729,942.3603461316729,18.300212440360106,6240684.720692264 
 03/18  11:00:00,3.2875,3.625,22.64819932484174,0.03469781019298149,0.0,177716.01381254094,676.1527952286524,1.637181638303006e-18,1950486.2488917368,2405.278874971759,2405.278874971759,19.680493871669835,7593610.557749944 
 03/18  12:00:00,3.9375000000000004,3.375,22.96061422415137,0.03456202323735639,0.0,245841.98662474606,769.5797243154046,6.262368388219215e-19,1924900.6620924876,5421.118261371628,5421.118261371628,20.144012030553583,7599642.2365227435 
 03/18  13:00:00,3.9625,4.25,22.962575033688307,0.03457128139864152,0.0,262626.4384350538,789.1588576892518,2.219432618184904e-19,1926863.5279589472,6625.130549389869,6625.130549389869,20.186247279778158,7602050.26109878 
 03/18  14:00:00,4.625,4.375,20.425958021738005,0.034529729228402195,301052.9076312198,95054.05453222114,706.7262160823868,1.1099603224179397e-19,1624591.916284368,4307.819091354731,4307.819091354731,18.298420015659147,227495.63818270952 
 03/18  15:00:00,4.5625,3.375,21.756158851082567,0.034483397093263014,0.0,202643.97199383957,707.5783870347378,7.305390231150734e-20,1714477.3374406805,3549.405913660912,3549.405913660912,18.988399085006083,6245898.811827322 
 03/18  16:00:00,4.1125,3.625,22.811462232209706,0.03456189280888973,0.0,233926.24765234184,760.5347685302277,3.8385578714853274e-20,1895233.4024735126,5111.7135704482735,5111.7135704482735,20.064884340218153,7599023.427140897 
 03/18  17:00:00,4.0,4.0,22.732067433228934,0.034601175288095476,0.0,256009.75975542582,788.4037492429173,1.3503207399512444e-20,1901923.456557293,6551.812480847473,6551.812480847473,20.011793026972068,7601903.624961696 
 03/18  18:00:00,3.7499999999999996,3.375,22.48321972625081,0.034571936494588076,0.0,256125.71192482358,793.3718209200235,4.74539781183418e-21,1908323.5750436606,6896.430589138582,6896.430589138582,19.816038118482073,7602592.861178277 
 03/18  19:00:00,3.225,3.625,20.159204744752998,0.03464647010477484,1646328.5003487784,43408.00139884456,688.4784217654224,2.283173112754588e-21,1733670.4364954806,4091.226473953759,4091.226473953759,17.80163600983532,8182.452947907518 
 03/18  20:00:00,2.8125,4.0,19.999999945084227,0.03471481919898213,2287669.312014793,0.0,536.6349665565484,1.068813789581808e-21,1744692.720955608,1310.5348639508113,1310.5348639508113,17.453591044226997,2621.0697279016226 
 03/18  21:00:00,2.575,2.75,19.99999999999989,0.03471953928279184,2369572.1388121285,0.0,467.68322305288547,5.298993857405148e-22,1768069.1614516235,721.2631293081195,721.2631293081195,17.423838030129637,1442.526258616239 
 03/18  22:00:00,2.8125,3.25,20.0,0.03469454671362836,2317686.604435168,0.0,435.5133041098162,2.780213701952292e-22,1744531.0204044613,626.8087567622756,626.8087567622756,17.472491798540688,1253.6175135245512 
 03/18  23:00:00,2.375,4.0,20.0,0.03477043964599974,2481083.826626721,0.0,418.8463138940787,1.4754181158169344e-22,1789008.526929487,625.4405947725871,625.4405947725871,17.407251604230062,1250.8811895451743 
 03/18  24:00:00,1.9375,2.75,20.0,0.03480256772065608,2610524.138574113,0.0,410.0220372383314,7.84593319544465e-23,1832799.9785625678,625.4405947725871,625.4405947725871,17.341618357545723,1250.8811895451743 
 03/19  01:00:00,1.65,2.0,20.0,0.03484348772335899,2711520.2048442783,0.0,405.3368507349976,4.178050222530981e-23,1862411.2356295087,625.4405947725871,625.4405947725871,17.298485771788055,1250.8811895451743 
 03/19  02:00:00,1.6250000000000002,2.625,20.0,0.03485793869044052,2778308.8325282307,0.0,402.84672479426314,2.2286100438126453e-23,1865421.0584151633,625.4405947725871,625.4405947725871,17.294721664406506,1250.8811895451743 
 03/19  03:00:00,1.7625,3.0,20.0,0.0348488547916899,2952492.701433584,0.0,401.5214373826413,1.191084799973132e-23,1850952.6724054224,625.4405947725871,625.4405947725871,17.315339111143818,1250.8811895451743 
 03/19  04:00:00,1.9875000000000003,3.0,20.0,0.03482308698116371,3007341.983796806,0.0,400.8161294013729,6.389216775361751e-24,1827951.6847926576,625.4405947725871,625.4405947725871,17.349083776522153,1250.8811895451743 
 03/19  05:00:00,1.9125,3.0,19.98831963246584,0.034821221115032386,3025861.3828466125,0.0,400.438052564984,3.429373812508852e-24,1835693.063112714,625.4405947725871,625.4405947725871,17.334034420529353,1250.8811895451743 
 03/19  06:00:00,1.7375,1.75,19.97386478194027,0.034824161787087804,2963818.1051309924,0.0,400.2353948582874,1.8428312653289887e-24,1850186.0753056628,625.4405947725871,625.4405947725871,17.283237999648044,1250.8811895451743 
 03/19  07:00:00,1.575,2.25,19.999999067938962,0.03485344833939263,2942615.421243596,0.0,400.12606770923117,9.869438857311353e-25,1870111.2342887362,625.4405947725871,625.4405947725871,17.287181009665403,1250.8811895451743 
 03/19  08:00:00,1.25,3.0,19.999999999997566,0.03490921389193193,2967566.7394309677,0.0,400.06749773960803,5.284182746968433e-25,1903086.0610941881,625.4405947725871,625.4405947725871,17.238452076754278,1250.8811895451743 
 03/19  09:00:00,0.6625,1.75,20.0,0.03499336165313814,2875288.546007444,0.0,400.0360873127812,2.8251606156076357e-25,1961533.8605242195,625.4405947725871,625.4405947725871,17.150335908807307,1250.8811895451743 
 03/19  10:00:00,0.775,1.625,21.11009595249545,0.034979180333433904,169824.61484569742,62466.25865793906,504.90851485433245,1.6802933892892859e-25,2040548.6000342362,777.6150092493672,777.6150092493672,17.909621340578255,6240355.230018499 
 03/19  11:00:00,1.3125,3.25,22.229397602219798,0.034913503455613254,0.0,177254.2355499487,668.9132005852732,9.724431945128467e-26,2115111.1642240738,2191.2232673529084,2191.2232673529084,19.068731377280276,7593182.446534705 
 03/19  12:00:00,1.4375,2.75,22.347100577308613,0.03491481283752536,0.0,268193.2165859678,767.8188603934171,3.6963127906352965e-26,2119400.276939287,5350.044254136612,5350.044254136612,19.261173792365,7599500.088508273 
 03/19  13:00:00,2.5250000000000004,3.25,22.34326468134682,0.03476581834564431,0.0,273877.1514967353,788.3609977228671,1.3099508329717716e-26,2010903.8635428236,6579.186004112764,6579.186004112764,19.44139631089844,7601958.372008226 
 03/19  14:00:00,3.075,2.75,20.192118388277997,0.03469813677186928,1261551.6830383455,47637.88803552385,697.1017763807725,6.295560983928106e-27,1752739.3729431978,4241.291337527465,4241.291337527465,17.812651123120098,227362.58267505496 
 03/19  15:00:00,3.625,2.0,21.41490408610823,0.03465929390258948,0.0,189349.452589801,681.1761311966663,3.1518627919801816e-27,1781019.76760204,2972.1559770785575,2972.1559770785575,18.60377957786184,6244744.311954157 
 03/19  16:00:00,4.0,2.0,22.357172672518203,0.03463509854714385,0.0,219982.75677252345,748.0548173239722,1.690821445161374e-27,1861128.4176739005,4643.063792907193,4643.063792907193,19.674305274153483,7598086.127585815 
 03/19  17:00:00,3.3125000000000004,2.0,22.2606800539336,0.03473460626746648,0.0,254684.67193104536,785.7436404062812,6.092078070865103e-28,1922997.9488001051,6372.367698187566,6372.367698187566,19.52509912733053,7601544.735396376 
 03/19  18:00:00,3.025,1.375,22.12656347648062,0.0347929943004666,0.0,265688.85474745237,792.781518910038,2.1397933334402625e-28,1935163.6532403177,6857.093856470019,6857.093856470019,19.350986441730708,7602514.18771294 
 03/19  19:00:00,2.8500000000000005,2.25,20.118906350925467,0.034782750446441246,2008554.0451849927,25183.593933205968,688.5282526080159,1.0311465388059347e-28,1762086.867244458,4088.844368480695,4088.844368480695,17.690249235663696,8177.68873696139 
 03/19  20:00:00,1.8250000000000002,2.375,19.999999934896763,0.034887877488227304,2730055.4299583137,0.0,537.5993100651159,4.8612774870782165e-29,1841930.3862884114,1317.0583670353603,1317.0583670353603,17.305499459797645,2634.1167340707207 
 03/19  21:00:00,1.1125,1.375,19.99738646356621,0.03501017844257091,2979785.7516302513,0.0,468.7569118820647,2.4311350455042615e-29,1914196.7359695267,725.2755082829466,725.2755082829466,17.204147757242247,1450.5510165658932 
 03/19  22:00:00,1.0,1.0,19.958633685014274,0.03500385689202815,3026590.0861678007,0.0,436.49618549943915,1.290376528141739e-29,1922893.6317573278,627.5122910372424,627.5122910372424,17.175578952494302,1255.024582074485 
 03/19  23:00:00,0.43750000000000006,1.0,19.842749413181288,0.03506049582623705,3030287.0995457266,0.0,419.64551093694513,6.945983844682424e-30,1970923.056891964,625.4405947725871,625.4405947725871,17.01893912048965,1250.8811895451743 
 03/19  24:00:00,0.16250000000000003,1.0,19.721909754012618,0.035152486686097315,3026872.088572328,0.0,410.64191644724133,3.7626186004377264e-30,1983381.9422683849,625.4405947725871,625.4405947725871,16.853162984463204,1250.8811895451743 
 03/20  01:00:00,0.075,2.25,19.668106513748626,0.03514384751973395,3026639.023892029,0.0,405.7874332779222,2.0462389898445615e-30,1986690.443784447,625.4405947725871,625.4405947725871,16.792800222811827,1250.8811895451743 
 03/20  02:00:00,0.0625,2.375,19.63005214643171,0.035104021886599904,3025250.141529116,0.0,403.1554952381973,1.1156754771971934e-30,1983824.912754985,625.4405947725871,625.4405947725871,16.74998851817208,1250.8811895451743 
 03/20  03:00:00,0.0375,1.375,19.659611715548586,0.03510162067090995,3020669.265216441,0.0,401.7219569850658,6.088252512160961e-31,1986377.1466910122,625.4405947725871,625.4405947725871,16.743893230132215,1250.8811895451743 
 03/20  04:00:00,0.0,1.0,19.74434007416507,0.03510700070455867,3024281.316525393,0.0,400.9347723297689,3.305036092282033e-31,2001562.42218573,625.4405947725871,625.4405947725871,16.834032180252017,1250.8811895451743 
 03/20  05:00:00,0.625,2.25,19.78394417461631,0.03503798776083261,3022250.395537138,0.0,400.5065392122717,1.7909498659719089e-31,1939213.069493932,625.4405947725871,625.4405947725871,16.941193058434834,1250.8811895451743 
 03/20  06:00:00,0.43750000000000006,1.75,19.776948079247013,0.035144766524929774,3028544.015572121,0.0,400.27396449364704,9.686449958684409e-32,1961594.1464824495,625.4405947725871,625.4405947725871,16.949627630792396,1250.8811895451743 
 03/20  07:00:00,-0.5875,2.25,19.616063642052524,0.03523255522227812,3029224.1764316084,0.0,400.14879212467895,5.260781974924472e-32,2051414.9009118148,625.4405947725871,625.4405947725871,16.67041154843204,1250.8811895451743 
 03/20  08:00:00,-0.375,3.0,19.66404156183762,0.03515405660222643,3016191.44333958,0.0,400.08118118107814,2.8702896409345326e-32,2025917.968789722,625.4405947725871,625.4405947725871,16.663153023945664,1250.8811895451743 
 03/20  09:00:00,0.0625,2.375,19.946843678189726,0.03520421123843387,2944810.7707115742,0.0,400.0438208540461,1.5493559191291815e-32,2008926.4387240359,625.4405947725871,625.4405947725871,16.967855426080025,1250.8811895451743 
 03/20  10:00:00,0.6625,3.25,21.305424180421163,0.03510663006944923,154551.69168925422,81768.80515752002,524.6427251472902,8.77868669832343e-33,2069396.984095781,941.0606070409087,941.0606070409087,18.06982919838138,6240682.121214082 
 03/20  11:00:00,1.625,2.75,22.525874959611656,0.03493555117702172,0.0,191154.9425130043,675.6429410810915,5.0217281696776817e-33,2105256.500492257,2397.032209566041,2397.032209566041,19.33512574212167,7593594.064419132 
 03/20  12:00:00,2.5,2.625,22.988091808018776,0.034929648176485285,0.0,269182.20782451954,768.926553306713,1.9156054162494216e-33,2065328.9596939906,5393.962846881635,5393.962846881635,19.895369854061386,7599587.925693763 
 03/20  13:00:00,4.175,2.375,23.42693521381515,0.03470486001370745,0.0,275850.91716872173,788.9885311894766,6.7908629529096765e-34,1936046.057261366,6614.054257278086,6614.054257278086,20.506146713153726,7602028.108514557 
 03/20  14:00:00,4.375,3.25,21.07134582555364,0.03463457046641576,0.0,174696.24486442836,706.2837587393328,3.392080032468022e-34,1715326.61524976,4298.856399521617,4298.856399521617,18.84485279784884,227477.71279904328 
 03/20  15:00:00,4.0,3.375,22.44176964869895,0.03466437967600536,0.0,214708.7250544366,709.1095896669979,2.1861350373670777e-34,1841176.7195543158,3606.234986545963,3606.234986545963,19.514127548638196,6246012.469973093 
 03/20  16:00:00,4.0,4.25,23.3936685745033,0.034663665502130715,0.0,247336.0007417443,768.7414151379053,9.84823023091673e-35,1962388.472042258,5399.714554335962,5399.714554335962,20.545113827428104,7599599.429108672 
 03/20  17:00:00,3.5,6.25,23.159361945082548,0.03472101720400976,0.0,266100.42525334534,789.5113345357208,3.437834035714982e-35,1996976.568762078,6644.986007347319,6644.986007347319,20.343010909766587,7602089.972014695 
 03/20  18:00:00,3.075,3.25,22.752547650818308,0.03486482957548669,0.0,266306.0812524585,793.2929428290925,1.205720785686607e-35,2004070.0591100256,6894.733568097676,6894.733568097676,19.974205584641652,7602589.467136196 
 03/20  19:00:00,3.2500000000000004,2.875,20.215285432887985,0.03477381480543535,1174978.8074129862,47209.46611415873,688.1276311586618,5.7933285835377644e-36,1736708.8864009986,4086.403300864793,4086.403300864793,17.871097670537335,8172.806601729586 
 03/20  20:00:00,1.9,3.375,20.000000001165905,0.034887840951192566,2073342.5464107473,0.0,535.3453069465095,2.6888781492193435e-36,1833639.9324656941,1299.7461773798775,1299.7461773798775,17.316755878900143,2599.492354759755 
 03/20  21:00:00,1.0625,2.375,20.000000000000004,0.035125157540250765,2500749.8222802305,0.0,466.8368598917508,1.329000151598576e-36,1917281.4007867544,717.554453693391,717.554453693391,17.197324619382556,1435.108907386782 
 03/20  22:00:00,1.0375,3.25,20.0,0.035087771351603625,2667220.233179208,0.0,435.1696983508781,6.992814432135674e-37,1919531.137841829,626.3999497573423,626.3999497573423,17.20643479668522,1252.7998995146845 
 03/20  23:00:00,-0.25,3.375,19.974314405491736,0.035181721155914,2965613.377441053,0.0,418.74488580096175,3.7270717417555305e-37,2049334.1873177513,625.4405947725871,625.4405947725871,17.008987286436202,1250.8811895451743 
 03/20  24:00:00,-0.43750000000000006,1.75,19.883333740297907,0.03533202571684342,3023964.1154891895,0.0,410.0515410936051,1.9985614688553218e-37,2057080.3209654847,625.4405947725871,625.4405947725871,16.891249261758873,1250.8811895451743 
 03/21  01:00:00,-0.6625,2.875,19.818631411210887,0.03531901833041198,3027517.0239176317,0.0,405.40848274688733,1.0753759315837083e-37,2075863.6596903773,625.4405947725871,625.4405947725871,16.827344414357785,1250.8811895451743 
 03/21  02:00:00,-1.625,3.375,19.644520264154373,0.035369751863760256,3027971.9976671133,0.0,402.9281281083745,5.822036673150347e-38,2156621.6079938053,625.4405947725871,625.4405947725871,16.5429859810828,1250.8811895451743 
 03/21  03:00:00,-1.375,1.75,19.641034302369594,0.035447603034226095,3015513.0898005264,0.0,401.5954021987269,3.17215974372119e-38,2121807.541072406,625.4405947725871,625.4405947725871,16.50027479431177,1250.8811895451743 
 03/21  04:00:00,-2.25,2.25,19.651547989291508,0.03551605885130727,3028706.3805201557,0.0,400.8646097149417,1.7191151760657938e-38,2221768.4646968176,625.4405947725871,625.4405947725871,16.465368208046893,1250.8811895451743 
 03/21  05:00:00,-3.0,3.0,19.479465619420942,0.035546714612282364,3021992.712039844,0.0,400.4713633756115,9.372181672856437e-39,2276232.028050636,625.4405947725871,625.4405947725871,16.17332789119022,1250.8811895451743 
 03/21  06:00:00,-2.5625,2.375,19.480759683974256,0.03558292803159651,3018747.16109667,0.0,400.258019684366,5.130240239633017e-39,2229434.4044021033,625.4405947725871,625.4405947725871,16.218683526760522,1250.8811895451743 
 03/21  07:00:00,-3.3625,0.75,19.41113336828098,0.03564800122288003,3024028.0802101046,0.0,400.14129473951596,2.8093823930284858e-39,2307481.449818053,625.4405947725871,625.4405947725871,16.07340525400176,1250.8811895451743 
 03/21  08:00:00,-2.75,2.5,19.662823014155215,0.03550519457346997,3000747.4191946583,0.0,400.077257868788,1.5361286417224978e-39,2254858.6516861664,625.4405947725871,625.4405947725871,16.238029254746944,1250.8811895451743 
 03/21  09:00:00,-1.5000000000000002,2.75,19.999100657396724,0.03542441168072537,2433692.828766546,0.0,400.04119397342134,8.190653383460042e-40,2173536.7921166383,625.4405947725871,625.4405947725871,16.804782998920917,1250.8811895451743 
 03/21  10:00:00,-1.075,5.125,19.999999999359748,0.03533708405498276,1588077.1677032518,0.0,400.0214623149638,4.267381077252629e-40,2133148.2027529855,625.4405947725871,625.4405947725871,16.88982683155147,1250.8811895451743 
 03/21  11:00:00,0.4999999999999999,7.0,20.0,0.03509204877142518,812045.928031045,0.0,400.0110066008535,2.1884573162637094e-40,1973511.987944933,625.4405947725871,625.4405947725871,17.126153037317422,1250.8811895451743 
 03/21  12:00:00,1.4625,5.125,20.0,0.03501246223302966,437983.9998962935,0.0,400.00558017034416,1.1095128076526826e-40,1874763.4252862786,625.4405947725871,625.4405947725871,17.270620090499335,1250.8811895451743 
 03/21  13:00:00,2.4375,6.5,20.0,0.034893459064981876,180840.68224116886,0.0,400.0028169164497,5.600913030056513e-41,1775696.6820049577,625.4405947725871,625.4405947725871,17.416950166359648,1250.8811895451743 
