Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/21  14:00:00,3.0,8.0,20.0,0.03481200906777142,230715.73235587496,0.0,400.0014199482705,2.8233023278968786e-41,1718877.607273495,625.4405947725871,625.4405947725871,17.501384521466065,1250.8811895451743 
 03/21  15:00:00,3.5625000000000004,6.125,20.0,0.03471258106877298,587617.4281362958,0.0,400.0007210838796,1.4337408186643534e-41,1661607.897211202,625.4405947725871,625.4405947725871,17.585774742577808,1250.8811895451743 
 03/21  16:00:00,3.9625,6.875,20.0,0.034670294940899404,977650.6273749158,0.0,400.0003700698738,7.358149286404063e-42,1621613.2613218972,625.4405947725871,625.4405947725871,17.64574836752856,1250.8811895451743 
 03/21  17:00:00,3.375,8.625,20.0,0.034762642419706793,1388110.4199343529,0.0,400.000191691953,3.811436990466517e-42,1681139.4831265109,625.4405947725871,625.4405947725871,17.557570452753346,1250.8811895451743 
 03/21  18:00:00,3.75,6.5,20.0,0.03463271723817214,1581264.631022438,0.0,400.00009995678255,1.9874542077132582e-42,1642840.225115013,625.4405947725871,625.4405947725871,17.613770198965845,1250.8811895451743 
 03/21  19:00:00,4.3875,5.625,20.0,0.03457884861747932,1735497.412992213,0.0,400.00005234444404,1.0407716519597176e-42,1578895.2623927663,625.4405947725871,625.4405947725871,17.709360571377264,1250.8811895451743 
 03/21  20:00:00,3.0625,5.375,20.0,0.034797105923777494,2124248.1678887433,0.0,400.0000275457366,5.4769560068920026e-43,1712960.91662542,625.4405947725871,625.4405947725871,17.510576241877267,1250.8811895451743 
 03/21  21:00:00,2.2625,3.75,20.0,0.034811816779294145,2354671.705406521,0.0,400.00001457110733,2.8971929740194447e-43,1793608.5072287759,625.4405947725871,625.4405947725871,17.390539478524786,1250.8811895451743 
 03/21  22:00:00,1.8625000000000003,3.0,20.0,0.034887492643254886,2510444.3922507633,0.0,400.00000772344777,1.5356635247339308e-43,1834529.5589737985,625.4405947725871,625.4405947725871,17.330513222623356,1250.8811895451743 
 03/21  23:00:00,0.9750000000000001,3.0,20.0,0.035038001289144124,2754415.125977566,0.0,400.00000410627734,8.164566239533674e-44,1925130.553568002,625.4405947725871,625.4405947725871,17.197358984771785,1250.8811895451743 
 03/21  24:00:00,0.6,2.375,20.0,0.03498308920858119,2873697.219500311,0.0,400.0000021892358,4.3528864830412147e-44,1963131.5200708471,625.4405947725871,625.4405947725871,17.141081305390156,1250.8811895451743 
 03/22  01:00:00,0.35,2.625,19.999350571076096,0.03504827001302564,2976401.757998698,0.0,400.0000011685829,2.323508548978887e-44,1988901.9306657067,625.4405947725871,625.4405947725871,17.103564522913025,1250.8811895451743 
 03/22  02:00:00,0.3875,3.625,19.999643731183244,0.035113476489062434,3007998.356153381,0.0,400.0000006246884,1.2420761589551877e-44,1984505.5862088727,625.4405947725871,625.4405947725871,17.108323338049253,1250.8811895451743 
 03/22  03:00:00,0.7499999999999999,2.75,19.999999999162767,0.034951492785356204,2930695.813200525,0.0,400.00000033380263,6.637042387667336e-45,1947416.5417176008,625.4405947725871,625.4405947725871,17.163557851838295,1250.8811895451743 
 03/22  04:00:00,0.9625,2.0,20.0,0.03496199857805652,2899638.573444221,0.0,400.00000017823737,3.5439198856267294e-45,1926575.5971626206,625.4405947725871,625.4405947725871,17.19543535428584,1250.8811895451743 
 03/22  05:00:00,0.8125,2.0,20.0,0.035050636090953886,2966405.496664542,0.0,400.0000000952264,1.8933975296785524e-45,1942019.8020880641,625.4405947725871,625.4405947725871,17.17293008274194,1250.8811895451743 
 03/22  06:00:00,0.7,2.0,20.0,0.03492791305071868,3011297.906990747,0.0,400.00000005092994,1.0126415144944367e-45,1952908.0292958338,625.4405947725871,625.4405947725871,17.15605235326047,1250.8811895451743 
 03/22  07:00:00,0.5125,2.0,19.969060817439534,0.03500079730753458,3026220.5899658436,0.0,400.00000002726284,5.42064728070439e-46,1970565.5955491816,625.4405947725871,625.4405947725871,17.111939237514843,1250.8811895451743 
 03/22  08:00:00,0.7125,2.625,19.99357175711946,0.03505080668215024,2894068.882608674,0.0,400.0000000145987,2.9025718671902844e-46,1951070.310703998,625.4405947725871,625.4405947725871,17.142132811081584,1250.8811895451743 
 03/22  09:00:00,0.8375000000000001,2.375,19.999999987208128,0.03490207356953744,2523728.1643488146,0.0,400.00000000776464,1.543831807168431e-46,1939326.4048392945,625.4405947725871,625.4405947725871,17.17667406481229,1250.8811895451743 
 03/22  10:00:00,0.675,4.5,19.999999999999986,0.03497932099434541,2191444.143931238,0.0,400.0000000040961,8.144065559252881e-47,1956174.0131850333,625.4405947725871,625.4405947725871,17.152329184351856,1250.8811895451743 
 03/22  11:00:00,1.6624999999999999,5.375,20.0,0.0348993834260389,1798953.1107539283,0.0,400.0000000021473,4.269285994458423e-47,1858829.8078382695,625.4405947725871,625.4405947725871,17.30046214998898,1250.8811895451743 
 03/22  12:00:00,2.6125,3.75,20.0,0.034624511535170606,1524323.5321650496,0.0,400.0000000011198,2.226400452179115e-47,1763271.627806597,625.4405947725871,625.4405947725871,17.442964302238508,1250.8811895451743 
 03/22  13:00:00,2.8625,3.625,20.0,0.03465180477208015,1359232.1047450823,0.0,400.00000000058157,1.1565500195662148e-47,1737887.343052215,625.4405947725871,625.4405947725871,17.480479373185275,1250.8811895451743 
 03/22  14:00:00,2.9,4.0,20.0,0.034729769690263874,1321002.0233552197,0.0,400.00000000030167,5.996598380448268e-48,1734258.3507782728,625.4405947725871,625.4405947725871,17.486116485043347,1250.8811895451743 
 03/22  15:00:00,2.9625,4.0,20.0,0.03473263413391095,1400296.585787913,0.0,400.00000000015643,3.1108157374337276e-48,1727306.7392775388,625.4405947725871,625.4405947725871,17.495500299806316,1250.8811895451743 
 03/22  16:00:00,3.125,4.0,20.000000000000007,0.034716934909878885,1572325.176561611,0.0,400.00000000008134,1.6188233496481448e-48,1710563.5531327524,625.4405947725871,625.4405947725871,17.519878754102756,1250.8811895451743 
 03/22  17:00:00,2.45,4.0,20.0,0.03481120002706352,1948821.8298131744,0.0,400.00000000004263,8.47010687835488e-49,1778441.8468885438,625.4405947725871,625.4405947725871,17.418620126790522,1250.8811895451743 
 03/22  18:00:00,2.0625,2.75,20.0,0.0347416299483327,2268867.153530052,0.0,400.0000000000225,4.4633716666437766e-49,1817161.5359134283,625.4405947725871,625.4405947725871,17.36047541396704,1250.8811895451743 
 03/22  19:00:00,2.4750000000000005,2.0,20.0,0.034743327690116795,2614896.1550474497,0.0,400.0000000000119,2.3669332295418864e-49,1775215.191218865,625.4405947725871,625.4405947725871,17.42232856252128,1250.8811895451743 
 03/22  20:00:00,2.2625,2.625,20.0,0.034852641913862475,2844155.347884781,0.0,400.00000000000625,1.2642565710660267e-49,1796391.532454177,625.4405947725871,625.4405947725871,17.390430769980934,1250.8811895451743 
 03/22  21:00:00,1.9375,2.375,19.99947755331944,0.034812179232004505,2996156.940918062,0.0,400.00000000000335,6.771965536070243e-50,1828441.5826925312,625.4405947725871,625.4405947725871,17.34167017472733,1250.8811895451743 
 03/22  22:00:00,1.7125,3.875,19.93658562624361,0.034900186869824865,3030311.220195356,0.0,400.0000000000017,3.635942405750887e-50,1846154.5591856162,625.4405947725871,625.4405947725871,17.27707316634622,1250.8811895451743 
 03/22  23:00:00,0.8500000000000001,5.0,19.770548601214983,0.03507578349116035,3032434.901345756,0.0,400.000000000001,1.9630690860625808e-50,1918310.701599732,625.4405947725871,625.4405947725871,17.02561374721115,1250.8811895451743 
 03/22  24:00:00,0.275,3.125,19.629700772675037,0.03507874523723106,3028080.7348152497,0.0,400.00000000000057,1.068435065421027e-50,1959312.7372356916,625.4405947725871,625.4405947725871,16.795586270153194,1250.8811895451743 
 03/23  01:00:00,0.2,3.25,19.57795316688902,0.035110411804738235,3026515.3783818907,0.0,400.0000000000005,5.83988305544635e-51,1960885.65667869,625.4405947725871,625.4405947725871,16.73122467524542,1250.8811895451743 
 03/23  02:00:00,0.2625,4.625,19.544514603413404,0.03514732443048335,3026302.8241022825,0.0,400.00000000000045,3.19837528576177e-51,1950709.5422360897,625.4405947725871,625.4405947725871,16.709887527115246,1250.8811895451743 
 03/23  03:00:00,0.175,3.75,19.5755623070944,0.03510370936071628,3019692.8070874717,0.0,400.00000000000034,1.7534371001031855e-51,1957746.3323925203,625.4405947725871,625.4405947725871,16.685557357355947,1250.8811895451743 
 03/23  04:00:00,-1.2125,3.0,19.547484932692576,0.03531024504399551,3032773.4303485192,0.0,400.00000000000034,9.562436035300132e-52,2105135.8471875265,625.4405947725871,625.4405947725871,16.540543521388994,1250.8811895451743 
 03/23  05:00:00,-2.625,3.625,19.281907525251455,0.035530875813919074,3029125.2306691753,0.0,400.0000000000004,5.256484815737986e-52,2219255.360356701,625.4405947725871,625.4405947725871,16.089210519645157,1250.8811895451743 
 03/23  06:00:00,-2.375,2.75,19.240739308724947,0.03543938668074203,3017731.9831486414,0.0,400.0000000000004,2.9127653698479403e-52,2183183.7630080837,625.4405947725871,625.4405947725871,16.03498909075967,1250.8811895451743 
 03/23  07:00:00,-2.625,2.625,19.227709023076876,0.03549528597367674,3024425.5369588756,0.0,400.00000000000057,1.6131541027267513e-52,2211052.5292268223,625.4405947725871,625.4405947725871,16.01972791398671,1250.8811895451743 
 03/23  08:00:00,-2.375,3.625,19.40636318401281,0.035492989230873365,3004442.3296177206,0.0,400.0000000000005,8.920259556986658e-53,2191970.3385116872,625.4405947725871,625.4405947725871,16.106266999441978,1250.8811895451743 
 03/23  09:00:00,-1.3125,2.75,19.909266434201598,0.03531024805981642,2807661.437577081,0.0,400.0000000000003,4.831124883514126e-53,2135124.4038310186,625.4405947725871,625.4405947725871,16.6894824164382,1250.8811895451743 
 03/23  10:00:00,0.2875,3.25,21.461352232398625,0.03509577990231154,62604.92581332207,83697.38155950354,524.8333937207065,2.722987389607249e-53,2119614.728574193,941.8525745673076,941.8525745673076,18.12859340811467,6240683.705149135 
 03/23  11:00:00,1.125,5.25,22.66242884564612,0.03502719754298277,0.0,194484.1584887565,675.623964603351,1.5569096021869271e-53,2172536.6594377556,2397.731303880843,2397.731303880843,19.41666972732426,7593595.462607762 
 03/23  12:00:00,1.3249999999999997,5.375,22.95129639613056,0.03498965249941416,0.0,281094.3062436688,768.2908053343282,5.92455201841818e-54,2179123.475747222,5376.6514270654825,5376.6514270654825,19.715609123277673,7599553.302854132 
 03/23  13:00:00,1.4625,5.625,23.18792097934942,0.03498881916589752,0.0,304050.81368874066,787.6524139233718,2.090624581056182e-54,2190455.142917869,6560.283642291106,6560.283642291106,19.95387156066253,7601920.567284582 
 03/23  14:00:00,1.5,6.625,20.621497224264825,0.03500021883946002,0.0,190369.0311819933,686.3945186332357,9.731463797782276e-55,1954330.0557689364,3625.1248780107853,3625.1248780107853,17.97718541944725,226130.2497560216 
 03/23  15:00:00,1.8125,7.0,22.27074795200602,0.034965503750857385,0.0,227748.0318627347,694.4589308513695,6.391371963463282e-55,2039341.6962841055,3220.8650687051118,3220.8650687051118,19.005414120802975,6245241.73013741 
 03/23  16:00:00,2.0,7.625,23.20172896197517,0.034946486215287106,0.0,256879.82710974023,754.4323993235686,3.369768699879544e-55,2146196.6715007657,4843.441340473239,4843.441340473239,20.106859956347012,7598486.882680947 
 03/23  17:00:00,1.3125,8.0,22.866069184343797,0.03501012735694694,0.0,286670.16069371486,786.1112930696366,1.1860452532799753e-55,2190815.2356713484,6432.866484361875,6432.866484361875,19.789890093275204,7601665.732968723 
 03/23  18:00:00,0.7749999999999999,5.5,22.529246450914208,0.03502883463302364,0.0,299315.36789539387,791.6772177935409,4.152780269280118e-56,2208197.697507738,6815.804559679677,6815.804559679677,19.390249407866637,7602431.609119359 
 03/23  19:00:00,0.6375,2.75,20.181770407712875,0.03504280960263799,1419625.054033794,54438.784405424645,686.7436522732824,1.9907633662328837e-56,1995050.498704371,4041.2311506974584,4041.2311506974584,17.438825969917833,8082.462301394917 
 03/23  20:00:00,-0.4,4.5,20.00000000061932,0.03519475465535994,2249082.2194759217,0.0,534.8436306701511,9.250560000298549e-57,2065268.3656846965,1292.1848635859476,1292.1848635859476,16.971726119913665,2584.369727171895 
 03/23  21:00:00,-0.9374999999999999,4.125,20.0,0.035281381860979226,2581951.130970725,0.0,466.5436751201296,4.5690293394045435e-57,2119555.104803603,716.4363182674241,716.4363182674241,16.897424729885266,1432.8726365348482 
 03/23  22:00:00,-0.3375,4.25,20.000000000000007,0.03520036139819118,2627182.610964223,0.0,434.9187434796527,2.3974533180312549e-57,2058786.3485300601,626.2180429792761,626.2180429792761,17.000235874728357,1252.4360859585522 
 03/23  23:00:00,-0.625,5.0,20.0,0.03522060591938647,2800424.9406284397,0.0,418.5270596371778,1.2720367601401462e-57,2088414.1133379303,625.4405947725871,625.4405947725871,16.957323652740087,1250.8811895451743 
 03/23  24:00:00,-0.875,4.375,20.0,0.03529211083208987,2958253.8487694887,0.0,409.85834387414525,6.768571592525075e-58,2113295.672526898,625.4405947725871,625.4405947725871,16.919804684774988,1250.8811895451743 
 03/24  01:00:00,-0.3,5.25,20.0,0.035218123327222066,2944548.3228474976,0.0,405.2542175085663,3.6074566191461916e-58,2054270.1166617367,625.4405947725871,625.4405947725871,17.006051800790903,1250.8811895451743 
 03/24  02:00:00,-1.25,6.0,19.90840655655594,0.03533712147706318,3028025.945784892,0.0,402.80492601426647,1.92581462250662e-58,2144917.517065818,625.4405947725871,625.4405947725871,16.82857912928199,1250.8811895451743 
 03/24  03:00:00,-2.0,5.375,19.729293558745447,0.03544123650868172,3023523.9302510875,0.0,401.5103098572148,1.0369531292059114e-58,2199078.1231473996,625.4405947725871,625.4405947725871,16.538885873886933,1250.8811895451743 
 03/24  04:00:00,-2.0,5.625,19.691931373290068,0.03543426790281935,3021834.1591282445,0.0,400.8173008168478,5.611448773122893e-59,2194487.345861471,625.4405947725871,625.4405947725871,16.496099995387723,1250.8811895451743 
 03/24  05:00:00,-2.0,6.0,19.654143120823758,0.03543705534516431,3022366.729798924,0.0,400.44304333414533,3.041860380634566e-59,2190778.6043491373,625.4405947725871,625.4405947725871,16.46657922698199,1250.8811895451743 
 03/24  06:00:00,-2.0,4.75,19.60913580462495,0.035511110661442996,3022420.4578078166,0.0,400.24070941055203,1.6526699823082566e-59,2186112.7114954805,625.4405947725871,625.4405947725871,16.42792256637196,1250.8811895451743 
 03/24  07:00:00,-2.0,5.25,19.584085695717775,0.03548316100033849,3020792.134892781,0.0,400.1310589699257,8.998286565189388e-60,2182351.3716006298,625.4405947725871,625.4405947725871,16.397064503417717,1250.8811895451743 
 03/24  08:00:00,-2.0,6.0,19.689281610342366,0.03544123650868172,3014731.379874467,0.0,400.0712372105004,4.891026036220871e-60,2188595.71700419,625.4405947725871,625.4405947725871,16.450716277235088,1250.8811895451743 
 03/24  09:00:00,-1.6875,4.125,19.944340218445586,0.03550105258426673,2886883.8209757535,0.0,400.03828767005984,2.6287664805162225e-60,2181281.7512998115,625.4405947725871,625.4405947725871,16.70077004926169,1250.8811895451743 
 03/24  10:00:00,-1.1875,5.5,21.3142532670828,0.03539716067986687,118623.38220109142,88667.78798453853,524.6099142070244,1.4825101748230757e-60,2254058.0788023537,940.6569822159828,940.6569822159828,17.800125999891584,6240681.313964432 
 03/24  11:00:00,0.875,6.375,22.60792637581283,0.03505555074314182,0.0,199071.9073306336,675.365439850068,8.466370699224182e-61,2184389.3784358352,2391.77186419397,2391.77186419397,19.265306869969884,7593583.543728389 
 03/24  12:00:00,2.625,4.75,23.08827362882196,0.03494834317815924,0.0,266638.5379930355,768.8772715837825,3.229547654132467e-61,2063241.0589710174,5389.6662339460945,5389.6662339460945,20.018779543097516,7599579.332467892 
 03/24  13:00:00,4.25,5.875,23.292665296255873,0.03469968417267912,0.0,266819.0495866116,789.1970879963534,1.1458600375625597e-61,1922247.0929932846,6620.279642970862,6620.279642970862,20.465721275434042,7602040.5592859425 
 03/24  14:00:00,5.0,7.625,20.651671895445343,0.034549273848939376,0.0,128748.01715597376,706.7474290463076,5.731256258265231e-62,1611683.8980745096,4311.6788692579,4311.6788692579,18.594650235984517,227503.35773851583 
 03/24  15:00:00,5.125,4.875,22.02035211355819,0.034628485535609405,0.0,201589.02186673862,707.582821382426,3.7701141108843577e-62,1676905.5179113764,3548.105918498987,3548.105918498987,19.257854139452228,6245896.211836997 
 03/24  16:00:00,4.8875,6.125,23.195709900535636,0.03461202763330664,0.0,228647.97693807556,761.00900999613,1.9848246376826954e-62,1853127.9357115128,5127.120834942113,5127.120834942113,20.509121512614264,7599054.241669884 
 03/24  17:00:00,4.7,7.375,23.07880157068944,0.03459749205719693,0.0,250393.17889726144,788.7240768975066,6.988990935100206e-63,1861792.9202272757,6568.814087299298,6568.814087299298,20.41633481083632,7601937.628174598 
 03/24  18:00:00,4.8875,5.125,22.977393085644604,0.0346845714905336,0.0,251433.93723007856,793.8269456177766,2.4583316896038345e-63,1831063.8708794508,6911.845503202141,6911.845503202141,20.355473169990418,7602623.691006404 
 03/24  19:00:00,4.375,4.625,20.343153252502002,0.03470406446936361,807733.4030632311,64337.03277536943,686.7567319407706,1.1763120840817016e-63,1633563.1604729178,4013.8871840222173,4013.8871840222173,18.16066784096289,8027.774368044435 
 03/24  20:00:00,2.6875000000000004,4.375,20.000000000477865,0.03485825458642645,1741584.3993860318,0.0,533.5842442350721,5.417946559526852e-64,1750146.7299309766,1280.0026490356136,1280.0026490356136,17.43486589126403,2560.005298071227 
 03/24  21:00:00,1.9625,2.75,20.0,0.03506074908102399,2087909.658848165,0.0,465.6059829934409,2.663100590231195e-64,1824449.333144507,712.7033564054418,712.7033564054418,17.33281794557093,1425.4067128108836 
 03/24  22:00:00,2.0,3.25,20.0,0.035005659905412934,2217644.451136108,0.0,434.30306258237226,1.3923625458997477e-64,1820484.0846933136,625.690661481327,625.690661481327,17.35109809434798,1251.381322962654 
 03/24  23:00:00,0.9374999999999999,3.375,20.0,0.035067591709007334,2519352.627020385,0.0,418.1403835731355,7.3632143261330984e-65,1927538.2580066938,625.4405947725871,625.4405947725871,17.19177652429563,1250.8811895451743 
 03/24  24:00:00,0.175,2.375,20.0,0.03530357314992016,2758168.272101512,0.0,409.6294298878036,3.908602077570474e-65,2003897.1780547649,625.4405947725871,625.4405947725871,17.0773790802805,1250.8811895451743 
 03/25  01:00:00,-0.5875,3.25,19.994671970146072,0.03534472559055685,2967366.6986423098,0.0,405.1254795726728,2.080440960499226e-65,2081155.7894365797,625.4405947725871,625.4405947725871,16.96298915482331,1250.8811895451743 
 03/25  02:00:00,-0.375,4.0,19.9891068306313,0.03522796594840209,2993129.138297166,0.0,402.7362604263999,1.1106528051859427e-65,2058833.020397431,625.4405947725871,625.4405947725871,16.98105623201996,1250.8811895451743 
 03/25  03:00:00,0.25,2.75,19.999999800284883,0.035244676499214034,2939703.9762812452,0.0,401.46034649704984,5.927571505686657e-66,1998739.1005375118,625.4405947725871,625.4405947725871,17.08856708059556,1250.8811895451743 
 03/25  04:00:00,-0.475,2.625,19.952842036404373,0.035303245320385326,3021419.370867349,0.0,400.78005826580596,3.1662698945049477e-66,2069196.7903923597,625.4405947725871,625.4405947725871,16.96348832107764,1250.8811895451743 
 03/25  05:00:00,-1.0,3.625,19.83577727884971,0.03530593562484863,3024408.880219261,0.0,400.41874350010386,1.6996870567458993e-66,2108840.3841612814,625.4405947725871,625.4405947725871,16.775682481583434,1250.8811895451743 
 03/25  06:00:00,-0.6875,2.75,19.831432546359075,0.03538413976623645,3022102.1720763394,0.0,400.22556014506847,9.155525016991904e-67,2074408.1991671086,625.4405947725871,625.4405947725871,16.79959840991548,1250.8811895451743 
 03/25  07:00:00,-2.0625,2.625,19.687705186488326,0.035510996602739306,3030176.5204738313,0.0,400.1216708021725,4.938638751049159e-67,2206451.5038268957,625.4405947725871,625.4405947725871,16.533224885795597,1250.8811895451743 
 03/25  08:00:00,-1.125,3.625,19.81762911720015,0.03531088232887771,2930861.8746585874,0.0,400.065921328779,2.6757580538251947e-67,2108095.3482136624,625.4405947725871,625.4405947725871,16.637951416139522,1250.8811895451743 
 03/25  09:00:00,0.5,2.75,19.999973426077418,0.035238330306060016,2234093.2861557854,0.0,400.0350169148776,1.4213425872712408e-67,1972313.3034424474,625.4405947725871,625.4405947725871,17.125369014704688,1250.8811895451743 
 03/25  10:00:00,2.175,3.25,21.634266223177832,0.03495558901094044,0.0,72010.90380164563,506.9580196166365,8.323815328686702e-68,1940584.6929218485,796.5298789436158,796.5298789436158,18.508494428227657,6240393.059757886 
 03/25  11:00:00,4.25,5.25,23.348567015158224,0.034643105745123096,0.0,186952.53613947233,692.2334966995452,4.279979277210744e-68,1916416.6308058724,2752.438048541862,2752.438048541862,20.39412469386115,7594304.876097084 
 03/25  12:00:00,5.25,4.125,23.866417117727813,0.034642873343485495,0.0,293780.434409125,775.437462013042,1.5520134549200382e-68,1871734.5528334628,5769.022077347862,5769.022077347862,21.04648237534535,7600338.044154696 
 03/25  13:00:00,5.775,5.5,23.99998112510884,0.034551471281762,0.0,832992.3270823881,790.5258322105453,5.659287908677923e-69,1841994.7378291688,6709.251628770471,6709.251628770471,21.336568849240418,7602218.503257541 
 03/25  14:00:00,6.625,5.75,21.935074992227626,0.03439426689761313,0.0,144366.94549001177,661.0931622228686,2.426650459051929e-69,1567368.8662211606,3459.1536345938734,3459.1536345938734,19.859114221221134,225798.3072691878 
 03/25  15:00:00,7.0,4.375,23.459961876583023,0.03442403464444657,0.0,806166.3406491724,652.5064395701295,1.267509435143697e-69,1643368.3614872603,2246.870168492505,2246.870168492505,20.85512477427515,6243293.740336984 
 03/25  16:00:00,7.0,4.625,23.999999846897623,0.034393128838963644,0.0,805613.6663293785,745.6964932535307,6.262673169157737e-70,1718254.2567400485,4343.9725189708715,4343.9725189708715,21.5043461315056,7597487.945037942 
 03/25  17:00:00,7.0,4.375,23.994636956422795,0.03433154119239133,0.0,368818.87815831974,784.9193023150053,2.3455296217914686e-70,1718540.8931482905,6332.632396674089,6332.632396674089,21.518268634585365,7601465.264793348 
 03/25  18:00:00,7.124999999999999,2.75,23.83419811644153,0.03439242016964926,0.0,228574.83325669018,793.386272348594,8.30440034495981e-71,1695330.3488617567,6871.405469749855,6871.405469749855,21.446935821238107,7602542.810939499 
 03/25  19:00:00,6.45,2.625,20.639212790814817,0.03442593198905335,0.0,131597.1910454666,678.39940611806,3.87685335575781e-71,1459742.4266985096,3461.952093455904,3461.952093455904,18.762005956287602,6923.904186911808 
 03/25  20:00:00,4.75,2.375,20.000201936086036,0.03455910840370803,375302.827804256,10435.788433355203,548.9386565589234,2.0632084070738685e-71,1545031.6184810475,1463.070962854504,1463.070962854504,17.754470201285713,2926.141925709008 
 03/25  21:00:00,3.4374999999999996,1.6875,20.000000000021583,0.03482990310366513,958246.7287813998,0.0,469.36761218910027,9.61253527977183e-72,1676994.855663958,733.1166745298544,733.1166745298544,17.552778280269877,1466.2333490597089 
 03/25  22:00:00,3.1,1.1875,20.0,0.0348285325366445,1225633.0004722713,0.0,435.48704582502734,4.917464569840819e-72,1710604.6428124711,627.2345363309533,627.2345363309533,17.51575669947273,1254.4690726619067 
 03/25  23:00:00,1.35,0.375,20.000000000000004,0.03499958128552068,1706111.285291105,0.0,418.4344935018194,2.554483951064925e-72,1886352.4635792794,625.4405947725871,625.4405947725871,17.253744760910525,1250.8811895451743 
 03/25  24:00:00,0.2375,0.3125,20.0,0.03526194199424858,2058652.8968285064,0.0,409.6395044754583,1.335754503259639e-72,1999540.6627528695,625.4405947725871,625.4405947725871,17.086825861969892,1250.8811895451743 
 03/26  01:00:00,-0.55,0.8125,20.0,0.03530055538294426,2316282.5913018016,0.0,405.06197155067224,7.014417947683992e-73,2079966.3539297488,625.4405947725871,625.4405947725871,16.968653665437845,1250.8811895451743 
 03/26  02:00:00,-1.0,1.625,20.0,0.035281285751346265,2488512.4882938387,0.0,402.66709341428253,3.6958145107095415e-73,2125463.6066802507,625.4405947725871,625.4405947725871,16.901118302268653,1250.8811895451743 
 03/26  03:00:00,0.9375000000000001,2.0,20.0,0.035143394718247865,2219652.70731881,0.0,401.4064205490512,1.9488891710929708e-73,1930774.7063724725,625.4405947725871,625.4405947725871,17.19171853515274,1250.8811895451743 
 03/26  04:00:00,-0.4624999999999999,2.0,20.0,0.03530554652826296,2548915.1439177184,0.0,400.7410716430565,1.0269094127859054e-73,2070020.417769809,625.4405947725871,625.4405947725871,16.981724410844556,1250.8811895451743 
 03/26  05:00:00,-2.0,2.0,20.0,0.035450527983164774,2893321.6528178533,0.0,400.39260631683646,5.440379834474419e-74,2223643.8014107333,625.4405947725871,625.4405947725871,16.75110582541232,1250.8811895451743 
 03/26  06:00:00,0.5,1.375,20.0,0.035225429123342894,2485794.020295741,0.0,400.20815910595195,2.8844788120310804e-74,1973855.3271660353,625.4405947725871,625.4405947725871,17.12609073663224,1250.8811895451743 
 03/26  07:00:00,-0.5,1.625,20.0,0.03531587684103051,2681887.307223162,0.0,400.1101106749105,1.5258131865307354e-74,2073786.8302190593,625.4405947725871,625.4405947725871,16.97608990576395,1250.8811895451743 
 03/26  08:00:00,0.06250000000000006,2.0,20.0,0.03515629819793005,2189750.135550538,0.0,400.0582089213352,8.066060790117631e-75,2017036.8084589648,625.4405947725871,625.4405947725871,17.060470605432357,1250.8811895451743 
 03/26  09:00:00,1.3624999999999998,2.0,20.0,0.03513408456533761,1302017.352346266,0.0,400.0303107664106,4.200189229670782e-75,1887055.8201198345,625.4405947725871,625.4405947725871,17.25549953365447,1250.8811895451743 
 03/26  10:00:00,1.65,2.625,21.955420944176694,0.03503356514139571,0.0,73880.79851095343,503.9918333929616,2.7594446740447863e-75,2024066.2324822801,785.9549184534472,785.9549184534472,18.675739188669315,6240371.909836907 
 03/26  11:00:00,5.675,3.0,23.78431997909523,0.03443895276717003,0.0,363751.35007766355,690.8639119558331,1.4228804061911687e-75,1815845.1235689018,2721.8231606894647,2721.8231606894647,20.955440416175243,7594243.646321379 
 03/26  12:00:00,8.6875,3.0,23.999990942670976,0.03424091197578603,0.0,1338903.8941558509,774.1257092756292,5.505702975879696e-76,1550452.9341964251,5715.062051832877,5715.062051832877,21.766963801765478,7600230.124103665 
 03/26  13:00:00,10.2875,3.625,23.999999999855884,0.033995704456872916,0.0,2126929.633221426,790.8163372948085,2.2850103295853982e-76,1388141.9911218444,6700.862454885175,6700.862454885175,22.0136261909559,7602201.72490977 
 03/26  14:00:00,11.625,4.625,22.53418494251568,0.03371596892659949,0.0,99382.18984754517,662.1600094119292,1.0420399852557636e-76,1127079.4575620291,3553.730196188254,3553.730196188254,21.12748139242595,225987.46039237652 
 03/26  15:00:00,11.125000000000002,4.375,23.657127283901733,0.03394907939190332,0.0,1370032.6122467297,663.3166011829672,5.3854305520203514e-77,1251614.5236716445,2359.4811018519595,2359.4811018519595,21.67036225333653,6243518.962203704 
 03/26  16:00:00,11.475,5.25,24.00000024943485,0.03385389924137541,0.0,1543472.6011014988,744.4629312078126,71528.61257061883,1267996.45447776,10293.16537515721,10293.16537515721,22.211866772576194,7609386.3307503145 
 03/26  17:00:00,11.375,5.375,24.0000000000075,0.03375510288055837,0.0,1255919.7374897043,757.0333980281334,76309.15386591323,1278873.606016381,12496.024591999203,12496.024591999203,22.210539948993162,7613792.049183998 
 03/26  18:00:00,10.6875,3.125,24.0,0.03398570856388333,0.0,892417.9252994402,761.2295382895269,25542.80511193121,1348259.3905863771,12496.024591999203,12496.024591999203,22.10742256119769,7613792.049183998 
 03/26  19:00:00,10.1875,2.625,21.235343450538142,0.03398138141816687,0.0,160490.72491614593,641.581493864322,11268.158121029412,1144372.138240687,12496.024591999203,12496.024591999203,19.894874674732296,24992.049183998406 
 03/26  20:00:00,9.375,3.625,20.48812491526721,0.03397291817146442,0.0,178327.40405843811,506.77914744977437,4946.632794630981,1134729.3601026484,12496.024591999203,12496.024591999203,18.99614416117292,24992.049183998406 
 03/26  21:00:00,9.0,3.375,20.24411659048264,0.03417990824761714,0.0,184833.32907414634,433.48621923831035,1552.2726981322207,1144122.6662537185,12496.024591999203,12496.024591999203,18.696079152575102,24992.049183998406 
 03/26  22:00:00,8.375,3.0,20.068122226966402,0.03416644617203202,0.0,178787.42161638217,410.94617839472005,507.37581516676926,1190978.6716159768,12496.024591999203,12496.024591999203,18.4579505707504,24992.049183998406 
 03/26  23:00:00,6.6875,3.0,20.000013760225393,0.03427744484148451,193610.9325031407,0.0,403.56913952099694,165.43782210214107,1350094.9377006434,12496.024591999203,12496.024591999203,18.108108739829223,24992.049183998406 
 03/26  24:00:00,5.7125,2.375,20.000000000043038,0.03460216729026691,504218.15857143025,0.0,401.18316217150846,54.84223027767831,1448332.6058300862,12496.024591999203,12496.024591999203,17.96150772391565,24992.049183998406 
 03/27  01:00:00,5.4125,2.0,20.0,0.034555307363427365,666248.0909419276,0.0,400.39612963044095,18.361502212565533,1479009.9530745414,12496.024591999203,12496.024591999203,17.916445669239174,24992.049183998406 
 03/27  02:00:00,5.2375,2.625,20.0,0.0344576277795943,792381.2073074069,0.0,400.13297751261,6.163807692939321,1496896.708540186,12496.024591999203,12496.024591999203,17.8901346518817,24992.049183998406 
 03/27  03:00:00,5.075,1.75,20.0,0.03467990690197942,910794.2080898208,0.0,400.0448347897252,2.078193648872806,1513199.1565356634,12496.024591999203,12496.024591999203,17.865715761366292,24992.049183998406 
 03/27  04:00:00,5.0,2.25,20.0,0.03458988948298935,1008701.0925748178,0.0,400.0152101457113,0.7050245669863457,1521643.4063164606,12496.024591999203,12496.024591999203,17.854420270396528,24992.049183998406 
 03/27  05:00:00,3.75,2.375,20.0,0.03463254726267197,1316917.3876056536,0.0,400.00517572774004,0.23990665691330906,1647990.7578619563,12496.024591999203,12496.024591999203,17.666869404356746,24992.049183998406 
 03/27  06:00:00,2.8125,2.0,20.0,0.03498303483382382,1574757.8910219534,0.0,400.0017810983662,0.08255792733609957,1741472.6252178946,12496.024591999203,12496.024591999203,17.526213868014946,24992.049183998406 
 03/27  07:00:00,2.575,2.0,20.0,0.03491708240367335,1622116.436209866,0.0,400.00061718938787,0.028608120474256045,1766250.3177279355,12496.024591999203,12496.024591999203,17.49056492584407,24992.049183998406 
 03/27  08:00:00,3.75,2.0,20.0,0.034626878655276444,1055942.24354831,0.0,400.0002120021919,0.009826779857916875,1648334.8640306867,12496.024591999203,12496.024591999203,17.666783641723047,24992.049183998406 
 03/27  09:00:00,4.75,1.375,20.0,0.034737423089669824,331829.0495351779,0.0,400.0000708767534,0.0032852974074286715,1546143.780911054,12496.024591999203,12496.024591999203,17.81685261273517,24992.049183998406 
 03/27  10:00:00,4.9,1.625,22.205817747295082,0.03461700716220618,0.0,333380.1145753906,496.9467219472068,0.0016436396640287189,1720701.740364431,12496.024591999203,12496.024591999203,19.42071880305896,6263792.049183998 
 03/27  11:00:00,8.7125,1.375,23.937738355233307,0.033999909442497936,0.0,806469.192273186,653.9677623405184,0.0006684287109192439,1535625.832617023,12496.024591999203,12496.024591999203,21.67122011629375,7613792.049183998 
 03/27  12:00:00,11.5,1.625,23.99999939130543,0.03390805702854537,0.0,1769293.5543825983,727.0582419352322,0.0002236414632579928,1268096.9442141536,12496.024591999203,12496.024591999203,22.22923367791679,7613792.049183998 
 03/27  13:00:00,12.55,2.625,23.99999999997134,0.03373020540891952,0.0,2302466.978075634,750.1246103646206,0.00008737244932567067,1160463.4060113945,12496.024591999203,12496.024591999203,22.38667958727787,7613792.049183998 
 03/27  14:00:00,13.625,3.625,22.562055581059425,0.03349017041400096,0.0,127741.57024038522,621.4313897525496,0.0000360447676913747,925860.7928965121,12496.024591999203,12496.024591999203,21.49678648546584,243872.04918399846 
 03/27  15:00:00,13.312499999999998,2.75,23.691079476052153,0.033730543048400424,0.0,1729230.6457835655,615.9613374012538,0.000015629784758695434,1035294.4930648024,12496.024591999203,12496.024591999203,22.10471549365735,6263792.049183998 
 03/27  16:00:00,13.5875,2.625,24.00001579006489,0.03361787400638465,0.0,2124207.0463838982,702.5356064889279,0.000006144930098251538,1054799.6127343758,12496.024591999203,12496.024591999203,22.542546608417304,7613792.049183998 
 03/27  17:00:00,13.375,3.0,24.000000001137472,0.03350793527201719,0.0,1949427.9375793799,753.6035678108285,0.0000024969928334704947,1076896.0172480717,6063.555941180239,6063.555941180239,22.47219435620331,7600927.111882361 
 03/27  18:00:00,13.375000000000002,2.6875,24.00000000000004,0.03370820785413247,0.0,1702346.1909148654,786.522821440725,0.0000010661753108355225,1076333.8138759902,6395.866743596114,6395.866743596114,22.47466792801987,7601591.733487193 
 03/27  19:00:00,12.6,2.1875,21.645240686465957,0.03371570285461564,0.0,75652.59189310174,677.1719214496413,5.40641163740358e-7,943567.1610954029,3488.849890694852,3488.849890694852,20.562749900937867,6977.699781389704 
 03/27  20:00:00,8.625,1.375,20.674109115514675,0.0340500990730747,0.0,69720.65346617241,548.5738247936631,2.87859160465779e-7,1240544.6168417383,1459.1155341588637,1459.1155341588637,19.0552120194318,2918.2310683177275 
 03/27  21:00:00,6.35,1.0,20.222704938045343,0.034539107955744795,0.0,39779.89776078241,468.105218137237,1.320106866228455e-7,1412331.9486027416,729.1451065276128,729.1451065276128,18.223604981307723,1458.2902130552256 
 03/27  22:00:00,6.075,1.625,20.083732008227738,0.034508672799429735,0.0,28218.88254160662,434.00913941048157,6.591913286326654e-8,1422723.106326599,644.5213985393513,644.5213985393513,18.05506241559066,1289.0427970787025 
 03/27  23:00:00,4.25,2.625,20.000053152598046,0.034619825820807824,337369.3645633068,0.0,417.1372154373641,3.321672476291697e-8,1596085.2570740692,634.8833534003295,634.8833534003295,17.695309471756428,1269.766706800659 
 03/27  24:00:00,3.1375,2.375,20.000000000000398,0.03497990534394071,707729.1264600381,0.0,408.7247328470304,1.6910975468072644e-8,1708731.2336324423,630.196597957072,630.196597957072,17.52053818217284,1260.393195914144 
 03/28  01:00:00,3.0375,2.0,20.0,0.03487773187487676,830059.7817389669,0.0,404.4687260313953,8.661642451716042e-9,1719524.3862547064,627.864592110544,627.864592110544,17.50616243284938,1255.729184221088 
 03/28  02:00:00,3.0,2.0,20.0,0.03472275143946895,922897.4304736251,0.0,402.29407515262454,4.446560069331028e-9,1723859.2403042344,626.6818464372878,626.6818464372878,17.500852522862772,1253.3636928745757 
 03/28  03:00:00,3.0624999999999996,1.375,20.0,0.0350030775138734,1014082.2343737083,0.0,401.1802957274897,2.2877436450651692e-9,1715843.6233879274,626.0782185207379,626.0782185207379,17.510392916972293,1252.1564370414758 
 03/28  04:00:00,2.6625,1.625,20.0,0.03492922408756024,1156921.5253371191,0.0,400.6086389503912,1.1797127266252218e-9,1757462.2334463152,625.7690076988067,625.7690076988067,17.450480906542047,1251.5380153976134 
 03/28  05:00:00,1.2125,2.0,19.999999999999996,0.034938325198578715,1484011.1309496246,0.0,400.31496915551077,6.104984260564637e-10,1905322.4964793813,625.610326577033,625.610326577033,17.232992728890217,1251.220653154066 
 03/28  06:00:00,0.31249999999999994,1.6875,20.0,0.03534038148390749,1734447.1287188018,0.0,400.163704984378,3.173061029998491e-10,1995232.6255077706,625.5287151699783,625.5287151699783,17.09798614273132,1251.0574303399567 
 03/28  07:00:00,0.1375,1.1875,20.0,0.035254829081319744,1726802.3470086507,0.0,400.0852311180288,1.6520177451376411e-10,2013133.4799852339,625.4864683488797,625.4864683488797,17.07173345094621,1250.9729366977595 
 03/28  08:00:00,2.7249999999999996,1.0,20.0,0.03474122028464348,876386.6535235182,0.0,400.0441116095648,8.550065217113744e-11,1752498.5770110465,625.4644028271564,625.4644028271564,17.45985777961237,1250.9288056543128 
 03/28  09:00:00,4.675,1.625,20.059052791412928,0.03479272364123853,49160.60011818997,15127.723429980695,400.02241914830813,4.345458758720184e-11,1554970.686884565,625.4527520024818,625.4527520024818,17.76484074855807,1250.9055040049636 
 03/28  10:00:00,5.4,2.625,20.572880945552974,0.03460272528168641,0.0,28795.40004587354,400.0112967047614,2.1896177309943412e-11,1522360.995459286,625.4467232628988,625.4467232628988,18.213686910455724,1250.8934465257976 
 03/28  11:00:00,10.2625,3.625,21.565343906744783,0.033844724105621234,0.0,22373.868974596946,400.0062874545973,1.218684772210237e-11,1124049.4371178031,625.4437024677669,625.4437024677669,19.73076863652379,1250.8874049355338 
 03/28  12:00:00,13.4375,3.375,22.636283408469357,0.03373029728742151,0.0,17989.78423996748,400.0033420962384,6.477918416005898e-12,914819.8495633879,625.4423779522599,625.4423779522599,21.16065789225191,1250.8847559045198 
 03/28  13:00:00,14.5125,3.0,23.174673550323774,0.03350731315166358,0.0,16404.728950462635,400.0017093844502,3.313265752456791e-12,866474.822327418,625.4415186225908,625.4415186225908,21.828300388273306,1250.8830372451816 
 03/28  14:00:00,14.375,3.625,23.34624184772563,0.033373090418698764,0.0,15693.453394861688,400.00087510570063,1.6961999081163845e-12,910676.7038633139,625.4410677249123,625.4410677249123,22.05815996935754,1250.8821354498245 
 03/28  15:00:00,14.874999999999998,4.0,23.245910855695556,0.03353041437549715,0.0,14429.19750077344,400.00044775511805,8.678748059727994e-13,851091.8811827104,625.4408367462697,625.4408367462697,22.061634714722206,1250.8816734925394 
 03/28  16:00:00,14.525,3.375,22.850173921341607,0.033474425661377295,0.0,13009.057985401174,400.0002295052973,4.4484553556682334e-13,859964.4189977926,625.4407187578344,625.4407187578344,21.78233626132141,1250.8814375156687 
 03/28  17:00:00,14.0,3.0,22.240896755874285,0.03340037249184866,0.0,13169.536284751035,400.0001175967866,2.2793550330918275e-13,848718.6988607707,625.440658309162,625.440658309162,21.160147170040947,1250.881316618324 
 03/28  18:00:00,13.437500000000002,2.375,21.655160780381525,0.03365520291675156,0.0,12693.686056873306,400.0000602790967,1.1683776903487619e-13,850462.3313656539,625.4406273370798,625.4406273370798,20.613692130923425,1250.8812546741597 
 03/28  19:00:00,12.4125,2.625,21.217720122437004,0.033686577590031436,0.0,14727.133156367132,400.00003088867084,5.98708930735665e-14,901083.9803998566,625.440611463192,625.440611463192,20.00950021306603,1250.881222926384 
 03/28  20:00:00,9.9375,2.375,20.817655247294866,0.033867495173085696,0.0,18060.357451042342,400.0000157875638,3.060071924665713e-14,1116201.9612140763,625.4406033117955,625.4406033117955,19.33633894621994,1250.881206623591 
 03/28  21:00:00,8.7625,2.3125,20.567137973878523,0.03422219027600926,0.0,20921.32071348284,400.00000803240084,1.5569041891215866e-14,1197514.406017167,625.4405991209703,625.4405991209703,18.85110877096037,1250.8811982419406 
 03/28  22:00:00,10.175,2.8125,20.60495471554919,0.03394685455121311,0.0,18507.333526747723,400.0000040888424,7.925321252024767e-15,1058112.3093031053,625.4405969845931,625.4405969845931,19.086513139671652,1250.8811939691861 
 03/28  23:00:00,8.25,4.25,20.36961471483567,0.034038439265597256,0.0,20490.90225241277,400.0000020856072,4.0424904203506375e-15,1241624.2156037313,625.4405959011258,625.4405959011258,18.689240307674357,1250.8811918022516 
 03/28  24:00:00,6.4125,3.75,20.04444161614821,0.034483633653600375,0.0,23923.768760031566,400.00000105785597,2.050420500166508e-15,1388021.9975213413,625.4405953457905,625.4405953457905,18.083274243122165,1250.881190691581 
 03/29  01:00:00,5.737500000000001,3.625,20.000002882811614,0.03446655879566993,148011.8775585284,0.0,400.0000005364704,1.0398290542979877e-15,1448390.7855312813,625.4405950630917,625.4405950630917,17.90774073296843,1250.8811901261834 
 03/29  02:00:00,5.775,4.625,20.000000000000004,0.03431423696794802,216676.9118854993,0.0,400.0000002728963,5.289487618599427e-16,1445521.977280064,625.4405949202759,625.4405949202759,17.913225057257026,1250.8811898405518 
 03/29  03:00:00,6.0,5.0,19.999999999999996,0.03428114927721096,172598.35763917258,0.0,400.0000001389181,2.6926103973482744e-16,1423355.4914331015,625.4405948477731,625.4405948477731,17.95108486762386,1250.8811896955463 
 03/29  04:00:00,6.0,5.0,20.0,0.03428114927721096,153925.38613669967,0.0,400.00000007058736,1.3681711148557674e-16,1423369.0211577092,625.4405948108067,625.4405948108067,17.951187170655277,1250.8811896216134 
 03/29  05:00:00,5.375,5.0,20.0,0.03435696123523351,334654.13236407225,0.0,400.0000000359179,6.961823283482999e-17,1486893.7197701647,625.4405947920208,625.4405947920208,17.857428042052383,1250.8811895840415 
 03/29  06:00:00,5.125,3.75,19.999999999999996,0.03465042324783255,448578.56916704983,0.0,400.00000001833575,3.553940546997514e-17,1511924.0851748898,625.4405947825007,625.4405947825007,17.81991229012568,1250.8811895650015 
 03/29  07:00:00,5.075,3.625,20.0,0.034551356520785254,472434.2789616062,0.0,400.0000000093725,1.8166378055104357e-17,1517153.6258246924,625.4405947776539,625.4405947776539,17.812401569602642,1250.8811895553079 
 03/29  08:00:00,5.0,4.625,20.0,0.03440273494405252,425923.610267901,0.0,400.0000000047888,9.281565582621364e-18,1524999.1334831433,625.4405947751766,625.4405947751766,17.801141065122327,1250.8811895503532 
 03/29  09:00:00,4.8125,4.375,20.0,0.034728906606851476,213230.5894907971,0.0,400.0000000024389,4.726848331544962e-18,1543366.4369350225,625.4405947739074,625.4405947739074,17.77302197079333,1250.8811895478148 
 03/29  10:00:00,4.8875,4.0,20.115174404016365,0.0345984219043136,0.0,27896.471442079768,400.0000000012337,2.390743669282834e-18,1541847.043064474,625.4405947732561,625.4405947732561,17.833029201356243,1250.8811895465121 
 03/29  11:00:00,5.625,4.0,20.445283946388617,0.03432656481852312,0.0,27418.556665728323,400.00000000062266,1.2062635075115206e-18,1498124.4779820186,625.4405947729247,625.4405947729247,18.201254579140244,1250.8811895458493 
 03/29  12:00:00,6.0625,2.75,20.699041511408346,0.0346077371783893,0.0,26679.475784456277,400.0000000003145,6.094228728253052e-19,1482765.2031832247,625.4405947727577,625.4405947727577,18.515085991804526,1250.8811895455153 
 03/29  13:00:00,7.2875,2.625,20.926627486500248,0.03432686382705942,0.0,25085.076902749708,400.00000000015905,3.082338399804829e-19,1379276.28840294,625.4405947726733,625.4405947726733,18.872663890419634,1250.8811895453466 
 03/29  14:00:00,8.0,3.625,21.066513852192717,0.03404223678240127,0.0,23397.784130290453,400.00000000008066,1.5624668242611565e-19,1327644.5600122688,625.4405947726308,625.4405947726308,19.150707862664717,1250.8811895452616 
 03/29  15:00:00,9.3125,2.75,21.1318056548527,0.03422005163185053,0.0,21321.984788500726,400.00000000004115,7.930555807726354e-20,1198415.3248366758,625.4405947726093,625.4405947726093,19.38602986534205,1250.8811895452186 
 03/29  16:00:00,10.0375,3.25,21.084304734351175,0.03400318761074152,0.0,19178.487373989137,400.00000000002126,4.0384118477937324e-20,1127085.6715664032,625.4405947725984,625.4405947725984,19.51383248770332,1250.8811895451968 
 03/29  17:00:00,10.0,4.0,20.864138875255446,0.03380861633280337,0.0,18731.49524040593,400.00000000001074,2.0575017825485975e-20,1109836.1717106667,625.4405947725929,625.4405947725929,19.330311685934067,1250.8811895451859 
 03/29  18:00:00,10.0,2.75,20.68415130274981,0.03414924254894475,0.0,18529.200878717675,400.00000000000557,1.0486976062976713e-20,1090004.1138683157,625.44059477259,625.44059477259,19.1669502426324,1250.88118954518 
 03/29  19:00:00,8.75,3.25,20.447133138173218,0.034158694613168464,0.0,20039.193356442614,400.0000000000029,5.344606904419047e-21,1196533.8405598146,625.4405947725886,625.4405947725886,18.806159814488097,1250.8811895451772 
 03/29  20:00:00,7.375,4.0,20.20154377453536,0.03411709736209474,0.0,22380.147862423262,400.00000000000165,2.7152466680709296e-21,1308868.5512912553,625.4405947725878,625.4405947725878,18.368998156462546,1250.8811895451756 
 03/29  21:00:00,7.25,2.125,20.092308177682963,0.03451106101788246,0.0,22768.83991333085,400.00000000000085,1.377389906173417e-21,1306625.7418171484,625.4405947725875,625.4405947725875,18.228014799382926,1250.881189545175 
 03/29  22:00:00,7.275,0.375,20.04646198605739,0.03433735610456068,0.0,22691.684172804937,400.0000000000005,6.993322356089039e-22,1299710.2358846911,625.4405947725874,625.4405947725874,18.188433867264845,1250.8811895451747 
 03/29  23:00:00,6.199999999999999,0.625,20.00002646440031,0.03423622644965559,162057.22620617907,0.0,400.0000000000003,3.5519310566227268e-22,1403981.057970589,625.4405947725872,625.4405947725872,17.98271669640492,1250.8811895451745 
 03/29  24:00:00,6.475,1.0,20.000000000000046,0.0345898371572689,207073.8359703564,0.0,400.0000000000001,1.8094713057602912e-22,1375895.1391632734,625.4405947725871,625.4405947725871,18.022416171726448,1250.8811895451743 
 03/30  01:00:00,6.375,1.0,20.0,0.034484105863297164,283914.5286301173,0.0,400.0000000000003,9.226961650019735e-23,1384450.2965474578,625.4405947725871,625.4405947725871,18.00741511414204,1250.8811895451743 
 03/30  02:00:00,6.0,1.625,20.0,0.03432027850344015,402686.0887629882,0.0,400.0000000000002,4.710989277647324e-23,1421504.022582931,625.4405947725871,625.4405947725871,17.951182577040463,1250.8811895451743 
 03/30  03:00:00,6.3125,1.375,20.0,0.03468716364206535,424768.35596356215,0.0,400.0000000000001,2.4094284528991028e-23,1389126.493088352,625.4405947725871,625.4405947725871,17.99807051250706,1250.8811895451743 
 03/30  04:00:00,6.1875,1.625,20.0,0.034550699822473406,488820.76466189674,0.0,400.0,1.2340496215261411e-23,1401593.7593636482,625.4405947725871,625.4405947725871,17.979334089119877,1250.8811895451743 
 03/30  05:00:00,6.0,2.0,20.0,0.0343365823477017,550114.4759210984,0.0,400.0,6.326920091045954e-24,1420728.1943679247,625.4405947725871,625.4405947725871,17.951209061614875,1250.8811895451743 
 03/30  06:00:00,5.375,2.0,20.0,0.03481452632862722,734706.2614957013,0.0,399.9999999999999,3.2493925061382433e-24,1483834.4813372642,625.4405947725871,625.4405947725871,17.85745448581868,1250.8811895451743 
 03/30  07:00:00,4.625,2.0,20.0,0.03477199173435491,870255.4648916222,0.0,399.99999999999994,1.674167359030186e-24,1558794.3178009621,625.4405947725871,625.4405947725871,17.744949583667456,1250.8811895451743 
 03/30  08:00:00,5.4,2.0,20.0,0.03443555166633565,544140.4153330188,0.0,400.00000000000017,8.606723033486417e-25,1480375.049215116,625.4405947725871,625.4405947725871,17.86120428666242,1250.8811895451743 
 03/30  09:00:00,6.0,1.375,20.0,0.0347675662542654,181613.61071182034,0.0,400.0000000000003,4.390864257722456e-25,1419833.9967324175,625.4405947725871,625.4405947725871,17.951229403013464,1250.8811895451743 
 03/30  10:00:00,5.625,2.25,22.353229837602306,0.034651128970935904,0.0,64089.49992168104,505.0959625295312,2.821802123686688e-25,1663003.2193105305,798.1627802841322,798.1627802841322,19.600727551640478,6240396.325560568 
 03/30  11:00:00,8.275,3.0,23.98934375054766,0.03410096458567405,0.0,975255.435093587,689.5683603819705,1.4838041597851014e-25,1587475.635825264,2711.606022075709,2711.606022075709,21.627664617015643,7594223.2120441515 
 03/30  12:00:00,10.9375,2.375,23.999999996521108,0.034194254321244975,0.0,2380835.67282837,771.0837019188509,6.25138488968268e-26,1323850.5084199002,5576.1637625763005,5576.1637625763005,22.10360679835675,7599952.327525152 
 03/30  13:00:00,11.8125,2.625,24.01915416005315,0.033951602881777405,0.0,3163161.046612895,790.2443849540822,2.82946695240137e-26,1234844.8196045517,6658.153094395866,6658.153094395866,22.246431162751456,7602116.306188792 
 03/30  14:00:00,12.0,3.0,23.037686246707615,0.03368687842622299,0.0,101791.67091644157,662.3241563737652,1.3577381051753433e-26,1139309.8474814268,3660.4238074148493,3660.4238074148493,21.610218119980008,226200.84761482975 
