Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 03/30  15:00:00,12.625,2.375,23.94709037951869,0.03399980094824362,0.0,2114907.648945116,660.42010473344,7.069894286954883e-27,1134602.3647365759,2295.5168775414236,2295.5168775414236,22.190364096105988,6243391.033755083 
 03/30  16:00:00,13.0,2.625,24.00059405467069,0.033797241513222546,0.0,2667938.247984673,738.750794089752,67606.64488468746,1114615.7249955442,10254.425219190192,10254.425219190192,22.44568305718976,7609308.85043838 
 03/30  17:00:00,13.0,3.0,24.000000069037167,0.03355900648303945,0.0,2409614.6869837656,754.3784927665563,74299.29384209719,1114585.56979872,12496.024591999203,12496.024591999203,22.454163311215936,7613792.049183998 
 03/30  18:00:00,13.062500000000002,2.375,24.000000000006263,0.03390291791600009,0.0,2109540.8960546385,760.8329422581851,28199.174274712437,1107852.6627768618,12496.024591999203,12496.024591999203,22.463543435280886,7613792.049183998 
 03/30  19:00:00,12.4125,2.625,21.852797771826832,0.03382944190897371,0.0,132741.15674325518,642.2183532178549,13209.238144560713,980966.3507346191,12496.024591999203,12496.024591999203,20.74549278921499,24992.049183998406 
 03/30  20:00:00,9.5,2.375,21.009595863835546,0.033971171128295834,0.0,178148.7927831711,507.0127084505306,5792.159887237956,1181951.6902619922,12496.024591999203,12496.024591999203,19.520367855554582,24992.049183998406 
 03/30  21:00:00,8.3125,2.0,20.64318497807579,0.034473776428480256,0.0,204898.72913126368,433.46056861022316,1812.361120635949,1252330.1860823531,12496.024591999203,12496.024591999203,18.927416065104843,24992.049183998406 
 03/30  22:00:00,8.1875,2.625,20.517378910750754,0.03433056546366377,0.0,204130.00405470905,410.9359198994445,592.28225815064,1253426.1312236497,12496.024591999203,12496.024591999203,18.806323031112882,24992.049183998406 
 03/30  23:00:00,8.0,2.375,20.39459504151624,0.03414993959089342,0.0,206840.8501378551,403.54222107211876,191.84633133425675,1257995.7062292937,12496.024591999203,12496.024591999203,18.6602530080577,24992.049183998406 
 03/30  24:00:00,7.625,3.25,20.2731434716243,0.03456147549735335,0.0,209922.25203567656,401.1482755216032,62.19041262786813,1283819.3220207184,12496.024591999203,12496.024591999203,18.51215064976929,24992.049183998406 
 03/31  01:00:00,7.15,3.375,20.159229407081334,0.03449141740733183,0.0,217881.3047687334,400.3736609829195,20.237419674212088,1318344.2520838324,12496.024591999203,12496.024591999203,18.330338725270305,24992.049183998406 
 03/31  02:00:00,7.0,3.0,20.098421470157756,0.03429629707792801,0.0,220214.08896470847,400.12103185548017,6.555066047203488,1326966.0622502752,12496.024591999203,12496.024591999203,18.249285392815697,24992.049183998406 
 03/31  03:00:00,6.6875,3.0,20.021758966725038,0.03466262511808364,0.0,192488.400196383,400.0392285615854,2.1246126600015827,1351538.7615167461,12496.024591999203,12496.024591999203,18.14375030595525,24992.049183998406 
 03/31  04:00:00,6.1875,3.0,20.000000352410922,0.03457303666104135,4361.574267593152,47293.88239290728,400.0128088548927,0.6937255449382677,1398308.428528926,12496.024591999203,12496.024591999203,18.029078303646408,24992.049183998406 
 03/31  05:00:00,5.187499999999999,2.375,20.000000000000778,0.034486190571979186,203294.9056031091,0.0,400.0041951983145,0.2272112738525065,1500535.4814436352,12496.024591999203,12496.024591999203,17.881498182963888,24992.049183998406 
 03/31  06:00:00,5.0125,2.625,20.0,0.0348060352272265,309685.102670985,0.0,400.0013849202747,0.0750070619364197,1518732.5744589902,12496.024591999203,12496.024591999203,17.856617842278194,24992.049183998406 
 03/31  07:00:00,5.075,2.375,20.0,0.03465604846360193,326945.1461688891,0.0,400.00045932296547,0.024876858800510552,1513360.6727450273,12496.024591999203,12496.024591999203,17.86591606290958,24992.049183998406 
 03/31  08:00:00,5.0,2.0,20.0,0.034463411209360834,331126.51889395027,0.0,400.0001517783275,0.008220290093395165,1521913.5422845362,12496.024591999203,12496.024591999203,17.854592846822285,24992.049183998406 
 03/31  09:00:00,5.0,2.625,20.0,0.03474964088225078,343473.4402602063,0.0,400.0000501535604,0.002716308852414414,1522107.266275879,12496.024591999203,12496.024591999203,17.854539092096548,24992.049183998406 
 03/31  10:00:00,4.8125,3.0,21.842354180303104,0.034660563852522266,0.0,324273.04128975497,496.55623981600843,0.0013644015877335206,1696901.464095011,12496.024591999203,12496.024591999203,19.131330392107255,6263792.049183998 
 03/31  11:00:00,7.3875,3.625,23.455084310566527,0.034151673043973166,0.0,293122.49347958784,655.2295006344326,0.0005483774375877665,1614598.3102458338,12496.024591999203,12496.024591999203,21.006188087400538,7613792.049183998 
 03/31  12:00:00,9.1875,3.375,23.845361109154737,0.03417169777350885,0.0,255565.2792558929,731.5154508598165,0.00016154225369334558,1484990.196485056,12496.024591999203,12496.024591999203,21.71248535310519,7613792.049183998 
 03/31  13:00:00,10.3625,3.625,23.985216381436167,0.0339215928501735,0.0,393676.8598293067,753.6702574368237,0.00005264997119303744,1382002.916136837,12496.024591999203,12496.024591999203,22.02221418402628,7613792.049183998 
 03/31  14:00:00,11.625,4.0,21.365373143760706,0.03360685095488465,0.0,140050.73478891407,650.7012087519406,0.000022637985141413626,1013297.8131390302,12496.024591999203,12496.024591999203,20.197603634987402,243872.04918399846 
 03/31  15:00:00,12.249999999999998,3.375,23.029437286580166,0.03375820139002184,0.0,344072.6364812682,656.079371848238,0.00001339632727091609,1069676.7712930038,12496.024591999203,12496.024591999203,21.29338197484111,6263792.049183998 
 03/31  16:00:00,12.775,3.625,23.99999838851225,0.0335773218913642,0.0,920300.3496972863,720.4555806088267,0.0000055994429297833745,1142924.0101623621,12124.61519468067,12124.61519468067,22.41834245241123,7613049.230389361 
 03/31  17:00:00,13.0,3.375,23.99999999998412,0.03339598488769295,0.0,1056551.1327268537,766.7139754821792,0.0000020517923317071097,1120841.0554339369,5675.894304651178,5675.894304651178,22.41348583740296,7600151.788609303 
 03/31  18:00:00,13.062500000000002,2.375,24.0,0.03358243364154934,0.0,1051963.3004608145,791.4504773183074,8.20215538358504e-7,1113968.891714953,6685.581418293677,6685.581418293677,22.429502238107784,7602171.162836587 
 03/31  19:00:00,12.4125,2.75,21.387043867221756,0.033609877722015485,0.0,77337.02316969694,679.3348931391882,4.0323448779812173e-7,939274.1635068251,3510.9931111779506,3510.9931111779506,20.294065359275482,7021.986222355901 
 03/31  20:00:00,11.5625,3.075,20.707883575519087,0.03360913414235289,0.0,57664.7282391394,549.8826576205757,2.1513518651766547e-7,937848.3951202212,1476.2842190027043,1476.2842190027043,19.41264500866153,2952.5684380054086 
 03/31  21:00:00,11.1125,2.875,20.556527244277557,0.03370246656757673,0.0,27576.579778738567,469.22144639318645,9.939456785475035e-8,965595.3977827968,733.5238095383042,733.5238095383042,19.19880175528605,1467.0476190766085 
 03/31  22:00:00,10.5,2.6125,20.420344954345993,0.03377997574557641,0.0,19068.158716663238,434.89338925791446,5.010190653308156e-8,1014765.6634066297,639.7863236479351,639.7863236479351,19.01403881513105,1279.5726472958702 
 03/31  23:00:00,9.7625,2.3125,20.264046579874044,0.033867643227912615,0.0,19298.80780734702,417.72753694244466,2.5454237803887117e-8,1072502.3933058986,632.6392513228246,632.6392513228246,18.768926460703867,1265.2785026456493 
 03/31  24:00:00,9.125,2.2,20.125191475124268,0.03397952656792008,0.0,19754.253530805654,409.0100495195899,1.2937157026095046e-8,1121971.0692553157,629.0764997146441,629.0764997146441,18.553896732318883,1258.1529994292882 
 04/01  01:00:00,8.5875,2.3875,20.041946801861464,0.034037626481159704,0.0,20641.514081096528,404.5795578474052,6.575597494613983e-9,1163911.179639652,627.2830760861798,627.2830760861798,18.376680746255214,1254.5661521723596 
 04/01  02:00:00,8.275,2.9375,20.023726625243985,0.03405570641514465,0.0,16969.70904381048,402.3268646770438,3.341048645612759e-9,1194960.6849975334,626.375348198884,626.375348198884,18.32604146342787,1252.750696397768 
 04/01  03:00:00,8.012500000000001,3.575,20.000000049183228,0.03411698155018421,73129.15662282065,0.0,401.18347173199015,1.6992980580938532e-9,1217272.2882800635,625.9154337333258,625.9154337333258,18.252970157817295,1251.8308674666516 
 04/01  04:00:00,7.775,4.425,20.0,0.034162142044483826,182180.5555389194,0.0,400.6033452364853,8.663184434493924e-10,1240764.295149834,625.6824336695896,625.6824336695896,18.217420008512107,1251.3648673391792 
 04/01  05:00:00,7.200000000000001,5.05,20.0,0.03424309141117773,346486.6710799386,0.0,400.3083082391049,4.426870349715945e-10,1298273.7936836458,625.5640719904119,625.5640719904119,18.131216688114904,1251.1281439808238 
 04/01  06:00:00,6.65,5.3875,20.0,0.034365720125531025,495378.7770037912,0.0,400.15797523359095,2.268300969197396e-10,1353135.3812013934,625.5038164593013,625.5038164593013,18.04874244617109,1251.0076329186027 
 04/01  07:00:00,6.8125,5.8125,20.0,0.034310580802892614,434677.3484795491,0.0,400.08103638997835,1.1635679704298417e-10,1336635.370975157,625.4730255555446,625.4730255555446,18.07313037310889,1250.9460511110892 
 04/01  08:00:00,6.375,6.0,20.0,0.03434273200939485,176601.36777255422,0.0,400.0414009195386,5.944586615222292e-11,1380298.8263961396,625.4571901743001,625.4571901743001,18.007527480172214,1250.9143803486002 
 04/01  09:00:00,6.25,6.0,20.192947394041447,0.034511576557471696,0.0,25832.054845269216,400.0209804970564,3.0125027021621004e-11,1402686.1490364657,625.449019688335,625.449019688335,18.073719990873595,1250.89803937667 
 04/01  10:00:00,6.2125,6.625,22.87175262859917,0.034467617731916755,0.0,188589.96534235694,504.54930464039955,1.9350140308072956e-11,1653612.3045818093,791.3204720887381,791.3204720887381,20.13245668984106,6240382.640944177 
 04/01  11:00:00,7.9125,6.375,23.99998982907351,0.034176056825027536,0.0,1561896.2284069266,662.7421638003766,1.165337912807768e-11,1628926.3386903524,2113.1629590456105,2113.1629590456105,21.623839715061,7593026.325918091 
 04/01  12:00:00,8.3125,6.0,23.999999999813948,0.03432932115778861,0.0,2470493.4916916555,758.2390409488362,5.297812747759808e-12,1587116.4225712006,4970.2264282067335,4970.2264282067335,21.7056476456293,7598740.452856414 
 04/01  13:00:00,9.2125,6.625,24.016841138876032,0.03415484631073743,0.0,3124860.4955207976,784.7064120178577,2.383220923991402e-12,1496076.648349465,6366.505504079449,6366.505504079449,21.851685261740908,7601533.011008158 
 04/01  14:00:00,10.625,7.0,23.16132640304877,0.03386872431378465,0.0,119851.78461708687,659.6712491389211,1.1421334380172426e-12,1285087.5012869514,3572.514674954333,3572.514674954333,21.466120667819165,226025.0293499087 
 04/01  15:00:00,10.5,6.375,23.966762531068387,0.03406760126239855,0.0,2347585.6612270046,660.146595276387,5.995355453677732e-13,1349847.6195335372,2272.960987257402,2272.960987257402,21.882367716228654,6243345.921974515 
 04/01  16:00:00,10.7,7.25,24.001483960717827,0.033988518047471904,0.0,3019797.195234367,738.3766970273891,66390.85454684014,1346179.322054781,10274.108997320105,10274.108997320105,22.107648326138705,7609348.217994641 
 04/01  17:00:00,10.375,8.625,24.00000021919887,0.03394405179719629,0.0,2444193.236602064,752.82849902604,72927.49842293715,1376775.0587896057,12496.024591999203,12496.024591999203,22.06051155180473,7613792.049183998 
 04/01  18:00:00,9.8125,7.125,24.000000000016165,0.03418702166346407,0.0,1791450.1795044115,758.7054614575571,27005.780243044308,1433539.9516599958,12496.024591999203,12496.024591999203,21.976194665340714,7613792.049183998 
 04/01  19:00:00,8.6375,6.625,21.78242077943552,0.034259915456831116,0.0,194517.57089900476,662.7350751672943,13457.103010392555,1356852.4688038428,12496.024591999203,12496.024591999203,20.157685394650564,24992.049183998406 
 04/01  20:00:00,7.375,7.0,20.89047827632031,0.034289325261583216,0.0,219895.24792548237,508.6694372509489,5541.0858083149205,1375797.08087612,12496.024591999203,12496.024591999203,19.048799748429563,24992.049183998406 
 04/01  21:00:00,7.0625,5.125,20.654658106965208,0.03453841472653471,0.0,226155.21234242633,434.0301631459043,1736.0419500945934,1379086.4244290993,12496.024591999203,12496.024591999203,18.757178364342522,24992.049183998406 
 04/01  22:00:00,5.7875,4.625,20.406531915148832,0.0346113901042516,0.0,240494.92080855276,411.06852408326694,564.6219274914841,1486216.6615538746,12496.024591999203,12496.024591999203,18.38713736890326,24992.049183998406 
 04/01  23:00:00,5.0,5.0,20.188515637449928,0.03455194513105937,0.0,255713.4659052174,403.56589938215745,181.9033710176762,1539468.2933565907,12496.024591999203,12496.024591999203,18.040164777291924,24992.049183998406 
 04/01  24:00:00,4.3125,4.375,20.039723517806518,0.03490201528253865,0.0,207925.28441155647,401.150475788425,58.687914611209905,1595089.5522596287,12496.024591999203,12496.024591999203,17.815392602472322,24992.049183998406 
 04/02  01:00:00,2.65,5.25,20.00000064524835,0.03500562820302324,197090.9564868812,84.68460147311134,400.3749876720752,19.128822772714607,1755430.5663323875,12496.024591999203,12496.024591999203,17.50245585899746,24992.049183998406 
 04/02  02:00:00,1.7125,5.375,20.000000000001872,0.034976582048315254,500576.90935734543,0.0,400.1237236912085,6.311376879131358,1849028.1625746249,12496.024591999203,12496.024591999203,17.36173846571411,24992.049183998406 
 04/02  03:00:00,1.5375,4.375,20.0,0.03528717940988832,670293.9931192386,0.0,400.0411299518116,2.0981157680093245,1867338.3329696327,12496.024591999203,12496.024591999203,17.33541927832178,24992.049183998406 
 04/02  04:00:00,1.5,4.625,20.0,0.035155505095177786,769924.812261629,0.0,400.0137921759515,0.7035646908932355,1872155.3957876447,12496.024591999203,12496.024591999203,17.329708430294946,24992.049183998406 
 04/02  05:00:00,0.5625,4.375,20.0,0.035092834152005765,1022683.1982122079,0.0,400.00462843488515,0.23610512009386062,1967104.4686226835,12496.024591999203,12496.024591999203,17.189012932371043,24992.049183998406 
 04/02  06:00:00,0.125,2.75,20.0,0.0354693166528482,1198789.8854519653,0.0,400.00156806461973,0.07998990902654156,2011404.7696061418,12496.024591999203,12496.024591999203,17.123315059694296,24992.049183998406 
 04/02  07:00:00,0.1375,3.25,20.0,0.03533569277519458,1165137.9010758842,0.0,400.0005341330244,0.02724712457355709,2010239.0705359925,12496.024591999203,12496.024591999203,17.125143084930947,24992.049183998406 
 04/02  08:00:00,1.85,4.0,20.0,0.034937188638537814,435504.77803884627,0.0,400.00017935584043,0.009149276874682062,1836186.1344144857,12496.024591999203,12496.024591999203,17.382035141995843,24992.049183998406 
 04/02  09:00:00,3.025,3.375,20.08949512775942,0.035128796381381985,0.0,269667.44875066256,400.0000582093122,0.0029693658979141075,1721083.29880218,12496.024591999203,12496.024591999203,17.586970534343084,24992.049183998406 
 04/02  10:00:00,3.35,4.25,22.68689612470025,0.03494701251841557,0.0,395290.18488842546,497.0164073769137,0.0014180804354528846,1921973.1533470354,12496.024591999203,12496.024591999203,19.594756170989246,6263792.049183998 
 04/02  11:00:00,5.0625,5.625,23.99989689923039,0.03455582912736878,0.0,1593090.6015401562,630.1741292873428,0.0006987701852280766,1915033.8726519481,12496.024591999203,12496.024591999203,21.262544411506248,7613792.049183998 
 04/02  12:00:00,7.125000000000001,4.75,23.999999995960046,0.034638989929073834,0.0,2825904.6354074697,711.6471293147054,0.00026282570621669635,1706267.4972967634,12496.024591999203,12496.024591999203,21.573179881048414,7613792.049183998 
 04/02  13:00:00,7.925,5.25,24.053014283105306,0.034415576635137515,0.0,3345062.931219219,740.9427719183896,0.00011010899061691747,1627644.6492328322,12496.024591999203,12496.024591999203,21.71385476248025,7613792.049183998 
 04/02  14:00:00,8.625,5.375,23.112863200335255,0.03413776298613909,0.0,228679.59810435984,616.3574710898048,0.00004772733325768865,1483670.0623613824,12496.024591999203,12496.024591999203,21.204527225913726,243872.04918399846 
 04/02  15:00:00,9.0,5.0,23.897179271568966,0.03439112870110166,0.0,2492595.0310381656,633.0585783656369,0.00001820046344744071,1489638.6992006768,12496.024591999203,12496.024591999203,21.635335978161702,6263792.049183998 
 04/02  16:00:00,9.0,5.625,24.000440848234344,0.03428073925447881,0.0,2826916.589619175,712.0493582760171,0.000006735151915503315,1515925.6648802604,12496.024591999203,12496.024591999203,21.85772006952231,7613792.049183998 
 04/02  17:00:00,9.625,6.0,24.00000005807799,0.03403354574820258,0.0,2518549.4085939806,750.6778564184174,0.0000028143673410571274,1452500.1345187966,7091.18049432549,7091.18049432549,21.9159545943211,7602982.3609886505 
 04/02  18:00:00,9.4375,4.125,24.000000000004178,0.03431637746940179,0.0,2055409.9524551963,782.8459977292576,0.000001230240535394546,1471698.5251550868,6222.808093950084,6222.808093950084,21.882979412465588,7601245.6161879 
 04/02  19:00:00,8.4125,4.875,21.82178601635376,0.034344450269681207,0.0,122755.86767068943,674.3136861878513,6.272332522607174e-7,1378124.5510729193,3412.9220552407664,3412.9220552407664,20.055440406036084,6825.844110481533 
 04/02  20:00:00,6.0625,4.75,21.085385482998383,0.03445318081170515,0.0,90811.49070675106,546.4149026822378,3.3255729491048454e-7,1531377.3823497759,1431.616363769766,1431.616363769766,18.973202632562288,2863.232727539532 
 04/02  21:00:00,4.65,3.375,20.738081945224657,0.03490451680986893,0.0,45857.722733665156,466.8494883121353,1.5190429479394075e-7,1632046.2891888022,725.4158069473652,725.4158069473652,18.40658795012556,1450.8316138947305 
 04/02  22:00:00,4.8125,3.0,20.620849800989234,0.03476048005519887,0.0,32654.570560663393,433.2256711161833,7.549753885804132e-8,1600397.4303047583,647.4340614029617,647.4340614029617,18.309423636233806,1294.8681228059233 
 04/02  23:00:00,3.1875,3.0,20.389813306743317,0.03478405617367395,0.0,32221.920884559844,416.63129605521885,3.779077928784046e-8,1749112.038998962,636.2352896179791,636.2352896179791,17.935990427920252,1272.4705792359582 
 04/02  24:00:00,1.7875,2.375,20.116737427979093,0.035264797133902945,0.0,33652.81290384808,408.31734187236344,1.889923713250003e-8,1858105.095721384,630.7896167900958,630.7896167900958,17.455147482602715,1261.5792335801916 
 04/03  01:00:00,1.85,2.625,20.02622842896486,0.035108984080271355,0.0,33172.63374679385,404.1637780533063,9.461223320553062e-9,1839566.520075687,628.1049348454806,628.1049348454806,17.350639478072885,1256.2098696909611 
 04/03  02:00:00,2.0,2.375,20.00111833676333,0.03489154960882663,29787.131816900583,8160.406328709754,402.0880546673796,4.744621655130617e-9,1821988.1210164519,626.773051718176,626.773051718176,17.345585984024552,1253.546103436352 
 04/03  03:00:00,2.375,2.0,20.000000000000487,0.035142358418254305,98780.56023070506,0.0,401.0500914418198,2.386090111682427e-9,1784409.976867753,626.1093813359798,626.1093813359798,17.4030504410249,1252.2187626719597 
 04/03  04:00:00,1.6,2.0,19.999999999999996,0.03512729235118684,344093.83443743736,0.0,400.52997603824343,1.204248062527495e-9,1862856.5138633344,625.7776133385686,625.7776133385686,17.29129266893007,1251.5552266771372 
 04/03  05:00:00,-0.875,0.75,20.0,0.03529172959479644,883042.8285376591,0.0,400.26886739429614,6.109390147725817e-10,2110994.3740471937,625.6112539939182,625.6112539939182,16.920069881939867,1251.2225079878365 
 04/03  06:00:00,-0.125,0.3125,20.0,0.035477450526996045,845571.0956635263,0.0,400.1371563722598,3.11656157332093e-10,2036156.4451983897,625.5275728244862,625.5275728244862,17.03255321334846,1251.0551456489725 
 04/03  07:00:00,-1.5,0.8125,20.0,0.0355403863465376,1080662.2902138592,0.0,400.0699521881887,1.5895018079526305e-10,2174833.7245343467,625.4849472521182,625.4849472521182,16.82629473261426,1250.9698945042364 
 04/03  08:00:00,0.5625000000000002,0.375,20.026360118140413,0.03509617522680164,355780.27302138694,8077.992300842563,400.03558763177574,8.086466844394268e-11,1966509.9464735505,625.4632091873965,625.4632091873965,17.13566381554561,1250.926418374793 
 04/03  09:00:00,2.825,1.875,20.41048927550598,0.03510939681645675,0.0,32728.808172610057,400.017859899985,4.058249505951113e-11,1767730.745851521,625.4519696977807,625.4519696977807,17.724463539837533,1250.9039393955613 
 04/03  10:00:00,3.275,3.0,22.99755405899033,0.034934676557666085,0.0,366716.07818044745,510.4021952359219,2.556251233268443e-11,1969221.1815170636,834.6819774892601,834.6819774892601,19.851333945506347,6240469.363954978 
 04/03  11:00:00,5.6875,3.0,23.999999543741087,0.0344728445712835,0.0,2087932.406339068,685.8751180217064,1.3866810295999501e-11,1852533.9217345205,2525.654842152123,2525.654842152123,21.293510638281045,7593851.3096843045 
 04/03  12:00:00,8.625,3.0,24.121133839981336,0.03440216510961689,0.0,3233112.255617934,762.1055924870852,6.494839678437656e-12,1559176.5071634303,5197.3577275025145,5197.3577275025145,21.792640060598128,7599194.715455004 
 04/03  13:00:00,9.225,3.0,24.506916302796984,0.034229661090091776,0.0,3300548.55262743,784.4442372254614,3.1712116188855337e-12,1537961.9233139565,6378.569485618345,6378.569485618345,22.225347263869654,7601557.1389712375 
 04/03  14:00:00,9.625,3.625,23.59991367104743,0.034017511065684625,0.0,282582.5010669612,659.529849683999,1.562330283854847e-12,1427049.8997914162,3567.3954097981637,3567.3954097981637,21.671173804205463,226014.79081959635 
 04/03  15:00:00,10.5,2.75,24.37662973560403,0.034122175554727414,0.0,2707800.7327394392,678.4566080269741,7.520711306167883e-13,1387381.9074240923,2708.484299000015,2708.484299000015,22.201239852508017,6244216.968598001 
 04/03  16:00:00,10.3,3.25,24.43060352876754,0.03407435234322276,0.0,3238319.9562655627,746.14419097931,62116.04047040346,1438089.557526334,10424.515647341861,10424.515647341861,22.48397548849597,7609649.031294684 
 04/03  17:00:00,10.625,2.75,24.065758490335877,0.0339098768605086,0.0,3202066.978704746,754.9449869660473,70116.99294625848,1364893.657404126,12496.024591999203,12496.024591999203,22.20858190903232,7613792.049183998 
 04/03  18:00:00,10.5,2.0,24.000041449249903,0.03412345113066105,0.0,2677679.1842277236,759.5143393681774,28054.911914009856,1364168.2475927605,12496.024591999203,12496.024591999203,22.07954741614794,7613792.049183998 
 04/03  19:00:00,9.45,2.625,22.265109564286377,0.03412622029944213,0.0,191409.32389173482,664.3170650423515,14546.295725861533,1323076.9011848764,12496.024591999203,12496.024591999203,20.667868008781667,24992.049183998406 
 04/03  20:00:00,7.125,2.375,21.412513497278656,0.0342718681857376,0.0,229535.13344433738,508.94101469077043,5967.935482395347,1460641.0235252227,12496.024591999203,12496.024591999203,19.492715359859233,24992.049183998406 
 04/03  21:00:00,5.250000000000001,1.375,20.998209458981492,0.034711171152574036,0.0,261324.7814316317,433.95531294334364,1861.0659008618318,1601780.6121588582,12496.024591999203,12496.024591999203,18.80847061794495,24992.049183998406 
 04/03  22:00:00,4.7375,0.375,20.79131934526245,0.03469847923428591,0.0,270891.1748826427,410.972427965569,601.3478917174015,1627859.344436763,12496.024591999203,12496.024591999203,18.518810420783492,24992.049183998406 
 04/03  23:00:00,3.2,0.0,20.54184357052124,0.03476341546707066,0.0,288691.1545786086,403.51977001336786,192.90411695505378,1763276.1196690148,12496.024591999203,12496.024591999203,18.118286541954184,24992.049183998406 
 04/03  24:00:00,2.8625,0.0,20.360187772823423,0.03501152920336849,0.0,298899.3229773501,401.12769818478114,61.804419913625495,1771347.8337732968,12496.024591999203,12496.024591999203,17.85008048831004,24992.049183998406 
 04/04  01:00:00,1.7000000000000002,0.0,20.183406270081534,0.03507658561288129,0.0,309989.97016515397,400.36236853886237,19.859907057786927,1877439.2211695493,12496.024591999203,12496.024591999203,17.57952618679761,24992.049183998406 
 04/04  02:00:00,0.7375,0.0,20.00330103719334,0.035057286020063166,0.0,272645.23497428634,400.11588678396834,6.351270767067542,1950913.947078506,12496.024591999203,12496.024591999203,17.225900741866326,24992.049183998406 
 04/04  03:00:00,0.9500000000000001,0.625,20.00000000527708,0.03523020879844724,0.0,149152.38672649942,400.0372303452862,2.040439783051498,1928014.1127345262,12496.024591999203,12496.024591999203,17.246337420772413,24992.049183998406 
 04/04  04:00:00,1.225,1.625,20.000000000000007,0.03512288087988818,0.0,70464.87263193664,400.012046281152,0.6602063747291631,1899803.889814086,12496.024591999203,12496.024591999203,17.28865684018412,24992.049183998406 
 04/04  05:00:00,-1.3875,0.75,20.0,0.03534443039127527,520358.6496604471,0.0,400.0039200560967,0.21484190778462775,2163560.519745514,12496.024591999203,12496.024591999203,16.89674609781527,24992.049183998406 
 04/04  06:00:00,-1.125,0.0,20.0,0.035497566349869454,574034.1391145461,0.0,400.00130136070095,0.07132214662120206,2137469.1488495357,12496.024591999203,12496.024591999203,16.936003416694174,24992.049183998406 
 04/04  07:00:00,-1.25,0.0,20.0,0.03544919035356059,577407.8917876884,0.0,400.0004303930997,0.023588048839586633,2149257.906453806,12496.024591999203,12496.024591999203,16.91721574487063,24992.049183998406 
 04/04  08:00:00,1.125,0.625,20.061147383991702,0.03501639233020234,72247.40394019516,179411.75311738718,400.0001411100025,0.0077336500784904415,1911322.3912007436,12496.024591999203,12496.024591999203,17.282650510120828,24992.049183998406 
 04/04  09:00:00,3.75,1.0,20.588837138855382,0.03487184155388488,0.0,303988.1472722918,400.00004519119557,0.002476740749224738,1689340.7957226895,12496.024591999203,12496.024591999203,18.039995509892325,24992.049183998406 
 04/04  10:00:00,4.45,2.25,21.18225889574861,0.03471794833375835,0.0,301972.945839013,400.0000145265197,0.0007961378867712071,1678465.5893786333,12496.024591999203,12496.024591999203,18.648480218701422,24992.049183998406 
 04/04  11:00:00,7.35,3.0,22.017650264782844,0.034281324071002185,0.0,275052.3162240416,400.00000466085794,0.00025544215251309095,1458066.53600509,12496.024591999203,12496.024591999203,19.70886437525185,24992.049183998406 
 04/04  12:00:00,9.875,2.375,22.854231231529525,0.03414099821374788,0.0,235854.78258302674,400.00000150165744,0.00008229956354782736,1296113.1788635212,12496.024591999203,12496.024591999203,20.873092313676125,24992.049183998406 
 04/04  13:00:00,10.15,2.625,23.2215605407755,0.03404906877620395,0.0,225866.21699547084,400.0000004855515,0.000026611042429198436,1316759.8954711445,12496.024591999203,12496.024591999203,21.32392043122485,24992.049183998406 
 04/04  14:00:00,10.625,3.625,23.3228248942615,0.03391215947292116,0.0,216113.43847571898,400.00000015649175,0.00000857664883742958,1281218.9188712293,12496.024591999203,12496.024591999203,21.506469586617023,24992.049183998406 
 04/04  15:00:00,11.4375,3.375,23.277241088543757,0.03395690058248001,0.0,152576.08642019797,400.0000000517945,0.000002838628459425225,1199564.1105871745,6832.733290578647,6832.733290578647,21.59803988519674,13665.466581157294 
 04/04  16:00:00,11.2625,3.0,22.97005179128911,0.03391675717235418,0.0,70448.07075314627,400.0000000210352,0.0000011528490909952269,1193772.1243752718,1392.9923971948056,1392.9923971948056,21.334404280805984,2785.984794389611 
 04/04  17:00:00,11.0,2.375,22.538432786221755,0.03386734293485437,0.0,42368.232968368044,400.0000000097847,5.36248632971823e-7,1176347.5613486466,839.7346936754213,839.7346936754213,20.926167169539596,1679.4693873508427 
 04/04  18:00:00,11.125,1.375,22.195188969633342,0.03396679652494684,0.0,29578.159979229018,400.0000000047696,2.6140749798002965e-7,1126027.1707482226,710.7273889856612,710.7273889856612,20.636148530161112,1421.4547779713223 
 04/04  19:00:00,10.45,1.625,21.877187732109412,0.03398137747977743,0.0,24873.982480745814,400.00000000237884,1.3038334231521302e-7,1163431.770089481,664.5618166640945,664.5618166640945,20.273633485427666,1329.123633328189 
 04/04  20:00:00,7.375000000000001,1.375,21.417214870397487,0.034262441932831414,0.0,27011.449125976535,400.00000000119627,6.555624073091388e-8,1433498.1714072586,644.4113580746293,644.4113580746293,19.463230597670766,1288.8227161492587 
 04/04  21:00:00,5.362499999999999,1.0,21.039763641672284,0.034623393265385556,0.0,29421.850183031096,400.0000000006011,3.293722670745051e-8,1591346.9374571214,634.816973839691,634.816973839691,18.777266470107747,1269.633947679382 
 04/04  22:00:00,4.725,0.375,20.86397766571909,0.034661998015735634,0.0,29397.746512746624,400.00000000030235,1.6558678965551312e-8,1636522.7738376758,630.1153600271482,630.1153600271482,18.52770649700024,1260.2307200542964 
 04/04  23:00:00,2.9375,0.625,20.610061995623163,0.03481135826674562,0.0,31297.87784893362,400.0000000001523,8.317453374846021e-9,1795443.401710671,627.7805816639404,627.7805816639404,18.079290434358462,1255.5611633278809 
 04/04  24:00:00,1.625,1.0,20.368273322016414,0.035093880380301146,0.0,33468.20660155832,400.0000000000764,4.165835132537521e-9,1899976.7612981154,626.6109527179071,626.6109527179071,17.63831024787583,1253.2219054358143 
 04/05  01:00:00,0.5249999999999999,0.375,20.187926436588587,0.03519625180120959,0.0,34856.99903566644,400.00000000003837,2.083783659081687e-9,1993392.388438301,626.0256605455222,626.0256605455222,17.332415861073628,1252.0513210910444 
 04/05  02:00:00,0.0,0.0,20.054138346284965,0.03519628292952667,0.0,35792.52855745597,400.0000000000194,1.0399229462291454e-9,2029048.4516552563,625.7325619484585,625.7325619484585,17.114718403832477,1251.465123896917 
 04/05  03:00:00,1.9375,0.625,20.143940149885935,0.03504748385780501,0.0,33270.83723565357,400.0000000000098,5.197527100908411e-10,1835730.7997376977,625.5863407132609,625.5863407132609,17.408188965115684,1251.1726814265219 
 04/05  04:00:00,1.2875,0.375,20.094148695978696,0.03508271632907642,30887.532380546167,24344.11370896769,400.00000000000483,2.608467915376587e-10,1908069.3831239236,625.5137009576488,625.5137009576488,17.37013359454112,1251.0274019152976 
 04/05  05:00:00,-0.55,0.625,20.00000028182557,0.03526105300153465,307474.2069034597,0.0,400.0000000000026,1.3083026287665629e-10,2077345.0362088596,625.4772483327281,625.4772483327281,16.968988357249266,1250.9544966654562 
 04/05  06:00:00,0.4999999999999999,1.0,20.0,0.03524263034314185,214996.50663929392,0.0,400.00000000000136,6.584744453972641e-11,1973021.5955255562,625.4590318619428,625.4590318619428,17.12613127837177,1250.9180637238856 
 04/05  07:00:00,1.15,1.625,20.0,0.03508520369734341,72328.68072669808,0.0,400.00000000000085,3.309320094934839e-11,1908512.288929926,625.4498663590956,625.4498663590956,17.223906812176736,1250.8997327181912 
 04/05  08:00:00,2.875,1.375,20.283148791382168,0.03480575947183732,0.0,32506.50673782554,400.0000000000005,1.659844227649591e-11,1748115.113531475,625.4452463792131,625.4452463792131,17.611367046658273,1250.8904927584263 
 04/05  09:00:00,4.6875,1.625,20.878735110776994,0.03474256258424108,0.0,30372.3838741355,400.00000000000045,8.345375267861868e-12,1623263.4364534183,625.4429313632268,625.4429313632268,18.3811164414224,1250.8858627264535 
 04/05  10:00:00,5.225,1.375,21.478982076266114,0.03460209066452041,0.0,30654.168823735472,400.0000000000003,4.20364568857597e-12,1629022.508683604,625.4417715460614,625.4417715460614,18.957411381077982,1250.8835430921229 
 04/05  11:00:00,8.2375,1.625,22.33541831030815,0.03415677113261529,0.0,27783.378941741106,400.00000000000034,2.119933794368367e-12,1400254.7662876383,625.4411878010128,625.4411878010128,20.05032594798801,1250.8823756020256 
 04/05  12:00:00,10.9375,2.625,23.213604613499594,0.03396925862756038,0.0,23587.24898058091,400.00000000000034,1.074976062402554e-12,1224427.8060970458,625.440895079952,625.440895079952,21.27344683707196,1250.881790159904 
 04/05  13:00:00,12.4375,3.0,23.775182740100462,0.033739429614057806,0.0,21335.933226636083,400.00000000000057,5.467061760547341e-13,1134840.175203282,625.4407474267483,625.4407474267483,22.020307938884827,1250.8814948534966 
 04/05  14:00:00,13.0,2.375,23.98625929577007,0.03360612991293726,0.0,27474.798719086117,400.0000000000007,2.784723107238389e-13,1110801.1929913133,625.44067250341,625.44067250341,22.384749411070032,1250.88134500682 
 04/05  15:00:00,13.75,2.625,23.877016954249424,0.03362445185164947,0.0,17455.762449398964,400.0000000000006,1.4195022838519381e-13,1028309.8612039409,625.440634387259,625.440634387259,22.44102722405169,1250.881268774518 
 04/05  16:00:00,13.45,3.0,23.495833691655008,0.03361867961170459,0.0,16296.038819136964,400.00000000000045,7.24787112952065e-14,1029910.9718578898,625.4406149934202,625.4406149934202,22.15518106262058,1250.8812299868405 
 04/05  17:00:00,13.625,2.375,23.04121470414936,0.03353979151687756,0.0,15625.474158158371,400.00000000000034,3.7001948222814315e-14,961367.7516248816,625.4406050950786,625.4406050950786,21.755603720520792,1250.8812101901572 
 04/05  18:00:00,13.750000000000002,2.0,22.647759653423435,0.03361859705900311,0.0,14508.531229480339,400.0000000000003,1.8925583180300055e-14,910489.8521485603,625.4406000497524,625.4406000497524,21.45390560251427,1250.881200099505 
 04/05  19:00:00,12.6,2.0,22.254955000002965,0.03368069079208341,0.0,16072.576392281506,400.0000000000002,9.682280643568079e-15,986439.8062874157,625.4405974728705,625.4405974728705,20.932417473898113,1250.881194945741 
 04/05  20:00:00,9.0625,2.0,21.739345318585027,0.03402914598707423,0.0,21014.350489446057,400.0000000000003,4.937350188844135e-15,1298717.6249860155,625.4405961514201,625.4405961514201,20.01117393713121,1250.8811923028402 
 04/05  21:00:00,8.2375,2.0,21.445018949222035,0.03424200542646611,0.0,23470.665102838422,400.0000000000003,2.502742352163637e-15,1338042.9460486611,625.4405954721753,625.4405954721753,19.515588060322102,1250.8811909443507 
 04/05  22:00:00,8.925,2.625,21.425839333985692,0.034111879709364905,0.0,22050.232811405076,400.0000000000003,1.2703435460671913e-15,1267721.0304614108,625.4405951274764,625.4405951274764,19.613632781705682,1250.8811902549528 
 04/05  23:00:00,6.75,3.0,21.158653761904866,0.034324797073823965,0.0,24599.888470137004,400.00000000000017,6.442165460650195e-16,1469165.0732346657,625.4405949527098,625.4405949527098,19.13695131311326,1250.8811899054197 
 04/05  24:00:00,5.9625,1.75,20.95017973395937,0.03458244603010386,0.0,26658.41450474297,400.00000000000017,3.2517985542432406e-16,1516577.9240751294,625.4405948635822,625.4405948635822,18.758581241905024,1250.8811897271644 
 04/06  01:00:00,4.425,1.625,20.764403498130083,0.034704334320403915,0.0,28298.123042493735,400.00000000000017,1.6404963642578448e-16,1661460.4205396893,625.4405948185054,625.4405948185054,18.43683331384561,1250.8811896370107 
 04/06  02:00:00,3.1125,2.0,20.53617369617888,0.03478200710433517,0.0,30835.219322710644,400.0000000000001,8.245240343421748e-17,1765607.1335013444,625.4405947956875,625.4405947956875,17.999547087060524,1250.881189591375 
 04/06  03:00:00,2.7499999999999996,2.0,20.43236601405931,0.03497964804698158,0.0,31350.295781227345,400.00000000000017,4.1393643162450275e-17,1791777.3063961507,625.4405947841847,625.4405947841847,17.853120174235467,1250.8811895683693 
 04/06  04:00:00,2.225,2.0,20.322429794952193,0.03499332912762837,0.0,32099.6846564418,400.0000000000002,2.0772980215619286e-17,1833220.627040252,625.4405947784085,625.4405947784085,17.681663379079403,1250.881189556817 
 04/06  05:00:00,0.75,0.75,20.140295216555984,0.03507760878266368,0.0,34126.0064773785,400.00000000000017,1.040328769114228e-17,1967399.010010338,625.4405947755045,625.4405947755045,17.33238687388058,1250.881189551009 
 04/06  06:00:00,0.25,0.625,20.008426291585273,0.0352869890809461,0.0,35375.9305961298,400.00000000000034,5.197264851896293e-18,1999931.8722691084,625.4405947740449,625.4405947740449,17.097864547792607,1250.8811895480899 
 04/06  07:00:00,0.4625,1.625,20.02330326912793,0.03521030269245934,0.0,35189.57088944502,400.0000000000003,2.597541927729227e-18,1977490.7260985456,625.4405947733156,625.4405947733156,17.128560413269724,1250.8811895466313 
 04/06  08:00:00,3.9375,1.375,20.509272953723006,0.03465992668041824,0.0,31725.283719867683,400.00000000000034,1.3009294206399522e-18,1656786.276792264,625.4405947729515,625.4405947729515,17.89935713455403,1250.881189545903 
 04/06  09:00:00,6.6875,1.0,21.22455796881169,0.03445684849299725,0.0,27619.32319687039,400.0000000000001,6.568499699657871e-19,1456489.3410341581,625.4405947727707,625.4405947727707,18.953506439308036,1250.8811895455415 
 04/06  10:00:00,6.7875,1.625,23.451484153193668,0.034383578879069274,0.0,1394713.7772616227,505.3874621927654,4.2021476594841017e-19,1666140.8516866697,779.4943080855963,779.4943080855963,20.79824188569433,6240358.98861617 
 04/06  11:00:00,9.975,2.625,24.17714921218991,0.033927294495682825,0.0,3111438.6603096374,670.0384681267014,2.4653677476386565e-19,1426831.4651539782,2237.8190175762797,2237.8190175762797,21.986923990015665,7593275.638035152 
 04/06  12:00:00,12.9375,3.0,24.90465958897515,0.033742505999456995,0.0,3296620.124320459,750.0121246337604,1.302917907795376e-19,1194945.514912834,4721.763178746949,4721.763178746949,23.028172137971094,7598243.526357494 
 04/06  13:00:00,13.8125,3.0,25.354766517354363,0.033597885475520936,0.0,3273423.9994933065,778.2566540226924,7.082387854484767e-20,1158760.9068802826,6060.2559240932815,6060.2559240932815,23.613566834771856,7600920.511848187 
 04/06  14:00:00,14.0,3.0,24.07417472325347,0.033491132917980976,0.0,912425.8448166342,668.677498149372,3.919650410699597e-20,1026567.6359398847,3775.5112266338715,3775.5112266338715,22.675051968830367,226431.02245326777 
 04/06  15:00:00,14.9375,3.0,24.928315036223292,0.03348333742214325,0.0,3132135.8545461087,654.3669850096522,2.01108145191842e-20,992958.7324062217,2319.621252689293,2319.621252689293,23.31347882640735,6243439.242505378 
 04/06  16:00:00,15.1875,3.0,25.40178923091124,0.033411610643286085,0.0,3132984.508556691,739.3042626525887,1.1186850481515188e-20,1040839.6392788258,4308.571282180843,4308.571282180843,23.982033668019998,7597417.142564362 
 04/06  17:00:00,15.0,3.0,25.07357332698223,0.033369962916449794,0.0,3139624.350729376,774.1206808714335,6.101613584193347e-21,1028158.472711857,5831.732010029749,5831.732010029749,23.701134751358744,7600463.4640200585 
 04/06  18:00:00,15.1875,3.0,24.727472340600585,0.03344298565480096,0.0,3149096.270706741,789.2231892992102,3.1484722779606956e-21,973220.9975916297,6617.244400300836,6617.244400300836,23.432010520652817,7602034.488800602 
 04/06  19:00:00,14.4875,3.0,23.10405930445813,0.03346621470079795,0.0,217969.46294392715,647.3018514132099,1.5423762023805103e-21,893663.8240352065,3320.903631220525,3320.903631220525,22.035287827127284,6641.80726244105 
 04/06  20:00:00,12.75,3.0,22.60940088553213,0.033583098508339515,0.0,40306.70822639924,500.4460723868295,6.176996107661713e-22,1009150.7012384295,935.2425436955172,935.2425436955172,21.245719817848183,1870.4850873910343 
 04/06  21:00:00,11.125000000000002,1.75,22.267862984614553,0.033906348925337323,0.0,22880.32888174545,449.5790791858647,3.0525272004249357e-22,1135283.6225729873,654.9979007072886,654.9979007072886,20.70372648242817,1309.9958014145773 
 04/06  22:00:00,10.85,2.875,22.094622228336654,0.03392187928406372,0.0,19679.16563159229,425.15232757518515,1.548481237980907e-22,1139603.0655234018,625.4405947725871,625.4405947725871,20.478631451548118,1250.8811895451743 
 04/06  23:00:00,10.375,3.375,21.96050555862741,0.03388179473366672,0.0,20061.945136154904,412.7990397020535,7.879652576069639e-23,1177646.6111450456,625.4405947725871,625.4405947725871,20.311578240508467,1250.8811895451743 
 04/06  24:00:00,9.125,2.375,21.74618959418437,0.03414379559532102,0.0,21828.403350370638,406.50563032948014,4.005151707944464e-23,1283036.8502666256,625.4405947725871,625.4405947725871,19.95204639068434,1250.8811895451743 
 04/07  01:00:00,7.6,3.25,21.513954755898673,0.034289124282125216,0.0,24163.33436969669,403.29752465394796,2.0301009926666753e-23,1414096.4247279018,625.4405947725871,625.4405947725871,19.52719770611516,1250.8811895451743 
 04/07  02:00:00,7.0625,3.375,21.37448250696059,0.03428376780862395,0.0,25338.39161519127,401.66801738004455,1.0269047528571216e-23,1450565.4177951002,625.4405947725871,625.4405947725871,19.291068214137898,1250.8811895451743 
 04/07  03:00:00,7.1625,1.75,21.33163435758079,0.03437163931274871,0.0,25123.498976752468,400.84365443037734,5.193907177601698e-24,1434642.5672891205,625.4405947725871,625.4405947725871,19.265962788854523,1250.8811895451743 
 04/07  04:00:00,7.7,2.25,21.330726340064885,0.03427715365933752,0.0,24298.311532567826,400.42689872625806,2.6281760382046725e-24,1378270.26629085,625.4405947725871,625.4405947725871,19.33226283052169,1250.8811895451743 
 04/07  05:00:00,6.6875,3.0,21.20575538550585,0.03435096905685553,0.0,25221.55179159196,400.2161165251402,1.330508239767461e-24,1474861.6686757691,625.4405947725871,625.4405947725871,19.130988190409287,1250.8811895451743 
 04/07  06:00:00,6.025,1.75,21.064131364257193,0.03449737832018974,0.0,26694.358042250577,400.10914085964896,6.719190629417045e-25,1522446.7997943142,625.4405947725871,625.4405947725871,18.867985675316543,1250.8811895451743 
 04/07  07:00:00,5.725,2.25,21.038736224798274,0.03448001635399435,0.0,27366.568002084587,400.0551093236378,3.3927719844930136e-25,1549933.6841804497,625.4405947725871,625.4405947725871,18.78741202726157,1250.8811895451743 
 04/07  08:00:00,7.0625,3.625,21.321095887893552,0.03427606277586519,0.0,26707.856917278543,400.0278343757153,1.7136064081158752e-25,1430859.680015861,625.4405947725871,625.4405947725871,19.12486041512007,1250.8811895451743 
 04/07  09:00:00,8.0625,2.75,21.812652023812618,0.034226320721306575,0.0,25628.083551859,400.0140919809988,8.675642374432971e-26,1380562.1411855584,625.4405947725871,625.4405947725871,19.705454430919943,1250.8811895451743 
 04/07  10:00:00,8.1,3.25,23.747553391285493,0.03420586318298777,0.0,2019962.3717976916,517.1549341297655,5.394645099790836e-26,1567106.303415754,805.3781199967207,805.3781199967207,21.298856749944964,6240410.7562399935 
 04/07  11:00:00,10.5375,4.0,24.473383180244255,0.033842466345653494,0.0,3278660.720224016,684.2201939566999,3.02508940919216e-26,1392964.153636355,2566.3687635034576,2566.3687635034576,22.261826203187358,7593932.737527007 
 04/07  12:00:00,14.375,3.375,25.389322487928112,0.033393486472900163,0.0,3335841.159200105,751.9783261276914,1.662998290969035e-26,1096193.9898573447,4834.346733104172,4834.346733104172,23.617434250463873,7598468.693466209 
 04/07  13:00:00,16.55,4.25,26.003020031276613,0.03313055245654291,0.0,3276132.541668888,777.9420400208642,9.500919165944694e-27,947713.7045566462,6054.906236375069,6054.906236375069,24.554826491966807,7600909.8124727495 
 04/07  14:00:00,17.625,5.625,24.24908802496069,0.03298242821634224,0.0,2327212.6576053766,698.9435592021456,5.807708852206456e-27,692487.2649983803,4281.17060569776,4281.17060569776,23.47677339672547,227442.34121139557 
 04/07  15:00:00,18.5,4.75,25.294718591460992,0.032863018030563226,0.0,3373531.250135053,672.5304626627648,3.38836972822938e-27,664643.7299465602,2723.0043414495262,2723.0043414495262,24.107827251639844,6244246.008682899 
 04/07  16:00:00,18.925,4.625,26.101306415293273,0.03282281824113774,0.0,3129967.0681813937,731.0777319039025,2.233028036223168e-27,729841.4477082196,4095.930705723108,4095.930705723108,25.088374776539144,7596991.861411446 
 04/07  17:00:00,19.0,5.0,25.85827313713011,0.0328244626918587,0.0,3093182.6840038,769.5241403302149,1.2905646945790555e-27,703611.3368395355,5620.772680303007,5620.772680303007,24.953222528108356,7600041.545360606 
 04/07  18:00:00,18.375,4.375,25.534089111859647,0.032829130429107296,0.0,3097953.305380088,786.9709001309967,7.183709975315674e-28,735554.003146814,6498.797587440524,6498.797587440524,24.600470847093764,7601797.595174882 
 04/07  19:00:00,17.375,4.0,23.853042429963015,0.03295451986456774,0.0,329527.30901053746,685.7922815642808,4.26077068204087e-28,672583.8578701011,4155.965474613204,4155.965474613204,23.055146811154682,8311.930949226407 
 04/07  20:00:00,16.375,4.0,23.47197905405561,0.03308483274645855,0.0,37247.22828540056,529.7300337863661,1.9618273045175144e-28,730133.3297399062,1251.4393989939206,1251.4393989939206,22.512110809892942,2502.878797987841 
 04/07  21:00:00,15.125000000000002,3.375,23.193928710997266,0.03317424738610245,0.0,19906.083244425317,461.83959657911964,9.339284369953792e-29,826998.3195655564,698.8805392468491,698.8805392468491,22.081195700311802,1397.7610784936983 
 04/07  22:00:00,14.85,3.0,23.021076912977026,0.033254808637120915,0.0,14109.480156335805,431.43238585343397,4.747579941934589e-29,832063.523115449,625.4405947725871,625.4405947725871,21.866565845366587,1250.8811895451743 
 04/07  23:00:00,15.0,3.0,22.94673079126645,0.03323675394372813,0.0,13763.017723597692,416.1073361778449,2.4328482820458073e-29,809479.9163535452,625.4405947725871,625.4405947725871,21.819674971412088,1250.8811895451743 
 04/07  24:00:00,14.0625,3.0,22.790080610859025,0.03331572770457107,0.0,14802.982187583226,408.25306676013423,1.2465420316889679e-29,891760.2550653387,625.4405947725871,625.4405947725871,21.577940576695234,1250.8811895451743 
 04/08  01:00:00,11.8125,3.0,22.493665380664297,0.033653633697349736,0.0,18039.575509028764,404.2129115455285,6.363175341294032e-30,1091420.2613255265,625.4405947725871,625.4405947725871,21.015381771401053,1250.8811895451743 
 04/08  02:00:00,12.175,3.0,22.407606461873023,0.03362824657772713,0.0,18399.104363782226,402.144782094725,3.239475700062594e-30,1034784.840119626,625.4405947725871,625.4405947725871,20.89848846404135,1250.8811895451743 
 04/08  03:00:00,11.687499999999998,3.0,22.35224968154089,0.03360434277755507,0.0,18310.336239955293,401.0945084161861,1.6531438908276337e-30,1088043.996109732,625.4405947725871,625.4405947725871,20.850236362387864,1250.8811895451743 
 04/08  04:00:00,11.5875,2.375,22.25829874992082,0.03364000902284709,0.0,19019.30113353722,400.5576139023707,8.422192123177891e-31,1081772.7878059554,625.4405947725871,625.4405947725871,20.698368735394542,1250.8811895451743 
 04/08  05:00:00,9.9375,2.0,22.092806784240707,0.033892940346198865,0.0,20697.03380338696,400.28396434361605,4.288993240481203e-31,1241556.804644417,625.4405947725871,625.4405947725871,20.395189905474467,1250.8811895451743 
 04/08  06:00:00,10.1375,2.0,22.009460231859457,0.03380813572008238,0.0,21507.272940792252,400.14413681974827,2.177040390818495e-31,1200190.074347437,625.4405947725871,625.4405947725871,20.24481597283468,1250.8811895451743 
 04/08  07:00:00,11.0,2.0,22.126593277341225,0.03371358825767112,0.0,19881.42822494843,400.07336041093635,1.1080345603184041e-31,1127624.0576810557,625.4405947725871,625.4405947725871,20.49550769055145,1250.8811895451743 
 04/08  08:00:00,11.0,3.25,22.285327146279243,0.033744816638062794,0.0,20656.746741093182,400.0373554223324,5.642157456784268e-32,1138936.0339434186,625.4405947725871,625.4405947725871,20.590855684509016,1250.8811895451743 
 04/08  09:00:00,11.687500000000002,3.375,22.69422773100645,0.033627482817962,0.0,20886.771457193634,400.0190176479196,2.8724227252795364e-32,1103726.313734899,625.4405947725871,625.4405947725871,20.98101491029312,1250.8811895451743 
 04/08  10:00:00,11.7875,2.375,24.34070184573762,0.03365717425216115,0.0,2449647.344555469,525.4145540149582,1.7646228822586023e-32,1250396.640638697,919.8622978931583,919.8622978931583,22.302379815952087,6240639.724595787 
 04/08  11:00:00,14.975,2.625,25.389414601816895,0.03331211067156975,0.0,3312350.0708325803,661.3193693724855,1.1218633564089654e-32,1030342.6714757641,2155.8233306980364,2155.8233306980364,23.648084528571765,7593111.646661396 
 04/08  12:00:00,17.4375,3.0,26.175253487056175,0.032941851095748265,0.0,3277865.0820421064,736.210997799786,6.707855210335926e-33,873074.3828103929,4250.006187738952,4250.006187738952,24.796645646472008,7597300.012375478 
 04/08  13:00:00,18.5125,3.0,26.627020142948858,0.03282896788329169,0.0,3260234.2817373127,769.3856074315073,4.025177278671138e-33,813928.2287974118,5650.788912708935,5650.788912708935,25.383838124487,7600101.577825418 
