Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/08  14:00:00,20.25,3.0,24.61943223568548,0.03268311557539794,0.0,2892677.238502195,693.3224174049876,2.4975164586354866e-33,466719.7326143655,3783.675939199855,3783.675939199855,24.205971019966107,226447.35187839976 
 04/08  15:00:00,20.9375,3.625,25.882868083895993,0.03253504778082021,0.0,3474620.5460536517,694.7262109569745,1.7609251138447143e-33,472148.03537422325,3224.0390101469316,3224.0390101469316,24.935270753987766,6245248.078020294 
 04/08  16:00:00,20.9625,4.0,26.801779467524828,0.032564418713796776,0.0,3126163.437947397,741.6340559258362,1.1770364048560985e-33,593042.9375892468,4503.895022566663,4503.895022566663,25.982183424853893,7597807.790045134 
 04/08  17:00:00,21.0,4.0,26.575577840268714,0.032623909370848324,0.0,3068850.3985054987,772.7807676328414,7.056540228489338e-34,572891.1879609486,5794.718657483446,5794.718657483446,25.86308292896242,7600389.437314967 
 04/08  18:00:00,20.625,2.75,26.275466498185313,0.032577174453352994,0.0,3073402.664496879,787.7078044661091,4.106466889036094e-34,580752.9735117976,6547.616587219035,6547.616587219035,25.560375548834244,7601895.233174438 
 04/08  19:00:00,18.275,3.875,24.15512300096562,0.03284332874813096,0.0,912621.7369663902,689.9382596104886,2.455193089649258e-34,611751.1414961608,4149.785457122331,4149.785457122331,23.44773099487845,8299.570914244661 
 04/08  20:00:00,16.375,3.75,23.953728377974244,0.0330964849355282,0.0,59501.82177401981,532.8403188362025,1.1193666412502173e-34,773053.9596830867,1289.0996087884553,1289.0996087884553,22.87380296726436,2578.1992175769105 
 04/08  21:00:00,15.6875,3.0,23.759375935285753,0.033103248889915914,0.0,20768.379188166153,463.05716905651104,5.315572602209599e-35,824914.2325253909,704.2381330633559,704.2381330633559,22.626794625875952,1408.4762661267118 
 04/08  22:00:00,14.5625,1.75,23.54562483156632,0.033246728456857146,0.0,15190.88086618138,432.021620779903,2.699271795237543e-35,919564.2034717596,625.4405947725871,625.4405947725871,22.30267282506964,1250.8811895451743 
 04/08  23:00:00,13.375,0.375,23.32442121940106,0.03341855963177042,0.0,17112.863532808013,416.36476932532105,1.3794753942523334e-35,1016372.1449420473,625.4405947725871,625.4405947725871,21.923782812982402,1250.8811895451743 
 04/08  24:00:00,13.5,0.625,23.133282050207733,0.033323573670348855,0.0,16539.060062174856,408.35077291892236,7.039319888870668e-36,984341.4580558104,625.4405947725871,625.4405947725871,21.779434415951826,1250.8811895451743 
 04/09  01:00:00,13.3,1.0,23.06081650534216,0.03336609883162153,0.0,17378.930152096837,404.26593523384963,3.595988439698639e-36,991740.2604918971,625.4405947725871,625.4405947725871,21.638295275490457,1250.8811895451743 
 04/09  02:00:00,12.375,1.0,23.015042453875598,0.03351327592132751,0.0,18519.631948549504,402.17668690826144,1.8348475841274905e-36,1085960.9691890148,625.4405947725871,625.4405947725871,21.499409656247284,1250.8811895451743 
 04/09  03:00:00,12.8125,1.0,22.985859942753404,0.033327579269911166,0.0,18404.923013723266,401.1097387184996,9.354590221082436e-37,1033105.2896080909,625.4405947725871,625.4405947725871,21.48004773867305,1250.8811895451743 
 04/09  04:00:00,13.1125,2.875,22.99314191605671,0.03336011504391871,0.0,17378.256535498702,400.5667202099768,4.777192366067151e-37,1007084.1609889807,625.4405947725871,625.4405947725871,21.57252671946728,1250.8811895451743 
 04/09  05:00:00,13.0,3.375,22.936591002885642,0.03339216406905086,0.0,17625.85813224513,400.2892093597348,2.437902727302007e-37,1012411.667876492,625.4405947725871,625.4405947725871,21.495514339441076,1250.8811895451743 
 04/09  06:00:00,11.812500000000002,1.75,22.80296314019406,0.03345730229988837,0.0,19046.504759409545,400.147572033634,1.2439647997560268e-37,1124094.857037318,625.4405947725871,625.4405947725871,21.246588651920185,1250.8811895451743 
 04/09  07:00:00,11.6625,1.625,22.74182835310695,0.03355438304990221,0.0,19877.21367677591,400.07505625140317,6.32689896911967e-38,1124915.4457995442,625.4405947725871,625.4405947725871,21.116924631119357,1250.8811895451743 
 04/09  08:00:00,12.0,0.75,22.844114321638408,0.0335755739510446,0.0,19555.016436138987,400.03820789724097,3.2207511186092506e-38,1099612.282422927,625.4405947725871,625.4405947725871,21.244475712558945,1250.8811895451743 
 04/09  09:00:00,12.3125,0.625,23.086406504861593,0.033404577569672474,0.0,20115.701088748854,400.01946336402403,1.6406726352106522e-38,1087755.1306926569,625.4405947725871,625.4405947725871,21.440556794150055,1250.8811895451743 
 04/09  10:00:00,12.8125,1.0,24.370136906122884,0.03338883154071709,0.0,2583115.8037466784,511.5431592332899,1.0630358038564888e-38,1153720.5635152643,763.1757804791176,763.1757804791176,22.483262206002145,6240326.351560958 
 04/09  11:00:00,13.0,2.875,25.104617044303666,0.033397258493906457,0.0,3236780.163260791,670.3876247545078,6.468196482854232e-39,1219895.0168208391,2301.442222843166,2301.442222843166,23.215010153850802,7593402.884445686 
 04/09  12:00:00,15.1875,3.375,25.73622823598339,0.03306134065837135,0.0,3293920.642047396,744.2075638322142,3.6695190118833836e-39,1056257.0105077657,4523.506403694948,4523.506403694948,24.054894679881706,7597847.01280739 
 04/09  13:00:00,16.8125,3.0,26.28809592042876,0.032937246822512006,0.0,3263409.8381565902,774.1649459042756,2.1216197017773005e-39,954789.331477135,5870.566009505033,5870.566009505033,24.849098297017235,7600541.132019009 
 04/09  14:00:00,17.625,3.0,24.338835049926903,0.032913440006254124,0.0,2559778.901296497,696.9547236807754,1.2992186386648605e-39,701043.0790638786,4145.020564966902,4145.020564966902,23.53302725089995,227170.04112993384 
 04/09  15:00:00,18.0,3.0,25.427807535110347,0.032880138958612665,0.0,3428622.9143646876,671.443966714603,7.629666788973172e-40,725630.2792590664,2698.2033638055136,2698.2033638055136,24.104381853257063,6244196.406727612 
 04/09  16:00:00,18.625,2.375,26.39070261578366,0.0328086105764451,0.0,3165373.768753991,721.0607300017807,52349.53638824375,791269.5686261083,10241.0688714032,10241.0688714032,25.325514801133185,7609282.137742806 
 04/09  17:00:00,19.0,2.625,26.215124353131465,0.032765888883321215,0.0,3133345.7189369723,741.7426963521855,63597.515423353965,739651.0194260987,12496.024591999203,12496.024591999203,25.28299969621755,7613792.049183998 
 04/09  18:00:00,18.4375,3.0,25.933299359657386,0.03272323691208495,0.0,3125114.843211956,752.771436868188,33160.93511889907,769954.866546511,12496.024591999203,12496.024591999203,24.977741811814,7613792.049183998 
 04/09  19:00:00,18.0375,3.0,24.10655897922716,0.03282449408815087,0.0,721146.4767797245,649.5712396607887,18580.11208782911,630002.4830692001,12496.024591999203,12496.024591999203,23.409397730359665,24992.049183998406 
 04/09  20:00:00,17.375,2.375,24.000000011304188,0.03289396097899388,0.0,230216.6945328525,491.0661049962434,6891.47285891885,675197.2044509642,12496.024591999203,12496.024591999203,23.10939179986719,24992.049183998406 
 04/09  21:00:00,16.25,1.375,23.83489404144312,0.032945188724474356,0.0,115865.08156775846,429.4273058090561,2222.4959597274833,780420.7204018256,12496.024591999203,12496.024591999203,22.869462975777875,24992.049183998406 
 04/09  22:00:00,14.675,1.0,23.514898295344402,0.033164560387810856,0.0,139840.2603964592,409.52834974076296,719.8267248823228,906707.5170820632,12496.024591999203,12496.024591999203,22.348462979230234,24992.049183998406 
 04/09  23:00:00,14.0,2.25,23.347224259283234,0.03326761843569362,0.0,153719.80318654346,403.08435938181935,233.00159425026877,954765.7116795632,12496.024591999203,12496.024591999203,22.06479846312436,24992.049183998406 
 04/09  24:00:00,12.125,2.375,23.0900743261733,0.03342780927644477,0.0,174503.73810584669,400.9974728899609,75.35242416665535,1126382.2016351945,12496.024591999203,12496.024591999203,21.634496376494823,24992.049183998406 
 04/10  01:00:00,11.0,2.0,22.858917628702216,0.033573354620239075,0.0,199403.46675477398,400.32093897278236,24.244782347209682,1209412.544474356,12496.024591999203,12496.024591999203,21.194799951110735,24992.049183998406 
 04/10  02:00:00,11.0,1.375,22.80398924802713,0.03361779396338488,0.0,198350.00251845905,400.10345875247106,7.815614108393355,1204477.9428508654,12496.024591999203,12496.024591999203,21.149136521518308,24992.049183998406 
 04/10  03:00:00,10.0,1.625,22.678382467508133,0.03367950705392271,0.0,212223.69110049494,400.03331971487717,2.517080714261624,1293355.1082725883,12496.024591999203,12496.024591999203,20.907767692947672,24992.049183998406 
 04/10  04:00:00,8.525,2.0,22.52419327977868,0.03387666342588028,0.0,234167.4647465154,400.0106875141165,0.8073699251869747,1430253.899297703,12496.024591999203,12496.024591999203,20.56936349505402,24992.049183998406 
 04/10  05:00:00,8.625,2.0,22.45107285776143,0.03390490117312121,0.0,237576.9385885863,400.00343015865997,0.25912545330464143,1407124.0192013257,12496.024591999203,12496.024591999203,20.468053726680562,24992.049183998406 
 04/10  06:00:00,8.125,2.0,22.383281978550144,0.03391340768482178,0.0,239684.5681482399,400.00110135485346,0.08319996359611895,1454755.9601193864,12496.024591999203,12496.024591999203,20.3828932834709,24992.049183998406 
 04/10  07:00:00,7.85,1.375,22.333051596012005,0.03396618356020208,0.0,249739.90555116214,400.0003526019591,0.026636710279730514,1472334.0001152758,12496.024591999203,12496.024591999203,20.247667140343644,24992.049183998406 
 04/10  08:00:00,9.875,2.25,22.684873218259664,0.03374170213351921,0.0,232920.7816977098,400.0001132519407,0.008555423620741147,1290666.5097825495,12496.024591999203,12496.024591999203,20.740468661688386,24992.049183998406 
 04/10  09:00:00,11.4375,3.625,23.215209051950996,0.03347542949306161,0.0,212979.47213189755,400.0000364906199,0.002756621285259548,1187635.4980246215,12496.024591999203,12496.024591999203,21.43848445835584,24992.049183998406 
 04/10  10:00:00,12.5125,4.625,24.64456941105663,0.03338131420362754,0.0,2889811.3318821536,492.3602580216033,0.0013796464037356215,1210817.8532865788,12496.024591999203,12496.024591999203,22.70705746859688,6263792.049183998 
 04/10  11:00:00,14.875,4.375,25.91837953914625,0.03314347235203578,0.0,3385171.034646256,621.8550303972806,0.0007132260818812817,1104864.3629692001,12496.024591999203,12496.024591999203,24.18286914300006,7613792.049183998 
 04/10  12:00:00,15.875,4.0,26.733386639699383,0.03296475252365306,0.0,3098970.5163610727,686.3276079019931,0.0003883315308155751,1091685.885832992,12496.024591999203,12496.024591999203,25.07360617044353,7613792.049183998 
 04/10  13:00:00,16.55,5.25,27.185227410683368,0.03291326493106242,0.0,3008321.318511269,719.3579054008821,0.0002202841423397507,1074696.4469182696,12496.024591999203,12496.024591999203,25.60597431839253,7613792.049183998 
 04/10  14:00:00,17.0,6.0,25.1947279799204,0.03289840221960598,0.0,2784238.191736264,659.2824153835007,0.00013698305663360582,863838.0100109417,12496.024591999203,12496.024591999203,24.2981337975953,243872.04918399846 
 04/10  15:00:00,15.812500000000002,6.0,25.905313683235715,0.03298095673246227,0.0,3545104.0954572624,638.8076019099592,0.00008040990845952008,1001489.6005772467,12496.024591999203,12496.024591999203,24.26080772952065,6263792.049183998 
 04/10  16:00:00,15.6625,6.625,26.884669326611128,0.033032409744113214,0.0,3092024.5625758236,686.5629036382732,50382.59099762142,1140619.7317030397,12496.024591999203,12496.024591999203,25.273042588084355,7613792.049183998 
 04/10  17:00:00,16.0,6.375,26.726164613975264,0.03303355613955837,0.0,2951099.1042255596,720.7830564076723,61786.87005221301,1101216.1895719117,12496.024591999203,12496.024591999203,25.282646284487868,7613792.049183998 
 04/10  18:00:00,15.125000000000002,4.75,26.32249070262757,0.03306678126211429,0.0,2957118.5679696165,740.1423258333919,32853.844202601635,1153247.5045408553,12496.024591999203,12496.024591999203,24.840472584291717,7613792.049183998 
 04/10  19:00:00,14.225,5.25,24.14893150491112,0.03319481503217754,0.0,1131231.7930870764,644.082717467313,18183.848434472944,1026706.5823387378,12496.024591999203,12496.024591999203,22.88633431213496,24992.049183998406 
 04/10  20:00:00,14.0,5.375,23.999999949172512,0.033273036968598395,0.0,442635.77999730234,490.37797015162414,6692.249678092656,1019274.6156221501,12496.024591999203,12496.024591999203,22.603967671779607,24992.049183998406 
 04/10  21:00:00,14.0,5.0,23.993298493673443,0.03323858540097266,0.0,200907.86836485856,429.3374319113437,2173.867082730648,1018896.9723639132,12496.024591999203,12496.024591999203,22.603187459412187,24992.049183998406 
 04/10  22:00:00,13.375,5.625,23.850567453905384,0.03334333548281123,0.0,170711.8203873353,409.46699364145616,701.4302153160459,1072159.8183550797,12496.024591999203,12496.024591999203,22.42784522506961,24992.049183998406 
 04/10  23:00:00,12.375,5.375,23.643003717948524,0.03350582883945506,0.0,185070.40668912494,403.0500405380644,225.98667302064757,1151707.7066256246,12496.024591999203,12496.024591999203,22.09936798060455,24992.049183998406 
 04/10  24:00:00,12.062500000000002,3.75,23.517370734245418,0.03350749783566813,0.0,191546.14228586428,400.9822628308767,72.77870612765382,1167477.8903421666,12496.024591999203,12496.024591999203,21.918595123174843,24992.049183998406 
 04/11  01:00:00,11.4125,4.25,23.389599055915582,0.033611171123205774,0.0,198001.5455002308,400.3162917644859,23.434979402812026,1222828.3552500021,12496.024591999203,12496.024591999203,21.7363138095965,24992.049183998406 
 04/11  02:00:00,10.375,5.0,23.206274815281777,0.03376429659454981,0.0,213522.50697948475,400.10175626042536,7.539417993358628,1308883.8266452407,12496.024591999203,12496.024591999203,21.422502214112058,24992.049183998406 
 04/11  03:00:00,10.125,4.375,23.108258351942652,0.03375343866926234,0.0,219406.13634705832,400.03270766818514,2.423406496632142,1321074.2382763037,12496.024591999203,12496.024591999203,21.274648101227505,24992.049183998406 
 04/11  04:00:00,10.075,3.375,23.05737604409787,0.03377550365919969,0.0,218748.83168874012,400.0105126929421,0.7789160701503258,1321579.1003835006,12496.024591999203,12496.024591999203,21.228887910460855,24992.049183998406 
 04/11  05:00:00,9.375,3.625,22.9418217935891,0.03386800498355863,0.0,227577.62238292568,400.0033802830833,0.2504550289578392,1383290.2410227638,12496.024591999203,12496.024591999203,21.03942014522715,24992.049183998406 
 04/11  06:00:00,9.1875,3.375,22.865469146778413,0.033845667169636315,0.0,232906.9659931967,400.0010858315321,0.08045242400089463,1391266.3037863458,12496.024591999203,12496.024591999203,20.918845965090366,24992.049183998406 
 04/11  07:00:00,9.1125,4.25,22.855290063359078,0.03388151419207715,0.0,233549.02922637033,400.0003485837228,0.025827584319089783,1397947.6283711554,12496.024591999203,12496.024591999203,20.903296815538667,24992.049183998406 
 04/11  08:00:00,9.0,5.0,22.891413145386423,0.03392406756391363,0.0,238796.01064002654,400.0001119355436,0.008293630771213338,1410338.953982796,12496.024591999203,12496.024591999203,20.895338800961948,24992.049183998406 
 04/11  09:00:00,9.125,5.0,23.010108973984742,0.03386343885285687,0.0,240143.1924391881,400.00003593577003,0.0026625859654087784,1408472.0267553339,12496.024591999203,12496.024591999203,21.002649489336882,24992.049183998406 
 04/11  10:00:00,8.45,5.625,23.057077048359076,0.03393530042013363,0.0,250479.55390118272,400.0000115261249,0.0008540041996421095,1485761.925033582,12496.024591999203,12496.024591999203,20.963486392556938,24992.049183998406 
 04/11  11:00:00,8.625,4.75,23.1605921113418,0.03391348526275935,0.0,254698.09998258427,400.0000036937349,0.0002736795902185978,1474373.6963042377,12496.024591999203,12496.024591999203,21.03277495218093,24992.049183998406 
 04/11  12:00:00,10.6875,3.375,23.411526704356447,0.03358940349576578,0.0,226209.25468533934,400.00000118549406,0.00008783669634228386,1287787.005321612,12496.024591999203,12496.024591999203,21.523033526448103,24992.049183998406 
 04/11  13:00:00,10.6375,4.875,23.43211569180794,0.033623459478251225,0.0,213389.90381380476,400.0000003813225,0.000028253272207897833,1308793.1707088551,12496.024591999203,12496.024591999203,21.652300343526065,24992.049183998406 
 04/11  14:00:00,10.0,5.375,23.32108969665815,0.03375690947196462,0.0,226639.47746500577,400.00000012241134,0.000009069795906401646,1357118.7920600488,12496.024591999203,12496.024591999203,21.43086546061007,24992.049183998406 
 04/11  15:00:00,10.625,4.375,23.362074298975692,0.033679871935589197,0.0,174505.49846609758,400.0000000401477,0.000002974656733339268,1295122.8675218478,7252.967696122018,7252.967696122018,21.50487189345808,14505.935392244037 
 04/11  16:00:00,11.625,3.375,23.394284116384,0.03355610343865415,0.0,171610.61144300114,400.0000000149992,77333.6538552971,1199572.4736038507,9869.194927067545,9869.194927067545,21.71970103513403,19738.38985413509 
 04/11  17:00:00,11.375,3.625,23.291784883898295,0.03358474634436895,0.0,197688.6159494012,400.0000000048601,80029.20832184784,1218238.8738179835,12496.024591999203,12496.024591999203,21.642456875569497,24992.049183998406 
 04/11  18:00:00,10.750000000000002,4.0,23.134759855820867,0.033624561066658655,0.0,206853.15811881892,400.0000000015624,24143.570281875458,1264827.7953849628,12496.024591999203,12496.024591999203,21.408976460888123,24992.049183998406 
 04/11  19:00:00,11.475,5.25,23.10107412507694,0.03350236165579367,0.0,199091.64172624378,400.0000000005028,7828.272740843594,1183666.9142359437,12496.024591999203,12496.024591999203,21.440116541852753,24992.049183998406 
 04/11  20:00:00,10.125,6.0,22.929154745983297,0.033699105443167315,0.0,209764.0445866179,400.000000000162,2521.2951337249956,1313914.3367885528,12496.024591999203,12496.024591999203,21.180525100799567,24992.049183998406 
 04/11  21:00:00,8.5625,4.75,22.67826768796249,0.0338964748874182,0.0,237803.1021805327,400.00000000005184,809.1840196589933,1442015.575687686,12496.024591999203,12496.024591999203,20.69567722117627,24992.049183998406 
 04/11  22:00:00,8.1125,3.375,22.579345294741053,0.0339562200116613,0.0,245540.28738630682,400.00000000001666,259.31238836875156,1476244.7061049733,12496.024591999203,12496.024591999203,20.531701424091672,24992.049183998406 
 04/11  23:00:00,8.0,4.25,22.502574035260338,0.03396285238475222,0.0,246146.9191416878,400.00000000000546,83.11405971185846,1480640.3468737283,12496.024591999203,12496.024591999203,20.449644085151625,24992.049183998406 
 04/11  24:00:00,8.125,4.375,22.38104779137427,0.03393135467371615,0.0,242104.87496888798,400.00000000000176,26.653359003643978,1454998.120364595,12496.024591999203,12496.024591999203,20.362160025567313,24992.049183998406 
 04/12  01:00:00,8.075,4.625,22.33264048441132,0.03394003222429515,0.0,242796.78456119593,400.00000000000057,8.548153481306223,1454751.8158713474,12496.024591999203,12496.024591999203,20.307963556549556,24992.049183998406 
 04/12  02:00:00,8.0,3.75,22.36460125004736,0.033953103423636846,0.0,247699.64074594676,400.0000000000002,2.7421996777408015,1463101.2532932663,12496.024591999203,12496.024591999203,20.299346917309265,24992.049183998406 
 04/12  03:00:00,8.0,3.0,22.346281097557938,0.033969351692162406,0.0,245041.15403848205,400.0000000000001,0.8794393276002934,1462781.4488098787,12496.024591999203,12496.024591999203,20.303382999065775,24992.049183998406 
 04/12  04:00:00,7.375,3.625,22.26140541509489,0.034052031328921165,0.0,251873.65674599,400.00000000000017,0.28191685411727263,1520211.030188921,12496.024591999203,12496.024591999203,20.161068632922525,24992.049183998406 
 04/12  05:00:00,7.0,3.375,22.17577927209332,0.03409614531674543,0.0,259414.22423091036,400.00000000000017,0.09028308632222061,1547332.2311157328,12496.024591999203,12496.024591999203,20.012161939512676,24992.049183998406 
 04/12  06:00:00,7.0,3.0,22.14546152235916,0.0340974693760799,0.0,259091.91560632642,400.0000000000002,0.028912103515982855,1543423.8294840164,12496.024591999203,12496.024591999203,19.98425264353882,24992.049183998406 
 04/12  07:00:00,6.375,4.25,22.062855406754444,0.03418592119536058,0.0,266377.15030633146,400.00000000000034,0.0092554296065185,1600517.8759738156,12496.024591999203,12496.024591999203,19.840286553236986,24992.049183998406 
 04/12  08:00:00,6.0,4.375,21.996858867692012,0.03423875928212691,0.0,274668.04943493323,400.0000000000003,0.0029600843028399406,1629049.5482557835,12496.024591999203,12496.024591999203,19.704524879662685,24992.049183998406 
 04/12  09:00:00,6.437499999999999,4.0,22.042258261850975,0.034194303857248254,0.0,269953.10093857,400.0000000000002,0.000946952979840219,1586494.439345415,12496.024591999203,12496.024591999203,19.788892495108133,24992.049183998406 
 04/12  10:00:00,6.8875,4.625,22.118294018764296,0.03413827400299578,0.0,262710.1338297276,400.0000000000001,0.0003032738535037414,1548959.1209784849,12496.024591999203,12496.024591999203,19.925037528948604,24992.049183998406 
 04/12  11:00:00,7.0,5.625,22.078316246553587,0.034105282679757126,0.0,256425.16533638205,400.0000000000002,0.00009719102475049154,1537903.3056942285,12496.024591999203,12496.024591999203,19.93755370458634,24992.049183998406 
 04/12  12:00:00,7.124999999999999,5.375,22.031841691964214,0.03411805994609169,0.0,255375.72929338398,400.0000000000001,0.00003116559655044512,1518292.5790240273,12496.024591999203,12496.024591999203,19.900362086305726,24992.049183998406 
 04/12  13:00:00,7.075,5.625,22.043074709888696,0.034109276393859286,0.0,258775.39985805893,400.0,0.000009997125008766743,1522499.3255322736,12496.024591999203,12496.024591999203,19.88329340692018,24992.049183998406 
 04/12  14:00:00,7.0,6.625,22.102219438738878,0.03409614531674543,0.0,217016.73272468068,400.0,0.0000032501147118848057,1537802.3957780881,8209.302378002643,8209.302378002643,19.90665039220854,16418.604756005287 
 04/12  15:00:00,7.0,7.0,22.129348804088885,0.03411137425509821,0.0,104672.75353393967,400.0000000000001,0.0000012670263340949781,1540524.1566473937,1562.4442762913175,1562.4442762913175,19.890642521282413,3124.888552582635 
 04/12  16:00:00,7.0,6.375,21.967395410697392,0.03412051161810978,0.0,203043.3694066233,400.00000000000017,77605.25117734887,1530645.540811329,9615.037220026203,9615.037220026203,19.864960678938132,19230.074440052405 
 04/12  17:00:00,7.0,6.0,21.83539208188557,0.03412051161810978,0.0,252897.81755757524,400.0,79867.04098865106,1511586.861292563,12496.024591999203,12496.024591999203,19.724411114575272,24992.049183998406 
 04/12  18:00:00,6.75,5.375,21.74154809646813,0.034227162383884305,0.0,253935.39871852502,400.00000000000017,24006.53758642837,1528350.5113035413,12496.024591999203,12496.024591999203,19.6215795023624,24992.049183998406 
 04/12  19:00:00,6.85,6.25,21.67789334577252,0.03419749178945523,0.0,253246.4178506973,400.00000000000006,7767.318256211805,1509035.270478369,12496.024591999203,12496.024591999203,19.562933557646183,24992.049183998406 
 04/12  20:00:00,6.375,7.0,21.58652728421343,0.03422876011898389,0.0,256827.95614875547,400.00000000000017,2490.62978378788,1550746.405324638,12496.024591999203,12496.024591999203,19.44111166105845,24992.049183998406 
 04/12  21:00:00,5.812499999999999,5.125,21.461428406295095,0.034391641335878013,0.0,266001.34896236367,400.00000000000017,798.6401461664095,1593078.8796303123,12496.024591999203,12496.024591999203,19.238606788635966,24992.049183998406 
 04/12  22:00:00,5.8875,5.25,21.416201205695476,0.03434744015341478,0.0,265813.78575256164,400.0000000000001,256.3120624572268,1578929.5549554336,12496.024591999203,12496.024591999203,19.19420472043356,24992.049183998406 
 04/12  23:00:00,5.375,6.0,21.338434836212883,0.03435696123523351,0.0,270521.0552911362,400.00000000000017,82.20506652970191,1626375.090792399,12496.024591999203,12496.024591999203,19.07685912438946,24992.049183998406 
 04/12  24:00:00,4.9375,4.75,21.232414931473706,0.03450154721078053,0.0,277981.6972388215,400.00000000000017,26.337177159652207,1657998.2764755662,12496.024591999203,12496.024591999203,18.908327312988632,24992.049183998406 
 04/13  01:00:00,4.9625,4.625,21.1844332491962,0.034473453878457024,0.0,277616.0731330286,400.0000000000001,8.445552782778329,1649157.9506374337,12496.024591999203,12496.024591999203,18.86293165904421,24992.049183998406 
 04/13  02:00:00,5.0,5.0,21.14843993219163,0.034421052307165016,0.0,276080.7759512267,400.00000000000006,2.7063716498203307,1641786.953879785,12496.024591999203,12496.024591999203,18.839341701476364,24992.049183998406 
 04/13  03:00:00,4.875,4.375,21.141018380319565,0.034532902398209636,0.0,280701.348134349,400.0000000000001,0.8675001338311759,1650705.517958607,12496.024591999203,12496.024591999203,18.79295020661339,24992.049183998406 
 04/13  04:00:00,4.925,4.625,21.190611255791687,0.03448816365158043,0.0,279023.4476367803,400.0000000000003,0.2782830784915609,1652469.1807228276,12496.024591999203,12496.024591999203,18.856138120760697,24992.049183998406 
 04/13  05:00:00,5.0,5.0,21.17277803943014,0.034421052307165016,0.0,276977.4945792992,400.00000000000006,0.08919909519007861,1643706.2258158354,12496.024591999203,12496.024591999203,18.855426773467478,24992.049183998406 
 04/13  06:00:00,4.625,4.375,21.10866121693344,0.03457217069582283,0.0,280788.0936257733,399.99999999999994,0.028591166048589915,1676322.3737733574,12496.024591999203,12496.024591999203,18.759432341593495,24992.049183998406 
 04/13  07:00:00,4.15,5.25,21.0297014390257,0.0345988511810193,0.0,288362.6129363093,399.9999999999999,0.009166491897166812,1715670.7891679117,12496.024591999203,12496.024591999203,18.616583492157474,24992.049183998406 
 04/13  08:00:00,4.0,5.375,20.998339966977003,0.03456046737723535,0.0,292083.57738643803,400.0,0.0029339439491577195,1726137.6361980985,12496.024591999203,12496.024591999203,18.55372315612106,24992.049183998406 
 04/13  09:00:00,4.1875,3.75,21.05101248817568,0.034645284989238814,0.0,291904.5052441412,399.9999999999999,0.0009392774903333185,1709814.6145012537,12496.024591999203,12496.024591999203,18.607676714968726,24992.049183998406 
 04/13  10:00:00,4.1125,4.875,23.168769148792393,0.03461135111755957,0.0,758699.4346237739,500.5195115568164,0.00044172008380264456,1908367.6435251366,12496.024591999203,12496.024591999203,20.193572611461082,6263792.049183998 
 04/13  11:00:00,4.625,6.0,23.999996668974745,0.034484603291135646,0.0,1607554.3298893736,649.0451628546073,0.0001885878073336893,1967394.7920080547,12496.024591999203,12496.024591999203,21.19806868921788,7613792.049183998 
 04/13  12:00:00,4.9375,4.75,23.99999999975219,0.034574702513768166,0.0,1945326.9087581718,719.2292413467624,0.00006855390844665324,1935280.6725110232,12496.024591999203,12496.024591999203,21.244799532048305,7613792.049183998 
 04/13  13:00:00,5.5875,4.625,23.99999999999998,0.034445880585279864,0.0,2249521.787577102,744.2277658652646,0.000026065870980304788,1869362.44082224,12496.024591999203,12496.024591999203,21.342231283406143,7613792.049183998 
 04/13  14:00:00,6.0,5.0,22.511070411187735,0.03430805062024374,0.0,264903.2758153117,653.2645889737676,0.000012497732057625916,1697007.009017574,12496.024591999203,12496.024591999203,20.304742725175146,243872.04918399846 
 04/13  15:00:00,6.625,5.0,23.62092397216277,0.03436209611615476,0.0,1732790.9112828565,648.170113170048,0.000006409046422714281,1710851.1435792889,12496.024591999203,12496.024591999203,21.04727666019246,6263792.049183998 
 04/13  16:00:00,7.625,5.625,23.999999996914553,0.03418762904041038,0.0,2369424.1046579885,724.4234906657539,0.000002631115986016444,1663413.585973844,6177.978076151252,6177.978076151252,21.609836011334764,7601155.956152303 
 04/13  17:00:00,8.0,5.375,23.9999999999997,0.034060806232142464,0.0,2382552.430234044,774.0726739097313,0.0000011714421580515372,1625717.9539353277,5762.839684793697,5762.839684793697,21.664095247429895,7600325.679369587 
 04/13  18:00:00,8.0,3.125,24.0,0.03418973719107433,0.0,2300456.20312145,789.4141716364761,5.050314521837169e-7,1625160.7263348252,6643.045680320716,6643.045680320716,21.66992532666766,7602086.091360643 
 04/13  19:00:00,8.0,2.625,22.342306818859157,0.03413816480750159,0.0,146476.26555859533,685.861038941879,2.6504781561387593e-7,1479292.1278579454,4087.344734920827,4087.344734920827,20.429675217076916,8174.689469841654 
 04/13  20:00:00,6.75,3.0,21.81469245906738,0.034222718422445,0.0,84115.74126955413,529.2315190010177,1.1799107303970384e-7,1537894.394169094,1254.5599932512869,1254.5599932512869,19.652710413791077,2509.1199865025737 
 04/13  21:00:00,6.375,2.375,21.652552666697495,0.03440821499208946,0.0,39739.85461730599,460.5624351096611,5.536380467243271e-8,1552528.0394895128,694.7738943847125,694.7738943847125,19.41160984326673,1389.547788769425 
 04/13  22:00:00,6.85,3.875,21.619250397798673,0.034298114477153654,0.0,27907.568261786437,430.3323279827624,2.772614567835834e-8,1500727.1846219553,633.3079266251657,633.3079266251657,19.461865405571533,1266.6158532503314 
 04/13  23:00:00,5.75,4.375,21.45791208783655,0.03434910277611272,0.0,28305.863694608932,415.27739795287926,1.396482813709816e-8,1601436.0449190866,629.3769687990339,629.3769687990339,19.205640522292605,1258.7539375980678 
 04/13  24:00:00,5.0,2.75,21.297809176272064,0.034580901591675234,0.0,29463.74227674074,407.68313897814915,7.023033712068265e-9,1656351.231808565,627.4141154061481,627.4141154061481,18.91888254161788,1254.8282308122962 
 04/14  01:00:00,4.25,3.25,21.180572959027785,0.03463011054520712,0.0,30151.920837809106,403.8634458797799,3.531513767198558e-9,1722449.8739368015,626.431413156069,626.431413156069,18.727351723400524,1252.862826312138 
 04/14  02:00:00,3.7375,4.625,21.060052497187975,0.03462795826685584,0.0,30971.607908566275,401.93983283457766,1.7731700071974238e-9,1759178.454682603,625.9378429929377,625.9378429929377,18.529976422298056,1251.8756859858754 
 04/14  03:00:00,3.9499999999999997,3.75,21.021349149147493,0.03473176272804471,0.0,30614.377717015792,400.97401532709983,8.903317511335933e-10,1732080.8490423206,625.6901123000671,625.6901123000671,18.51484675751061,1251.3802246001342 
 04/14  04:00:00,4.0375,4.25,20.988800839208476,0.03465612170586129,0.0,30286.57968845035,400.48962368655674,4.4755714014203997e-10,1721231.101668833,625.5659703287929,625.5659703287929,18.506550573878325,1251.1319406575858 
 04/14  05:00:00,3.375,5.0,20.882156923182738,0.034663996178442076,0.0,31029.391833552843,400.2460212646864,2.2488408273592384e-10,1779786.177561523,625.5036043996057,625.5036043996057,18.337944207364743,1251.0072087992114 
 04/14  06:00:00,2.8125,3.75,20.767713048903335,0.03487268794381076,0.0,32005.4418995667,400.1234234642709,1.1281940439599913e-10,1823126.0668115118,625.4722139376627,625.4722139376627,18.14253174233219,1250.9444278753253 
 04/14  07:00:00,2.8875,4.25,20.75531012288157,0.03480992725333933,0.0,32126.29973716767,400.06190223725764,5.658383986727765e-11,1811478.81973116,625.4564520718176,625.4564520718176,18.119527090236105,1250.9129041436352 
 04/14  08:00:00,3.0,6.875,20.840624750862936,0.03471583089487043,0.0,32265.86373088153,400.03105401678374,2.8385977482665945e-11,1806905.9002092467,625.4485494308291,625.4485494308291,18.193098886860298,1250.8970988616582 
 04/14  09:00:00,3.0,5.5,20.98330156627298,0.03485930126251852,0.0,32673.305356717323,400.015576048141,1.4237815187394581e-11,1819467.514518637,625.4445848871134,625.4445848871134,18.302155978597053,1250.8891697742267 
 04/14  10:00:00,3.5,5.875,23.195915138248086,0.03475402561202862,0.0,595273.9220605494,508.98210839468777,9.00068690908054e-12,1971645.7385241627,814.8499810831123,814.8499810831123,20.069648096335094,6240429.699962165 
 04/14  11:00:00,5.425000000000001,7.625,23.999999888863787,0.03444506534410242,0.0,1732147.6157252176,684.5445497679997,4.9105275385646754e-12,1882814.8974092968,2486.565322545532,2486.565322545532,21.25379153306411,7593773.130645091 
 04/14  12:00:00,7.3375,6.75,23.999999999994895,0.03431075639767364,0.0,2346251.817268867,764.1879716683949,2.187893489669193e-12,1690370.4979677377,5261.572646176164,5261.572646176164,21.56138212026869,7599323.145292353 
 04/14  13:00:00,8.5875,7.25,23.999999999999996,0.03411809160325931,0.0,2655955.5818087235,786.6244900727232,9.618318528724332e-13,1563221.8650467682,6475.088069208574,6475.088069208574,21.757022569556828,7601750.176138418 
 04/14  14:00:00,9.0,8.0,22.551488591753536,0.0340111955526014,0.0,127193.58741509877,659.8063260469847,4.438339393141891e-13,1392475.0785378264,3484.398178242074,3484.398178242074,20.723238745083744,225848.79635648418 
 04/14  15:00:00,8.4375,6.125,23.705407716902343,0.03422210313078773,0.0,1800747.4908207878,660.9646016634324,2.2952473345784635e-13,1530767.8553050556,2320.763341648314,2320.763341648314,21.31832157486452,6243441.526683296 
 04/14  16:00:00,8.0375,6.25,24.000004080068816,0.034222144767815856,0.0,2299820.1062386334,750.3469455051466,1.0760948292258098e-13,1617099.7446589246,4606.2382683457645,4606.2382683457645,21.66174938009174,7598012.476536691 
 04/14  17:00:00,8.0,7.0,24.000000000458023,0.034146225700945734,0.0,2226330.248466314,782.75586242841,4.688300614149415e-14,1621043.7873823335,6252.602862176085,6252.602862176085,21.667478061267865,7601305.205724351 
 04/14  18:00:00,7.875000000000001,5.125,24.000000000000053,0.034297274294558165,0.0,2118056.213667005,791.810258395546,1.9834910817722248e-14,1633461.8139233417,6790.840438709367,6790.840438709367,21.65224148592206,7602381.680877419 
 04/14  19:00:00,7.925,5.875,22.15600063414451,0.03423684814745043,0.0,145171.05273442736,686.7628643704714,1.0294521758028702e-14,1464048.3863366004,4085.285236023469,4085.285236023469,20.26109221079204,8170.570472046938 
 04/14  20:00:00,6.75,5.75,21.600391654055695,0.03430363862992714,0.0,82849.34157515618,529.6266308459655,4.5949400152165286e-15,1512228.1729073208,1259.5350617769454,1259.5350617769454,19.47237339085875,2519.070123553891 
 04/14  21:00:00,5.812499999999999,4.375,21.388043510707547,0.034578035684668905,0.0,40108.7123509685,460.7384119986437,2.1552314651867485e-15,1580524.2082255844,695.4532519938864,695.4532519938864,19.120908068959935,1390.9065039877728 
 04/14  22:00:00,5.2625,5.25,21.239209479947682,0.03457363804089942,0.0,28116.032732347005,430.41800696207736,1.0792680772466635e-15,1622649.6556329548,625.4405950746868,625.4405950746868,18.930814833334292,1250.8811901493737 
 04/14  23:00:00,5.0,6.0,21.11505966985115,0.03450653333501713,0.0,28584.02570616428,415.3237201307069,5.43706841264606e-16,1634868.176993579,625.4405949248071,625.4405949248071,18.76736571252708,1250.8811898496142 
 04/14  24:00:00,4.25,4.75,20.975072819995187,0.03477318599776049,0.0,29430.91391918518,407.71360103766665,2.736891898191866e-16,1698671.0516946171,625.4405948492252,625.4405948492252,18.557423658169046,1250.8811896984505 
 04/15  01:00:00,2.8,5.25,20.764634286475044,0.03488835527705535,0.0,31601.75936219285,403.87514480724315,1.3749547726828891e-16,1824945.7448569033,625.4405948111139,625.4405948111139,18.168031987680347,1250.8811896222278 
 04/15  02:00:00,2.1375,6.625,20.61911107789878,0.034878153631628425,0.0,32881.766586395,401.9417631882544,6.889643342317478e-17,1873554.9142549282,625.4405947919017,625.4405947919017,17.91695608351579,1250.8811895838035 
 04/15  03:00:00,2.0375,5.125,20.543276935010375,0.03505935827799958,0.0,32945.80069939945,400.9725576916102,3.450768695895636e-17,1875526.7877778858,625.4405947822606,625.4405947822606,17.83533333572798,1250.8811895645213 
 04/15  04:00:00,1.8125000000000002,4.0,20.46957958655809,0.03500806778552748,0.0,33266.339527008495,400.4872241555786,1.7287384372859493e-17,1891025.53184171,625.4405947774333,625.4405947774333,17.7350434729183,1250.8811895548665 
 04/15  05:00:00,1.0125,4.625,20.34314367973037,0.03501170309010149,0.0,34231.028947370796,400.2438647851196,8.652658590704042e-18,1961671.3810390905,625.4405947750136,625.4405947750136,17.529564062489023,1250.881189550027 
 04/15  06:00:00,0.6,5.0,20.229769387058724,0.03522982013152295,0.0,35041.74024647105,400.1218589663139,4.323724030975859e-18,1988983.5870269255,625.4405947738001,625.4405947738001,17.349418480190998,1250.8811895476001 
 04/15  07:00:00,0.7250000000000001,5.625,20.239968261767363,0.0351570724663077,0.0,35122.69325615445,400.06089749359734,2.1607269818330583e-18,1974134.0473092245,625.4405947731932,625.4405947731932,17.352683811094803,1250.8811895463864 
 04/15  08:00:00,1.55,6.0,20.460454727381038,0.034951534573492204,0.0,34758.21554544786,400.0304476214963,1.0803235636379439e-18,1906015.732409698,625.44059477289,625.44059477289,17.602820977226763,1250.88118954578 
 04/15  09:00:00,2.0625,4.125,20.82009573827981,0.03504108109928578,0.0,34488.60169197124,400.0152453088341,5.409245635325608e-19,1890700.394598512,625.4405947727387,625.4405947727387,17.98478573966919,1250.8811895454774 
 04/15  10:00:00,2.6625,5.5,23.167383259256365,0.03490183659874697,0.0,579778.316648724,509.00902048326077,3.415789903750975e-19,2050373.788070378,815.0908548203627,815.0908548203627,19.911385409646364,6240430.181709642 
 04/15  11:00:00,3.625,7.0,23.999999922889554,0.03468662068817859,0.0,1615117.6992142024,684.6789058694824,1.8554088347906077e-19,2063442.2303319615,2488.3480792392193,2488.3480792392193,20.98384938149901,7593776.696158478 
 04/15  12:00:00,3.875,5.75,23.999999999997915,0.03482711497204893,0.0,1839118.6971133954,764.3171689120966,8.037093361347375e-20,2037749.6059368737,5270.382510134371,5270.382510134371,21.042138740405644,7599340.765020268 
 04/15  13:00:00,5.3,6.25,24.0,0.03455440259851729,0.0,2132688.8416886097,785.8920412605071,3.3510040301476844e-20,1895264.5956340665,6451.503536717791,6451.503536717791,21.26383159799515,7601703.007073436 
 04/15  14:00:00,5.45,7.625,22.3719844972264,0.03443804310930419,0.0,178580.49435626203,694.5588885665086,1.7440266623077268e-20,1737744.921449516,4228.613658668234,4228.613658668234,20.076525752187813,227337.2273173365 
 04/15  15:00:00,5.375,6.125,23.55198844346706,0.03457627186873014,0.0,1290314.3833707343,689.1520211373695,1.0592850271596231e-20,1822557.0291111157,3016.969644516568,3016.969644516568,20.698691611176365,6244833.939289033 
 04/15  16:00:00,5.85,7.5,23.99999835227223,0.03446223420230808,0.0,1882005.694117778,755.6904074115885,5.3396219029791334e-21,1840302.1468470595,4845.754911624882,4845.754911624882,21.33531437387015,7598491.50982325 
 04/15  17:00:00,6.0,8.375,23.99999999989786,0.03436919003622367,0.0,1802429.9694692055,784.2922713494459,2.214384696479688e-21,1824658.387769683,6350.515033268443,6350.515033268443,21.368129737894737,7601501.030066538 
 04/15  18:00:00,5.625,6.125,23.999999999999993,0.03454877247038914,0.0,1621870.215588977,791.5135868560883,8.98555480165335e-22,1862437.5038218105,6791.2868724976515,6791.2868724976515,21.314749415640097,7602382.5737449955 
 04/15  19:00:00,5.15,6.25,21.826495885394852,0.03454177794648562,0.0,173051.0297365118,697.7475327693937,4.772509461207039e-22,1716385.7263964238,4166.308960889822,4166.308960889822,19.59076721914624,8332.617921779643 
 04/15  20:00:00,5.0,7.625,21.262423764925387,0.03447295150264785,0.0,106638.91677080677,548.5022147461896,2.3707961210779054e-22,1653118.651550786,1519.808886649018,1519.808886649018,18.886655107596194,3039.617773298036 
 04/15  21:00:00,4.5625,4.875,21.129282711283047,0.03465542534710876,0.0,47804.041344743426,467.6510599984845,1.0803749382778401e-22,1684340.9475345258,726.96287789596,726.96287789596,18.71356509874908,1453.92575579192 
 04/15  22:00:00,4.174999999999999,4.875,21.00081204959186,0.034615759534484425,0.0,30049.106043966047,433.7012196847951,5.381884404048186e-23,1711022.8631637318,626.0128355869275,626.0128355869275,18.548037681152543,1252.025671173855 
 04/15  23:00:00,4.0375,7.25,20.89929252850138,0.034536899369075454,0.0,30074.75411579931,416.95701478787714,2.7079393446948053e-23,1714774.5940751787,625.4405947725871,625.4405947725871,18.434255616722652,1250.8811895451743 
 04/15  24:00:00,3.7499999999999996,6.75,20.799136134050094,0.034685018107660254,0.0,30311.135538083538,408.52468902051135,1.3613444516891205e-23,1734054.9531765957,625.4405947725871,625.4405947725871,18.315191202614347,1250.8811895451743 
 04/16  01:00:00,3.225,6.625,20.685132785864422,0.03470426679373646,0.0,31055.038628503968,404.2825194196122,6.838940496123894e-24,1776215.3830958377,625.4405947725871,625.4405947725871,18.139975680863373,1250.8811895451743 
 04/16  02:00:00,3.625,6.375,20.655932535142995,0.034576497920247376,0.0,30760.384773276786,402.1508628159386,3.434805862083216e-24,1729029.6615275834,625.4405947725871,625.4405947725871,18.135312695170573,1250.8811895451743 
 04/16  03:00:00,4.0,6.0,20.656021106568478,0.034523330335746914,0.0,29863.55256435999,401.08183617301535,1.7276309774070295e-24,1693514.5559929074,625.4405947725871,625.4405947725871,18.209775480145787,1250.8811895451743 
 04/16  04:00:00,4.625,5.375,20.66761957083174,0.03444776066684622,0.0,28950.05196078135,400.54448880518146,8.695177237972697e-25,1629150.06024673,625.4405947725871,625.4405947725871,18.29679967514813,1250.8811895451743 
 04/16  05:00:00,5.0,6.25,20.676442014731204,0.03438937853344936,0.0,28091.343439871747,400.2744332828988,4.382543795381785e-25,1594499.6510771667,625.4405947725871,625.4405947725871,18.37633075388979,1250.8811895451743 
 04/16  06:00:00,5.125,5.75,20.651966469500614,0.03440966379288354,0.0,27826.326217379235,400.1383856672833,2.209940576873262e-25,1578919.3337486878,625.4405947725871,625.4405947725871,18.37415008129093,1250.8811895451743 
 04/16  07:00:00,5.7,5.625,20.677451934168012,0.034309474786421865,0.0,27047.831429865135,400.06981920997646,1.114973163050457e-25,1521787.9710238352,625.4405947725871,625.4405947725871,18.463466311917944,1250.8811895451743 
 04/16  08:00:00,6.0,5.375,20.69893191624837,0.03423875928212691,0.0,26433.46433327169,400.03527965131804,5.633960114218545e-26,1495464.4440872408,625.4405947725871,625.4405947725871,18.53615293133233,1250.8811895451743 
 04/16  09:00:00,6.500000000000001,4.375,20.737476476977065,0.0342175776514381,0.0,25743.86722390568,400.0178339875113,2.847986603136257e-26,1447070.6714448128,625.4405947725871,625.4405947725871,18.631923853614097,1250.8811895451743 
 04/16  10:00:00,6.925,4.625,23.008427053594392,0.03413700043008943,0.0,319974.19353422045,510.6246261039604,1.803992805419045e-26,1612843.521104116,835.5133077935329,835.5133077935329,20.421461271052095,6240471.026615586 
 04/16  11:00:00,7.625,5.625,23.99999960932344,0.03400678033159557,0.0,1122494.9543024998,691.0915316227599,9.596057801903593e-27,1669353.4809497632,2608.00827791345,2608.00827791345,21.584571617305325,7594016.016555828 
 04/16  12:00:00,8.1875,4.125,23.99999999999666,0.03399568433045119,0.0,1255682.5380401835,770.0379787034735,4.0035499187901335e-27,1612362.3623617217,5504.996542817815,5504.996542817815,21.690374811897723,7599809.993085635 
 04/16  13:00:00,8.7375,5.5,24.000000000000004,0.033905928587059375,0.0,1392957.3633164314,789.6137465807687,1.5934337695768738e-27,1556285.1750845402,6634.1238220230225,6634.1238220230225,21.780374194419622,7602068.247644046 
 04/16  14:00:00,9.0,6.375,21.74425055260775,0.03383693957521523,0.0,122432.17555895224,688.6941653471155,7.897358370374124e-28,1322473.8785092102,3724.526816315951,3724.526816315951,20.072811342313926,226329.05363263193 
 04/16  15:00:00,8.625,4.75,23.274268809107504,0.033971991939043975,0.0,716561.4295195617,699.1522383429649,5.165984850200792e-28,1466802.7860970788,3309.966733793638,3309.966733793638,20.903393261554108,6245419.933467587 
 04/16  16:00:00,8.15,4.625,23.9999998007206,0.03400684365962002,0.0,1278026.2372235346,763.4366899207196,2.5032570115034877e-28,1615016.9369046637,5165.252288484906,5165.252288484906,21.68238183190168,7599130.50457697 
 04/16  17:00:00,8.0,5.0,23.99999999999689,0.03397910065327762,0.0,1293777.5485214025,787.9519407231534,9.886828519162651e-29,1630210.8864577087,6540.7447328469825,6540.7447328469825,21.669164935567743,7601881.489465695 
 04/16  18:00:00,8.125,4.375,24.0,0.034062761379204914,0.0,1395318.9139859062,793.6029107875704,3.887224046215293e-29,1617074.529394832,6896.780774095781,6896.780774095781,21.690209708836914,7602593.561548191 
 04/16  19:00:00,8.075,5.25,21.54439937831983,0.03402929206233404,0.0,127056.40989789853,678.0741188590289,1.915343178132745e-29,1393679.2694008509,3482.553783992652,3482.553783992652,19.750806400331268,6965.107567985304 
 04/16  20:00:00,8.0,6.0,21.056834513269884,0.03397910065327762,0.0,84846.32111669597,548.3494550049566,1.0162212299683534e-29,1331158.6526638279,1459.271729244126,1459.271729244126,19.137593678825056,2918.543458488252 
 04/16  21:00:00,8.0625,4.75,21.034828070005208,0.034085411708449274,0.0,38039.87920560442,467.99556495784395,4.6595131337638524e-30,1322888.9434358177,728.4620156433159,728.4620156433159,19.135051405229895,1456.9240312866318 
 04/16  22:00:00,8.0375,4.625,20.97300873514843,0.03404289309765846,0.0,23107.025435465526,434.13924946156783,2.3393930754277414e-30,1319834.5363605449,626.2792336749212,626.2792336749212,19.098426253727325,1252.5584673498424 
 04/16  23:00:00,8.0,4.375,20.91350252796964,0.03397910065327762,0.0,22969.171808527393,417.3192284258288,1.1868022678256426e-30,1316949.7733685458,625.4405947725871,625.4405947725871,19.03770556588843,1250.8811895451743 
 04/16  24:00:00,8.0,3.375,20.86650248932363,0.034109821241928025,0.0,22875.969829368216,408.78263794270765,6.0183131338161545e-31,1311822.4008614037,625.4405947725871,625.4405947725871,18.997963930259992,1250.8811895451743 
 04/17  01:00:00,8.0,4.875,20.821752345137988,0.03405753300646787,0.0,22810.75485998227,404.4550598409351,3.052835077479849e-31,1307193.700627427,625.4405947725871,625.4405947725871,18.958145638173416,1250.8811895451743 
 04/17  02:00:00,8.0,4.75,20.786131239011056,0.033993027740584755,0.0,22764.25729248318,402.25995987665874,1.5486402052368448e-31,1302968.2126612794,625.4405947725871,625.4405947725871,18.926205483980453,1250.8811895451743 
 04/17  03:00:00,8.0,4.625,20.75082374712079,0.03401531108027566,0.0,22678.357019482424,401.14621759485146,7.854469761207891e-32,1298538.892314079,625.4405947725871,625.4405947725871,18.897417779453388,1250.8811895451743 
 04/17  04:00:00,8.0,5.0,20.714998627720533,0.03403527323874818,0.0,22612.297997409674,400.5813118112597,3.98344613090913e-32,1293911.8158580798,625.4405947725871,625.4405947725871,18.866085202978972,1250.8811895451743 
 04/17  05:00:00,7.375,5.0,20.626766104985037,0.034103828640738784,0.0,23338.036883015768,400.29474886099797,2.019770091008179e-32,1351176.1742805424,625.4405947725871,625.4405947725871,18.717579471023964,1250.8811895451743 
 04/17  06:00:00,6.6875,3.75,20.515381976449184,0.034328692959491904,0.0,24497.387056067328,400.1492868218407,1.022989730018619e-32,1408901.3232582733,625.4405947725871,625.4405947725871,18.511108181374723,1250.8811895451743 
 04/17  07:00:00,6.8125,3.625,20.496879863764704,0.03426668419338981,0.0,24540.77950879607,400.07557254379645,5.178617591411994e-33,1390742.282970983,625.4405947725871,625.4405947725871,18.488872940152103,1250.8811895451743 
 04/17  08:00:00,7.0,4.625,20.530227228103413,0.034162282420446714,0.0,24244.76902157188,400.0382685771169,2.622358818417087e-33,1374867.5858783247,625.4405947725871,625.4405947725871,18.54598432336399,1250.8811895451743 
 04/17  09:00:00,7.3125,3.75,20.62925702837136,0.034301002442516555,0.0,24174.90792020633,400.0193851257723,1.3283680592353923e-33,1349681.488836923,625.4405947725871,625.4405947725871,18.65034862284859,1250.8811895451743 
 04/17  10:00:00,8.4375,4.875,23.049172090789867,0.034096151059012585,0.0,505020.76204130874,510.4687898753151,8.431869400445348e-34,1459210.846616662,834.892850603034,834.892850603034,20.67705725639577,6240469.785701206 
 04/17  11:00:00,9.0,6.0,23.999999968186913,0.03391169142915597,0.0,1438643.655581836,688.7849615077655,4.561955923445117e-34,1525701.1095065407,2566.593416482118,2566.593416482118,21.790562357091588,7593933.186832964 
