Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/17  12:00:00,8.625,4.75,23.999999999999503,0.03415846900119877,0.0,1620686.8801160017,768.4060634573001,1.9631692219608944e-34,1564375.1413002042,5427.727854163047,5427.727854163047,21.75554481949223,7599655.455708326 
 04/17  13:00:00,10.025,5.875,24.0,0.033910328375098775,0.0,2134623.2140918477,789.3420229240461,8.187467465750206e-35,1421866.21926757,6610.070541044825,6610.070541044825,21.97342893625801,7602020.141082089 
 04/17  14:00:00,11.625,7.625,22.362276004004766,0.03359992704350291,0.0,97611.51991244842,661.7207527910208,3.7364673452697813e-35,1113418.2240075557,3537.9871187255626,3537.9871187255626,20.975366977820045,225955.97423745116 
 04/17  15:00:00,12.625,6.75,23.68713902823597,0.03348462840066877,0.0,1822935.6813022685,659.5824677023069,1.8858713232029732e-35,1111444.7768749204,2314.724220109762,2314.724220109762,21.94968823756194,6243429.448440219 
 04/17  16:00:00,13.0,6.0,24.000149875199856,0.03344183471138796,0.0,2471347.7920778147,751.1954650672694,9.154361758450124e-36,1119234.3435773659,4628.073532469661,4628.073532469661,22.407433651483448,7598056.147064939 
 04/17  17:00:00,13.625,6.0,24.00000001538738,0.03338171182362591,0.0,2484081.9010887262,784.8140359475077,4.097181288893502e-36,1055095.2200464122,6327.073733297998,6327.073733297998,22.511561846661742,7601454.147466596 
 04/17  18:00:00,14.062500000000002,4.75,24.00000000000166,0.03357990243056076,0.0,2414164.0563221527,795.0080785523555,1.7963243177431883e-36,1010088.8645663516,6924.527185611831,6924.527185611831,22.58107177455009,7602649.054371223 
 04/17  19:00:00,13.4125,5.25,22.053792378076828,0.03358155463004401,0.0,75582.87971718707,680.4313966836304,9.277879203145077e-37,899830.060872718,3586.492593719515,3586.492593719515,20.990733946879423,7172.98518743903 
 04/17  20:00:00,12.375,5.375,21.463371274327876,0.03357022817569384,0.0,56719.57355708023,550.2809848012772,4.941240026395732e-37,929349.7609761475,1483.2987058574754,1483.2987058574754,20.18754065619806,2966.597411714951 
 04/17  21:00:00,11.375,3.75,21.244715590176515,0.03396240707450185,0.0,28351.795193610582,469.3006277588063,2.2795260532488673e-37,1007147.6520564778,734.0064539255998,734.0064539255998,19.8417776258541,1468.0129078511995 
 04/17  22:00:00,9.75,3.625,21.00728385544537,0.03404202321768284,0.0,19514.508517360406,434.9586557663132,1.149874417868529e-37,1150011.3496305456,627.0146316276837,627.0146316276837,19.427058453003028,1254.0292632553674 
 04/17  23:00:00,9.0,4.0,20.840805484006015,0.03395129506037968,0.0,20848.195446415182,417.78493283215323,5.849901460037362e-38,1204777.315573005,625.4405947725871,625.4405947725871,19.13285746694235,1250.8811895451743 
 04/17  24:00:00,8.75,2.75,20.743932471995915,0.034307484102939746,0.0,21001.21989072145,409.0415240993983,2.973979282034681e-38,1221182.6307773239,625.4405947725871,625.4405947725871,19.02323820667086,1250.8811895451743 
 04/18  01:00:00,6.975,2.0,20.516185761709654,0.03440750944323417,0.0,23386.72847334957,404.59132769025416,1.510200414006292e-38,1381888.996010329,625.4405947725871,625.4405947725871,18.59947464325228,1250.8811895451743 
 04/18  02:00:00,5.0,2.0,20.241205677188315,0.03447540880165995,0.0,26628.33227514103,402.32066947849603,7.633251739997069e-39,1552054.1659917256,625.4405947725871,625.4405947725871,18.05796855172552,1250.8811895451743 
 04/18  03:00:00,4.2125,2.0,20.11146002082676,0.034923542585777526,0.0,28415.62726835713,401.1696301092848,3.847200624307458e-39,1612000.8697752154,625.4405947725871,625.4405947725871,17.780470663380818,1250.8811895451743 
 04/18  04:00:00,4.6625,2.0,20.168266172199647,0.03472382605447484,0.0,27852.413411734018,400.5895786374472,1.9392689056739726e-39,1570943.1990129033,625.4405947725871,625.4405947725871,17.882465950129493,1250.8811895451743 
 04/18  05:00:00,3.3125,2.0,20.058272601011375,0.03467369901145104,59425.10566622005,14145.026792303604,400.29726861508965,9.77789467359337e-40,1703229.9917479227,625.4405947725871,625.4405947725871,17.635974307419822,1250.8811895451743 
 04/18  06:00:00,2.425,1.6875,20.000000002984347,0.03514783858333659,205578.27292319617,0.0,400.1499600858092,4.932555439273189e-40,1781953.6985315003,625.4405947725871,625.4405947725871,17.41506856643358,1250.8811895451743 
 04/18  07:00:00,3.4375,1.1875,20.018412894430064,0.03487024074139579,39411.51268160321,14688.217128444081,400.0757018260158,2.4900189384496253e-40,1680275.0030841287,625.4405947725871,625.4405947725871,17.568816469242407,1250.8811895451743 
 04/18  08:00:00,5.875,2.25,20.362790165297447,0.0343409091562451,0.0,27259.331497798397,400.0381747182356,1.2556602182410948e-40,1457130.3238781882,625.4405947725871,625.4405947725871,18.12672787734553,1250.8811895451743 
 04/18  09:00:00,7.9375,1.75,20.879983905469523,0.03444367813090714,0.0,24371.373244763705,400.01933971263014,6.361306357742408e-41,1301137.7113082106,625.4405947725871,625.4405947725871,18.881319522090905,1250.8811895451743 
 04/18  10:00:00,8.4375,1.625,21.357110978659723,0.03427906718187117,0.0,24191.504052580043,400.0098183291956,3.2294895549261307e-41,1298755.4753670653,625.4405947725871,625.4405947725871,19.373325719219036,1250.8811895451743 
 04/18  11:00:00,10.65,2.625,21.968847979914717,0.03382168852499256,0.0,21944.90636135121,400.00498303539194,1.6390426954909643e-41,1129011.3868181745,625.4405947725871,625.4405947725871,20.16841735306344,1250.8811895451743 
 04/18  12:00:00,12.125,2.375,22.45780210386519,0.0339788041930351,0.0,19054.514290380626,400.0025398949544,8.354338159486895e-42,1039842.6094996929,625.4405947725871,625.4405947725871,20.893907415799156,1250.8811895451743 
 04/18  13:00:00,12.7,1.375,22.752613932303376,0.03376833628371194,0.0,18567.991807620332,400.0012965361648,4.264625802117325e-42,1011480.440312405,625.4405947725871,625.4405947725871,21.228528437215804,1250.8811895451743 
 04/18  14:00:00,13.0,1.625,22.930690738201953,0.03352843993391486,0.0,17679.725789732554,400.0006619756043,2.177400306268895e-42,1005765.9166276765,625.4405947725871,625.4405947725871,21.479634849570914,1250.8811895451743 
 04/18  15:00:00,13.5,2.625,22.84003342922548,0.03377676067126027,0.0,16074.741619782148,400.0003381211891,1.1121636143491499e-42,950642.3898644624,625.4405947725871,625.4405947725871,21.52075707684756,1250.8811895451743 
 04/18  16:00:00,13.925,3.625,22.613923031838898,0.033607519900123416,0.0,14564.9762128566,400.00017302420406,5.691190921717073e-43,887817.6877669141,625.4405947725871,625.4405947725871,21.41838501365399,1250.8811895451743 
 04/18  17:00:00,14.0,3.375,22.32998114291438,0.03341662809055978,0.0,13861.729458528433,400.0000886189059,2.914893409143808e-43,852067.4697871672,625.4405947725871,625.4405947725871,21.19220230723186,1250.8811895451743 
 04/18  18:00:00,14.0,2.375,22.086997136848424,0.03369644588684946,0.0,13640.573812482186,400.00004541383294,1.4937724759693218e-43,824529.8689893783,625.4405947725871,625.4405947725871,20.967361295159918,1250.8811895451743 
 04/18  19:00:00,13.375,2.625,21.871412612472906,0.033654104356408095,0.0,14269.678490909544,400.0000232769115,7.656347696617259e-44,867495.006438046,625.4405947725871,625.4405947725871,20.69973731080625,1250.8811895451743 
 04/18  20:00:00,12.375,1.75,21.630584109854897,0.033611792781180795,0.0,15731.760462636747,400.00001191515366,3.919186571210508e-44,943858.1099499174,625.4405947725871,625.4405947725871,20.33898405946147,1250.8811895451743 
 04/18  21:00:00,11.0625,1.0,21.40239180507117,0.034018423321472674,0.0,17631.674308432863,400.00000608696575,2.0021524768483823e-44,1054394.103352734,625.4405947725871,625.4405947725871,19.95480942388979,1250.8811895451743 
 04/18  22:00:00,10.1875,1.0,21.216420924821467,0.03395205241114674,0.0,19391.570413639864,400.0000031046312,1.0211893056543659e-44,1121815.2771784563,625.4405947725871,625.4405947725871,19.624609417082787,1250.8811895451743 
 04/18  23:00:00,9.375,1.625,21.065295759485252,0.033896600376824716,0.0,20430.60654634788,400.0000015819874,5.2035437328938344e-45,1190983.124032651,625.4405947725871,625.4405947725871,19.389945375673292,1250.8811895451743 
 04/18  24:00:00,9.1875,2.0,20.96915459559873,0.03419702484255746,0.0,20834.37310200826,400.00000080443453,2.645982207094125e-45,1196139.2470369022,625.4405947725871,625.4405947725871,19.261081099566724,1250.8811895451743 
 04/19  01:00:00,7.2375,1.375,20.75818077413988,0.03433499883203467,0.0,23190.532194314976,400.0000004086037,1.3439969059487795e-45,1380651.8657919234,625.4405947725871,625.4405947725871,18.85610032511446,1250.8811895451743 
 04/19  02:00:00,5.9375,2.25,20.53558181657356,0.03431967987403419,0.0,25921.226462253795,400.0000002066793,6.79818005972865e-46,1483954.8512252027,625.4405947725871,625.4405947725871,18.409500069918014,1250.8811895451743 
 04/19  03:00:00,6.2125,1.75,20.491652895682627,0.03452143893857515,0.0,25490.19870903038,400.00000010450765,3.4375051604482205e-46,1450282.1793603925,625.4405947725871,625.4405947725871,18.401728113989495,1250.8811895451743 
 04/19  04:00:00,7.4,2.25,20.550873785190156,0.03429203273576651,0.0,23746.806666655626,400.0000000529257,1.740847089531384e-46,1332347.6046731446,625.4405947725871,625.4405947725871,18.60416463725133,1250.8811895451743 
 04/19  05:00:00,7.375,2.375,20.544561551110515,0.03414171252138722,0.0,23243.909043096697,400.00000002684857,8.831067038864427e-47,1340076.1153110103,625.4405947725871,625.4405947725871,18.639216389363085,1250.8811895451743 
 04/19  06:00:00,6.187499999999999,2.0,20.39214452080179,0.03452267478301555,0.0,24981.664104786953,400.00000001360155,4.473806276493665e-47,1446438.744403281,625.4405947725871,625.4405947725871,18.344746242505458,1250.8811895451743 
 04/19  07:00:00,5.2625,2.625,20.304324470016866,0.03453644074945837,0.0,26848.200836799162,400.00000000687544,2.2614017751491746e-47,1528464.6254413393,625.4405947725871,625.4405947725871,18.103889129838876,1250.8811895451743 
 04/19  08:00:00,8.125,3.625,20.68721392492896,0.03404451660234832,0.0,24196.296973728244,400.0000000034772,1.1436623974819366e-47,1258616.1239534009,625.4405947725871,625.4405947725871,18.704422773251153,1250.8811895451743 
 04/19  09:00:00,9.125,3.375,21.1852691005355,0.034211460752656145,0.0,22195.08293505153,400.0000000017684,5.815948174536646e-48,1217640.160443165,625.4405947725871,625.4405947725871,19.36671146154192,1250.8811895451743 
 04/19  10:00:00,10.1,4.25,21.697197977439238,0.033983282966566025,0.0,22462.86560536366,400.0000000008989,2.9562711509487645e-48,1159855.1434087376,625.4405947725871,625.4405947725871,19.85648438729367,1250.8811895451743 
 04/19  11:00:00,11.625,5.0,22.358784567635624,0.03364912663478866,0.0,20536.239367085473,400.00000000045776,1.505487198634455e-48,1075349.0569727668,625.4405947725871,625.4405947725871,20.67600841496941,1250.8811895451743 
 04/19  12:00:00,12.1875,3.75,22.84589399974703,0.03388647539485756,0.0,19985.81798511402,400.00000000023334,7.673199213751222e-49,1071216.26976866,625.4405947725871,625.4405947725871,21.207973624996285,1250.8811895451743 
 04/19  13:00:00,11.4875,3.0,23.050984493421495,0.0338766664742271,0.0,20620.06811834266,400.00000000011903,3.9088627905429964e-49,1172040.8787879467,625.4405947725871,625.4405947725871,21.360554977142247,1250.8811895451743 
 04/19  14:00:00,10.375,1.75,22.903156116196694,0.03385283392245856,0.0,21719.691473354545,400.00000000006065,1.985340137292114e-49,1275389.749631227,625.4405947725871,625.4405947725871,21.121543989080134,1250.8811895451743 
 04/19  15:00:00,11.875,3.5,22.799944597015493,0.03365869160482459,0.0,19400.20370116515,400.0000000000308,1.0083166417508863e-49,1107532.9391687901,625.4405947725871,625.4405947725871,21.207842380212515,1250.8811895451743 
 04/19  16:00:00,13.625,5.625,22.669688061129172,0.033442509685156926,0.0,108154.6082153772,400.00000000001455,78252.46472170128,924105.3963182673,9528.378592692548,9528.378592692548,21.456462313404835,19056.757185385097 
 04/19  17:00:00,13.375,6.0,22.346286008232255,0.03349981154927897,0.0,138790.792939692,400.0000000000049,80929.87414604324,918843.6972226035,12496.024591999203,12496.024591999203,21.183422052709766,24992.049183998406 
 04/19  18:00:00,13.3125,4.125,22.002773513183318,0.03377109631931462,0.0,135331.74925658066,400.00000000000165,24732.772027359297,889777.8671933229,12496.024591999203,12496.024591999203,20.868593051180376,24992.049183998406 
 04/19  19:00:00,12.5625,3.0,21.753503045687083,0.03371452096928536,0.0,148840.41281788383,400.0000000000009,8158.335635457202,936916.1975652627,12496.024591999203,12496.024591999203,20.506825087376953,24992.049183998406 
 04/19  20:00:00,10.125,3.0,21.335292101611095,0.03380956947770928,0.0,174682.39869043336,400.0000000000004,2650.376466996963,1152801.2844586656,12496.024591999203,12496.024591999203,19.872882744406976,24992.049183998406 
 04/19  21:00:00,9.75,1.75,21.09344715631326,0.0341649071178404,0.0,191763.77257027346,400.00000000000017,859.5221754872591,1152441.4953871856,12496.024591999203,12496.024591999203,19.488755280155765,24992.049183998406 
 04/19  22:00:00,9.075000000000001,0.375,20.9511670204522,0.03415254402826873,0.0,193462.38372360874,400.00000000000017,280.0344576497647,1212694.8493851454,12496.024591999203,12496.024591999203,19.332825123235327,24992.049183998406 
 04/19  23:00:00,5.65,0.0,20.518861054555327,0.034391351434693046,0.0,240726.64853317663,400.0,90.46547897009894,1521396.1939875833,12496.024591999203,12496.024591999203,18.50389315172697,24992.049183998406 
 04/19  24:00:00,4.25,0.625,20.22971432131776,0.034900432183390694,0.0,271345.92223678523,400.0,29.08704809856497,1623635.0639078235,12496.024591999203,12496.024591999203,17.95727737842995,24992.049183998406 
 04/20  01:00:00,2.9,0.375,20.063745709539127,0.034930985773058074,0.0,224589.42525059587,400.0000000000001,9.391555535773133,1746752.5023122472,12496.024591999203,12496.024591999203,17.63999115896928,24992.049183998406 
 04/20  02:00:00,2.0625,0.0,20.000001090812013,0.03481904611794381,0.0,56803.709384194604,400.00000000000017,3.0294161849179315,1820079.2047924884,12496.024591999203,12496.024591999203,17.414059875538875,24992.049183998406 
 04/20  03:00:00,2.35,0.625,20.00000000000219,0.03512547293483936,8710.969301335592,68758.20574239676,400.00000000000017,0.9826567354186052,1790732.2700969593,12496.024591999203,12496.024591999203,17.457124007895107,24992.049183998406 
 04/20  04:00:00,2.7500000000000004,0.375,20.0,0.034926302308781354,0.0,155729.81891192473,400.0000000000001,0.31878659832591477,1750747.809235189,12496.024591999203,12496.024591999203,17.517116793216978,24992.049183998406 
 04/20  05:00:00,2.275,0.0,20.000000000000004,0.03476903237118664,30042.345634493642,35646.15849970344,400.0000000000002,0.10297795380207896,1799664.3638027036,12496.024591999203,12496.024591999203,17.445844007943112,24992.049183998406 
 04/20  06:00:00,2.275,1.25,20.0,0.03511293791038481,81698.08499851018,0.0,400.0000000000003,0.03351153515050949,1798948.5447070028,12496.024591999203,12496.024591999203,17.445807241266184,24992.049183998406 
 04/20  07:00:00,2.1875,1.375,20.0,0.03500890961066798,31779.63573618306,3520.495995247984,400.0000000000003,0.010946552681335901,1806985.6963481116,12496.024591999203,12496.024591999203,17.432684991135996,24992.049183998406 
 04/20  08:00:00,5.75,1.0,20.290509666797583,0.03433781933719548,0.0,263834.3406983165,400.0000000000002,0.0035382582226074575,1461134.0393206808,12496.024591999203,12496.024591999203,18.082834491903157,24992.049183998406 
 04/20  09:00:00,8.0,1.625,20.82843473462613,0.03437606402811368,0.0,225790.5740223618,400.0000000000001,0.001143098115152884,1295095.63858484,12496.024591999203,12496.024591999203,18.939270010602765,24992.049183998406 
 04/20  10:00:00,8.0625,2.0,23.179224483970618,0.03426083534284283,0.0,958972.8409649128,500.74646649014824,0.0005423382082698677,1509219.7770025386,12496.024591999203,12496.024591999203,20.796733145961007,6263792.049183998 
 04/20  11:00:00,11.1625,2.625,24.002204205933566,0.033726109911566556,0.0,2685578.1088844226,645.0742023596227,0.000244179821733141,1303074.0816976142,12496.024591999203,12496.024591999203,22.178643391116854,7613792.049183998 
 04/20  12:00:00,13.562499999999998,3.0,24.1762211931374,0.03379323702909476,0.0,3267179.9516790397,714.4888737325573,0.00010260713767259869,1068478.6053910623,12496.024591999203,12496.024591999203,22.631695114940783,7613792.049183998 
 04/20  13:00:00,13.9625,3.0,24.312008796489078,0.03365488128307151,0.0,3238523.945771574,742.8515177641906,0.00004575176021270061,1046579.7445388766,12496.024591999203,12496.024591999203,22.855344670452755,7613792.049183998 
 04/20  14:00:00,14.0,1.75,23.116221228525838,0.03347623195249737,0.0,127306.3749015181,618.6879429701601,0.000020257745722528087,946754.9513934343,12496.024591999203,12496.024591999203,22.05495096230588,243872.04918399846 
 04/20  15:00:00,14.625,1.625,23.99017318080714,0.033648489645062576,0.0,2480626.529819294,634.6138550340019,0.000007855598614797341,925938.8661610079,12496.024591999203,12496.024591999203,22.500176061526176,6263792.049183998 
 04/20  16:00:00,14.375,1.375,24.11865915354214,0.03358663380502199,0.0,3174649.393947388,718.7147464685804,0.0000031408840580176202,991380.0922080624,7527.624086888535,7527.624086888535,22.773711195678104,7603855.248173777 
 04/20  17:00:00,14.625,1.0,24.01622414223881,0.03339961244453603,0.0,3174512.3391662003,770.4888810724336,0.0000015039480154062073,952005.8286346715,5564.351924005743,5564.351924005743,22.68116426604251,7599928.703848012 
 04/20  18:00:00,14.750000000000002,1.625,24.000258499199052,0.03363097300836676,0.0,3057259.811328848,790.4446447831377,6.97049458839892e-7,936397.4404671156,6651.2557690048525,6651.2557690048525,22.684390704713316,7602102.51153801 
 04/20  19:00:00,14.225,2.0,22.481528042694084,0.03358793753703238,0.0,71685.56762260276,678.445175026356,3.6987406170437055e-7,856971.6152343726,3587.6636254134546,3587.6636254134546,21.468590972721465,7175.327250826909 
 04/20  20:00:00,11.562500000000002,1.375,21.83775063212753,0.033712580341998005,0.0,60612.938592116894,549.4049749729069,1.969540328751061e-7,1055446.8534853407,1469.7651794865262,1469.7651794865262,20.4434624846655,2939.5303589730524 
 04/20  21:00:00,10.474999999999998,1.625,21.543276618424457,0.034096467250298045,0.0,32344.854742503674,468.74608832973246,9.067049000250889e-8,1123594.2279365784,731.6773150870197,731.6773150870197,19.93750574922297,1463.3546301740394 
 04/20  22:00:00,10.8875,2.0,21.503213474493393,0.03396695655776929,0.0,20527.48582878169,434.5766618704332,4.560224657572011e-8,1076135.9789074329,638.472469735862,638.472469735862,19.968226319329286,1276.944939471724 
 04/20  23:00:00,9.75,1.375,21.339454699687376,0.03394398386392976,0.0,20876.847639932545,417.55170995173256,2.314853089134915e-8,1180521.0063978184,631.9816619232995,631.9816619232995,19.705098629036645,1263.963323846599 
 04/20  24:00:00,7.937500000000001,1.625,21.071304448130945,0.034413961964951674,0.0,23270.748257746833,408.89703594447957,1.1734087127203582e-8,1336145.1439100965,628.7394015143279,628.7394015143279,19.206088861059403,1257.4788030286559 
 04/21  01:00:00,6.237499999999999,1.375,20.832627236639055,0.03451642327675511,0.0,25774.318941293976,404.5003618772958,5.935419255973333e-9,1483595.8254373996,627.1055189997323,627.1055189997323,18.74080452345598,1254.2110379994647 
 04/21  02:00:00,5.225,0.375,20.66829910665729,0.034471646738124584,0.0,27508.863217482256,402.2713630043597,2.995646146713157e-9,1567386.4456399062,626.2801039621498,626.2801039621498,18.422032648193074,1252.5602079242997 
 04/21  03:00:00,5.375,1.25,20.60196837249923,0.034691642298040296,0.0,27191.547549026836,401.1457127348652,1.5110530252948001e-9,1542919.045694659,625.8637333987981,625.8637333987981,18.375145995185125,1251.7274667975962 
 04/21  04:00:00,5.225,1.375,20.54150093377772,0.03461142273344904,0.0,27194.276118704038,400.57833330167335,7.627499097580662e-10,1553609.618860272,625.6540841139539,625.6540841139539,18.310496954374436,1251.3081682279078 
 04/21  05:00:00,4.375,0.375,20.422634987379368,0.0345555989427683,0.0,28490.784619726728,400.29170575974376,3.847237246697279e-10,1629371.327496752,625.5482950937673,625.5482950937673,18.08394755528604,1251.0965901875345 
 04/21  06:00:00,4.9375,1.25,20.406920809452917,0.03470203814947093,0.0,27918.248642307524,400.1470202546452,1.939014849025475e-10,1565832.4338872416,625.4948657556067,625.4948657556067,18.115267204734206,1250.9897315112134 
 04/21  07:00:00,4.5625,1.375,20.418467360000857,0.03465900679957854,0.0,28227.26475290763,400.07419719022204,9.785689321791695e-11,1609117.736131503,625.4679797933268,625.4679797933268,18.101303383363874,1250.9359595866536 
 04/21  08:00:00,7.125,1.0,20.749424767856894,0.034216215318313925,0.0,25991.204660824245,400.0374447065142,4.938492463070093e-11,1365151.8312828143,625.4544071341799,625.4544071341799,18.616021678174405,1250.9088142683597 
 04/21  09:00:00,10.5,1.625,21.401467803927385,0.03403459722818748,0.0,20832.402413765296,400.019027535949,2.5094960442174038e-11,1090319.7461084588,625.4476004837077,625.4476004837077,19.69164667354638,1250.8952009674153 
 04/21  10:00:00,12.4,2.625,23.559099383883584,0.03369606032590431,0.0,1803225.9654996172,504.89159604584717,1.617891810752981e-11,1112851.465443887,777.4482570210978,777.4482570210978,21.75666704005421,6240354.896514043 
 04/21  11:00:00,13.625,3.0,24.15620179680846,0.033475480741935515,0.0,3179998.143091834,668.7962742907664,9.651031326269026e-12,1059038.9103475804,2212.398090327498,2212.398090327498,22.54301082516799,7593224.796180656 
 04/21  12:00:00,14.625,3.625,24.602368305807808,0.0335915622378123,0.0,3231071.474661532,751.9858407058562,5.012327643866354e-12,999760.5305187227,4766.4263157539845,4766.4263157539845,23.074526232833694,7598332.852631507 
 04/21  13:00:00,15.625,4.0,24.967491535718686,0.03340201882224862,0.0,3229533.828222703,781.2668535502572,2.6169571886764025e-12,937864.4869039564,6184.582181791395,6184.582181791395,23.565599259478635,7601169.164363584 
 04/21  14:00:00,15.375,4.625,23.841986953373926,0.03330949659415762,0.0,327015.3504145959,693.479208405743,1.5338271731596063e-12,869832.986443923,4278.628687996075,4278.628687996075,22.730559617693622,227437.25737599217 
 04/21  15:00:00,15.5,3.75,24.453527004808237,0.03348912982597036,0.0,2602180.86499753,678.6097238569248,8.49253467689115e-13,887503.6181473752,2676.1721977861007,2676.1721977861007,22.992351459388225,6244152.344395572 
 04/21  16:00:00,15.925,3.625,24.713591309539602,0.03336262089882058,0.0,3155533.663113592,754.0721164099044,4.897612698305548e-13,891875.1167371873,4851.279302973362,4851.279302973362,23.469970572457203,7598502.5586059475 
 04/21  17:00:00,15.375,3.375,24.54025288193663,0.033319643372632025,0.0,3150908.9339357787,782.6313021072629,2.481677518942932e-13,934322.8171809507,6242.983452257349,6242.983452257349,23.28858028105779,7601285.9669045145 
 04/21  18:00:00,14.624999999999998,3.0,24.22780386300726,0.033593976140889485,0.0,3161784.25166066,793.3807276608021,1.2002193876615208e-13,979594.8202759797,6840.77998788341,6840.77998788341,22.921084736931086,7602481.5599757675 
 04/21  19:00:00,14.15,3.0,22.690426106321382,0.03357105902357847,0.0,71336.73902049402,648.6138586642951,5.72345651340352e-14,885779.495080348,3365.5219455481824,3365.5219455481824,21.633640495488727,6731.043891096365 
 04/21  20:00:00,12.75,2.375,22.223680657814427,0.03360934939796697,0.0,39546.1889076433,500.9963786677893,2.2888543612508233e-14,966720.890118436,939.436999203833,939.436999203833,20.897129915792537,1878.873998407666 
 04/21  21:00:00,11.125000000000002,1.375,21.900167987964664,0.034010992011214325,0.0,22217.44526866282,449.8776428873293,1.1318568319009464e-14,1098120.8658984145,655.8256316801555,655.8256316801555,20.386946616408284,1311.651263360311 
 04/21  22:00:00,10.85,2.25,21.752268082483827,0.03396469307715425,0.0,19135.889367670807,425.34175067045715,5.7502345681487875e-15,1105264.692522612,625.440596377636,625.440596377636,20.181024957001366,1250.881192755272 
 04/21  23:00:00,9.3125,3.0,21.55112580075488,0.03400226047488201,0.0,20875.226550731237,412.8991401855927,2.926926287144099e-15,1247951.1378655354,625.4405955900687,625.4405955900687,19.836065779426324,1250.8811911801374 
 04/21  24:00:00,8.3,1.75,21.33970279242872,0.0343590281148431,0.0,22929.110578311695,406.5454703190812,1.4852233946183914e-15,1323271.053909731,625.440595187653,625.440595187653,19.455792046797352,1250.881190375306 
 04/22  01:00:00,6.8625,1.625,21.15604812195221,0.03444719243554032,0.0,24772.835221945938,403.317185737135,7.526979197445155e-16,1453891.7733312957,625.4405949830384,625.4405949830384,19.12035440833392,1250.8811899660768 
 04/22  02:00:00,6.5625,2.0,21.03771701355562,0.03433068118172915,0.0,25836.25187202722,401.6762226918669,3.8034931825584238e-16,1465651.2734251206,625.4405948789814,625.4405948789814,18.914184050636216,1250.8811897579628 
 04/22  03:00:00,6.8375,1.375,21.017364321754474,0.03456863488428828,0.0,25091.704656564878,400.8478681857927,1.923885698313527e-16,1437035.4736244676,625.4405948263839,625.4405948263839,18.955120136363412,1250.8811896527677 
 04/22  04:00:00,6.7375,1.625,20.96439841532936,0.034447950599109683,0.0,25314.523032715777,400.4290170506866,9.734765167379155e-17,1441449.6805818325,625.4405947998076,625.4405947998076,18.88343858057238,1250.8811895996153 
 04/22  05:00:00,5.887500000000001,2.0,20.860204310635027,0.03436152097894694,0.0,26473.29004473814,400.21699203028027,4.923735442653219e-17,1520588.8577535113,625.4405947863588,625.4405947863588,18.68487322808036,1250.8811895727176 
 04/22  06:00:00,5.2125,2.3125,20.73658644850772,0.03475466135498813,0.0,27522.883054182672,400.1095312032155,2.4853570274068136e-17,1574755.1258964455,625.440594779542,625.440594779542,18.475970764232898,1250.881189559084 
 04/22  07:00:00,5.0375,2.8125,20.72089872906168,0.034666276487163666,0.0,28103.64597236324,400.0552420086243,1.2534885978763704e-17,1588177.6862973,625.4405947760952,625.4405947760952,18.412133777043366,1250.8811895521903 
 04/22  08:00:00,7.5,2.375,21.040601473049204,0.03418893020890463,0.0,25554.883344039186,400.0278982992042,6.330363580819638e-18,1358418.006986407,625.4405947743572,625.4405947743572,18.941442686123153,1250.8811895487145 
 04/22  09:00:00,10.4375,1.375,21.64077262323398,0.034116288452386595,0.0,21502.728651900663,400.0141755259849,3.2165485349995397e-18,1120258.3726156068,625.440594773485,625.440594773485,19.8749411905672,1250.88118954697 
 04/22  10:00:00,10.9875,2.25,23.6400344427975,0.033934690930021404,0.0,1938210.695762239,504.0256042331358,2.0755728884014856e-18,1264689.5473846928,771.1150815857965,771.1150815857965,21.62146376207781,6240342.230163171 
 04/22  11:00:00,13.425,3.625,24.38461118390879,0.0335080732010173,0.0,3229751.2896904335,665.7169251171257,1.2502275605056046e-18,1092496.1770721076,2168.7987958397134,2168.7987958397134,22.62494893255159,7593137.59759168 
 04/22  12:00:00,15.75,3.375,25.08224359563453,0.033578918892463325,0.0,3251103.761475361,747.0543315740836,6.80980090333124e-19,930940.0095590667,4598.295856017546,4598.295856017546,23.62401624790134,7597996.591712035 
 04/22  13:00:00,16.075,3.625,25.42549194409684,0.03343193842945149,0.0,3219444.1106284447,777.8720947883701,3.743181821936952e-19,940554.7081198674,6025.494415325228,6025.494415325228,24.04244056270484,7600850.98883065 
 04/22  14:00:00,16.625,4.625,24.072350772063395,0.03317230166042735,0.0,798692.7138604308,693.3159759963028,2.2373691909494484e-19,765116.7787036684,4219.881837499886,4219.881837499886,23.10198701213714,227319.7636749998 
 04/22  15:00:00,17.1875,3.125,24.747872985987968,0.03341980252302491,0.0,2974574.6604603766,679.8837846761023,1.217313719461387e-19,744434.9408587078,2839.3675932307888,2839.3675932307888,23.48514070301293,6244478.735186461 
 04/22  16:00:00,17.1125,2.625,25.150461287772583,0.033315945094831406,0.0,3147180.351183367,744.9644201679067,58320.82085924687,818802.2867891219,10399.84550642026,10399.84550642026,24.08409362995396,7609599.69101284 
 04/22  17:00:00,16.375,4.25,24.888520760129676,0.03321696299157626,0.0,3160334.9408191573,755.36233431518,68095.65497052816,868751.4199898707,12496.024591999203,12496.024591999203,23.77717128605307,7613792.049183998 
 04/22  18:00:00,16.125,3.125,24.673574910754873,0.033523804633213514,0.0,3183994.864920009,760.8186212991075,31256.16811412349,868352.347366598,12496.024591999203,12496.024591999203,23.52406766155391,7613792.049183998 
 04/22  19:00:00,16.075,2.625,23.154338068274946,0.033418311795905806,0.0,255761.4696054872,611.9446628181834,13821.919581826163,735565.5280412228,12496.024591999203,12496.024591999203,22.35870813516432,24992.049183998406 
 04/22  20:00:00,13.0,2.375,22.555769430073617,0.0335655626641821,0.0,141481.18022659118,462.246709255519,3984.901433268375,985596.2971290605,12496.024591999203,12496.024591999203,21.372412008149055,24992.049183998406 
 04/22  21:00:00,11.7,1.375,22.17018472925422,0.03397394293982192,0.0,172245.49569292582,420.4509047257451,1312.5618362736093,1065001.141186789,12496.024591999203,12496.024591999203,20.72786178938904,24992.049183998406 
 04/22  22:00:00,10.500000000000002,0.375,21.959467317920915,0.03397408092204859,0.0,184126.06085391983,406.649195150914,426.6210555640804,1171724.1298440173,12496.024591999203,12496.024591999203,20.41739962169902,24992.049183998406 
 04/22  23:00:00,7.975,0.0,21.589534219317077,0.034126247004301495,0.0,222034.33477755167,402.14949820655886,137.9197360193163,1389561.9569575626,12496.024591999203,12496.024591999203,19.72981783402636,24992.049183998406 
 04/22  24:00:00,6.812499999999999,1.25,21.342677418204936,0.034590245834362564,0.0,243697.17657231994,400.69242298432823,44.42821821773101,1477181.0233593087,12496.024591999203,12496.024591999203,19.300462037333894,24992.049183998406 
 04/23  01:00:00,6.2625,0.75,21.215770556979066,0.034526091280475874,0.0,251979.85660019197,400.2239569664107,14.369849376044613,1519334.5104401724,12496.024591999203,12496.024591999203,19.10390702981882,24992.049183998406 
 04/23  02:00:00,6.0,0.0,21.122872909772667,0.03437937993888648,0.0,256276.10413593866,400.0720521907464,4.623116162204806,1534315.394313482,12496.024591999203,12496.024591999203,18.97457914139032,24992.049183998406 
 04/23  03:00:00,5.250000000000001,1.25,20.97864734793902,0.034788253794494184,0.0,264197.8759230668,400.02318553543967,1.4876636382573198,1599480.9878689295,12496.024591999203,12496.024591999203,18.763366681369966,24992.049183998406 
 04/23  04:00:00,4.925,1.375,20.867795298204953,0.0346937862095433,0.0,272208.89094024524,400.0074861380223,0.4803363437427209,1617044.1002473235,12496.024591999203,12496.024591999203,18.585695687498827,24992.049183998406 
 04/23  05:00:00,4.3125,1.625,20.77170594623047,0.034567869022372424,0.0,278141.48803626467,400.00240508435337,0.15431847786754335,1672763.6252813505,12496.024591999203,12496.024591999203,18.43986846284757,24992.049183998406 
 04/23  06:00:00,4.275,1.375,20.69247692233244,0.03491828205413658,0.0,281367.7881415122,400.0007723084,0.04955396119257356,1664638.9939413727,12496.024591999203,12496.024591999203,18.33374122622962,24992.049183998406 
 04/23  07:00:00,5.4375,2.25,20.81988128897148,0.03464243797395912,0.0,267898.11166991823,400.00024936394686,0.016000047827668753,1554309.930884569,12496.024591999203,12496.024591999203,18.574066311577628,24992.049183998406 
 04/23  08:00:00,9.125,3.0,21.337100998102592,0.03398466926487539,0.0,225045.23290575235,400.00008042267496,0.0051601952072306565,1219421.7555795116,12496.024591999203,12496.024591999203,19.45044056514825,24992.049183998406 
 04/23  09:00:00,12.375,1.75,22.076374416746006,0.03391791648060856,0.0,179514.66666962943,400.0000261224973,0.00167610918977249,966449.3583712326,12496.024591999203,12496.024591999203,20.571769847938686,24992.049183998406 
 04/23  10:00:00,12.5125,2.25,24.01679046593283,0.03377364293436255,0.0,2402703.2306191246,543.1465997450912,0.0006714435008180942,1145755.1605736036,12496.024591999203,12496.024591999203,22.211291322685852,6263792.049183998 
 04/23  11:00:00,15.1625,2.375,24.80274933235558,0.03330493602867699,0.0,3345986.7397671985,672.706200973951,0.00027494514631149993,956410.9929724823,12496.024591999203,12496.024591999203,23.285847442505133,7613792.049183998 
 04/23  12:00:00,17.9375,2.625,25.579781937888747,0.033365446696466176,0.0,3291871.330350372,718.445862138796,0.00013998917310864976,759169.196212223,12496.024591999203,12496.024591999203,24.415908224604145,7613792.049183998 
 04/23  13:00:00,18.1875,2.375,25.958449969334673,0.03320821626735578,0.0,3242897.815871474,741.041452230122,0.00007449156860632145,779677.9783065289,12496.024591999203,12496.024591999203,24.839398124809897,7613792.049183998 
 04/23  14:00:00,18.0,2.625,24.18818958569769,0.033016425596649066,0.0,1792969.0657476685,657.761187351326,0.00004194103757182551,642658.5317397086,12496.024591999203,12496.024591999203,23.49934001795285,243872.04918399846 
 04/23  15:00:00,19.3125,3.0,25.06430724426928,0.03319289970342171,0.0,3294960.1475300747,633.9093286411162,0.000019677967486803164,560500.2737393557,12496.024591999203,12496.024591999203,24.12317300039217,6263792.049183998 
 04/23  16:00:00,19.4125,3.0,25.722572213202618,0.033058673058595,0.0,3123079.5070801745,701.3811874616413,0.000009785488178166045,644013.9095852542,12496.024591999203,12496.024591999203,24.92484188843084,7613792.049183998 
 04/23  17:00:00,19.0,3.0,25.518827126384256,0.03291232340465559,0.0,3135368.189137091,732.9330714315822,0.000005053387508335942,664066.9376090327,12012.03388686642,12012.03388686642,24.677607621761652,7612824.067773733 
 04/23  18:00:00,19.125,2.375,25.398918986529516,0.033144401282915605,0.0,3124400.325670615,762.2898180755283,0.0000026619731749491584,638349.6267514107,5868.569488828901,5868.569488828901,24.542364107929885,7600537.138977658 
 04/23  19:00:00,18.45,1.375,23.81172752069738,0.03305257312192461,0.0,317445.9822677919,676.6584646658147,0.0000015616508381276714,558147.6860388002,3729.1231665739288,3729.1231665739288,23.170984408506683,7458.2463331478575 
 04/23  20:00:00,16.75,1.0,23.335620358227203,0.033017897561119815,0.0,32086.09609153076,527.4664917630963,7.138975922916464e-7,682253.8764189454,1220.0231598833986,1220.0231598833986,22.48147471722568,2440.0463197667973 
 04/23  21:00:00,14.812500000000002,0.6875,22.965155273365426,0.03354024442001263,0.0,23481.446699561595,460.6543300100876,3.3991374987436387e-7,837997.2272138168,742.1549649953588,742.1549649953588,21.85075157780431,1484.3099299907176 
 04/23  22:00:00,10.9125,0.1875,22.477055484358917,0.033928849415587,0.0,25958.95353642601,430.1857369330189,1.691569534863896e-7,1188933.6067424265,677.4202786716515,677.4202786716515,20.909507375859555,1354.840557343303 
 04/23  23:00:00,8.375,0.0,22.080125814031852,0.034068597332357085,0.0,28267.934687995137,415.08261485355644,8.452124988472631e-8,1395891.8886011308,650.1782492890197,650.1782492890197,20.118129019140476,1300.3564985780395 
 04/23  24:00:00,8.25,0.0,21.957996623074905,0.03438564043085306,0.0,26518.764232881465,407.5779914181902,4.246619110615797e-8,1393194.286421679,637.5803928553244,637.5803928553244,19.965227019608548,1275.1607857106487 
 04/24  01:00:00,7.525,0.0,21.829750741248752,0.03435140895459565,0.0,26239.372672009802,403.8241874793239,2.1430306341613442e-8,1456109.4403444391,631.499266377983,631.499266377983,19.772218797236363,1262.998532755966 
 04/24  02:00:00,6.375,0.0,21.65166005211544,0.03431773277732818,0.0,27514.171992510346,401.92775686116454,1.0802927498198215e-8,1553123.9549229355,628.4804145030575,628.4804145030575,19.44576837396217,1256.960829006115 
 04/24  03:00:00,6.749999999999999,0.625,21.595420850872994,0.03458916362657385,0.0,26927.88126124667,400.97170012609917,5.445295630147178e-9,1505196.7197083016,626.9682774999715,626.9682774999715,19.41144598547538,1253.936554999943 
 04/24  04:00:00,7.2,1.0,21.599883011656278,0.03434879019199989,0.0,26006.603417946182,400.49131134034684,2.753252184273702e-9,1461835.6100045037,626.2115044509641,626.2115044509641,19.479040706595416,1252.4230089019281 
 04/24  05:00:00,6.199999999999999,1.0,21.47589495307486,0.034279475827427415,0.0,26971.644297024734,400.2483376141237,1.3916553972486746e-9,1555899.4176485538,625.8302061265218,625.8302061265218,19.27150855492847,1251.6604122530437 
 04/24  06:00:00,5.475,0.6875,21.337586019565038,0.034725140446221256,0.0,28251.829595233048,400.12518633342876,7.015297992299943e-10,1612446.8524781833,625.6370269540682,625.6370269540682,19.02527169504356,1251.2740539081365 
 04/24  07:00:00,5.15,0.1875,21.327118841588124,0.03463791168671009,0.0,29058.439521533714,400.063086760186,3.5353094060087575e-10,1641433.5956420237,625.5395766646429,625.5395766646429,18.946808021997825,1251.0791533292859 
 04/24  08:00:00,8.75,0.0,21.792483019142868,0.03398595889538547,0.0,25340.071166211248,400.03183226379286,1.7838434129361812e-10,1304082.5425738322,625.4904807432923,625.4904807432923,19.715739274636242,1250.9809614865846 
 04/24  09:00:00,13.124999999999998,0.625,22.619218724863536,0.033769542269529024,0.0,18924.34413480306,400.01621355788944,9.085891166620979e-11,944148.7261866595,625.4659394805761,625.4659394805761,21.068492487685194,1250.9318789611523 
 04/24  10:00:00,13.8375,2.875,24.356560869639384,0.03356508776250412,0.0,2461838.3854564126,525.4170630928074,5.6045888692786466e-11,1046501.5635566675,919.7172134937241,919.7172134937241,22.6220058068783,6240639.4344269885 
 04/24  11:00:00,16.9375,4.0,25.386320453578826,0.03307566793864918,0.0,3292913.1949234847,661.7193103450268,3.572514609874093e-11,832038.6045305264,2161.2578313975687,2161.2578313975687,23.94356186875761,7593122.515662795 
 04/24  12:00:00,19.6875,3.375,26.175318736808784,0.033107871965690976,0.0,3253434.096002239,737.2868942813495,2.1388258303219506e-11,643137.6088137523,4277.426672027388,4277.426672027388,25.132288422909866,7597354.853344055 
 04/24  13:00:00,20.0375,3.625,26.555255993364028,0.032951928381727336,0.0,3205249.7836954184,771.1041895096429,1.2822235281208533e-11,653585.7713011227,5717.20701379474,5717.20701379474,25.582042444930586,7600234.414027589 
 04/24  14:00:00,20.625,3.375,24.39050469318643,0.032707897300106904,0.0,2651418.670971726,672.5597331384879,7.232490460215715e-12,402846.88721230516,3559.839211084737,3559.839211084737,24.052595671318297,225999.6784221695 
 04/24  15:00:00,21.499999999999996,3.0,25.593621771248763,0.03290920514955072,0.0,3418858.814282081,663.2739571174961,4.472165088398596e-12,385555.3863801301,2474.617697188669,2474.617697188669,24.775012811784368,6243749.235394377 
 04/24  16:00:00,21.3,3.0,26.49588211714593,0.03282239545585429,0.0,3119478.8041658266,716.3681778940694,51794.490385970654,527950.7501141512,10196.524415799766,10196.524415799766,25.820787289014206,7609193.0488316 
 04/24  17:00:00,21.0,2.375,26.248111807218933,0.032682555612783035,0.0,3088075.4368428043,739.4743214629252,63133.39793231162,538092.9599968786,12496.024591999203,12496.024591999203,25.620665817011727,7613792.049183998 
 04/24  18:00:00,21.0625,2.0,26.03446721998084,0.03292889599719289,0.0,3104177.152406381,752.3940085961722,33146.38125282958,507927.9049535276,12496.024591999203,12496.024591999203,25.4285378990309,7613792.049183998 
 04/24  19:00:00,20.4125,2.0,24.124867511285643,0.032835763771129234,0.0,814597.1831803293,651.1013942768225,18758.786069797356,391828.54869285855,12496.024591999203,12496.024591999203,23.797569776983092,24992.049183998406 
 04/24  20:00:00,18.75,2.0,23.931148754161207,0.03280854329284125,0.0,103233.95873714797,491.61539353230233,6954.35522741356,531422.0436817433,12496.024591999203,12496.024591999203,23.295963493802702,24992.049183998406 
 04/24  21:00:00,16.4375,2.0,23.548605039573896,0.033352037180394825,0.0,104269.95952604912,429.46437408073746,2232.1275664479394,733673.1054934142,12496.024591999203,12496.024591999203,22.678340969120903,24992.049183998406 
 04/24  22:00:00,12.6875,0.75,23.030070335746352,0.03372744996800298,0.0,158238.39292395458,409.6162347336444,728.6965401973774,1063881.1652484783,12496.024591999203,12496.024591999203,21.707701112406156,24992.049183998406 
 04/24  23:00:00,9.75,0.625,22.57512277056264,0.033903703382989925,0.0,208651.03897592096,403.10222813582675,235.07107262279737,1309699.0727244478,12496.024591999203,12496.024591999203,20.82909076926814,24992.049183998406 
 04/24  24:00:00,11.875000000000002,2.25,22.626832487021552,0.03389279748033262,0.0,189229.57353440113,401.0013387550306,75.87674220519297,1083305.197346174,12496.024591999203,12496.024591999203,21.04265912397528,24992.049183998406 
 04/25  01:00:00,10.725,3.0,22.545357167855293,0.03389035733292678,0.0,188791.75938035944,400.3260141252971,24.703800701643555,1212558.5468275722,12496.024591999203,12496.024591999203,20.965701454748444,24992.049183998406 
 04/25  02:00:00,7.75,2.375,22.128141925799788,0.03410598289834868,0.0,237783.74384361476,400.10508113969985,7.962549966896786,1467687.8085954103,12496.024591999203,12496.024591999203,20.139148458973892,24992.049183998406 
 04/25  03:00:00,7.187500000000001,2.0,21.966527774131073,0.034485643013683974,0.0,250427.28585698048,400.03375835135466,2.5580475915834247,1502599.2412854251,12496.024591999203,12496.024591999203,19.87095448761103,24992.049183998406 
 04/25  04:00:00,6.4875,2.0,21.847213446533644,0.034453854489657494,0.0,258504.2185481392,400.01089271846314,0.8253984911528915,1563458.0014132014,12496.024591999203,12496.024591999203,19.683651616024147,24992.049183998406 
 04/25  05:00:00,5.375,1.375,21.679627173636987,0.03440046938420367,0.0,275658.6757543585,400.0034934898474,0.2647200749921196,1659238.8626739227,12496.024591999203,12496.024591999203,19.3719233844223,24992.049183998406 
 04/25  06:00:00,5.125,1.0,21.583912971018403,0.034737317366925216,0.0,281445.90334499127,400.00111961469344,0.08483908601139059,1672124.1789031008,12496.024591999203,12496.024591999203,19.22770981155771,24992.049183998406 
 04/25  07:00:00,6.95,1.0,21.765829665456508,0.034368803033155496,0.0,262486.55472763174,400.000360706295,0.02733261053648996,1496016.412285903,12496.024591999203,12496.024591999203,19.56854996375249,24992.049183998406 
 04/25  08:00:00,10.5,1.625,22.292914746645533,0.03372241775436089,0.0,217259.25403596897,400.000116304166,0.008812977528590248,1181701.779573017,12496.024591999203,12496.024591999203,20.475228650310445,24992.049183998406 
 04/25  09:00:00,13.25,1.375,22.945286060947335,0.033736428555353463,0.0,177681.25305623753,400.00003770212777,0.00285688823628353,969369.4226035654,12496.024591999203,12496.024591999203,21.459829006214242,24992.049183998406 
 04/25  10:00:00,15.875,1.625,23.688347169526196,0.03329621496779725,0.0,178830.81824639736,400.00001229597876,0.0009317308870325355,773632.9989126056,12496.024591999203,12496.024591999203,22.443914678383916,24992.049183998406 
 04/25  11:00:00,17.625,2.625,23.999871800468934,0.03295093675852881,0.0,931806.4142439129,400.0000041523135,0.0003146425898937856,647547.3308840194,12496.024591999203,12496.024591999203,23.14516141282204,24992.049183998406 
 04/25  12:00:00,19.375,3.0,23.999999997253557,0.033052271820643034,0.0,1841438.9313424928,400.00000154845674,0.00011733468886124662,469580.8033026941,12496.024591999203,12496.024591999203,23.410601789614336,24992.049183998406 
 04/25  13:00:00,20.7,3.625,23.999999999999826,0.03281279675445557,0.0,2356539.577114765,400.00000062236677,0.000047159987012353224,334918.0642072309,12496.024591999203,12496.024591999203,23.609261662330304,24992.049183998406 
 04/25  14:00:00,21.0,4.0,24.0,0.03262802489659833,0.0,2431406.4764252086,400.00000025560115,0.000019368244853676222,304378.0898812448,12496.024591999203,12496.024591999203,23.65423142746861,24992.049183998406 
 04/25  15:00:00,21.1875,4.625,24.0,0.03285251512552038,0.0,2257625.6648824825,400.0000001045696,0.000007923782206037821,285190.0249421771,12496.024591999203,12496.024591999203,23.68236359194229,24992.049183998406 
 04/25  16:00:00,21.7375,4.375,24.0,0.032690707843981745,0.0,1850788.0266992832,400.00000004264126,0.0000032311497559562032,229495.68801736578,7790.939142760012,7790.939142760012,23.736540658559548,15581.878285520024 
 04/25  17:00:00,22.0,3.375,24.0,0.03251163291383706,0.0,1288759.9702990805,400.0000000194337,0.0000014725888405360686,202974.76233365608,1799.5179488865037,1799.5179488865037,23.734558855699888,3599.0358977730075 
 04/25  18:00:00,21.500000000000004,3.0,24.0,0.032761515160927165,0.0,824478.741975901,400.0000000096585,7.318718061903909e-7,253646.28407133667,955.0193246559706,955.0193246559706,23.655520474098942,1910.0386493119413 
 04/25  19:00:00,20.45,3.625,24.0,0.03275928789240311,0.0,418856.29565675254,400.0000000049197,3.72782936071087e-7,360731.15477245545,754.7586127882869,754.7586127882869,23.502035166609627,1509.5172255765738 
 04/25  20:00:00,16.9375,2.75,23.802757731610118,0.03301479516289418,0.0,15294.405211378773,400.0000000024936,1.889340569238699e-7,709166.8051057225,684.01210483117,684.01210483117,22.904940232096077,1368.02420966234 
 04/25  21:00:00,16.5375,2.0,23.572930632840922,0.033234119602284715,0.0,15167.916489075724,400.0000000012586,9.535411272250697e-8,713641.3988133695,653.4164477928641,653.4164477928641,22.543457285230193,1306.8328955857282 
 04/25  22:00:00,14.649999999999999,2.0,23.382394798310052,0.03341132052678007,0.0,15614.805949336944,400.0000000006412,4.857267246574734e-8,899326.5385858383,639.3273456239132,639.3273456239132,22.222367337093978,1278.6546912478263 
 04/25  23:00:00,11.75,2.625,22.973043615890564,0.03364576252503895,0.0,20196.502720626813,400.00000000032566,2.467064568846405e-8,1146876.4375340624,632.4174779979129,632.4174779979129,21.40118806246116,1264.8349559958258 
 04/25  24:00:00,11.125,2.375,22.816152032746665,0.0339003949279713,0.0,21160.11715068533,400.00000000016547,1.2518173844958708e-8,1189444.8410722257,628.9591494539184,628.9591494539184,21.12768248776975,1257.9182989078367 
 04/26  01:00:00,9.8875,2.625,22.655939278047864,0.03396001979409406,0.0,22440.310220323532,400.00000000008396,6.357176512592379e-9,1303565.2635404966,627.2222944273511,627.2222944273511,20.841920894174002,1254.4445888547023 
 04/26  02:00:00,10.2875,2.375,22.60579727833974,0.0338144131761398,0.0,22379.680222431016,400.0000000000427,3.2228074144792403e-9,1247930.5216735671,626.3426691004231,626.3426691004231,20.784959515523482,1252.6853382008462 
 04/26  03:00:00,10.5625,1.375,22.615530886889207,0.033982748639803745,0.0,21249.43877905373,400.00000000002177,1.636831268103095e-9,1225963.7805238203,625.8981704147858,625.8981704147858,20.880058123774404,1251.7963408295716 
 04/26  04:00:00,8.2375,1.625,22.364190434080342,0.034157464109824454,0.0,24430.13253344084,400.0000000000112,8.305076932281521e-10,1443205.242905205,625.6728541442582,625.6728541442582,20.365123731077993,1251.3457082885163 
 04/26  05:00:00,6.375,2.0,22.108716139525235,0.034267597716525204,0.0,27777.22295501441,400.0000000000057,4.192870809114778e-10,1602050.449155168,625.557971676043,625.557971676043,19.834220423158396,1251.115943352086 
 04/26  06:00:00,7.1875,1.375,22.115965168020825,0.0343540206403065,0.0,27078.809556132306,400.00000000000307,2.1137968668419912e-10,1512797.6634061905,625.4997483143455,625.4997483143455,19.89765711908168,1250.999496628691 
 04/26  07:00:00,8.5875,1.625,22.29099082578902,0.03408042951764319,0.0,25066.327550497022,400.0000000000013,1.0693559448339464e-10,1387586.4207056176,625.4704909921707,625.4704909921707,20.237523391446913,1250.9409819843413 
 04/26  08:00:00,11.5,1.375,22.724452310974424,0.03362431396271823,0.0,21637.202903116373,400.0000000000009,5.4279124171554484e-11,1124892.5456233039,625.4557539572971,625.4557539572971,20.952692839948664,1250.9115079145943 
