Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 04/26  09:00:00,13.5,1.625,23.316086735809613,0.033583469713495004,0.0,18712.44423533879,400.0000000000006,2.768781050614406e-11,984601.2284794217,625.4483193157803,625.4483193157803,21.784047506277844,1250.8966386315606 
 04/26  10:00:00,15.8,2.625,23.90068849054085,0.03323798738413205,0.0,305335.7223659027,400.00000000000057,1.4205096204837691e-11,811092.5249465535,625.4445449242218,625.4445449242218,22.62999296057964,1250.8890898484435 
 04/26  11:00:00,18.25,3.0,23.99999965540264,0.032875775599172416,0.0,1426264.0807384907,400.00000000000057,7.670833066873616e-12,584506.8230083681,625.4426903058218,625.4426903058218,23.188643235840924,1250.8853806116435 
 04/26  12:00:00,19.5,3.625,23.999999999997552,0.03292311878226328,0.0,2314800.417634455,400.00000000000045,4.4057595221311726e-12,456814.779208905,625.4417836500927,625.4417836500927,23.376096106638066,1250.8835673001854 
 04/26  13:00:00,19.925,4.0,23.999999999999996,0.03285782561299592,0.0,2801827.8946028743,400.0000000000003,2.6118195836938555e-12,413090.03644677275,625.4412954819388,625.4412954819388,23.439830442052052,1250.8825909638776 
 04/26  14:00:00,20.625,3.375,24.0,0.03269775599344608,0.0,3009592.472725508,400.00000000000034,1.5706849157728604e-12,342071.9358898088,625.4410150666205,625.4410150666205,23.54482913353052,1250.882030133241 
 04/26  15:00:00,21.875,4.25,24.0,0.032657715107217294,0.0,2927658.168254403,400.0000000000004,9.48892658668012e-13,215467.34041697875,625.4408486625757,625.4408486625757,23.73231890696983,1250.8816973251514 
 04/26  16:00:00,22.15,3.75,24.0,0.03254624816073725,0.0,2381135.8898435775,400.00000000000045,5.673771484644271e-13,187848.12881974695,625.440747275578,625.440747275578,23.773556311336293,1250.881494551156 
 04/26  17:00:00,22.0,3.0,23.999999999999996,0.032476748273026934,0.0,1667092.3935630315,400.00000000000057,3.29385746507357e-13,203225.3821061133,625.4406840451434,625.4406840451434,23.751050018576798,1250.8813680902867 
 04/26  18:00:00,21.6875,3.625,24.0,0.03259454837644095,0.0,1191324.1650273423,400.00000000000045,1.856004496773575e-13,234888.56595482412,625.4406454092816,625.4406454092816,23.70419516545675,1250.8812908185632 
 04/26  19:00:00,21.1875,3.375,24.0,0.032603874388956205,0.0,857140.8347969379,400.00000000000034,1.0235293361380357e-13,285840.6336224831,625.440622833327,625.440622833327,23.62921689549546,1250.881245666654 
 04/26  20:00:00,19.75,2.375,24.0,0.03269045906249813,0.0,407866.2898073068,400.0000000000001,5.5195601309238256e-14,432331.8383862674,625.4406100061553,625.4406100061553,23.41359771553332,1250.8812200123107 
 04/26  21:00:00,17.75,2.0,23.961115095415074,0.03296944538541901,0.0,37083.21116187821,400.00000000000017,2.8819766942145624e-14,634961.2084015419,625.4406027900258,625.4406027900258,23.104396912156545,1250.8812055800515 
 04/26  22:00:00,17.625,2.0,23.871319269316686,0.032959651029867955,0.0,10859.273544166346,400.00000000000034,1.4808181879707138e-14,635347.5889433566,625.4405988974229,625.4405988974229,22.98363126689284,1250.8811977948458 
 04/26  23:00:00,18.0,2.0,23.8774417583988,0.032880138958612665,0.0,10055.955422795952,400.0000000000003,7.618573271674067e-15,598896.0477013004,625.4405968939079,625.4405968939079,23.055112166682495,1250.8811937878158 
 04/26  24:00:00,16.0625,2.625,23.65758912744789,0.033153269547255546,0.0,12394.33271110077,400.0000000000003,3.917089406406611e-15,781761.8367115459,625.4405958638891,625.4405958638891,22.643809953132056,1250.8811917277783 
 04/27  01:00:00,14.9625,2.375,23.453045728983412,0.0332541790336488,0.0,14786.954952542375,400.0000000000002,2.0066445364999253e-15,865430.0092443568,625.4405953320725,625.4405953320725,22.243530015832317,1250.881190664145 
 04/27  02:00:00,14.375,2.0,23.364043596895737,0.0332692750112444,0.0,15522.516871994296,400.0000000000002,1.0270019904564349e-15,918300.5867316044,625.440595058966,625.440595058966,22.094316251817666,1250.881190117932 
 04/27  03:00:00,12.187500000000002,2.0,23.113720682618276,0.033547293863817336,0.0,18661.692448291415,400.0000000000004,5.245794057351373e-16,1120370.4546887202,625.4405949189832,625.4405949189832,21.587617686436662,1250.8811898379663 
 04/27  04:00:00,12.2875,2.625,23.027608624716976,0.03353615989955088,0.0,19378.734020984466,400.0000000000003,2.6707590161526207e-16,1090362.013034471,625.4405948471538,625.4405948471538,21.44335576117026,1250.8811896943075 
 04/27  05:00:00,12.375,3.0,23.032271151835435,0.03352543351440057,0.0,18624.726236921615,400.0000000000004,1.3610695472584474e-16,1086685.3409116159,625.4405948105784,625.4405948105784,21.5092514621921,1250.8811896211569 
 04/27  06:00:00,11.1875,2.375,22.89626664347854,0.033692493594477804,0.0,20503.607085710617,400.00000000000017,6.927108801569775e-17,1193929.2230410413,625.4405947919329,625.4405947919329,21.21880436960875,1250.8811895838658 
 04/27  07:00:00,11.5125,2.625,22.923096499771905,0.033633826944627035,0.0,20687.797314666735,400.0000000000002,3.521344337023504e-17,1156797.7527939645,625.4405947824214,625.4405947824214,21.230216460084968,1250.8811895648428 
 04/27  08:00:00,12.625,2.375,23.15089791062439,0.03348462840066877,0.0,19352.28026879594,400.0000000000001,1.7933888399733536e-17,1064169.5402959844,625.4405947775928,625.4405947775928,21.567359035426147,1250.8811895551855 
 04/27  09:00:00,14.4375,2.625,23.54544892404071,0.03326816630371013,0.0,17399.01051035799,400.00000000000017,9.153856732077993e-18,913943.8424513665,625.4405947751404,625.4405947751404,22.121868070880836,1250.8811895502809 
 04/27  10:00:00,13.7375,3.0,24.74297470939282,0.03329841938621795,0.0,2817014.1653574803,518.1924892166412,5.3158052747184395e-18,1094015.4872404383,845.957530167874,845.957530167874,22.896023868548557,6240491.915060336 
 04/27  11:00:00,16.675,4.25,26.146217504495503,0.03285533312643165,0.0,2830652.129931548,665.2697721916552,3.3433500409189447e-18,943219.2236915271,2520.603871895603,2520.603871895603,24.548887653179932,7593841.207743792 
 04/27  12:00:00,16.875,5.0,27.057661345669317,0.03281314826926144,0.0,2250180.892404321,734.730548361622,2.0311396981348655e-18,1037643.4479559533,4230.584951899751,4230.584951899751,25.54440372688243,7597261.169903799 
 04/27  13:00:00,18.35,4.375,27.299808022823775,0.032715544062519794,0.0,2456544.13155221,768.178840910856,1.2259357035489036e-18,904528.6064480242,5599.194409024452,5599.194409024452,25.93833556216191,7599998.388818048 
 04/27  14:00:00,20.0,4.0,24.946576949296947,0.032568162816763134,0.0,2676133.889881761,694.3838847183067,7.672382436584799e-19,529045.5845822088,3756.167478397876,3756.167478397876,24.45542205971415,226392.33495679576 
 04/27  15:00:00,21.0625,4.625,26.093068992699166,0.03240778138781607,0.0,3400634.50879711,698.4872691993098,5.238355084466513e-19,482776.03164329875,3360.0598566528142,3360.0598566528142,25.12972748099964,6245520.1197133055 
 04/27  16:00:00,21.8875,4.375,27.32760632169959,0.03230085799912304,0.0,2730051.034928822,745.1411750766677,3.44864999262783e-19,549996.8329354718,4655.5087763675065,4655.5087763675065,26.518327523802483,7598111.017552735 
 04/27  17:00:00,22.0,4.0,27.461131670224695,0.032315406809256764,0.0,2378787.652310737,774.346207981629,2.0894372553576197e-19,557474.8649083583,5873.952021921528,5873.952021921528,26.701396564065107,7600547.904043843 
 04/27  18:00:00,21.812500000000004,4.625,27.29415340435262,0.032265329588495664,0.0,2467656.0003194637,788.1136808084741,1.2521290976349761e-19,565216.4027480136,6573.6502487300795,6573.6502487300795,26.585670533412117,7601947.30049746 
 04/27  19:00:00,20.6375,3.75,24.602015869498047,0.032420050596411065,0.0,1884914.1045918546,707.3984149920336,8.07420053380885e-20,432690.2326912443,4382.307908523607,4382.307908523607,24.291717425312378,8764.615817047214 
 04/27  20:00:00,19.375,2.375,24.000001198745174,0.03262528406504728,0.0,1293693.6493476415,564.0233638809691,4.301574498554254e-20,472219.80927065207,1677.3336370602522,1677.3336370602522,23.339995164107503,3354.6672741205043 
 04/27  21:00:00,18.0625,2.0,24.000000000004274,0.03268357462590271,0.0,810410.0671222907,481.76985944843887,2.144660478032977e-20,606280.8526074666,789.9652300605741,789.9652300605741,23.143239767453466,1579.9304601211481 
 04/27  22:00:00,17.8125,2.0,24.0,0.03273472738455256,0.0,606643.7512662289,443.0134064997634,1.1281480521465667e-20,632018.9933427447,636.8985587323624,636.8985587323624,23.120088032681657,1273.7971174647248 
 04/27  23:00:00,17.375,2.0,24.0,0.03283109911545465,0.0,273922.4279702889,422.82596556166664,5.986756733886975e-21,676764.7279712085,625.4405947725888,625.4405947725888,23.057186856867197,1250.8811895451777 
 04/27  24:00:00,15.9375,2.0,23.94522766286969,0.03288432193817814,0.0,19475.13674606049,411.79720400864073,3.0941511879339816e-21,821600.7721715049,625.4405947725879,625.4405947725879,22.820935534194316,1250.8811895451759 
 04/28  01:00:00,15.7375,2.625,23.870875790969215,0.03289318754753787,0.0,14549.710720287858,406.0403233553346,1.5842460388339667e-21,830861.1617233005,625.4405947725875,625.4405947725875,22.686156264148387,1250.881189545175 
 04/28  02:00:00,15.375,3.0,23.82571604983732,0.03296032958065786,0.0,14774.050724539398,403.09641989065636,8.121238975522588e-22,867880.2975320227,625.4405947725874,625.4405947725874,22.623856963210397,1250.8811895451747 
 04/28  03:00:00,15.0,1.75,23.755718389104914,0.0330012980837751,0.0,15630.458324614672,401.58516718245994,4.1575503192666354e-22,896406.8347473798,625.4405947725872,625.4405947725872,22.485157494587973,1250.8811895451745 
 04/28  04:00:00,14.375,1.625,23.701517451237294,0.033070977078224026,0.0,16294.438701646539,400.81074981357443,2.126421227721467e-22,958814.08280319,625.4405947725871,625.4405947725871,22.377537561891707,1250.8811895451743 
 04/28  05:00:00,13.375,2.0,23.55770022171639,0.033204033362850834,0.0,17825.71581906747,400.4138897138465,1.0855431092583615e-22,1046340.3515076151,625.4405947725871,625.4405947725871,22.109537665853853,1250.8811895451743 
 04/28  06:00:00,13.687500000000002,1.375,23.557526847027006,0.03306893649423606,0.0,17856.220829655926,400.2109867557425,5.533725801312625e-23,1007917.0694134035,625.4405947725871,625.4405947725871,22.10652279250653,1250.8811895451743 
 04/28  07:00:00,13.4125,1.625,23.582454674003092,0.03312513124413544,0.0,18048.37877132085,400.10764416641905,2.823273427643879e-23,1042841.2822378695,625.4405947725871,625.4405947725871,22.115575187930602,1250.8811895451743 
 04/28  08:00:00,14.25,3.25,23.767006976916637,0.03308528537706953,0.0,17980.343666685763,400.0549165239176,1.4403415240515067e-23,965252.8133816584,625.4405947725871,625.4405947725871,22.306006227587098,1250.8811895451743 
 04/28  09:00:00,16.0625,2.75,23.99985490564885,0.032789411340935534,0.0,509282.0914442688,400.0283758612497,7.442374047529289e-24,811432.0069695804,625.4405947725871,625.4405947725871,22.845918888876465,1250.8811895451743 
 04/28  10:00:00,18.1375,1.375,25.74756740050119,0.032599145487503485,0.0,2550066.8229693454,501.95284305299646,4.535022532186113e-24,750001.8510533008,806.0288431170061,806.0288431170061,24.398200854008085,6240412.057686234 
 04/28  11:00:00,19.0,1.0,27.334208065301496,0.03259748918374805,0.0,2314048.0769914947,628.1443427773843,3.1886783032114075e-24,839632.4369185392,1693.542933423281,1693.542933423281,26.00663423502796,7592187.085866846 
 04/28  12:00:00,18.3125,1.0,27.6309692440611,0.03252483784555125,0.0,2135338.8110945285,712.6881256738444,2.0460039175747644e-24,952396.4951849952,3492.496787888843,3492.496787888843,26.254677006648784,7595784.993575778 
 04/28  13:00:00,18.5875,1.0,28.082309765174415,0.03252612022680245,0.0,1807645.0450443132,756.0322530563179,1.2763693079327608e-24,956444.9675526109,5074.03986060183,5074.03986060183,26.57311931879228,7598948.079721203 
 04/28  14:00:00,17.75,2.25,25.94616551467871,0.03278991746003055,33939.13523595751,2162455.0442442046,705.264785736561,8.678904741800576e-25,869556.6809230468,4037.4284752391213,4037.4284752391213,25.03664502702647,226954.85695047828 
 04/28  15:00:00,17.0,2.375,26.029132872597565,0.03292034165378227,0.0,3468690.345224916,698.3593868701253,5.998804264987834e-25,891366.5459034243,3280.1022388705746,3280.1022388705746,24.475288383979798,6245360.20447774 
 04/28  16:00:00,17.0,2.0,27.093381367897077,0.03290977822251227,0.0,3016603.3435832383,735.5447126148581,50818.7028108554,1024583.2701727913,10392.770453739515,10392.770453739515,25.627321101638422,7609585.540907479 
 04/28  17:00:00,18.875,1.375,27.23862589437325,0.032641811260920604,0.0,2775347.1492581726,748.4554508618876,62511.38743198692,848233.5069306231,12496.024591999203,12496.024591999203,26.031247869955788,7613792.049183998 
 04/28  18:00:00,20.625,1.625,27.595381611780443,0.032302378520980585,0.0,2313439.668281429,755.7845294619693,34592.58618401701,706788.6652953255,12496.024591999203,12496.024591999203,26.599291559151382,7613792.049183998 
 04/28  19:00:00,19.75,1.375,24.702960347626036,0.03244051731266066,10315.228560049945,2040624.4374586758,656.4098851460699,19964.505045893133,532573.5372024549,12496.024591999203,12496.024591999203,24.27650903351954,24992.049183998406 
 04/28  20:00:00,17.75,1.625,24.00000337944487,0.032708240455062224,0.0,1711369.216132547,520.7588800376799,9387.407722775768,639935.002451259,12496.024591999203,12496.024591999203,23.1632117845678,24992.049183998406 
 04/28  21:00:00,17.1875,1.375,24.000000000097884,0.03265718345487958,0.0,1331968.6726570758,444.5575709338151,3464.209476441809,697748.3759982993,12496.024591999203,12496.024591999203,23.07539247266501,24992.049183998406 
 04/28  22:00:00,16.4875,2.25,24.000000000000004,0.03279575693021708,0.0,1028542.0406272401,416.29622076440387,1266.9627835236283,769443.7038535293,12496.024591999203,12496.024591999203,22.975658940090625,24992.049183998406 
 04/28  23:00:00,14.75,2.375,24.0,0.033040395129606444,0.0,588571.0914342838,405.7039591017841,443.45950759254185,947403.7397428136,12496.024591999203,12496.024591999203,22.713790945624755,24992.049183998406 
 04/28  24:00:00,14.625,1.375,24.0,0.03297072681228913,0.0,460379.3190737066,401.9085252549452,148.38001374966035,960216.4528354073,12496.024591999203,12496.024591999203,22.696570039926545,24992.049183998406 
 04/29  01:00:00,14.375,1.0,24.0,0.03302747123091573,0.0,331127.75058126426,400.6355237949392,49.40937041854259,985869.2339266395,12496.024591999203,12496.024591999203,22.65749456173381,24992.049183998406 
 04/29  02:00:00,14.625,1.0,24.0,0.03306428074616109,0.0,305321.3050409962,400.2079620036397,16.168193430211474,960101.7080511331,12496.024591999203,12496.024591999203,22.69694328263597,24992.049183998406 
 04/29  03:00:00,13.75,2.25,23.954591698885693,0.0331542479304402,0.0,190136.53606218065,400.06803210322516,5.28921719099058,1048219.7408020641,12496.024591999203,12496.024591999203,22.55060813629818,24992.049183998406 
 04/29  04:00:00,13.0,2.375,23.827172489757316,0.0332278688674523,0.0,182097.3760822137,400.02188752282586,1.70166519197261,1110790.0804496715,12496.024591999203,12496.024591999203,22.31627867298592,24992.049183998406 
 04/29  05:00:00,13.0,3.875,23.79168475987536,0.0332278688674523,0.0,181910.0473736092,400.0070433740105,0.5475934614992597,1106736.1808742466,12496.024591999203,12496.024591999203,22.282639479133977,24992.049183998406 
 04/29  06:00:00,12.375,3.75,23.717660820599182,0.03327440823524243,0.0,189970.92541180574,400.00226497270063,0.17609234428578494,1163815.8800186298,12496.024591999203,12496.024591999203,22.14173252699765,24992.049183998406 
 04/29  07:00:00,11.375,5.5,23.602975510597346,0.03343801484540189,0.0,205472.2690463975,400.0007264554254,0.05647893187990305,1253697.0924884921,12496.024591999203,12496.024591999203,21.897470884223882,24992.049183998406 
 04/29  08:00:00,10.375,6.375,23.51846755280888,0.033610742374065423,0.0,223366.98755860043,400.0002328466247,0.018102870728897682,1344760.5938357837,12496.024591999203,12496.024591999203,21.663194506983288,24992.049183998406 
 04/29  09:00:00,9.75,4.125,23.51831946300131,0.033683632200710044,0.0,236718.59766679537,400.0000745215066,0.0057937417093996985,1404912.7934277304,12496.024591999203,12496.024591999203,21.550634455160285,24992.049183998406 
 04/29  10:00:00,9.85,4.875,24.397733330139545,0.03369461128324717,0.0,2837944.85852723,533.4737471751404,0.00246393882481006,1466421.21599882,12496.024591999203,12496.024591999203,22.167083452474696,6263792.049183998 
 04/29  11:00:00,10.0,6.0,24.879316127492615,0.03369465019054165,0.0,3265321.853842105,661.5132167648037,0.0010559307662680343,1511153.6702145797,12496.024591999203,12496.024591999203,22.68928334507107,7613792.049183998 
 04/29  12:00:00,10.0,4.75,25.04488682546605,0.03368783576509263,0.0,3147256.8590973453,713.1767394153048,0.0005091432468601073,1532901.059419209,12496.024591999203,12496.024591999203,22.87149473546686,7613792.049183998 
 04/29  13:00:00,10.0,5.25,25.130850703344834,0.03369056153527224,0.0,3136988.496208449,737.9061567040736,0.0002457769210425133,1541868.5020187797,12496.024591999203,12496.024591999203,22.94573978726404,7613792.049183998 
 04/29  14:00:00,10.625,6.0,23.935687466667375,0.033602442756461626,0.0,689692.7543348034,624.515598909446,0.00012204128705677037,1360264.56144201,12496.024591999203,12496.024591999203,22.05018593216493,243872.04918399846 
 04/29  15:00:00,11.0,6.625,24.765218679626035,0.03354697601200596,0.0,3128377.660776806,607.0160997469247,0.00005197517025176854,1384512.4998055792,12496.024591999203,12496.024591999203,22.622173481522204,6263792.049183998 
 04/29  16:00:00,11.0,8.25,25.480673665231908,0.03356664766516744,0.0,3009431.066071758,689.0691063406737,0.00002469495910284782,1474047.8418285837,12496.024591999203,12496.024591999203,23.375281405167236,7613792.049183998 
 04/29  17:00:00,10.375,8.375,25.367270836535905,0.03365085891676019,0.0,3019729.05356766,725.3321627919382,0.000012267342269683332,1536411.190457509,12496.024591999203,12496.024591999203,23.274553626094136,7613792.049183998 
 04/29  18:00:00,10.0625,4.875,25.19412578953727,0.033674687673945124,0.0,3079091.751863922,743.5416525853284,0.000005984822547809461,1546572.6079759528,12496.024591999203,12496.024591999203,23.04712177774704,7613792.049183998 
 04/29  19:00:00,10.0375,4.875,23.87849316293343,0.033682670689042106,0.0,394493.4743300244,647.7985772437947,0.000003328843754729432,1423445.2769282348,6624.983142976189,6624.983142976189,21.96195605948938,13249.966285952378 
 04/29  20:00:00,10.0,5.375,23.746204984271056,0.03369465019054165,0.0,103625.79333571417,504.77626819034003,0.0000014286657665270198,1406992.2073476538,1884.659080035097,1884.659080035097,21.753200761100196,3769.318160070194 
 04/29  21:00:00,9.5625,3.75,23.636042063581122,0.03377466772613481,0.0,60052.181626082536,446.79574780615565,6.370911433972098e-7,1437897.028892377,901.6549409140378,901.6549409140378,21.5828344006456,1803.3098818280755 
 04/29  22:00:00,9.1125,3.625,23.518662905475686,0.03384624066481129,0.0,42776.58082030096,422.4715302226952,3.0597810242399027e-7,1470361.5297111436,728.692029739407,728.692029739407,21.415533696513663,1457.384059478814 
 04/29  23:00:00,9.0,3.375,23.44391198657729,0.03386070175395221,0.0,34255.28787964145,411.06793655861264,1.5070204558273826e-7,1473117.2038983805,671.3288550620209,671.3288550620209,21.330783816406345,1342.6577101240418 
 04/29  24:00:00,8.625,2.375,23.360260247733528,0.033898273795790676,0.0,30442.83079322585,405.52196409637384,7.518764380353207e-8,1504285.526532872,647.339395002963,647.339395002963,21.21840861512876,1294.678790005926 
 04/30  01:00:00,8.15,3.875,23.256895729032784,0.033957295416183676,0.0,29074.08338712962,402.77007765209356,3.7717665911722266e-8,1541777.9029124344,636.2044252153581,636.2044252153581,21.059408333207557,1272.4088504307163 
 04/30  02:00:00,8.0,5.0,23.18998696438463,0.03397910065327762,0.0,28270.919884218536,401.3930918903206,1.896848441636336e-8,1548849.757523293,630.8007996420367,630.8007996420367,20.970766700244692,1261.6015992840735 
 04/30  03:00:00,8.0,3.75,23.15185252861444,0.03397910065327762,0.0,27665.4839126864,400.7017154979781,9.554631374833296e-9,1544729.1387797736,628.1273409900724,628.1273409900724,20.937154987981877,1256.2546819801448 
 04/30  04:00:00,8.0,3.625,23.108981554896996,0.03397910065327762,0.0,27273.39945550036,400.35378014274136,4.817107305526638e-9,1540671.7333794408,626.7918323968441,626.7918323968441,20.90370340755795,1253.5836647936883 
 04/30  05:00:00,8.0,3.375,23.07031213020703,0.03397910065327762,0.0,27110.69906674579,400.1784537474346,2.429844829060981e-9,1536249.417968704,626.1213379853552,626.1213379853552,20.867013826703232,1252.2426759707105 
 04/30  06:00:00,7.562500000000001,1.75,23.012998851821088,0.03401612085636841,0.0,27614.22113268202,400.09001362496355,1.2256349015194978e-9,1576155.2171356557,625.7838088555582,625.7838088555582,20.762976573740293,1251.5676177111163 
 04/30  07:00:00,7.1125,2.875,22.94423544026983,0.03407447861613816,0.0,28330.15260307247,400.0453596700055,6.176219955854273e-10,1614563.0432126485,625.6135387059477,625.6135387059477,20.632851115044108,1251.2270774118954 
 04/30  08:00:00,7.0,3.375,22.918239523124154,0.03409614531674543,0.0,28636.58443017729,400.02284770675607,3.110967570840619e-10,1621817.9090700522,625.5276980663755,625.5276980663755,20.580368292244515,1251.055396132751 
 04/30  09:00:00,7.375,2.375,22.982423188866896,0.034046498082642825,0.0,28299.51375457727,400.01151031606366,1.5672566348311457e-10,1587537.699965692,625.4844679092266,625.4844679092266,20.671324324537053,1250.9689358184532 
 04/30  10:00:00,6.7875,2.625,24.004053376875724,0.03414643579387237,0.0,2396907.0742984056,552.6129887748768,9.078181789475681e-11,1736017.660113539,1016.6776150175044,1016.6776150175044,21.319219240988687,6240833.355230035 
 04/30  11:00:00,7.3625,3.625,24.181028253124563,0.03405521034564042,0.0,3251152.5136362663,712.456176863155,4.586201522034237e-11,1709475.1162387512,3312.4942046633087,3312.4942046633087,21.669635496830338,7595424.988409327 
 04/30  12:00:00,8.375,3.375,24.376061434659967,0.03392344479772266,0.0,3282000.4241999583,766.4761463338347,2.2864685007345945e-11,1627589.3453199472,5439.673520615102,5439.673520615102,22.00627900866742,7599679.347041231 
 04/30  13:00:00,8.85,4.25,24.496478622922567,0.03386279451296046,0.0,3287164.218384128,785.3353282577257,1.1233690791430704e-11,1592439.800411712,6431.106121781231,6431.106121781231,22.194129803712137,7601662.212243563 
 04/30  14:00:00,9.0,5.0,23.48787873570646,0.03383693957521523,0.0,246079.35297137348,659.8275180537767,5.5156052418219895e-12,1494195.9436545807,3578.489685395805,3578.489685395805,21.502941337533912,226036.97937079164 
 04/30  15:00:00,9.125,3.75,24.213018091130568,0.03383693316957748,0.0,2564008.7599142287,679.6564147730868,2.6287921827810212e-12,1522893.4438160544,2730.993242975981,2730.993242975981,21.865164082874873,6244261.9864859525 
 04/30  16:00:00,9.075,4.875,24.358730800927443,0.033836920734904866,0.0,3245977.5667402297,757.0504848025852,1.249188651836515e-12,1559116.3611732759,4997.339759362268,4997.339759362268,22.132432838061398,7598794.679518725 
 04/30  17:00:00,9.0,6.0,24.33937664793065,0.03383693957521523,0.0,3256183.825318613,782.4076683848383,6.122521761276392e-13,1564544.1360552474,6259.749007116231,6259.749007116231,22.108777240211914,7601319.498014232 
 04/30  18:00:00,9.0,3.5,24.310609932375602,0.033839829677491565,0.0,3255030.0661874814,791.1247642690662,2.935401679062511e-13,1561793.5593762782,6758.9220860811965,6758.9220860811965,22.09452638094561,7602317.844172163 
 04/30  19:00:00,8.9375,3.25,23.301839815279564,0.033849916518095546,0.0,152363.76040192234,684.7733564515634,1.661004157384472e-13,1480590.7219843091,4215.787805910489,4215.787805910489,21.33880343897839,8431.575611820977 
 04/30  20:00:00,8.7125,3.875,23.033865114084,0.03388149508697401,0.0,81380.32933279047,528.0799737570355,7.538147370137339e-14,1462366.3749716326,1239.086667898222,1239.086667898222,20.94151323415139,2478.173335796444 
 04/30  21:00:00,8.475,3.425,22.93710239125698,0.033908285299905985,0.0,37219.80723806475,460.22576174280704,3.5411744387294795e-14,1475618.5539676717,693.1302422729912,693.1302422729912,20.82667491974672,1386.2604845459823 
 04/30  22:00:00,8.0875,3.3875,22.832124481428465,0.033967117992153274,0.0,26153.747570476087,430.23198308944217,1.777752312083245e-14,1504579.1262848764,625.4405997460456,625.4405997460456,20.6968839023879,1250.8811994920911 
 04/30  23:00:00,7.525,3.1875,22.706578573597426,0.03405435529269063,0.0,26919.588828725515,415.25914217960985,8.972870211756846e-15,1548432.3508649298,625.4405972836732,625.4405972836732,20.507461257533812,1250.8811945673465 
 04/30  24:00:00,7.050000000000001,2.5,22.586542923364455,0.034143930918247356,0.0,27587.60026289003,407.6913180597698,4.52274716767466e-15,1582925.0283856206,625.4405960385772,625.4405960385772,20.331476444665842,1250.8811920771543 
 05/01  01:00:00,6.5875,1.95,22.524433221636677,0.03422985983373726,0.0,28634.35760184373,403.8739169986614,2.2779900824582185e-15,1619471.5201379708,625.4405954103499,625.4405954103499,20.18214215090531,1250.8811908206999 
 05/01  02:00:00,6.15,1.3,22.507326570814797,0.03429098689860147,0.0,29138.617325398936,401.9495995526522,1.1464283990324338e-15,1664415.0886206105,625.4405950936142,625.4405950936142,20.122430518104004,1250.8811901872284 
 05/01  03:00:00,5.75,0.6875,22.426361006695885,0.034341768848794675,0.0,29717.187280880742,400.98058138892605,5.766139769442595e-16,1696738.9147255362,625.4405949340738,625.4405949340738,19.99327623679391,1250.8811898681477 
 05/01  04:00:00,5.6625,0.31249999999999994,22.370507849514354,0.03433486487719316,0.0,29915.002156025595,400.4930351155711,2.8992079798686596e-16,1699152.1794696446,625.4405948537835,625.4405948537835,19.92083733165569,1250.881189707567 
 05/01  05:00:00,6.5125,0.2,22.40897166238306,0.034217476108643126,0.0,28789.07889797989,400.24811750943894,1.459012229738777e-16,1613725.5295988389,625.4405948134329,625.4405948134329,20.05176653585369,1250.8811896268658 
 05/01  06:00:00,8.1875,0.3875,22.558874836066988,0.03401167193913377,0.0,26222.589005526563,400.12519929915356,7.362128897420145e-17,1456601.1326570488,625.4405947931812,625.4405947931812,20.412210060510965,1250.8811895863623 
 05/01  07:00:00,7.7125,0.1875,22.576119693409233,0.03405957580745087,0.0,26367.703952169184,400.06330897742777,3.7227752498408505e-17,1514458.0044153754,625.4405947829997,625.4405947829997,20.417902596733096,1250.8811895659994 
 05/01  08:00:00,9.5,0.625,22.797028823481753,0.033845538343196764,0.0,25107.920688210645,400.03199193692166,1.8812306848858593e-17,1339528.5326659388,625.4405947778474,625.4405947778474,20.74230901728888,1250.8811895556948 
 05/01  09:00:00,12.125,1.0,23.32943633337719,0.033534086112287705,0.0,21172.01749701821,400.0162502897337,9.555702663438665e-18,1127352.6346459151,625.4405947752555,625.4405947752555,21.596990366975696,1250.881189550511 
 05/01  10:00:00,13.55,1.625,24.684908907864983,0.033358924248255005,0.0,2747155.273980953,499.45675376578293,6.326183461467484e-18,1109158.6692297678,783.711648639681,783.711648639681,22.853480482675188,6240367.423297279 
 05/01  11:00:00,15.25,1.375,25.797920993849274,0.03314948351476784,0.0,3270590.493484448,659.3500493939384,3.8817823188912485e-18,1055695.1616453638,2120.217757763349,2120.217757763349,24.096079805228,7593040.435515527 
 05/01  12:00:00,16.6875,1.625,26.352460804730335,0.03296027036236025,0.0,3256777.4855707968,735.0081165366166,2.321498860086197e-18,973150.4331270863,4204.464079171681,4204.464079171681,24.864640518436794,7597208.928158343 
 05/01  13:00:00,17.6625,2.0,26.5975396497574,0.032858580099559165,0.0,3208785.173600555,769.2773255420997,1.374419100929076e-18,905902.3713675296,5637.597623045581,5637.597623045581,25.285816078023615,7600075.195246091 
 05/01  14:00:00,18.0,1.375,24.31346439070445,0.03281889622885335,0.0,2273836.517831679,667.4576171053768,7.543826453842578e-19,661747.8283915173,3423.610654644818,3423.610654644818,23.56424387842879,225727.22130928966 
 05/01  15:00:00,18.375,2.25,25.33968747981905,0.0327307822009195,0.0,3380584.0195257086,644.0586900664529,4.030531458931882e-19,682034.3887444765,2127.8674600415216,2127.8674600415216,24.103125061978076,6243055.734920083 
 05/01  16:00:00,18.85,3.0,26.42444167278107,0.032693876197313246,0.0,3204876.1655809414,705.9214126210636,53337.236570913046,766418.6350864068,10105.743252118891,10105.743252118891,25.330986902893216,7609011.486504237 
 05/01  17:00:00,19.0,3.0,26.485078364222204,0.0326999933487106,0.0,3019578.145731138,733.941571488232,64496.81262624897,762304.821269672,12496.024591999203,12496.024591999203,25.457469192891892,7613792.049183998 
 05/01  18:00:00,19.3125,3.625,26.462259679162237,0.03261151875555505,0.0,3034734.345328233,748.4759303444362,33944.34810732319,730065.910286467,12496.024591999203,12496.024591999203,25.510509997180534,7613792.049183998 
 05/01  19:00:00,17.9375,2.75,24.211271415412057,0.03279721175316462,0.0,1313963.7563829646,650.534288498439,19006.104534662863,656235.0016516956,12496.024591999203,12496.024591999203,23.51837953643929,24992.049183998406 
 05/01  20:00:00,17.0,2.0,24.000000005576176,0.0329439062312301,0.0,545948.1181751749,494.2960129625053,7114.483059368534,713295.0978814662,12496.024591999203,12496.024591999203,23.05400902643999,24992.049183998406 
 05/01  21:00:00,16.4375,2.0,24.00000000000003,0.03286267570019172,0.0,256521.52463898758,431.3820145119663,2369.144108551314,771762.4850395638,12496.024591999203,12496.024591999203,22.96663081827881,24992.049183998406 
 05/01  22:00:00,14.7875,2.625,23.848982877305254,0.033075633230819974,0.0,144113.00194137363,410.2151432635283,771.1208879697697,932039.8856591197,12496.024591999203,12496.024591999203,22.649363327098033,24992.049183998406 
 05/01  23:00:00,12.75,3.0,23.49559046698065,0.03335571545061265,0.0,171931.82934109907,403.29521906751654,248.75188310924148,1106746.041371121,12496.024591999203,12496.024591999203,22.064409892307005,24992.049183998406 
 05/01  24:00:00,12.062500000000002,1.75,23.295418995201963,0.03335947867037362,0.0,187839.04721096877,401.0616064421273,80.13922255186169,1149057.8297900152,12496.024591999203,12496.024591999203,21.73201141025057,24992.049183998406 
 05/02  01:00:00,10.1625,1.0,23.060778235417853,0.03362191749642865,0.0,210687.3516991495,400.3411742072998,25.754779284468228,1325792.2589382082,12496.024591999203,12496.024591999203,21.30691856581855,24992.049183998406 
 05/02  02:00:00,9.0,0.375,22.838966856013815,0.03380921703335441,0.0,234524.74919535205,400.109392697545,8.257906584539827,1414812.8084008754,12496.024591999203,12496.024591999203,20.886332484888072,24992.049183998406 
 05/02  03:00:00,8.375,0.625,22.750074278467025,0.03389918771542483,0.0,244130.44347452326,400.03506193480314,2.646777978262535,1468721.1509751643,12496.024591999203,12496.024591999203,20.717131847529256,24992.049183998406 
 05/02  04:00:00,8.0,1.625,22.68749555407807,0.033953103423636846,0.0,250393.57147408125,400.0112236118557,0.8472552600553882,1499378.3124986612,12496.024591999203,12496.024591999203,20.601642553839344,24992.049183998406 
 05/02  05:00:00,7.375,2.0,22.58598085288677,0.03404254080487271,0.0,257898.495903296,400.00359208416404,0.2711615691716761,1553776.090708719,12496.024591999203,12496.024591999203,20.436902974922837,24992.049183998406 
 05/02  06:00:00,7.9375,2.0,22.60162701066338,0.033895454260814174,0.0,254761.8422860083,400.00114855930724,0.08670318672758758,1490798.8578742023,12496.024591999203,12496.024591999203,20.477780429703152,24992.049183998406 
 05/02  07:00:00,8.8125,0.75,22.732707415359314,0.03379700555064559,0.0,241392.35155557783,400.0003676981,0.027757031621852907,1416409.9358540168,12496.024591999203,12496.024591999203,20.719915522375818,24992.049183998406 
 05/02  08:00:00,11.5,0.625,23.08340625614623,0.03350073127868163,0.0,211722.0321642559,400.0001181680364,0.008920345032676085,1167255.6115376311,12496.024591999203,12496.024591999203,21.318865381799597,24992.049183998406 
 05/02  09:00:00,13.625,2.25,23.605851832007716,0.03317096552921811,0.0,179160.1450553963,400.00003814489355,0.0028795063454682343,1007369.3203720909,12496.024591999203,12496.024591999203,22.113722783203944,24992.049183998406 
 05/02  10:00:00,15.875,3.0,23.977904057603894,0.03295011868804024,0.0,571023.877155813,400.00001245068404,0.0009398852747429296,821240.5672435769,12496.024591999203,12496.024591999203,22.81375933155788,24992.049183998406 
 05/02  11:00:00,18.25,3.625,23.999999766085935,0.03277631291681059,0.0,1387459.2003655024,400.00000444349894,0.00033543369607147964,586562.4271673409,12496.024591999203,12496.024591999203,23.24150019576437,24992.049183998406 
 05/02  12:00:00,19.8125,3.375,23.9999999999921,0.032495811672777195,0.0,1920552.357644539,400.00000170626123,0.00012880332917455362,427268.2016524935,12496.024591999203,12496.024591999203,23.47586133233543,24992.049183998406 
 05/02  13:00:00,20.1125,3.625,24.000000000000004,0.03253383936168948,0.0,2141506.224065881,400.0000006793888,0.0000512861210140273,396241.2412263893,12496.024591999203,12496.024591999203,23.520840323176163,24992.049183998406 
 05/02  14:00:00,20.625,4.0,24.0,0.03255784724642466,0.0,2236229.9894482256,400.0000002730728,0.00002061388774903994,343761.7790917312,12496.024591999203,12496.024591999203,23.597759358445934,24992.049183998406 
 05/02  15:00:00,21.0,3.375,24.000000000000004,0.03242409256413832,0.0,2158839.362058641,400.0000001103807,0.000008332480890270636,305219.3663584388,12496.024591999203,12496.024591999203,23.65404417908556,24992.049183998406 
 05/02  16:00:00,20.375,3.625,24.0,0.032523093607819666,0.0,1738373.8893650805,400.00000004436464,0.0000033490032737691004,369073.4128230612,8226.827034229376,8226.827034229376,23.534748913015328,16453.654068458753 
 05/02  17:00:00,20.0,3.375,24.0,0.032614752207942306,0.0,1333256.7323027556,400.0000000198761,0.0000015003984655656345,407586.3657412805,1852.639498625622,1852.639498625622,23.434895649851203,3705.278997251244 
 05/02  18:00:00,19.6875,1.75,24.0,0.03249940677903883,0.0,1056813.965803383,400.0000000099179,7.486654246706736e-7,439575.3539987004,965.426849460266,965.426849460266,23.383505991389452,1930.853698920532 
 05/02  19:00:00,18.5625,3.5,24.0,0.03264993546941886,0.0,676680.611233003,400.0000000051115,3.8582192010626756e-7,554812.6082393895,759.8929047740545,759.8929047740545,23.218550041334364,1519.785809548109 
 05/02  20:00:00,17.375,5.0,24.0,0.03285517056189642,0.0,304474.4451249374,400.00000000263265,1.9871448454210132e-7,676193.8499821224,687.0548263561672,687.0548263561672,23.04569644667404,1374.1096527123343 
 05/02  21:00:00,15.875,3.75,23.96691417801502,0.03288372808930122,0.0,38927.00741131148,400.0000000013429,1.0136506560510236e-7,828745.2571438795,655.2613218923841,655.2613218923841,22.81335915599899,1310.5226437847682 
 05/02  22:00:00,14.45,3.0,23.783514388476917,0.033043979545174545,0.0,18040.835154276327,400.00000000068144,5.1428338628802284e-8,958385.7340276053,640.1767478511853,640.1767478511853,22.45806669287718,1280.3534957023705 
 05/02  23:00:00,13.375,3.0,23.621375238530096,0.03323532102001827,0.0,18942.795597774668,400.00000000034674,2.6155112221533736e-8,1051571.9133014842,632.8377422013725,632.8377422013725,22.160377394476612,1265.675484402745 
 05/02  24:00:00,12.750000000000002,2.6875,23.47338805592726,0.0332331838615279,0.0,19217.791231795196,400.0000000001763,1.3300312796529809e-8,1100872.2248961548,629.1789293695329,629.1789293695329,21.952338611438694,1258.3578587390657 
 05/03  01:00:00,12.225,2.1875,23.326969834282444,0.033308515986307685,0.0,19953.073998003463,400.0000000000897,6.764367437868795e-9,1137580.2903923735,627.3357019625735,627.3357019625735,21.725810843090827,1254.671403925147 
 05/03  02:00:00,12.0,2.625,23.266498611106314,0.0333745078022907,0.0,20266.508178047792,400.00000000004553,3.4413569935315825e-9,1153661.5356743087,626.4031461676057,626.4031461676057,21.62945763325321,1252.8062923352113 
 05/03  03:00:00,12.0,3.0,23.230497834574614,0.0333745078022907,0.0,20115.885397970116,400.0000000000232,1.7509783064482186e-9,1150141.5466068285,625.9299389593301,625.9299389593301,21.600359327206476,1251.8598779186602 
 05/03  04:00:00,12.0,3.0,23.197765840554297,0.0333745078022907,0.0,20009.394795637512,400.00000000001205,8.90985200256024e-10,1146909.2082060452,625.6894905704532,625.6894905704532,21.57358656419538,1251.3789811409065 
 05/03  05:00:00,12.0,2.375,23.16754254862809,0.0333745078022907,0.0,19930.498928785633,400.0000000000063,4.53411072382795e-10,1143874.022736506,625.56722615435,625.56722615435,21.548418530758084,1251.1344523087 
 05/03  06:00:00,10.75,4.5,23.01392126630863,0.03346577763897243,0.0,21362.219908712377,400.0000000000034,2.304920079723945e-10,1259216.901605283,625.5049998947866,625.5049998947866,21.277399860809943,1251.0099997895732 
 05/03  07:00:00,9.375,6.625,22.819115352584074,0.033699912590794294,0.0,23789.638125002923,400.0000000000018,1.1672866609139706e-10,1375672.2709121972,625.4732373499246,625.4732373499246,20.882786604314642,1250.9464746998492 
 05/03  08:00:00,9.0,8.25,22.739031914639476,0.03382654362201751,0.0,24552.30011909894,400.000000000001,5.904122084361816e-11,1402629.892031482,625.4571066536179,625.4571066536179,20.73867274232916,1250.9142133072357 
 05/03  09:00:00,8.875,6.5,22.704835445052552,0.03379416879763141,0.0,24719.74447077156,400.0000000000009,2.985807661290433e-11,1410482.047617673,625.4489453615894,625.4489453615894,20.68913392114262,1250.8978907231788 
 05/03  10:00:00,9.55,6.875,22.835817354905412,0.03375116252581527,0.0,24464.10682413427,400.0000000000006,1.51031921578938e-11,1347234.6145148731,625.4448177616432,625.4448177616432,20.839406889003445,1250.8896355232864 
 05/03  11:00:00,10.0,7.375,23.005593303887032,0.03374108084109492,0.0,23523.483522042592,400.00000000000045,7.65280676716995e-12,1322766.321538468,625.442733767328,625.442733767328,21.08504697885451,1250.885467534656 
 05/03  12:00:00,9.875,5.75,23.147669636265633,0.03371945701660962,0.0,24157.955644313017,400.00000000000017,3.877909244173663e-12,1347913.7249276033,625.4416788315085,625.4416788315085,21.174768103230445,1250.883357663017 
 05/03  13:00:00,10.55,6.25,23.237468816612058,0.03365733639879276,0.0,22799.128070505183,400.00000000000034,1.964666119446471e-12,1291145.485540883,625.4411438889757,625.4411438889757,21.374922988454056,1250.8822877779514 
 05/03  14:00:00,12.25,7.0,23.401315986553115,0.03348222396287437,0.0,20472.182506283738,400.0000000000001,9.981085437305086e-13,1130142.0441952867,625.4408734944604,625.4408734944604,21.72877081760826,1250.881746988921 
 05/03  15:00:00,13.625,6.375,23.56099567626949,0.03332404530726593,0.0,17935.119999191178,400.0000000000001,5.087830675356369e-13,1009351.7757293554,625.4407367446377,625.4407367446377,22.095806426814576,1250.8814734892753 
 05/03  16:00:00,14.625,5.375,23.607461344968094,0.03321046582400261,0.0,113154.49705613089,400.00000000000017,78187.78804613536,915551.2201453642,9528.378615598025,9528.378615598025,22.353141558039162,19056.75723119605 
 05/03  17:00:00,15.625,4.375,23.599185446881314,0.033114277040799035,0.0,130953.30585817777,400.0000000000001,80738.40365477448,812031.272636654,12496.024591999203,12496.024591999203,22.50673194254587,24992.049183998406 
 05/03  18:00:00,15.6875,3.375,23.504394625045624,0.03311307882683813,0.0,124002.2177108928,400.0000000000001,24588.12179910367,798676.5257082446,12496.024591999203,12496.024591999203,22.469471722481693,24992.049183998406 
 05/03  19:00:00,15.8125,3.0,23.412583351535424,0.0331123578349458,0.0,123288.15839487899,400.0000000000001,8037.974199290858,773450.6177657833,12496.024591999203,12496.024591999203,22.382688045715533,24992.049183998406 
 05/03  20:00:00,14.125,2.375,23.182854434644643,0.03332584466014933,0.0,140226.64720325248,400.0000000000001,2609.329564263043,930977.0235056571,12496.024591999203,12496.024591999203,22.011161287053227,24992.049183998406 
 05/03  21:00:00,11.9375,1.375,22.849877101342432,0.033574290544215166,0.0,176610.06257066427,400.00000000000017,844.5639255490028,1115752.7035220454,12496.024591999203,12496.024591999203,21.37380177229551,24992.049183998406 
 05/03  22:00:00,12.2375,0.375,22.78462114769337,0.03353680706708315,0.0,178638.54391092694,400.00000000000017,272.7643914517356,1070163.4483288003,12496.024591999203,12496.024591999203,21.291095163044126,24992.049183998406 
 05/03  23:00:00,11.675,1.875,22.719216763345205,0.033608958576361675,0.0,180504.84655502252,400.00000000000017,88.25415982720394,1128003.5453110647,12496.024591999203,12496.024591999203,21.21001695472603,24992.049183998406 
 05/03  24:00:00,11.249999999999998,3.0,22.59352403519874,0.03368261541326704,0.0,190093.00624000357,400.00000000000006,28.510496284345425,1153596.210380355,12496.024591999203,12496.024591999203,21.004130183706373,24992.049183998406 
 05/04  01:00:00,10.525,3.625,22.48855360304575,0.0337697271388048,0.0,197658.8136119657,400.0000000000002,9.20880485133182,1219899.497656819,12496.024591999203,12496.024591999203,20.835463850892335,24992.049183998406 
 05/04  02:00:00,9.375,3.375,22.31864613717915,0.033899325116794554,0.0,215718.34835886973,400.0000000000003,2.969458591495573,1319032.4933642438,12496.024591999203,12496.024591999203,20.5142537053691,24992.049183998406 
 05/04  03:00:00,8.75,3.0,22.239615376265203,0.03399993832348412,0.0,229623.52118612744,400.0000000000002,0.9561673858934959,1370134.3288661875,12496.024591999203,12496.024591999203,20.318747013093283,24992.049183998406 
 05/04  04:00:00,7.6,3.0,22.160927747148822,0.03412435923439974,0.0,243722.52090772794,400.00000000000017,0.30757337398729584,1484205.9927040592,12496.024591999203,12496.024591999203,20.121898581192614,24992.049183998406 
 05/04  05:00:00,6.375,3.0,21.98342685858685,0.03425516639882415,0.0,263701.096553494,400.00000000000017,0.09867779458866327,1589542.3193158119,12496.024591999203,12496.024591999203,19.777276812594526,24992.049183998406 
 05/04  06:00:00,6.3125,2.375,21.945239305673624,0.034328495206965286,0.0,268754.49814975203,400.00000000000017,0.03161938623513752,1586643.0906792274,12496.024591999203,12496.024591999203,19.696747171044283,24992.049183998406 
 05/04  07:00:00,6.8125,3.25,22.01894625526648,0.03425481336300387,0.0,262107.61286143557,400.0000000000003,0.010144369364399646,1541925.1599850059,12496.024591999203,12496.024591999203,19.82552505132821,24992.049183998406 
 05/04  08:00:00,8.25,4.0,22.253925934788835,0.03403985419661411,0.0,247983.3028903696,400.0,0.0032572661170424807,1412974.835544887,12496.024591999203,12496.024591999203,20.1784168745833,24992.049183998406 
 05/04  09:00:00,9.75,4.0,22.690266279907842,0.03394331042609687,0.0,230873.25624269724,400.0000000000001,0.0010487405862613605,1302751.365576752,12496.024591999203,12496.024591999203,20.75815349328578,24992.049183998406 
 05/04  10:00:00,10.2625,5.25,24.134628913819217,0.03387837854574543,0.0,2567299.7786237607,503.6987212354135,0.0005046145557634102,1383033.6884549316,12496.024591999203,12496.024591999203,21.950626837418945,6263792.049183998 
 05/04  11:00:00,11.9875,6.0,24.992100720881893,0.03361315055400141,0.0,3403439.6665817173,637.8016577309303,0.00024625014093417454,1300016.5990937129,12496.024591999203,12496.024591999203,22.972992168605234,7613792.049183998 
 05/04  12:00:00,13.249999999999998,4.75,25.70937126675831,0.03353911519517068,0.0,3372524.5873022955,700.143360750562,0.0001230239024070471,1250970.3486729623,12496.024591999203,12496.024591999203,23.825577808107774,7613792.049183998 
 05/04  13:00:00,14.4,2.75,26.15168237624604,0.03335062135230609,0.0,3345360.8179154713,729.7329108985093,0.00006468215939228666,1183813.8181519033,12496.024591999203,12496.024591999203,24.40364190493638,7613792.049183998 
 05/04  14:00:00,15.625,2.625,24.278243706273514,0.03315461343389306,0.0,2444371.1904962915,651.289164085784,0.000036462361756359776,897318.9328271784,12496.024591999203,12496.024591999203,23.22868124997844,243872.04918399846 
 05/04  15:00:00,16.1875,3.0,25.3085544335658,0.03319231651268292,0.0,3479044.087179129,626.8580757817911,0.00001795421812293022,899157.6480871909,12496.024591999203,12496.024591999203,23.818171490111148,6263792.049183998 
 05/04  16:00:00,16.7375,2.375,26.171415685951104,0.03310654412127922,0.0,3220552.3043805156,683.7733082525104,0.000010551830637795076,957673.5199802807,12496.024591999203,12496.024591999203,24.857408825282675,7613792.049183998 
 05/04  17:00:00,17.0,3.25,26.04052597797667,0.03302841368138129,0.0,3173981.7335454104,721.8915706440828,0.00000555215107184732,923435.7800794789,12496.024591999203,12496.024591999203,24.82952202796006,7613792.049183998 
 05/04  18:00:00,16.125,2.75,25.815733351317284,0.03319087782349929,0.0,3145497.545320967,751.4575137331356,0.0000029623239817254253,990654.87175959,6440.035911677853,6440.035911677853,24.484165975436486,7601680.071823356 
 05/04  19:00:00,15.85,2.0,24.050312713627434,0.033182848472506354,0.0,672911.9913359899,668.5170458880091,0.0000017822996900183914,844582.2173693469,3549.1503744519628,3549.1503744519628,22.9623383494736,7098.3007489039255 
 05/04  20:00:00,15.375,1.375,23.96072259151108,0.03318937718557999,0.0,64986.74917944715,524.2238053719893,8.377539344807283e-7,875542.1072360331,1186.9834698589573,1186.9834698589573,22.725668183770225,2373.9669397179146 
 05/04  21:00:00,13.4375,1.0,23.681380626437324,0.0334881345846634,0.0,32168.348239425304,458.6886483548536,3.9522209178250696e-7,1050454.7418223927,766.9584080817585,766.9584080817585,22.253792946301157,1533.916816163517 
 05/04  22:00:00,12.1875,1.0,23.436987423201913,0.03358909152211695,0.0,27977.430459632,428.96206745326657,1.9506050455270115e-7,1148130.4327038312,686.3868123371492,686.3868123371492,21.822330669668514,1372.7736246742984 
 05/04  23:00:00,11.375,1.0,23.2770352681269,0.03364045978230121,0.0,25135.59921894424,414.49420684473444,9.761804798735264e-8,1214987.9482369884,654.1887473452371,654.1887473452371,21.5747548127629,1308.3774946904741 
 05/04  24:00:00,10.750000000000002,1.625,23.124297888294485,0.03382742448169661,0.0,24053.240819162413,407.30132571349264,4.917424434646748e-8,1260510.4169769466,639.5394826809434,639.5394826809434,21.342682096268263,1279.0789653618867 
 05/05  01:00:00,10.1625,0.75,22.999346021793322,0.03379417461590919,0.0,23979.015966763407,403.69065083478944,2.4856438929284116e-8,1308445.948892956,632.4753210452814,632.4753210452814,21.134869106776343,1264.9506420905627 
 05/05  02:00:00,8.0875,0.625,22.75613119888971,0.033999700730463274,0.0,26186.95182893157,401.8666926392035,1.257212720097359e-8,1500422.2062153183,628.9789677287904,628.9789677287904,20.66954338650073,1257.9579354575808 
 05/05  03:00:00,7.812500000000001,1.0,22.628217437832763,0.03415782062110619,0.0,27005.662941076505,400.94092097042864,6.337078678678584e-9,1505372.4993331756,627.2196619382576,627.2196619382576,20.44843009283953,1254.4393238765151 
 05/05  04:00:00,7.4875,1.0,22.573994050255124,0.03415954399875613,0.0,26810.12552769792,400.47492799715303,3.1986279180693017e-9,1537761.391298159,626.3369334739458,626.3369334739458,20.39471306492669,1252.6738669478916 
 05/05  05:00:00,7.625,1.625,22.520477026029774,0.034087085952583376,0.0,26872.434074341123,400.23956120027754,1.6134385588675397e-9,1513370.6486557564,625.8924317337977,625.8924317337977,20.328444520290873,1251.7848634675954 
 05/05  06:00:00,8.25,2.0,22.575348870261834,0.034101614965137486,0.0,25803.209259876796,400.1210226330389,8.15084339258288e-10,1455485.0753826222,625.6686554675802,625.6686554675802,20.466789481975955,1251.3373109351603 
 05/05  07:00:00,9.4,2.0,22.701448017236665,0.03390528892349854,0.0,24362.565100803404,400.0612514507702,4.125269548828655e-10,1347920.0731005433,625.555936187079,625.555936187079,20.709172650347412,1251.111872374158 
