Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/05  08:00:00,12.5,1.375,23.09188514447726,0.03346108899056355,0.0,20332.489103935637,400.0311217894506,2.0960445623921507e-10,1063985.6900878916,625.4991167433749,625.4991167433749,21.429241982193368,1250.9982334867498 
 05/05  09:00:00,14.375000000000002,1.0,23.55439898669841,0.03334945095397813,0.0,17176.617135251523,400.015901250711,1.0709451698149666e-10,925558.0302892649,625.4704624276931,625.4704624276931,22.150339634460018,1250.9409248553861 
 05/05  10:00:00,14.85,1.0,24.678111485623525,0.033280345537305384,0.0,2815612.2420971273,539.3911721588471,6.495685194996941e-11,976182.9537843261,1134.4514966430274,1134.4514966430274,23.040369699433363,6241068.902993285 
 05/05  11:00:00,14.375,2.25,25.394823890085824,0.03332086436131438,0.0,3187197.6422524895,690.5558436795657,3.67212428261949e-11,1115941.5636619227,2805.245304047944,2805.245304047944,23.752656387347855,7594410.490608096 
 05/05  12:00:00,15.5625,3.0,25.685527556223157,0.03329424062734831,0.0,3259804.3726820666,753.7417590347349,2.0492525290805237e-11,1017200.3395109422,4897.547421225766,4897.547421225766,24.127711283752653,7598595.094842451 
 05/05  13:00:00,14.9375,3.0,25.93540635270552,0.033277540685184945,0.0,3204176.4853355847,779.5378072083269,1.144874714536365e-11,1119772.5785224065,6126.685404084065,6126.685404084065,24.35519166941853,7601053.370808167 
 05/05  14:00:00,14.625,3.0,24.112791844937696,0.03323298892375806,0.0,1263073.8381997375,695.1581328690681,6.883800658209549e-12,980002.0801296863,4246.697201555935,4246.697201555935,22.859343607625508,227373.39440311192 
 05/05  15:00:00,15.0,2.375,24.728597495620548,0.03320579185817333,0.0,3128903.9469497236,670.3433981918963,3.966173976606177e-12,973295.4072872152,2625.049909487871,2625.049909487871,23.17048638041198,6244050.099818976 
 05/05  16:00:00,15.625,1.375,25.351706126440572,0.03313200279156531,0.0,3196599.5223250883,740.0542587003328,2.395946993012058e-12,985803.1483535526,4318.7248931670365,4318.7248931670365,23.911855621416695,7597437.449786335 
 05/05  17:00:00,15.375,2.25,25.28567708491685,0.03316498028328523,0.0,3161664.4351081094,775.5600609154178,1.2869162014224029e-12,1013331.3863680001,5896.943802335047,5896.943802335047,23.90423841772332,7600593.887604671 
 05/05  18:00:00,15.1875,2.375,25.13717140620304,0.03326130083792329,0.0,3186094.949569089,789.7063498128693,6.734133469364874e-13,1014619.1858385113,6648.442971231627,6648.442971231627,23.728397514374127,7602096.885942463 
 05/05  19:00:00,15.1125,1.375,23.83888499444985,0.033228129538922416,0.0,288084.37137821486,686.4469459096038,3.928962751200044e-13,899865.9591266133,4214.386022072185,4214.386022072185,22.676697340415704,8428.77204414437 
 05/05  20:00:00,13.75,0.375,23.57133973155846,0.033334528894302835,0.0,52829.573237773126,529.5865471456162,1.8007037082881206e-13,1009352.1742603034,1252.8816429020455,1252.8816429020455,22.20845916940616,2505.763285804091 
 05/05  21:00:00,12.437500000000002,0.3125,23.31746594649295,0.03359959623852468,0.0,27709.586776712506,461.39001407896154,8.520021367885366e-14,1112056.9894971042,697.4471408233628,697.4471408233628,21.767178199613987,1394.8942816467256 
 05/05  22:00:00,13.2875,0.8125,23.29865875895503,0.03343779613668601,0.0,18041.873831348425,431.0596925170671,4.3110852163248804e-14,1016348.1186438922,625.4406068043419,625.4406068043419,21.824386150190378,1250.8812136086838 
 05/05  23:00:00,11.3125,0.375,23.11252054727829,0.033593295366298966,0.0,19895.04140162435,415.84466714337464,2.199221417534365e-14,1212956.109675317,625.4406009125361,625.4406009125361,21.486571356881488,1250.8812018250721 
 05/05  24:00:00,10.2,0.625,22.860010280688144,0.03388395146566167,0.0,22453.77932047059,408.0388945246251,1.1157899324018899e-14,1289036.0912569745,625.4405978912239,625.4405978912239,21.024677661922418,1250.8811957824478 
 05/06  01:00:00,7.6875,1.625,22.6063989801568,0.03412170621345795,0.0,25640.186043439255,404.071752762101,5.651548874430681e-15,1528883.31981203,625.4405963531477,625.4405963531477,20.509265694734125,1250.8811927062955 
 05/06  02:00:00,6.812500000000001,1.375,22.42430564321557,0.03411911012285436,0.0,28265.896217662255,402.05275679665874,2.8492042811930877e-15,1587984.8341952842,625.4405955701222,625.4405955701222,20.112718173271965,1250.8811911402445 
 05/06  03:00:00,8.675,1.0,22.57367168598516,0.03405749807896395,0.0,25494.201379133847,401.03657049398913,1.4387486590555438e-15,1407901.3204537702,625.4405951749739,625.4405951749739,20.48951936138152,1250.8811903499477 
 05/06  04:00:00,8.625,1.0,22.62878544263281,0.03403287370088057,0.0,24688.427434119556,400.5245668819525,7.280931710689911e-16,1427305.5417338707,625.4405949761813,625.4405949761813,20.609258856911826,1250.8811899523625 
 05/06  05:00:00,6.1625,1.625,22.359433226297476,0.0342550386923286,0.0,28219.223981457566,400.2648287787195,3.6757948685251095e-16,1655223.0061615808,625.4405948754782,625.4405948754782,20.050262621259048,1250.8811897509563 
 05/06  06:00:00,6.687499999999999,1.375,22.33511887588257,0.03431730757442121,0.0,28608.369340361685,400.13324514888717,1.849428286848127e-16,1585596.2618363288,625.440594824367,625.440594824367,19.993675885885708,1250.881189648734 
 05/06  07:00:00,7.3875,1.0,22.461608086589514,0.03418343393754949,0.0,27064.289735864317,400.0672499170847,9.334215915801806e-17,1532578.8526870126,625.4405947987007,625.4405947987007,20.246394596338895,1250.8811895974013 
 05/06  08:00:00,11.45,1.625,22.91053000117012,0.033631933778332034,0.0,22489.569597497222,400.03403018222133,4.723352567221066e-17,1145080.2560810016,625.4405947857849,625.4405947857849,21.069974762268934,1250.8811895715698 
 05/06  09:00:00,14.5,2.0,23.57176008462373,0.03340975290898354,0.0,17222.031048751385,400.0173697809118,2.4109068452403524e-17,910299.4970868267,625.4405947793107,625.4405947793107,22.162229872144106,1250.8811895586214 
 05/06  10:00:00,16.175,2.625,24.935077350067747,0.0331332738052464,0.0,2877285.780825009,507.668156274259,1.4145059879308437e-17,864255.6016687412,826.1273345964928,826.1273345964928,23.429868904083623,6240452.254669193 
 05/06  11:00:00,17.625,3.625,26.15560706966683,0.03291619103526243,0.0,3239477.2025978337,637.8484342315576,9.66974383402703e-18,852711.4341973126,1826.9976966050513,1826.9976966050513,24.782843546934018,7592453.995393211 
 05/06  12:00:00,18.625,3.375,26.67177055670558,0.032965157925042815,0.0,3248495.327338269,721.9623896799658,5.989878386871338e-18,805373.1509502974,3764.1025175171417,3764.1025175171417,25.41696301470838,7596328.205035035 
 05/06  13:00:00,19.0,3.0,27.0029883501929,0.03289661617295857,0.0,3216143.5595243336,762.0015843220378,3.66278078321056e-18,806149.9634723822,5317.870929607898,5317.870929607898,25.812642738031023,7599435.741859216 
 05/06  14:00:00,19.625,3.0,24.871697109335724,0.03272567411606027,0.0,2828866.070314507,703.7245297253587,2.415969451434364e-18,563310.2460582694,4147.7186579933905,4147.7186579933905,24.38864721068544,227175.4373159868 
 05/06  15:00:00,20.5,2.375,25.922163292588294,0.03270195535383339,0.0,3481222.8305741875,706.4236755445736,1.655313897294771e-18,522920.98093006364,3574.356820946733,3574.356820946733,24.922766910456232,6245948.713641893 
 05/06  16:00:00,20.3,2.0,26.881898931380487,0.03271009444970847,0.0,3142124.0159691963,742.1112969546709,51163.90254844799,670460.3595071897,10475.976101474176,10475.976101474176,26.002142052863707,7609751.952202949 
 05/06  17:00:00,20.0,2.0,26.71030395770951,0.03268560690702121,0.0,3130868.998320165,752.8279343398234,62667.09082707828,686474.3411984076,12496.024591999203,12496.024591999203,25.844620250942235,7613792.049183998 
 05/06  18:00:00,20.3125,1.375,26.61339810501745,0.03269369943540846,0.0,3151700.562526817,758.7414016847844,33529.074820999966,641354.9515202635,12496.024591999203,12496.024591999203,25.781834788485973,7613792.049183998 
 05/06  19:00:00,19.5625,2.25,24.293436506482465,0.032755737731104316,0.0,1813106.702684089,657.1867206520956,18909.984142553534,498216.57066061336,12496.024591999203,12496.024591999203,23.833422485277904,24992.049183998406 
 05/06  20:00:00,18.375,2.375,24.000000008100294,0.032858343585870566,0.0,987582.354174569,500.59755823165943,7363.542715380996,571847.8347781256,12496.024591999203,12496.024591999203,23.260355500105817,24992.049183998406 
 05/06  21:00:00,16.5,2.0,24.00000000000009,0.03309863847589052,0.0,434526.59833664866,434.9200929781943,2557.252863419818,762294.2405379261,12496.024591999203,12496.024591999203,22.979225300671246,24992.049183998406 
 05/06  22:00:00,16.475,3.25,24.0,0.03311120382999097,0.0,272627.8944392134,411.5479423861429,845.6268719844438,764317.4867802975,12496.024591999203,12496.024591999203,22.975598334463257,24992.049183998406 
 05/06  23:00:00,16.375,4.0,23.99102249849825,0.03311526992386331,0.0,167696.68442831532,403.8066607050948,278.7540937224552,774114.5844983095,12496.024591999203,12496.024591999203,22.95962581293864,24992.049183998406 
 05/06  24:00:00,14.812500000000002,3.375,23.80974015689615,0.03330734890852362,0.0,142201.09418963693,401.23585792982345,90.49931049232968,920295.0487975285,12496.024591999203,12496.024591999203,22.62055438493003,24992.049183998406 
 05/07  01:00:00,14.6625,3.0,23.70486502545674,0.0332697922013562,0.0,151124.82858561617,400.4004505939744,29.324168642197606,918215.9304929915,12496.024591999203,12496.024591999203,22.44069233193494,24992.049183998406 
 05/07  02:00:00,14.375,3.0,23.6574539165004,0.03330212240667141,0.0,151037.26425804448,400.1298922985325,9.511744215113278,946793.9531889908,12496.024591999203,12496.024591999203,22.394699338591824,24992.049183998406 
 05/07  03:00:00,12.9375,1.75,23.4672610883356,0.033473782077331773,0.0,171269.13852024285,400.04203955628117,3.0784697118702753,1075912.8908344316,12496.024591999203,12496.024591999203,22.035294452045235,24992.049183998406 
 05/07  04:00:00,12.7375,2.25,23.28253503511082,0.03347824969200369,0.0,173502.78495561102,400.0135875865484,0.9949908452866558,1076037.842668065,12496.024591999203,12496.024591999203,21.832203152797213,24992.049183998406 
 05/07  05:00:00,13.0,3.625,23.219199372499908,0.03344183471138796,0.0,170383.29057972776,400.0043953570114,0.321862898352242,1040183.2345409766,12496.024591999203,12496.024591999203,21.79527396401865,24992.049183998406 
 05/07  06:00:00,11.812500000000002,2.125,23.068874921742584,0.0335835147205128,0.0,183716.18348487484,400.0014209404068,0.10405252554475007,1149991.6601914626,12496.024591999203,12496.024591999203,21.53356749920299,24992.049183998406 
 05/07  07:00:00,11.6625,2.25,23.004570127178734,0.033583844109790706,0.0,193699.56767987937,400.00045829378166,0.03355990524388322,1151189.7463448108,12496.024591999203,12496.024591999203,21.385391408577252,24992.049183998406 
 05/07  08:00:00,12.0,2.375,23.071854010363346,0.03353248834774502,0.0,188069.83362345333,400.00014806041537,0.010842157810663392,1125513.6997753757,12496.024591999203,12496.024591999203,21.50038108058409,24992.049183998406 
 05/07  09:00:00,11.937499999999998,2.625,23.19790991079483,0.03354194833461951,0.0,196356.24306972997,400.0000478124128,0.003501204030817079,1139017.7932556062,12496.024591999203,12496.024591999203,21.557782460563246,24992.049183998406 
 05/07  10:00:00,12.5875,3.625,24.415411738943906,0.03343758637293209,0.0,2762789.687238618,510.68670979252545,0.0016429719800978798,1185933.5925218787,12496.024591999203,12496.024591999203,22.586700585817184,6263792.049183998 
 05/07  11:00:00,13.0,4.0,24.922957110616224,0.03337051276341664,0.0,3294488.689779996,651.0838583942007,0.0007452300020569809,1210274.6687354583,12496.024591999203,12496.024591999203,23.191038510367914,7613792.049183998 
 05/07  12:00:00,13.75,2.75,25.105902672134736,0.033243457156109435,0.0,3219906.194584316,709.065804733842,0.0003602233478363949,1152742.594058647,12496.024591999203,12496.024591999203,23.457544335223265,7613792.049183998 
 05/07  13:00:00,13.45,2.625,25.269846786081374,0.03326179623177873,0.0,3051660.0305025443,737.0187502470676,0.0001750297113672306,1205671.6497761668,12496.024591999203,12496.024591999203,23.58877092329679,7613792.049183998 
 05/07  14:00:00,12.375,3.625,23.85082465419714,0.03338956907510661,0.0,425445.2016614343,649.685568270289,0.00009480451749333923,1185099.4289016416,12496.024591999203,12496.024591999203,22.338317589248295,243872.04918399846 
 05/07  15:00:00,12.625,4.0,24.537663015050764,0.03334266012538523,0.0,2755895.4237585887,630.3909230520003,0.000042692154443022096,1197396.5434775983,12496.024591999203,12496.024591999203,22.68432703369376,6263792.049183998 
 05/07  16:00:00,13.0,2.75,25.25001433180147,0.03328900196572627,0.0,2856477.2736919746,703.7202233955297,0.000019360357817315668,1243293.9968980816,12496.024591999203,12496.024591999203,23.43703678292208,7613792.049183998 
 05/07  17:00:00,11.75,2.625,25.23224235311042,0.03347018987930374,0.0,2776375.1412944486,734.3647033501275,0.000009287726940811287,1384434.8694984412,12496.024591999203,12496.024591999203,23.37542157208735,7613792.049183998 
 05/07  18:00:00,10.875,2.375,24.877388847860548,0.033544208362817754,0.0,2976585.1997345053,750.186062122615,0.000004361340066057835,1435765.3192503988,10845.977796206977,10845.977796206977,22.923583423201233,7610491.955592414 
 05/07  19:00:00,10.925,2.0,23.488159185908813,0.0335382848591452,0.0,351565.2136482408,660.6214387651808,0.0000024883772748282133,1296780.3770649165,3609.350438887701,3609.350438887701,21.76449045825355,7218.700877775402 
 05/07  20:00:00,11.0,1.375,23.403904554652645,0.03354697601200596,0.0,77970.51141117641,517.1614482593716,0.0000011306335490436517,1270811.418958865,1388.8545558099736,1388.8545558099736,21.604116990206894,2777.709111619947 
 05/07  21:00:00,10.5,1.625,23.2953569557308,0.033573625584072744,0.0,48426.219110750535,453.78301962613654,5.184469312543848e-7,1310065.1249733923,829.7941274711854,829.7941274711854,21.435959324312908,1659.588254942371 
 05/07  22:00:00,10.075,1.375,23.18842694484605,0.033636701631528036,0.0,36201.67313023952,426.1477350049646,2.5208012555945493e-7,1341404.0668415627,707.3206345486312,707.3206345486312,21.275693311932155,1414.6412690972625 
 05/07  23:00:00,10.0,1.0,23.129418747330337,0.03366510341291525,0.0,29826.761524043734,412.97738138419305,1.251087507541329e-7,1342581.2726462844,662.9158709045064,662.9158709045064,21.21295119691634,1325.8317418090128 
 05/07  24:00:00,10.125,1.0,23.098537889965453,0.03361084715920007,0.0,26386.330294507316,406.5095831267315,6.275583551018265e-8,1325532.9532817493,643.5752510020899,643.5752510020899,21.20316212145679,1287.1505020041798 
 05/08  01:00:00,10.075,0.375,23.060037143033696,0.033632530105254216,0.0,24739.19997758983,403.2824915979834,3.164495896501635e-8,1327658.073980756,634.4317236796179,634.4317236796179,21.171638750036426,1268.8634473592358 
 05/08  02:00:00,10.0,0.625,23.01082194548225,0.03366510341291525,0.0,24045.823313078377,401.6596512057741,1.5999917429859775e-8,1330105.7035481844,629.9493234015852,629.9493234015852,21.11614457400576,1259.8986468031703 
 05/08  03:00:00,10.625,2.875,23.022051262123362,0.03357446595703964,0.0,22806.66053425163,400.8406645483341,8.104451892336877e-9,1265225.0340149114,627.7144805978246,627.7144805978246,21.195549293990805,1255.4289611956492 
 05/08  04:00:00,11.0,4.0,23.037305903194248,0.03351999774481211,0.0,21764.18999166185,400.4267976696342,4.1145557859476504e-9,1230732.7380453441,626.5922966603255,626.5922966603255,21.280143086234773,1253.184593320651 
 05/08  05:00:00,11.0,5.25,23.007032786807997,0.03353685916180835,0.0,21520.213012177213,400.21677158140335,2.0897929579960884e-9,1227883.061772976,626.024996567415,626.024996567415,21.26251622142101,1252.04999313483 
 05/08  06:00:00,10.875,4.75,22.976729513292042,0.03349819776732753,0.0,21636.89950242712,400.1100694645187,1.06112798713069e-9,1236842.5990220606,625.7372149559122,625.7372149559122,21.21858165864755,1251.4744299118245 
 05/08  07:00:00,10.925,5.875,22.9699205292995,0.033517721957345877,0.0,21609.334679091062,400.05588046452334,5.387173009209219e-10,1230117.6921022108,625.5911406000896,625.5911406000896,21.211532272146464,1251.1822812001792 
 05/08  08:00:00,11.0,6.375,23.012956518413258,0.03354697601200596,0.0,21682.40668268689,400.02838607320723,2.7365679351808893e-10,1225632.0811896832,625.5170494110598,625.5170494110598,21.24751122402695,1251.0340988221196 
 05/08  09:00:00,11.9375,4.75,23.226066483520736,0.033399693058615204,0.0,20966.776211498673,400.01442532123826,1.3906774377168932e-10,1144581.488487198,625.4794382094462,625.4794382094462,21.518299561815,1250.9588764188925 
 05/08  10:00:00,12.8125,6.5,24.47445719619804,0.03333313062653803,0.0,2620186.3241199525,520.2422005793021,8.822288183391188e-11,1168039.0945499395,857.6656822219486,857.6656822219486,22.580051368861817,6240515.3313644435 
 05/08  11:00:00,12.375,8.0,25.142717143942097,0.03343535070667315,0.0,3094999.2042851555,685.8291443295118,5.0635538670400536e-11,1293308.5018419179,2633.545925468942,2633.545925468942,23.192750122905807,7594067.091850936 
 05/08  12:00:00,12.125,6.125,25.417759311088933,0.03343636143434798,0.0,3130321.2077327925,752.0490692939079,2.7809932819623104e-11,1349504.9120974916,4824.297431077394,4824.297431077394,23.431574597166446,7598448.594862155 
 05/08  13:00:00,12.075,7.5,25.589601016805716,0.03345757201069037,0.0,3136566.632970331,778.6613562750717,1.4979717782177736e-11,1375082.6390996985,6084.842189299814,6084.842189299814,23.603504774669993,7600969.6843786 
 05/08  14:00:00,12.625,7.75,24.05686547921052,0.033414937063758116,0.0,923680.1865678634,668.8550701147881,8.22954536380544e-12,1169098.4935746263,3777.202043883558,3777.202043883558,22.419079541346335,226434.40408776715 
 05/08  15:00:00,12.5625,5.75,24.772050154644333,0.0334227301304622,0.0,3119182.255249349,645.1246416365291,4.474957310253349e-12,1228877.206461269,2106.731906608061,2106.731906608061,22.84409843062278,6243013.4638132155 
 05/08  16:00:00,12.1125,5.625,25.32362534714134,0.03347611774958036,0.0,3189744.026039852,726.4163518975167,2.7315965132869818e-12,1345259.2088937745,3835.6387607627785,3835.6387607627785,23.37764371563345,7596471.277521526 
 05/08  17:00:00,12.0,6.0,25.22131129633295,0.0334894027444428,0.0,3118122.110615664,768.908270951072,1.472654747042774e-12,1351748.538590674,5584.492021241365,5584.492021241365,23.330725537079832,7599968.984042483 
 05/08  18:00:00,12.375000000000002,5.375,25.14064066876056,0.0334662205586015,0.0,3137050.19643854,786.088134933304,7.716810923300669e-13,1302575.5252275947,6467.267642273853,6467.267642273853,23.30183887477483,7601734.535284547 
 05/08  19:00:00,12.85,6.25,23.793581853342182,0.033417026014578896,0.0,315692.15728058846,684.0004026509869,4.4992577902325187e-13,1127820.0659487573,4132.230560451247,4132.230560451247,22.30783874326977,8264.461120902493 
 05/08  20:00:00,12.375,6.375,23.554330412694966,0.03346916540269858,0.0,61378.03226528935,528.2721226100801,2.0589338676118656e-13,1146174.2754078568,1237.5124130298,1237.5124130298,21.968320983705954,2475.0248260596 
 05/08  21:00:00,11.5,5.375,23.391629698341063,0.033618537517063556,0.0,30521.134335007624,460.6929404402228,9.729804078947924e-14,1212873.074062536,694.6625722474421,694.6625722474421,21.66276309548122,1389.3251444948842 
 05/08  22:00:00,10.45,5.0,23.211224170064106,0.03371830817468665,0.0,22039.0472905158,430.6118866339238,4.907982481722571e-14,1307635.3268399152,625.440608487174,625.440608487174,21.411699066233872,1250.881216974348 
 05/08  23:00:00,10.0,5.0,23.045372024257347,0.03374108084109492,0.0,23141.529321145048,415.5243249275774,2.4889831563506052e-14,1331190.6032258025,625.4406017294934,625.4406017294934,21.155334400641763,1250.8812034589869 
 05/08  24:00:00,10.125,4.375,22.98716706787841,0.03376450881656178,0.0,22875.977927563712,407.8702936389326,1.2618288352378123e-14,1311924.5728222458,625.4405982990731,625.4405982990731,21.118701765895658,1250.8811965981463 
 05/09  01:00:00,9.45,4.0,22.876146724991102,0.03382973757694491,0.0,23606.026915927876,403.9902657238922,6.39751493998341e-15,1372266.6400578895,625.4405965608372,625.4405965608372,20.948040886427865,1250.8811931216744 
 05/09  02:00:00,9.0,4.0,22.76517539030127,0.03386070175395221,0.0,24492.879332106844,402.0198972535028,3.2384617451644233e-15,1404086.7605466282,625.4405956781197,625.4405956781197,20.764510402647463,1250.8811913562395 
 05/09  03:00:00,9.125,3.375,22.757423320766296,0.03389096857073419,0.0,24538.80099236533,401.0224067975428,1.6392048136762733e-15,1387708.4235970892,625.4405952308913,625.4405952308913,20.752893911676505,1250.8811904617826 
 05/09  04:00:00,8.45,3.625,22.715429050387538,0.033952627846956004,0.0,25186.891854634985,400.51743848238135,8.295989944041593e-16,1457231.6970365802,625.440595004585,625.440595004585,20.657897477030623,1250.88119000917 
 05/09  05:00:00,8.0,4.0,22.622864910882573,0.03397910065327762,0.0,26136.707970142255,400.2614536529525,4.1918352607668656e-16,1490756.9936359255,625.4405948898522,625.4405948898522,20.48770259075581,1250.8811897797043 
 05/09  06:00:00,8.25,3.375,22.637199747300258,0.03401124595588546,0.0,25894.5033555894,400.1320981473774,2.117903750072504e-16,1464669.3374206023,625.4405948318275,625.4405948318275,20.521769077933318,1250.881189663655 
 05/09  07:00:00,8.15,3.625,22.661239709133724,0.03399837381489,0.0,26028.74291476084,400.06677131497753,1.0705314283005712e-16,1478286.5263569988,625.4405948025304,625.4405948025304,20.534692429439243,1250.8811896050609 
 05/09  08:00:00,10.625,4.625,22.95820444762206,0.03361674368735684,0.0,23606.240325401064,400.03379653537695,5.4185323893212357e-17,1243140.1798540684,625.4405947877295,625.4405947877295,21.0298852669264,1250.881189575459 
 05/09  09:00:00,11.1375,4.375,23.301340693299622,0.033634454944608816,0.0,22138.930208155238,400.0171911784585,2.7562280053037625e-17,1236819.6264349073,625.4405947802843,625.4405947802843,21.494399635511837,1250.8811895605686 
 05/09  10:00:00,12.6875,5.25,23.70537793456245,0.033450456088931275,0.0,21356.57515357708,400.0087336359599,1.400246764878788e-17,1106389.516705593,625.440594776498,625.440594776498,21.962274140338632,1250.881189552996 
 05/09  11:00:00,15.25,6.0,23.999961618687927,0.033132373227769005,0.0,751452.372766153,400.0045367890241,7.27374507368423e-18,891655.3742408217,625.4405947745971,625.4405947745971,22.73681418553074,1250.8811895491942 
 05/09  12:00:00,15.8125,6.0,23.999999999971223,0.033160028123849924,0.0,1269736.37943292,400.0024787106734,3.9740683229867576e-18,833329.5127217046,625.4405947736741,625.4405947736741,22.822913604662023,1250.8811895473482 
 05/09  13:00:00,17.1375,6.625,24.0,0.03299458937859003,0.0,1603227.1219863864,400.00138319261714,2.217645658831274e-18,698394.8410094745,625.440594773191,625.440594773191,23.02166162763831,1250.881189546382 
 05/09  14:00:00,17.375,7.0,24.0,0.032911810951058315,0.0,1509696.7274991712,400.00078233703766,1.2543056644927405e-18,674865.3747201912,625.4405947729284,625.4405947729284,23.057263718862448,1250.8811895458568 
 05/09  15:00:00,17.3125,5.75,24.0,0.03297993654789831,0.0,1186749.7287664344,400.00043570729224,6.985609759582967e-19,680721.5561200432,625.4405947727781,625.4405947727781,23.047888200122813,1250.8811895455563 
 05/09  16:00:00,17.1875,4.375,24.0,0.032953141306452646,0.0,826885.1597739554,400.0002384077585,3.822344938955705e-19,694047.6468357968,625.4405947726921,625.4405947726921,23.02915062967739,1250.8811895453841 
 05/09  17:00:00,17.625,4.625,24.0,0.032883195458592536,0.0,630228.9798982271,400.000128108531,2.05393900493051e-19,649425.2062747529,625.4405947726437,625.4405947726437,23.09477599681072,1250.8811895452875 
 05/09  18:00:00,17.625,4.375,24.0,0.03291881009703966,0.0,433528.07022064587,400.0000682477015,1.094202041634219e-19,649508.0468250301,625.4405947726173,625.4405947726173,23.09478882952707,1250.8811895452345 
 05/09  19:00:00,16.525,4.0,23.993693836154915,0.033046551278552126,0.0,105176.23109770661,400.00003570148,5.723948374888585e-20,760992.8628147508,625.440594772603,625.440594772603,22.929807398963742,1250.881189545206 
 05/09  20:00:00,16.0,4.0,23.8957797377346,0.03310088484846481,0.0,13574.419756229843,400.00001831171,2.935880589866975e-20,806229.0640436132,625.4405947725954,625.4405947725954,22.78692630452351,1250.8811895451909 
 05/09  21:00:00,15.6875,3.375,23.792222347013507,0.033146456468829605,0.0,14026.677567185527,400.0000093812698,1.5040806057349583e-20,828171.7028149852,625.4405947725913,625.4405947725913,22.64578447156747,1250.8811895451827 
 05/09  22:00:00,14.5625,3.0,23.624514072580176,0.033255179711382185,0.0,15507.915032699293,400.0000048054359,7.704460990527588e-21,928287.017822091,625.4405947725892,625.4405947725892,22.35756094956404,1250.8811895451784 
 05/09  23:00:00,14.0,3.0,23.49415981192692,0.03331638523183511,0.0,16636.797595137446,400.0000024548421,3.935799930642672e-21,967902.1198563769,625.4405947725882,625.4405947725882,22.1347816380433,1250.8811895451763 
 05/09  24:00:00,13.937499999999998,2.375,23.4400764978852,0.03335718873658112,0.0,16730.123543112026,400.0000012538368,2.010251693053882e-21,969179.9066576771,625.4405947725877,625.4405947725877,22.072600389845995,1250.8811895451754 
 05/10  01:00:00,13.3375,2.0,23.34648511476864,0.03337931968276442,0.0,17528.859680581256,400.0000006406889,1.0272037850523495e-21,1022772.5954263728,625.4405947725874,625.4405947725874,21.91442352735969,1250.8811895451747 
 05/10  02:00:00,13.0,2.625,23.26629753843447,0.03338388562866181,0.0,18131.41899546944,400.0000003268769,5.2407498593864e-22,1047484.0407512442,625.4405947725872,625.4405947725872,21.785500384112193,1250.8811895451745 
 05/10  03:00:00,13.125,3.0,23.23808872718102,0.03344673414389132,0.0,17903.925920222257,400.00000016673727,2.673264384834822e-22,1031357.543122232,625.4405947725871,625.4405947725871,21.77598331245585,1250.8811895451743 
 05/10  04:00:00,12.45,3.625,23.14502704239806,0.033541708005014714,0.0,18630.02336502555,400.0000000850307,1.3632781931910429e-22,1092176.2151369697,625.4405947725871,625.4405947725871,21.623463871731442,1250.8811895451743 
 05/10  05:00:00,9.9375,4.0,22.86846590411514,0.03385603416473206,0.0,22176.831144130712,400.0000000432048,6.926909235694008e-23,1322057.8732763436,625.4405947725871,625.4405947725871,21.055380164869277,1250.8811895451743 
 05/10  06:00:00,8.825000000000001,3.375,22.70267852217897,0.03404784483233028,0.0,24803.784156772497,400.00000002185595,3.504070928036722e-23,1410566.960597322,625.4405947725871,625.4405947725871,20.672382985437086,1250.8811895451743 
 05/10  07:00:00,10.2125,3.625,22.849194484686397,0.03382851391743463,0.0,23168.069066706837,400.0000000110728,1.7752426720298787e-23,1278913.1072403446,625.4405947725871,625.4405947725871,20.95269433363402,1250.8811895451743 
 05/10  08:00:00,12.25,4.0,23.173640065619907,0.03354724715195724,0.0,20375.422120781077,400.0000000056285,9.023939699820404e-24,1100942.146567125,625.4405947725871,625.4405947725871,21.505770191172015,1250.8811895451743 
 05/10  09:00:00,13.874999999999998,3.375,23.60675531983582,0.03346233743816027,0.0,18375.16546312688,400.00000000287054,4.601861788029895e-24,977628.0180323705,625.4405947725871,625.4405947725871,22.102437768361245,1250.8811895451743 
 05/10  10:00:00,13.5875,4.875,23.946819765244935,0.033430459653873985,0.0,48043.88985704236,400.00000000146633,2.3503330093195045e-24,1047614.3565264648,625.4405947725871,625.4405947725871,22.389846290195184,1250.8811895451743 
 05/10  11:00:00,16.1625,5.375,23.99999945219784,0.033106442992688535,0.0,1023695.0718669646,400.00000000076705,1.2294188783459602e-24,796750.3584553169,625.4405947725871,625.4405947725871,22.8738079069133,1250.8811895451743 
 05/10  12:00:00,17.8125,5.0,23.999999999998565,0.033005704326226605,0.0,1821326.7978714423,400.00000000043065,6.901967952502582e-25,629021.3997486493,625.4405947725871,625.4405947725871,23.122981293138366,1250.8811895451743 
 05/10  13:00:00,18.5125,5.0,24.0,0.03289837252039031,0.0,2225911.6098014163,400.0000000002485,3.982523890142008e-25,557794.7559042071,625.4405947725871,625.4405947725871,23.227929352348703,1250.8811895451743 
 05/10  14:00:00,19.625,5.0,24.0,0.03272679794330244,0.0,2352749.176872569,400.0000000001457,2.3331622814530536e-25,444676.2876715564,625.4405947725871,625.4405947725871,23.394787788390644,1250.8811895451743 
 05/10  15:00:00,19.875,3.75,24.0,0.032794263621484986,0.0,2006175.7011147933,400.000000000085,1.3618549243252242e-25,418868.63416540355,625.4405947725871,625.4405947725871,23.432292474873904,1250.8811895451743 
 05/10  16:00:00,19.925,2.375,24.000000000000004,0.032747341621700496,0.0,1580445.3700467388,400.00000000004854,7.789252652035003e-26,414001.32832463284,625.4405947725871,625.4405947725871,23.439813814841038,1250.8811895451743 
 05/10  17:00:00,20.0,2.0,24.000000000000004,0.03267687139617628,0.0,1246935.6610690313,400.0000000000273,4.374121180264228e-26,406696.1615715211,625.4405947725871,625.4405947725871,23.45106279861289,1250.8811895451743 
 05/10  18:00:00,20.0625,2.625,24.0,0.03270889126365649,0.0,1028609.2279239951,400.00000000001506,2.4208000853188493e-26,400487.2176853657,625.4405947725871,625.4405947725871,23.46044044194518,1250.8811895451743 
 05/10  19:00:00,19.4125,2.375,24.0,0.03278874764758566,0.0,731771.8457479129,400.00000000000824,1.3220735954783373e-26,466115.6921053192,625.4405947725871,625.4405947725871,23.36295780281316,1250.8811895451743 
 05/10  20:00:00,17.75,2.625,24.0,0.032875646977264056,0.0,276576.1723633454,400.00000000000455,7.04408749085635e-27,636359.2694818948,625.4405947725871,625.4405947725871,23.1114881018082,1250.8811895451743 
 05/10  21:00:00,16.4375,1.75,23.957152247551715,0.03307762927382259,0.0,17027.945097369684,400.00000000000244,3.644029838074693e-27,768649.4657033444,625.4405947725871,625.4405947725871,22.90056077305313,1250.8811895451743 
 05/10  22:00:00,16.725,1.0,23.9092581627491,0.03303541910916767,0.0,12659.068667116799,400.00000000000114,1.868150065609922e-27,730497.2735818395,625.4405947725871,625.4405947725871,22.875146350672694,1250.8811895451743 
 05/10  23:00:00,13.2875,1.0,23.582329168007206,0.03339667973890416,0.0,16642.843721646645,400.0000000000007,9.569084223900338e-28,1063532.2490466556,625.4405947725871,625.4405947725871,22.22215230112605,1250.8811895451743 
 05/10  24:00:00,12.312500000000002,1.0,23.331232512314173,0.03355834549880631,0.0,19961.06654589846,400.00000000000045,4.869567749183979e-28,1119484.8921288082,625.4405947725871,625.4405947725871,21.69944976780415,1250.8811895451743 
 05/11  01:00:00,9.9125,1.0,23.1199888710188,0.0338075426657911,0.0,22362.032015931,400.00000000000034,2.478642290917113e-28,1358159.2932190953,625.4405947725871,625.4405947725871,21.293081283722678,1250.8811895451743 
 05/11  02:00:00,7.375,1.0,22.766971170230377,0.03407564623873587,0.0,27148.62538996778,400.0000000000004,1.2522117136451066e-28,1571798.1210444951,625.4405947725871,625.4405947725871,20.54876719691627,1250.8811895451743 
 05/11  03:00:00,9.75,1.0,22.897203701799917,0.03386346548386977,0.0,24489.001480358384,400.0000000000001,6.322631039873409e-29,1330463.5203318703,625.4405947725871,625.4405947725871,20.89593954636633,1250.8811895451743 
 05/11  04:00:00,8.65,1.0,22.8346662428364,0.03397996454548888,0.0,24366.021190967756,400.00000000000017,3.2073538813701195e-29,1454746.3256107382,625.4405947725871,625.4405947725871,20.8441651260689,1250.8811895451743 
 05/11  05:00:00,6.375,1.0,22.52538605287264,0.034216328801282156,0.0,28601.68233499737,400.00000000000034,1.61701436702172e-29,1647143.9274159824,625.4405947725871,625.4405947725871,20.187786384452927,1250.8811895451743 
 05/11  06:00:00,7.5625,1.0,22.590631754960675,0.03418064744641544,0.0,27501.495386180773,400.0000000000002,8.142599826512714e-30,1524309.6449156678,625.4405947725871,625.4405947725871,20.341950202159236,1250.8811895451743 
 05/11  07:00:00,9.4375,1.625,22.814732372008475,0.03388748793811554,0.0,24526.165195508936,400.0000000000001,4.118921620167433e-30,1356809.782503398,625.4405947725871,625.4405947725871,20.809516057081222,1250.8811895451743 
 05/11  08:00:00,13.125,1.375,23.27171528457002,0.0333916662151381,0.0,19768.477436753332,400.0000000000001,2.0928078335069556e-30,1016251.9554113294,625.4405947725871,625.4405947725871,21.656008240558087,1250.8811895451743 
 05/11  09:00:00,16.375,1.625,23.894704248035566,0.033128530019200055,0.0,139097.62283155223,400.0000000000001,1.0720065272276467e-30,754660.7392548111,625.4405947725871,625.4405947725871,22.718660435935334,1250.8811895451743 
 05/11  10:00:00,18.325,2.0,25.15804333463408,0.032831772989539744,0.0,3153749.522317304,504.4829194327199,6.412008966142273e-31,671573.7898160195,811.7713775065712,811.7713775065712,23.957869291878133,6240423.542755013 
 05/11  11:00:00,19.625,2.625,26.616912558325602,0.032652230995509735,0.0,3098599.1492110766,633.1017699475497,4.450225904950866e-31,695024.0118044618,1760.8162040136176,1760.8162040136176,25.456116704148705,7592321.632408027 
 05/11  12:00:00,20.0,3.0,27.012136063679776,0.0327932458990049,0.0,3180349.5502704717,717.5621230899023,2.815427616335019e-31,706621.2491686174,3631.6094946799967,3631.6094946799967,25.953357049384945,7596063.218989359 
 05/11  13:00:00,19.375,2.375,27.20618599664536,0.03283870696886618,0.0,3188999.64494146,759.45239493522,1.7428810167746555e-31,792391.3937794626,5208.72074493136,5208.72074493136,26.063340009592494,7599217.441489863 
 05/11  14:00:00,19.625,2.625,24.849841884056687,0.03274114675116826,0.0,2848143.7216874035,689.6689910984385,1.0951758580355234e-31,553753.762660239,3639.147029646312,3639.147029646312,24.30690305081423,226158.29405929268 
 05/11  15:00:00,20.3125,3.0,26.03233279530832,0.032809864880670885,0.0,3491309.3663994675,696.7078075517975,7.521429150168132e-32,552715.1244689357,3314.1605830686203,3314.1605830686203,24.986107683665097,6245428.321166137 
 05/11  16:00:00,20.1875,3.0,26.993401503251146,0.032741505384457005,0.0,3132542.032447224,744.4149112388822,4.914640465522934e-32,692603.5239800594,4625.52436985665,4625.52436985665,26.03544635371745,7598051.048739714 
 05/11  17:00:00,21.25,2.375,26.96291775733994,0.032544789786078505,0.0,3141792.5152297225,774.1240993654503,2.93369008581378e-32,579624.9979402262,5860.570598943795,5860.570598943795,26.160875063117707,7600521.141197888 
 05/11  18:00:00,21.625,2.625,26.96803374240694,0.03263681701615094,0.0,3111144.8964165016,788.3255655328771,1.7320924751817883e-32,545106.6450962857,6578.668008519833,6578.668008519833,26.2536500599244,7601957.33601704 
 05/11  19:00:00,21.15,4.25,24.35187233348345,0.032655345532519926,0.0,2028249.6253572828,662.8887547876815,9.504280755688076e-33,345110.2129119718,3477.9918162756294,3477.9918162756294,24.08519451000921,6955.983632551259 
 05/11  20:00:00,19.75,3.75,24.00000000000319,0.032648588950729425,0.0,1496271.9945724101,522.4026810082822,4.409321389398225e-33,433038.67129414435,1088.8686964097524,1088.8686964097524,23.393180596367102,2177.7373928195047 
 05/11  21:00:00,17.875,1.75,24.0,0.032978231013685015,0.0,928971.3754930634,464.7722800049459,2.3339257738294844e-33,624498.6866262115,705.9988523489238,705.9988523489238,23.119933496391567,1411.9977046978477 
 05/11  22:00:00,13.95,1.0,23.96472041008229,0.03344467076454112,0.0,184004.97622204112,434.1409614345774,1.2301723732648819e-33,1021084.5641924858,625.6668077242791,625.6668077242791,22.539262023980463,1251.3336154485582 
 05/11  23:00:00,11.375,1.0,23.710152003665694,0.03363575403225366,0.0,21420.901616993644,417.37687432557294,6.261269602342452e-34,1260484.438983444,625.4405947725871,625.4405947725871,21.959976807507925,1250.8811895451743 
 05/11  24:00:00,13.375,1.625,23.79187533680475,0.03352931701888158,0.0,19252.99671998934,408.82867170432746,3.1811641432801307e-34,1053836.9797827515,625.4405947725871,625.4405947725871,22.21806352404037,1250.8811895451743 
 05/12  01:00:00,14.3,3.875,23.889191371905362,0.033361235033675996,0.0,16784.068034312393,404.5107591917874,1.6253255241268193e-34,978662.07495112,625.4405947725871,625.4405947725871,22.517631480524834,1250.8811895451743 
 05/12  02:00:00,14.0,5.0,23.80735030501991,0.03328929256731248,0.0,17279.395230849455,402.3031419777826,8.298725961937842e-35,1000027.9753799321,625.4405947725871,625.4405947725871,22.395289486060577,1250.8811895451743 
 05/12  03:00:00,13.6875,3.75,23.736849897857123,0.033518716164451366,0.0,17582.1842976167,401.17571966465414,4.236375959118606e-35,1025939.7905352584,625.4405947725871,625.4405947725871,22.3001569544926,1250.8811895451743 
 05/12  04:00:00,12.5625,4.25,23.59153902201821,0.033553167301093687,0.0,19217.32346630166,400.59962135403657,2.1605673233005387e-35,1128048.2987618789,625.4405947725871,625.4405947725871,22.021232799143753,1250.8811895451743 
 05/12  05:00:00,11.375,3.75,23.43059132066802,0.033544594756955017,0.0,21316.304259513476,400.3051106830004,1.0993807462705695e-35,1231948.347703075,625.4405947725871,625.4405947725871,21.68949004779054,1250.8811895451743 
 05/12  06:00:00,11.375000000000002,3.0,23.40207040742343,0.03375093486807909,0.0,21656.893389191817,400.15504505542145,5.5866135875188416e-36,1225290.5719193814,625.4405947725871,625.4405947725871,21.634188217344118,1250.8811895451743 
 05/12  07:00:00,11.85,3.625,23.479568337422965,0.03360830835689462,0.0,21031.410857224513,400.07884277429014,2.8408781752468222e-36,1183981.999369978,625.4405947725871,625.4405947725871,21.763201151337363,1250.8811895451743 
 05/12  08:00:00,12.625,4.625,23.65858911440883,0.03338820472461939,0.0,20402.014524339567,400.0401220500907,1.4456855111276228e-36,1118960.1858523914,625.4405947725871,625.4405947725871,21.994062615694787,1250.8811895451743 
 05/12  09:00:00,13.874999999999998,3.75,23.963109019722754,0.03347124792631237,0.0,200387.6359001351,400.0204916710577,7.383598764155629e-37,1023505.0235700817,625.4405947725871,625.4405947725871,22.452956968760944,1250.8811895451743 
 05/12  10:00:00,14.775,3.625,25.066680902695055,0.033263824273658295,0.0,3134774.8093222245,504.7056211802255,4.403186255420664e-37,1027591.0110843657,812.7133136099012,812.7133136099012,23.368795529879996,6240425.42662722 
 05/12  11:00:00,16.875,3.375,26.70444153573439,0.032884865647249115,0.0,2898870.0502553596,644.6471328563473,2.8890378290993203e-37,983089.3083239658,2110.8974189034225,2110.8974189034225,25.09131873323958,7593021.794837806 
 05/12  12:00:00,18.9375,3.0,27.420374076417566,0.03291918687268193,0.0,2800861.3106925217,723.3526068058133,1.8039256381363295e-37,852585.3186946196,3829.864425766418,3829.864425766418,26.09698203189377,7596459.728851533 
 05/12  13:00:00,20.4375,3.625,27.63441181572987,0.03266879347406824,0.0,3041047.124819003,761.7372888987843,1.1282034313326628e-37,728942.6891089261,5312.923921801228,5312.923921801228,26.57562436222421,7599425.847843602 
 05/12  14:00:00,21.0,3.375,25.51795968957969,0.03247575044383307,0.0,2636639.3111786996,708.5454130857312,7.659896857351573e-38,491910.6994024473,4207.578678012801,4207.578678012801,25.15178710253507,227295.15735602562 
 05/12  15:00:00,20.6875,3.0,26.261817166254264,0.032728987858575476,0.0,3508487.7550745346,706.9212288776495,5.235530576476498e-38,538855.9075753316,3566.4982833111662,3566.4982833111662,25.23403014464301,6245932.9965666225 
 05/12  16:00:00,21.4375,3.625,27.344794525659484,0.032550331604849395,0.0,3133806.160311795,749.8683101282055,3.4396225508286916e-38,595968.976446984,4843.416893587612,4843.416893587612,26.46486227163399,7598486.833787175 
 05/12  17:00:00,20.75,3.375,27.443731271734926,0.03251730390891876,0.0,2792386.264848128,776.2393733437165,2.0824318392520612e-38,684676.3022534873,5972.8589763213295,5972.8589763213295,26.523779372223743,7600745.717952643 
 05/12  18:00:00,20.3125,1.75,27.165168928946628,0.03276591416044963,0.0,2980849.994949583,788.7151635697302,1.2363461217884304e-38,704422.8474762568,6607.733293770291,6607.733293770291,26.266269792178708,7602015.46658754 
 05/12  19:00:00,20.8125,2.25,24.3996370033369,0.032640110199843864,0.0,2366038.829752097,665.1547742962533,6.840044795747352e-39,385945.981652237,3513.3791663366383,3513.3791663366383,24.08285328756229,7026.7583326732765 
 05/12  20:00:00,20.375,3.625,24.00000000028087,0.03247173351109958,0.0,2097543.0465755695,527.358339155416,3.2744578249199906e-39,370432.3900799642,1124.3849575583777,1124.3849575583777,23.48414679893103,2248.7699151167553 
 05/12  21:00:00,19.4375,2.75,24.000000000000004,0.03269393398571762,0.0,1678126.2666316377,469.82868476486397,1.795752094615462e-39,466773.9723699842,724.2620918489532,724.2620918489532,23.35111828283955,1448.5241836979064 
 05/12  22:00:00,16.5375,2.0,24.0,0.033030824796698464,0.0,1017274.8032347043,438.6385959494097,9.936372396937887e-40,761714.0796618818,628.9600877947514,628.9600877947514,22.930569787789324,1257.9201755895028 
 05/12  23:00:00,14.375,2.0,24.0,0.033216488437315075,0.0,511268.4801857263,420.6973497660824,5.322573160358257e-40,981528.7096040321,625.4405947725871,625.4405947725871,22.60719869437554,1250.8811895451743 
 05/12  24:00:00,14.874999999999998,1.375,24.0,0.033316586292998746,0.0,480825.4872236834,410.87588832271786,2.7968657188239567e-40,929892.889497524,625.4405947725871,625.4405947725871,22.682242001888174,1250.8811895451743 
 05/13  01:00:00,12.025,1.625,23.92318576283661,0.03355801629339209,0.0,88189.27543991148,405.67170983387257,1.4585485237325424e-40,1219541.3315755397,625.4405947725871,625.4405947725871,22.237392446340287,1250.8811895451743 
 05/13  02:00:00,10.625,2.0,23.72627389344589,0.033635642088339836,0.0,23423.890311696254,402.8754267118383,7.394506255658313e-41,1336928.2216414348,625.4405947725871,625.4405947725871,21.815657253098784,1250.8811895451743 
 05/13  03:00:00,10.1875,2.0,23.65476691630293,0.03386397984163498,0.0,23669.553809733225,401.4565326220528,3.7456491383164333e-41,1375585.6066176943,625.4405947725871,625.4405947725871,21.723362259950147,1250.8811895451743 
 05/13  04:00:00,8.6375,1.375,23.455686427344716,0.03399358878324345,0.0,26068.053378920853,400.7362284891869,1.893300269675664e-41,1513974.9840854509,625.4405947725871,625.4405947725871,21.32642375551704,1250.8811895451743 
 05/13  05:00:00,7.375,1.625,23.283251432950316,0.034052031328921165,0.0,28226.90065352732,400.37126467863175,9.547518555694427e-42,1624400.5121725688,625.4405947725871,625.4405947725871,20.977124204537155,1250.8811895451743 
 05/13  06:00:00,7.812500000000001,1.375,23.28778015584868,0.034098937580234426,0.0,28060.939632660215,400.1870231035278,4.8095244553133746e-42,1574057.1077450488,625.4405947725871,625.4405947725871,20.99532610567476,1250.8811895451743 
 05/13  07:00:00,8.675,1.0,23.40851553303698,0.033963682434358294,0.0,26724.85923034524,400.09439175509215,2.4273977168163705e-42,1498270.6814896786,625.4405947725871,625.4405947725871,21.22520643379289,1250.8811895451743 
 05/13  08:00:00,13.9625,1.625,23.855962598766624,0.03325761756668015,0.0,315447.28021590784,400.0479917375707,1.2341653578898479e-42,994182.6397697976,625.4405947725871,625.4405947725871,22.29776598539358,1250.8811895451743 
 05/13  09:00:00,16.875,2.0,23.99999953202814,0.03298197626534262,0.0,1044383.9466413334,400.0256995072141,6.608937938877687e-43,726721.9298073058,625.4405947725871,625.4405947725871,22.980896412138147,1250.8811895451743 
 05/13  10:00:00,18.175,3.875,25.411728063584107,0.03276581728411039,0.0,3296676.4464389216,502.92503456832713,4.089669566461096e-43,712944.6601526793,812.1474435209498,812.1474435209498,24.14336867682958,6240424.294887042 
 05/13  11:00:00,19.0,3.75,27.1791484883926,0.032664299934126714,0.0,2674390.3232699395,644.1280453569418,2.7096928155754065e-43,820733.903799748,1969.912353439714,1969.912353439714,25.867926038760338,7592739.824706879 
 05/13  12:00:00,19.9375,4.25,27.349292874536502,0.03262968978032185,0.0,2819765.211630455,724.5349791072808,1.685307185913692e-43,753678.4555418579,3858.075908742914,3858.075908742914,26.272483222312527,7596516.151817486 
 05/13  13:00:00,20.8125,5.0,27.44379385393286,0.032508556078807586,0.0,2906137.767869193,763.6560473472668,1.030271511713585e-43,673514.743037691,5382.310731045451,5382.310731045451,26.486416581990067,7599564.62146209 
 05/13  14:00:00,21.0,4.375,24.81631124338943,0.03246031722226718,0.0,2713757.356615795,691.4530514229627,6.420951175565194e-44,414432.55917462683,3671.9984941245716,3671.9984941245716,24.500356569237578,226223.9969882492 
 05/13  15:00:00,21.3125,4.0,25.928213932049744,0.03244201117747266,0.0,3466353.352339116,697.2538287950698,4.3671032410439e-44,440071.75445416477,3324.800549381306,3324.800549381306,25.02876516110757,6245449.601098763 
 05/13  16:00:00,21.8125,4.625,27.299699244287574,0.03239450654256362,0.0,3089342.418517179,745.0794680074014,2.8507608158705214e-44,549065.8936393633,4650.948930016792,4650.948930016792,26.446948535834153,7598101.897860033 
 05/13  17:00:00,21.375,5.0,27.472587443877764,0.03242687589298335,0.0,2801554.866556581,774.0666907630239,1.7282304913172184e-44,621022.7951517988,5866.003293284952,5866.003293284952,26.61295278488037,7600532.00658657 
 05/13  18:00:00,21.125,3.75,27.499163696962434,0.03236932003443818,0.0,2650760.0058993287,787.6470074253109,1.0382759220578689e-44,649292.2890179569,6554.314301092862,6554.314301092862,26.597004065135245,7601908.628602186 
 05/13  19:00:00,19.2,4.25,24.833947872702982,0.03260656713306448,0.0,2209351.4419635492,706.3160228569047,6.704527738970553e-45,601972.4980594927,4265.142032922571,4265.142032922571,24.263445904553794,8530.284065845142 
 05/13  20:00:00,16.75,5.0,24.000000257534175,0.03290405497373471,0.0,1426524.7251403772,561.7383814089992,3.5405310819203064e-45,740533.0257906403,1635.3212782874318,1635.3212782874318,22.945933691626465,3270.6425565748636 
 05/13  21:00:00,15.6875,4.375,24.000000000000934,0.03297504573063902,0.0,946376.140882465,480.9557490111383,1.772142380385337e-45,849633.7067679255,785.2623844271529,785.2623844271529,22.787143742421264,1570.5247688543059 
 05/13  22:00:00,14.5625,4.625,24.0,0.033100669854228965,0.0,607352.5146602504,442.6956473762217,9.346193652432808e-46,965017.8974956423,636.3074521782946,636.3074521782946,22.63267645141104,1272.6149043565892 
 05/13  23:00:00,13.375,4.375,24.0,0.03326660867718432,0.0,275005.3366781008,422.41691719881317,4.9071241787356575e-46,1085865.2458918677,625.4405947725871,625.4405947725871,22.457156071344528,1250.8811895451743 
 05/13  24:00:00,12.750000000000002,2.125,23.99939151069724,0.03333298726126429,0.0,69728.48409095687,411.52507543627877,2.522870377597103e-46,1149567.6320083514,625.4405947725871,625.4405947725871,22.36342237298798,1250.8811895451743 
 05/14  01:00:00,11.6,1.625,23.88641414219144,0.033469311193082274,0.0,21505.108255665975,405.86292752326,1.2834107905003498e-46,1260342.1421923845,625.4405947725871,625.4405947725871,22.13522079335321,1250.8811895451743 
 05/14  02:00:00,10.375,2.0,23.70128777656137,0.03363936130109555,0.0,23487.87025100631,402.9720520050805,6.505902721860589e-47,1364806.3622074518,625.4405947725871,625.4405947725871,21.788152136763486,1250.8811895451743 
 05/14  03:00:00,10.75,1.375,23.689950629748623,0.033578048506449555,0.0,23509.67688291862,401.50477294728637,3.2939889331756256e-47,1317721.3751369668,625.4405947725871,625.4405947725871,21.774114070290132,1250.8811895451743 
 05/14  04:00:00,9.8875,1.0,23.638300127651423,0.033681343313414054,0.0,24084.14011526171,400.7624633687909,1.6690530643026786e-47,1409502.9685934503,625.4405947725871,625.4405947725871,21.67505994090858,1250.8811895451743 
 05/14  05:00:00,8.7875,1.0,23.469768727455058,0.03383240662396983,0.0,26153.033704643683,400.3853359245288,8.435108254974034e-48,1500593.5033529075,625.4405947725871,625.4405947725871,21.337513379049412,1250.8811895451743 
 05/14  06:00:00,9.475,1.0,23.51884213152354,0.033719515840982706,0.0,25562.782531168516,400.19462111721464,4.260309220881492e-48,1429708.0059446944,625.4405947725871,625.4405947725871,21.434247010336232,1250.8811895451743 
