Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/14  07:00:00,9.375,0.375,23.56639098401814,0.033743939133193616,0.0,25377.032728967457,400.09844732368873,2.1550387074320135e-48,1449440.4854176026,625.4405947725871,625.4405947725871,21.496813779442,1250.8811895451743 
 05/14  08:00:00,10.875,0.625,23.773551580517356,0.03363230509169536,0.0,24180.3111972084,400.0497964016797,1.0900567845745502e-48,1304125.1200893703,625.4405947725871,625.4405947725871,21.80136404027544,1250.8811895451743 
 05/14  09:00:00,13.499999999999998,1.625,23.999892084071973,0.03325347985211964,0.0,478145.5278662138,400.0255583200502,5.5947858144696966e-49,1069573.7508328361,625.4405947725871,625.4405947725871,22.462930928917796,1250.8811895451743 
 05/14  10:00:00,15.4,1.375,25.123046674189613,0.03305153390797125,0.0,3223048.8671988733,503.6430593136674,3.3810810167844183e-49,968153.428150534,807.8946103807705,807.8946103807705,23.503519043636437,6240415.7892207615 
 05/14  11:00:00,16.625,1.0,26.506974370903944,0.032977134590226775,0.0,3142487.463906225,634.9429635856136,2.314706304523894e-49,989411.5110832588,1778.4016396391123,1778.4016396391123,24.91000621832425,7592356.803279278 
 05/14  12:00:00,17.3125,1.625,26.897024686603395,0.03288370326606625,0.0,3152414.028374591,720.6897304338829,1.426285978280497e-49,969427.6969535394,3720.6956605413716,3720.6956605413716,25.461578524433257,7596241.3913210835 
 05/14  13:00:00,17.8125,2.625,27.137228169214858,0.03285547215559669,0.0,3236184.5722006857,761.4940177795278,8.606750736638261e-50,941985.7770252381,5294.392475924158,5294.392475924158,25.743310128952587,7599388.784951847 
 05/14  14:00:00,17.375,2.375,24.678564642792615,0.03296955470788021,0.0,2878246.4757624874,689.1912947956391,5.330037983597931e-50,767124.1986004539,3635.735478007293,3635.735478007293,23.83743064749331,226151.47095601461 
 05/14  15:00:00,17.25,2.0,25.66343271674049,0.032868708122200385,0.0,3457162.43428619,692.0356112241301,3.7389954864489606e-50,826952.1067916502,3152.002584751788,3152.002584751788,24.209737136710743,6245104.005169503 
 05/14  16:00:00,17.15,2.0,26.734046728072332,0.03289434049790518,0.0,3216057.0798273482,741.3662760834111,2.436743218011045e-50,969701.3498323325,4477.791420972467,4477.791420972467,25.30431521341046,7597755.582841945 
 05/14  17:00:00,16.375,2.625,26.530224692496045,0.033051782159590204,0.0,3106747.098929328,773.175421155308,1.3984313189107176e-50,1045246.9588186489,5814.211980973025,5814.211980973025,25.169959279607813,7600428.423961945 
 05/14  18:00:00,14.999999999999998,3.0,26.08027149769992,0.03306330367381866,0.0,3171516.3027322125,787.0787591600667,7.791183694874749e-51,1132769.6780810393,6534.936165649399,6534.936165649399,24.533980244436254,7601869.872331299 
 05/14  19:00:00,12.9,3.0,24.128845027188266,0.03335856454186948,0.0,1369540.0586207528,688.1143253261586,4.686557634096354e-51,1158308.2599791414,4173.887632190964,4173.887632190964,22.629401417101942,8347.775264381928 
 05/14  20:00:00,11.375,3.0,24.00000001589947,0.03356733381611086,0.0,503110.84998560883,535.5713399526204,2.234479301265983e-51,1287119.307543099,1302.7270523436619,1302.7270523436619,22.137884153531722,2605.4541046873237 
 05/14  21:00:00,10.8125,2.375,24.0,0.033435504875572446,0.0,132921.92057489147,464.8580844548387,1.0677932250177888e-51,1345150.2096553626,712.3368769068866,712.3368769068866,22.06032998378386,1424.6737538137731 
 05/14  22:00:00,10.2625,3.875,23.9404611015401,0.03354614028971884,0.0,24315.237858440196,432.60551542751887,5.368520550321652e-52,1398523.2198982248,625.4405947725871,625.4405947725871,21.957318779894038,1250.8811895451743 
 05/14  23:00:00,10.0,3.75,23.846178943387937,0.03366510341291525,0.0,24773.833679813455,416.5100440681561,2.7183704853129925e-52,1415293.0187772524,625.4405947725871,625.4405947725871,21.826256889339973,1250.8811895451743 
 05/14  24:00:00,10.0625,2.375,23.78686419546163,0.03344809266674148,0.0,24489.83954653906,408.35422879088753,1.3755203279875285e-52,1402450.2778600068,625.4405947725871,625.4405947725871,21.790652576030713,1250.8811895451743 
 05/15  01:00:00,10.0375,3.875,23.73185843611814,0.0335348720791628,0.0,24464.838157560687,404.2259979647805,6.958087962640794e-53,1399473.29788006,625.4405947725871,625.4405947725871,21.737363643020956,1250.8811895451743 
 05/15  02:00:00,10.0,5.0,23.68285530996132,0.03366510341291525,0.0,24499.75713351101,402.13916775695895,3.5221307688283938e-53,1398419.8252892457,625.4405947725871,625.4405947725871,21.685859018965054,1250.8811895451743 
 05/15  03:00:00,10.0,4.375,23.67299389367345,0.03366510341291525,0.0,24688.741017577995,401.0829235679083,1.783029126960014e-53,1395435.623739873,625.4405947725871,625.4405947725871,21.661021214508782,1250.8811895451743 
 05/15  04:00:00,10.0,4.0,23.693179941744514,0.03366510341291525,0.0,24520.324380331665,400.54813675170067,9.025048699783832e-54,1399538.2834199627,625.4405947725871,625.4405947725871,21.695150674529927,1250.8811895451743 
 05/15  05:00:00,10.0,4.625,23.659553524206487,0.03366510341291525,0.0,24446.24109519129,400.27744330174994,4.568092363728282e-54,1396236.5745634963,625.4405947725871,625.4405947725871,21.667677846565176,1250.8811895451743 
 05/15  06:00:00,9.4375,5.625,23.526316077970193,0.03349579833997491,0.0,24777.90246007035,400.1403504965607,2.310865057978271e-54,1442942.3787975786,625.4405947725871,625.4405947725871,21.50725967073358,1250.8811895451743 
 05/15  07:00:00,9.0375,7.25,23.419812900961393,0.033670563488644466,0.0,25753.64264001565,400.0708720820825,1.1669058684042678e-54,1467429.586967524,625.4405947725871,625.4405947725871,21.319986945184816,1250.8811895451743 
 05/15  08:00:00,9.0,7.375,23.48013993724227,0.03383693957521523,0.0,26435.090945731903,400.0357966146339,5.893897633304788e-55,1472301.5983023378,625.4405947725871,625.4405947725871,21.323619965059926,1250.8811895451743 
 05/15  09:00:00,9.1875,4.5,23.730240108598423,0.03362336139841349,0.0,26773.673152941265,400.0180792913486,2.976747761828302e-55,1476255.9699813258,625.4405947725871,625.4405947725871,21.545458189413814,1250.8811895451743 
 05/15  10:00:00,10.3625,6.125,24.756621469332384,0.033547555744048746,0.0,2872878.46290961,496.658814916659,1.7795341485053423e-55,1445185.0375466833,735.8730735336032,735.8730735336032,22.443650020449116,6240271.746147068 
 05/15  11:00:00,12.875,8.0,25.901523400507774,0.033360364364968254,0.0,3196521.579061347,641.5428113268252,1.1833003012396543e-55,1305813.169058917,1817.055177198436,1817.055177198436,23.783902409692704,7592434.110354397 
 05/15  12:00:00,13.875,6.125,26.649926049457832,0.03311734400848469,0.0,2986318.8657393716,725.9336638278907,7.089474015698166e-56,1290016.8223765881,3882.6137625427914,3882.6137625427914,24.67637942439324,7596565.227525085 
 05/15  13:00:00,13.3,6.875,26.827502873714604,0.03321706587495377,0.0,2956039.7368427143,764.4993938677038,4.129454004278079e-56,1378733.659182541,5426.801764707185,5426.801764707185,24.841409887618873,7599653.603529414 
 05/15  14:00:00,13.625,8.0,24.403412103079468,0.03324794602167521,0.0,2578635.084186776,666.0965068633972,2.261628729362507e-56,1119673.0178114176,3363.3664685440854,3363.3664685440854,22.98687824029543,225606.7329370882 
 05/15  15:00:00,14.625,8.625,25.584781650500865,0.03316709615645751,0.0,3408033.783492716,657.3415971438651,1.383012205053558e-56,1089956.3009196552,2358.2709912183755,2358.2709912183755,23.742319647248223,6243516.5419824375 
 05/15  16:00:00,14.375,8.375,26.493330415383934,0.03323024559733515,0.0,3022559.6848343057,721.9863122871889,9.079280085039535e-57,1238013.923856434,3786.9321626864557,3786.9321626864557,24.74895953970192,7596373.8643253725 
 05/15  17:00:00,14.625,6.75,26.256854419928644,0.03321046582400261,0.0,3103147.6688599,764.5344374987023,5.194670714204302e-57,1186695.4716776032,5407.550477080557,5407.550477080557,24.585526882458375,7599615.100954162 
 05/15  18:00:00,15.5,3.5,26.216319147095444,0.03303576119876174,0.0,3143295.7569469907,783.1228342808466,2.93490409430185e-57,1095580.4079046992,6322.971809342655,6322.971809342655,24.715817364234223,7601445.943618685 
 05/15  19:00:00,15.3,6.375,24.146269370395988,0.03311773094129802,0.0,1694442.1536710006,687.7074969028979,1.7789934950160074e-57,916493.89156172,4129.409135307511,4129.409135307511,23.00969737818857,8258.818270615022 
 05/15  20:00:00,15.0,7.125,24.000000053824756,0.033214432440188874,0.0,1162460.836409134,541.1103833476512,8.838058287992359e-58,915617.1523000568,1339.7774141586574,1339.7774141586574,22.68169662229454,2679.554828317315 
 05/15  21:00:00,14.1875,4.125,24.000000000000092,0.033247151120676305,0.0,696201.4482959972,470.91186528856394,4.4372373704142986e-58,998009.9368047399,735.7089861653865,735.7089861653865,22.564703197978922,1471.417972330773 
 05/15  22:00:00,12.6375,4.25,24.0,0.03344702217640354,0.0,259922.67013051495,436.77720074418437,2.3014530925086493e-58,1155811.0593554433,628.436311898684,628.436311898684,22.345883678254445,1256.872623797368 
 05/15  23:00:00,11.375,5.0,23.949065297637752,0.03362903949305478,0.0,22163.873301278454,418.7977313100088,1.1763232154052865e-58,1282052.6856275296,625.4405947725871,625.4405947725871,22.137903233502183,1250.8811895451743 
 05/15  24:00:00,11.5,4.375,23.878425624229294,0.03357687958433962,0.0,22081.61019728244,409.5284779519374,5.962727115705404e-59,1259108.8729233039,625.4405947725871,625.4405947725871,22.072914289338204,1250.8811895451743 
 05/16  01:00:00,11.3,5.25,23.81885320150474,0.03361519690432689,0.0,22021.070686883053,404.8362507413353,3.0264269626722478e-59,1276496.5616537577,625.4405947725871,625.4405947725871,22.017598312198295,1250.8811895451743 
 05/16  02:00:00,11.0,6.625,23.729776862097744,0.03367287459223034,0.0,22570.688884211453,402.4533899092552,1.5352813127901147e-59,1296432.3870512836,625.4405947725871,625.4405947725871,21.88328166352849,1250.8811895451743 
 05/16  03:00:00,10.4375,5.125,23.676329301470474,0.033731284224389625,0.0,23597.770063005064,401.2440221322387,7.784836502473203e-60,1346781.8591078813,625.4405947725871,625.4405947725871,21.74562294501066,1250.8811895451743 
 05/16  04:00:00,8.7875,5.875,23.547601726544045,0.03393794570249288,0.0,25775.645903497316,400.62937889384386,3.938524612832643e-60,1507100.1253361902,625.4405947725871,625.4405947725871,21.43821918871967,1250.8811895451743 
 05/16  05:00:00,7.375,5.75,23.34550198372937,0.03411709736209474,0.0,28271.811744642808,400.3173534665157,1.9859331971012742e-60,1627323.209558113,625.4405947725871,625.4405947725871,21.03141891211382,1250.8811895451743 
 05/16  06:00:00,7.375,3.75,23.320460529028455,0.034150400069561944,0.0,28721.670475033323,400.1597751964632,9.998405570086426e-61,1619264.8265405048,625.4405947725871,625.4405947725871,20.96920499181862,1250.8811895451743 
 05/16  07:00:00,7.85,4.875,23.390680166391896,0.034068725431326094,0.0,28068.402521362994,400.08050705808284,5.037967317718065e-61,1578078.6509650503,625.4405947725871,625.4405947725871,21.092455790583227,1250.8811895451743 
 05/16  08:00:00,9.25,6.0,23.612208619394238,0.03387535039299683,0.0,26696.992221693035,400.04063811093624,2.5430500085969425e-61,1451340.2306857088,625.4405947725871,625.4405947725871,21.42678807477232,1250.8811895451743 
 05/16  09:00:00,10.375,4.125,23.95831189508769,0.03381718966712717,0.0,147857.6746045256,400.02059234025086,1.2886266080229588e-61,1374667.0856582,625.4405947725871,625.4405947725871,21.923229027318037,1250.8811895451743 
 05/16  10:00:00,11.475,6.125,23.99999997971281,0.03369650200760223,0.0,840904.6675660465,400.0107206017502,6.708733685040385e-62,1271893.2006794186,625.4405947725871,625.4405947725871,22.172444305042177,1250.8811895451743 
 05/16  11:00:00,12.0,8.625,23.99999999999998,0.033622848432439734,0.0,1454799.710077727,400.0058494638987,3.6604750750823787e-62,1218051.5527889235,625.4405947725871,625.4405947725871,22.251156367459153,1250.8811895451743 
 05/16  12:00:00,12.125,5.875,24.0,0.03368402122491877,0.0,1799266.4879836128,400.0032744991571,2.049114714573447e-62,1204090.4833766685,625.4405947725871,625.4405947725871,22.26988078602216,1250.8811895451743 
 05/16  13:00:00,12.7,6.5,23.999999999999996,0.03358058799008645,0.0,1856007.916405401,400.0018519423196,1.158907691115487e-62,1146528.8341750863,625.4405947725871,625.4405947725871,22.3561169008841,1250.8811895451743 
 05/16  14:00:00,13.625,8.625,24.0,0.03343662856304866,0.0,1889070.0722659742,400.0010507641046,6.575467224115238e-63,1053103.2868373743,625.4405947725871,625.4405947725871,22.494844803916195,1250.8811895451743 
 05/16  15:00:00,14.062500000000002,6.5,24.0,0.03345434973708254,0.0,1783034.028303994,400.00059647895796,3.732643530024041e-63,1007666.317240659,625.4405947725871,625.4405947725871,22.560475806044785,1250.8811895451743 
 05/16  16:00:00,14.6625,5.625,24.0,0.03335286912249131,0.0,1599784.6557456232,400.00030571210937,71974.16658333274,947401.5770912404,9528.378592692548,9528.378592692548,22.69037090081836,19056.757185385097 
 05/16  17:00:00,15.0,6.625,24.0,0.03327203632028954,0.0,1340853.012465039,400.0001141297825,77023.19365099781,913795.4191419721,12496.024591999203,12496.024591999203,22.754294112648928,24992.049183998406 
 05/16  18:00:00,14.437500000000002,5.75,24.0,0.03339139490785249,0.0,1010351.7082248318,400.00004134679443,26576.04804659274,970032.9969012104,12496.024591999203,12496.024591999203,22.669963407231833,24992.049183998406 
 05/16  19:00:00,14.0375,5.625,24.0,0.03342371104621453,0.0,726284.9816291141,400.0000144596085,9344.98100673835,1010665.805782763,12496.024591999203,12496.024591999203,22.61004156195271,24992.049183998406 
 05/16  20:00:00,13.375,4.75,24.0,0.03347070572703278,0.0,397585.4363329648,400.00000490115997,3165.5907107642884,1078268.4014213427,12496.024591999203,12496.024591999203,22.510718175061612,24992.049183998406 
 05/16  21:00:00,12.624999999999998,2.75,23.963287965485755,0.0335733486226274,0.0,191227.3770374973,400.0000015961941,1031.0342273894857,1153768.0172453667,12496.024591999203,12496.024591999203,22.384617329399248,24992.049183998406 
 05/16  22:00:00,10.9,2.0,23.73951173111258,0.03375765371643816,0.0,210215.65487830158,400.0000005139676,331.98585840942206,1311577.4574912053,12496.024591999203,12496.024591999203,21.981021726700124,24992.049183998406 
 05/16  23:00:00,9.375,2.625,23.497146408583404,0.03391960991708774,0.0,235895.79479247637,400.00000016505464,106.61336510464754,1438653.8237356718,12496.024591999203,12496.024591999203,21.52329547002804,24992.049183998406 
 05/16  24:00:00,9.75,3.0,23.450235444486808,0.03392819745412146,0.0,234235.5256344066,400.0000000529495,34.20147142280939,1389194.7091171315,12496.024591999203,12496.024591999203,21.489743367754077,24992.049183998406 
 05/17  01:00:00,9.45,2.375,23.39931546615307,0.03392958816004714,0.0,234186.49528744578,400.0000000170187,10.992840001366114,1419799.009367368,12496.024591999203,12496.024591999203,21.438651253162977,24992.049183998406 
 05/17  02:00:00,8.375,2.625,23.239789912842127,0.03402856584164959,0.0,250369.261847583,400.0000000054613,3.5275028236772044,1513255.609453118,12496.024591999203,12496.024591999203,21.144036682441953,24992.049183998406 
 05/17  03:00:00,8.5625,1.75,23.201402300769253,0.03405503172217395,0.0,251033.3759270404,400.00000000175015,1.1303742412562743,1484908.9220998017,12496.024591999203,12496.024591999203,21.100139358847063,24992.049183998406 
 05/17  04:00:00,7.7125,2.25,23.104844523337068,0.03412646041750102,0.0,258205.0583564853,400.00000000056156,0.3625773629688498,1568527.4123965576,12496.024591999203,12496.024591999203,20.94332166623026,24992.049183998406 
 05/17  05:00:00,5.75,3.0,22.85059287166326,0.03432984537989521,0.0,288484.7563431945,400.00000000017957,0.11594568344390166,1743047.0421171123,12496.024591999203,12496.024591999203,20.43616968858481,24992.049183998406 
 05/17  06:00:00,6.5,2.375,22.871648117029928,0.0342958400871227,0.0,286559.3127340788,400.00000000005724,0.03699354919311336,1657193.6283360652,12496.024591999203,12496.024591999203,20.473750308117964,24992.049183998406 
 05/17  07:00:00,7.775,2.625,23.057118122402947,0.03411016621192288,0.0,265137.7317199056,400.0000000000183,0.011843972947178205,1549231.7356875178,12496.024591999203,12496.024591999203,20.838351568053348,24992.049183998406 
 05/17  08:00:00,9.25,3.0,23.298354016803504,0.03390570902412055,0.0,249024.35517881467,400.0000000000059,0.0037974370876057133,1418157.7248162776,12496.024591999203,12496.024591999203,21.215030668945687,24992.049183998406 
 05/17  09:00:00,11.375,3.0,23.777615780887494,0.033716376795983355,0.0,223371.18377189082,400.00000000000193,0.0012204440186169207,1246282.9262007773,12496.024591999203,12496.024591999203,21.909017265080976,24992.049183998406 
 05/17  10:00:00,13.325,4.25,23.99982700516529,0.03343477991352432,0.0,918262.0184695709,400.00000000000074,0.00040459478620603884,1084581.6554379207,12496.024591999203,12496.024591999203,22.493385100060436,24992.049183998406 
 05/17  11:00:00,15.25,5.625,23.999999997384762,0.03318661213719663,0.0,1885978.1907130522,400.00000000000034,0.0001489304559725288,890128.7001923256,12496.024591999203,12496.024591999203,22.79121714715368,24992.049183998406 
 05/17  12:00:00,16.0625,4.75,23.999999999999865,0.0331419232775836,0.0,2431340.2658612677,400.00000000000017,0.0000592638409248597,806635.0481441476,12496.024591999203,12496.024591999203,22.913565348583838,24992.049183998406 
 05/17  13:00:00,16.6625,5.25,24.0,0.03307998558876453,0.0,2542869.3000408974,400.00000000000034,0.000024165345522103655,745367.4530552382,12496.024591999203,12496.024591999203,23.003538247824977,24992.049183998406 
 05/17  14:00:00,16.375,6.0,24.0,0.033114398787375945,0.0,2175367.280975527,400.0000000000003,0.000009784737424624797,774260.7533232967,12496.024591999203,12496.024591999203,22.960423151390273,24992.049183998406 
 05/17  15:00:00,17.0625,6.0,24.0,0.03301154576636072,0.0,1985878.8602789277,400.0000000000001,0.0000038665028571526115,704803.0443660629,9656.030313872658,9656.030313872658,23.04685089007035,19312.060627745315 
 05/17  16:00:00,17.2625,6.0,24.0,0.03298405208412339,0.0,1725974.6278154296,400.0000000000001,0.0000017145234981641098,684728.0845692408,2252.421353663158,2252.421353663158,23.027413568087454,4504.842707326316 
 05/17  17:00:00,17.625,6.625,24.000000000000004,0.032920686620391694,0.0,1494807.5914836698,400.0,8.586813951409493e-7,648548.6391321975,1046.7205796950298,1046.7205796950298,23.07398498579731,2093.4411593900595 
 05/17  18:00:00,17.5625,5.125,24.0,0.032915848059583724,0.0,1271786.8881298043,400.00000000000017,4.513579357974543e-7,654696.8912316485,788.3786971085672,788.3786971085672,23.0674493144582,1576.7573942171343 
 05/17  19:00:00,17.1125,5.25,24.0,0.032962033701861175,0.0,1010777.9195709957,400.00000000000006,2.4040169223838933e-7,700775.0948031496,701.0122169364828,701.0122169364828,23.004948139588862,1402.0244338729656 
 05/17  20:00:00,16.375,6.625,24.0,0.03304012997051985,0.0,700050.6705273984,400.00000000000006,1.2792602733474755e-7,776264.9913047118,663.1818251330365,663.1818251330365,22.898923825859036,1326.363650266073 
 05/17  21:00:00,15.1875,4.5,24.0,0.033203497119209224,0.0,361512.5779445643,400.0000000000001,6.712109302723796e-8,896303.3631187775,644.7007066400527,644.7007066400527,22.724235691502663,1289.4014132801053 
 05/17  22:00:00,13.0125,4.25,23.929968705349154,0.03342123920451978,0.0,39564.01046108994,400.0000000000001,3.446817835035368e-8,1115867.9142553022,635.2269762515825,635.2269762515825,22.376884525075933,1270.453952503165 
 05/17  23:00:00,12.625,5.625,23.817585621456274,0.03345550371035111,0.0,20738.780583753654,400.00000000000034,1.7479726635515652e-8,1139292.4780910027,630.3661984464186,630.3661984464186,22.18393748542272,1260.7323968928372 
 05/17  24:00:00,12.6875,4.125,23.806050602010227,0.03349071321722391,0.0,19968.543692409407,400.00000000000034,8.884507004061048e-9,1133418.4005935222,627.9324574959483,627.9324574959483,22.204252583497176,1255.8649149918965 
 05/18  01:00:00,11.5625,4.25,23.668701348252753,0.03359107767706204,0.0,21379.31923729297,400.00000000000034,4.515243967740295e-9,1236965.1631027176,626.7046674013809,626.7046674013809,21.93740367967649,1253.4093348027618 
 05/18  02:00:00,11.0,5.0,23.560786742219122,0.03364196199440943,0.0,22435.081469308585,400.0000000000003,2.2915329465951496e-9,1280166.6300027575,626.0816404509447,626.0816404509447,21.735849738697315,1252.1632809018895 
 05/18  03:00:00,10.6875,3.125,23.49883673780255,0.03378303032158064,0.0,22716.62737948166,400.0000000000003,1.1621215181440529e-9,1304453.539085759,625.76558376173,625.76558376173,21.646238678869572,1251.53116752346 
 05/18  04:00:00,10.25,3.25,23.41420602467705,0.033758884206424096,0.0,23471.236038931092,400.0,5.889195506748511e-10,1341136.7422117353,625.6052479328184,625.6052479328184,21.496421053905614,1251.2104958656369 
 05/18  05:00:00,8.7875,3.375,23.24923910123417,0.03386976024929895,0.0,25510.28827407297,400.0,2.983639719608304e-10,1478029.789835928,625.5240335312349,625.5240335312349,21.164903513904953,1251.0480670624697 
 05/18  06:00:00,7.625,2.375,23.10346518882506,0.034160315677624786,0.0,27582.679514661737,399.9999999999999,1.505690159432363e-10,1574979.1827700948,625.4827436986499,625.4827436986499,20.8495544620325,1250.9654873972997 
 05/18  07:00:00,7.775,3.25,23.12005636561063,0.034103124211020006,0.0,27742.499302216536,399.9999999999999,7.584742821137793e-11,1557998.8036710126,625.4618253752515,625.4618253752515,20.850283084401664,1250.923650750503 
 05/18  08:00:00,9.25,4.0,23.347085431034635,0.033866531972735134,0.0,26194.620356854277,400.0,3.8304581288412264e-11,1425098.1142597152,625.4513079013285,625.4513079013285,21.203874661679468,1250.902615802657 
 05/18  09:00:00,10.874999999999998,3.375,23.77061588906423,0.03376258225436713,0.0,24115.740753076832,400.00000000000017,1.9399697530485595e-11,1300631.4635960374,625.4460170734853,625.4460170734853,21.79762899997339,1250.8920341469707 
 05/18  10:00:00,12.4,5.5,24.80656353323612,0.03356906181449623,0.0,2961781.323232878,498.61472817234215,1.1592391185322649e-11,1239089.447773019,779.4929088710021,779.4929088710021,22.800293411631504,6240358.9858177425 
 05/18  11:00:00,13.625,8.875,25.823637399401854,0.03341290015728848,0.0,3242045.3503718334,656.3430712173632,7.268614553445036e-12,1226464.33460809,2066.274587927919,2066.274587927919,23.923654484855604,7592932.549175857 
 05/18  12:00:00,13.875,6.875,26.25082899273935,0.03346413113137482,0.0,3272868.560344545,734.6956706292804,4.2576095796359425e-12,1245742.1707371592,4181.421789619878,4181.421789619878,24.365599339778832,7597162.843579239 
 05/18  13:00:00,13.925,6.875,26.547625491780977,0.03343215148842164,0.0,3269662.940960052,769.105828409984,2.4530815518084474e-12,1275060.5958495913,5637.289414774135,5637.289414774135,24.667741479347324,7600074.578829548 
 05/18  14:00:00,14.0,8.0,24.36305877489649,0.033384116893137146,0.0,2718838.143431331,704.0342750327062,1.5557877563453595e-12,1076296.5817404424,4193.70385721589,4193.70385721589,23.062844401962266,227267.4077144318 
 05/18  15:00:00,14.562499999999998,6.125,25.37891626335611,0.03333941869200733,0.0,3434372.509487478,687.3705678814554,9.902692891947648e-13,1070583.9931335552,3080.536677967721,3080.536677967721,23.5698113196853,6244961.0733559355 
 05/18  16:00:00,14.3375,5.625,26.140801144854905,0.03334694337939052,0.0,3160893.3511974043,739.4609529564507,6.387164857712163e-13,1204399.0253409927,4397.253083131056,4397.253083131056,24.471082979491804,7597594.506166263 
 05/18  17:00:00,14.625,8.5,25.85569022835839,0.03330765045933947,0.0,3180233.6878381874,772.8562966844837,3.5724213861772116e-13,1144288.1397381588,5795.251473701768,5795.251473701768,24.266547661146937,7600390.502947403 
 05/18  18:00:00,15.625,6.25,25.83596781564818,0.033178811540985335,0.0,3203634.203509776,787.2195894927393,1.9746119343826166e-13,1036460.973475619,6532.982067653441,6532.982067653441,24.367053209792605,7601865.964135308 
 05/18  19:00:00,15.375,6.5,24.109594557096628,0.03321612077557933,0.0,1126707.4876542613,688.048735751903,1.1832118483353364e-13,900629.2572581663,4173.620639200085,4173.620639200085,22.965287867605284,8347.24127840017 
 05/18  20:00:00,14.375,6.75,24.00000000848901,0.0333316067028734,0.0,516681.7438712271,535.6950677084135,5.650502704212176e-14,977639.3472093457,1301.9451026748982,1301.9451026748982,22.58791897226277,2603.8902053497964 
 05/18  21:00:00,13.750000000000002,3.5,24.000000000000004,0.03340055214861399,0.0,169231.7610575263,465.564256121441,2.727076237028916e-14,1041079.2968474159,714.637347544484,714.637347544484,22.500820133191894,1429.274695088968 
 05/18  22:00:00,11.975,3.25,23.85323695443302,0.033599111415293176,0.0,20441.812509924748,433.17448832347975,1.379986374693718e-14,1213662.1176848568,625.4405986271037,625.4405986271037,22.180731286228237,1250.8811972542073 
 05/18  23:00:00,11.0,4.0,23.655755501702238,0.033708845615147476,0.0,22315.671162528553,416.8384901223443,7.004394511896578e-15,1288325.7893012455,625.4405967300694,625.4405967300694,21.828805410546273,1250.8811934601388 
 05/18  24:00:00,11.375000000000002,2.75,23.61369249439336,0.0336889792601376,0.0,21733.178317372578,408.54365763228924,3.553951702220463e-15,1243764.2240616963,625.440595765571,625.440595765571,21.833862460996034,1250.881191531142 
 05/19  01:00:00,9.975,2.625,23.44631674888779,0.03384252082171955,0.0,23307.625835013554,404.33532439985294,1.8033883843318997e-15,1375756.0991795228,625.4405952766274,625.4405952766274,21.537008186385073,1250.8811905532548 
 05/19  02:00:00,9.0,2.375,23.27351881699584,0.033931493244768095,0.0,25391.69815088035,402.1932093862359,9.123211961761983e-16,1451995.8889053548,625.4405950277463,625.4405950277463,21.193438320849687,1250.8811900554927 
 05/19  03:00:00,9.25,1.375,23.28989922211588,0.03392685381641562,0.0,25371.647310529283,401.10926085346705,4.614252496235672e-16,1424278.5389224214,625.4405949016207,625.4405949016207,21.21187920328317,1250.8811898032413 
 05/19  04:00:00,8.2125,1.625,23.243718069492385,0.034012336305637214,0.0,26489.619739580026,400.5608822117851,2.333132137282259e-16,1533131.0677950247,625.4405948378513,625.4405948378513,21.074419559511536,1250.8811896757027 
 05/19  05:00:00,6.8125,2.0,23.05552546227732,0.03414839377360938,0.0,28901.43005996436,400.2828404251186,1.1765466468722796e-16,1655382.0352194067,625.4405948055232,625.4405948055232,20.68985431196606,1250.8811896110465 
 05/19  06:00:00,7.65,2.0,23.102237381383325,0.034118407743936645,0.0,28165.571456923604,400.142425837077,5.924564742488651e-17,1566604.2547298907,625.4405947891715,625.4405947891715,20.797440799841826,1250.881189578343 
 05/19  07:00:00,8.15,0.75,23.20946207086382,0.03404185720475615,0.0,27066.579277414672,400.0718655349492,2.9894296098110454e-17,1530501.2463858612,625.4405947809513,625.4405947809513,20.9940494160988,1250.8811895619026 
 05/19  08:00:00,10.5,0.0,23.50436172123084,0.03371466169070592,0.0,24684.183217996364,400.03632829584967,1.5111678131089498e-17,1309246.3780919365,625.4405947768118,625.4405947768118,21.484203566040748,1250.8811895536237 
 05/19  09:00:00,13.4375,0.625,23.969355380655692,0.03341866920497105,0.0,276708.1895579561,400.0185359531944,7.710500918758634e-18,1064939.5477309679,625.4405947747341,625.4405947747341,22.38152491729575,1250.8811895494682 
 05/19  10:00:00,15.3625,0.375,25.173832966441296,0.033205664928637975,0.0,3238064.601790659,503.45839796603605,4.628355394582303e-18,972436.4733208922,806.9902437519489,806.9902437519489,23.528394325890716,6240413.980487503 
 05/19  11:00:00,16.625,1.25,26.604657562641236,0.033038107902734336,0.0,3269412.926700006,632.4327056847651,3.1964997079880627e-18,998232.5502403118,1750.4617623956437,1750.4617623956437,25.001079234644507,7592300.923524791 
 05/19  12:00:00,18.0625,2.625,27.165505261628354,0.0329116435931537,0.0,3278923.9335397324,716.4832872270998,2.017702315354208e-18,912736.3290839404,3607.2907910945705,3607.2907910945705,25.739586224664706,7596014.581582189 
 05/19  13:00:00,19.5125,2.375,27.596261521358908,0.03272372407860533,0.0,3255110.658653171,757.7841932718861,1.2618592926609653e-18,813137.5073065647,5148.836617438315,5148.836617438315,26.364525058336618,7599097.673234877 
 05/19  14:00:00,20.625,3.25,25.456285453784144,0.03255784724642466,0.0,2771105.927959119,692.4396450199325,8.133681028915865e-19,518868.27123903506,3721.4377582780794,3721.4377582780794,25.004434286180878,226322.87551655617 
 05/19  15:00:00,21.25,3.375,26.581500437106556,0.0325409226924636,0.0,3547847.4718789076,697.5929273259303,5.673745848289552e-19,514585.7570315102,3344.375987471362,3344.375987471362,25.597339229879637,6245488.751974942 
 05/19  16:00:00,21.775,3.0,27.610927785142422,0.03245932786566424,0.0,3144270.971621125,743.5593130958105,3.769802000774481e-19,592290.5239514797,4604.514382924358,4604.514382924358,26.77713343008605,7598009.028765848 
 05/19  17:00:00,22.0,2.375,27.597262190679498,0.03239825783119759,0.0,2975167.103085568,772.7803080658152,2.312140089255809e-19,570883.2845403273,5806.283773579032,5806.283773579032,26.826501893992877,7600412.567547157 
 05/19  18:00:00,22.3125,2.625,27.540400990132134,0.03240508963606962,0.0,3011229.030546045,787.0866117331407,1.3959436767830204e-19,534258.2311254074,6523.2377490270155,6523.2377490270155,26.84592740162988,7601846.475498054 
 05/19  19:00:00,22.1875,1.75,24.65556727304646,0.03241866786059544,0.0,2788723.90361698,693.3579313989069,8.654655349901893e-20,279162.4759375559,3853.787934615822,3853.787934615822,24.570532744766062,7707.575869231644 
 05/19  20:00:00,21.375,0.375,24.000187260743495,0.03236773280257266,0.0,2597072.9390543457,569.0523072824844,4.979674970094502e-20,268431.8052447255,1661.4847502251432,1661.4847502251432,23.639506119252516,3322.9695004502864 
 05/19  21:00:00,18.75,0.625,24.00000000578259,0.032723717258108326,0.0,1849199.3866144689,490.52537768003157,2.6667834211714493e-20,535420.7230132939,830.886230648369,830.886230648369,23.2449560771163,1661.772461296738 
 05/19  22:00:00,15.275,1.625,24.00000000000004,0.03315332227442061,0.0,1072224.1159951794,449.3767004649884,1.454578328812386e-20,888738.9466489453,650.2373787994985,650.2373787994985,22.73700235799243,1300.474757598997 
 05/19  23:00:00,14.0,2.625,24.0,0.033281164767955514,0.0,700216.0918342177,426.5282901357116,7.814918543465265e-21,1018988.7070732597,625.4405947725892,625.4405947725892,22.551000648478986,1250.8811895451784 
 05/19  24:00:00,14.75,3.0,24.0,0.03324812147310066,0.0,708839.2926815648,414.1373887118919,4.164706366102364e-21,941724.6586373742,625.4405947725884,625.4405947725884,22.6635271342531,1250.8811895451768 
 05/20  01:00:00,12.575,3.0,23.99233016303176,0.03347374931929144,0.0,259963.66167622793,407.480892231756,2.2037817717398133e-21,1163657.6012916458,625.4405947725877,625.4405947725877,22.337298711301617,1250.8811895451754 
 05/20  02:00:00,11.0,3.0,23.919315497161534,0.03362791081358134,0.0,22941.232644228643,403.8126442297905,1.1231595904194579e-21,1317983.7162018877,625.4405947725875,625.4405947725875,22.046354545349057,1250.881189545175 
 05/20  03:00:00,12.125,3.3125,23.966146710039236,0.03354719528877735,0.0,45048.95581877652,401.93348090041866,5.695804500303937e-22,1203595.119744151,625.4405947725872,625.4405947725872,22.220681120519135,1250.8811895451745 
 05/20  04:00:00,11.05,3.8125,23.86965876458799,0.033690148109994635,0.0,22258.21858067304,400.98363868418454,2.8976824352574306e-22,1310523.3562594878,625.4405947725872,625.4405947725872,22.05106115101095,1250.8811895451745 
 05/20  05:00:00,10.625,3.375,23.758966247402746,0.03367790001269776,0.0,23691.396744160367,400.4981949893771,1.467623115338914e-22,1335736.0542739644,625.4405947725871,625.4405947725871,21.822134423326418,1250.8811895451743 
 05/20  06:00:00,10.8125,2.6875,23.798908380857096,0.03368480706149177,0.0,23271.54064269369,400.25268807874716,7.443889907515537e-23,1322811.0394654581,625.4405947725871,625.4405947725871,21.897156523348304,1250.8811895451743 
 05/20  07:00:00,12.7625,2.1875,23.94800653183495,0.03342048079173021,0.0,144153.40781308443,400.1284629213081,3.7843646924492714e-23,1134383.4351652628,625.4405947725871,625.4405947725871,22.26807574473011,1250.8811895451743 
 05/20  08:00:00,15.875,2.0,23.99999997051424,0.033006224284418115,0.0,787359.727213373,400.06734210651007,1.983818269089427e-23,828636.40668577,625.4405947725871,625.4405947725871,22.823053061312187,1250.8811895451743 
 05/20  09:00:00,16.8125,2.0,23.99999999999997,0.03294633792854177,0.0,1386280.3012892702,400.03699630637703,1.089867131915288e-23,733978.8706364048,625.4405947725871,625.4405947725871,22.971903381113517,1250.8811895451743 
 05/20  10:00:00,19.3875,2.625,25.762363196765502,0.032587000482743586,0.0,3189813.4061983614,500.8914708158434,6.846228536299997e-24,618668.13394375,811.0786205056802,811.0786205056802,24.564831016819966,6240422.157241011 
 05/20  11:00:00,21.625,3.0,28.024641777143536,0.032258457801089394,0.0,2287591.9017120367,619.5131940823662,4.95906934417953e-24,632990.862088437,1684.2587915690801,1684.2587915690801,26.90512091263948,7592168.517583137 
 05/20  12:00:00,22.812499999999996,3.625,28.83929943708906,0.03217869975841703,0.0,1837377.9704743617,707.2415852728701,3.2284423363284913e-24,600607.6323058599,3355.2399721577553,3355.2399721577553,27.838716705783106,7595510.479944315 
 05/20  13:00:00,23.7375,3.375,29.196558275161934,0.032107023478063615,0.0,1866089.2294923288,751.2094848462352,2.1066688011738637e-24,553932.678247846,4887.058044832771,4887.058044832771,28.39493724663455,7598574.116089665 
 05/20  14:00:00,25.25,3.625,27.150292131860812,0.031908387314276976,7906.791219272054,1924290.5971134605,706.7304257197725,1.4801393310983725e-24,227250.80967761876,4082.305865605037,4082.305865605037,27.18853668084705,227044.6117312101 
 05/20  15:00:00,26.625,3.375,27.92058305253748,0.031788841706291024,0.0,2773288.9063760554,705.4928899475171,1.0504340130663832e-24,105959.29358842399,3540.056388824794,3540.056388824794,27.513338477953354,6245880.11277765 
 05/20  16:00:00,27.0,3.625,29.081106008944822,0.03179321135917157,0.0,2227374.233092359,739.7467851478684,45977.076564336065,210696.02260880056,10453.343320654569,10453.343320654569,28.843245122739336,7609706.6866413085 
 05/20  17:00:00,27.0,4.0,28.983302112718984,0.03181695643932812,0.0,2267994.3779002135,751.0769733563374,58314.555341050844,208197.91751630264,12496.024591999203,12496.024591999203,28.837180358524762,7613792.049183998 
 05/20  18:00:00,27.125000000000004,4.0,28.87485595997984,0.03176106463171363,0.0,2312024.5032440554,757.9099736220916,34780.05787644572,178030.29219334235,12496.024591999203,12496.024591999203,28.707862156875258,7613792.049183998 
 05/20  19:00:00,26.45,3.375,26.532293304495454,0.03183148266367816,11029.751702599879,1972528.0922849234,685.3615170067667,22849.685369550432,58279.32219521433,12496.024591999203,12496.024591999203,26.90456076114185,24992.049183998406 
 05/20  20:00:00,25.375,2.375,24.709251220709216,0.03187802169425354,0.0,2937075.691214748,576.2611586099573,14111.417116887691,0.0,12496.024591999203,12496.024591999203,25.038026910376807,24992.049183998406 
 05/20  21:00:00,24.125,2.0,24.402353725385694,0.03209879261528579,0.0,2895672.364938014,481.91406280101796,6558.014485751309,37918.70767801895,12496.024591999203,12496.024591999203,24.51768372444068,24992.049183998406 
 05/20  22:00:00,22.6,2.0,24.071890595505295,0.03226990338740499,0.0,3008687.8205944253,436.64020008776913,2933.4030462063056,157386.26450083495,12496.024591999203,12496.024591999203,24.012685064357374,24992.049183998406 
 05/20  23:00:00,21.375,2.0,24.000076027444035,0.03236159957106362,0.0,2732897.3862179145,415.63596276511754,1251.810327520653,268539.36396426486,12496.024591999203,12496.024591999203,23.710670147335993,24992.049183998406 
 05/20  24:00:00,20.375,1.375,24.000000007637915,0.03253836472270442,0.0,2417167.530978707,406.49070329428355,519.6436917546727,370498.64072889567,12496.024591999203,12496.024591999203,23.560062879442974,24992.049183998406 
 05/21  01:00:00,19.375,1.0,24.000000000000565,0.032619173413130156,0.0,2136027.0290130903,402.6277357521423,210.3757089654261,472845.8090397243,12496.024591999203,12496.024591999203,23.410076541149103,24992.049183998406 
 05/21  02:00:00,17.125,1.0,23.999999999999996,0.03282670232156884,0.0,1664780.327007955,401.0310313808757,82.54405243760428,703093.0003171021,12496.024591999203,12496.024591999203,23.072564560425874,24992.049183998406 
 05/21  03:00:00,15.750000000000002,1.625,24.0,0.03305839328509802,0.0,1340256.3914783583,400.3852407099229,30.84225170134833,843521.2394326555,12496.024591999203,12496.024591999203,22.86632085434564,24992.049183998406 
 05/21  04:00:00,14.6,1.375,24.0,0.033156243069442703,0.0,1068451.8486331133,400.1403227224952,11.234193622672661,961192.0825352472,12496.024591999203,12496.024591999203,22.69382968188437,24992.049183998406 
 05/21  05:00:00,12.75,0.375,24.0,0.033317880600527094,0.0,694542.2422853317,400.04913515802684,3.9337455056240804,1150543.807092701,12496.024591999203,12496.024591999203,22.416330883619786,24992.049183998406 
 05/21  06:00:00,14.0,0.0,24.0,0.033276464940746875,0.0,911070.4931334154,400.01676305925116,1.3420453222920632,1022459.8330246377,12496.024591999203,12496.024591999203,22.603838839791056,24992.049183998406 
 05/21  07:00:00,14.7,0.0,24.000000000000004,0.033208228012994834,0.0,1093144.7570290137,400.00598999569047,0.4795571963538271,949493.5061466731,12496.024591999203,12496.024591999203,22.708879044851436,24992.049183998406 
 05/21  08:00:00,17.9,1.25,24.0,0.032753978533257,0.0,1751863.680003874,400.0021941792544,0.1756653102738996,623327.5908034199,12496.024591999203,12496.024591999203,23.187339444147174,24992.049183998406 
 05/21  09:00:00,21.4375,2.0,24.00111549908331,0.03244686620193021,0.0,2731962.1028942782,400.0008848435248,0.07084029804484028,262092.8309481272,12496.024591999203,12496.024591999203,23.719002035842248,24992.049183998406 
 05/21  10:00:00,23.3625,2.0,26.34129228039083,0.032194343510640495,0.0,3239674.1929214587,490.20782375354077,0.03972375582311654,268523.17840202537,12496.024591999203,12496.024591999203,25.696719752038945,6263792.049183998 
 05/21  11:00:00,24.625,3.25,28.460222980332272,0.03200930593970221,0.0,2537837.1237846166,586.6863212496762,0.025886794344977197,371914.18409312365,12496.024591999203,12496.024591999203,27.81903437982329,7613792.049183998 
 05/21  12:00:00,25.875,4.0,29.095763661303558,0.03200938133279009,0.0,2352764.5949426754,658.9219089102277,0.015541031996812955,317371.27548240736,12496.024591999203,12496.024591999203,28.619516604279553,7613792.049183998 
 05/21  13:00:00,26.15,4.0,29.31613289493131,0.03193124859050947,0.0,2377099.430494302,701.1206977229058,0.00951450128628539,319898.3429434377,12496.024591999203,12496.024591999203,28.914356689890884,7613792.049183998 
 05/21  14:00:00,26.625,3.375,27.269857285654986,0.03180761270618541,0.0,2081182.8517653998,657.830657498699,0.0063505589546964895,108406.6116535928,12496.024591999203,12496.024591999203,27.54818909538737,243872.04918399846 
 05/21  15:00:00,27.499999999999996,2.375,27.85933316529007,0.03183223929620668,0.0,3224584.0981028187,654.7658556507904,0.0041872755099947355,41972.16701669686,12496.024591999203,12496.024591999203,27.657694427531418,6263792.049183998 
 05/21  16:00:00,26.675,3.25,29.086922584669928,0.031872126003115314,0.0,2523329.170783788,695.9813315730823,45715.84275839698,242430.45373686438,12496.024591999203,12496.024591999203,28.79489448191773,7613792.049183998 
 05/21  17:00:00,26.0,3.375,29.176823721392402,0.03188808378932811,0.0,2179902.5011133607,724.2220353282938,58189.90703891943,324088.79575249826,12496.024591999203,12496.024591999203,28.798871309467955,7613792.049183998 
 05/21  18:00:00,26.875,2.375,29.16289454544097,0.03188522946799286,0.0,2256383.018389173,741.2749580225452,34877.10173828862,233535.58070014615,12496.024591999203,12496.024591999203,28.92195143282774,7613792.049183998 
 05/21  19:00:00,26.525,2.0,26.62386384760172,0.031854615638735005,0.0,2176105.242325761,675.1376496011856,22999.672573695814,54580.779847989346,12496.024591999203,12496.024591999203,26.983611990759986,24992.049183998406 
 05/21  20:00:00,25.375,2.0,25.037750718992392,0.031805513775500074,0.0,2814365.9632960707,571.988550356652,14375.243202567955,0.0,12496.024591999203,12496.024591999203,25.275070892294295,24992.049183998406 
 05/21  21:00:00,23.75,2.0,24.87826507981234,0.03212888656883517,0.0,2529535.93062423,483.27680723042283,6960.4869638989085,121289.22518825071,12496.024591999203,12496.024591999203,24.860622977820018,24992.049183998406 
 05/21  22:00:00,21.125,1.375,24.288906447469124,0.032483506989526206,0.0,3009180.798781961,438.7991010205158,3242.9273387591033,338756.2866324087,12496.024591999203,12496.024591999203,24.04933546596555,24992.049183998406 
 05/21  23:00:00,18.125,1.0,24.003058318210275,0.03272028997758229,0.0,2797124.557217139,416.79544654860337,1403.8060527728023,603644.4849984166,12496.024591999203,12496.024591999203,23.24610803718277,24992.049183998406 
 05/21  24:00:00,18.625,1.0,24.00000027668873,0.03275916381018773,0.0,2696297.7225777092,406.94935242603407,580.8445145501084,549691.6890649474,12496.024591999203,12496.024591999203,23.297551545760772,24992.049183998406 
 05/22  01:00:00,17.35,0.375,24.00000000002646,0.03284678376023033,0.0,2360176.85240422,402.87672451516323,240.44393665577826,680364.6194686225,12496.024591999203,12496.024591999203,23.105720398195384,24992.049183998406 
 05/22  02:00:00,16.0,0.625,24.0,0.032923381888606496,0.0,2028949.9063356302,401.14047664426386,95.32393267587187,818877.7035591896,12496.024591999203,12496.024591999203,22.903140914086144,24992.049183998406 
 05/22  03:00:00,16.8125,1.625,24.0,0.032958439896423206,0.0,2064965.0942368442,400.44708498780403,37.368498068037695,735350.7842765026,12496.024591999203,12496.024591999203,23.02564295263847,24992.049183998406 
 05/22  04:00:00,17.7375,1.375,24.000000000000004,0.03285681881688399,0.0,2142578.0764872488,400.17725070778584,14.815064053003256,639725.0308663956,12496.024591999203,12496.024591999203,23.164443602342853,24992.049183998406 
 05/22  05:00:00,18.0,1.625,24.0,0.032770592103968973,0.0,2124752.1777708298,400.0705457675085,5.896394307026686,612735.0427659971,12496.024591999203,12496.024591999203,23.20386999415293,24992.049183998406 
 05/22  06:00:00,16.4375,2.0,24.0,0.033017141629840444,0.0,1869212.214433813,400.02781680126105,2.3249988537616852,773314.159049259,12496.024591999203,12496.024591999203,22.96925710614611,24992.049183998406 
 05/22  07:00:00,15.250000000000002,1.375,24.0,0.03310798767917643,0.0,1723415.6362976106,400.01066355675107,0.8912871393817081,894894.1727574214,12496.024591999203,12496.024591999203,22.79131831534228,24992.049183998406 
 05/22  08:00:00,18.7875,1.0,24.0,0.032664070835196436,0.0,2425054.77143147,400.0041497430737,0.3468460589325684,532854.7577429475,12496.024591999203,12496.024591999203,23.321948184916295,24992.049183998406 
 05/22  09:00:00,21.125,1.625,24.054122196442734,0.03249818085894568,0.0,3090802.32180887,400.00175562927006,0.14673995051696187,295957.3582200637,12496.024591999203,12496.024591999203,23.68863462304932,24992.049183998406 
 05/22  10:00:00,23.575,2.625,26.623707084852388,0.03216763365464092,0.0,3217526.5772774387,488.47976148201167,0.08366159856108142,273470.3190165425,12496.024591999203,12496.024591999203,25.949604728258286,6263792.049183998 
 05/22  11:00:00,25.625,3.0,28.879365297493397,0.03188283902408556,0.0,2474062.356201411,583.991020484842,0.05501569253744493,310748.9717778651,12496.024591999203,12496.024591999203,28.308781589394123,7613792.049183998 
 05/22  12:00:00,26.375,3.0,29.591501621977933,0.031948840610212824,0.0,2136079.8234223383,655.7505188857218,0.03350270487264484,316681.3403560653,12496.024591999203,12496.024591999203,29.11231292861756,7613792.049183998 
 05/22  13:00:00,26.85,3.0,29.75282433486348,0.03191048049361354,0.0,2396654.1217973526,698.2073577244773,0.020767695188725076,294442.9161561704,12496.024591999203,12496.024591999203,29.406885018962274,7613792.049183998 
 05/22  14:00:00,27.0,3.0,27.60572687690547,0.03181984828172239,0.0,2265446.395939106,656.6758966153151,0.01399553395992733,96178.79089086094,12496.024591999203,12496.024591999203,27.89242226221647,243872.04918399846 
 05/22  15:00:00,27.375,2.375,28.23104419848108,0.031848502747997054,0.0,3305405.985655007,653.8911180218272,0.009318101574218016,73151.80156668292,12496.024591999203,12496.024591999203,27.95812812956069,6263792.049183998 
 05/22  16:00:00,27.225,2.625,29.516219392048555,0.031830097141365823,0.0,2493826.9536380274,694.8103494683529,44997.094899241296,227679.7589988031,12496.024591999203,12496.024591999203,29.22339657452374,7613792.049183998 
 05/22  17:00:00,27.0,3.0,29.563438237738275,0.03180249722735614,0.0,2265017.999189208,722.9669479097116,57463.14194273323,263069.3211826404,12496.024591999203,12496.024591999203,29.292899089064136,7613792.049183998 
 05/22  18:00:00,27.187499999999996,2.375,29.554775575771778,0.03181584142680851,0.0,2205507.895795043,740.2184671150042,34841.23374071899,240725.45176939614,12496.024591999203,12496.024591999203,29.29210315257185,7613792.049183998 
 05/22  19:00:00,26.4875,2.625,27.138108668243454,0.031890189994281185,9215.335513549326,1979433.5635809638,675.8270972101222,23227.318674340993,102021.95598487274,12496.024591999203,12496.024591999203,27.436595476382656,24992.049183998406 
 05/22  20:00:00,25.375,2.375,25.367654475622285,0.03186381646310023,0.0,2916612.8918025894,574.8847950440179,14724.808025081387,14062.400614325175,12496.024591999203,12496.024591999203,25.59195261192744,24992.049183998406 
 05/22  21:00:00,23.375,2.625,25.105128041403905,0.03216465524754928,0.0,2693240.4244326805,487.60375309450467,7375.987624546922,182812.07899812702,12496.024591999203,12496.024591999203,24.99561814537288,24992.049183998406 
 05/22  22:00:00,22.15,3.0,24.701525696459733,0.032342075064868026,0.0,3014611.857897737,442.6424324916965,3590.371881777979,270078.74982832733,12496.024591999203,12496.024591999203,24.499854453961337,24992.049183998406 
 05/22  23:00:00,19.125,2.375,24.327962374614525,0.03263174836540406,0.0,3087360.658852397,419.9592607300461,1680.5131509920916,544010.8397931501,12496.024591999203,12496.024591999203,23.75309055976883,24992.049183998406 
 05/22  24:00:00,19.775,2.625,24.188811053055844,0.032564562271019684,0.0,3145507.0008491636,408.84771334195364,744.952372079062,447652.39617279463,12496.024591999203,12496.024591999203,23.593472694260115,24992.049183998406 
 05/23  01:00:00,17.325,1.75,24.096896703784964,0.032848911515749056,0.0,2855929.490869455,403.92746904598783,330.68175572821576,699827.151198267,12496.024591999203,12496.024591999203,23.244567823967458,24992.049183998406 
 05/23  02:00:00,14.937499999999998,1.625,24.0000299090025,0.03312109791203263,0.0,2473347.503852105,401.6154874438752,136.01946139918087,925638.2387352764,12496.024591999203,12496.024591999203,22.744724107998113,24992.049183998406 
 05/23  03:00:00,16.15,1.375,24.000000002033474,0.03308405922662009,0.0,2544234.0463486444,400.6536857977998,55.03849038140601,801151.5370509049,12496.024591999203,12496.024591999203,22.92637919890593,24992.049183998406 
 05/23  04:00:00,15.087499999999999,0.375,24.000000000000156,0.03314858350245739,0.0,2267931.6886815564,400.2658945241435,22.387564880249172,910117.4663320022,12496.024591999203,12496.024591999203,22.767021277041806,24992.049183998406 
 05/23  05:00:00,13.375,0.625,24.000000000000004,0.033292681724821624,0.0,1900988.5561587256,400.10388403074,8.746740782656298,1084889.0484597818,12496.024591999203,12496.024591999203,22.510140818678913,24992.049183998406 
 05/23  06:00:00,14.6875,1.3125,24.0,0.033216229937873265,0.0,2120564.253192702,400.0400728480573,3.3740201634534035,950947.454887313,12496.024591999203,12496.024591999203,22.707026182946812,24992.049183998406 
