Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 05/23  07:00:00,14.7,1.8125,24.0,0.033175327092881464,0.0,2167480.8905248903,400.01590474750566,1.3391346355520102,950244.3997260964,12496.024591999203,12496.024591999203,22.708877120230394,24992.049183998406 
 05/23  08:00:00,17.7875,2.625,24.008850089377482,0.03268788622685535,0.0,2766000.8757499713,400.006378712144,0.5370694730823924,635575.8390194849,12496.024591999203,12496.024591999203,23.162810928291464,24992.049183998406 
 05/23  09:00:00,21.125,1.75,24.397394752427452,0.03233931592873195,0.0,2897631.4387413813,400.0027879969367,0.23474143557195704,319132.55020963156,12496.024591999203,12496.024591999203,23.87056864252728,24992.049183998406 
 05/23  10:00:00,21.925,1.625,24.934646879331005,0.0322473342990569,0.0,2734274.471813562,400.0013232805944,0.11141647334809518,297943.03225685214,12496.024591999203,12496.024591999203,24.496850841152593,24992.049183998406 
 05/23  11:00:00,23.25,2.0,25.398830195405985,0.032050056052226314,0.0,2749177.484960112,400.00066232792267,0.05576613279356449,205948.83348477815,12496.024591999203,12496.024591999203,25.05866448766533,24992.049183998406 
 05/23  12:00:00,24.6875,2.0,25.893447850167306,0.03202330578245266,0.0,2731553.8306206595,400.0003480222635,0.029302487639793,114816.60261640506,12496.024591999203,12496.024591999203,25.744118201375016,24992.049183998406 
 05/23  13:00:00,25.6625,2.0,25.984882771898246,0.031959735829978374,0.0,3069221.8195890277,400.0001877197799,0.015805473123718005,31029.60607126373,12496.024591999203,12496.024591999203,26.024076265760698,24992.049183998406 
 05/23  14:00:00,26.625,2.0,26.092654855070677,0.03181601219289789,0.0,3052516.8886543,400.0001025206693,0.008631949619201038,0.0,12496.024591999203,12496.024591999203,26.261463838675702,24992.049183998406 
 05/23  15:00:00,27.437500000000004,2.0,26.062324799327257,0.03170729545364495,0.0,3003631.3432539636,400.0000560950926,0.004723047701011331,0.0,12496.024591999203,12496.024591999203,26.39219233985555,24992.049183998406 
 05/23  16:00:00,27.2625,3.25,25.827577028438807,0.03173156212320848,0.0,2956551.9250433943,400.00003035988163,0.002556215919302182,0.0,12496.024591999203,12496.024591999203,26.21489987094403,24992.049183998406 
 05/23  17:00:00,27.0,2.75,25.52558378363216,0.031789483936581,0.0,2976772.367612955,400.0000160506978,0.00135142322665765,0.0,12496.024591999203,12496.024591999203,25.902226500967714,24992.049183998406 
 05/23  18:00:00,27.6875,2.0,25.412869559212126,0.0316584638175019,0.0,2998406.7634991957,400.0000083657777,0.0007043747509456507,0.0,12496.024591999203,12496.024591999203,25.8681000482092,24992.049183998406 
 05/23  19:00:00,27.4125,2.625,25.312691464115943,0.031694289478494425,0.0,2967840.516525635,400.0000043361491,0.00036509143986103367,0.0,12496.024591999203,12496.024591999203,25.76757432517277,24992.049183998406 
 05/23  20:00:00,25.75,3.0,25.06908351508291,0.03180190295436514,0.0,2934974.2490076255,400.0000022022073,0.0001854195840407378,564.8913666715778,12496.024591999203,12496.024591999203,25.32642830358269,24992.049183998406 
 05/23  21:00:00,23.8125,2.375,25.003553641280636,0.03195733460444786,0.0,2562697.494332597,400.0000010873901,0.00009155514308719387,122861.3056278716,12496.024591999203,12496.024591999203,24.932482807597893,24992.049183998406 
 05/23  22:00:00,23.0375,2.0,24.829039421248893,0.03214791573392503,0.0,2663274.08891108,400.00000052523274,0.000044223081607317786,189771.59725852156,12496.024591999203,12496.024591999203,24.716723541348344,24992.049183998406 
 05/23  23:00:00,22.375,2.0,24.500285161005657,0.03221945825568939,0.0,3049601.026372897,400.0000002486541,0.000020935947102849406,224856.4018515307,12496.024591999203,12496.024591999203,24.345098910799255,24992.049183998406 
 05/23  24:00:00,21.125,2.0,24.33480393131164,0.03236773673332004,0.0,3045510.6269687237,400.0000001146752,0.000009655299548933555,332715.93466088455,12496.024591999203,12496.024591999203,23.992906269467003,24992.049183998406 
 05/24  01:00:00,20.225,2.0,24.163178666889138,0.03246142942688045,0.0,3101967.8476533527,400.0000000515703,0.000004342056351737056,406418.25171246415,10784.929965889603,10784.929965889603,23.69432193861566,21569.859931779207 
 05/24  02:00:00,17.6875,2.0,24.017035037262715,0.03279599465408799,0.0,2864650.576411576,400.0000000244879,0.0000020617886708573363,649814.0960222534,2990.938913068207,2990.938913068207,23.13740236283909,5981.877826136414 
 05/24  03:00:00,16.8625,1.375,24.000000834276268,0.032895014238638026,0.0,2642510.988064674,400.0000000127463,0.0000010731745713024254,728503.7274352236,1228.4260837205989,1228.4260837205989,22.95995950139109,2456.8521674411977 
 05/24  04:00:00,16.45,0.375,24.000000000028443,0.032959869165476066,0.0,2485746.2633812064,400.0000000070222,5.912206240572438e-7,770204.8137256762,856.0738464491446,856.0738464491446,22.898815081258377,1712.1476928982893 
 05/24  05:00:00,15.375,0.0,24.0,0.033088581290040886,0.0,2242052.821487317,400.000000003941,3.3177941014125926e-7,880019.8473608312,733.9570151149467,733.9570151149467,22.741714268255343,1467.9140302298933 
 05/24  06:00:00,15.3125,0.625,24.000000000000004,0.033073455039665266,0.0,2247622.4197155284,400.00000000223235,1.879272651959633e-7,886224.4606070686,681.6413240200621,681.6413240200621,22.736881844101045,1363.2826480401243 
 05/24  07:00:00,15.0625,1.0,24.0,0.03317015381801122,0.0,2258878.018260038,400.0000000012799,1.0774578806079882e-7,910089.819296862,656.2072296846117,656.2072296846117,22.703127174903887,1312.4144593692233 
 05/24  08:00:00,18.675,1.625,24.03122710820851,0.03275296729946956,0.0,2874562.426172615,400.0000000007462,6.281065350281802e-8,542943.4681447309,642.8282045126628,642.8282045126628,23.250003950178918,1285.6564090253255 
 05/24  09:00:00,20.75,2.0,24.315727855046852,0.03247380628235268,0.0,3094610.011121344,400.00000000045816,3.8570099373531586e-8,356046.96547175525,635.8562207558132,635.8562207558132,23.764961483560207,1271.7124415116264 
 05/24  10:00:00,23.35,2.625,24.817694526996682,0.03209052009273465,0.0,3149877.837157773,400.00000000029314,2.4663420707077176e-8,134919.43946586177,631.9851662599715,631.9851662599715,24.50113662296888,1263.970332519943 
 05/24  11:00:00,25.625,3.0,25.52243556945024,0.03187684458717964,0.0,2950429.647494658,400.0000000001971,1.6577505979142498e-8,0.0,629.7754621182553,629.7754621182553,25.456311967662142,1259.5509242365106 
 05/24  12:00:00,26.750000000000004,3.0,25.846259054223935,0.031822507043639287,0.0,3100521.928000166,400.00000000013586,1.142285451631941e-8,0.0,628.4077528604992,628.4077528604992,25.980553148852948,1256.8155057209983 
 05/24  13:00:00,27.7,2.375,26.093835468746168,0.031729980789105716,0.0,3094284.873732957,400.000000000095,7.977083349485795e-9,0.0,627.5037449158503,627.5037449158503,26.341877814733518,1255.0074898317007 
 05/24  14:00:00,28.625,2.625,26.22153711777825,0.031613005804583566,0.0,3070850.6443607034,400.00000000006685,5.611384593145691e-9,0.0,626.8885128070451,626.8885128070451,26.6147487608725,1253.7770256140902 
 05/24  15:00:00,28.187500000000004,1.75,26.124284548102807,0.03165552279575152,0.0,3014160.936565969,400.00000000004695,3.946805740370125e-9,0.0,626.4594888050958,626.4594888050958,26.532340729397482,1252.9189776101916 
 05/24  16:00:00,28.5125,1.625,25.89237277231362,0.031617943469186706,0.0,3021771.206242129,400.0000000000328,2.7508098322726438e-9,0.0,626.1519032886354,626.1519032886354,26.375748174104643,1252.3038065772707 
 05/24  17:00:00,29.0,2.0,25.69874822302453,0.03159307063614834,0.0,3020161.56291617,400.0000000000226,1.9043707748504354e-9,0.0,625.9337682557135,625.9337682557135,26.287025105607583,1251.867536511427 
 05/24  18:00:00,27.875000000000004,3.25,25.478911796348054,0.03170884036281801,0.0,3015748.4010238787,400.0000000000157,1.3054652523552493e-9,0.0,625.7795392295141,625.7795392295141,25.94299922626545,1251.5590784590281 
 05/24  19:00:00,26.45,4.625,25.232260704623613,0.031769911876220226,0.0,3024519.1338772946,400.0000000000106,8.83147377548116e-10,0.0,625.6706034641913,625.6706034641913,25.5147637735508,1251.3412069283827 
 05/24  20:00:00,24.75,6.25,25.07324671491774,0.03188748194053677,0.0,2814254.632083924,400.00000000000716,5.896254542446527e-10,44570.94688155744,625.594696124472,625.594696124472,25.09522336284922,1251.189392248944 
 05/24  21:00:00,23.0625,5.125,24.995151426124707,0.03198334762861842,0.0,2522309.863995018,400.00000000000483,3.8763813946151835e-10,199912.66947186677,625.5422685250368,625.5422685250368,24.76374016655769,1251.0845370500735 
 05/24  22:00:00,21.5625,5.875,24.925840209053444,0.03219694826616129,0.0,2320399.086802376,400.0000000000033,2.516198620768093e-10,348701.0005664821,625.5067948288735,625.5067948288735,24.497909746152274,1251.013589657747 
 05/24  23:00:00,20.375,7.0,24.583890514946837,0.032379724210402194,0.0,2658685.199473626,400.0000000000022,1.6071743328388534e-10,440314.5771037322,625.483073664475,625.483073664475,24.073656975208994,1250.96614732895 
 05/24  24:00:00,19.5625,5.125,24.319205580988125,0.03250207603967477,0.0,2798024.700920029,400.0000000000015,1.0070249608424686e-10,493740.14148020884,625.4673407993384,625.4673407993384,23.70662664532364,1250.934681598677 
 05/25  01:00:00,17.8625,5.25,24.06623652472319,0.032672755625887576,0.0,2854091.3786666496,400.000000000001,6.164013101199883e-11,641074.4777018202,625.4570725306863,625.4570725306863,23.226217839997037,1250.9141450613727 
 05/25  02:00:00,16.375,4.75,24.000027146596484,0.032815581246928516,0.0,2610929.5585536435,400.00000000000057,3.676741017521736e-11,781251.0170489547,625.4504788068641,625.4504788068641,22.897781331250016,1250.9009576137282 
 05/25  03:00:00,16.0,5.25,24.00000000059797,0.0328560531796829,0.0,2487614.403375596,400.00000000000045,2.16580892688195e-11,819751.0878411528,625.4464278513433,625.4464278513433,22.841441769681197,1250.8928557026866 
 05/25  04:00:00,14.75,4.125,24.00000000000001,0.03301638582215416,0.0,2234901.759140381,400.0000000000003,1.2678103689944695e-11,947831.2833577648,625.444017900546,625.444017900546,22.6581766768717,1250.888035801092 
 05/25  05:00:00,14.0,3.625,24.0,0.03311319024788987,0.0,2042444.493417052,400.0000000000003,7.303322202596568e-12,1024471.3709670285,625.4425736161104,625.4425736161104,22.547029681524585,1250.8851472322208 
 05/25  06:00:00,13.875,3.375,24.0,0.03319160206999376,0.0,2027280.3296342413,400.00000000000034,4.1890024434974894e-12,1036477.5742660465,625.4417300836016,625.4417300836016,22.53198786298954,1250.883460167203 
 05/25  07:00:00,13.925,3.625,24.0,0.03316027347673575,0.0,2092703.7645879947,400.0000000000001,2.4040164713779446e-12,1031423.5682121434,625.4412459250599,625.4412459250599,22.535933447198715,1250.8824918501198 
 05/25  08:00:00,14.625,4.0,24.0,0.03304300403719533,0.0,2338254.4255189686,400.0000000000002,1.3898905162180692e-12,960098.3332742066,625.4409702088858,625.4409702088858,22.63824748493036,1250.8819404177716 
 05/25  09:00:00,15.8125,2.75,24.021767140428224,0.032949248634703526,0.0,2848658.5696137217,400.00000000000034,8.19496009969446e-13,838901.3946756909,625.4408147568168,625.4408147568168,22.82345532876262,1250.8816295136337 
 05/25  10:00:00,17.3625,2.625,26.470376764094738,0.03271855396993202,0.0,2519199.473492778,485.80170645571997,5.917094253571265e-13,892290.150828236,728.9086273805954,728.9086273805954,24.792824503917377,6240257.817254761 
 05/25  11:00:00,19.25,3.625,28.81736858721923,0.032461533666194246,0.0,1919614.4322364079,599.6343369556448,4.424945450610604e-13,957141.8806254476,1436.1917840975157,1436.1917840975157,27.200321257902033,7591672.383568194 
 05/25  12:00:00,20.5,3.375,29.635932005937605,0.03234918421740405,0.0,1495309.48705741,692.8566240548146,2.9418244181149765e-13,919930.1201073584,2976.1967298324635,2976.1967298324635,28.15790516439676,7594752.393459665 
 05/25  13:00:00,21.55,3.0,29.985517928372282,0.03230579830137105,0.0,1563382.4251529644,741.3627630201111,1.9501047255028052e-13,859349.4169804578,4520.829278311819,4520.829278311819,28.736448326326382,7597841.658556623 
 05/25  14:00:00,22.625,3.625,27.741523308434896,0.032221296982242915,42198.5866445351,1983325.4473557957,700.9396058463001,1.3822347778360807e-13,553938.2348706218,3852.9523369726285,3852.9523369726285,27.27824278479106,226585.90467394528 
 05/25  15:00:00,23.499999999999996,3.375,28.208195715703667,0.03211034146607413,0.0,3067266.1265878445,699.2907948759354,9.784249881940124e-14,450470.0030513052,3369.1892037354874,3369.1892037354874,27.28908210015507,6245538.378407471 
 05/25  16:00:00,24.55,4.25,29.635267101158544,0.031989696149544125,0.0,2265044.433323478,742.3475053234791,6.704317548639485e-14,508117.8736615962,4579.69650401466,4579.69650401466,28.82480958621077,7597959.393008029 
 05/25  17:00:00,25.0,4.375,29.89788375283776,0.031961041574773544,0.0,1868697.1793590793,769.5822431932911,4.3662705539969174e-14,500314.5479929228,5689.767930786538,5689.767930786538,29.219343322961286,7600179.535861573 
 05/25  18:00:00,25.6875,2.75,29.896055303971753,0.031797911945057246,0.0,1877835.245212024,784.029895538969,2.831099604353428e-14,428511.4801885557,6382.404096149008,6382.404096149008,29.309923842006103,7601564.808192298 
 05/25  19:00:00,25.4125,3.25,27.620600627144263,0.03186802763903837,68103.2635214926,1692850.4231926766,719.9879564419581,1.9862373968527427e-14,260826.9421343319,4552.5776430764045,4552.5776430764045,27.63233870474172,9105.155286152809 
 05/25  20:00:00,24.375,4.625,25.62203560572166,0.03196138055462092,0.0,2884383.096295326,623.137495244891,1.3848928873926578e-14,143740.9330653841,2358.9731067285065,2358.9731067285065,25.604884411285855,4717.946213457013 
 05/25  21:00:00,23.125,3.75,25.410873655523602,0.03199708632148818,0.0,2638874.5626293127,537.1699140107654,8.513387774520293e-15,236573.39767854896,1152.332365722812,1152.332365722812,25.11346764785078,2304.664731445624 
 05/25  22:00:00,21.6,3.625,25.13888845866357,0.03226596741575574,0.0,2723237.551081132,487.3050471402087,5.41854768037489e-15,371983.5654989062,790.4571863787326,790.4571863787326,24.72134802968911,1580.9143727574651 
 05/25  23:00:00,20.375,3.375,24.76207003952336,0.03239125398371647,0.0,3009161.004541492,456.05201610958056,3.4788426547500418e-15,456026.0729094848,661.3339271629966,661.3339271629966,24.197782007670682,1322.6678543259932 
 05/25  24:00:00,20.0625,3.0,24.7893241492372,0.032313684921440114,0.0,2693990.602278174,436.1395387720242,2.2429838875946315e-15,481263.3115684103,625.4405953627431,625.4405953627431,24.09520491356972,1250.8811907254862 
 05/26  01:00:00,18.7875,3.0,24.692269133246896,0.03247422089744282,0.0,2587340.728297829,423.2135738823587,1.4407398091079512e-15,610937.5032337377,625.4405951527015,625.4405951527015,23.892567213519342,1250.881190305403 
 05/26  02:00:00,16.75,3.0,24.430603689818874,0.032758678164111446,0.0,2629183.533806308,414.59633925172807,9.059150966491447e-16,794088.7606577587,625.4405950130786,625.4405950130786,23.375726112515498,1250.8811900261571 
 05/26  03:00:00,17.6875,2.375,24.344064902926046,0.032599925826430266,0.0,2765661.9142685556,409.0190470449131,5.597630155388657e-16,680260.4390392031,625.4405949214582,625.4405949214582,23.377915481008763,1250.8811898429165 
 05/26  04:00:00,17.0125,2.625,24.201803767450574,0.03272506063433798,0.0,2900384.0749347718,405.5865355405784,3.4672576437806397e-16,744636.4562373315,625.440594864899,625.440594864899,23.2397987515292,1250.881189729798 
 05/26  05:00:00,15.375,3.0,24.00284228391797,0.03298226447575386,0.0,2860343.520712169,403.3695046017328,2.0912675666791166e-16,885141.2895057148,625.4405948286858,625.4405948286858,22.77266077344839,1250.8811896573716 
 05/26  06:00:00,16.3125,1.75,24.004841708558335,0.0327834895235526,0.0,2988003.291674503,402.0115923169194,1.2484855392661865e-16,786933.7534754688,625.4405948060521,625.4405948060521,22.89772204295264,1250.8811896121042 
 05/26  07:00:00,18.2875,2.25,24.13364870304585,0.0325661043165672,0.0,3058906.3320247703,401.22123745367895,7.579554207401867e-17,593434.2891695532,625.440594792796,625.440594792796,23.259010253830517,1250.881189585592 
 05/26  08:00:00,19.625,3.0,24.404619730684328,0.032459214476032776,0.0,2854428.488960762,400.75811273469515,4.7051918941999224e-17,481979.7870238217,625.4405947850629,625.4405947850629,23.66862478443324,1250.8811895701258 
 05/26  09:00:00,21.125,2.375,24.772128737230826,0.03220067347201401,0.0,2806750.787433558,400.4828678608749,2.996897217233302e-17,362960.96798347996,625.4405947804742,625.4405947804742,24.184689621992675,1250.8811895609483 
 05/26  10:00:00,22.55,3.25,27.53386809020801,0.03206350266502103,0.0,2574675.7001162525,489.2532460457544,2.209445477536694e-17,471066.87554433633,757.6903855536456,757.6903855536456,26.489496422125242,6240315.380771108 
 05/26  11:00:00,23.625,4.625,29.678909020554446,0.03199439688679802,0.0,1669637.2775338457,602.5036576670792,1.6580512659988954e-17,601244.3075113646,1457.3701131706384,1457.3701131706384,28.631317679822434,7591714.740226341 
 05/26  12:00:00,25.062500000000004,3.75,30.29011602118047,0.03175008052311196,0.0,1452502.5885581742,683.6671196892438,1.1732412878683503e-17,527401.7778098515,2754.549930549526,2754.549930549526,29.473150270806777,7594309.099861098 
 05/26  13:00:00,25.2625,3.625,30.449868290038083,0.03184395698597952,0.0,1585912.1398656662,735.1043805294499,7.956826645621669e-18,532165.2283743934,4296.9752321241385,4296.9752321241385,29.734783992555496,7597393.950464249 
 05/26  14:00:00,25.625,3.375,28.183997633868863,0.031890782208994155,31923.87673580224,1825730.1804732163,697.944772254431,5.718468565238352e-18,294031.95084376994,3767.3914562233404,3767.3914562233404,28.116945122134204,226414.7829124467 
 05/26  15:00:00,27.1875,3.0,28.77409431903093,0.03154404945695727,0.0,2889816.605293381,697.6032264808623,4.090233078348072e-18,128121.03118387796,3327.426371309387,3327.426371309387,28.296575046898425,6245454.852742619 
 05/26  16:00:00,27.3375,4.25,30.29469218986691,0.031610099261516,0.0,1971192.168957247,740.4165076342454,2.8496321466156283e-18,294101.46512626664,4516.403567190114,4516.403567190114,29.834517105598138,7597832.807134381 
 05/26  17:00:00,27.0,5.0,30.406270251671693,0.03168393168917313,0.0,1681196.0549787376,768.1079580608341,1.8881901922160745e-18,347718.74945475726,5623.902869289983,5623.902869289983,29.944149225499558,7600047.8057385795 
 05/26  18:00:00,26.874999999999996,2.5,30.58533273880883,0.031517795203620566,0.0,1302530.3121521831,783.0070081448835,1.2437870399338239e-18,377509.59468626755,6338.007709593368,6338.007709593368,30.071713630095843,7601476.015419187 
 05/26  19:00:00,25.675,2.875,28.027809656784008,0.03172097875129497,91577.67032698612,1591917.5309369357,720.1085775960764,8.791641591852522e-19,272337.8798006056,4502.133154781612,4502.133154781612,27.987725333520967,9004.266309563223 
 05/26  20:00:00,25.0,2.75,26.091709705463252,0.03179939406907143,0.0,2550539.9124721047,624.886431111862,6.175915880401215e-19,123887.65685632394,2377.9290206367723,2377.9290206367723,26.06221730357666,4755.858041273545 
 05/26  21:00:00,24.187500000000004,1.375,26.03968945183369,0.03165980363726313,0.0,2062475.368882618,541.2922817083337,3.8802211887083735e-19,190948.8922870651,1183.480645028521,1183.480645028521,25.792985096962756,2366.961290057042 
 05/26  22:00:00,20.7625,4.125,25.59473376918516,0.03215417362414544,0.0,2159486.294969694,491.4377527564764,2.5110975723135235e-19,511608.51655255735,810.0949512917565,810.0949512917565,25.023914955161338,1620.189902583513 
 05/26  23:00:00,18.375,4.125,25.058737612765935,0.03258214703496648,0.0,2509366.5723133776,459.01352789018654,1.6206514505890694e-19,695062.4777014055,671.2561077549633,671.2561077549633,24.17226068143456,1342.5122155099266 
 05/26  24:00:00,17.25,3.0,24.785415115028208,0.032502897649865775,0.0,2666197.9521459886,438.05014403130826,1.0449472065735799e-19,777045.148336367,625.4405947726146,625.4405947726146,23.7284149452405,1250.8811895452293 
 05/27  01:00:00,16.925,2.375,24.743912255319124,0.03260224156024415,0.0,2516755.695644594,424.3331012767291,6.682446769578194e-20,801409.2415145088,625.4405947726048,625.4405947726048,23.6036481723145,1250.8811895452095 
 05/27  02:00:00,16.375,1.375,24.616459138571926,0.03277801127024162,0.0,2560758.7816419504,415.4410425712148,4.240476537514405e-20,849413.1466737108,625.4405947725983,625.4405947725983,23.45318673113608,1250.8811895451965 
 05/27  03:00:00,16.0,1.0,24.512810695882006,0.03279637546040418,0.0,2567419.6699688453,409.6806707007448,2.658541791111877e-20,873305.9656118596,625.4405947725941,625.4405947725941,23.269981003913106,1250.8811895451881 
 05/27  04:00:00,16.625,2.875,24.518303453412667,0.03278055754565017,0.0,2523340.845610596,406.04576553500624,1.660310615961887e-20,809727.1850220212,625.4405947725915,625.4405947725915,23.381711447074345,1250.881189545183 
 05/27  05:00:00,16.375,3.375,24.34953403913943,0.032780860489411215,0.0,2750212.210965736,403.7621758993604,1.0331827373482973e-20,821416.598642622,625.4405947725897,625.4405947725897,23.222072901925902,1250.8811895451795 
 05/27  06:00:00,16.0,1.75,24.388125402395147,0.032638676130103676,0.0,2574167.3242239207,402.3231257761987,6.379854405705501e-21,857455.9848945775,625.4405947725888,625.4405947725888,23.144273167936664,1250.8811895451777 
 05/27  07:00:00,16.625,2.25,24.436278590542102,0.03262689731095714,0.0,2595192.5946525084,401.438718698158,3.9510627961065e-21,798545.6405742229,625.4405947725882,625.4405947725882,23.278725723090297,1250.8811895451763 
 05/27  08:00:00,17.625,3.0,24.640875105187934,0.03260298747029492,0.0,2438480.514467716,400.9007986153598,2.4738066590009014e-21,712693.3582375462,625.4405947725877,625.4405947725877,23.564375620531415,1250.8811895451754 
 05/27  09:00:00,18.375,3.625,24.90741035969262,0.03233611905734532,0.0,2361593.475863971,400.5743482148734,1.5772964282051624e-21,662722.5582393483,625.4405947725875,625.4405947725875,23.90162770292375,1250.881189545175 
 05/27  10:00:00,19.475,4.0,27.663730993461215,0.032289369393584635,0.0,1656846.3457680058,480.6930345038112,1.1706728001802316e-21,799713.9348561422,706.8016797426576,706.8016797426576,26.123242518009377,6240213.603359485 
 05/27  11:00:00,19.375,3.375,29.258548604147286,0.03252637460350397,0.0,1774097.2096893624,601.1692587875367,8.671388945602845e-22,1000907.0151144069,1359.4137098016681,1359.4137098016681,27.710642744385385,7591518.827419603 
 05/27  12:00:00,19.125,2.375,29.305384772285155,0.03244558421329709,0.0,2119586.6310128076,691.2118409962347,5.826938568221704e-22,1043635.5338123438,2927.6754281645676,2927.6754281645676,27.84632984764947,7594655.350856328 
 05/27  13:00:00,20.95,3.25,29.507873649433627,0.03230750514104809,0.0,2271518.6295699123,741.1942492034225,3.808806015429615e-22,865562.8026101859,4508.604946679348,4508.604946679348,28.200066407914495,7597817.209893359 
 05/27  14:00:00,23.25,4.0,27.59320243181741,0.03213190384329112,0.0,1980310.8519112521,700.9785050304262,2.6940821592859566e-22,476044.5111030431,3891.5350119376635,3891.5350119376635,27.25349106115459,226663.07002387536 
 05/27  15:00:00,24.375,3.375,28.47043109327073,0.03176039288847414,0.0,2746429.8908524774,701.0474408292879,1.931578508657162e-22,385422.0288556649,3425.525676856968,3425.525676856968,27.615846412349903,6245651.0513537135 
 05/27  16:00:00,24.85,3.625,29.980957170872777,0.03181812801817287,0.0,1896456.720355858,735.625958052153,45064.14218404568,515496.7267156888,10418.759319932396,10418.759319932396,29.217230929175482,7609637.518639865 
 05/27  17:00:00,25.625,3.375,30.062365281246084,0.031903071916668545,0.0,1837596.114002942,747.4048394855461,57334.406948501986,456862.90524553024,12496.024591999203,12496.024591999203,29.524621129688853,7613792.049183998 
 05/27  18:00:00,25.75,3.0,29.866127823416107,0.031736223805875485,0.0,2105136.6206349107,754.3748719119247,34865.00905905418,427434.4707059718,12496.024591999203,12496.024591999203,29.413975581843353,7613792.049183998 
 05/27  19:00:00,25.225,3.0,27.164318718913314,0.03185849737968967,0.0,2254243.033945241,685.1497333753741,23207.707053095583,229524.7617935274,12496.024591999203,12496.024591999203,27.239612945500713,24992.049183998406 
 05/27  20:00:00,23.75,3.0,25.694745459031132,0.032109830355305034,0.0,2955960.3497910174,571.1661430152542,13930.08391771522,216057.40816968004,12496.024591999203,12496.024591999203,25.649556345817935,24992.049183998406 
 05/27  21:00:00,22.125,3.0,25.266364603941312,0.03210782845176666,0.0,3049987.069818771,488.17263029378466,7175.773990077888,329115.8551115693,12496.024591999203,12496.024591999203,24.96667150351886,24992.049183998406 
 05/27  22:00:00,19.975,3.0,24.95335841643911,0.03238760805237008,0.0,3087752.642667086,444.3294289269367,3607.6728907217935,517567.70721084793,12496.024591999203,12496.024591999203,24.379136726502548,24992.049183998406 
 05/27  23:00:00,18.375,3.625,24.697494679081863,0.03263716436652232,0.0,3123980.3947975994,421.53863813348687,1752.8843073264195,652221.5189953268,12496.024591999203,12496.024591999203,23.889783658651922,24992.049183998406 
 05/27  24:00:00,18.5,2.75,24.64687932293267,0.03243699065299152,0.0,3035772.3717281246,410.2442426274131,833.709728408711,629029.38302503,12496.024591999203,12496.024591999203,23.820830274693844,24992.049183998406 
 05/28  01:00:00,16.425,2.625,24.463714051367248,0.03271109425234507,0.0,2989732.637953713,404.8028921042149,390.8749545818699,831778.0897199417,12496.024591999203,12496.024591999203,23.420901016245335,24992.049183998406 
 05/28  02:00:00,14.375,3.0,24.2258160041617,0.033037705211240526,0.0,2947676.9947022824,402.1427574836619,174.38456162109162,1013078.2971516459,12496.024591999203,12496.024591999203,22.870703409100386,24992.049183998406 
 05/28  03:00:00,14.5,3.0,24.16743319126719,0.03287302627365446,0.0,2952969.0934792142,400.9286567881616,75.5771047982696,990180.2405255721,12496.024591999203,12496.024591999203,22.813325389353285,24992.049183998406 
 05/28  04:00:00,14.925,4.25,24.142010927189492,0.03288536249382368,0.0,3023349.8402181542,400.40278076320726,32.77960635154915,945760.0995168824,12496.024591999203,12496.024591999203,22.867258997605543,24992.049183998406 
 05/28  05:00:00,15.0,5.0,24.13196736103567,0.03296673575570189,0.0,2953315.981279119,400.17397289979317,14.158479480618126,935313.5388954872,12496.024591999203,12496.024591999203,22.851317166821893,24992.049183998406 
 05/28  06:00:00,14.8125,3.75,24.117459296719588,0.032858790296347404,0.0,2943985.1785959965,400.0747930125171,6.0868982138880074,954412.6451376962,12496.024591999203,12496.024591999203,22.830024949171694,24992.049183998406 
 05/28  07:00:00,14.2625,4.25,24.02248801368968,0.0329930799301005,0.0,3040633.841907798,400.03186844971145,2.5935579153729633,1002109.5769501436,12496.024591999203,12496.024591999203,22.678206342768636,24992.049183998406 
 05/28  08:00:00,14.625,5.625,24.029526741141854,0.03304300403719533,0.0,3081628.2040085997,400.01345790841935,1.0952482854111714,961485.8366339887,12496.024591999203,12496.024591999203,22.702617710809015,24992.049183998406 
 05/28  09:00:00,15.4375,4.125,24.134572146459583,0.03284479745903095,0.0,3097185.9472679975,400.0057880086523,0.47104693796345265,888036.4844841965,12496.024591999203,12496.024591999203,22.914234167278195,24992.049183998406 
 05/28  10:00:00,15.8875,3.625,26.229675827104863,0.03284007413510164,0.0,3088841.4082684196,488.66791776821293,0.266568734093025,1023675.5939090382,12496.024591999203,12496.024591999203,24.487023347899203,6263792.049183998 
 05/28  11:00:00,15.375,4.0,27.71466266709148,0.03298226447575386,0.0,2497052.906763214,599.3299937099176,0.15874992662565918,1250864.7612992593,12496.024591999203,12496.024591999203,25.861071447661388,7613792.049183998 
 05/28  12:00:00,15.5,2.75,28.14709912912373,0.03285497243034566,0.0,2251112.685515982,672.7475939864407,0.08680353747499062,1286673.7078226458,12496.024591999203,12496.024591999203,26.285274998904377,7613792.049183998 
 05/28  13:00:00,15.3,4.5,28.290217828538708,0.03290538756702273,0.0,2135758.6409118935,711.2645779253337,0.048873513555720505,1329866.786049453,12496.024591999203,12496.024591999203,26.43627898647934,7613792.049183998 
 05/28  14:00:00,14.375,6.0,25.884442503183543,0.033070977078224026,24670.83698039125,2036306.5793912725,659.3463863065839,0.030782216983477873,1212681.029004586,12496.024591999203,12496.024591999203,24.53581342857457,243872.04918399846 
 05/28  15:00:00,14.625,5.375,26.50128308023393,0.03306428074616109,0.0,2910642.9914568593,654.4612474711615,0.019308680805669262,1184779.5432339504,12496.024591999203,12496.024591999203,24.561965738532137,6263792.049183998 
 05/28  16:00:00,14.375,5.625,27.59943676500351,0.03312488468523926,0.0,2569264.8754858742,697.488616836672,0.011585714545669156,1349270.406009477,12496.024591999203,12496.024591999203,25.68959835705483,7613792.049183998 
 05/28  17:00:00,14.625,5.375,27.793252978799966,0.03308929662751122,0.0,2481303.919474869,726.555131586726,0.006300206405005369,1342652.9878176022,12496.024591999203,12496.024591999203,25.88172188662251,7613792.049183998 
 05/28  18:00:00,15.0,4.375,28.000410138837516,0.032937121952875584,0.0,2370532.7505690996,742.292670975056,0.003429358157288272,1326051.3016874874,12496.024591999203,12496.024591999203,26.120761514110665,7613792.049183998 
 05/28  19:00:00,14.375,5.25,25.131387997660376,0.03306526952796909,12595.262066351097,2564359.810122323,648.9312086559434,0.0019512400669439583,1124589.3011823068,12496.024591999203,12496.024591999203,23.82584875918325,24992.049183998406 
 05/28  20:00:00,13.375,6.0,24.15434093254939,0.033247204795680524,0.0,3202918.574482307,523.7178073510869,0.0009697441351522629,1111963.5693053002,12496.024591999203,12496.024591999203,22.72083518218937,24992.049183998406 
 05/28  21:00:00,13.125,4.75,24.000779868437384,0.03317164586119347,0.0,3104333.897115997,452.37641875567834,0.00041054576316085537,1112790.7448698059,12496.024591999203,12496.024591999203,22.478934003146026,24992.049183998406 
 05/28  22:00:00,13.075,4.625,24.000000083445137,0.033218569624424,0.0,2883374.2326566563,421.908417109987,0.00017172625460363744,1117205.3535642629,12496.024591999203,12496.024591999203,22.465052354661527,24992.049183998406 
 05/28  23:00:00,13.0,5.625,24.000000000007375,0.03328900196572627,0.0,2700620.750846038,409.0240726829165,0.00007073401147198233,1124979.5602565317,12496.024591999203,12496.024591999203,22.453799606021366,24992.049183998406 
 05/28  24:00:00,12.5625,4.75,24.0,0.03323097315452757,0.0,2498261.352814419,403.66653399398376,0.000028739646317631078,1169892.4737747586,12496.024591999203,12496.024591999203,22.388171437154895,24992.049183998406 
 05/29  01:00:00,12.1125,4.625,24.0,0.033325588164936505,0.0,2300292.1258009565,401.4622811150875,0.00001146189893185638,1215850.5509912253,12496.024591999203,12496.024591999203,22.32067027714216,24992.049183998406 
 05/29  02:00:00,12.0,5.625,24.000000000000004,0.03340323153783048,0.0,2169264.7530653304,400.5762866581308,0.000004517147464367342,1227256.9841643379,11166.623012434196,11166.623012434196,22.29615070216187,22333.246024868393 
 05/29  03:00:00,12.0,6.0,24.0,0.0334211838725422,0.0,2074378.4870053302,400.247666019215,0.0000019412976422809084,1226500.0356936532,2803.5960323973127,2803.5960323973127,22.24215238680806,5607.192064794625 
 05/29  04:00:00,12.0,6.625,24.0,0.033431955273369084,0.0,1987076.9601880799,400.12410744166255,9.72799920846877e-7,1226046.1268061344,1142.6015327599334,1142.6015327599334,22.230278409850165,2285.203065519867 
 05/29  05:00:00,12.0,6.375,24.0,0.033431955273369084,0.0,1913002.6854407056,400.06599754777267,5.173131311808756e-7,1226046.1268061341,819.6756654530567,819.6756654530567,22.232070626983976,1639.3513309061134 
 05/29  06:00:00,11.6875,4.75,24.0,0.03333034899344661,0.0,1825551.2362508748,400.0360681192295,2.8271522691660334e-7,1257805.0668614279,715.8040009363976,715.8040009363976,22.189828638676467,1431.6080018727953 
 05/29  07:00:00,11.8125,5.25,24.0,0.033371012135360846,0.0,1809394.9094214034,400.0199599022331,1.5645307849588514e-7,1245102.1659311005,671.7262731636274,671.7262731636274,22.21314981697403,1343.4525463272548 
 05/29  08:00:00,12.0,6.0,24.0,0.033431955273369084,0.0,1812500.2011281154,400.01115667345226,8.745012310088337e-8,1226046.1268061344,650.3169942655563,650.3169942655563,22.244804105677193,1300.6339885311127 
 05/29  09:00:00,11.750000000000002,4.75,24.0,0.03332425793482534,0.0,1765830.0402513584,400.0062596431358,4.906539257728962e-8,1251367.676389121,639.1256463358746,639.1256463358746,22.20971298098789,1278.2512926717493 
 05/29  10:00:00,12.475,5.25,25.241705946266332,0.03327822924332828,0.0,3246862.058779248,489.9386592321645,3.1421514676435124e-8,1280426.1286785374,731.0354006178384,731.0354006178384,23.161205239374592,6240262.070801236 
 05/29  11:00:00,13.625,6.0,26.452845506723698,0.033236183777455346,0.0,2735584.4238675972,621.5650454747876,2.2000278914102526e-8,1296255.4696565727,1571.5168371449054,1571.5168371449054,24.438088885049204,7591943.03367429 
 05/29  12:00:00,13.25,5.375,26.64248732274961,0.03316738534756594,0.0,2639871.6703948397,715.4013985152183,1.3367704506311857e-8,1369326.7601903772,3536.887289554172,3536.887289554172,24.69258747257073,7595873.774579108 
 05/29  13:00:00,13.55,5.625,26.65508245623106,0.03316591061851808,0.0,2690857.901045547,760.0645389102298,7.780323010045696e-9,1335745.6549325972,5220.295283489179,5220.295283489179,24.718233822758624,7599240.590566979 
 05/29  14:00:00,14.0,5.375,24.350588863702445,0.03317821264275876,0.0,2298305.1688585877,662.8386668938547,4.2383020390239675e-9,1077928.71346645,3286.6404967271874,3286.6404967271874,23.00550796692118,225453.28099345442 
 05/29  15:00:00,14.625,5.0,25.52534878465606,0.03308929662751122,0.0,3087002.8823024575,641.2608928131019,2.2807921318538893e-9,1083241.493522434,2080.4902800373516,2080.4902800373516,23.659499865784426,6242960.980560075 
 05/29  16:00:00,15.625,4.375,26.912840132068606,0.03298417825918284,0.0,2603763.183988222,712.71868280545,1.5159287797531946e-9,1139345.5679124852,3497.2328776274335,3497.2328776274335,25.13915538719219,7595794.465755256 
 05/29  17:00:00,17.25,3.375,27.588983448825356,0.03281216160513754,0.0,2500360.64188519,759.6358883101711,8.895950911636301e-10,1039273.6169524036,5197.834463125704,5197.834463125704,25.947739191436547,7599195.66892625 
 05/29  18:00:00,17.0625,3.625,27.851719023951436,0.032731339388312984,0.0,2346222.921749665,779.7385347252455,5.31775259815933e-10,1104084.4114323773,6168.327527415923,6168.327527415923,26.30770484340148,7601136.655054832 
 05/29  19:00:00,16.8125,4.0,24.79118110518042,0.03278387042088056,0.0,2548024.904574481,689.7105669558324,3.292478307357598e-10,844131.2026278527,3720.865312503874,3720.865312503874,23.874956565967356,7441.730625007748 
 05/29  20:00:00,16.375,3.375,24.00020851364131,0.03290150225288144,0.0,2705660.5644311947,566.3360893679007,1.8878581730367502e-10,780257.5015686087,1621.3193581256064,1621.3193581256064,22.89144006315395,3242.638716251213 
 05/29  21:00:00,15.5,2.375,24.000000006515748,0.03291882068347023,0.0,2278231.5804963307,489.4850381376498,1.0156993069110389e-10,869162.0283395194,822.8806886575869,822.8806886575869,22.757603527285312,1645.7613773151738 
 05/29  22:00:00,15.075,1.375,24.0000000000001,0.03298399102667079,0.0,2058180.772652294,450.49960310130035,5.73192918482795e-11,913193.09215828,650.9646152619849,650.9646152619849,22.70631517009967,1301.9292305239699 
 05/29  23:00:00,15.0,2.875,24.0,0.033118665989510014,0.0,1860111.2057383752,428.8806210347699,3.278079511749975e-11,918660.8529219968,625.4494894685697,625.4494894685697,22.700887206940585,1250.8989789371394 
 05/29  24:00:00,15.0,3.375,24.0,0.03310974334904281,0.0,1685570.979113597,416.3643703814242,1.857429121516093e-11,916303.7019486242,625.4456481482569,625.4456481482569,22.700956261776184,1250.8912962965137 
 05/30  01:00:00,14.375,4.25,24.0,0.033216811540838345,0.0,1476558.2560895924,409.1869385384005,1.0427585537256514e-11,979831.609429295,625.4434390227875,625.4434390227875,22.60724863669984,1250.886878045575 
 05/30  02:00:00,12.75,4.375,24.0,0.03344566290425969,0.0,1116619.2656331558,405.0736433959921,5.758811847255011e-12,1145494.1300426475,625.4421737088662,625.4421737088662,22.36351301521607,1250.8843474177324 
 05/30  03:00:00,12.8125,3.375,24.0,0.03336173688643228,0.0,1168139.062620183,402.75430207460647,3.1262558639289255e-12,1138703.3698870924,625.4414533352378,625.4414533352378,22.372905579723493,1250.8829066704757 
 05/30  04:00:00,12.4875,3.625,24.0,0.03341756777168739,0.0,1183771.4288830874,401.5125735249778,1.716838503547149e-12,1172452.600642325,625.4410651293274,625.4410651293274,22.324154337856786,1250.8821302586548 
 05/30  05:00:00,12.0,4.625,24.0,0.033513339190722136,0.0,1048890.2093107193,400.8230852324242,9.342384984210742e-13,1222626.6360184313,625.4408515218103,625.4408515218103,22.2510187340753,1250.8817030436205 
 05/30  06:00:00,12.687500000000002,3.75,24.0,0.03336174821615623,0.0,1170894.8647071738,400.44741038158156,5.078307647868891e-13,1151996.316402617,625.4407341327469,625.4407341327469,22.354145130649762,1250.8814682654938 
 05/30  07:00:00,13.0375,4.25,24.0,0.033333408631110825,0.0,1246588.1431913057,400.2455349505217,2.786931346218323e-13,1117244.8537370004,625.4406711011205,625.4406711011205,22.40663883436575,1250.881342202241 
 05/30  08:00:00,13.0,5.625,24.0,0.03337051276341664,0.0,1310609.3344817602,400.1351241504349,1.5337194549182204e-13,1121824.0069105453,625.4406367549865,625.4406367549865,22.400989701340006,1250.881273509973 
 05/30  09:00:00,13.874999999999998,4.125,24.0,0.03321539442239564,0.0,1693206.3938055167,400.07514617828144,8.529426843536935e-14,1032059.842853355,625.4406180161986,625.4406180161986,22.532230146917165,1250.8812360323973 
 05/30  10:00:00,16.65,4.875,24.0,0.03285331320442511,0.0,2535134.8031561566,400.04320242180376,4.903667820061138e-14,750692.0395665334,625.4406079948981,625.4406079948981,22.944986892932818,1250.8812159897961 
 05/30  11:00:00,18.0,6.0,24.06719351301896,0.03276455408835734,0.0,3073952.1001937357,400.0259432773198,2.944677840463902e-14,615933.8955934832,625.4406026392986,625.4406026392986,23.176464241567352,1250.8812052785972 
 05/30  12:00:00,17.8125,5.375,24.264736241311073,0.03282195143292856,0.0,3088135.9707574975,400.0159656400712,1.8121714518325472e-14,652456.7282598725,625.4405995889181,625.4405995889181,23.308214543385265,1250.8811991778362 
 05/30  13:00:00,17.8875,6.25,24.45120282979438,0.03284773869708931,0.0,3089452.3083140864,400.0100095047981,1.1361234977653994e-14,663693.0291540229,625.4405977788167,625.4405977788167,23.4801818418414,1250.8811955576334 
 05/30  14:00:00,18.625,6.375,24.577343616689532,0.03278712423324247,0.0,3079363.0558959115,400.0063692970258,7.229436581526692e-15,603955.464035739,625.4405966796985,625.4405966796985,23.71794610593684,1250.881193359397 
 05/30  15:00:00,19.125,5.375,24.513695808005913,0.0326941585849075,0.0,3055189.338172729,400.00406568566723,4.6147348084692295e-15,552196.5489025929,625.4405959910993,625.4405959910993,23.785070541712763,1250.8811919821985 
 05/30  16:00:00,19.7,5.625,24.366269559953658,0.03263336950096429,0.0,3054660.652582081,400.0025669517161,2.913604839511123e-15,478912.8196126925,625.4405955443243,625.4405955443243,23.74680325505413,1250.8811910886486 
 05/30  17:00:00,20.0,6.0,24.220948268683543,0.03260019302319912,0.0,3054034.9917785665,400.0016008707901,1.81705984278634e-15,434194.4249536161,625.4405952554318,625.4405952554318,23.671047309779944,1250.8811905108637 
 05/30  18:00:00,19.75,3.5,24.073704528582624,0.03262100701901762,0.0,3056056.673216027,400.0009837515974,1.1166019981379474e-15,444381.8349455193,625.4405950704568,625.4405950704568,23.507413971649253,1250.8811901409135 
 05/30  19:00:00,19.225,2.0,24.000394488289793,0.03266286726111443,0.0,2872231.143921965,400.000594795268,6.751191929986613e-16,487511.2349951771,625.4405949534087,625.4405949534087,23.338877745697904,1250.8811899068173 
 05/30  20:00:00,18.375,1.375,24.00000001259659,0.03274373547459473,0.0,2502283.663377958,400.00035417244976,4.020015478693271e-16,574150.0283039346,625.4405948806857,625.4405948806857,23.207176296400505,1250.8811897613714 
 05/30  21:00:00,16.875,1.0,24.000000000000234,0.03288197090013202,0.0,2068391.1937162727,400.0002068816929,2.3481996071606984e-16,727953.8242180647,625.4405948360652,625.4405948360652,22.982163297812384,1250.8811896721304 
 05/30  22:00:00,15.45,2.25,24.0,0.033000273595554366,0.0,1717881.8440180097,400.0001182796187,1.3425264960600562e-16,874608.5776585379,625.4405948090628,625.4405948090628,22.76692754126324,1250.8811896181255 
 05/30  23:00:00,14.375,1.75,24.0,0.03312488468523926,0.0,1448891.4878839771,400.0000664749827,7.545207410056907e-17,984618.5000416918,625.4405947931696,625.4405947931696,22.606948024883916,1250.8811895863391 
 05/30  24:00:00,13.937499999999998,0.6875,24.0,0.03320983064862683,0.0,1304880.542277885,400.00003686003566,4.183778645109691e-17,1028464.1612640421,625.4405947840303,625.4405947840303,22.541509040149105,1250.8811895680606 
 05/31  01:00:00,12.7125,0.1875,24.0,0.03333651143209988,0.0,1025343.4319381961,400.0000202282317,2.2959946207766185e-17,1154038.673543575,625.4405947788892,625.4405947788892,22.357769380278764,1250.8811895577785 
 05/31  02:00:00,11.375,0.0,24.0,0.033475993965756116,0.0,726079.3507286226,400.00001086225996,1.2329149974371763e-17,1291129.8443687833,625.4405947759903,625.4405947759903,22.157141318617317,1250.8811895519807 
 05/31  03:00:00,12.0625,0.625,24.0,0.033436658531315236,0.0,787999.2914047785,400.00000576858554,6.5476021862536446e-18,1219746.4449383393,625.4405947743949,625.4405947743949,22.260275860372705,1250.8811895487897 
 05/31  04:00:00,12.2625,0.375,24.0,0.033397413455008906,0.0,774800.034943393,400.00000308881,3.505937488629968e-18,1199713.6796443616,625.4405947735537,625.4405947735537,22.289977087236288,1250.8811895471074 
 05/31  05:00:00,13.25,1.25,24.000000000000004,0.03327805234326479,0.0,906865.837430774,400.0000016529126,1.876129700732257e-18,1098776.6955272662,625.440594773104,625.440594773104,22.43840740689543,1250.881189546208 
 05/31  06:00:00,14.8125,2.0,24.0,0.03315676406232845,0.0,1193960.138592295,400.00000090017846,1.0217425456094155e-18,937759.5490601218,625.440594772867,625.440594772867,22.672798800867028,1250.881189545734 
 05/31  07:00:00,14.4875,3.875,24.0,0.03313781195403741,0.0,1065063.9977466366,400.00000049505695,5.619114519524674e-19,972131.66214263,625.4405947727412,625.4405947727412,22.619996637518692,1250.8811895454824 
 05/31  08:00:00,15.25,2.5,24.0,0.03303919151523015,0.0,1216782.9766310554,400.0000002704608,3.0698490496323554e-19,894615.5031696332,625.4405947726714,625.4405947726714,22.737094240877646,1250.8811895453427 
 05/31  09:00:00,17.875,1.625,24.0,0.0327218997489364,0.0,1894053.9007590185,400.0000001517093,1.7219647216087887e-19,626600.648560581,625.4405947726339,625.4405947726339,23.12676098528511,1250.8811895452677 
 05/31  10:00:00,19.0,2.625,24.0065845865574,0.03253988508070626,0.0,2615119.815044025,400.0000000886955,1.0067304816309983e-19,512048.96850870724,625.4405947726142,625.4405947726142,23.292779031231493,1250.8811895452284 
 05/31  11:00:00,19.625,3.625,24.126094966595566,0.032497477963688834,0.0,2853527.7648985833,400.00000005355605,6.078838638672688e-20,457977.58431113214,625.4405947726034,625.4405947726034,23.47479633059136,1250.8811895452068 
 05/31  12:00:00,20.5,3.375,24.271375473738317,0.03246967461706562,0.0,3023293.87205559,400.0000000329197,3.736538449290214e-20,379315.3618468976,625.440594772597,625.440594772597,23.699875845511713,1250.881189545194 
 05/31  13:00:00,22.175,3.625,24.58319645576901,0.03223258530450225,0.0,3028683.813145864,400.0000000208713,2.3689973979139532e-20,239091.05352939284,625.4405947725934,625.4405947725934,24.208265350165753,1250.8811895451868 
 05/31  14:00:00,23.625,4.0,24.867618958681582,0.032068837596619104,0.0,2864975.2769733584,400.00000001355386,1.538418834063673e-20,122164.95894855226,625.4405947725911,625.4405947725911,24.689139188762386,1250.8811895451822 
 05/31  15:00:00,22.75,4.0,24.702682736159904,0.03218674739762604,0.0,2988861.7753980476,400.00000000883995,1.0033442896386153e-20,208730.14175084163,625.4405947725897,625.4405947725897,24.5339321510611,1250.8811895451795 
 05/31  16:00:00,23.875,4.0,24.550163211553137,0.03204978615051225,0.0,3045652.8240258284,400.00000000523755,62380.854516391904,79924.02843875629,9528.37859269255,9528.37859269255,24.53444753256997,19056.7571853851 
 05/31  17:00:00,25.0,5.875,24.528223016140387,0.03183689629039767,0.0,2823308.1162374783,400.0000000024753,71701.29466963653,0.0,12496.024591999203,12496.024591999203,24.717409909770655,24992.049183998406 
 05/31  18:00:00,24.812500000000004,4.5,24.685245135468804,0.03175461310936934,0.0,2270273.048159112,400.0000000011488,32324.17029617752,504.32423039134346,12496.024591999203,12496.024591999203,24.74969960516157,24992.049183998406 
 05/31  19:00:00,23.387500000000003,3.9375,24.82226598094834,0.03189733314204821,0.0,1781111.4965757963,400.00000000053103,14969.917565313957,148217.38878443907,12496.024591999203,12496.024591999203,24.710619547453607,24992.049183998406 
 05/31  20:00:00,21.225,4.0625,24.42370532870719,0.032177853262472675,0.0,2038326.1414235793,400.0000000002375,6696.356080529257,342981.7255475593,12496.024591999203,12496.024591999203,24.15635746213481,24992.049183998406 
 05/31  21:00:00,19.2125,3.3,24.016272298213003,0.03247743874306333,0.0,2175997.8320860197,400.000000000099,2790.9671299939823,497971.1973268887,12496.024591999203,12496.024591999203,23.43016920023922,24992.049183998406 
 05/31  22:00:00,17.5,3.125,24.000000867178304,0.03276647720038889,0.0,1717801.6356462948,400.00000000003894,1095.5150271962261,666203.6715861942,12496.024591999203,12496.024591999203,23.127750251126493,24992.049183998406 
 05/31  23:00:00,15.962499999999999,3.3875,24.00000000002571,0.03303124405706938,0.0,1279937.2814888032,400.00000000001467,411.081474552858,820974.0245061981,12496.024591999203,12496.024591999203,22.89810048972744,24992.049183998406 
 05/31  24:00:00,15.274999999999999,3.5,24.0,0.03320391667267952,0.0,1013009.6103915791,400.0000000000055,148.176620531855,889108.0717232729,12496.024591999203,12496.024591999203,22.795159030584486,24992.049183998406 
 06/01  01:00:00,14.8875,3.8125,24.0,0.033292054394124214,0.0,944769.4211299595,400.00000000000205,52.38969409299629,926905.5850147167,12496.024591999203,12496.024591999203,22.737199759760152,24992.049183998406 
 06/01  02:00:00,13.8875,3.875,24.0,0.03340977808980698,0.0,827022.2814525152,400.0000000000007,18.46356098787374,1027961.0680253425,12496.024591999203,12496.024591999203,22.587322175626266,24992.049183998406 
 06/01  03:00:00,13.0875,3.3,24.0,0.033540644342262005,0.0,628131.7206151047,400.0000000000004,6.343444712256229,1109283.5686729094,12496.024591999203,12496.024591999203,22.467399526627247,24992.049183998406 
 06/01  04:00:00,12.774999999999999,3.0,24.0,0.033566886267589344,0.0,518450.4448084828,400.00000000000006,2.139741234857743,1141228.9721519605,12496.024591999203,12496.024591999203,22.420572985863217,24992.049183998406 
 06/01  05:00:00,13.0125,3.0,24.0,0.03351729705123065,0.0,523946.5639770187,400.00000000000017,0.7161433559497071,1117278.1371190697,12496.024591999203,12496.024591999203,22.456221621681976,24992.049183998406 
 06/01  06:00:00,13.95,2.875,24.0,0.03345412324784485,0.0,730436.8322478884,400.0000000000002,0.2428972012592967,1022008.3991235853,12496.024591999203,12496.024591999203,22.596842801296,24992.049183998406 
 06/01  07:00:00,14.15,2.925,24.0,0.03337776435553757,0.0,839441.3359386264,400.0,0.08459797443178668,1001533.2748182979,12496.024591999203,12496.024591999203,22.62681765493137,24992.049183998406 
