Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/01  08:00:00,14.625,3.625,24.0,0.0332638506506273,0.0,1059937.2904978688,400.0000000000001,0.029727260083372533,953532.6933942435,12496.024591999203,12496.024591999203,22.698041849372157,24992.049183998406 
 06/01  09:00:00,15.625,2.75,24.0,0.03333716427460383,0.0,1618535.014851542,400.0000000000001,0.01089056519241049,851680.7441472679,12496.024591999203,12496.024591999203,22.84799091053516,24992.049183998406 
 06/01  10:00:00,16.625,3.25,25.514037320614516,0.03315939442782571,0.0,3528920.928664521,493.5676457132639,0.005000421329273341,876029.3564150014,12496.024591999203,12496.024591999203,24.053111631757304,6263792.049183998 
 06/01  11:00:00,17.625,3.375,27.045668854485392,0.03294968425789733,0.0,3385469.4742658036,602.7908148470071,0.0029840575648951576,938586.7243208424,12496.024591999203,12496.024591999203,25.57872037256995,7613792.049183998 
 06/01  12:00:00,18.75,2.375,27.628382701447048,0.033007275692126664,0.0,3334390.6134950705,672.8623556968174,0.001686246863781352,889715.7155904847,12496.024591999203,12496.024591999203,26.29623480159684,7613792.049183998 
 06/01  13:00:00,19.7,3.25,28.007614570473667,0.0328358700809137,0.0,3281930.4284914546,711.0036312847299,0.0009848047497563463,836238.4792985626,12496.024591999203,12496.024591999203,26.799831910814774,7613792.049183998 
 06/01  14:00:00,20.0,3.375,25.803134188160556,0.032700166091762566,0.0,2751873.020313454,646.7297406768272,0.0005972981503165897,617574.6560620611,12496.024591999203,12496.024591999203,25.271107436658777,243872.04918399846 
 06/01  15:00:00,20.375,3.0,26.70747334977347,0.03284964828673671,0.0,3603709.7090273676,644.6376584790507,0.0003976844577828451,614565.9496862071,12496.024591999203,12496.024591999203,25.624763314621394,6263792.049183998 
 06/01  16:00:00,20.85,3.0,27.85818995193079,0.0327428270723688,0.0,3243189.140096762,689.6073175585009,0.00024959335713799755,704307.5763051657,12496.024591999203,12496.024591999203,26.853694158922043,7613792.049183998 
 06/01  17:00:00,21.0,2.375,27.825012993906952,0.03261464943791082,0.0,3143973.3586899904,721.684266247403,0.0001429856596397983,695507.8551072541,12496.024591999203,12496.024591999203,26.927955362207285,7613792.049183998 
 06/01  18:00:00,20.9375,2.0,27.73958754286747,0.03276501490346778,0.0,3152548.967164401,740.4124410002238,0.00008134799824170652,692438.5004964732,12496.024591999203,12496.024591999203,26.838873881679145,7613792.049183998 
 06/01  19:00:00,20.9625,2.0,24.98099908509513,0.03271266821405089,0.0,2792664.0368652847,649.4528688721444,0.000047293461628077347,433596.2803736691,12496.024591999203,12496.024591999203,24.697884796595638,24992.049183998406 
 06/01  20:00:00,20.375,2.0,24.223534829332102,0.032681363380191696,0.0,3080673.0926507977,527.4097255344324,0.000024114268838858327,399216.1551045437,12496.024591999203,12496.024591999203,23.821840097144996,24992.049183998406 
 06/01  21:00:00,18.0625,2.0,24.002592939944783,0.033049035440437274,0.0,2714430.6239162264,454.46765029670325,0.000010309963315366555,605872.2742527924,12496.024591999203,12496.024591999203,23.23432114044393,24992.049183998406 
 06/01  22:00:00,16.3375,2.0,24.00000019911859,0.03316956851153948,0.0,2193570.8032281687,422.1993122960372,0.000004201982779053824,779029.4442070895,10408.710978082627,10408.710978082627,22.942668398165356,20817.421956165254 
 06/01  23:00:00,15.375,2.0,24.000000000007724,0.033204000448972606,0.0,1861232.709432123,409.7244474719678,0.0000018406872018860853,876493.7442242322,2545.5044589658683,2545.5044589658683,22.746553656763794,5091.0089179317365 
 06/01  24:00:00,14.125000000000002,1.375,24.0,0.03351525005829488,0.0,1504888.6615274767,404.83310854397394,9.148324971346606e-7,1003530.2527036833,1095.3531624111408,1095.3531624111408,22.549033452574378,2190.7063248222817 
 06/02  01:00:00,11.975,0.375,24.0,0.03368314145827263,0.0,1024275.5417612622,402.48923538930484,4.7117365866552563e-7,1222473.1071246238,799.5499072625629,799.5499072625629,22.22900530792944,1599.0998145251258 
 06/02  02:00:00,10.375,0.0,24.0,0.033750893860346035,0.0,651789.9804804242,401.28116772698405,2.425051836125792e-7,1385849.5289362057,702.6362753882621,702.6362753882621,21.9942122820725,1405.2725507765242 
 06/02  03:00:00,11.000000000000002,1.25,24.0,0.03384686695117617,0.0,661836.7843852728,400.6614853280942,1.252089149380296e-7,1322312.0557861244,662.5359142071154,662.5359142071154,22.092816341961793,1325.0718284142308 
 06/02  04:00:00,10.6,1.375,24.0,0.03383651739114106,0.0,517106.1633063258,400.3458134815598,6.545712952052462e-8,1362488.9563460012,644.1995451394666,644.1995451394666,22.036245791728387,1288.3990902789333 
 06/02  05:00:00,9.375,1.0,24.0,0.03388058189439279,0.0,254114.7368682778,400.17821459927296,3.3733260063868116e-8,1486910.8558722127,635.0013298116107,635.0013298116107,21.85468709622571,1270.0026596232215 
 06/02  06:00:00,10.0625,1.625,24.0,0.03396727488029987,0.0,393923.3902467905,400.0912693539067,1.727587337828304e-8,1416941.8649842534,630.2901133441247,630.2901133441247,21.95909551977432,1260.5802266882495 
 06/02  07:00:00,13.3875,2.0,24.0,0.03351383690922677,0.0,1037632.9423643034,400.0481816340123,9.120036164639036e-9,1079018.0888435147,627.9628600248215,627.9628600248215,22.458502874264077,1255.925720049643 
 06/02  08:00:00,16.25,3.25,24.0,0.033079964058586785,0.0,1658313.0176538788,400.0267138926482,5.056525625232547e-9,788275.2780093686,626.820771648654,626.820771648654,22.88816853852494,1253.641543297308 
 06/02  09:00:00,17.75,3.375,24.0,0.03305593731649169,0.0,2302688.049097358,400.015330663211,2.9018568127800765e-9,635586.9996199241,626.2255121320359,626.2255121320359,23.11330550788508,1252.4510242640717 
 06/02  10:00:00,19.325,3.0,25.936521767308868,0.032833483097209494,0.0,3496472.476988122,497.41233131455596,2.0268958066051447e-9,638008.9507641146,787.8984254377485,787.8984254377485,24.697943088692995,6240375.796850875 
 06/02  11:00:00,20.625,3.0,27.681493134963702,0.03260826060874333,0.0,3293566.32946905,634.3669109238208,1.3765961830743805e-9,700699.5089462264,1829.1113329708965,1829.1113329708965,26.517361306117174,7592458.222665941 
 06/02  12:00:00,21.9375,3.0,28.22157733664786,0.03258874125552247,0.0,3253319.655942556,714.3412931867725,8.948459159270853e-10,626629.8351975817,3568.139132549605,3568.139132549605,27.22750596774524,7595936.2782651 
 06/02  13:00:00,22.8125,3.625,28.57415685539435,0.0324469683017437,0.0,3207580.734902395,755.1430924031112,5.788956306748021e-10,578600.2497690981,5049.914213991022,5049.914213991022,27.710739921416298,7598899.828427982 
 06/02  14:00:00,23.625,3.375,26.442559624855335,0.03228866088694807,0.0,2642087.7037287382,695.5936823245572,3.8498730835262343e-10,314038.4485167188,3785.4367418916536,3785.4367418916536,26.30044760016259,226450.87348378333 
 06/02  15:00:00,24.499999999999996,3.625,27.467820344744297,0.032268653461423456,0.0,3611587.719825691,698.998395160998,2.74227160373874e-10,274197.2215825266,3389.513378869237,3389.513378869237,26.840031974819457,6245579.026757739 
 06/02  16:00:00,24.925,3.375,28.59927355535386,0.03219139325535091,0.0,3144558.925037865,743.3178635918979,1.857067802867833e-10,369475.4674355075,4603.771633708109,4603.771633708109,28.070193847143553,7598007.543267416 
 06/02  17:00:00,25.625,3.0,28.623483610280978,0.032075725043736056,0.0,3097350.3896071413,771.6110667835396,1.1775144585682525e-10,304610.1661983502,5764.0899155630905,5764.0899155630905,28.235709124192507,7600328.179831127 
 06/02  18:00:00,25.500000000000004,3.625,28.594637907308126,0.032128268738694475,0.0,3074450.080072678,786.0641841250704,7.422945702300939e-11,316529.1203057451,6474.2647280197825,6474.2647280197825,28.21670354643151,7601748.52945604 
 06/02  19:00:00,25.075,3.375,25.88617510484986,0.03215458506129329,0.0,2612532.2141802805,700.5102033681279,4.803446521661772e-11,109024.6248728187,3992.8268788241016,3992.8268788241016,26.038175343866826,7985.653757648203 
 06/02  20:00:00,24.375,3.0,24.88604813041748,0.03219557377539262,0.0,3006845.6234075725,583.4772650348768,2.932736165843512e-11,62488.57628190535,1806.3465778923373,1806.3465778923373,24.93169393853254,3612.6931557846747 
 06/02  21:00:00,22.8125,3.0,24.562292083607524,0.03236238871382555,0.0,3032886.0589048453,509.6892184302694,1.7532954421985985e-11,185766.73579593824,933.8952628479774,933.8952628479774,24.3959031280283,1867.7905256959548 
 06/02  22:00:00,22.0375,3.0,24.351886924276815,0.03243099822008334,0.0,3052372.937101267,467.12081367563036,1.0728730815857058e-11,239035.1649549433,704.2465893737975,704.2465893737975,24.07254431993968,1408.493178747595 
 06/02  23:00:00,21.375,3.0,24.20920576633154,0.032487793549120084,0.0,3050700.578054351,441.57835309678774,6.645970675575449e-12,292756.6006337921,629.1587357516031,629.1587357516031,23.868989223402405,1258.3174715032062 
 06/02  24:00:00,19.9375,3.0,24.035777935595156,0.03262785497442845,0.0,2993821.8615136826,425.4873121793458,4.073945135030859e-12,420915.5433258984,625.4416830023862,625.4416830023862,23.50282166865435,1250.8833660047724 
 06/03  01:00:00,19.1125,2.375,24.00000550702743,0.032709624336104984,0.0,2790234.3763467455,415.3099717237441,2.447177810782485e-12,497861.66182184196,625.441251048686,625.441251048686,23.317903887164412,1250.882502097372 
 06/03  02:00:00,19.0,2.625,24.000000000168722,0.03269450205415932,0.0,2675756.455576024,409.12769986428617,1.4589905830273302e-12,510006.7080692366,625.4409864974205,625.4409864974205,23.30095004525805,1250.881972994841 
 06/03  03:00:00,17.125,2.375,24.000000000000004,0.0329031905125806,0.0,2091340.9234502923,405.3759539809264,8.593036963944104e-13,701195.9380947998,625.4408268070094,625.4408268070094,23.019688031420635,1250.881653614019 
 06/03  04:00:00,16.0,2.0,24.0,0.03303967693127741,0.0,1857817.1494382764,403.0700491105706,4.907230527243257e-13,815643.1480590925,625.440728024801,625.440728024801,22.850953658419634,1250.881456049602 
 06/03  05:00:00,16.0,2.625,24.0,0.03292491208653462,0.0,1896755.290299931,401.7567007590668,2.807947131022088e-13,817665.3695453515,625.4406708856748,625.4406708856748,22.840581887190037,1250.8813417713495 
 06/03  06:00:00,15.624999999999998,3.0,24.0,0.03289014814583639,0.0,1808512.5375331107,401.002628525139,1.6026223453905552e-13,857353.9707792563,625.4406382803953,625.4406382803953,22.78752004264363,1250.8812765607906 
 06/03  07:00:00,15.775,2.375,24.0,0.03289937127448678,0.0,1853034.1864923253,400.57153011749205,9.135456596242658e-14,842263.3406415235,625.4406195617839,625.4406195617839,22.814145631941564,1250.8812391235679 
 06/03  08:00:00,16.625,2.0,24.0,0.03282292711735269,0.0,1920315.6364105265,400.3265932089852,5.220333966654885e-14,755325.3810831758,625.4406089269033,625.4406089269033,22.94073118586542,1250.8812178538067 
 06/03  09:00:00,17.4375,1.375,24.0,0.03267718821068809,0.0,2195303.4943073746,400.1885554632943,3.013909850396948e-14,672185.9005086061,625.4406029152916,625.4406029152916,23.061609426113048,1250.8812058305832 
 06/03  10:00:00,18.5125,1.0,26.204703115961237,0.03255810061087893,0.0,2319995.940497743,488.25008644894604,2.147229803764831e-14,750902.3882563319,736.7213457411467,736.7213457411467,24.7738626905014,6240273.442691483 
 06/03  11:00:00,19.0,1.625,28.19521714013083,0.032524271923051525,0.0,2084257.3512268777,599.4783802036914,1.618752857935805e-14,924188.015086485,1370.009083316846,1370.009083316846,26.68693345657491,7591540.018166633 
 06/03  12:00:00,19.6875,1.375,28.90145462049577,0.03238599135704347,0.0,1685941.7799138045,693.4533218584253,1.0729412778686697e-14,928414.5563356732,2974.255070898526,2974.255070898526,27.41754768745629,7594748.510141797 
 06/03  13:00:00,20.6625,2.25,29.375449805944974,0.032283044608575756,0.0,1465116.5130975847,743.2990716862242,6.988756665858335e-15,882733.6030392192,4581.223222207449,4581.223222207449,28.021920988700323,7597962.446444415 
 06/03  14:00:00,21.625,3.0,27.453228671494507,0.03220850461697805,87430.49915935035,1307263.7107402915,701.2935716412451,4.908955743763324e-15,627466.9937454942,3878.7308299377337,3878.7308299377337,26.866977221104648,226637.4616598755 
 06/03  15:00:00,21.75,3.0,27.854808678671926,0.03215648014894563,0.0,2403984.699794272,702.2500019042135,3.3778046046746376e-15,599259.5206722122,3416.632838060017,3416.632838060017,26.758271975619223,6245633.26567612 
 06/03  16:00:00,23.1,4.25,29.118027974120942,0.03206883496316584,0.0,1834700.9117855495,751.3160198246346,2.1137364949629994e-15,606915.1501561636,4875.988777651922,4875.988777651922,28.18809106428181,7598551.977555303 
 06/03  17:00:00,24.0,3.75,29.269239211961775,0.032025091237293066,0.0,1685936.123468028,774.8658289623484,1.3555703693932543e-15,542184.6917841324,5927.408698471476,5927.408698471476,28.562058704838762,7600654.8173969425 
 06/03  18:00:00,23.812500000000004,3.0,29.14478927945151,0.03199532579770875,0.0,1787902.663542799,787.1359281954212,8.598391801690628e-16,549820.8171591624,6539.573379018277,6539.573379018277,28.44759119695876,7601879.146758037 
 06/03  19:00:00,23.8875,2.375,26.455996847448432,0.03202554850537748,26594.717247090448,2088452.104181099,718.3034761787309,5.896286874979978e-16,295475.45147374686,4512.883822853197,4512.883822853197,26.396990938090447,9025.767645706394 
 06/03  20:00:00,23.375,1.375,24.817034668104093,0.03210240135707276,0.0,2988152.0191854616,616.8354695422388,4.0162816828135313e-16,159454.23789924834,2267.8363908695083,2267.8363908695083,24.73606587376283,4535.6727817390165 
 06/03  21:00:00,21.5,1.625,24.49496609954374,0.03220404041501698,0.0,2943110.921327122,526.2288124965874,2.3380416880064444e-16,314119.4897056195,1073.2294307041848,1073.2294307041848,24.135240954381494,2146.4588614083696 
 06/03  22:00:00,20.225,1.375,24.268180977198583,0.03237565748571755,0.0,2923324.7501271814,475.63631408356343,1.4009547558555013e-16,418490.2548649818,741.7466818795058,741.7466818795058,23.731208408224262,1483.4933637590116 
 06/03  23:00:00,20.0,2.25,24.127828102977922,0.032471101585129655,0.0,2953713.5389468432,445.96655280375063,8.514040056673872e-17,426114.8560083045,636.9856973935628,636.9856973935628,23.584615734775173,1273.9713947871255 
 06/03  24:00:00,19.875,3.0,24.010249761497377,0.03241615580587547,0.0,2976912.759790091,427.94292140178595,5.17565789900932e-17,425196.29396559263,625.440594786425,625.440594786425,23.457160179022857,1250.88118957285 
 06/04  01:00:00,18.675,3.0,24.000000377387185,0.032577944541589215,0.0,2662275.917972178,416.77163029876596,3.106483376847593e-17,545072.992124097,625.4405947809232,625.4405947809232,23.252107246110537,1250.8811895618464 
 06/04  02:00:00,17.375,3.0,24.000000000008757,0.03275063566800459,0.0,2352329.1139808497,409.8959619048152,1.8329548533802665e-17,678297.5559700946,625.4405947775263,625.4405947775263,23.053902113809755,1250.8811895550525 
 06/04  03:00:00,17.75,2.375,24.0,0.03260520790634217,0.0,2385506.85427405,405.78898176429357,1.0722497037734975e-17,640058.8099805727,625.4405947754774,625.4405947754774,23.11045508309615,1250.8811895509548 
 06/04  04:00:00,16.2,2.625,24.0,0.03281037203199615,0.0,2110511.182847991,403.3886362474852,6.276516942881503e-18,798859.159776742,625.4405947742821,625.4405947742821,22.876474959043684,1250.8811895485642 
 06/04  05:00:00,15.0,2.375,24.0,0.0330012980837751,0.0,1846246.9713936327,401.93991316224265,3.5931557539025295e-18,921858.7637672923,625.4405947735627,625.4405947735627,22.696229323208918,1250.8811895471254 
 06/04  06:00:00,16.125,2.625,24.0,0.032778885352111965,0.0,2058723.7335188794,401.10951832420074,2.0550776335024552e-18,806653.6644641052,625.4405947731436,625.4405947731436,22.866568637921723,1250.8811895462873 
 06/04  07:00:00,17.55,3.0,23.999999999999996,0.03264202769093018,0.0,2354598.578125899,400.64539312797194,1.1954133187179359e-18,660679.975097143,625.4405947729094,625.4405947729094,23.07721678114395,1250.8811895458189 
 06/04  08:00:00,19.25,2.375,24.01153547582813,0.0325014224811176,0.0,2708446.624765825,400.3816499964198,7.06901683695375e-19,486656.4583330958,625.4405947727769,625.4405947727769,23.33255641221846,1250.8811895455538 
 06/04  09:00:00,21.875,2.0,24.359875898230335,0.03213695003208829,0.0,2808103.0138134793,400.2327562847437,4.311170211433994e-19,241293.58019681106,625.4405947727016,625.4405947727016,23.926207142407986,1250.8811895454032 
 06/04  10:00:00,24.25,2.625,27.36602091269161,0.03183907651535651,0.0,2335422.2251217174,491.332954593237,3.1075435020087987e-19,279756.70700459013,764.8666088589093,764.8666088589093,26.60005899141589,6240329.733217718 
 06/04  11:00:00,25.625,4.875,29.46902316686176,0.0318276116600312,0.0,1584322.9230275908,610.6759483145979,2.2883872585443317e-19,372659.3162105177,1484.5347797979975,1484.5347797979975,28.745047156235245,7591769.069559596 
 06/04  12:00:00,26.375,4.125,29.707566133520594,0.03174946417230406,0.0,1992336.1395986364,694.0499102945013,1.5777557439689035e-19,343007.5652652963,3014.6541544427605,3014.6541544427605,29.273114132685404,7594829.308308885 
 06/04  13:00:00,27.475,3.625,29.780750668841417,0.031690509101071185,0.0,2350407.7122329194,742.3136264563198,1.0583521751322258e-19,230512.0939674377,4549.682754610026,4549.682754610026,29.449297465999635,7597899.3655092195 
 06/04  14:00:00,28.0,4.0,27.731938564188876,0.03171494561017224,0.0,2136592.442792217,702.6698151156518,7.569932632125587e-20,42448.22065074324,3938.167756139512,3938.167756139512,28.09436437389189,226756.33551227907 
 06/04  15:00:00,28.0,3.375,28.18460930451404,0.031588102317557515,0.0,3429948.2675937857,702.9360584118249,5.427240859972237e-20,38358.18133286561,3474.8025852485866,3474.8025852485866,27.96479381483222,6245749.605170498 
 06/04  16:00:00,28.625,3.625,29.51671687685615,0.03160480344585763,0.0,2765036.4560404103,744.6203083279506,3.740965022516537e-20,82408.679231927,4665.098319696657,4665.098319696657,29.3685929333837,7598130.196639393 
 06/04  17:00:00,28.375,4.0,29.54060805444378,0.03173206335374612,0.0,2646249.592766863,771.4098082155106,2.4486029738828893e-20,122111.69008038858,5763.229611160703,5763.229611160703,29.457806074248204,7600326.459222321 
 06/04  18:00:00,27.874999999999996,2.75,29.426840088181248,0.03159389924044696,0.0,2684665.060896333,785.5637975103484,1.5851202696321902e-20,159716.4549698116,6454.311544062511,6454.311544062511,29.27551178817286,7601708.623088125 
 06/04  19:00:00,27.925,3.25,26.98203249942768,0.031673156482139954,0.0,2304798.068665344,719.9775218333548,1.1062947894209957e-20,23670.17630663563,4596.276734720637,4596.276734720637,27.456759105704414,9192.553469441275 
 06/04  20:00:00,26.75,3.375,25.510293083342106,0.031732735849907136,0.0,2950824.133916297,602.2625146193833,6.992573390245482e-21,0.0,1978.3402021925108,1978.3402021925108,25.84369169797053,3956.6804043850216 
 06/04  21:00:00,24.5,1.75,25.287934017504384,0.031768899377438986,0.0,2658998.4131576014,524.0192339059448,4.287550226419664e-21,85920.10593346704,1031.9195606976184,1031.9195606976184,25.230251554157817,2063.839121395237 
 06/04  22:00:00,20.725,1.625,24.7398529200247,0.032347756740468206,0.0,2932043.7686344106,478.3934867887586,2.7101929949484133e-21,428136.64468729985,749.7662600418763,749.7662600418763,24.3223475492948,1499.5325200837526 
 06/04  23:00:00,17.75,2.0,24.290599305366754,0.032814990538138536,0.0,3045068.770404057,448.79203538123545,1.6868216636096947e-21,675302.4341077207,642.3993114460666,642.3993114460666,23.421034567725897,1284.7986228921332 
 06/04  24:00:00,20.1875,1.375,24.32196766871469,0.03228157156269439,0.0,3092632.6085000644,430.2634610610245,1.0462580899755492e-21,416053.2017272709,625.4405947725874,625.4405947725874,23.6948856457698,1250.8811895451747 
 06/05  01:00:00,18.2875,2.25,24.21203723106303,0.03259612144876831,0.0,2998472.856306202,419.00584376089034,6.570635708651596e-22,616733.6716641003,625.4405947725872,625.4405947725872,23.46750244079692,1250.8811895451745 
 06/05  02:00:00,15.375,3.0,24.000203026518154,0.03306134924096227,0.0,2698027.1081987936,411.41492227851205,3.946328133509721e-22,881137.2895693152,625.4405947725872,625.4405947725872,22.75950690707146,1250.8811895451745 
 06/05  03:00:00,17.8125,2.375,24.01259616790852,0.03257538472491469,0.0,2955525.356058618,406.78506904929225,2.3457110108784205e-22,632282.760674817,625.4405947725871,625.4405947725871,23.12314968738288,1250.8811895451743 
 06/05  04:00:00,16.6875,2.0,24.00660080183602,0.03278062681709191,0.0,2718135.4974244023,404.08886123274203,1.413587208312471e-22,749075.139107482,625.4405947725871,625.4405947725871,22.969954976390902,1250.8811895451743 
 06/05  05:00:00,15.0,2.0,24.000000143755102,0.033075463079426416,0.0,2350596.503237935,402.39830977957513,8.29135505707664e-23,920038.1406325237,625.4405947725871,625.4405947725871,22.700892507754972,1250.8811895451743 
 06/05  06:00:00,16.25,2.0,24.000000000002466,0.03290756090469109,0.0,2563473.4129725015,401.4033888773878,4.8517483290399654e-23,792977.7928806441,625.4405947725871,625.4405947725871,22.888057309665903,1250.8811895451743 
 06/05  07:00:00,18.25,2.0,24.000743565622557,0.032673247978193785,0.0,2936066.4480562466,400.83575655907595,2.889349170650887e-23,588597.8773715302,625.4405947725871,625.4405947725871,23.187954336808478,1250.8811895451743 
 06/05  08:00:00,20.25,3.25,24.123772826694783,0.03243663193366278,0.0,3078303.4589829957,400.50774253056466,1.7553502197009735e-23,390727.46983474196,625.4405947725871,625.4405947725871,23.54299979996945,1250.8811895451743 
 06/05  09:00:00,22.1875,3.375,24.512904882521333,0.03198725844887814,0.0,2996218.216206414,400.3181703939014,1.0999678719374964e-23,226222.2187312625,625.4405947725871,625.4405947725871,24.114243890610933,1250.8811895451743 
 06/05  10:00:00,24.2125,3.625,27.397504593627453,0.03184645739481197,0.0,2648552.6638785265,490.67987905019334,7.993097542334185e-24,288113.75637176115,762.6165534932509,762.6165534932509,26.639279836547058,6240325.233106986 
 06/05  11:00:00,26.25,5.25,29.471749735381554,0.03179721792166111,0.0,2079328.5069535596,609.9684754420423,5.8905136167360864e-24,306494.0971615262,1476.7309104618357,1476.7309104618357,28.8247901035502,7591753.461820924 
 06/05  12:00:00,26.9375,5.375,30.05745358455712,0.03144537589278128,0.0,1734519.2647901447,693.0638332196102,4.081626362364713e-24,310173.8691835427,2993.6468915901464,2993.6468915901464,29.54994850670056,7594787.29378318 
 06/05  13:00:00,27.5875,6.875,30.63022595429476,0.03136228075140141,0.0,1061724.4505824451,740.9076801886338,2.7666199449599154e-24,294650.6159023875,4505.697320112546,4505.697320112546,30.07330119015445,7597811.394640226 
 06/05  14:00:00,27.375,8.0,28.8589438972074,0.03162406000667263,199485.69814325112,1120049.7917417074,702.9096698059924,2.0007952798694068e-24,181900.0911268028,3889.6176915540364,3889.6176915540364,28.93046344000783,226659.2353831081 
 06/05  15:00:00,26.812500000000004,5.5,28.74444104690744,0.031552966260056235,0.0,2856531.890229732,708.6751980672161,1.4990864638174422e-24,173168.36875926756,3655.288567679233,3655.288567679233,28.30089403235505,6246110.577135358 
 06/05  16:00:00,26.2625,7.125,29.82600114436796,0.03171031725197638,0.0,2282157.8282704833,747.173057880622,1.0331557993940408e-24,360077.7030776362,4769.02881563788,4769.02881563788,29.31294027479356,7598338.057631275 
 06/05  17:00:00,25.375,7.75,29.832210879241984,0.031974931215623156,0.0,2089029.7937595937,772.0820649639908,6.743959159460697e-25,459502.9429994643,5805.1040277993525,5805.1040277993525,29.263550450464585,7600410.208055599 
 06/05  18:00:00,25.0,5.125,29.570750201675043,0.03183727510000655,0.0,2387415.3494923264,785.1316246228303,4.350315273362546e-25,472376.16493303096,6444.83300935304,6444.83300935304,29.005108535406343,7601689.666018706 
 06/05  19:00:00,24.375,5.25,26.904829392964274,0.032038738535460805,0.0,2299831.500208143,718.9370464163098,3.020442007973179e-25,290560.64448218717,4543.336531049933,4543.336531049933,26.85579829104359,9086.673062099866 
 06/05  20:00:00,23.375,5.375,25.41358451747948,0.032248843824324754,0.0,2991998.653098525,600.0209688022278,1.8941618220579299e-25,219111.90987864474,1946.1873293662622,1946.1873293662622,25.238081178451544,3892.3746587325245 
 06/05  21:00:00,22.125,3.75,25.10035542442817,0.03215145522759666,0.0,3033862.487539296,521.9922435873489,1.155240959274273e-25,310975.0358708831,1016.6059710245202,1016.6059710245202,24.74399409668105,2033.2119420490403 
 06/05  22:00:00,19.975,3.625,24.79853667873918,0.0324979364042248,0.0,3034356.202650822,477.219000405324,7.312478233719504e-26,500003.2377048705,743.8421870228403,743.8421870228403,24.179783017804667,1487.6843740456807 
 06/05  23:00:00,18.375,4.0,24.53815161923749,0.0327634686551296,0.0,3050373.1878313534,448.92546045543514,4.6331390101908583e-26,633809.0743567044,641.6932065884215,641.6932065884215,23.703702737731085,1283.386413176843 
 06/05  24:00:00,18.3125,3.375,24.426852069404895,0.032608914002060986,0.0,3064876.179079988,430.9417727110613,2.9301213086074266e-26,625950.9071561322,625.4405947725871,625.4405947725871,23.572818083128727,1250.8811895451743 
 06/06  01:00:00,18.1875,3.625,24.351180167456718,0.03262384077539888,0.0,3060918.17178151,419.47322990581114,1.844074236694877e-26,633167.9770591732,625.4405947725871,625.4405947725871,23.49881818971503,1250.8811895451743 
 06/06  02:00:00,17.375,3.375,24.218857795418362,0.032781107690414195,0.0,3059259.791839883,412.12089682200747,1.1478236359975581e-26,704105.3462934617,625.4405947725871,625.4405947725871,23.2744174144481,1250.8811895451743 
 06/06  03:00:00,17.25,2.375,24.136245507503084,0.03270126994836945,0.0,3069645.7092372654,407.4445685429962,7.049851062126037e-27,705087.5580687923,625.4405947725871,625.4405947725871,23.16051614609317,1250.8811895451743 
 06/06  04:00:00,17.15,2.625,24.08879887217865,0.03277860301326894,0.0,3066521.0281228484,404.5514831956988,4.310159609133217e-27,710981.5733908312,625.4405947725871,625.4405947725871,23.114299213039132,1250.8811895451743 
 06/06  05:00:00,16.375,3.625,24.008426616511127,0.032953973154877095,0.0,3001705.530954482,402.7546074731645,2.6085557958490223e-27,780956.222890482,625.4405947725871,625.4405947725871,22.926821910848886,1250.8811895451743 
 06/06  06:00:00,15.750000000000002,3.375,24.00000030968504,0.032961460545726316,0.0,2882094.522476089,401.64838338253776,1.5609846659423623e-27,841941.008006897,625.4405947725871,625.4405947725871,22.813416325341,1250.8811895451743 
 06/06  07:00:00,15.225,3.625,24.00000000001023,0.0331214669172286,0.0,2814696.418199082,400.9820340424194,9.299657457662474e-28,893340.4726453137,625.4405947725871,625.4405947725871,22.734697255550255,1250.8811895451743 
 06/06  08:00:00,15.625,5.875,24.001766807025348,0.03316126059043009,0.0,2956995.8385348194,400.5844105541207,5.534245996783153e-28,851524.0934174443,625.4405947725871,625.4405947725871,22.794742419686145,1250.8811895451743 
 06/06  09:00:00,15.125000000000002,5.125,24.05682938003546,0.03323273489401353,0.0,3083228.7610784713,400.3515498699267,3.3291039092159027e-28,904989.6448283417,625.4405947725871,625.4405947725871,22.747674385532513,1250.8811895451743 
 06/06  10:00:00,15.475,5.875,24.33869818270583,0.03318740812051508,0.0,3114830.8524128078,400.2153319827705,2.0391489428505474e-28,890601.7427127514,625.4405947725871,625.4405947725871,22.975016380970878,1250.8811895451743 
 06/06  11:00:00,16.0,6.375,24.729820522771664,0.033142200192563205,0.0,3117229.429936696,400.13702945120303,1.2976403085354151e-28,878092.686811727,625.4405947725871,625.4405947725871,23.39776853462334,1250.8811895451743 
 06/06  12:00:00,15.750000000000002,4.75,24.992165418242767,0.03323250143756623,0.0,3104835.6136332094,400.08941493960754,8.467408195948249e-29,933158.3328142108,625.4405947725871,625.4405947725871,23.61228561398374,1250.8811895451743 
 06/06  13:00:00,16.475,5.25,25.19075203440803,0.03314990212730196,0.0,3106305.6582241645,400.05916195115833,5.602513319654796e-29,879171.9235779213,625.4405947725871,625.4405947725871,23.88989097903566,1250.8811895451743 
 06/06  14:00:00,17.625,5.375,25.333752969904666,0.03301717393960564,0.0,3086915.537976848,400.039613984261,3.751361645822891e-29,779425.8956313787,625.4405947725871,625.4405947725871,24.210012294803647,1250.8811895451743 
 06/06  15:00:00,17.125,5.0,25.224605790342743,0.03317008815910288,0.0,3038176.717078182,400.02653054881443,2.5123876106185493e-29,827053.9892731967,625.4405947725871,625.4405947725871,24.11386315586655,1250.8811895451743 
 06/06  16:00:00,16.85,5.0,24.895523397483366,0.033152098940262255,0.0,3114070.9491458535,400.0161519539576,59415.29734113844,824076.2715346124,9528.378592692548,9528.378592692548,23.849576857562436,19056.757185385097 
 06/06  17:00:00,17.625,5.625,24.67989600178747,0.03300442526745263,0.0,3156272.6932832305,400.0077847299656,69094.6714731352,718996.2426791886,12496.024591999203,12496.024591999203,23.75388324711021,24992.049183998406 
 06/06  18:00:00,17.75,4.75,24.549740787973235,0.03310619987108461,0.0,3149626.533176985,400.00368607328767,31852.3797327977,693232.9287573881,12496.024591999203,12496.024591999203,23.66727234211268,24992.049183998406 
 06/06  19:00:00,17.225,4.625,24.371537806453066,0.033109837920929225,0.0,3153957.944603869,400.0017055992744,14765.868145467552,729598.4511395553,12496.024591999203,12496.024591999203,23.44356762705454,24992.049183998406 
 06/06  20:00:00,16.375,4.375,24.158369377812182,0.03313944543848866,0.0,3163890.235826497,400.0007644128044,6616.972185450859,795426.1355135351,12496.024591999203,12496.024591999203,23.143335849650377,24992.049183998406 
 06/06  21:00:00,15.375,2.75,24.003982571454287,0.03337809221350618,0.0,3026399.89050392,400.0003288032205,2846.2342571235476,877382.5091944115,12496.024591999203,12496.024591999203,22.828884416915223,24992.049183998406 
 06/06  22:00:00,13.75,2.0,24.00000039214735,0.0334956735113387,0.0,2579011.5424572155,400.0001364112586,1180.8223821064328,1040603.1726443763,12496.024591999203,12496.024591999203,22.56667842619683,24992.049183998406 
 06/06  23:00:00,11.125,1.375,24.000000000024077,0.033700624393000964,0.0,1987408.7695575205,400.00005409127454,468.2325382768463,1307937.9981791193,12496.024591999203,12496.024591999203,22.1729345007382,24992.049183998406 
 06/06  24:00:00,11.5625,1.0,24.0,0.03383343503811798,0.0,1936945.8549803672,400.00002055821767,177.95894898664176,1263142.8330164934,12496.024591999203,12496.024591999203,22.238589658626218,24992.049183998406 
 06/07  01:00:00,10.9375,1.625,24.0,0.033843528102973676,0.0,1726575.758029201,400.0000078800794,68.21265553017385,1326258.3011281502,12496.024591999203,12496.024591999203,22.144863155192432,24992.049183998406 
 06/07  02:00:00,8.5625,2.625,24.0,0.034041656161384735,0.0,1211065.6173049186,400.0000028833273,24.959063717269785,1566238.1935398132,12496.024591999203,12496.024591999203,21.78867216297683,24992.049183998406 
 06/07  03:00:00,9.387500000000001,2.6875,24.0,0.03412103744106064,0.0,1258363.763823294,400.0000010146841,8.783451264395744,1483597.5082074367,12496.024591999203,12496.024591999203,21.912485944656837,24992.049183998406 
 06/07  04:00:00,8.9,2.1875,24.0,0.03407388491854271,0.0,1100149.8503958092,400.0000003643009,3.1535126703015637,1534300.8430218238,12496.024591999203,12496.024591999203,21.839325290570685,24992.049183998406 
 06/07  05:00:00,8.0,0.75,24.000000000000004,0.034060806232142464,0.0,901566.7032723043,400.0000001258885,1.0897349807094932,1625717.9539356306,12496.024591999203,12496.024591999203,21.704333206704984,24992.049183998406 
 06/07  06:00:00,8.9375,0.625,24.0,0.03414759685506939,0.0,1086298.4240073152,400.0000000434409,0.37603869309828575,1531005.9666922532,12496.024591999203,12496.024591999203,21.844960808855138,24992.049183998406 
 06/07  07:00:00,9.5,1.625,24.0,0.03402346643757534,0.0,1248652.8204016897,400.00000001545413,0.13377631641700768,1472842.436235386,12496.024591999203,12496.024591999203,21.929317592125,24992.049183998406 
 06/07  08:00:00,12.3125,3.25,24.0,0.03355920236143292,0.0,1868823.0571445392,400.0000000056469,0.04888167132837293,1187562.9474574532,12496.024591999203,12496.024591999203,22.351172943314694,24992.049183998406 
 06/07  09:00:00,14.75,2.75,23.999999999999996,0.03348039620484458,0.0,2675298.360337018,400.0000000022435,0.019419179488282923,940490.5919611196,12496.024591999203,12496.024591999203,22.716689753221964,24992.049183998406 
 06/07  10:00:00,16.325,2.0,24.145011911065776,0.03321493594707976,0.0,3223674.954387445,400.0000000009527,0.008245175406419749,787043.1387636649,12496.024591999203,12496.024591999203,23.00887237150763,24992.049183998406 
 06/07  11:00:00,17.0,1.375,24.527555861933717,0.03302110053665706,0.0,3224285.6291977735,400.0000000004353,0.003767058716353865,756998.8201577989,12496.024591999203,12496.024591999203,23.435634995678903,24992.049183998406 
 06/07  12:00:00,18.3125,1.625,24.847969959789076,0.03309685752369433,0.0,3217307.4103666097,400.00000000020896,0.0018084194692964256,655230.8335106128,12496.024591999203,12496.024591999203,23.898677386363758,24992.049183998406 
 06/07  13:00:00,19.0375,2.0,25.04242158467684,0.03295138133516231,0.0,3169655.6487826016,400.00000000010397,0.0008998834619549414,607442.6159355713,12496.024591999203,12496.024591999203,24.227350859833358,24992.049183998406 
 06/07  14:00:00,19.625,2.625,25.104268000491054,0.03276196868263631,0.0,3157005.870069164,400.0000000000522,0.00045145881309734576,554571.9460332096,12496.024591999203,12496.024591999203,24.372523653557238,24992.049183998406 
 06/07  15:00:00,20.625,2.375,25.116920149582583,0.03285126171733685,0.0,3122961.746163667,400.0000000000265,0.00022770523978470352,456682.40030115563,12496.024591999203,12496.024591999203,24.55442325594619,24992.049183998406 
 06/07  16:00:00,21.0,2.0,24.969323767636766,0.03271986181877199,0.0,3086950.547335994,400.0000000000134,0.00011397476056178807,408314.6140081478,12496.024591999203,12496.024591999203,24.522434814360384,24992.049183998406 
 06/07  17:00:00,21.0,2.625,24.757686925038556,0.03260230286066061,0.0,3088642.917392513,400.00000000000654,0.00005568500167466609,386350.2174555877,12496.024591999203,12496.024591999203,24.337843171572654,24992.049183998406 
 06/07  18:00:00,20.5625,1.75,24.587905670759927,0.032803365012457925,0.0,3096813.2710192343,400.0000000000032,0.00002659870224167609,413367.9819956195,12496.024591999203,12496.024591999203,24.125692845334807,24992.049183998406 
 06/07  19:00:00,20.7375,1.625,24.46704748331439,0.0327151031075643,0.0,3105415.908712718,400.00000000000153,0.000012447567410563375,380787.0955350304,12496.024591999203,12496.024591999203,24.027483204652945,24992.049183998406 
 06/07  20:00:00,20.375,3.25,24.327871067257874,0.032644686906209176,0.0,3095671.518564577,400.0000000000007,0.000005737724488321068,406883.98553474154,12496.024591999203,12496.024591999203,23.88161504608658,24992.049183998406 
 06/07  21:00:00,18.375,2.125,24.067902621585635,0.0330068823533501,0.0,3035923.255762486,400.00000000000045,0.0000026541844210843586,585345.6738902803,5063.503325288802,5063.503325288802,23.324189572868967,10127.006650577605 
 06/07  22:00:00,16.525,2.875,24.00001763022677,0.033141090974619716,0.0,2678603.8017248935,400.00000000000017,0.0000013468697565285589,760567.3262534386,1555.947239391231,1555.947239391231,22.911561542290336,3111.894478782462 
 06/07  23:00:00,16.0,3.375,24.000000000599965,0.03310088484846481,0.0,2457365.8399904496,400.00000000000017,7.260965938894514e-7,813910.4607722375,939.333904004206,939.333904004206,22.830456251000633,1878.667808008412 
 06/07  24:00:00,14.5625,1.75,24.000000000000014,0.03344520492189803,0.0,2097733.704871833,400.00000000000017,4.0242123798195853e-7,960278.0700711819,763.7730881767494,763.7730881767494,22.618337453265024,1527.5461763534988 
 06/08  01:00:00,13.2625,1.0,24.0,0.03350863941458578,0.0,1784004.2837868112,400.00000000000017,2.2279224234880243e-7,1092937.1325392404,693.9911994406805,693.9911994406805,22.42807877960098,1387.982398881361 
 06/08  02:00:00,12.375,1.625,24.0,0.03349063184811327,0.0,1549819.4817213425,400.0000000000002,1.2316117094397019e-7,1183591.948874095,661.2880760679734,661.2880760679734,22.29918457955008,1322.5761521359468 
 06/08  03:00:00,11.0625,1.375,24.0,0.03381766824511909,0.0,1232309.0580782322,400.00000000000034,6.746645065810125e-8,1317590.913145459,644.5795428916415,644.5795428916415,22.105451984892635,1289.159085783283 
 06/08  04:00:00,10.1875,1.0,24.0,0.03386371858006981,0.0,1013723.0775858089,400.00000000000034,3.64039380719309e-8,1405847.6581390505,635.6444297813463,635.6444297813463,21.97630242868063,1271.2888595626926 
 06/08  05:00:00,9.375,0.375,24.0,0.033860297094098504,0.0,826104.170762572,400.0000000000003,1.945053290875273e-8,1487934.213085713,630.861379725176,630.861379725176,21.855717818651236,1261.722759450352 
 06/08  06:00:00,10.25,1.25,24.0,0.03392612655774262,0.0,1001934.8113447037,400.0000000000003,1.0356157608763503e-8,1399181.3363185418,628.309687523333,628.309687523333,21.98770582610037,1256.619375046666 
 06/08  07:00:00,12.875,2.625,23.999999999999996,0.033552834531190984,0.0,1522504.1779685859,400.0000000000002,5.659533313520308e-9,1132084.8153529745,626.9917987151566,626.9917987151566,22.381833867516235,1253.9835974303132 
 06/08  08:00:00,15.25,3.625,24.0,0.03318402869396722,0.0,2060138.461437989,400.00000000000017,3.2029681227216795e-9,890256.3115492418,626.3102483178618,626.3102483178618,22.738268311195267,1252.6204966357236 
 06/08  09:00:00,17.1875,4.0,24.002521050901805,0.03313142703890387,0.0,2767149.01593497,400.0000000000001,1.8713772073230855e-9,692922.6862195504,625.9441672878347,625.9441672878347,23.028986832360005,1251.8883345756694 
 06/08  10:00:00,19.8375,3.375,26.05321969854404,0.0327593624269003,0.0,3523335.835749519,486.73245093146386,1.3472730487744788e-9,599101.8235377078,732.1030921483848,732.1030921483848,24.881088679619104,6240264.206184296 
 06/08  11:00:00,22.25,3.625,28.060485074642166,0.03237764419814343,0.0,3281661.7038910324,600.2339762719328,1.0066950111398391e-9,570227.4836024779,1546.3454323713725,1546.3454323713725,27.040630496719118,7591892.690864743 
 06/08  12:00:00,23.499999999999996,4.0,28.819760241079805,0.03237886159883343,0.0,3027591.4720720574,694.152953567577,6.646384137273202e-10,528866.7846560478,2994.91741655042,2994.91741655042,27.959375735189404,7594789.834833101 
 06/08  13:00:00,24.55,4.0,29.159404035682655,0.03219747186692378,0.0,3032644.822948724,743.4391497271067,4.389298492415522e-10,461257.0044099401,4586.665942235206,4586.665942235206,28.453849231787405,7597973.33188447 
 06/08  14:00:00,25.0,4.0,27.23150232451073,0.03205544371808508,0.0,2414411.957906535,702.3309797387407,3.109773567933099e-10,258105.5969597475,3950.983552458586,3950.983552458586,27.20235336652629,226781.9671049172 
 06/08  15:00:00,25.3125,4.0,27.865115945906172,0.032102045597778066,0.0,3506759.241350253,702.6477349180877,2.2170144744624526e-10,231383.38835370514,3466.2797866733104,3466.2797866733104,27.289090164781925,6245732.559573347 
 06/08  16:00:00,25.1875,4.0,29.099784358926673,0.0321289635355021,0.0,2942298.6049477025,737.8297090329459,46403.4253111269,393104.3841861532,10435.942648808248,10435.942648808248,28.5611588379943,7609671.885297616 
 06/08  17:00:00,25.625,4.625,29.104740144726993,0.031984077583439664,0.0,2928499.966146699,749.4426347303774,58636.6323295088,353026.02472009696,12496.024591999203,12496.024591999203,28.670893984069647,7613792.049183998 
 06/08  18:00:00,25.4375,4.375,29.327706065556875,0.032049397851718966,0.0,2509732.036735524,756.2868015038877,35080.16866488992,394136.46126331214,12496.024591999203,12496.024591999203,28.82720079387705,7613792.049183998 
 06/08  19:00:00,25.0375,4.0,26.699516542320904,0.03204192041567901,0.0,2361817.7939032717,685.3054682858856,23169.225979031085,201701.50132434955,12496.024591999203,12496.024591999203,26.82143418504142,24992.049183998406 
 06/08  20:00:00,24.375,4.0,25.28953235110937,0.03204575083763588,0.0,2980361.53778127,567.9318884909637,13636.758672990287,106190.38312728042,12496.024591999203,12496.024591999203,25.361459873980543,24992.049183998406 
 06/08  21:00:00,22.937499999999996,2.75,24.949014740391128,0.03222209903776242,0.0,3036785.3237756253,483.68191134774304,6795.297815208356,213657.84987716237,12496.024591999203,12496.024591999203,24.817073050317017,24992.049183998406 
 06/08  22:00:00,21.4875,2.625,24.67853168118833,0.03232947839348955,0.0,3071795.8340011444,440.6908075069394,3304.2529885886593,332898.983664476,12496.024591999203,12496.024591999203,24.354319724236305,24992.049183998406 
 06/08  23:00:00,20.375,2.375,24.488103812966973,0.0324311756316995,0.0,3049491.135624505,419.1889294448931,1558.2162327603473,425338.37369733746,12496.024591999203,12496.024591999203,24.009009739693496,24992.049183998406 
 06/08  24:00:00,19.375,2.0,24.291952535043066,0.03257385839701657,0.0,3104144.702801631,408.7983978242685,714.4643665364048,508606.80207288027,12496.024591999203,12496.024591999203,23.702332479565328,24992.049183998406 
 06/09  01:00:00,17.125,2.0,24.056652711656692,0.03281081439263053,0.0,3039329.6128499485,403.88703201435715,315.64222500720984,715152.2392481638,12496.024591999203,12496.024591999203,23.166954423890317,24992.049183998406 
 06/09  02:00:00,15.375,2.0,24.000019136594055,0.03299345568804857,0.0,2693231.4652441586,401.62752999205395,132.16181036365464,882947.8030602423,12496.024591999203,12496.024591999203,22.81016367644102,24992.049183998406 
 06/09  03:00:00,16.875,2.0,24.000000001586137,0.032829639206034454,0.0,2816065.553960071,400.67053164281475,54.44979585823043,729428.3316887522,12496.024591999203,12496.024591999203,23.03499731756959,24992.049183998406 
 06/09  04:00:00,16.125,2.0,24.000000000000163,0.03291133412678243,0.0,2594060.7486184947,400.2798190475153,22.722402704945537,806195.4093310097,12496.024591999203,12496.024591999203,22.922495900837752,24992.049183998406 
 06/09  05:00:00,13.75,2.0,24.0,0.03317395976286442,0.0,2117888.3685579416,400.11216704405444,9.108403333722787,1049367.0487420163,12496.024591999203,12496.024591999203,22.56624619938898,24992.049183998406 
 06/09  06:00:00,15.8125,1.375,24.000000000000004,0.03293562155670713,0.0,2473321.2141140723,400.0441891917839,3.588335461204136,838283.1160897834,12496.024591999203,12496.024591999203,22.87379695867578,24992.049183998406 
 06/09  07:00:00,18.4375,2.25,24.0,0.032631080112380494,0.0,2949804.5880512125,400.01837963662064,1.4924984863242121,569594.3307236441,12496.024591999203,12496.024591999203,23.266681053238177,24992.049183998406 
 06/09  08:00:00,20.25,3.0,24.139738207152227,0.032425095349220764,0.0,3030573.2778178556,400.00790466311696,0.6418896075410925,391570.72631377215,12496.024591999203,12496.024591999203,23.60140299859648,24992.049183998406 
 06/09  09:00:00,22.0,2.375,24.520449204532454,0.032242121014341575,0.0,2998656.6957067335,400.00358409267676,0.29104236418460255,247434.7491584469,12496.024591999203,12496.024591999203,24.15651240595585,24992.049183998406 
 06/09  10:00:00,24.1,3.875,27.165602649021228,0.03206775016494509,0.0,3058804.9106961004,484.9351391091321,0.17222768286924844,277076.92344253295,12496.024591999203,12496.024591999203,26.506828182098126,6263792.049183998 
 06/09  11:00:00,25.625,4.375,29.12595765075974,0.03192292987893936,0.0,2661376.014400349,590.3812633687266,0.10783201637770355,338085.5088335803,12496.024591999203,12496.024591999203,28.539852091427015,7613792.049183998 
 06/09  12:00:00,26.0,3.375,29.783385035924173,0.0318955858105694,0.0,2315232.6169180316,658.5742280167904,0.06612934675180551,375649.40835427225,12496.024591999203,12496.024591999203,29.23002200989466,7613792.049183998 
 06/09  13:00:00,26.625,2.375,30.005631508255355,0.03185646744589973,0.0,2454470.514502292,699.3739965454785,0.04108769540311687,339878.2435411807,12496.024591999203,12496.024591999203,29.559410324494774,7613792.049183998 
 06/09  14:00:00,27.625,2.625,28.02287535557496,0.03179214214995993,0.0,2196376.841510861,658.144747856308,0.02784199278068192,88010.04688023681,12496.024591999203,12496.024591999203,28.33275007694569,243872.04918399846 
 06/09  15:00:00,27.500000000000004,3.0,28.43508269380885,0.03181264400308978,0.0,3609133.857475525,654.5427253581464,0.01872239727490963,86276.50712173214,12496.024591999203,12496.024591999203,28.151835413231225,6263792.049183998 
 06/09  16:00:00,28.325,3.625,29.60379495002063,0.03174446760191195,0.0,3064580.2287406446,694.7570992299082,0.012080419914460945,121573.83943067963,12496.024591999203,12496.024591999203,29.444061521124553,7613792.049183998 
 06/09  17:00:00,28.375,4.0,29.67935435430991,0.0317647669366826,0.0,2887716.531111692,722.7928001274963,0.007443276100501813,134757.2060375611,12496.024591999203,12496.024591999203,29.60451964468513,7613792.049183998 
 06/09  18:00:00,27.562499999999996,2.75,29.530619549103754,0.03179728526089655,0.0,2926360.9752225974,739.8759968936388,0.004588221796083712,203633.60858856788,12496.024591999203,12496.024591999203,29.366711743270937,7613792.049183998 
 06/09  19:00:00,27.1125,3.25,27.091941176721207,0.03182665599957115,0.0,2357832.2666150853,676.2992298356621,0.0030652632315525687,52720.68451374116,12496.024591999203,12496.024591999203,27.489001681266373,24992.049183998406 
 06/09  20:00:00,25.75,4.0,25.728626697866268,0.031977248336277055,0.0,2941223.659485605,566.081127746631,0.0018423592970477042,23500.779293255,12496.024591999203,12496.024591999203,25.954750689698272,24992.049183998406 
 06/09  21:00:00,24.562499999999996,3.375,25.384586309764376,0.03206479705821258,0.0,3019024.4454407664,486.10086797828416,0.0009551246281706578,90181.89102720248,12496.024591999203,12496.024591999203,25.417725984176695,24992.049183998406 
 06/09  22:00:00,22.8625,4.25,25.120933264669276,0.03223018042965741,0.0,3039644.204593857,443.96212502831577,0.0004876758857394307,238359.2079039226,12496.024591999203,12496.024591999203,24.95035241099136,24992.049183998406 
 06/09  23:00:00,20.75,4.375,24.81832840142299,0.03245796468336038,0.0,3078908.2584478073,421.74504156461757,0.00024121973843848444,423064.9392191306,12496.024591999203,12496.024591999203,24.37353855907825,24992.049183998406 
 06/09  24:00:00,19.875,3.375,24.62020607823338,0.032562220624664885,0.0,3115547.531902274,410.4284505039169,0.00011568375698425036,488213.4064234379,12496.024591999203,12496.024591999203,24.04004522306616,24992.049183998406 
 06/10  01:00:00,18.675,3.625,24.447834838902914,0.03269279874489914,0.0,3124299.067691566,404.89820042896594,0.00005433618617276255,595471.2537795876,12496.024591999203,12496.024591999203,23.73314924253025,24992.049183998406 
 06/10  02:00:00,17.375,4.0,24.24595151366751,0.03286409554792869,0.0,3152388.912259918,402.2256678264377,0.000024689537133059656,705465.571130837,12496.024591999203,12496.024591999203,23.3557961729832,24992.049183998406 
 06/10  03:00:00,16.875,2.75,24.121259732722415,0.03297678169569656,0.0,3168358.4127161624,400.98324433275656,0.000010907219476372222,740944.9056537889,12496.024591999203,12496.024591999203,23.15862700606703,24992.049183998406 
 06/10  04:00:00,15.05,2.625,24.010165474651764,0.033177299183778604,0.0,2954527.8108877502,400.4238520318727,0.00000470182942644441,915285.2901034754,11411.785283063251,11411.785283063251,22.782910839014043,22823.570566126502 
 06/10  05:00:00,14.0,3.0,24.000000819037467,0.03329471110021709,0.0,2682830.64725009,400.18996502805095,0.00000210729946235843,1018513.3812518953,3196.3057646283746,3196.3057646283746,22.545211777428356,6392.611529256749 
 06/10  06:00:00,14.062500000000002,1.75,24.00000000003514,0.03332519931527185,0.0,2689989.944776915,400.09792322153885,0.0000010862712690777563,1012015.2985737736,1242.3872452439946,1242.3872452439946,22.54005725944562,2484.774490487989 
 06/10  07:00:00,15.2875,2.25,24.0,0.03316275004536865,0.0,2927092.9883347605,400.0541220499587,6.003808593090357e-7,887579.0256842595,860.0563493845406,860.0563493845406,22.724395702468566,1720.1126987690811 
