Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/10  08:00:00,16.625,3.0,24.05686385723191,0.03297454182151904,0.0,3092155.2512789443,400.03136296969745,3.479122965925413e-7,754594.1566327737,738.8064292435895,738.8064292435895,22.952263860444884,1477.612858487179 
 06/10  09:00:00,17.9375,1.75,24.307644003355875,0.03285444720213977,0.0,3107539.998284072,400.01887482699726,2.0938018534914142e-7,641214.432070158,687.5276752937605,687.5276752937605,23.32194925102698,1375.055350587521 
 06/10  10:00:00,20.0625,1.625,26.44024179830346,0.03260688184141615,0.0,3532253.119693136,483.8370715207093,1.5289522808998635e-7,617258.2616316857,738.9400072205117,738.9400072205117,25.24477294478104,6240277.88001444 
 06/10  11:00:00,21.625,2.625,28.454418774956505,0.03244654612058826,0.0,3151154.0763719045,599.0494612868582,1.1424804475367968e-7,672808.1536552731,1427.8495955168366,1427.8495955168366,27.271049672761407,7591655.699191034 
 06/10  12:00:00,22.437500000000004,2.375,29.082086351269744,0.032382741349379185,0.0,3037670.0593494093,693.3858669002491,7.57398824041166e-8,665878.0566076238,2985.6921434991345,2985.6921434991345,28.038370696609977,7594771.384286998 
 06/10  13:00:00,23.5125,2.0,29.510636395027472,0.03224734772267756,0.0,2918807.6626735455,742.1423277009455,5.018099486931748e-8,600584.910490315,4545.959684057876,4545.959684057876,28.577914566463157,7597891.919368116 
 06/10  14:00:00,24.0,2.625,27.55814117613258,0.032181528052366175,0.0,2400168.8599970024,701.8760870789744,3.570048547243168e-8,393043.6881882036,3930.48125469164,3930.48125469164,27.329292359481247,226740.9625093833 
 06/10  15:00:00,23.874999999999996,3.625,28.1210938267467,0.03221049745892572,0.0,3602384.5373734315,701.6560994832555,2.565864171254685e-8,401020.2885322005,3433.2895557326456,3433.2895557326456,27.269017208864827,6245666.579111464 
 06/10  16:00:00,24.55,4.0,29.35032028196047,0.03213303500700113,0.0,3009195.2639336297,743.74831193522,1.7537375477483656e-8,479567.1195658749,4630.8123691537585,4630.8123691537585,28.607480336589997,7598061.624738308 
 06/10  17:00:00,24.375,4.0,29.482152753591777,0.03214184310755616,0.0,2737184.586514123,770.6623110447263,1.128993123196667e-8,521030.77936809347,5736.1456490732235,5736.1456490732235,28.78466279868539,7600272.291298146 
 06/10  18:00:00,24.0,3.375,29.398921489873736,0.03216860096128448,0.0,2739875.2550651436,784.546823136304,7.209428772351646e-9,552022.3422140793,6411.627868531761,6411.627868531761,28.673618458423668,7601623.2557370635 
 06/10  19:00:00,24.0,4.25,26.69749513319072,0.03217377179771717,0.0,2458132.305047065,703.4488282722697,4.753150438734e-9,302893.6108535388,4059.4731728207485,4059.4731728207485,26.578529282836108,8118.946345641497 
 06/10  20:00:00,23.375,4.375,25.61379460428449,0.032248507736376705,0.0,3001968.835889539,591.3743355568763,2.9976364189455687e-9,239029.85355797163,1895.081075777023,1895.081075777023,25.403890299930424,3790.162151554046 
 06/10  21:00:00,22.0,2.125,25.29791610295785,0.032366270694939324,0.0,3029789.7246900853,520.2105334490597,1.8829465052743415e-9,343791.4563140913,999.3013231429591,999.3013231429591,24.896530784450192,1998.6026462859181 
 06/10  22:00:00,19.9,1.625,24.996217965667988,0.032591556272455253,0.0,3033390.4576598937,477.12198648136206,1.2080186938380824e-9,527665.5891894379,742.0225709182579,742.0225709182579,24.33335874763248,1484.0451418365158 
 06/10  23:00:00,18.375,2.625,24.746685501227418,0.03276928379432823,0.0,3048668.044983521,449.65047026524724,7.777120251702378e-10,654857.8531463788,642.8078091825673,642.8078091825673,23.880099717689575,1285.6156183651347 
 06/10  24:00:00,17.5625,2.375,24.58263729236395,0.03285565088563812,0.0,3055839.3881200138,431.8658199575382,4.991378981854668e-10,719904.0024174367,625.572272587603,625.572272587603,23.61242449700728,1251.144545175206 
 06/11  01:00:00,15.8625,1.375,24.377267956143747,0.033046026163920134,0.0,3050931.4499661904,420.14999102107515,3.1562420738358024e-10,874871.7704478964,625.524253306013,625.524253306013,23.204425708595018,1251.048506612026 
 06/11  02:00:00,14.375,1.0,24.164996041344118,0.033216488437315075,0.0,3063176.36387308,412.43820260165,1.9482876361165297e-10,1002722.0086251511,625.492545042863,625.492545042863,22.783809758034742,1250.985090085726 
 06/11  03:00:00,14.75,1.3125,24.100907773148023,0.03316747329695442,0.0,3077189.4654150195,407.561523184581,1.184417282990175e-10,953849.1955711441,625.4722407052043,625.4722407052043,22.74769381172514,1250.9444814104086 
 06/11  04:00:00,14.45,1.8125,24.03989364091674,0.033204276302697316,0.0,3041130.330802365,404.5844449759199,7.18095511955739e-11,981067.0729813046,625.4598073389208,625.4598073389208,22.676086309241704,1250.9196146778415 
 06/11  05:00:00,12.75,1.375,24.000017782070287,0.033402425249659876,0.0,2718416.6470218273,402.7315326920375,4.2786016130964704e-11,1147221.8159243595,625.4521027166804,625.4521027166804,22.36363364151929,1250.9042054333609 
 06/11  06:00:00,13.187499999999998,1.0,24.00000000042697,0.03331759552234665,0.0,2791196.001796052,401.6083996604135,2.5193553061287978e-11,1103763.0609099644,625.4473731706541,625.4473731706541,22.42905248303149,1250.8947463413083 
 06/11  07:00:00,14.2125,1.0,24.000000000000014,0.03322362799656366,0.0,2999017.2442158964,400.9582108405939,1.5009164855329414e-11,998612.1844089678,625.4446202318258,625.4446202318258,22.58279376525311,1250.8892404636515 
 06/11  08:00:00,18.525,1.0,24.28665476629769,0.03272854332341156,0.0,3119897.008189926,400.582271816294,9.120553964875216e-12,574850.2074051541,625.4430200404737,625.4430200404737,23.363200659617764,1250.8860400809474 
 06/11  09:00:00,21.0,1.625,24.72523093364905,0.032432522120991535,0.0,3102974.8280055,400.37277460784674,5.839044295908381e-12,372666.80691946927,625.4421289907654,625.4421289907654,24.151849260208188,1250.8842579815307 
 06/11  10:00:00,22.25,2.0,26.87233837656059,0.0323120919785099,0.0,3436064.9783073626,482.1226195005476,4.372403456352714e-12,436491.3682204507,717.7479010664242,717.7479010664242,25.9244741649331,6240235.495802134 
 06/11  11:00:00,23.625,2.0,29.049675777258734,0.032179818195298276,0.0,2896042.7920083683,594.9834331238926,3.3058985880669587e-12,529857.4292266518,1386.574027196046,1386.574027196046,28.069677442663156,7591573.148054393 
 06/11  12:00:00,24.750000000000004,2.0,29.798758218498264,0.03202965393232449,0.0,2582296.566586457,688.4424022924854,2.2349117988974135e-12,500713.0770720617,2870.3411894366036,2870.3411894366036,28.961765951024052,7594540.682378872 
 06/11  13:00:00,25.7,2.625,30.25899927363924,0.031921018950258576,0.0,2374076.657439953,738.4642921319087,1.5047717853345293e-12,455697.69860138977,4414.4739467246345,4414.4739467246345,29.546228733621906,7597628.94789345 
 06/11  14:00:00,26.0,2.375,28.302440350855683,0.03189629010288081,0.0,2045745.2569233235,700.7817090042436,1.0825560556042617e-12,267879.6334235844,3871.261725282698,3871.261725282698,28.27885542844662,226622.52345056544 
 06/11  15:00:00,26.625,2.625,28.780992122839884,0.03179382701598879,0.0,3263853.407927255,701.1486076747574,7.831035257467001e-13,191206.10853172166,3431.4194287607925,3431.4194287607925,28.263591434777275,6245662.838857521 
 06/11  16:00:00,26.375,3.0,30.0504802079071,0.0318901310999295,0.0,2583303.179749365,742.7171652187484,5.422233247270331e-13,370306.96908659686,4600.441309111111,4600.441309111111,29.518504190855978,7598000.882618222 
 06/11  17:00:00,26.0,3.625,29.982710252197087,0.03192911535709005,0.0,2551541.178542383,769.4817103909203,3.5539035328670837e-13,408463.1250932214,5685.675177559489,5685.675177559489,29.465305171330098,7600171.3503551185 
 06/11  18:00:00,26.875,3.375,30.18532907079797,0.031728394545402896,0.0,2279905.5462890514,783.9085365388298,2.3153845186562404e-13,331090.8853250035,6378.88478909305,6378.88478909305,29.69783728486318,7601557.769578186 
 06/11  19:00:00,26.525,3.0,27.786250889765196,0.031837160696934916,0.0,2041271.3269647944,720.5993700161239,1.6334879879924735e-13,162834.7105792297,4578.549089798544,4578.549089798544,27.93706055224728,9157.098179597087 
 06/11  20:00:00,25.375,3.0,26.11134802283626,0.03195453847267543,0.0,2939642.9890789096,626.2101346879181,1.152431771493475e-13,89571.59426197468,2399.695118647791,2399.695118647791,26.158906752205738,4799.390237295582 
 06/11  21:00:00,24.125,3.0,25.741839463622032,0.031957791520711994,0.0,3017909.54846876,542.924754403296,7.281326872897865e-14,172759.1435427166,1197.9876557367304,1197.9876557367304,25.59054701408502,2395.975311473461 
 06/11  22:00:00,23.225,3.0,25.52392828672902,0.032149092319760306,0.0,3039282.8447498754,493.40842978832535,4.758708949751584e-14,239224.66609859734,818.2876835975959,818.2876835975959,25.24864994473876,1636.5753671951918 
 06/11  23:00:00,21.75,3.0,25.31807048172355,0.032347578986461685,0.0,3031886.2979373587,461.96926924929335,3.1570353655124083e-14,370784.6903605926,679.8189104086582,679.8189104086582,24.874874716871545,1359.6378208173164 
 06/11  24:00:00,20.625,3.0,25.124111420881157,0.03236769704682148,0.0,3047155.144183059,441.2562415380098,2.101806510866434e-14,463649.8894149587,627.3326618483115,627.3326618483115,24.53076817138288,1254.665323696623 
 06/12  01:00:00,20.15,2.375,25.006185728212873,0.03245093914287884,0.0,3053754.0418804665,427.3535035984724,1.3935290713609382e-14,499249.3467768256,625.4405984172578,625.4405984172578,24.351725029629954,1250.8811968345155 
 06/12  02:00:00,19.375,2.0,24.88052164646843,0.032561025574186796,0.0,3051542.0420843773,417.98957298825917,9.16481972784933e-15,567032.7338060226,625.4405971748785,625.4405971748785,24.135625928434823,1250.881194349757 
 06/12  03:00:00,18.5625,2.625,24.749516745512935,0.03251756096570987,0.0,3056093.3247468835,411.7137179870679,5.967574314543563e-15,636456.4352464095,625.4405963407021,625.4405963407021,23.896372805093474,1250.8811926814042 
 06/12  04:00:00,18.1125,2.375,24.65505467704385,0.03264605593878174,0.0,3055536.593671601,407.5608987599518,3.851913225550201e-15,671353.8816419911,625.4405957868428,625.4405957868428,23.742707774138346,1250.8811915736856 
 06/12  05:00:00,18.0,2.625,24.58998965759961,0.03268002186980099,0.0,3066874.370663532,404.8476562950676,2.469647060320096e-15,675583.7207088833,625.4405954237228,625.4405954237228,23.656130653613566,1250.8811908474456 
 06/12  06:00:00,18.0625,3.0,24.675246301337452,0.03248717738676923,0.0,2867497.5788063034,403.10454730548366,1.5816171073048267e-15,673134.3880428779,625.4405951894287,625.4405951894287,23.68758850874434,1250.8811903788574 
 06/12  07:00:00,18.6625,3.0,24.84531166064897,0.032453508629536186,0.0,2676815.6712064184,401.999606547186,1.0187030867018542e-15,629150.9901836768,625.440595040558,625.440595040558,23.919559535383364,1250.881190081116 
 06/12  08:00:00,19.625,3.0,25.040802850250557,0.03239731504200498,0.0,2536210.3162454306,401.3001722553541,6.623750515505755e-16,549215.1309357845,625.4405949463612,625.4405949463612,24.215702535059272,1250.8811898927224 
 06/12  09:00:00,20.625,2.375,25.345439364605067,0.032136184611552154,0.0,2369277.3413583715,400.85759227858665,4.369019008050502e-16,475219.9742462527,625.4405948867309,625.4405948867309,24.601895871990145,1250.8811897734618 
 06/12  10:00:00,22.25,2.625,28.088934282765607,0.031994807018658575,0.0,1749066.6145524327,478.48924337514904,3.3226652013740434e-16,554955.9780060092,700.8214587646745,700.8214587646745,26.87209801308491,6240201.642917529 
 06/12  11:00:00,24.25,3.0,30.244022219895488,0.031853065337847375,0.0,1257196.1436300103,584.892480909235,2.5799337393500614e-16,597035.1344683762,1255.1734109131028,1255.1734109131028,29.206951290540076,7591310.346821826 
 06/12  12:00:00,25.9375,3.625,30.964407833185746,0.03152923099099755,0.0,856225.0974264018,673.4460896044085,1.8346612466086878e-16,500262.7893778373,2531.5290818475005,2531.5290818475005,30.10773591718296,7593863.058163695 
 06/12  13:00:00,27.4375,4.0,31.33718201466442,0.03145827531914576,0.0,800319.2477191498,727.7830928327498,1.2676205024318949e-16,392812.4816911353,4050.0733892822573,4050.0733892822573,30.734448979718966,7596900.146778565 
 06/12  14:00:00,28.0,5.25,29.425445194983325,0.03152700984930919,174638.41354125913,1005173.1204798848,694.9815993119788,9.268161122278306e-17,174507.95402832824,3645.913080447478,3645.913080447478,29.491617754168672,226171.826160895 
 06/12  15:00:00,29.25,6.0,29.72722797903667,0.03141315586404321,0.0,2287376.2586566703,695.3678357294602,6.691333777939859e-17,42053.193162033625,3268.035711313028,3268.035711313028,29.45972152347049,6245336.071422626 
 06/12  16:00:00,29.375,5.375,31.100897617872718,0.031420808985208666,0.0,1500878.0092787016,738.3145397216038,4.7317001116874917e-17,168620.53763127077,4444.580664718347,4444.580664718347,30.8259908468208,7597689.161329437 
 06/12  17:00:00,29.0,5.625,31.267035935428765,0.03144620529790423,0.0,1160210.680314247,766.2978925002958,3.1946405107291666e-17,231730.6117900877,5549.747530112871,5549.747530112871,30.98028760126708,7599899.495060226 
 06/12  18:00:00,29.0,4.75,31.31660535541691,0.031245927494795555,0.0,1057776.0262407255,781.746803906371,2.1419382156391626e-17,237014.94158164013,6277.456032507134,6277.456032507134,31.029907135988992,7601354.912065014 
 06/12  19:00:00,28.375,5.25,28.762410128838273,0.03138763085969663,129159.44796950006,1243479.9727482519,714.2787263990461,1.5018851720361984e-17,87341.24321572416,4317.8752792561245,4317.8752792561245,29.02003004937002,8635.750558512249 
 06/12  20:00:00,27.375,4.75,26.83263984927747,0.03144893345438613,0.0,2218169.864224152,620.7929008386361,1.0550132746655246e-17,0.0,2257.8233967535953,2257.8233967535953,27.015102124260153,4515.6467935071905 
 06/12  21:00:00,25.937499999999996,2.125,27.028640926453463,0.03137458867455044,0.0,1386530.6997976655,543.3757848898131,6.850915689219967e-18,109173.13458078528,1191.1141880566595,1191.1141880566595,26.8661096357012,2382.228376113319 
 06/12  22:00:00,23.2375,1.625,26.567366495339737,0.031786785287643914,0.0,1674345.4452275825,495.6575475071203,4.570798294010828e-18,355830.9257602468,827.8473489406507,827.8473489406507,26.200559262360496,1655.6946978813014 
 06/12  23:00:00,22.0,2.0,26.287934741116946,0.032049411422958016,0.0,1821650.0703568137,464.6008051231532,3.086816017619016e-18,443228.5378459459,687.9747157799875,687.9747157799875,25.691200105852904,1375.949431559975 
 06/12  24:00:00,21.6875,1.375,26.181181303308254,0.03184697332237627,0.0,1804297.4774617103,444.1551846856405,2.1098642824756763e-18,463552.157082128,629.6014109267968,629.6014109267968,25.55221054862932,1259.2028218535936 
 06/13  01:00:00,20.5625,1.0,26.09112236944795,0.03203285080255899,0.0,1650511.4258894457,430.159864419382,1.4411268157022877e-18,569540.2172186518,625.4405947729613,625.4405947729613,25.297840841010114,1250.8811895459226 
 06/13  02:00:00,19.375,1.625,25.922938301469124,0.03231370715160435,0.0,1669116.9331116322,420.41123290994756,9.753085981768185e-19,676820.9467837166,625.440594772841,625.440594772841,24.99855283171765,1250.881189545682 
 06/13  03:00:00,19.0,2.625,25.73129497463153,0.03237051567556308,0.0,1839230.4328080195,413.70303808123515,6.547713663714828e-19,693971.0629594229,625.4405947727579,625.4405947727579,24.768001889530787,1250.8811895455158 
 06/13  04:00:00,18.375,3.0,25.585004686203632,0.032464859922570005,0.0,1922320.5563023095,409.15091918895956,4.372577690720389e-19,744257.1782536579,625.4405947727013,625.4405947727013,24.56308490619245,1250.8811895454025 
 06/13  05:00:00,18.625,2.375,25.446779891714993,0.03245421835787541,0.0,2084325.8649065543,406.06920899919965,2.9000461398716983e-19,700773.1565774523,625.440594772663,625.440594772663,24.457828787754284,1250.881189545326 
 06/13  06:00:00,18.8125,1.375,25.434600392460247,0.03220722827404925,0.0,2080886.301239763,404.0257456911895,1.923619412905205e-19,678974.5344574826,625.4405947726374,625.4405947726374,24.459152190784145,1250.8811895452748 
 06/13  07:00:00,19.5125,1.625,25.537363999586525,0.03222046911341357,0.0,1937190.2018727737,402.6720746091437,1.2767956510838046e-19,614453.7756842023,625.4405947726204,625.4405947726204,24.629220115331247,1250.8811895452409 
 06/13  08:00:00,20.625,2.0,25.55571169519653,0.032262214101020696,0.0,2097370.8393209116,401.78184716901063,8.514188595271758e-20,506152.3915398343,625.4405947726093,625.4405947726093,24.855500385385884,1250.8811895452186 
 06/13  09:00:00,20.6875,2.625,25.64149941008883,0.03209753718771448,0.0,2293130.65478966,401.1962019968879,5.715804125445449e-20,503950.4382361716,625.440594772602,625.440594772602,24.9020512428945,1250.881189545204 
 06/13  10:00:00,21.4375,3.0,25.939147815412504,0.03208459946606341,0.0,2326988.1678663706,400.8136869102277,3.8880348054929034e-20,451090.5240476398,625.4405947725971,625.4405947725971,25.21512415000594,1250.8811895451943 
 06/13  11:00:00,23.25,3.625,26.30683787017265,0.03203699858809805,0.0,2387344.7667650403,400.563784292403,2.6939267722018275e-20,305383.80882492533,625.4405947725941,625.4405947725941,25.82735339582665,1250.8811895451881 
 06/13  12:00:00,23.9375,3.375,26.368631104317558,0.03186964362353423,0.0,2702230.5653199055,400.39538572820555,1.8892690217026544e-20,250449.27081198693,625.440594772592,625.440594772592,26.065419310667913,1250.881189545184 
 06/13  13:00:00,24.5875,3.0,26.403103586426234,0.031875603921655,0.0,2992823.8515898483,400.2790364993717,1.3333182676573767e-20,182852.012425279,625.4405947725904,625.4405947725904,26.1554364137073,1250.8811895451809 
 06/13  14:00:00,25.625,2.375,26.55854863613424,0.03187092424672241,0.0,2981520.6089477236,400.1984005936015,9.480162500545428e-21,92597.94211291152,625.4405947725895,625.4405947725895,26.444281350172325,1250.881189545179 
 06/13  15:00:00,26.125000000000004,2.0,26.52458267494975,0.03164706757278887,0.0,2997251.8415449383,400.14134536910103,6.7538964649922194e-21,43069.024443854054,625.4405947725888,625.4405947725888,26.533174844029844,1250.8811895451777 
 06/13  16:00:00,26.075,2.625,26.414510899536726,0.03172487814879231,0.0,2907578.545077543,400.1003513541578,4.795082148170155e-21,39001.66345636111,625.4405947725884,625.4405947725884,26.4495049570902,1250.8811895451768 
 06/13  17:00:00,26.625,1.75,26.2197803676392,0.031780752106909574,0.0,3020441.215124363,400.07078432240706,3.3822826168375958e-21,2074.4554439237654,625.4405947725879,625.4405947725879,26.36202158585421,1250.8811895451759 
 06/13  18:00:00,26.375,1.0,26.132198180557744,0.03157434063242894,0.0,2945011.6728814784,400.04978097971946,2.3786812761449015e-21,2890.043286952924,625.4405947725877,625.4405947725877,26.23224976434897,1250.8811895451754 
 06/13  19:00:00,26.0,2.25,26.17059345084901,0.03170363360237607,0.0,2659521.430641096,400.03484091804654,1.6648012929410526e-21,17575.66626373623,625.4405947725875,625.4405947725875,26.19655203410032,1250.881189545175 
 06/13  20:00:00,25.375,3.625,25.973472446629597,0.03177272401276671,0.0,2737075.389596056,400.02423959064635,1.158238763813326e-21,64617.81341181466,625.4405947725875,625.4405947725875,25.959309604078825,1250.881189545175 
 06/13  21:00:00,24.125,2.75,26.092623994326747,0.03178428347376433,0.0,2199018.141861461,400.0167577373457,8.00733860183312e-22,201140.9134238623,625.4405947725874,625.4405947725874,25.83987935043243,1250.8811895451747 
 06/13  22:00:00,21.975,1.375,25.611265395894694,0.03216482343189361,0.0,2691335.4788724305,400.0114537401877,5.472933132215274e-22,388126.17070971674,625.4405947725872,625.4405947725872,25.24680338067278,1250.8811895451745 
 06/13  23:00:00,20.375,1.625,25.232705835338123,0.03240382733405806,0.0,2969658.7678771894,400.0077001947275,3.6793789763729154e-22,502831.6750937595,625.4405947725872,625.4405947725872,24.595088053538515,1250.8811895451745 
 06/13  24:00:00,20.1875,2.0,25.23666507723092,0.03226344288301714,0.0,2779553.589708495,400.0051378915426,2.455035332742753e-22,515029.9387243955,625.4405947725871,625.4405947725871,24.502518475302864,1250.8811895451743 
 06/14  01:00:00,18.8625,2.0,25.171952434070224,0.03246157723317055,0.0,2639492.372407078,400.00341462058105,1.6316059038787278e-22,651423.5151147688,625.4405947725871,625.4405947725871,24.308242722403385,1250.8811895451743 
 06/14  02:00:00,17.375,2.0,24.94106961680141,0.032707293207087255,0.0,2729577.2799210306,400.002235568361,1.0682201578562376e-22,780030.7330484958,625.4405947725871,625.4405947725871,23.88822642165173,1250.8811895451743 
 06/14  03:00:00,18.25,1.375,24.93510518070547,0.032481033757622776,0.0,2744210.557849506,400.00145314707254,6.943563087972025e-23,681671.5423495885,625.4405947725871,625.4405947725871,23.944725453640224,1250.8811895451743 
 06/14  04:00:00,17.75,1.625,24.935305140434117,0.03258790300829864,0.0,2650430.687558774,400.00094815913343,4.5305825436930437e-23,740029.441365778,625.4405947725871,625.4405947725871,23.929514021406302,1250.8811895451743 
 06/14  05:00:00,16.375,0.75,24.73334059174217,0.032815581246928516,0.0,2738557.9350117045,400.0006106239413,2.917740357669737e-23,860461.0468673803,625.4405947725871,625.4405947725871,23.55397771048758,1250.8811895451743 
 06/14  06:00:00,17.6875,0.625,24.821382566250314,0.032531763470029146,0.0,2726017.992016594,400.0003915126353,1.8707622469011732e-23,724152.2231343639,625.4405947725871,625.4405947725871,23.731300620616487,1250.8811895451743 
 06/14  07:00:00,20.1375,1.625,25.177379921573326,0.032250485339618495,0.0,2489226.0597725026,400.00025593010923,1.222909154992798e-23,506698.9947810039,625.4405947725871,625.4405947725871,24.37308151892003,1250.8811895451743 
 06/14  08:00:00,21.625,2.625,25.534842255200566,0.032153178243398035,0.0,2212472.4408175154,400.0001703735858,8.140949819928219e-24,393053.872155637,625.4405947725871,625.4405947725871,24.92137644839996,1250.8811895451743 
 06/14  09:00:00,23.0,2.375,25.829369374510705,0.03189222607182588,0.0,2246064.506228407,400.0001151608168,5.502721718108077e-24,280610.41671273956,625.4405947725871,625.4405947725871,25.36696490589766,1250.8811895451743 
 06/14  10:00:00,25.1,3.25,26.37986265618312,0.03169697225612558,0.0,2109434.2452731244,400.0000795291441,3.800135849672194e-24,115712.29972894517,625.4405947725871,625.4405947725871,26.10523808586052,1250.8811895451743 
 06/14  11:00:00,26.0,4.0,26.75105540061822,0.03171438348577277,0.0,2146314.387348082,400.00005592152286,2.672094438755284e-24,72212.05170153394,625.4405947725871,625.4405947725871,26.64758399302245,1250.8811895451743 
 06/14  12:00:00,26.437500000000004,2.75,26.822150083342585,0.031612679810398385,0.0,2475276.7074794387,400.0000396426476,1.894242008152795e-24,37161.81543936732,625.4405947725871,625.4405947725871,26.79582964517128,1250.8811895451743 
 06/14  13:00:00,26.8875,3.875,26.96388894963237,0.03162259445630618,0.0,2629422.0680682613,400.0000283488828,1.3545927878650147e-24,4983.6682027752395,625.4405947725871,625.4405947725871,26.976006669204345,1250.8811895451743 
 06/14  14:00:00,27.625,5.0,27.04791220869175,0.03159125152220322,0.0,2660000.972033721,400.0000203717681,9.734228498440928e-25,0.0,625.4405947725871,625.4405947725871,27.169738620933717,1250.8811895451743 
 06/14  15:00:00,27.6875,3.75,27.00337758976169,0.03148133682639686,0.0,2558766.451602231,400.0000146416239,6.996197573120523e-25,0.0,625.4405947725871,625.4405947725871,27.196630058271534,1250.8811895451743 
 06/14  16:00:00,28.4375,4.25,26.795133345613188,0.03142141506643574,0.0,2613183.988498465,400.0000097818022,51870.24059976202,0.0,9528.378592692548,9528.378592692548,27.154616315246322,19056.757185385097 
 06/14  17:00:00,27.75,4.375,26.766551644188684,0.03155215650005574,0.0,2302215.381662332,400.00000550128345,63592.006630209245,0.0,12496.024591999203,12496.024591999203,27.04909732446458,24992.049183998406 
 06/14  18:00:00,26.9375,2.75,26.543179729048404,0.03151295512541331,0.0,2376163.6075424016,400.00000304411833,34558.017041184714,0.0,12496.024591999203,12496.024591999203,26.747463171319897,24992.049183998406 
 06/14  19:00:00,26.3375,4.5,26.415076638189266,0.03157928772714344,0.0,2324753.76693713,400.00000167043845,18978.264667063566,15027.380998505623,12496.024591999203,12496.024591999203,26.524213736602242,24992.049183998406 
 06/14  20:00:00,25.375,4.75,26.49059134243123,0.03159053911206279,0.0,1790597.0969312843,400.0000009079996,10315.753678817759,108837.40483006141,12496.024591999203,12496.024591999203,26.371168838027113,24992.049183998406 
 06/14  21:00:00,21.062500000000004,5.875,26.497665853878996,0.032039459055098723,0.0,1135119.4766979185,400.00000049398767,5612.180354783277,565328.9668967943,12496.024591999203,12496.024591999203,25.82761789852183,24992.049183998406 
 06/14  22:00:00,18.8875,3.25,25.693820302971616,0.032353752031706755,0.0,2113618.671156762,400.00000026627913,3025.187201279612,711059.9312225973,12496.024591999203,12496.024591999203,24.85745870602354,24992.049183998406 
 06/14  23:00:00,18.375,1.625,25.583120782713628,0.03243859294778987,0.0,2014875.2918081917,400.00000013276895,1508.3809769615928,737000.28028519,12496.024591999203,12496.024591999203,24.55027821385574,24992.049183998406 
 06/14  24:00:00,17.875,2.0,25.501653073731703,0.03236943163925273,0.0,1939713.780160081,400.0000000665538,756.1131250964478,785683.9137650311,12496.024591999203,12496.024591999203,24.453993652494013,24992.049183998406 
 06/15  01:00:00,17.925,2.0,25.411845994403457,0.032413642237754836,0.0,1989052.0939059786,400.0000000329649,374.51090188762737,768985.3749989143,12496.024591999203,12496.024591999203,24.365378380546932,24992.049183998406 
 06/15  02:00:00,18.0,2.0,25.40319449238391,0.032479904780932815,0.0,1936151.6015122347,400.0000000162808,184.96302338505097,759566.5857902005,12496.024591999203,12496.024591999203,24.361261581264447,24992.049183998406 
 06/15  03:00:00,18.0,1.375,25.385861532062705,0.032479904780932815,0.0,1921649.0735825761,400.0000000080146,91.05102597278376,757755.6343262402,12496.024591999203,12496.024591999203,24.346338224204167,24992.049183998406 
 06/15  04:00:00,17.375,1.0,25.2996651885812,0.03257498980241275,0.0,1977010.510636839,400.0000000039289,44.63227555986167,817263.5401968879,12496.024591999203,12496.024591999203,24.21801916039292,24992.049183998406 
 06/15  05:00:00,16.375,0.375,25.064086157847694,0.03272617569501351,0.0,2206932.938639148,400.00000000189584,21.536427985224904,897247.2663864465,12496.024591999203,12496.024591999203,23.888269465164186,24992.049183998406 
 06/15  06:00:00,16.6875,0.625,24.975317753489026,0.032573214591707915,0.0,2354292.660092125,400.0000000009028,10.255974540303574,849059.1214807869,12496.024591999203,12496.024591999203,23.80024068339501,24992.049183998406 
 06/15  07:00:00,18.2875,1.625,25.15580376715593,0.03239937712307919,0.0,2168468.0911250515,400.0000000004337,4.928243699157974,697127.0487899457,12496.024591999203,12496.024591999203,24.137592128282854,24992.049183998406 
 06/15  08:00:00,19.625,2.0,25.475179675178165,0.032328376123959175,0.0,1952726.0113991788,400.00000000021356,2.425689494508513,592802.2179545856,12496.024591999203,12496.024591999203,24.61660615132437,24992.049183998406 
 06/15  09:00:00,20.625,2.0,25.65681004762295,0.03209477541899512,0.0,1980925.7056687907,400.00000000010755,1.2207356893692551,511240.0129092701,12496.024591999203,12496.024591999203,24.941003409905402,24992.049183998406 
 06/15  10:00:00,21.625,2.625,28.416850914394672,0.03201887390955059,0.0,1251814.306856128,472.8499914976177,0.7614729695987662,655854.4881158639,12496.024591999203,12496.024591999203,27.130573684687434,6263792.049183998 
 06/15  11:00:00,22.0,3.0,30.122741101261564,0.03207666504860804,0.0,1158392.520972506,574.6032681646047,0.49622058398715174,812670.8521358313,12496.024591999203,12496.024591999203,28.805581642464674,7613792.049183998 
 06/15  12:00:00,23.124999999999996,2.375,30.794859028819943,0.031866719853622244,0.0,730618.3251399177,647.1996400529882,0.3061260216508821,773864.2037497864,12496.024591999203,12496.024591999203,29.611582575579256,7613792.049183998 
 06/15  13:00:00,24.55,2.0,31.27550247888548,0.03175921137224394,0.0,605876.4591328157,690.5969804428457,0.19261884110106903,678217.7707270292,12496.024591999203,12496.024591999203,30.24839226117765,7613792.049183998 
 06/15  14:00:00,25.625,2.0,29.559479227199887,0.03168718029930559,214973.32251559448,650564.2890527558,652.9904465144199,0.13221518625085366,428381.8347492965,12496.024591999203,12496.024591999203,29.26065760142046,243872.04918399846 
 06/15  15:00:00,27.0,2.625,30.06675345677472,0.0314447997162823,0.0,1836675.7312652934,650.2971225126382,0.0868145675885535,292549.8831487685,12496.024591999203,12496.024591999203,29.515032933724555,6263792.049183998 
 06/15  16:00:00,27.225,3.0,31.42465424573729,0.03148186679289518,0.0,832485.7760630029,695.1004353827943,42367.077267928646,419720.83833638544,12496.024591999203,12496.024591999203,30.791005307138448,7613792.049183998 
 06/15  17:00:00,27.0,3.0,31.588389872224397,0.03157114983576162,0.0,462746.8827956127,720.736674359412,54823.91665269641,473113.82398351305,12496.024591999203,12496.024591999203,31.00773981244521,7613792.049183998 
 06/15  18:00:00,26.0625,3.0,31.50534391353856,0.03157129514463433,0.0,472173.7985891272,737.0478972614726,34512.60718408363,559008.6014859081,12496.024591999203,12496.024591999203,30.77634383408784,7613792.049183998 
 06/15  19:00:00,25.1875,4.25,29.039835599722558,0.031699767940663946,282895.09776103933,761386.7872945087,669.7863479057467,23011.653499004617,425364.24380665744,12496.024591999205,12496.024591999205,28.799775916453104,24992.04918399841 
 06/15  20:00:00,23.75,5.0,26.865050966743965,0.031905072378925495,0.0,2081522.7443494983,567.839922561659,14314.163548722074,338582.30693058047,12496.024591999203,12496.024591999203,26.64717812080326,24992.049183998406 
 06/15  21:00:00,22.187500000000004,4.375,26.474734979427044,0.0320320478780073,0.0,2088487.1076691842,488.67236750091536,7562.3889466036035,445658.6922744757,12496.024591999203,12496.024591999203,25.971394797955774,24992.049183998406 
 06/15  22:00:00,20.6375,4.625,26.138120647126687,0.032236227353417,0.0,2238910.6794212763,447.70897577512824,4068.841748552526,572667.6558031671,12496.024591999203,12496.024591999203,25.4724006251426,24992.049183998406 
 06/15  23:00:00,20.0,4.375,25.925128221876722,0.0323429807593526,0.0,2305332.9863475827,425.1983719065587,2149.0335088216507,610545.769632742,12496.024591999203,12496.024591999203,25.147927846276524,24992.049183998406 
 06/15  24:00:00,19.875,3.375,25.830101707001997,0.03230902786448962,0.0,2299758.1748469854,413.1959702268214,1125.413272888242,612442.4704659134,12496.024591999203,12496.024591999203,25.03670528354324,24992.049183998406 
 06/16  01:00:00,19.3,2.375,25.738518867724782,0.03239009301441146,0.0,2263208.056385969,406.851097677082,584.2932446127049,663000.744235488,12496.024591999203,12496.024591999203,24.880104610037648,24992.049183998406 
 06/16  02:00:00,19.0,3.25,25.61116606382861,0.03245105466234702,0.0,2325465.2460673153,403.5197368360609,300.1794096447203,680289.6590488313,12496.024591999203,12496.024591999203,24.724142162072678,24992.049183998406 
 06/16  03:00:00,19.125,2.75,25.561124412937087,0.03239800387500512,0.0,2321885.271092611,401.7972063426921,153.27405544411434,660084.0298934494,12496.024591999203,12496.024591999203,24.679412144546685,24992.049183998406 
 06/16  04:00:00,19.075,2.625,25.564692047732507,0.03239628661788152,0.0,2221882.1386848036,400.91470525475967,78.01028774638563,665316.0091460618,12496.024591999203,12496.024591999203,24.66924184039678,24992.049183998406 
 06/16  05:00:00,19.0,2.375,25.560189109024087,0.032414446031991846,0.0,2151219.3192843613,400.46361659319246,39.53936380134973,672546.2627690537,12496.024591999203,12496.024591999203,24.652927217126706,24992.049183998406 
 06/16  06:00:00,18.9375,2.0,25.53032585854875,0.032388772673031085,0.0,2120227.506232326,400.23417749524987,19.97173810154291,676691.5156218982,12496.024591999203,12496.024591999203,24.622328497989844,24992.049183998406 
 06/16  07:00:00,18.9625,2.0,25.542699123135396,0.032421881734888365,0.0,2098993.793212414,400.1180334863591,10.066440732322118,674969.5308539195,12496.024591999203,12496.024591999203,24.638547113152992,24992.049183998406 
 06/16  08:00:00,19.625,2.625,25.528047590698474,0.03235933028776144,0.0,2246144.5174854994,400.0596189680079,5.084580880273238,603728.0004930547,12496.024591999203,12496.024591999203,24.712388186637146,24992.049183998406 
 06/16  09:00:00,20.3125,2.375,25.759193760137613,0.03225547968133854,0.0,2134732.5123912236,400.0305093209749,2.60197576848187,551909.6155520895,12496.024591999203,12496.024591999203,24.969960141874825,24992.049183998406 
 06/16  10:00:00,20.1875,2.625,28.172058631310833,0.032299357122381384,0.0,1667624.2310079485,472.87942415272613,1.6524829602990792,780427.6031201645,12496.024591999203,12496.024591999203,26.73634408083366,6263792.049183998 
 06/16  11:00:00,20.625,3.0,29.786539723652233,0.03225177962335894,0.0,1542419.975778352,576.0743030334608,1.0665975471110836,918117.9664113246,12496.024591999203,12496.024591999203,28.307646014784822,7613792.049183998 
 06/16  12:00:00,21.437500000000004,2.375,30.564402371048594,0.03217749943933677,0.0,867577.086615578,649.2111076062844,0.6507839874190975,923002.363826549,12496.024591999203,12496.024591999203,29.16043509185843,7613792.049183998 
 06/16  13:00:00,22.5125,2.625,30.863747526901953,0.032052257288416625,0.0,818912.8686279107,692.6122568141004,0.40422447351470536,848900.5485002154,12496.024591999203,12496.024591999203,29.622422900097472,7613792.049183998 
 06/16  14:00:00,24.25,2.375,29.030618053249352,0.031853065337847375,192179.08384652412,753634.3427353024,653.495537490676,0.27441429947313456,516940.7142698726,12496.024591999203,12496.024591999203,28.618838950785268,243872.04918399846 
 06/16  15:00:00,24.6875,2.625,29.478651294178473,0.03180846173256394,0.0,1942082.003445621,650.6553528405486,0.17843279095661113,467904.3122524,12496.024591999203,12496.024591999203,28.65086105938928,6263792.049183998 
 06/16  16:00:00,25.4375,2.375,31.017032718995075,0.03172643461953453,0.0,1013778.381058547,696.2940180973246,0.10799234357611995,554663.805407841,12496.024591999203,12496.024591999203,30.11643496871619,7613792.049183998 
 06/16  17:00:00,26.0,1.375,31.50781345882259,0.03155709580928524,0.0,348362.7797086951,721.7370362050978,0.06853940209192191,557745.655086964,12496.024591999203,12496.024591999203,30.686378246650484,7613792.049183998 
 06/16  18:00:00,26.0,2.25,31.661954826952574,0.031471592943558245,0.0,117850.84795795429,737.865111602169,0.04368658241195231,579393.7578143394,12496.024591999203,12496.024591999203,30.851695197042275,7613792.049183998 
 06/16  19:00:00,26.0,3.625,29.695059490672357,0.031472695291835495,445735.6546112111,58271.35162779181,675.2194164149628,0.029674861174670435,402784.2665545839,12496.024591999203,12496.024591999203,29.403940355651997,24992.049183998406 
 06/16  20:00:00,25.375,4.0,27.967546153271385,0.03151583054497706,0.0,699057.7116634866,584.8228897638415,0.019925866640871297,278672.90311147546,12496.024591999203,12496.024591999203,27.759514358580596,24992.049183998406 
 06/16  21:00:00,24.3125,3.375,27.422316265927932,0.031639509595658505,0.0,943393.1347337707,502.84393802133917,0.011087666667858542,325576.637551859,12496.024591999203,12496.024591999203,27.082730163088783,24992.049183998406 
 06/16  22:00:00,23.3375,3.625,27.204609546401862,0.03190222225324038,0.0,1063671.9976179618,456.22182846320095,0.0060613090615357305,409210.91634322586,12496.024591999203,12496.024591999203,26.81230122526788,24992.049183998406 
 06/16  23:00:00,23.0,4.625,26.53794277174736,0.03199799933876153,0.0,1959484.1168724324,430.4823488926973,0.00328632032451885,376435.1708419743,12496.024591999203,12496.024591999203,26.21107957764368,24992.049183998406 
 06/16  24:00:00,22.249999999999996,3.75,26.333764257772444,0.03206070854541536,0.0,2028935.6167924302,416.44946754568633,0.0017734269663140325,421693.8013654308,12496.024591999203,12496.024591999203,25.83160996691974,24992.049183998406 
 06/17  01:00:00,21.3,3.0,26.20449196108509,0.032163342503331,0.0,1986300.0269373485,408.78438507827684,0.0009470498262047315,506261.01471302466,12496.024591999203,12496.024591999203,25.57975867236172,24992.049183998406 
 06/17  02:00:00,20.375,2.375,26.013451763785355,0.032288293919658345,0.0,2090610.7141194437,404.6384949950213,0.0005000789286605453,583835.4957312974,12496.024591999203,12496.024591999203,25.299845996087306,24992.049183998406 
 06/17  03:00:00,19.6875,1.375,25.780932031576665,0.03239140887984774,0.0,2296470.6879320405,402.4190348851887,0.0002607976024715058,629922.823756789,12496.024591999203,12496.024591999203,24.997687165339755,24992.049183998406 
 06/17  04:00:00,19.1875,2.25,25.60142833493128,0.03246247354372202,0.0,2439262.6135916766,401.2484307837673,0.00013459407189684742,661622.9300296198,12496.024591999203,12496.024591999203,24.763245711556653,24992.049183998406 
 06/17  05:00:00,19.0,2.375,25.47433155512008,0.03248766329270024,0.0,2542265.1301526874,400.6382279831038,0.00006880774181587932,665561.0987179335,12496.024591999203,12496.024591999203,24.609617385819796,24992.049183998406 
 06/17  06:00:00,18.875,1.375,25.447113399826062,0.032489648468066075,0.0,2560078.120482167,400.3249820050261,0.00003503650496157081,673594.5108264365,12496.024591999203,12496.024591999203,24.55013318592843,24992.049183998406 
 06/17  07:00:00,18.925,2.25,25.474321658593148,0.03248884534952245,0.0,2541381.228755584,400.16544289935655,0.000017836498250717787,670008.466443077,12496.024591999203,12496.024591999203,24.57084177296679,24992.049183998406 
 06/17  08:00:00,19.625,3.0,25.557459248592917,0.03242122972179266,0.0,2559139.292283646,400.0846422158044,0.00000912532807393288,604627.1864254093,12496.024591999203,12496.024591999203,24.73074711989614,24992.049183998406 
 06/17  09:00:00,19.75,2.375,25.71640121851137,0.032385814789072175,0.0,2535401.452172023,400.04392428146497,0.000004735503140699493,606866.9925159237,11646.490774123115,11646.490774123115,24.866154163502994,23292.98154824623 
 06/17  10:00:00,20.475,2.0,28.296314107534286,0.03229402936634502,0.0,1970210.9462726596,473.7259073197206,0.000003116944293115028,759790.3655163369,4905.616795145179,4905.616795145179,26.81111709673902,6248611.23359029 
 06/17  11:00:00,21.625,2.625,30.39014133351842,0.03214749683345928,0.0,1484085.4517475828,589.8731113483939,0.0000021569279655530182,875917.1816005893,2601.618843166075,2601.618843166075,28.897105538560382,7594003.237686332 
 06/17  12:00:00,22.375,3.0,31.199017029796245,0.03206593042249753,0.0,821671.960660133,677.8070898263073,0.00000148288707456963,888579.9631585446,2635.2155284330865,2635.2155284330865,29.75018142192077,7594070.431056866 
 06/17  13:00:00,23.475,3.625,31.58262493852523,0.0319424284104007,0.0,710108.3471315191,729.9683764633418,0.0000010184410052967492,822505.2382052083,4130.4965873035635,4130.4965873035635,30.315080985016834,7597060.993174607 
 06/17  14:00:00,23.375,3.375,29.660894802876058,0.0319442465873143,217629.88973699394,718636.0934950524,695.8752061720438,7.421907116788098e-7,672491.4083093505,3673.4368514298053,3673.4368514298053,28.972493999877603,226226.87370285965 
 06/17  15:00:00,23.3125,1.75,29.91742129343374,0.03192243089077526,0.0,1643735.7961191619,700.3309504231969,5.724603149977842e-7,647196.2040386845,3407.758209977621,3407.758209977621,28.693356320344108,6245615.5164199555 
 06/17  16:00:00,24.4375,2.25,31.488855939765426,0.03179042711577708,0.0,890954.9745433652,739.4553654667629,4.069512333929339e-7,703457.976947567,4484.659705961015,4484.659705961015,30.287508421164702,7597769.319411922 
 06/17  17:00:00,25.625,3.625,31.96981055878387,0.03167129392948353,0.0,247051.54965149704,765.9506534241235,2.7454983220984924e-7,646403.806811329,5548.352751156679,5548.352751156679,31.01344636013022,7599896.705502313 
 06/17  18:00:00,26.3125,2.75,32.056522352680105,0.031567930881720996,0.0,181217.73571926513,780.7897726316664,1.8490790657004e-7,586816.2336032491,6238.444897849369,6238.444897849369,31.21256069094531,7601276.889795698 
 06/17  19:00:00,26.8125,2.625,29.960508392216752,0.03149738364985445,318081.6455742307,452993.49365221086,722.4839523025585,1.3364590408423192e-7,351446.0170599484,4575.110852318418,4575.110852318418,29.759879030157478,9150.221704636837 
 06/17  20:00:00,26.375,3.0,27.93935481451738,0.03154797980988303,0.0,1507415.2835651657,637.6059188806131,9.846120686496329e-8,180701.41231777292,2445.7708556863663,2445.7708556863663,27.900759858521695,4891.541711372733 
 06/17  21:00:00,25.3125,1.75,27.428500911468372,0.03166500417090423,0.0,1626773.3392811674,553.7851595307766,6.372683473562939e-8,221493.0906625401,1300.5796006496275,1300.5796006496275,27.166104201801208,2601.159201299255 
 06/17  22:00:00,23.7125,1.0,27.209738804843575,0.03182822285407523,0.0,1585874.875432786,504.3913168650563,4.3258583695812115e-8,365813.4286394471,874.7470635366865,874.7470635366865,26.75326496894617,1749.494127073373 
 06/17  23:00:00,21.75,1.0,26.959759598308374,0.03203336175476424,0.0,1552242.4675672592,471.8424596638387,2.9770704571733965e-8,540389.8708887971,714.0091559441998,714.0091559441998,26.23232880583727,1428.0183118883997 
 06/17  24:00:00,21.6875,1.0,26.832706926964395,0.03206224245185396,0.0,1594409.2657443988,449.9147105829478,2.068409279836494e-8,528445.1469723419,640.984547520748,640.984547520748,26.083490576255006,1281.969095041496 
 06/18  01:00:00,20.1625,1.0,26.61811243563077,0.032241283092568324,0.0,1684970.0288339418,434.82493992683203,1.4431062120395108e-8,671323.1344434668,629.1911809944544,629.1911809944544,25.74114251324902,1258.3823619889088 
 06/18  02:00:00,20.25,1.625,26.4485610614737,0.032235136833297054,0.0,1808428.3215375892,424.1011316409618,9.98723698054574e-9,634823.2581197016,628.033916958993,628.033916958993,25.52982302243838,1256.067833917986 
 06/18  03:00:00,20.875,1.375,26.454706300390928,0.032194667536952604,0.0,1842345.7897177099,416.7214226137288,6.929168836675498e-9,573809.8825327919,627.2365983906531,627.2365983906531,25.654409634600725,1254.4731967813061 
 06/18  04:00:00,19.675,1.625,26.26764649887807,0.03234033413897545,0.0,1934576.6897393551,411.55569740841935,4.788550604703315e-9,682328.1561457671,626.6827206956216,626.6827206956216,25.353561516954116,1253.3654413912432 
 06/18  05:00:00,19.0,2.625,26.076614572483393,0.032414446031991846,0.0,2065079.0572945245,407.9247419463514,3.2839236350780314e-9,728051.1372381232,626.2931929302507,626.2931929302507,25.057882636319,1252.5863858605014 
 06/18  06:00:00,18.6875,2.6875,26.02852338454953,0.032467261917990944,0.0,2095212.813198327,405.4220206720403,2.2468241811952767e-9,753611.0778586898,626.0238822163597,626.0238822163597,24.957208200901906,1252.0477644327193 
 06/18  07:00:00,20.0625,2.1875,26.124622537244125,0.03230864204248424,0.0,2119955.4688847205,403.7143084740555,1.5391675171880788e-9,615895.8085602345,625.8395474894796,625.8395474894796,25.19509916610291,1251.6790949789593 
 06/18  08:00:00,21.625,2.0,26.33052688872226,0.032131685485538145,0.0,2088134.1829163157,402.5682177158068,1.0642404401378727e-9,477836.9145980395,625.7157623202751,625.7157623202751,25.618423471407265,1251.4315246405502 
 06/18  09:00:00,22.3125,1.375,26.54817548219536,0.0320950526011408,0.0,2118244.5494654975,401.7910431962715,7.421880893408285e-10,427577.13318919943,625.6320052456608,625.6320052456608,25.89275904155682,1251.2640104913216 
 06/18  10:00:00,24.6875,1.0,29.28870937416034,0.03177312376600966,0.0,1686246.364054522,474.83280365616145,5.791927407746213e-10,425700.66221708123,690.8821044166299,690.8821044166299,28.235291943728836,6240181.764208834 
 06/18  11:00:00,26.625,1.625,31.611794654019388,0.03163717415871603,0.0,1010351.0678439246,591.1438940203363,4.389832436273812e-10,491466.5968441616,1315.5747055622505,1315.5747055622505,30.715739260587824,7591431.149411125 
 06/18  12:00:00,26.6875,1.375,31.96871785725112,0.031713571350254995,0.0,1126497.675430982,676.3201602320098,3.136444358663041e-10,536711.6017167016,2615.2618757902346,2615.2618757902346,31.171011238449122,7594030.52375158 
 06/18  13:00:00,26.8125,2.25,32.22956667037899,0.031676628041041724,0.0,1060341.4031750194,727.7566823270479,2.193391698735997e-10,547624.9412175071,4063.432087558359,4063.432087558359,31.395222321553256,7596926.864175117 
 06/18  14:00:00,27.625,4.875,30.211465534814202,0.0316005421309702,132702.64128272072,1145084.7824370367,691.0012680249906,1.588140472208845e-10,295216.5164560933,3532.732705379535,3532.732705379535,30.11692635762379,225945.4654107591 
 06/18  15:00:00,27.75,4.125,30.481512852219122,0.031634994193284145,0.0,2529940.8995063496,690.6747453837668,1.1503033492698624e-10,252284.16033976292,3150.074920838029,3150.074920838029,29.88653964126716,6245100.149841677 
 06/18  16:00:00,28.475,3.625,31.805115769709964,0.03154498116635884,0.0,1744352.7476782969,734.3415686840847,8.172359796141452e-11,328818.47708016087,4310.039024339478,4310.039024339478,31.253677481146237,7597420.078048678 
 06/18  17:00:00,28.375,4.0,32.10880555041276,0.031537134634130534,0.0,1184670.3949395672,763.0130526003791,5.5756672992426756e-11,381617.375349561,5418.6101188002895,5418.6101188002895,31.59804906263297,7599637.220237602 
 06/18  18:00:00,27.9375,3.375,32.05957038839814,0.03157346564636085,0.0,1141886.1602646746,779.1782241829189,3.7765175734516534e-11,423129.74391942145,6159.129636063373,6159.129636063373,31.50795773026846,7601118.2592721265 
 06/18  19:00:00,27.3375,3.625,29.783276578790076,0.031636158055594714,130213.00459425121,1196114.2141606295,721.4675663710425,2.7335259413702605e-11,282520.01878077566,4539.944705969424,4539.944705969424,29.732360487835788,9079.889411938848 
 06/18  20:00:00,25.75,3.375,27.636509477706717,0.03180867850179345,0.0,2525364.2947285725,639.4236227918612,2.0356982275630323e-11,213028.99657074004,2535.9797756007283,2535.9797756007283,27.554974343763558,5071.959551201457 
 06/18  21:00:00,23.75,2.375,27.091428400301186,0.03203043812906701,0.0,2628744.186681918,559.8731739046899,1.3593209987669823e-11,350154.85604111117,1364.0640870782752,1364.0640870782752,26.679996960349882,2728.1281741565504 
 06/18  22:00:00,22.375,1.375,26.872141628053715,0.03217304293318976,0.0,2567151.4578673374,508.89273741026545,9.258600477704103e-12,465764.91879816353,901.7398657596333,901.7398657596333,26.263069789515377,1803.4797315192666 
 06/18  23:00:00,20.75,1.0,26.606276066051997,0.03231434808576007,0.0,2621573.3323943354,475.33112541911333,6.405025811469196e-12,606761.3513759623,727.5643654140765,727.5643654140765,25.808269688569005,1455.128730828153 
 06/18  24:00:00,20.5625,1.625,26.514674422315323,0.03239499276096103,0.0,2561969.796412832,452.59009592518544,4.47147072281898e-12,610000.0719007555,646.1432598113861,646.1432598113861,25.65901376898529,1292.2865196227722 
 06/19  01:00:00,18.4625,1.375,26.282919844607953,0.03259025240568107,0.0,2581337.131455767,436.86771078864507,3.134675579282078e-12,810404.7562091281,625.4414035079432,625.4414035079432,25.220084427392422,1250.8828070158863 
 06/19  02:00:00,17.625,0.375,26.135536835563205,0.03263923172195436,0.0,2526980.578663274,425.56656095030166,2.173795783431739e-12,871514.1904572113,625.4411567363093,625.4411567363093,24.88586692183465,1250.8823134726185 
 06/19  03:00:00,18.875,0.625,26.175735178352717,0.0325825085971701,0.0,2546246.6174486238,417.73918643765745,1.5082735904390045e-12,747337.6013197957,625.4409844257203,625.4409844257203,25.113430378508323,1250.8819688514407 
 06/19  04:00:00,17.9,1.0,26.02411483376471,0.03265724707809119,0.0,2620941.323590246,412.2953320847467,1.0454101000783927e-12,838389.8006089797,625.4408651970716,625.4408651970716,24.890016044695805,1250.8817303941432 
 06/19  05:00:00,17.625,1.0,25.979662757548674,0.03261798393502083,0.0,2511203.0578114,408.45941297823606,7.192612372912951e-13,853252.4651163665,625.4407810328014,625.4407810328014,24.729577388277413,1250.8815620656028 
