Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/19  06:00:00,19.6875,1.0,26.2857579700763,0.032341569864374545,0.0,2196935.606850774,405.84984785382255,4.973830709212645e-13,664333.8205581347,625.4407232668136,625.4407232668136,25.208851770588975,1250.8814465336272 
 06/19  07:00:00,20.8875,1.0,26.774913872164923,0.03219971456543738,0.0,1630229.2835666998,404.08826959301825,3.4760495242635276e-13,595746.1432647596,625.4406843895877,625.4406843895877,25.845441421142148,1250.8813687791753 
 06/19  08:00:00,22.875,2.25,26.801798466817896,0.03201893164135275,0.0,2014155.9589891564,402.8695695716956,2.439850337063823e-13,401347.1865428113,625.4406575869821,625.4406575869821,26.23943597780041,1250.8813151739641 
 06/19  09:00:00,24.625,1.75,26.978065696411665,0.031932165967855475,0.0,2292563.959916549,402.037902243894,1.7327255368580638e-13,235739.06589829072,625.4406392364367,625.4406392364367,26.62424804970253,1250.8812784728734 
 06/19  10:00:00,25.625,1.0,29.491242007755716,0.03179678871407556,0.0,2077637.4811345814,473.9831352453343,1.3634322724327353e-13,355290.0168868503,688.5113733061605,688.5113733061605,28.603311625765777,6240177.022746612 
 06/19  11:00:00,26.0,1.625,31.57330144070581,0.03171028032899568,0.0,1416303.3555564985,590.7129858466014,1.0323078158554453e-13,550714.7607220749,1310.2577980021902,1310.2577980021902,30.581522729945963,7591420.515596005 
 06/19  12:00:00,26.9375,2.625,32.13390632949997,0.031707815529558696,0.0,906187.137442052,676.3433250425113,7.36418692907458e-14,524686.4094851004,2614.577801801439,2614.577801801439,31.31867850304698,7594029.1556036025 
 06/19  13:00:00,27.8125,3.625,32.2810083719133,0.031580748521774546,0.0,999424.8757673753,728.1068025727628,5.146429240845827e-14,453089.6439438602,4071.664125105275,4071.664125105275,31.611149107295283,7596943.328250211 
 06/19  14:00:00,23.625,4.625,29.715283378531165,0.032093775462958066,203386.51242880797,1332722.0996061736,690.1078484496496,3.706247241951243e-14,657246.1922763252,3501.374499473735,3501.374499473735,29.130426574646787,225882.74899894747 
 06/19  15:00:00,21.875,3.75,29.17267529567436,0.03239896122904623,0.0,3243512.977671518,688.4338356966678,2.6413746871705107e-14,714597.1151090765,3079.1394679899413,3079.1394679899413,27.86399091871739,6244958.27893598 
 06/19  16:00:00,24.025,2.375,30.73287108309124,0.0320902216134229,0.0,2414805.9372856356,734.8524481133345,1.8255206906993635e-14,663377.3588640011,4310.14592242957,4310.14592242957,29.5870086019665,7597420.29184486 
 06/19  17:00:00,26.25,2.625,31.60893973386432,0.031675767876917255,0.0,1460444.9309407293,764.3481013632965,1.212103634651627e-14,528520.4076415449,5469.715561141165,5469.715561141165,30.678129961450527,7599739.4311222825 
 06/19  18:00:00,26.3125,2.375,32.15475365414453,0.03174191379985278,0.0,577227.7935086206,779.9686326801947,8.152775169816644e-15,595129.9850273852,6200.794083745644,6200.794083745644,31.302304880883092,7601201.588167491 
 06/19  19:00:00,26.5875,2.0,29.585324265285358,0.03174108495247305,134903.28118887404,1356055.955934241,721.555782564109,5.879941416798743e-15,338477.68012356956,4532.093129294981,4532.093129294981,29.446986612864674,9064.186258589962 
 06/19  20:00:00,26.375,2.625,27.74099903723184,0.031664347553710837,0.0,2351348.754168906,629.3769569116639,4.194085075420874e-15,154427.41911841196,2356.508860237222,2356.508860237222,27.689308947256716,4713.017720474444 
 06/19  21:00:00,25.0625,1.75,27.539583541428108,0.03181813087458179,0.0,2079367.0916483938,550.890753813514,2.7589897762953013e-15,255960.41308687028,1253.8594977857974,1253.8594977857974,27.205965458070537,2507.718995571595 
 06/19  22:00:00,22.9375,1.625,27.26407730810765,0.032022303882977506,0.0,2073564.2894520806,503.9249394786175,1.9002346877868484e-15,451605.40334593493,869.5877204274823,869.5877204274823,26.695738367522384,1739.1754408549646 
 06/19  23:00:00,21.375,2.0,27.049022098091722,0.032157662073077464,0.0,2040699.6477788351,472.4625778162052,1.3249553441137167e-15,585555.3611640111,715.3891255476104,715.3891255476104,26.243299072931354,1430.7782510952209 
 06/19  24:00:00,22.5625,2.0,27.011878657067534,0.03210914051997871,0.0,2099122.0962430704,451.129366640185,9.348843170155794e-16,455032.86679265177,641.9826370165126,641.9826370165126,26.367149569249342,1283.9652740330253 
 06/20  01:00:00,21.9375,2.0,26.870065709988904,0.0321432260030593,0.0,2201990.7533163177,436.37669957024104,6.651364600765152e-16,511651.976801278,625.4405949434557,625.4405949434557,26.211970615847363,1250.8811898869114 
 06/20  02:00:00,20.375,2.0,26.743109687361144,0.03226366900748533,0.0,2068221.1442073192,425.71087549287614,4.701152362043788e-16,654533.7638043982,625.4405948935737,625.4405948935737,25.8260682643198,1250.8811897871474 
 06/20  03:00:00,21.25,1.375,26.751446415880356,0.032253969041722244,0.0,2105326.1411767597,418.11815951464143,3.312848231159696e-16,561268.8793299949,625.4405948578377,625.4405948578377,25.93531538809059,1250.8811897156754 
 06/20  04:00:00,20.75,2.25,26.688047628808466,0.03227338358442253,0.0,2181951.8100160467,412.79057179108565,2.338715646000188e-16,613439.2864192959,625.440594832786,625.440594832786,25.86433328461559,1250.881189665572 
 06/20  05:00:00,20.625,3.625,26.649517668569906,0.032262214101020696,0.0,2128134.5648783287,408.9892462585943,1.6436552809449476e-16,615993.5277236798,625.4405948149232,625.4405948149232,25.76260533106089,1250.8811896298464 
 06/20  06:00:00,21.25,3.375,26.616794857567662,0.03233694013742067,0.0,2330428.3897428764,406.3256616836321,1.1566272557983324e-16,552270.7440202552,625.4405948023673,625.4405948023673,25.870438574898905,1250.8811896047346 
 06/20  07:00:00,21.15,3.625,26.479143866273358,0.032343873359277756,0.0,2617626.0285443226,404.4522784220357,8.140850445185877e-17,549367.2763814179,625.4405947935493,625.4405947935493,25.751477582649315,1250.8811895870986 
 06/20  08:00:00,21.0,3.375,26.437115729666033,0.03231215829521654,0.0,2723836.635206895,403.1328478416223,5.728313310313865e-17,556315.7140281684,625.4405947873354,625.4405947873354,25.659691793439595,1250.8811895746708 
 06/20  09:00:00,22.375000000000004,2.375,26.650007009020392,0.03227128157655179,0.0,2794546.7292969506,402.21785436554,4.055276644358725e-17,429217.477778509,625.440594783001,625.440594783001,25.982473601947216,1250.881189566002 
 06/20  10:00:00,24.325,3.25,27.04662335506617,0.03204254271215057,0.0,2889872.341735371,401.59275096497856,2.912294823734068e-17,268376.66799131513,625.4405947800378,625.4405947800378,26.60110868225853,1250.8811895600757 
 06/20  11:00:00,25.625,4.0,27.434755266323936,0.031850691354138455,0.0,2983629.896274064,401.1595140655582,2.1201348392952244e-17,175667.0449708426,625.4405947779944,625.4405947779944,27.132685680526436,1250.8811895559888 
 06/20  12:00:00,26.25,4.0,27.749029683983387,0.03189775206748139,0.0,2980428.2050272897,400.8519592867094,1.557780641965546e-17,147447.274398525,625.4405947765531,625.4405947765531,27.524479463784107,1250.8811895531062 
 06/20  13:00:00,26.15,4.625,27.79888360006666,0.03188273831478481,0.0,3049761.1532576205,400.62810706013283,1.1484739172640438e-17,169537.76846213933,625.44059477551,625.44059477551,27.60842187791095,1250.88118955102 
 06/20  14:00:00,26.0,6.25,27.77053189036424,0.03180054977809316,0.0,2974128.637005457,400.4630117130158,8.466022904976934e-18,181202.94405302836,625.4405947747421,625.4405947747421,27.552990373698073,1250.8811895494841 
 06/20  15:00:00,26.437500000000004,5.125,27.808294674698693,0.03186867717053356,0.0,2805078.76909224,400.3408743645806,6.2327800725875356e-18,141091.49025520508,625.4405947741743,625.4405947741743,27.658951001627116,1250.8811895483486 
 06/20  16:00:00,26.8875,5.875,27.590944829383382,0.03179073914929645,0.0,2988409.023916344,400.23491518696926,48512.15083048645,78031.28157221951,9528.378592692876,9528.378592692876,27.625645392007147,19056.75718538575 
 06/20  17:00:00,27.0,7.0,27.491877485933088,0.03168826945276624,0.0,2840231.5258311327,400.13859786537796,60649.90060701939,51357.552191929935,12496.024591999203,12496.024591999203,27.52931950275369,24992.049183998406 
 06/20  18:00:00,26.874999999999996,4.5,27.429702107061864,0.031800294862841506,0.0,2736496.945204946,400.0811761393752,34977.44092236528,60193.122559772164,12496.024591999203,12496.024591999203,27.478066728471926,24992.049183998406 
 06/20  19:00:00,26.3,5.5,27.157412378783327,0.03185409755667844,0.0,2969365.45513809,400.04719206814275,20345.20980897692,95191.29843168569,12496.024591999203,12496.024591999203,27.194055863130423,24992.049183998406 
 06/20  20:00:00,26.0,6.375,26.98045714820181,0.0318415813458611,0.0,3034590.5647670254,400.0272451741117,11745.661817765875,103536.00087634426,12496.024591999203,12496.024591999203,26.963315717069058,24992.049183998406 
 06/20  21:00:00,25.249999999999996,3.5,26.824469197143358,0.03201544560317911,0.0,3030079.945548456,400.01562792410004,6737.352390887693,165867.53935357803,12496.024591999203,12496.024591999203,26.73228227469801,24992.049183998406 
 06/20  22:00:00,23.05,2.0,26.569021699593105,0.03220965545920579,0.0,3041105.5206415807,400.0088637254605,3821.2395750445244,367819.9515884403,12496.024591999203,12496.024591999203,26.209041336801523,24992.049183998406 
 06/20  23:00:00,20.75,2.0,26.278364489333637,0.03240115261075665,0.0,3088392.5604065377,400.0049426836264,2130.839719749882,572778.5829843875,12496.024591999203,12496.024591999203,25.609472575067414,24992.049183998406 
 06/20  24:00:00,21.0,2.0,26.216346302772465,0.03238929557017891,0.0,3042686.053426049,400.0027268567952,1175.5748918273853,530864.3477698953,12496.024591999203,12496.024591999203,25.500966143180055,24992.049183998406 
 06/21  01:00:00,19.35,2.0,26.27778700865724,0.03254047810782654,0.0,2638669.5726789185,400.0015023564471,647.6806998692743,713895.6468126815,12496.024591999203,12496.024591999203,25.368416219908887,24992.049183998406 
 06/21  02:00:00,16.75,2.625,25.87402480157531,0.032806970354209264,0.0,2903960.6177216303,400.00080870045036,348.6387499082875,944668.6424359488,12496.024591999203,12496.024591999203,24.68850332844761,24992.049183998406 
 06/21  03:00:00,18.375,2.375,25.822833173205307,0.03273947572435999,0.0,3070067.916586889,400.000430570603,185.62323875918102,758427.2173118162,12496.024591999203,12496.024591999203,24.772484177636326,24992.049183998406 
 06/21  04:00:00,16.8,2.0,25.696305308229203,0.03286468448572194,0.0,3074354.34505797,400.00023068102746,99.44886889339398,920626.1235431938,12496.024591999203,12496.024591999203,24.540537125263107,24992.049183998406 
 06/21  05:00:00,15.0,2.0,25.47218574744928,0.0330012980837751,0.0,3064231.7020739224,400.0001201778215,51.80984555562413,1074042.2311984696,12496.024591999203,12496.024591999203,24.01124524474976,24992.049183998406 
 06/21  06:00:00,17.125,2.0,25.609183586425356,0.032878776465329045,0.0,3084187.9140932136,400.0000626474282,27.007924938644322,862453.2200025466,12496.024591999203,12496.024591999203,24.384186849769243,24992.049183998406 
 06/21  07:00:00,18.775,2.0,25.790360631024733,0.03263165582156926,0.0,3069564.734650535,400.0000333511408,14.378006099071104,715063.4056951107,12496.024591999203,12496.024591999203,24.806499922203365,24992.049183998406 
 06/21  08:00:00,20.875,2.0,26.08689234413568,0.032338997582551696,0.0,2889171.1903306814,400.0000179787783,7.750828845642572,523861.54802717996,12496.024591999203,12496.024591999203,25.32054790677777,24992.049183998406 
 06/21  09:00:00,23.5,1.375,26.458483351974873,0.03217144221039226,0.0,2985312.346576635,400.0000099456355,4.287661608566301,293412.9720414427,12496.024591999203,12496.024591999203,26.03807111706215,24992.049183998406 
 06/21  10:00:00,25.4,1.625,26.951193377083627,0.03184469429209226,0.0,2938362.0991098313,400.00000566670445,2.4429722498192685,142581.0570765205,12496.024591999203,12496.024591999203,26.683153554593147,24992.049183998406 
 06/21  11:00:00,26.625,2.0,27.734837846032008,0.031713556213201044,0.0,2418780.330316443,400.0000033087621,1.4264399730341593,97599.0376269027,12496.024591999203,12496.024591999203,27.537005746423745,24992.049183998406 
 06/21  12:00:00,27.25,2.0,27.806114213545563,0.03179605142489339,0.0,2989674.733517667,400.0000019570688,0.8437116083001284,57909.6237232312,12496.024591999203,12496.024591999203,27.835016200996513,24992.049183998406 
 06/21  13:00:00,27.775,2.0,27.953697379043717,0.03170936729972387,0.0,3102576.487752997,400.0000011723592,0.5054155546208055,14168.842519202344,12496.024591999203,12496.024591999203,27.992180575446536,24992.049183998406 
 06/21  14:00:00,28.625,2.0,28.072189539485297,0.031557712599929504,0.0,3045853.3993140412,400.0000007063591,0.3045183012996301,0.0,12496.024591999203,12496.024591999203,28.239022548021914,24992.049183998406 
 06/21  15:00:00,28.812500000000004,2.625,28.066996455777048,0.031566131897370925,0.0,2924773.4725944097,400.00000042542996,0.18340699883565934,0.0,12496.024591999203,12496.024591999203,28.307319275967288,24992.049183998406 
 06/21  16:00:00,28.8875,2.375,27.827601189958553,0.03154336411141237,0.0,2950453.6536965626,400.0000002544009,0.10967467256352578,0.0,12496.024591999203,12496.024591999203,28.14334745794079,24992.049183998406 
 06/21  17:00:00,29.0,2.625,27.659584858784367,0.03150914758572721,0.0,2863503.7805830613,400.00000015099425,0.06509516823489891,0.0,12496.024591999203,12496.024591999203,27.99190143516652,24992.049183998406 
 06/21  18:00:00,28.6875,3.0,27.523954160543813,0.03152489782499079,0.0,2846683.7053811764,400.0000000890367,0.03838466717968775,0.0,12496.024591999203,12496.024591999203,27.834904888861246,24992.049183998406 
 06/21  19:00:00,28.1875,3.0,27.3375069125191,0.03163801407381429,0.0,2920478.2254386586,400.00000005214997,0.02248234376736013,0.0,12496.024591999203,12496.024591999203,27.615612348572334,24992.049183998406 
 06/21  20:00:00,27.375,3.0,27.118917899908695,0.031683116152742184,0.0,2990345.942076709,400.00000003031926,0.013070955616100877,2393.906095823504,12496.024591999203,12496.024591999203,27.30322177613515,24992.049183998406 
 06/21  21:00:00,26.0,2.375,27.02057719998463,0.031764279031784096,0.0,2754560.469762767,400.00000001746133,0.007527787963757479,106316.96233417673,12496.024591999203,12496.024591999203,26.98495518909216,24992.049183998406 
 06/21  22:00:00,24.525,2.0,26.834690152701356,0.03192214611584486,0.0,2754312.6533556716,400.00000000994453,0.0042872257998980015,241788.83933559144,12496.024591999203,12496.024591999203,26.631982057500373,24992.049183998406 
 06/21  23:00:00,23.375,1.375,26.709557387230877,0.03205391039380778,0.0,2690921.654614712,400.00000000561204,0.0024194707590021224,344265.2140476753,12496.024591999203,12496.024591999203,26.330333486529963,24992.049183998406 
 06/21  24:00:00,22.75,1.625,26.599238134749612,0.03208083205186668,0.0,2694468.2952769645,400.0000000031439,0.0013553960372744607,396730.13002699317,12496.024591999203,12496.024591999203,26.139585137933306,24992.049183998406 
 06/22  01:00:00,21.6,2.625,26.48871750050267,0.03219540627307703,0.0,2639813.420590053,400.0000000017494,0.0007542169638624189,503958.86923607613,12496.024591999203,12496.024591999203,25.874171921418498,24992.049183998406 
 06/22  02:00:00,21.0,2.375,26.439857314430125,0.03227100303769679,0.0,2532921.898028903,400.00000000096514,0.0004161011521177319,557424.521282019,12496.024591999203,12496.024591999203,25.714943955753583,24992.049183998406 
 06/22  03:00:00,19.875,2.0,26.33477730652264,0.03233828709482458,0.0,2504215.007852764,400.0000000005293,0.0002282281644626701,666427.3172430433,12496.024591999203,12496.024591999203,25.49148068312071,24992.049183998406 
 06/22  04:00:00,19.075,0.75,26.19780436227419,0.03244719141716339,0.0,2532341.8570832345,400.0000000002871,0.000123789211766388,731931.1171129217,12496.024591999203,12496.024591999203,25.23358859237939,24992.049183998406 
 06/22  05:00:00,19.0,1.25,26.144404491124376,0.03248766329270024,0.0,2546411.145362231,400.00000000015507,0.00006684585922578636,732898.350873471,12496.024591999203,12496.024591999203,25.16669133265448,24992.049183998406 
 06/22  06:00:00,19.0625,2.0,26.151464409249826,0.03240645986232819,0.0,2549391.8327870574,400.0000000000839,0.00003605096644521792,725502.5695706903,12496.024591999203,12496.024591999203,25.16726712069014,24992.049183998406 
 06/22  07:00:00,20.9125,2.625,26.323189148591958,0.032239164900695214,0.0,2536168.980951907,400.00000000004565,0.000019555720848680966,547530.0469549126,12496.024591999203,12496.024591999203,25.545686153570966,24992.049183998406 
 06/22  08:00:00,22.625,3.0,26.548496593289652,0.03207764822976865,0.0,2496541.0203327136,400.00000000002524,0.000010781351544437987,396704.2760822041,12496.024591999203,12496.024591999203,26.008171129960797,24992.049183998406 
 06/22  09:00:00,24.1875,3.0,26.91284486852973,0.031818588499096495,0.0,2348515.20210342,400.00000000001404,0.0000060334933457079804,267997.96536666894,12496.024591999203,12496.024591999203,26.50599894854845,24992.049183998406 
 06/22  10:00:00,26.2125,4.25,29.568437381318006,0.031619261338964096,0.0,2003551.9052128773,468.75347752992053,0.000004049486479782123,301437.3621347908,8886.26095187755,8886.26095187755,28.78454598623832,6256572.521903755 
 06/22  11:00:00,27.625,5.0,31.793892756854795,0.03150608431766586,0.0,1219843.1588969307,576.4210299701917,0.0000028086577675810097,403841.3127936657,4220.53419559296,4220.53419559296,31.01042196758941,7597241.068391187 
 06/22  12:00:00,28.625,4.375,32.562371118635596,0.03131482569125806,0.0,642190.3437341999,661.116500188206,0.0000019653297326053667,388838.3451653919,2613.2421827810326,2613.2421827810326,31.876078555945096,7594026.484365562 
 06/22  13:00:00,29.625,4.0,32.90550699805368,0.031244342305985374,0.0,557788.562025798,717.3365479605332,0.000001397178054787512,328707.239199454,3728.851393878218,3728.851393878218,32.38731990702998,7596257.702787757 
 06/22  14:00:00,28.75,4.0,30.91517466337604,0.03138739875732926,266594.89929987304,595686.8386309079,689.3863462275664,0.0000010421633582019956,251185.56753071572,3473.2518646902763,3473.2518646902763,30.86989346226725,225826.5037293806 
 06/22  15:00:00,28.812499999999996,4.0,31.22579779927136,0.031021477009799195,0.0,1383361.0866864878,698.7232008595169,8.002923948230318e-7,219569.97227219905,3398.2804664260084,3398.2804664260084,30.65292144633333,6245596.560932852 
 06/22  16:00:00,25.3625,7.125,32.65947334697155,0.03152928526974254,11875.102375402093,87016.62791017644,738.4202370378707,5.721887725298873e-7,749704.2326021263,4469.352041146753,4469.352041146753,31.578353513041375,7597738.704082293 
 06/22  17:00:00,20.5,7.125,32.08671353965996,0.03227312216945842,6158.436399507082,248029.2183572501,764.0397034725604,3.8747452802541795e-7,1208397.4918147454,5479.189144196494,5479.189144196494,30.540298399617328,7599758.378288394 
 06/22  18:00:00,18.4375,4.75,31.46764452998279,0.03247145871715252,0.0,785379.4660630435,778.3651169818687,2.552631671395172e-7,1347060.42672408,6142.178548406083,6142.178548406083,29.64284760644677,7601084.357096812 
 06/22  19:00:00,17.4125,5.25,28.553441992827356,0.032727848918469624,134254.3549537591,1588584.1150295362,717.1691839015687,1.8022539095397192e-7,1175178.3341558874,4408.359813377123,4408.359813377123,27.223669524933534,8816.719626754246 
 06/22  20:00:00,17.0,5.375,26.570508882516364,0.03281551991271103,0.0,3000541.699083299,625.666076004067,1.2822052808960918e-7,993333.7121085846,2370.0578593581936,2370.0578593581936,25.28785206606984,4740.115718716387 
 06/22  21:00:00,16.5625,3.125,26.260370360814917,0.03286067064898712,0.0,3043015.8731484357,545.9591703846936,8.293209260822194e-8,998018.336480055,1218.3799184544694,1218.3799184544694,24.890758590503726,2436.7598369089387 
 06/22  22:00:00,16.1125,3.25,26.040669990995987,0.032974716374929165,0.0,3064630.323050895,497.4691583738687,5.538070156459095e-8,1017714.6870633459,837.2669656977442,837.2669656977442,24.620166826513117,1674.5339313954885 
 06/22  23:00:00,16.0,4.625,25.938761320496184,0.032915730898955005,0.0,3074918.373842776,466.2407687688435,3.763713884761988e-8,1018351.9928738925,693.4904063609583,693.4904063609583,24.492423768746278,1386.9808127219167 
 06/22  24:00:00,16.0,4.375,25.974634576515985,0.03282734853602707,0.0,2842964.814957276,445.6254389883153,2.592377797080397e-8,1019774.2452182788,635.153987905638,635.153987905638,24.498976159236058,1270.307975811276 
 06/23  01:00:00,15.375,4.0,25.860736608690843,0.03295140627047637,0.0,2839987.5196553315,431.44293668385626,1.7865465569573793e-8,1079676.6694731368,630.1045560582965,630.1045560582965,24.383772483810567,1260.209112116593 
 06/23  02:00:00,15.0,4.0,25.674447563234352,0.03303586041184662,0.0,3055673.969178577,421.50775504448126,1.2220425244925912e-8,1094671.7980216015,628.6274555722816,628.6274555722816,24.139445478235693,1257.2549111445633 
 06/23  03:00:00,15.249999999999998,4.0,25.644442773395678,0.032929471279382116,0.0,3058168.213315568,414.7043016979543,8.354791995122466e-9,1066553.9917373806,627.6156558907091,627.6156558907091,24.152496035698718,1255.2313117814183 
 06/23  04:00:00,15.15,4.625,25.531153783515848,0.03299014175873915,0.0,3035116.6682997383,410.00806952973426,5.6864542710848525e-9,1065210.6211339703,626.9216105587725,626.9216105587725,24.048661368995987,1253.843221117545 
 06/23  05:00:00,15.0,5.0,25.43674857424603,0.03304666113936857,0.0,3069949.166644622,406.7728262709871,3.848231345869971e-9,1069376.1696397027,626.443230335574,626.443230335574,23.93339432814011,1252.886460671148 
 06/23  06:00:00,15.0,3.75,25.46930904348067,0.03293364081008611,0.0,3084411.4588401113,404.5799202671982,2.602250822424875e-9,1069733.3885974821,626.1179043683514,626.1179043683514,23.928260522308985,1252.235808736703 
 06/23  07:00:00,15.0,3.625,25.533519800577945,0.03297452865079034,0.0,3018196.798513582,403.1066443857269,1.7651547267404816e-9,1077838.657508304,625.8996347209701,625.8996347209701,23.997550848447176,1251.7992694419402 
 06/23  08:00:00,14.375,2.75,25.49498835773543,0.033083613205171905,0.0,3047191.1917507183,402.1055085323256,1.1963224227084384e-9,1139800.0316452,625.751791249123,625.751791249123,23.88251253065893,1251.503582498246 
 06/23  09:00:00,14.125,2.0,25.54479285311132,0.032999932298567354,0.0,2926916.523337596,401.42466006523705,8.094732244555678e-10,1167123.423394395,625.6511297423524,625.6511297423524,23.850888380308035,1251.3022594847048 
 06/23  10:00:00,14.075,2.0,27.51899292891914,0.0330248567528396,0.0,2524457.119413929,478.36399351288844,6.170959766394252e-10,1340530.9431511145,695.4206825618924,695.4206825618924,25.223274968701674,6240190.841365124 
 06/23  11:00:00,14.0,3.875,28.963621092036995,0.03310099854885122,0.0,2098417.9289233005,602.5692802537715,4.5010759810072463e-10,1518355.1615834665,1363.6915989490185,1363.6915989490185,26.618488869294946,7591527.383197898 
 06/23  12:00:00,13.937499999999998,3.75,29.37885686855219,0.03303258076033716,0.0,1928635.369352377,697.4899627955035,2.893158195650125e-10,1575855.2174430166,3061.4496561740943,3061.4496561740943,27.05407974918033,7594922.899312349 
 06/23  13:00:00,13.9625,4.25,29.485283737805084,0.03306483233030127,0.0,1920113.708988681,747.1930127624705,1.7835055373940358e-10,1589271.04976609,4720.90901856747,4720.90901856747,27.201432350286225,7598241.8180371355 
 06/23  14:00:00,14.0,4.375,26.94996969090447,0.03311319024788987,86235.78375619563,2058706.370663758,690.5905617302168,1.1555520959942055e-10,1351667.5590412281,3582.510897207412,3582.510897207412,25.257952170680802,226045.02179441485 
 06/23  15:00:00,14.0,4.625,27.71885519815531,0.03311319024788987,0.0,2728326.9399760915,681.0117450210385,7.956067346105702e-11,1373503.1034907773,2926.6638943588596,2926.6638943588596,25.434074537465484,6244653.327788718 
 06/23  16:00:00,13.375,6.25,28.843085222133503,0.03318462948134533,0.0,2265285.697288302,721.971359777978,48235.04493518312,1578549.185657644,10274.939284516831,10274.939284516831,26.55659948567088,7609349.878569034 
 06/23  17:00:00,13.0,6.375,29.00212596330395,0.03324697296066343,0.0,2066776.8860607853,738.0508815191812,59733.01057206881,1637487.141618136,12496.024591999203,12496.024591999203,26.693506732976736,7613792.049183998 
 06/23  18:00:00,12.8125,4.75,28.92875794171117,0.03318673432660224,0.0,2146657.567828495,746.8432230382354,33568.66691239296,1652549.2970916675,12496.024591999203,12496.024591999203,26.638559331799865,7613792.049183998 
 06/23  19:00:00,12.2625,5.25,26.301321546405287,0.03330586104595094,17878.003036388764,2418142.083132443,658.5845942648878,20130.998736557936,1463468.6066803006,12496.024591999203,12496.024591999203,24.525677864539627,24992.049183998406 
 06/23  20:00:00,12.0,5.375,25.34151322064862,0.03340323153783048,0.0,3235861.8266853015,540.9337423953813,10971.724003630357,1371975.8005653734,12496.024591999203,12496.024591999203,23.506562914356216,24992.049183998406 
 06/23  21:00:00,12.0,3.75,25.179464890479466,0.03335825898261965,0.0,3264540.5978508447,471.3979738208243,5558.355837714318,1350108.456172029,12496.024591999203,12496.024591999203,23.33258864622716,24992.049183998406 
 06/23  22:00:00,12.0,4.25,24.9831266477222,0.03339420033941554,0.0,3248668.6877866304,435.67169744885814,2777.0531915162637,1331777.3286366507,12496.024591999203,12496.024591999203,23.183936083986794,24992.049183998406 
 06/23  23:00:00,11.375,5.625,24.824017591357077,0.03350361935001009,0.0,3264794.9745544926,417.46059809159874,1359.3132183810478,1378489.704452965,12496.024591999203,12496.024591999203,22.94701524663936,24992.049183998406 
 06/23  24:00:00,11.249999999999998,4.125,24.707462506335382,0.03348808110078781,0.0,3280952.8022645963,408.3860828155985,652.8592640215459,1376478.7221920532,12496.024591999203,12496.024591999203,22.80691126579202,24992.049183998406 
 06/24  01:00:00,11.15,4.875,24.627487656279843,0.033511608694769934,0.0,3276922.4602923547,403.98642036330887,310.3441167609736,1379488.5617690817,12496.024591999203,12496.024591999203,22.731328449853287,24992.049183998406 
 06/24  02:00:00,11.0,5.375,24.53846920277795,0.03354697601200596,0.0,3282176.236948074,401.8695799936227,145.5474081898,1385128.9396488196,12496.024591999203,12496.024591999203,22.627329947735973,24992.049183998406 
 06/24  03:00:00,10.875,3.75,24.48192081964784,0.03355474136760268,0.0,3289945.7064242684,400.8671607619917,67.50874625440522,1390060.414367653,12496.024591999203,12496.024591999203,22.550158033639256,24992.049183998406 
 06/24  04:00:00,10.3,5.5,24.409772469797154,0.03364377470795455,0.0,3286000.3591889134,400.3991016914363,31.0701959749524,1443511.596752152,12496.024591999203,12496.024591999203,22.42535599946952,24992.049183998406 
 06/24  05:00:00,10.0,5.75,24.313533327112754,0.033710478821412385,0.0,3299718.0429548756,400.1803089700346,14.037111731743998,1461394.6453586014,12496.024591999203,12496.024591999203,22.281540928443604,24992.049183998406 
 06/24  06:00:00,10.4375,3.75,24.335204527919135,0.03365705866101452,0.0,3305528.4153858777,400.08103244493293,6.308402090035059,1416160.887179757,12496.024591999203,12496.024591999203,22.341579493765913,24992.049183998406 
 06/24  07:00:00,10.2625,4.25,24.34277650197358,0.033666226520272693,0.0,3296832.650753779,400.03667444873184,2.8551177151617315,1437939.905224315,12496.024591999203,12496.024591999203,22.3432576121005,24992.049183998406 
 06/24  08:00:00,10.625,5.0,24.381267865572617,0.03362180903339081,0.0,3310634.151014243,400.01657280334,1.2901981090874934,1400910.2605000918,12496.024591999203,12496.024591999203,22.396172179126374,24992.049183998406 
 06/24  09:00:00,11.4375,4.375,24.54718117369455,0.03354825438370072,0.0,3305492.2426410653,400.00765042355397,0.595587952178375,1333464.9239504987,12496.024591999203,12496.024591999203,22.65040914441277,24992.049183998406 
 06/24  10:00:00,12.5125,4.625,26.28543198527028,0.03343003868469558,0.0,3720897.254807577,476.89085490343905,0.3596386842568806,1373407.9338710392,12496.024591999203,12496.024591999203,24.062020589778506,6263792.049183998 
 06/24  11:00:00,13.625,5.0,27.663030438900407,0.0332842260745567,0.0,3220514.8043221543,583.4611572355575,0.22442381933929292,1415320.3783307713,12496.024591999203,12496.024591999203,25.518761357791714,7613792.049183998 
 06/24  12:00:00,14.75,4.375,28.168837903158604,0.033172434527991054,0.0,2921729.9300255002,659.1492339755627,0.12855984976485446,1358651.1194823715,12496.024591999203,12496.024591999203,26.166159500820612,7613792.049183998 
 06/24  13:00:00,15.7,5.25,28.54624324334666,0.0330567211948324,0.0,2810684.6469010003,702.3321518848476,0.07403789485592388,1302686.1110292454,12496.024591999203,12496.024591999203,26.651275468245142,7613792.049183998 
 06/24  14:00:00,16.0,5.375,26.30482362756259,0.03302437495197968,0.0,2652447.1781278998,642.6356714503646,0.044660363241809914,1074992.1042081257,12496.024591999203,12496.024591999203,25.061077986649945,243872.04918399846 
 06/24  15:00:00,16.75,3.125,27.22486989178687,0.032978368337544424,0.0,3639816.201212767,640.8559189102212,0.030073421975050873,1040130.066932291,12496.024591999203,12496.024591999203,25.52068267179851,6263792.049183998 
 06/24  16:00:00,17.075,3.25,28.51882883464057,0.03291599249894621,0.0,3018339.5121281687,685.3535475841097,0.019049865561305203,1154739.1264995106,12496.024591999203,12496.024591999203,26.796925509746636,7613792.049183998 
 06/24  17:00:00,17.0,4.0,28.7495734201378,0.032914653652329186,0.0,2796687.6739067505,717.7721474811411,0.010946692795340239,1196161.6567443334,12496.024591999203,12496.024591999203,27.07145822186441,7613792.049183998 
 06/24  18:00:00,17.25,3.375,28.72427865929666,0.03295360589147685,0.0,2868888.071763859,736.4708447730949,0.006272263657327412,1170993.483443542,12496.024591999203,12496.024591999203,27.118903538364222,7613792.049183998 
 06/24  19:00:00,17.15,3.625,26.15601115579227,0.03294189385398487,0.0,2704233.543505539,653.4381255928485,0.00377180278026546,943015.073931875,12496.024591999203,12496.024591999203,25.116664613463897,24992.049183998406 
 06/24  20:00:00,17.0,3.375,25.47238363647928,0.03292440451196299,0.0,3155521.011867366,541.3753244243237,0.0021014398607489297,870165.8304514771,12496.024591999203,12496.024591999203,24.357480082422796,24992.049183998406 
 06/24  21:00:00,15.812500000000002,2.375,25.193632564318822,0.033093382258355127,0.0,3165037.6065042503,472.28190071184156,0.001074477407383965,965191.4660943971,12496.024591999203,12496.024591999203,23.95588353015728,24992.049183998406 
 06/24  22:00:00,13.7875,2.0,24.885208287519507,0.03328882754815704,0.0,3202145.729059269,435.91188962403834,0.0005338323611398197,1140581.7929077656,12496.024591999203,12496.024591999203,23.388759855490438,24992.049183998406 
 06/24  23:00:00,11.75,1.375,24.589297432921068,0.033490148539471694,0.0,3240448.472528381,417.1728000890689,0.00025527471391607144,1317904.5932202912,12496.024591999203,12496.024591999203,22.829199520038678,24992.049183998406 
 06/24  24:00:00,12.125,1.625,24.47889807609045,0.03352362383743024,0.0,3273823.382726907,407.9534567372754,0.00011822861587272896,1260409.3266808118,12496.024591999203,12496.024591999203,22.72435146726847,24992.049183998406 
 06/25  01:00:00,10.425,1.375,24.303454472916698,0.03370584825430717,0.0,3257402.3788119666,403.6493531048957,0.000054247854830288204,1425012.260683808,12496.024591999203,12496.024591999203,22.402246828681378,24992.049183998406 
 06/25  02:00:00,9.0,1.0,24.05603582435769,0.0338196129865523,0.0,3307399.4143535476,401.5848641481943,0.00002355910150799181,1539226.1742303385,12496.024591999203,12496.024591999203,21.92681459252606,24992.049183998406 
 06/25  03:00:00,10.625,1.625,24.094294875660477,0.033715149333659454,0.0,3303903.4917134903,400.6773702643703,0.00001006914998675115,1371357.9540699054,12496.024591999203,12496.024591999203,22.150428829816533,24992.049183998406 
 06/25  04:00:00,9.35,1.375,24.038920741706193,0.03384180756105454,0.0,3120740.8191082696,400.29305748331825,0.000004356317230745556,1502287.956645279,10827.70993579123,10827.70993579123,21.9627354348983,21655.41987158246 
 06/25  05:00:00,8.0,1.0,24.0000065781487,0.033969351692162406,0.0,2839240.6090502706,400.13279873130557,0.000001974061180272608,1630756.2957074547,2823.988838495841,2823.988838495841,21.64243788103726,5647.977676991682 
 06/25  06:00:00,9.6875,1.625,24.012680322462224,0.03386745034833281,0.0,3060713.089544254,400.06912938092586,0.0000010276124324416554,1459632.1416250903,1180.9740910502858,1180.9740910502858,21.884830889565357,2361.9481821005716 
 06/25  07:00:00,11.5125,2.0,24.14322000945311,0.03357022505249136,0.0,3123338.8903314285,400.039076247344,5.808707823779299e-7,1285934.490045872,847.2579392985501,847.2579392985501,22.24806628060814,1694.5158785971003 
 06/25  08:00:00,13.875,2.0,24.368071040678828,0.033218377621412574,0.0,3122796.1622727234,400.0232523362062,3.4564738536291086e-7,1064416.1287784628,736.8104553023302,736.8104553023302,22.76551285199359,1473.6209106046604 
 06/25  09:00:00,16.25,2.0,24.71837599324826,0.03306686964290728,0.0,3126585.7042009584,400.01450887588896,2.156753184330093e-7,855959.3229638475,688.9434345868593,688.9434345868593,23.40940473962634,1377.8868691737187 
 06/25  10:00:00,17.625,2.625,26.89169405114894,0.03288342965095133,0.0,3409667.030286189,489.6885803446816,1.5698381990260067e-7,910246.1398258321,774.6306375885885,774.6306375885885,25.237471212607982,6240349.261275178 
 06/25  11:00:00,19.25,3.0,28.76187705844485,0.03266224886622116,0.0,2884869.0823085112,624.6150625520728,1.085408138127392e-7,949296.9728714172,1690.3145235269094,1690.3145235269094,27.192727596722964,7592180.629047053 
 06/25  12:00:00,20.375,3.0,29.353480103028687,0.032675936492830356,0.0,2774415.094613256,707.7977881826868,7.099059104647939e-8,905378.76675801,3376.6646804512825,3376.6646804512825,27.970127177069905,7595553.329360903 
 06/25  13:00:00,20.85,3.625,29.61639886281163,0.03257561520128916,0.0,2771598.787118299,750.9632195704462,4.5909544858208414e-8,887928.4810363784,4886.53639777605,4886.53639777605,28.310342594215005,7598573.072795552 
 06/25  14:00:00,21.0,3.375,27.495745885192218,0.032469577155206736,0.0,2377584.9657705463,706.870938863639,3.2276132359099154e-8,694421.5856933679,4093.558438134265,4093.558438134265,26.83752389614405,227067.11687626856 
 06/25  15:00:00,21.625,3.0,28.199864015881243,0.03237795422774782,0.0,3410392.8250164324,704.5711209227327,2.3070124907447374e-8,640591.0521146107,3524.8496494710207,3524.8496494710207,27.00500301483972,6245849.699298942 
 06/25  16:00:00,21.375,3.625,29.648447791409126,0.03241091139592363,0.0,2635803.8528572596,745.372764065754,1.5631740788694185e-8,833488.0644893768,4696.864345974918,4696.864345974918,28.370987418704594,7598193.72869195 
 06/25  17:00:00,22.25,3.375,29.828294222584958,0.03232366732529541,0.0,2477729.904740143,770.8358469057082,1.0003944769187594e-8,770560.0109487568,5753.392643737969,5753.392643737969,28.73085652213721,7600306.785287475 
 06/25  18:00:00,22.812500000000004,3.0,29.888358310168847,0.032388218022608745,0.0,2465836.6890739077,784.1705454047562,6.411861643369473e-9,722680.701629233,6398.705703027277,6398.705703027277,28.90243645773452,7601597.411406055 
 06/25  19:00:00,21.6375,2.375,27.29029525868789,0.032465296216065864,0.0,2261778.246294021,719.3801664573023,4.464106448422207e-9,609539.9945152598,4547.554303312753,4547.554303312753,26.77088856582526,9095.108606625507 
 06/25  20:00:00,20.375,3.25,25.752804226432975,0.032507830975125517,0.0,2993112.545094236,611.9716834590989,2.9626679126911826e-9,564923.9160969408,2223.544867565481,2223.544867565481,25.1141401374408,4447.089735130962 
 06/25  21:00:00,19.375,2.75,25.392793451310375,0.032753713861351307,0.0,3048291.33089591,532.0772301669217,1.8460030430669666e-9,621447.463733579,1099.5668654681183,1099.5668654681183,24.577344908165884,2199.1337309362366 
 06/25  22:00:00,17.125,1.375,25.08390035047088,0.0329651230591105,0.0,3037050.8398047346,484.64803238440464,1.183099751942242e-9,821328.071460768,776.7960761143205,776.7960761143205,23.998659392856467,1553.592152228641 
 06/25  23:00:00,15.375,0.375,24.830504787684248,0.03300509442983594,0.0,3059571.6930101784,454.45970768749424,7.611667351683187e-10,971362.9252960739,655.9331765482463,655.9331765482463,23.487967140327495,1311.8663530964925 
 06/25  24:00:00,16.1875,0.625,24.78407606760831,0.03306614795867336,0.0,3067691.667216073,435.2495634707317,4.926724047080939e-10,879056.6921514822,625.5701054485403,625.5701054485403,23.54068098988431,1251.1402108970806 
 06/26  01:00:00,15.087499999999999,1.0,24.647135987396446,0.03315013168553163,0.0,3047226.9455899578,422.766929458744,3.182064337770858e-10,984204.5986001132,625.5244488855212,625.5244488855212,23.32023376284073,1251.0488977710424 
 06/26  02:00:00,13.375,1.625,24.419558197163248,0.033247204795680524,0.0,3062558.490999408,414.39383931732885,2.0117830495446572e-10,1133890.9847956686,625.4939079149324,625.4939079149324,22.850152785174743,1250.9878158298648 
 06/26  03:00:00,13.75,1.375,24.37848727036631,0.033369197803563684,0.0,3085792.6867321725,408.9833280229829,1.255572376952892e-10,1085032.3657216039,625.4739125831486,625.4739125831486,22.820862079287416,1250.9478251662972 
 06/26  04:00:00,12.825,1.0,24.320881471617245,0.03340769810589096,0.0,3062410.6751637133,405.60947473476017,7.840191862259636e-11,1180624.135614624,625.4614173060875,625.4614173060875,22.68933741243694,1250.922834612175 
 06/26  05:00:00,11.375,0.375,24.13735105648499,0.0334931243996294,0.0,3071569.7076606997,403.43639114671976,4.802939165961825e-11,1307953.2150666546,625.4534233427405,625.4534233427405,22.30338650318908,1250.906846685481 
 06/26  06:00:00,12.625000000000002,0.625,24.1880727790518,0.03349818796020024,0.0,3096158.7417135267,402.08640427558475,2.9161036632289535e-11,1177807.7028616765,625.448376703951,625.448376703951,22.466834682330585,1250.896753407902 
 06/26  07:00:00,13.7875,1.625,24.32078675498047,0.033332303582929226,0.0,3085600.850178252,401.28942926599706,1.8021959838032795e-11,1074288.5296375141,625.4453824448565,625.4453824448565,22.776316810724843,1250.890764889713 
 06/26  08:00:00,17.0875,2.625,24.585784746990246,0.032853265379181415,0.0,3122190.8194727506,400.8106239210601,1.1329843469773371e-11,755324.4252715404,625.4435860660662,625.4435860660662,23.42078954652802,1250.8871721321325 
 06/26  09:00:00,20.3125,2.375,25.027639815573828,0.03265007476960567,0.0,3125841.9832291063,400.5297244918883,7.403797765243249e-12,471443.08678921405,625.4425305439681,625.4425305439681,24.282966692563072,1250.8850610879363 
 06/26  10:00:00,21.6625,3.25,27.24332629989101,0.03243452749857409,0.0,3253850.277136673,480.4511473582453,5.601791428758236e-12,534821.5148945053,712.6956921070176,712.6956921070176,26.149275031549646,6240225.391384214 
 06/26  11:00:00,22.625,4.0,29.43069401444272,0.03224406165561643,0.0,2611181.6516925,592.4816740823828,4.250688628919521e-12,672950.8275405605,1360.7243145580119,1360.7243145580119,28.252884251030356,7591521.448629116 
 06/26  12:00:00,23.499999999999996,2.75,30.05687316904346,0.0323411315012147,0.0,2370134.493613992,686.1653638489504,2.88313848797133e-12,659142.0765098436,2815.877409783972,2815.877409783972,29.029715976898714,7594431.754819568 
 06/26  13:00:00,24.55,3.875,30.33634266792286,0.03215861748799971,0.0,2405598.5748561346,737.1385732190877,1.9394340080526495e-12,584053.5326480782,4365.600292255358,4365.600292255358,29.465244612177216,7597531.20058451 
 06/26  14:00:00,24.375,4.375,28.26145447341447,0.03209052125838989,0.0,2056483.07001354,699.6287455134566,1.3925410632489824e-12,429429.4353097603,3830.4627296606614,3830.4627296606614,28.00028379049309,226540.92545932136 
 06/26  15:00:00,23.625,3.375,28.48436812609844,0.032328075593702967,0.0,3446013.3603356797,700.1120176564125,1.0068342181635098e-12,465178.15284392925,3393.180735050203,3393.180735050203,27.547978554475897,6245586.3614701005 
 06/26  16:00:00,24.4,3.625,29.876325176245544,0.032198797583203806,0.0,2811153.311118666,742.6771140263124,6.898978523542222e-13,544484.9418268239,4593.10358495694,4593.10358495694,28.993759719730782,7597986.207169915 
 06/26  17:00:00,24.375,5.25,30.08908859888986,0.032121866715855596,0.0,2546377.413353761,769.3716722527971,4.492605694182098e-13,582870.6850698862,5686.285367072021,5686.285367072021,29.296646837965845,7600172.570734143 
 06/26  18:00:00,24.375,4.125,30.072968777311743,0.03221072838196165,0.0,2509337.61212409,783.5037377391398,2.9084126234120235e-13,580167.769661659,6361.486678453926,6361.486678453926,29.274325944139,7601522.973356908 
 06/26  19:00:00,23.6,4.25,27.65257825571814,0.03224153355615927,0.0,2121377.02102748,720.1807461597007,2.042601636988928e-13,449083.1068256345,4586.481359380797,4586.481359380797,27.394518565452127,9172.962718761593 
 06/26  20:00:00,22.375,5.0,26.0679339999684,0.0323125577497673,0.0,2982154.4117862023,606.8172425925312,1.3193058428605633e-13,388963.5382296799,2032.373207592727,2032.373207592727,25.65060301590831,4064.746415185454 
 06/26  21:00:00,21.75,3.125,25.784987087867734,0.03250558456688674,0.0,3041197.265657725,530.939309747112,8.352712556335038e-14,417499.3479170002,1080.1325287391528,1080.1325287391528,25.256389813928244,2160.2650574783056 
 06/26  22:00:00,19.975,2.0,25.528325030293647,0.032627751439831446,0.0,3028458.8943251045,486.1667622652201,5.496640161024698e-14,575095.7831012036,780.8623975203461,780.8623975203461,24.793937398243017,1561.7247950406922 
 06/26  23:00:00,17.125,1.375,25.18777548074737,0.032836905154944966,0.0,3027248.803880371,456.95780187283185,3.633379416645329e-14,833258.5425810423,663.0075638844776,663.0075638844776,24.095998535653102,1326.0151277689552 
 06/26  24:00:00,18.0,1.625,25.09453104710924,0.03289251820433113,0.0,3087864.6274558725,437.62537647357124,2.4001500046736683e-14,722253.6265895235,625.4406010462194,625.4406010462194,24.058599885312653,1250.8812020924388 
 06/27  01:00:00,18.45,2.0,25.10713094174413,0.032777160102515135,0.0,3055917.5107675935,425.0352448868164,1.5970163959484475e-14,683387.3234403738,625.4405989438679,625.4405989438679,24.183470440028547,1250.8811978877359 
 06/27  02:00:00,17.375,2.0,24.96021434632175,0.032797854294815805,0.0,3054850.3756369846,416.5265378822134,1.0542398161264521e-14,779334.4309504924,625.4405975336425,625.4405975336425,23.90304626940777,1250.881195067285 
 06/27  03:00:00,17.75,2.625,24.91045541604577,0.03289567846303136,0.0,3075005.7181742894,410.82845655672486,6.907550831672325e-15,731573.9945980316,625.4405965834295,625.4405965834295,23.883352343321654,1250.881193166859 
 06/27  04:00:00,16.825,3.0,24.818792512022497,0.03294385175545934,0.0,3050281.628112732,407.0777588460569,4.514953608332308e-15,822291.2960172029,625.4405959580275,625.4405959580275,23.711858174224325,1250.881191916055 
 06/27  05:00:00,16.0,2.375,24.680986998283764,0.0329692878265052,0.0,3067984.2109592054,404.5661595453557,2.9127862313378758e-15,888866.1071678483,625.440595539732,625.440595539732,23.443196523593627,1250.881191079464 
 06/27  06:00:00,16.75,2.625,24.71267759334919,0.0330190365641623,0.0,3083868.3330961806,402.9380980388968,1.8742340097870704e-15,811435.0388124478,625.4405952658778,625.4405952658778,23.551720816264172,1250.8811905317557 
 06/27  07:00:00,17.7,3.625,24.813641304068167,0.032846564649316005,0.0,3085106.7091200985,401.9046660764519,1.215000279267186e-15,724652.408757267,625.4405950916589,625.4405950916589,23.775988946227173,1250.8811901833178 
 06/27  08:00:00,18.625,4.0,24.93520328370031,0.032660062924792815,0.0,3089679.765542269,401.24600398703114,7.948349639488044e-16,641747.6842971973,625.4405949808228,625.4405949808228,24.009505722515247,1250.8811899616455 
 06/27  09:00:00,19.9375,3.375,25.147248209589197,0.03261514369770386,0.0,3105954.8935155896,400.8255714646283,5.266380141274423e-16,526387.8770570005,625.4405949100354,625.4405949100354,24.362495482407752,1250.8811898200709 
 06/27  10:00:00,21.4375,4.875,25.42811355534194,0.03239659981769029,0.0,3114444.686544116,400.5566373463553,3.550829930946496e-16,400796.7148850792,625.440594864847,625.440594864847,24.817135726959833,1250.881189729694 
 06/27  11:00:00,22.625,6.625,25.740904011539918,0.032199864883279944,0.0,3118857.742733899,400.38196802819846,2.4366017049919026e-16,311147.93650897394,625.4405948356282,625.4405948356282,25.25929475951277,1250.8811896712564 
 06/27  12:00:00,23.875,5.125,26.030921781555016,0.032131549761747674,0.0,3111929.433460469,400.26597256079896,1.6966582207946662e-16,213948.52651562908,625.4405948163387,625.4405948163387,25.701895619567672,1250.8811896326774 
 06/27  13:00:00,24.15,5.875,26.13275578480361,0.032058732970301665,0.0,3013294.4755882816,400.1866148200951,1.1904294476294963e-16,202931.24996833786,625.4405948032633,625.4405948032633,25.884448949065888,1250.8811896065265 
 06/27  14:00:00,24.625,7.0,26.123654745038255,0.031940658955501626,0.0,2895615.8256864697,400.1307050275772,8.337768334886865e-17,153024.2767648317,625.4405947940846,625.4405947940846,25.944286659118575,1250.8811895881693 
 06/27  15:00:00,23.75,5.75,26.064796666134683,0.03199332814387364,0.0,2693960.779915211,400.09122278338134,5.819167393897412e-17,240160.18912043632,625.4405947876144,625.4405947876144,25.788449472733518,1250.8811895752287 
 06/27  16:00:00,24.25,6.25,26.110486021946006,0.03192614520975462,0.0,2547760.6145974007,400.0589718040899,54478.70780654956,186330.3983829073,9528.378592695524,9528.378592695524,25.881875927073214,19056.75718539105 
 06/27  17:00:00,25.0,7.0,26.091250721631972,0.03184853491080982,0.0,2444957.7443960984,400.0318692040161,65652.01234934917,115354.48261591441,12496.024591999203,12496.024591999203,26.057965438694303,24992.049183998406 
 06/27  18:00:00,24.812500000000004,4.5,25.962963584093057,0.03194662278628833,0.0,2494593.1821741266,400.01705247116206,34439.08911010778,121878.19379603458,12496.024591999203,12496.024591999203,25.925423876804274,24992.049183998406 
 06/27  19:00:00,24.8875,5.5,25.778418374036633,0.031933171783386324,0.0,2666131.149177339,400.0090500931041,18295.142376435335,95280.62273911719,12496.024591999203,12496.024591999203,25.78061541818281,24992.049183998406 
 06/27  20:00:00,23.75,6.375,25.61569777824076,0.03199332814387364,0.0,2664089.9710233486,400.0047587176523,9619.601074988826,195817.34289368213,12496.024591999203,12496.024591999203,25.474272327407753,24992.049183998406 
 06/27  21:00:00,23.5625,4.125,25.55249128060229,0.03205032922348837,0.0,2564593.6269956212,400.00246529075145,4983.514771756833,203777.30529918015,12496.024591999203,12496.024591999203,25.353254453838122,24992.049183998406 
 06/27  22:00:00,23.9625,4.875,25.48390267922426,0.032008651799942514,0.0,2657875.6656751065,400.00127379109773,2574.9322212553648,158463.96969825515,12496.024591999203,12496.024591999203,25.37874776984528,24992.049183998406 
 06/27  23:00:00,24.0,7.25,25.436315398708114,0.03198598203351914,0.0,2688173.6922392,400.0006554481721,1324.969707179098,146962.49592100846,12496.024591999203,12496.024591999203,25.320912923213314,24992.049183998406 
 06/27  24:00:00,21.5,5.5,25.34607389736911,0.03220525148866685,0.0,2588296.170247516,400.0003351710109,677.5385984234131,399159.1642740217,12496.024591999203,12496.024591999203,24.90073619223719,24992.049183998406 
 06/28  01:00:00,20.0,4.0,25.309529635108127,0.03234527753802698,0.0,2298236.7824881794,400.00016729467643,338.18139646367746,542417.2255053762,12496.024591999203,12496.024591999203,24.583215418779016,24992.049183998406 
 06/28  02:00:00,20.0,4.625,25.278498123684486,0.0323429807593526,0.0,2319119.303720004,400.00008305314634,167.88955639025875,543102.2813055337,12496.024591999203,12496.024591999203,24.590688294684384,24992.049183998406 
 06/28  03:00:00,20.0,5.0,25.20560997459858,0.0323187154514375,0.0,2313483.452573604,400.00004101079674,82.9021503032604,535238.4964402134,12496.024591999203,12496.024591999203,24.521901511691244,24992.049183998406 
