Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 06/28  04:00:00,20.0,6.25,25.246502042990482,0.03232842157460361,0.0,2210120.1771820434,400.00002014216875,40.71681637945048,536099.641187717,12496.024591999203,12496.024591999203,24.530526940298447,24992.049183998406 
 06/28  05:00:00,20.0,6.375,25.15052948026232,0.0323429807593526,0.0,2310120.2847053055,400.0000098864767,19.985228818818324,532227.8394531204,12496.024591999203,12496.024591999203,24.50083808491911,24992.049183998406 
 06/28  06:00:00,19.8125,4.75,25.08635160034589,0.03236690262271756,0.0,2350784.1609101766,400.0000048110086,9.725315762733759,540875.9728771794,12496.024591999203,12496.024591999203,24.383641192279665,24992.049183998406 
 06/28  07:00:00,19.2625,5.875,25.069478020829163,0.03242486711137643,0.0,2331123.669620159,400.00000233476527,4.71966102067496,596225.52251982,12496.024591999203,12496.024591999203,24.291347606502214,24992.049183998406 
 06/28  08:00:00,19.625,7.0,25.09972001720207,0.03238324496755044,0.0,2353998.154863661,400.00000113119114,2.2866702134386494,558562.2410080235,12496.024591999203,12496.024591999203,24.343377001571106,24992.049183998406 
 06/28  09:00:00,20.0,5.125,25.241923725367755,0.032327384065193435,0.0,2324832.423803657,400.00000055516466,1.1222488867725582,533434.6882597997,12496.024591999203,12496.024591999203,24.5085146225918,24992.049183998406 
 06/28  10:00:00,21.875,5.25,25.675797478992557,0.032107363262227684,0.0,2188333.0155563885,400.00000027883243,0.5636512437437639,372190.44231873035,12496.024591999203,12496.024591999203,25.049942619045147,24992.049183998406 
 06/28  11:00:00,24.875,8.5,26.275068536864534,0.031809671767775195,0.0,2060854.451698068,400.00000014756415,0.29829626989992425,133448.07773942663,12496.024591999203,12496.024591999203,26.080226424983266,24992.049183998406 
 06/28  12:00:00,24.375,6.25,26.441116081550305,0.03187611255328086,0.0,2217848.4388352693,400.00000007992725,0.16157009442644185,208427.98202057826,12496.024591999203,12496.024591999203,26.200763932607153,24992.049183998406 
 06/28  13:00:00,23.15,7.125,26.56359656479934,0.032004945904884015,0.0,2269784.9034041124,400.000000043809,0.08855804583581342,348126.8322089714,12496.024591999203,12496.024591999203,26.12990343390236,24992.049183998406 
 06/28  14:00:00,23.0,8.375,26.58482390634611,0.03199799933876153,0.0,2209528.0746153807,400.0000000240858,0.048688580636774836,367006.43258310726,12496.024591999203,12496.024591999203,26.133202751852195,24992.049183998406 
 06/28  15:00:00,23.625,8.0,26.579791431520217,0.031863591167837484,0.0,1944579.6999506904,400.0000000131876,0.026658173997557846,302699.3893611959,12496.024591999203,12496.024591999203,26.221362347685435,24992.049183998406 
 06/28  16:00:00,25.875,9.25,26.803411273573886,0.031620822387504154,0.0,1572117.7033521864,400.00000000718387,0.014521734144530347,91415.83420725196,12496.024591999203,12496.024591999203,26.700090408531608,24992.049183998406 
 06/28  17:00:00,25.75,8.125,26.677946527146517,0.03165504542132555,0.0,1642510.6029711147,400.0000000039149,0.00791364682750956,104426.15399734257,12496.024591999203,12496.024591999203,26.713836520397738,24992.049183998406 
 06/28  18:00:00,25.0,5.125,26.401256161292487,0.03173252203631761,0.0,1797300.0782804387,400.0000000021031,0.004251093906842107,149079.2340749304,12496.024591999203,12496.024591999203,26.333472442998847,24992.049183998406 
 06/28  19:00:00,25.0,5.875,26.138956564924438,0.03178513445033521,0.0,2079193.861656405,400.00000000112124,0.00226625230833468,123623.53143058742,12496.024591999203,12496.024591999203,26.124855952008453,24992.049183998406 
 06/28  20:00:00,25.0,7.625,25.92221387431852,0.03183689629039865,0.0,2266124.657976322,400.00000000059316,0.001198422397099008,99666.36045275818,12496.024591999203,12496.024591999203,25.927788251878148,24992.049183998406 
 06/28  21:00:00,24.625,5.5,25.667666584971613,0.031858394737072374,0.0,2478776.4514974384,400.0000000003105,0.0006271281484230149,114386.11461910584,12496.024591999203,12496.024591999203,25.676260041528238,24992.049183998406 
 06/28  22:00:00,24.15,5.875,25.38093402134447,0.031964622368755066,0.0,2765773.2514790725,400.0000000001601,0.0003233187611958439,132522.6612316012,12496.024591999203,12496.024591999203,25.352690571080647,24992.049183998406 
 06/28  23:00:00,24.0,7.0,25.224145657556022,0.032025091237293066,0.0,2888992.8943817294,400.0000000000818,0.00016480860093758185,128116.52275743698,12496.024591999203,12496.024591999203,25.166352151796655,24992.049183998406 
 06/28  24:00:00,23.3125,4.5,25.113019742230495,0.03201307015335966,0.0,2895815.369981629,400.0000000000414,0.00008324611135744949,187597.97649856305,12496.024591999203,12496.024591999203,24.971583944129755,24992.049183998406 
 06/29  01:00:00,22.3375,4.875,24.99584533491795,0.03214758434661486,0.0,2866710.827069937,400.00000000002063,0.00004142787206404589,275326.1613504844,12496.024591999203,12496.024591999203,24.724113541065883,24992.049183998406 
 06/29  02:00:00,22.0,5.375,24.890889575186833,0.03223255578730602,0.0,2906527.2880756753,400.0000000000101,0.000020342457261221542,298095.9889318972,12496.024591999203,12496.024591999203,24.57577565853196,24992.049183998406 
 06/29  03:00:00,21.187500000000004,3.75,24.789333856416214,0.03220765643800881,0.0,2905946.719578568,400.00000000000495,0.000009888169853324521,372125.23400536994,12496.024591999203,12496.024591999203,24.375638594301577,24992.049183998406 
 06/29  04:00:00,20.8875,4.25,24.741660858752063,0.03226768974256575,0.0,2845921.0196791687,400.0000000000025,0.000004741202250884819,394515.1795001231,11569.168352267852,11569.168352267852,24.25471690802422,23138.336704535704 
 06/29  05:00:00,20.375,4.375,24.70676083895094,0.032379724210402194,0.0,2786922.324182033,400.0000000000014,0.0000024030828643031273,445808.55524626817,3829.8588698236617,3829.8588698236617,24.118216514833144,7659.7177396473235 
 06/29  06:00:00,20.0,3.375,24.686766712073517,0.03233525354057082,0.0,2810547.808083722,400.00000000000085,0.0000013511067793982018,478619.7911531011,1507.945977918224,1507.945977918224,23.999894549114252,3015.891955836448 
 06/29  07:00:00,20.0,2.375,24.73990978555507,0.032345138714300385,0.0,2839125.34411647,400.00000000000057,8.073204953333997e-7,484540.8235687952,978.391912306514,978.391912306514,24.042445435478253,1956.783824613028 
 06/29  08:00:00,20.625,2.0,24.924007989008924,0.03231233429236682,0.0,2630490.095833734,400.00000000000034,4.999058373646109e-7,434036.7429034519,800.9400162453557,800.9400162453557,24.24810564142628,1601.8800324907113 
 06/29  09:00:00,21.375,1.375,25.13642166132079,0.03210242229628006,0.0,2527727.123242497,400.0000000000003,3.189216373811082e-7,380485.0059223245,724.6132160990207,724.6132160990207,24.557365483331996,1449.2264321980415 
 06/29  10:00:00,21.225,3.5,27.702205465752726,0.032149064006512476,0.0,1888324.4393563885,479.1935262456258,2.385229081214207e-7,623115.7805024693,731.3416355953098,731.3416355953098,26.41081522482069,6240262.68327119 
 06/29  11:00:00,21.625,3.75,29.6970555099705,0.03214749683345928,0.0,1407312.4440236322,591.6093381350248,1.816317382761711e-7,807798.0712815017,1328.706737653488,1328.706737653488,28.325403942986213,7591457.413475307 
 06/29  12:00:00,22.125000000000004,2.375,30.307600574695712,0.03193421740607546,0.0,938119.4505110463,677.1077838382821,1.2838066958369597e-7,831730.2084372414,2597.9546939444785,2597.9546939444785,29.028181940998333,7593995.909387889 
 06/29  13:00:00,23.325,3.25,30.656787326990624,0.03188692236602286,0.0,766802.3899387962,731.5936569874971,8.660449378669671e-8,744234.0187787532,4171.587610234097,4171.587610234097,29.523111329097897,7597143.175220469 
 06/29  14:00:00,25.25,4.0,28.73232702073715,0.03176040357059414,168306.08689669563,858856.9740449842,696.1393687503546,6.235540689264962e-8,384375.9709778576,3690.811735811526,3690.811735811526,28.472394917577788,226261.62347162308 
 06/29  15:00:00,26.0,4.0,29.227450470586973,0.03169386770188559,0.0,1989064.5935570663,698.2427294692902,4.390764144562203e-8,307059.7947408963,3316.0491172388715,3316.0491172388715,28.582333313415653,6245432.098234478 
 06/29  16:00:00,26.625,4.0,30.571913008777212,0.031623394917561116,0.0,1214446.5079085762,746.6355509715875,2.872658282751812e-8,391828.3449231458,4711.1075997085245,4711.1075997085245,29.916623300662554,7598222.2151994165 
 06/29  17:00:00,26.375,4.0,30.92986731099912,0.031630436816032885,0.0,631111.2264862121,771.1198423889348,1.9160598851724374e-8,464734.1706228806,5766.284443001327,5766.284443001327,30.27314940161051,7600332.5688860025 
 06/29  18:00:00,26.0,2.75,30.952992942612685,0.03142746040162883,0.0,531610.1576097279,784.3320801153423,1.2659301052422925e-8,506853.0471301549,6408.055289427291,6408.055289427291,30.24775776478663,7601616.110578855 
 06/29  19:00:00,25.375,3.25,28.546230562538017,0.03156505041469246,270183.86185685586,725593.9556319423,714.5082177133858,8.788268657891048e-9,355105.5152922167,4336.564477693664,4336.564477693664,28.355120524230585,8673.128955387328 
 06/29  20:00:00,25.0,4.625,26.538431959525383,0.03173473506678144,0.0,1987251.4227178558,613.7094839097424,5.970941967815141e-9,172350.45948535873,2090.96401161961,2090.96401161961,26.45652978178989,4181.92802323922 
 06/29  21:00:00,24.187500000000004,3.75,26.335692510431983,0.03157510481519861,0.0,1853134.5802925043,533.610082406185,3.733002552624033e-9,222992.9508488769,1103.976650992581,1103.976650992581,26.054148484443406,2207.953301985162 
 06/29  22:00:00,22.6375,3.625,26.143608844184115,0.031834744757534186,0.0,1798910.4655220343,488.2200339628987,2.4648260516891004e-9,364680.1757246116,790.4247996047151,790.4247996047151,25.674453181662976,1580.8495992094302 
 06/29  23:00:00,22.0,4.625,26.040467137405795,0.03202215779730669,0.0,1807294.686882265,459.08699506860626,1.6508627147469495e-9,415310.64696639526,669.1270595889799,669.1270595889799,25.460300550673004,1338.2541191779599 
 06/29  24:00:00,21.874999999999996,4.375,26.026778379278444,0.031753095012997584,0.0,1667648.9066130077,440.04779880027843,1.118916569886033e-9,427052.5664388904,626.1125640486058,626.1125640486058,25.43836015060955,1252.2251280972116 
 06/30  01:00:00,21.3,5.25,25.90590538162573,0.03192173160432079,0.0,1649725.3848016209,427.08919905791834,7.56859417967203e-10,475689.01537938736,625.6376189709318,625.6376189709318,25.263750300704565,1251.2752379418637 
 06/30  02:00:00,21.0,6.0,25.816546727044756,0.03211461305909917,0.0,1656735.360353316,418.2071652679473,5.086995919690476e-10,495580.16550331155,625.5731736412077,625.5731736412077,25.127572869591997,1251.1463472824155 
 06/30  03:00:00,19.125,4.125,25.597749554957716,0.032341382918519374,0.0,1719232.744130509,412.15153579326346,3.3950816663989853e-10,673186.5688927616,625.5293236692372,625.5293236692372,24.718850819394092,1251.0586473384744 
 06/30  04:00:00,18.0,3.0,25.341598421230483,0.032479904780932815,0.0,1889663.7694952295,407.9801651405313,2.2296204220106626e-10,755425.0951161186,625.4990613681775,625.4990613681775,24.274375327444407,1250.998122736355 
 06/30  05:00:00,18.625,4.25,25.360241263337954,0.03241124567144743,0.0,1904175.5607183173,405.229326364102,1.4610490697168916e-10,689764.5020645906,625.4788840082616,625.4788840082616,24.35831859690469,1250.9577680165232 
 06/30  06:00:00,18.6875,3.75,25.359224160852,0.03208692422844945,0.0,1902687.8494975884,403.43409200846,9.594690759263964e-11,685389.3589538037,625.4657336345467,625.4657336345467,24.38340987081935,1250.9314672690934 
 06/30  07:00:00,18.8125,3.0,25.33888650225645,0.0321731302781372,0.0,1847522.9269058635,402.2509126699373,6.288943610406843e-11,669020.4003082406,625.4570819918372,625.4570819918372,24.36881746947236,1250.9141639836744 
 06/30  08:00:00,19.0,2.375,25.37495318780821,0.03235404179190146,0.0,1750289.8017254975,401.47368364567126,4.117402452340701e-11,653781.6169264561,625.4513905744722,625.4513905744722,24.433734478021847,1250.9027811489443 
 06/30  09:00:00,19.5,2.0,25.38666965946113,0.03197278425906899,0.0,1835156.2472154356,400.96567733999456,2.6980568452004198e-11,601815.9213073055,625.447663647259,625.447663647259,24.504585583259203,1250.895327294518 
 06/30  10:00:00,19.925,2.625,27.994932926506902,0.03206625280494088,0.0,1213782.8358186518,479.7300507976195,2.0370978688632344e-11,787092.6058246625,705.354355217873,705.354355217873,26.447730998755464,6240210.708710436 
 06/30  11:00:00,20.625,1.75,29.701810643553763,0.03219658877867445,0.0,1081900.00204045,591.7529806604869,1.5515848334278542e-11,918279.4618276241,1329.7998169922455,1329.7998169922455,28.22186172156998,7591459.599633985 
 06/30  12:00:00,21.375,1.625,30.181032925738823,0.031796282025902296,0.0,704805.6311934493,677.8444276669444,1.0915609178634325e-11,893696.1792981635,2611.798271683384,2611.798271683384,28.77807380796043,7594023.596543366 
 06/30  13:00:00,21.85,3.25,30.608587847458214,0.03187388510968747,0.0,463394.7341160843,731.9925749396774,7.333400169995844e-12,890168.8971910122,4186.752311507916,4186.752311507916,29.236391424416944,7597173.504623016 
 06/30  14:00:00,22.0,2.75,28.648621956064797,0.032049411422958016,235840.01504910248,634388.9949649919,695.8262920806023,5.259792457730127e-12,709051.9332241947,3685.6750244902087,3685.6750244902087,27.890744158950575,226251.35004898044 
 06/30  15:00:00,21.375,2.625,28.948113063346185,0.03208949725140263,0.0,1458056.9192975208,700.7055007113012,4.0130148890380455e-12,747497.0469500445,3410.8662178644236,3410.8662178644236,27.574178260239293,6245621.732435728 
 06/30  16:00:00,21.0,3.625,30.31824569879336,0.032140335095055074,0.0,830558.6034507554,740.889636298519,2.803263867494682e-12,942426.8438733723,4524.867447732158,4524.867447732158,28.815273239403016,7597849.734895464 
 06/30  17:00:00,19.75,4.0,30.510022806087203,0.032288823673030743,0.0,366102.9469818499,767.5947445746839,1.8289880069422384e-12,1107718.2887209512,5615.811559143223,5615.811559143223,28.93848013740437,7600031.623118287 
 06/30  18:00:00,19.1875,4.0,30.398560591354464,0.03203864572609403,0.0,429235.64000345254,781.3918671970887,1.1790627723291578e-12,1150036.7795758306,6278.906562724242,6278.906562724242,28.72746636688767,7601357.813125448 
 06/30  19:00:00,17.175,4.75,27.66868672633793,0.03239182054667556,217087.6061295668,1081847.53374591,716.3621859016089,8.201314466792326e-13,1107050.9305006603,4378.402568700996,4378.402568700996,26.37309695683127,8756.805137401992 
 06/30  20:00:00,15.0875,5.2,25.365797187489374,0.032839058100325835,0.0,2662715.0245098374,625.7291366144532,5.851322551008994e-13,1070507.5202423134,2312.9232780731113,2312.9232780731113,23.990739173038843,4625.846556146223 
 06/30  21:00:00,14.1625,4.95,24.853404243719204,0.032910175226431714,0.0,2806979.324312561,535.9780095962979,3.5248052577365967e-13,1103801.1411541635,1163.2314751004317,1163.2314751004317,23.343807920237612,2326.4629502008634 
 06/30  22:00:00,14.5875,4.425,24.66707269552943,0.03290534117712714,0.0,2912423.730794308,482.96982655402417,2.15073364555326e-13,1034884.2712513098,773.3474754916095,773.3474754916095,23.204774327532853,1546.694950983219 
 06/30  23:00:00,15.75,3.95,24.63163842970393,0.0328169359201673,0.0,2940487.420682721,452.09452954047094,1.3503879915265548e-13,909850.3136058247,649.8476260253659,649.8476260253659,23.341893570379487,1299.6952520507318 
 06/30  24:00:00,16.7625,3.3,24.638269903651192,0.03268841198799148,0.0,2921998.2368288925,433.251483017129,8.619408556489086e-14,806199.1301343597,625.4406175029795,625.4406175029795,23.49747233957635,1250.881235005959 
 07/01  01:00:00,17.9125,2.875,24.738374977824787,0.03260295671766866,0.0,2852988.0454975907,421.32927424710044,5.528948253359177e-14,695243.3141034528,625.4406093310971,625.4406093310971,23.72362938002276,1250.8812186621942 
 07/01  02:00:00,17.9,2.6125,24.76626127048801,0.032638483685157205,0.0,2756198.7860408453,413.76018368390794,3.566897901150414e-14,705205.0693068621,625.4406041623145,625.4406041623145,23.792773992912792,1250.881208324629 
 07/01  03:00:00,17.225,2.5,24.65878075635792,0.03270790248261677,0.0,2764513.5440915274,408.80993919252535,2.2837016087096868e-14,764327.8301688021,625.4406007988553,625.4406007988553,23.608077864374824,1250.8812015977105 
 07/01  04:00:00,17.4375,2.6875,24.613170569009448,0.03268304650882351,0.0,2773178.888456257,405.6013155586475,1.4519661342301617e-14,735029.661561825,625.440598608058,625.440598608058,23.577387971532836,1250.881197216116 
 07/01  05:00:00,18.0125,2.8,24.63021418432121,0.03261977679364926,0.0,2756925.0984678417,403.56287099386145,9.235630397096824e-15,677392.587652123,625.4405972111464,625.4405972111464,23.67427096373122,1250.8811944222928 
 07/01  06:00:00,18.949999999999996,2.925,24.718496627642022,0.03249993050489381,0.0,2732595.9191647754,402.27547113184585,5.89844829891328e-15,587605.1518079293,625.44059632739,625.44059632739,23.866569183594997,1250.88119265478 
 07/01  07:00:00,19.15,3.0,24.796418631034484,0.032493191198432796,0.0,2691076.471978266,401.46500703272284,3.797573223023056e-15,578015.7273592744,625.4405957721058,625.4405957721058,23.987884966058626,1250.8811915442116 
 07/01  08:00:00,19.625,3.0,24.859473146990823,0.03243529979624644,0.0,2704725.7820652938,400.9458783861244,2.4518943262042416e-15,532547.7490914025,625.4405954172449,625.4405954172449,24.083876863641564,1250.8811908344899 
 07/01  09:00:00,21.0625,3.0,25.21465381623587,0.03222480508766668,0.0,2582890.4416432134,400.619975435653,1.6070927038432125e-15,413504.35274257406,625.440595192804,625.440595192804,24.533475966046186,1250.881190385608 
 07/01  10:00:00,22.5125,3.0,28.045847699614036,0.03206247258754267,0.0,1958701.262742249,478.7181475920362,1.212587309060368e-15,526106.5997814229,701.4160722045572,701.4160722045572,26.901706975190393,6240202.832144409 
 07/01  11:00:00,23.625,3.625,30.13545963699032,0.031980208512650266,0.0,1567775.0405828927,600.5619612274455,8.973577394129714e-16,646812.8106169687,1407.2858667885716,1407.2858667885716,29.005236608773327,7591614.571733577 
 07/01  12:00:00,25.1875,4.0,30.835510876487998,0.0317712719789586,0.0,1254027.9680836634,686.5567235142028,6.2399756522867e-16,563491.6040485481,2840.7571508061174,2840.7571508061174,29.890891033250384,7594481.514301612 
 07/01  13:00:00,26.5875,4.625,31.296677248533427,0.03162662388208586,0.0,1048681.7192589499,735.6634078678743,4.283835709406066e-16,472403.4884068092,4326.153387380009,4326.153387380009,30.545926636900358,7597452.306774761 
 07/01  14:00:00,27.0,5.625,29.469177578298535,0.03160585194450588,168733.31037325825,921941.2095560987,697.372034280671,3.0907759698701167e-16,281611.0510261198,3716.9243145128967,3716.9243145128967,29.37605582896523,226313.84862902583 
 07/01  15:00:00,27.437500000000004,5.375,29.8138538227421,0.03152703560835919,0.0,2226233.0332424,689.1048831038676,2.0761078071875133e-16,220666.04940848038,3114.0719501114354,3114.0719501114354,29.308251052562852,6245028.143900223 
 07/01  16:00:00,27.2625,5.0,31.019522927744465,0.03160215959361174,0.0,1492368.340045289,740.2409928071146,1.3809077155035376e-16,379232.02470677317,4478.319829974044,4478.319829974044,30.458287913156454,7597756.639659949 
 07/01  17:00:00,27.0,4.375,31.115512563979223,0.03165356734402624,0.0,1195988.3216128214,767.0275877987997,9.287092879515971e-17,422314.1152364039,5584.668993144033,5584.668993144033,30.55810884376335,7599969.337986288 
 07/01  18:00:00,27.3125,4.0,31.077087786348653,0.03153390367065767,0.0,1038126.3978436011,782.0800424746571,6.181143172183769e-17,388427.11514667247,6292.993823178815,6292.993823178815,30.59451817564002,7601385.987646358 
 07/01  19:00:00,22.8125,5.25,28.0967683838139,0.032182859213091324,121737.16075109936,1645984.3664554763,719.6141065749279,4.383336810204862e-17,574045.3641789509,4471.674001545439,4471.674001545439,27.643759580445078,8943.348003090878 
 07/01  20:00:00,20.0,7.875,25.74127125844107,0.032568162816762905,0.0,2966287.62486754,630.7575412780957,3.164508389955768e-17,600530.9077409663,2395.580387696703,2395.580387696703,25.04044943361318,4791.160775393406 
 07/01  21:00:00,19.625,5.25,25.38755070638974,0.03249651860279156,0.0,3058895.9445209773,544.8376736485507,1.9862408625132155e-17,594990.6858981316,1231.5471226847908,1231.5471226847908,24.59824185737603,2463.0942453695816 
 07/01  22:00:00,19.15,2.375,25.262283591194535,0.03252603157970784,0.0,3039410.1898029447,492.7787864942921,1.2723279243806464e-17,626710.6022499581,817.3888775271748,817.3888775271748,24.381430928656016,1634.7777550543497 
 07/01  23:00:00,17.75,3.875,25.197864879476285,0.03265171774295968,0.0,2855218.6846755655,460.7414389676625,8.32981674877457e-18,766217.8066402553,676.2156746604412,676.2156746604412,24.13559760388273,1352.4313493208824 
 07/01  24:00:00,17.0625,4.375,25.11315370055886,0.03272631506752781,0.0,2635420.805492887,439.93819791859136,5.476950753756147e-18,826765.2306743158,626.4566248706976,626.4566248706976,23.95861915217295,1252.9132497413952 
 07/02  01:00:00,15.7875,5.25,24.89423594035845,0.032879156244165514,0.0,2703745.264186029,426.06182984359225,3.574005990382393e-18,940195.7562853791,625.4405947735264,625.4405947735264,23.626324355086346,1250.8811895470528 
 07/02  02:00:00,15.0,5.375,24.715772228860445,0.03296673575570189,0.0,2747481.0120359124,416.722036451049,2.2931873474009336e-18,997728.6343523905,625.440594773192,625.440594773192,23.315491513839852,1250.881189546384 
 07/02  03:00:00,15.249999999999998,4.375,24.67387906001616,0.03298752245081469,0.0,2775431.9609504887,410.6570875427975,1.4614666332553468e-18,965499.2966121181,625.4405947729729,625.4405947729729,23.303345365902295,1250.8811895459457 
 07/02  04:00:00,15.15,5.25,24.563963093516918,0.03300088841370379,0.0,2861601.056604236,406.77597409637303,9.292276158831548e-19,969340.0033080025,625.4405947728327,625.4405947728327,23.23933588700316,1250.8811895456654 
 07/02  05:00:00,15.0,6.0,24.439299738554254,0.0330012980837751,0.0,2921835.1155578443,404.25972502227205,5.841601621355457e-19,968369.3179286197,625.4405947727419,625.4405947727419,23.081968472939877,1250.8811895454837 
 07/02  06:00:00,14.937499999999998,4.75,24.38005469147579,0.033111797526060055,0.0,2970633.193309099,402.6632068990665,3.65220610679079e-19,968531.7970753246,625.440594772684,625.440594772684,23.03068084233589,1250.881189545368 
 07/02  07:00:00,14.9625,5.25,24.32010094130543,0.03308918386685229,0.0,3075199.5090078064,401.65818946442346,2.273968909552887e-19,958034.5517472003,625.4405947726475,625.4405947726475,22.970604249693068,1250.881189545295 
 07/02  08:00:00,15.625,6.0,24.38567852234539,0.03296533605723854,0.0,3086684.8916109335,401.0353441163939,1.4198258895506224e-19,893956.47972907,625.4405947726246,625.4405947726246,23.09863771547302,1250.8811895452493 
 07/02  09:00:00,16.4375,4.125,24.563705105556103,0.032998785329732695,0.0,3097620.078324198,400.65500777923796,8.982491792759693e-20,825940.4548921573,625.4405947726108,625.4405947726108,23.351052233216432,1250.8811895452216 
 07/02  10:00:00,18.1375,4.25,26.7073440747892,0.03275982755841359,0.0,3086538.9488531975,483.2625723073629,6.660802302368586e-20,842103.2578325353,721.0263234185679,721.0263234185679,25.1726998730829,6240242.052646837 
 07/02  11:00:00,19.625,5.625,28.76672282605778,0.032522804097702994,0.0,2457309.6232158598,598.579221226669,4.97277458988068e-20,914758.7144354688,1421.204394660087,1421.204394660087,27.252026970589732,7591642.40878932 
 07/02  12:00:00,20.5,4.75,29.36395401448035,0.03255468970624492,0.0,2075648.0181629036,694.3458184467468,3.26537649177107e-20,897373.037608256,3002.6477248490187,3002.6477248490187,27.99659462656147,7594805.295449698 
 07/02  13:00:00,21.55,5.25,29.638702304514663,0.03239108597638749,0.0,2047929.6362599467,743.6415067728134,2.132674734711053e-20,821118.2651662107,4594.476936520591,4594.476936520591,28.42469236371894,7597988.953873042 
 07/02  14:00:00,22.625,5.375,27.58211371478339,0.032216938388310676,20668.26814725564,1914531.8396052492,702.1672889807974,1.5023999073122576e-20,538237.6160314393,3908.8164420640237,3908.8164420640237,27.147131411074614,226697.63288412808 
 07/02  15:00:00,22.75,3.75,27.933946995390503,0.03238620747692205,0.0,3260697.4105804693,700.266095888086,1.0594362795076239e-20,500814.30555436143,3393.68914665813,3393.68914665813,26.966903659150812,6245587.378293317 
 07/02  16:00:00,23.475,4.25,29.226753944735876,0.03226015767616244,0.0,2790685.96758814,736.5440127196318,47459.77821515851,574934.7595777034,10420.840881692726,10420.840881692726,28.352779377469517,7609641.681763385 
 07/02  17:00:00,23.375,5.625,29.544805820042825,0.032176592168180924,0.0,2387423.493715631,748.3081003981479,59688.22836617851,627155.5384855599,12496.024591999203,12496.024591999203,28.696467701652928,7613792.049183998 
 07/02  18:00:00,23.187499999999996,4.125,29.503202735432556,0.032359242438780314,0.0,2375575.306285235,754.9716974852784,35516.29383588483,647195.4134705238,12496.024591999203,12496.024591999203,28.682649250792423,7613792.049183998 
 07/02  19:00:00,23.1125,3.625,26.90184515167978,0.032301509843202576,0.0,2321090.910327027,685.2724321321684,23443.787433963207,419967.3233933715,12496.024591999203,12496.024591999203,26.71334471191517,24992.049183998406 
 07/02  20:00:00,22.375,3.375,25.575355177792282,0.03228582078540766,0.0,3023807.254845521,570.3523106450976,13998.864131069107,338102.29266388936,12496.024591999203,12496.024591999203,25.291989399514733,24992.049183998406 
 07/02  21:00:00,20.75,1.75,25.240644277556285,0.03258382989008912,0.0,3073726.873792956,487.56533788441686,7195.747417936253,467296.5634114529,12496.024591999203,12496.024591999203,24.739622113327073,24992.049183998406 
 07/02  22:00:00,17.5,0.375,24.85659053602296,0.032850340252604,0.0,3116098.425355968,443.7600992006424,3596.0195727257624,764060.5222267241,12496.024591999203,12496.024591999203,23.949724756728756,24992.049183998406 
 07/02  23:00:00,15.375,0.0,24.526789990628544,0.03299345568804857,0.0,3182821.9461389496,420.8023949230472,1709.452676736831,942771.6820025689,12496.024591999203,12496.024591999203,23.306902389615768,24992.049183998406 
 07/02  24:00:00,16.125,0.0,24.449923968508795,0.03309901783765628,0.0,3199759.1060208404,409.6355280174929,791.8068678526878,851095.8264943482,12496.024591999203,12496.024591999203,23.30188858353785,24992.049183998406 
 07/03  01:00:00,14.425,0.0,24.27711777025003,0.03320926701416146,0.0,3187769.738886822,404.42351075439797,363.50537188276877,1016885.8753342014,12496.024591999203,12496.024591999203,22.975060306840838,24992.049183998406 
 07/03  02:00:00,13.0,0.0,24.041012964604718,0.03325843541658995,0.0,3235749.886194099,401.9272366149469,158.37213953337755,1133261.5271683647,12496.024591999203,12496.024591999203,22.512654446016963,24992.049183998406 
 07/03  03:00:00,14.25,0.0,24.068438327374842,0.03330242145505634,0.0,3238008.105830065,400.8254324474601,67.83054126859122,1001229.1157999459,12496.024591999203,12496.024591999203,22.672354331670856,24992.049183998406 
 07/03  04:00:00,13.125,0.0,24.03982599131216,0.033374406867290984,0.0,3096546.2085552416,400.35757313526193,29.383845258987854,1119820.7072430481,12496.024591999203,12496.024591999203,22.535996933821714,24992.049183998406 
 07/03  05:00:00,11.375,0.0,24.00001043104274,0.033475993965756116,0.0,2760216.9137232145,400.1485006047896,12.203150521372384,1291140.9154329668,12496.024591999203,12496.024591999203,22.210137392607948,24992.049183998406 
 07/03  06:00:00,13.250000000000002,0.3125,24.004872577529078,0.033418189884432736,0.0,3042659.7286182395,400.06108736368117,5.019900727082614,1099473.126550276,12496.024591999203,12496.024591999203,22.491296858875735,24992.049183998406 
 07/03  07:00:00,16.1,0.8125,24.15806246313493,0.03299824271224609,0.0,3218188.9132176377,400.0263328166963,2.163919306933005,818829.4492442736,12496.024591999203,12496.024591999203,23.00095494491004,24992.049183998406 
 07/03  08:00:00,18.875,0.375,24.477444095674528,0.03255470168604714,0.0,3100853.9989368175,400.0119338703689,0.9806749044561291,563299.5581149266,12496.024591999203,12496.024591999203,23.647624808733767,24992.049183998406 
 07/03  09:00:00,20.625,1.25,24.90917618283552,0.03253691380891084,0.0,2939408.7780711735,400.00571386708884,0.46954138834707193,429309.93013985606,12496.024591999203,12496.024591999203,24.291287402148996,24992.049183998406 
 07/03  10:00:00,22.25,2.0,27.213046965745704,0.032310066359799716,0.0,3000631.675125471,476.03501920789745,0.2907830443160685,470498.16240522487,12496.024591999203,12496.024591999203,26.25839016938686,6263792.049183998 
 07/03  11:00:00,23.0,2.625,29.393928984009897,0.03213192468535263,0.0,2307258.9816558682,572.8456007285522,0.19356326561240422,635403.358423783,12496.024591999203,12496.024591999203,28.374119274171086,7613792.049183998 
 07/03  12:00:00,23.0,3.0,29.98196091312312,0.03228464403536077,0.0,1946360.10310409,650.4438314583194,0.11544791244076191,704044.8437050218,12496.024591999203,12496.024591999203,28.949911024030783,7613792.049183998 
 07/03  13:00:00,23.625,3.625,30.243388309506454,0.032156895035667724,0.0,1995749.832189394,694.2442227102359,0.07136202495070448,671020.229825221,12496.024591999203,12496.024591999203,29.298229835331284,7613792.049183998 
 07/03  14:00:00,24.0,3.375,28.255442886446417,0.032061756115828864,43873.943828423304,1745400.4655281175,654.0208481385772,0.04814664201800313,467872.0491683242,12496.024591999203,12496.024591999203,27.989072559780283,243872.04918399846 
 07/03  15:00:00,24.3125,3.625,28.322254557811938,0.03214619352089241,0.0,3159692.004692849,646.8421494937966,0.032557704643602164,377763.488031693,12496.024591999203,12496.024591999203,27.556818207717708,6263792.049183998 
 07/03  16:00:00,24.8125,2.75,29.905783629697762,0.03203894995214794,0.0,2430231.796165335,690.6339518324888,0.020686869141398043,507193.0229754575,12496.024591999203,12496.024591999203,29.12991219381956,7613792.049183998 
 07/03  17:00:00,24.375,2.0,30.111513607073295,0.03201578625008055,0.0,1880821.9822334172,719.9229008900622,0.012599636388543996,588903.5361954004,12496.024591999203,12496.024591999203,29.36854137305229,7613792.049183998 
 07/03  18:00:00,21.000000000000004,2.625,29.865547418149198,0.03235562409396968,0.0,1661041.590496677,737.3079530169816,0.007706518304746642,912333.6726067303,12496.024591999203,12496.024591999203,28.652978330293703,7613792.049183998 
 07/03  19:00:00,20.95,3.0,27.67049809216226,0.03233303410161388,97525.77506381957,1325006.941796259,673.7772569366141,0.005109499852252447,720284.7654337797,12496.024591999203,12496.024591999203,27.014011079223362,24992.049183998406 
 07/03  20:00:00,18.875,5.5,25.671334924065835,0.032539465471163015,0.0,2700371.8186464575,568.1365939124862,0.003137446719733177,717805.5925391103,12496.024591999203,12496.024591999203,24.924800765953407,24992.049183998406 
 07/03  21:00:00,17.25,5.125,25.177734979516334,0.032863820068459636,0.0,2869977.951493927,481.4552025103855,0.0015199626867775117,817759.6420179561,12496.024591999203,12496.024591999203,24.134940547281758,24992.049183998406 
 07/03  22:00:00,16.525,3.375,24.93262509252649,0.03288400864144955,0.0,2988669.7484513735,440.4123315484859,0.0007540983663200742,867819.8002595969,12496.024591999203,12496.024591999203,23.8215553756471,24992.049183998406 
 07/03  23:00:00,16.0,3.625,24.816740361712817,0.0328560531796829,0.0,2897213.480309014,419.51654529039706,0.0003641807927054371,904278.4548702154,12496.024591999203,12496.024591999203,23.594519059745338,24992.049183998406 
 07/03  24:00:00,16.1875,2.75,24.75026682688742,0.03299789741699526,0.0,2903741.730541244,409.32000669594004,0.000173912307520264,879583.0077172354,12496.024591999203,12496.024591999203,23.587107844776906,24992.049183998406 
 07/04  01:00:00,16.1125,2.625,24.597092088937405,0.032941098262185775,0.0,3059838.9421539833,404.4069558119491,0.00008223426006047355,872500.7008985378,12496.024591999203,12496.024591999203,23.44955302641948,24992.049183998406 
 07/04  02:00:00,16.0,3.0,24.581892430444753,0.0328560531796829,0.0,2929630.1128961304,402.0572020636356,0.000038387607390845875,878515.1981522308,12496.024591999203,12496.024591999203,23.381100235909692,24992.049183998406 
 07/04  03:00:00,15.6875,3.0,24.513169732468132,0.03307105114967482,0.0,2919718.8301863233,400.9527025569841,0.00001777753015332414,907618.7459583171,12496.024591999203,12496.024591999203,23.31997816581229,24992.049183998406 
 07/04  04:00:00,15.1875,3.0,24.332958397907497,0.03305385377878902,0.0,3078590.267828703,400.43355617807066,0.000008090203991065427,940431.1612863574,12496.024591999203,12496.024591999203,23.087541153925976,24992.049183998406 
 07/04  05:00:00,14.375,3.0,24.27156586752237,0.033037705211240526,0.0,2953811.1905777426,400.1951152832785,0.000003640871756277453,1014888.012436034,9084.948851110574,9084.948851110574,22.8656240333681,18169.897702221147 
 07/04  06:00:00,14.562499999999998,3.0,24.28305546772828,0.03320488669767786,0.0,2877195.143836046,400.0968368094592,0.0000018069850736636895,994815.5900099266,2322.6062504441825,2322.6062504441825,22.850849484321845,4645.212500888365 
 07/04  07:00:00,14.3375,3.625,24.222108666650076,0.03315500710521187,0.0,2957892.0414617755,400.05354140850477,9.990883273751907e-7,1015034.0796163991,1142.768501915225,1142.768501915225,22.781527427184848,2285.53700383045 
 07/04  08:00:00,14.625,4.0,24.2883224093453,0.033009219387552705,0.0,2853076.983091972,400.03088854309163,5.763834705545012e-7,985593.8414783806,843.7896604004371,843.7896604004371,22.820698575779655,1687.5793208008743 
 07/04  09:00:00,15.625,4.0,24.414734461251992,0.033097127577386885,0.0,2817645.722111392,400.0185076267683,3.453542666865657e-7,898821.0079300362,736.6853631401924,736.6853631401924,23.114996735135062,1473.3707262803848 
 07/04  10:00:00,16.625,4.0,24.508601328602836,0.03290929598625274,0.0,2963313.4756797478,400.01137896868937,2.1233275538274844e-7,803354.844166805,688.2239097255514,688.2239097255514,23.32485105455173,1376.4478194511028 
 07/04  11:00:00,18.25,4.625,24.76350962613643,0.03262984284296435,0.0,2860404.918513488,400.00718909124447,1.3414920053932317e-7,660011.4194977618,663.188243509562,663.188243509562,23.76398467462711,1326.376487019124 
 07/04  12:00:00,19.4375,4.375,24.935351665694103,0.032693678709074456,0.0,2960915.3559118747,400.0046471975998,8.671719714688095e-8,558971.7665416362,649.1427205624606,649.1427205624606,24.12362676375596,1298.2854411249211 
 07/04  13:00:00,20.5125,5.875,25.012273765550265,0.0325412285903532,0.0,3069618.4288657983,400.0030527913446,5.696540833181716e-8,460103.0547098219,640.7403443156761,640.7403443156761,24.382812740811538,1281.4806886313522 
 07/04  14:00:00,21.625,6.375,25.11835238492044,0.03233432558281191,0.0,3088113.6896483866,400.00202116761426,3.771520076209853e-8,353338.85791774286,635.4572617727042,635.4572617727042,24.609678427605147,1270.9145235454084 
 07/04  15:00:00,22.0625,4.75,25.179886760156975,0.032468917239604836,0.0,3064302.5913190395,400.0013495759751,2.518322997469733e-8,318478.0575804674,632.0830457913092,632.0830457913092,24.76292749363518,1264.1660915826185 
 07/04  16:00:00,22.6625,5.25,25.12849166823617,0.03238406494941202,0.0,3075112.464050227,400.00083520714526,58264.03389501844,252841.36944216653,9529.657391465884,9529.657391465884,24.860201153085804,19059.314782931768 
 07/04  17:00:00,23.0,6.0,25.042823837347605,0.032270468147315594,0.0,3067270.017215305,400.0004215159616,68662.34401793663,211054.43805283125,12496.024591999203,12496.024591999203,24.86317625099409,24992.049183998406 
 07/04  18:00:00,22.874999999999996,3.5,24.93807184284347,0.03237567389470064,0.0,3069611.670560789,400.0002101350077,33423.65147670243,213077.56814447726,12496.024591999203,12496.024591999203,24.753461961434002,24992.049183998406 
 07/04  19:00:00,22.925,2.0,24.85719567072521,0.03229901407354698,0.0,3072164.728140966,400.0001037123265,16519.94733318148,199127.32965890196,12496.024591999203,12496.024591999203,24.68580705212032,24992.049183998406 
 07/04  20:00:00,22.375,2.0,24.736014543307945,0.03228582078540766,0.0,3066895.2582843117,400.00005062044835,8062.55717939436,245416.31112582583,12496.024591999203,12496.024591999203,24.520820681012108,24992.049183998406 
 07/04  21:00:00,20.625,1.375,24.499536533926886,0.032584396282174265,0.0,3083040.7914868263,400.000024089462,3836.854831946801,402825.8774380141,12496.024591999203,12496.024591999203,24.080110178644773,24992.049183998406 
 07/04  22:00:00,17.425,0.375,24.166725230155944,0.03285013403209532,0.0,3130017.2357032998,400.00001096271967,1746.0895307021633,699384.8985961457,12496.024591999203,12496.024591999203,23.338873057545964,24992.049183998406 
 07/04  23:00:00,15.375,0.625,24.00052861942622,0.03299345568804857,0.0,2931309.3363636807,400.00000468818445,746.7115700387059,883425.9249354429,12496.024591999203,12496.024591999203,22.8141449388951,24992.049183998406 
 07/04  24:00:00,17.0625,1.0,24.00362224308865,0.03295145833903036,0.0,3050419.9580610897,400.00000196661324,313.2327290650901,709646.7443490501,12496.024591999203,12496.024591999203,23.063144295903875,24992.049183998406 
 07/05  01:00:00,14.9875,0.375,24.000412809921915,0.033118412487523036,0.0,2633237.991906225,400.0000008310776,132.37004271884308,922734.7202882727,12496.024591999203,12496.024591999203,22.754543728332774,24992.049183998406 
 07/05  02:00:00,12.375,0.625,24.000000025396467,0.03334899143987133,0.0,2092219.7098784694,400.0000003305985,52.65612829012464,1189359.2636870332,12496.024591999203,12496.024591999203,22.360019991290258,24992.049183998406 
 07/05  03:00:00,14.1875,1.0,24.00000000000106,0.03328355966047504,0.0,2354219.671850009,400.00000012914245,20.569191374696988,1003567.453458162,12496.024591999203,12496.024591999203,22.631915927637277,24992.049183998406 
 07/05  04:00:00,13.3125,1.0,24.0,0.03333048269912484,0.0,2200035.4258800438,400.0000000519698,8.277527895468081,1093070.5857314412,12496.024591999203,12496.024591999203,22.500672875965357,24992.049183998406 
 07/05  05:00:00,11.375,0.375,24.0,0.033475993965756116,0.0,1810156.2402382623,400.0000000200326,3.1907376812665857,1291129.844368783,12496.024591999203,12496.024591999203,22.210054573162388,24992.049183998406 
 07/05  06:00:00,13.749999999999998,0.0,24.0,0.033322827163637964,0.0,2233369.90762527,400.0000000076675,1.2212753785386894,1048392.2638234982,12496.024591999203,12496.024591999203,22.566305450765643,24992.049183998406 
 07/05  07:00:00,14.400000000000002,0.0,23.999999999999996,0.03321064473535011,0.0,2405228.906269685,400.00000000308773,0.4918148654768886,981762.1824431943,12496.024591999203,12496.024591999203,22.66380223352338,24992.049183998406 
 07/05  08:00:00,17.675,0.625,24.02711174940044,0.03273143942476438,0.0,2951201.555062461,400.00000000126084,0.20083687384956156,647458.7273269144,12496.024591999203,12496.024591999203,23.1535262278802,24992.049183998406 
 07/05  09:00:00,20.9375,1.0,24.36646852037234,0.032509667034882235,0.0,3145931.624249455,400.0000000005592,0.08906429048471104,340464.8488936266,12496.024591999203,12496.024591999203,23.86930623738051,24992.049183998406 
 07/05  10:00:00,22.4375,1.0,24.75696366206734,0.03232161610407816,0.0,3147936.60249126,400.0000000002656,0.04228627759322457,226876.2700828931,12496.024591999203,12496.024591999203,24.42727861887616,24992.049183998406 
 07/05  11:00:00,23.0,1.625,25.087308396126552,0.032170024137395205,0.0,3128387.753877805,400.0000000001324,0.021055772752443545,206812.7718591698,12496.024591999203,12496.024591999203,24.82152534256018,24992.049183998406 
 07/05  12:00:00,23.6875,2.0,25.3386368585026,0.03220688463118167,0.0,3120729.492615415,400.000000000068,0.010782003046179624,162599.81226616845,12496.024591999203,12496.024591999203,25.142393432690746,24992.049183998406 
 07/05  13:00:00,23.4125,2.625,25.399017178578625,0.03226401850490321,0.0,3069976.792163457,400.00000000003524,0.005607743067017527,204647.5634924876,12496.024591999203,12496.024591999203,25.221176500102146,24992.049183998406 
 07/05  14:00:00,23.625,1.75,25.33259605198512,0.03215785516804421,0.0,3077209.4425883945,400.0000000000182,0.0028951513917230124,174551.443494751,12496.024591999203,12496.024591999203,25.181679894585294,24992.049183998406 
 07/05  15:00:00,24.187499999999996,1.0,25.313044963045506,0.032144673064129305,0.0,3058913.730849234,400.0000000000096,0.0014941982629592557,116391.06387595055,12496.024591999203,12496.024591999203,25.25899790593316,24992.049183998406 
 07/05  16:00:00,24.1125,1.625,25.211356612252665,0.0321018828747957,0.0,3045944.4563785503,400.0000000000051,0.0007661477769323674,115714.14693822064,12496.024591999203,12496.024591999203,25.177594078468438,24992.049183998406 
 07/05  17:00:00,24.625,2.0,25.13241939608863,0.03202205803706072,0.0,3051575.946400926,400.00000000000273,0.000388719272808912,52696.963412693796,12496.024591999203,12496.024591999203,25.166710721891707,24992.049183998406 
 07/05  18:00:00,25.375,1.375,25.112607256560057,0.032038589479703575,0.0,3038334.724363493,400.0000000000015,0.00019671360515486898,0.0,12496.024591999203,12496.024591999203,25.261604453039666,24992.049183998406 
 07/05  19:00:00,24.6,2.25,24.978285299960532,0.03207363102346822,0.0,3021594.642439019,400.0000000000008,0.00009881923220922935,46698.758066316164,12496.024591999203,12496.024591999203,25.071022560613944,24992.049183998406 
 07/05  20:00:00,23.375,3.0,24.760251926396275,0.032148280989481394,0.0,3044821.5045068283,400.0000000000003,0.000048442472642735084,146682.03481002594,12496.024591999203,12496.024591999203,24.697904220370816,24992.049183998406 
 07/05  21:00:00,22.125,2.375,24.553578723035212,0.03234380115729995,0.0,3063432.5905118925,400.0000000000001,0.00002314406464083211,253940.5215313654,12496.024591999203,12496.024591999203,24.338997294868754,24992.049183998406 
 07/05  22:00:00,18.725,1.375,24.200863718263903,0.03272917917122137,0.0,3093491.8857491766,400.00000000000017,0.000010633114630582212,570908.6462452199,12496.024591999203,12496.024591999203,23.580884208890186,24992.049183998406 
 07/05  23:00:00,16.375,1.0,24.000415562745424,0.032895948019221154,0.0,2862690.9035912426,400.0,0.000004554228144223113,780180.9667106132,11256.57395075227,11256.57395075227,22.952762298506073,22513.14790150454 
 07/05  24:00:00,17.3125,0.6875,24.00000003539575,0.03285007350210618,0.0,2896308.2966338773,400.00000000000017,0.000002070932832755894,684439.541614336,3050.0663332129343,3050.0663332129343,23.03904615794214,6100.132666425869 
 07/06  01:00:00,15.5375,0.1875,24.00000000000203,0.0330220262194513,0.0,2495841.258125376,400.00000000000006,0.0000010845630122568327,866242.5633173627,1239.5062919434845,1239.5062919434845,22.76109416075104,2479.012583886969 
 07/06  02:00:00,14.0,0.0,24.000000000000004,0.03312538194692818,0.0,2146853.0756897507,400.00000000000006,5.851660771805025e-7,1023846.701129886,854.9316027132509,854.9316027132509,22.52593112114094,1709.8632054265017 
 07/06  03:00:00,15.75,0.0,24.0,0.03301831775700607,0.0,2359323.7943315445,400.0000000000001,3.2550170673102865e-7,844765.5591391465,731.4083302980248,731.4083302980248,22.79632047955923,1462.8166605960496 
 07/06  04:00:00,14.425,0.0,23.999999999999996,0.033145370154545,0.0,2077987.37482901,400.00000000000006,1.856078050465412e-7,980295.1858643588,680.8902341959591,680.8902341959591,22.603773566018255,1361.7804683919182 
 07/06  05:00:00,13.625,0.625,24.0,0.03316772207067581,0.0,1891700.0226255574,400.0000000000002,1.0444163572356435e-7,1062314.6894447855,655.3857737713088,655.3857737713088,22.482654121174342,1310.7715475426176 
 07/06  06:00:00,15.4375,1.0,24.0,0.033082189984624824,0.0,2213697.4864471043,400.0000000000003,5.947504886894516e-8,876284.152698546,642.0124708300797,642.0124708300797,22.761485573365434,1284.0249416601594 
 07/06  07:00:00,15.4875,1.625,24.0,0.03306769815876867,0.0,2278300.140038516,400.0000000000003,3.449194869725996e-8,870570.27988602,634.9097360407955,634.9097360407955,22.771335972286717,1269.819472081591 
 07/06  08:00:00,18.75,2.0,24.019595392706343,0.03261127677604571,0.0,2841388.7928545345,400.0000000000004,2.0221525851402226e-8,537356.866969937,630.9218310830786,630.9218310830786,23.25973925952503,1261.8436621661572 
 07/06  09:00:00,22.124999999999996,1.375,24.357519128534072,0.03233969390200144,0.0,3079137.6638802476,400.00000000000045,1.2451482198751406e-8,217205.49806300207,628.7582609823592,628.7582609823592,23.97835488154145,1257.5165219647183 
 07/06  10:00:00,23.55,1.625,26.978747239026227,0.03214288027117744,0.0,3005704.718005416,492.3470925537954,9.045036519167194e-9,313719.21361376124,778.7376337311118,778.7376337311118,26.192361748564917,6240357.475267462 
 07/06  11:00:00,24.625,2.625,29.08811290640509,0.031978915247580654,0.0,2284356.832115774,603.0725723087902,6.8224488925735756e-9,437665.9717317092,1423.0955900576587,1423.0955900576587,28.289425518247644,7591646.191180116 
 07/06  12:00:00,25.375,1.75,29.63422737475092,0.03204499243206373,0.0,2076107.824294738,690.9303312135813,4.675714702114401e-9,427969.7768879583,2929.4237660566014,2929.4237660566014,28.978484697976747,7594658.847532113 
 07/06  13:00:00,25.85,2.875,29.684847320946403,0.03193929530368259,0.0,2256801.3879242656,740.9199787558996,3.1265565083869188e-9,390243.55129511055,4493.472256911036,4493.472256911036,29.148886768858574,7597786.944513822 
 07/06  14:00:00,26.0,3.375,27.63752565690214,0.0318415813458611,11608.242864498789,1842820.7640673183,701.0265111362011,2.2234033276657916e-9,198967.44865706365,3870.4628879116394,3870.4628879116394,27.702302102965387,226620.92577582333 
 07/06  15:00:00,26.9375,2.375,28.244919205654803,0.03179785340850407,0.0,2901714.5902763596,699.9879258430562,1.5740288073188045e-9,99783.20617447895,3385.0367549289126,3385.0367549289126,27.80445993201409,6245570.073509858 
 07/06  16:00:00,27.1875,2.625,29.829894528167717,0.031754887444023855,0.0,2035351.5792130993,742.8787774393456,1.0887738685324232e-9,259854.33194393275,4600.695853374522,4600.695853374522,29.40028319517902,7598001.39170675 
 07/06  17:00:00,27.0,3.0,29.980870404553528,0.03174466037946498,0.0,1818948.9783092632,769.9975904048017,7.153887572331733e-10,305671.3199158008,5705.080766832442,5705.080766832442,29.60188468996701,7600210.161533665 
 07/06  18:00:00,27.3125,2.375,29.964593526935666,0.03178859915560916,0.0,1866855.6331306687,784.6079085555557,4.668216532782816e-10,271461.5674849398,6405.734770365439,6405.734770365439,29.63612169814806,7601611.46954073 
 07/06  19:00:00,26.5625,2.0,27.44071860809641,0.03183094070433796,39238.01388482432,1946741.9144359513,720.3023528045487,3.2747128186152563e-10,122020.06293333249,4535.62101289456,4535.62101289456,27.631307237215864,9071.24202578912 
 07/06  20:00:00,25.375,2.0,25.5676025895899,0.031890767158597975,0.0,2921188.434553161,623.1412908764476,2.281158341848885e-10,34695.350303239626,2359.4342653449376,2359.4342653449376,25.70158495409347,4718.868530689875 
 07/06  21:00:00,23.75,1.6875,25.193893520145863,0.0321589773110022,0.0,2961223.490294761,536.7080028069455,1.3975564933262272e-10,156328.9141946708,1150.3125549794213,1150.3125549794213,25.07890407896617,2300.6251099588426 
 07/06  22:00:00,21.125,1.1875,24.816244454175674,0.03239215381753986,0.0,3025578.9974999977,486.0798892578739,8.799887754549976e-11,387489.4366525678,785.9736729089357,785.9736729089357,24.374018621145186,1571.9473458178713 
 07/06  23:00:00,18.75,1.0,24.54622894483952,0.0325670129814235,0.0,2934064.5549856364,454.3204300557559,5.5531401295013787e-11,598599.2760399549,656.5360530520936,656.5360530520936,23.75528606952839,1313.0721061041872 
 07/06  24:00:00,19.5625,0.6875,24.53455255695198,0.03260605567311685,0.0,2878002.2045485144,434.3123407004708,3.5077269433028686e-11,506910.9384137244,625.4498677215124,625.4498677215124,23.820311371606827,1250.8997354430248 
 07/07  01:00:00,17.6875,0.1875,24.284150739588057,0.03277339727524696,0.0,3022207.0406721984,421.6494785504735,2.2132112723792448e-11,687254.7992773859,625.4464666273959,625.4464666273959,23.441415789587754,1250.8929332547918 
