Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/07  02:00:00,16.0,0.0,24.04674321581264,0.032892777930005675,0.0,2995233.661291275,413.1929376994112,1.3487049290383106e-11,825684.845454637,625.4442030070531,625.4442030070531,22.899409576942205,1250.8884060141063 
 07/07  03:00:00,17.375,0.625,24.092312111784576,0.03284268039658476,0.0,2975024.941450936,407.9747072532427,8.15248826693522e-12,685381.7914774504,625.4427735043314,625.4427735043314,23.11265529767074,1250.8855470086628 
 07/07  04:00:00,16.2,1.625,24.029594796115568,0.032928570691638834,0.0,2845644.6654892825,404.83507688247363,4.942865775802408e-12,805313.7663262088,625.4419181386686,625.4419181386686,22.930909595191864,1250.8838362773372 
 07/07  05:00:00,14.375,1.375,24.00000162109346,0.033070977078224026,0.0,2485936.060228152,402.8588546802866,2.922587437731197e-12,985794.4125608978,625.4413822445047,625.4413822445047,22.60130171589176,1250.8827644890093 
 07/07  06:00:00,16.1875,0.6875,24.002368113737703,0.03297838538040279,0.0,2757546.1335195675,401.6814744095075,1.7189597008826688e-12,800171.9473131193,625.4410569216928,625.4410569216928,22.876870718866996,1250.8821138433857 
 07/07  07:00:00,18.4375,0.1875,24.104595481550955,0.03262156821759114,0.0,2930679.4584921272,401.01271106439197,1.0352875419837316e-12,575565.8400672516,625.4408713058871,625.4408713058871,23.25253431540747,1250.8817426117741 
 07/07  08:00:00,20.875,1.25,24.530632352056777,0.03227287023201554,0.0,2562146.450862914,400.62654173130215,6.405092940692805e-13,361034.11521353835,625.4407645288111,625.4407645288111,23.910938576696978,1250.8815290576222 
 07/07  09:00:00,23.8125,1.375,25.02037468020058,0.03206522286459468,0.0,2504474.81446828,400.4030066922311,4.1199096412871867e-13,111441.13501526295,625.4407028680715,625.4407028680715,24.785094281402884,1250.881405736143 
 07/07  10:00:00,25.5875,2.25,27.996411527174516,0.03177953039027103,0.0,1776282.247933375,479.5304921861808,3.0947778847518056e-13,206778.53610106534,704.8262771202355,704.8262771202355,27.334238485951044,6240209.652554241 
 07/07  11:00:00,26.0,3.0,30.046782219801845,0.03170617717221766,0.0,1281276.7721907627,601.0729674877688,2.2978609960737865e-13,398122.86443991284,1412.718887257474,1412.718887257474,29.320945190403187,7591625.437774515 
 07/07  12:00:00,26.6875,3.0,30.409914317320233,0.03186872895091847,0.0,1361830.3032514139,687.6265762813097,1.5969698055401258e-13,377607.7392891607,2860.3608675171317,2860.3608675171317,29.864996627182755,7594520.721735034 
 07/07  13:00:00,27.0375,3.625,30.29905820974175,0.03179870389606507,0.0,1944550.1470905074,737.7319090227086,1.0855189223631861e-13,335438.00994926406,4385.792030868406,4385.792030868406,29.87734654970071,7597571.584061736 
 07/07  14:00:00,27.0,3.375,28.350333753440832,0.03168826945276624,48994.8028497818,1526701.8824874214,700.3078349827074,7.815917649260298e-14,169316.53066395377,3843.218871096026,3843.218871096026,28.45366387074452,226566.43774219207 
 07/07  15:00:00,27.6875,2.375,28.823467049274768,0.031763860428475954,0.0,2755361.7735064644,699.5416112076417,5.592434139070373e-14,92633.81380030524,3377.221816039051,3377.221816039051,28.454430908118532,6245554.443632077 
 07/07  16:00:00,28.0375,3.25,30.072695443201578,0.03168322705269107,0.0,2226793.9901221814,735.0853110630178,44293.951172749614,200577.19036752576,10409.651581752929,10409.651581752929,29.793537953653114,7609619.303163505 
 07/07  17:00:00,28.0,3.375,30.38441100864075,0.031624797562285145,0.0,1677113.1785230793,747.5091510430508,56826.82480565455,240080.90209819778,12496.024591999203,12496.024591999203,30.096189517082024,7613792.049183998 
 07/07  18:00:00,26.937499999999996,2.375,30.138734555568803,0.031850883073208734,0.0,1714380.6776860147,754.928288589989,35075.24802204718,339175.1111354916,12496.024591999203,12496.024591999203,29.859773803255322,7613792.049183998 
 07/07  19:00:00,25.4875,2.0,27.44712822502919,0.03189552200357862,39111.60525826781,1762159.085733835,686.1616417769465,23467.129466439015,230906.6266334715,12496.024591999201,12496.024591999201,27.50561641663529,24992.049183998402 
 07/07  20:00:00,24.375,2.0,25.787487499111755,0.03191590429155321,0.0,2564983.2311395323,583.171176706914,15019.764239998749,156917.24337675492,12496.024591999203,12496.024591999203,25.776923902860254,24992.049183998406 
 07/07  21:00:00,23.249999999999996,2.0,25.49925866220791,0.03214628051939933,0.0,2542827.6924682334,494.4323430469733,7743.310640898636,237151.23882697333,12496.024591999203,12496.024591999203,25.31733424875355,24992.049183998406 
 07/07  22:00:00,20.425,0.75,25.103867345898873,0.032398006420628706,0.0,2656871.088218124,447.61836943580676,3904.6349313853275,490733.5280009249,12496.024591999203,12496.024591999203,24.58953778747629,24992.049183998406 
 07/07  23:00:00,18.375,0.0,24.82611522996662,0.0325558800601908,0.0,2635153.1180298915,422.99137571366754,1885.2583539700122,665484.1871615585,12496.024591999203,12496.024591999203,23.983970484906756,24992.049183998406 
 07/07  24:00:00,20.0,0.625,24.826034316629883,0.03252415575801252,0.0,2650236.896375361,410.9148293613045,894.9996507830235,492066.795910112,12496.024591999203,12496.024591999203,24.18088650698035,24992.049183998406 
 07/08  01:00:00,19.2,1.0,24.636566509919895,0.032551523933504405,0.0,2850206.4140776005,405.20783945253004,427.0350306971856,566093.6147334878,12496.024591999203,12496.024591999203,23.990964536216573,24992.049183998406 
 07/08  02:00:00,17.375,1.625,24.46375605806079,0.03266739942231334,0.0,2740643.934396635,402.39399234309496,196.30378452347142,728206.8057169188,12496.024591999203,12496.024591999203,23.50323384594102,24992.049183998406 
 07/08  03:00:00,19.3125,1.375,24.593811627756068,0.03257016499885348,0.0,2660571.9061634038,401.0884335560239,89.24992047951785,533472.3576503674,12496.024591999203,12496.024591999203,23.832902738743233,24992.049183998406 
 07/08  04:00:00,18.3875,1.0,24.537816622873823,0.032624278622814265,0.0,2733329.5725025865,400.5074086328402,41.606747495972705,639673.5954742944,12496.024591999203,12496.024591999203,23.785420451645166,24992.049183998406 
 07/08  05:00:00,17.0,1.0,24.34349747066895,0.03270988559998851,0.0,2733427.7623231662,400.22743848468804,18.64961490762269,752988.2192291841,12496.024591999203,12496.024591999203,23.33349331321641,24992.049183998406 
 07/08  06:00:00,18.875,1.0,24.511885086189395,0.03260422632548262,0.0,2664392.3471412975,400.10186139315624,8.352481590455959,570976.1035769405,12496.024591999203,12496.024591999203,23.70607847966857,24992.049183998406 
 07/08  07:00:00,20.0,1.625,24.64105029677039,0.03241903605456803,0.0,2689655.064584585,400.04723353146267,3.8730787962758946,474502.2803352921,12496.024591999203,12496.024591999203,24.02811935307998,24992.049183998406 
 07/08  08:00:00,21.25,1.375,24.915364293873267,0.03218633900358325,0.0,2415524.108986429,400.02224690908326,1.8242132058404097,364474.4759178703,12496.024591999203,12496.024591999203,24.362601565800638,24992.049183998406 
 07/08  09:00:00,23.875,1.0,25.4719309449905,0.03200929289002109,0.0,2172924.722997092,400.01094786332203,0.8977083860358431,148983.92837593643,12496.024591999203,12496.024591999203,25.209348934594658,24992.049183998406 
 07/08  10:00:00,25.0,2.25,28.177414513217116,0.031872961146239005,0.0,1910063.0126452046,472.86381318254473,0.5684918821023714,285202.34459976596,12496.024591999203,12496.024591999203,27.461180561008295,6263792.049183998 
 07/08  11:00:00,25.625,3.625,30.050722118365677,0.031770509644419756,0.0,1613774.3321004848,573.8888772287289,0.3731868840507713,429418.08649932366,12496.024591999203,12496.024591999203,29.27953992813978,7613792.049183998 
 07/08  12:00:00,26.625,3.375,30.7316538684529,0.031772067446547966,0.0,1301222.2594405487,646.0237926765097,0.23344819756589572,411108.1835922351,12496.024591999203,12496.024591999203,30.134919616283458,7613792.049183998 
 07/08  13:00:00,27.0,3.625,30.886575252364313,0.03171854724192102,0.0,1488328.3675378002,690.2349499145903,0.14784481292570142,395415.5307739474,12496.024591999203,12496.024591999203,30.380615936051033,7613792.049183998 
 07/08  14:00:00,26.375,4.0,28.73978959257295,0.03173793820800706,96858.34837528729,1312211.5162090873,646.5254736811214,0.09842956185861067,273519.42635676736,12496.024591999203,12496.024591999203,28.74420370933111,243872.04918399846 
 07/08  15:00:00,26.0,3.375,29.128400870484516,0.03175541505354599,0.0,2414631.4832250867,642.3175114462181,0.06425357507221592,289483.36786583456,12496.024591999203,12496.024591999203,28.499232339004195,6263792.049183998 
 07/08  16:00:00,26.625,3.0,30.523204522686314,0.03165738620144808,0.0,1479887.6274748244,685.8660944228922,0.041855519426340075,388760.7014096343,12496.024591999203,12496.024591999203,29.942288549731565,7613792.049183998 
 07/08  17:00:00,27.0,3.0,30.885061501162678,0.031627540762470055,0.0,955602.7656821535,716.0940449732145,0.026218276534729242,392718.46684338857,12496.024591999203,12496.024591999203,30.351016804075634,7613792.049183998 
 07/08  18:00:00,26.125,2.375,30.76012118706939,0.03173176491491855,0.0,959972.4723616155,734.6998805646244,0.016516156374923308,482768.68667663686,12496.024591999203,12496.024591999203,30.221613605012386,7613792.049183998 
 07/08  19:00:00,22.725,2.0,27.933055076315032,0.03214555033806533,130136.96822125172,1445577.7071882645,673.1495847604186,0.011120554626739663,566690.7531473531,12496.024591999201,12496.024591999201,27.525813927381293,24992.049183998402 
 07/08  20:00:00,21.625,1.375,25.749370254717387,0.0321949308772193,0.0,2774266.0330307493,571.8801001003852,0.006996990791142118,431809.44949825754,12496.024591999203,12496.024591999203,25.30034367671081,24992.049183998406 
 07/08  21:00:00,21.625,2.875,25.757712545506656,0.03217540143309712,0.0,2291403.4419913683,488.9941533360705,0.0036228243567424175,421798.3329706008,12496.024591999203,12496.024591999203,25.21234230553054,24992.049183998406 
 07/08  22:00:00,21.15,3.375,25.583662408349376,0.03225369905167665,0.0,2331661.0002945242,445.9272794405179,0.0018696336700992243,460654.58883864724,12496.024591999203,12496.024591999203,25.06284689194454,24992.049183998406 
 07/08  23:00:00,20.375,1.75,25.33428372243573,0.032340034845946344,0.0,2500112.925000976,423.28772856828033,0.0009480100273110456,514462.7972590416,12496.024591999203,12496.024591999203,24.734787748249147,24992.049183998406 
 07/08  24:00:00,19.9375,1.3125,25.151960135049663,0.032415002496087864,0.0,2595025.831240128,411.6028939717462,0.0004723371710042159,538226.3835077643,12496.024591999203,12496.024591999203,24.497504342736192,24992.049183998406 
 07/09  01:00:00,19.3375,1.8125,24.95590629741363,0.03249055650340735,0.0,2737297.505266853,405.69806194790516,0.00023195992889646128,581049.7882992884,12496.024591999203,12496.024591999203,24.254231405543777,24992.049183998406 
 07/09  02:00:00,19.0,2.0,24.840136936285255,0.032501391529082116,0.0,2760777.8252106947,402.7509502463733,0.00011198723871035725,599379.5491771518,12496.024591999203,12496.024591999203,24.064546870799358,24992.049183998406 
 07/09  03:00:00,19.625,1.375,24.911201569262836,0.032428309759633574,0.0,2649310.779624094,401.3225122335999,0.000053837576087303044,538295.8473117509,12496.024591999203,12496.024591999203,24.18418176106642,24992.049183998406 
 07/09  04:00:00,18.75,2.875,24.84422763085155,0.0325193360984319,0.0,2673275.326987804,400.6380667059279,0.00002597478038872368,630076.339993834,12496.024591999203,12496.024591999203,24.06753421068616,24992.049183998406 
 07/09  05:00:00,18.625,3.375,24.78166600672835,0.032528492183727706,0.0,2636986.7288199826,400.3021489074479,0.00001230004863556971,629043.2852391726,12496.024591999203,12496.024591999203,23.932486739403547,24992.049183998406 
 07/09  06:00:00,18.75,2.6875,24.819147650329114,0.03249346523941549,0.0,2598282.208798925,400.14349309201594,0.000005841397956963326,622440.5432302576,12496.024591999203,12496.024591999203,24.002782899982595,24992.049183998406 
 07/09  07:00:00,18.85,2.1875,24.845391570047,0.032491130829651924,0.0,2576277.5472564604,400.0703767846133,0.000002864937956818739,612593.4976774183,5681.272836346087,5681.272836346087,23.980193791424597,11362.545672692175 
 07/09  08:00:00,19.0,2.625,24.908087706769667,0.03248766329270024,0.0,2555873.4422290646,400.03896551704884,0.000001586230308951701,604157.7523858708,1842.1783023968505,1842.1783023968505,24.03261596827083,3684.356604793701 
 07/09  09:00:00,19.5,2.6875,25.003302849595347,0.03238524850389686,0.0,2516415.635379849,400.0232237439127,9.454053037543463e-7,560426.0269921363,1080.020592266365,1080.020592266365,24.162432465871525,2160.04118453273 
 07/09  10:00:00,20.55,2.1875,27.652758937007846,0.032269791151077906,0.0,1784111.0057633615,479.24620084311584,6.873897984594627e-7,685883.4470540945,865.0120009650107,865.0120009650107,26.247904520097176,6240530.02400193 
 07/09  11:00:00,22.25,2.625,29.53286053779904,0.03212395888988569,0.0,1618626.6685455812,599.0646035045704,5.106908641923395e-7,723044.0921558372,1339.973474602476,1339.973474602476,28.25992582074109,7591479.946949204 
 07/09  12:00:00,23.812499999999996,2.375,30.298338975536605,0.03191918788105779,0.0,1274713.0252348287,687.3362955158929,3.5187113863143737e-7,649349.2886415841,2847.409082003765,2847.409082003765,29.22490690949627,7594494.818164008 
 07/09  13:00:00,24.7375,2.625,30.67716061729508,0.03184375527051456,0.0,1076429.3939821597,737.2732614862304,2.3809348604965122e-7,604937.8612230511,4374.993462831727,4374.993462831727,29.79506581936419,7597549.986925663 
 07/09  14:00:00,26.25,3.0,28.583869570188014,0.03173874978912997,120976.0127320432,1204890.608639915,699.7385522882983,1.712896915115011e-7,268509.91540168296,3798.4025091819167,3798.4025091819167,28.52244349074084,226476.80501836387 
 07/09  15:00:00,25.75,3.625,28.63367793854004,0.031763864698726114,0.0,2532779.937504179,695.5109493074485,1.2462041171329285e-7,264377.20425371,3229.973813485489,3229.973813485489,27.98777476728483,6245259.947626971 
 07/09  16:00:00,23.75,4.0,29.868581537726165,0.0319891644800802,0.0,1943515.8069515817,731.1354422787095,45329.018048930404,619492.9177470424,10362.191408960942,10362.191408960942,28.974223193097032,7609524.382817921 
 07/09  17:00:00,23.625,4.0,30.145207232931103,0.03200858526094532,0.0,1464727.5615122402,744.524614265004,57671.00445217359,662164.2692558926,12496.024591999203,12496.024591999203,29.209845949551596,7613792.049183998 
 07/09  18:00:00,24.0,2.75,30.32232067737205,0.031879474970772884,0.0,1232641.5202054705,752.39014325686,35110.0616268366,645218.0616868441,12496.024591999203,12496.024591999203,29.44187179192138,7613792.049183998 
 07/09  19:00:00,22.75,3.875,27.719911462687683,0.03211094974514088,108752.57342421828,1577033.0171753778,684.3177025113746,23479.556499422994,542006.7904783585,12496.024591999201,12496.024591999201,27.34860733622251,24992.049183998402 
 07/09  20:00:00,20.75,5.625,25.51056922346228,0.03241426736319297,0.0,2973595.1843618522,573.6507267061897,14339.089706175004,505530.70692306367,12496.024591999203,12496.024591999203,25.053092927874552,24992.049183998406 
 07/09  21:00:00,20.125,4.125,25.16793686990079,0.03234664245252612,0.0,3065367.5390610322,484.74219723985703,6997.528787322019,518850.0433687277,12496.024591999203,12496.024591999203,24.528058435631657,24992.049183998406 
 07/09  22:00:00,20.075,2.375,25.263069658163072,0.032310027330466784,0.0,2653578.3093931684,442.8663764780367,3539.661588692426,527972.7521406958,12496.024591999203,12496.024591999203,24.542883447592885,24992.049183998406 
 07/09  23:00:00,20.0,3.25,25.321143524977586,0.0323429807593526,0.0,2393597.347460405,421.51340241364176,1776.4544260379912,545074.087489806,12496.024591999203,12496.024591999203,24.606990379345337,24992.049183998406 
 07/09  24:00:00,19.6875,2.75,25.248406340041655,0.032314119295884985,0.0,2369737.61502958,410.71248132925547,884.5757869684448,573104.6784849027,12496.024591999203,12496.024591999203,24.527819242477058,24992.049183998406 
 07/10  01:00:00,19.1875,2.0,25.137027715258796,0.03239299671478658,0.0,2432670.2064200835,405.2696769407829,435.13995345237623,611239.2403405836,12496.024591999203,12496.024591999203,24.342205026748434,24992.049183998406 
 07/10  02:00:00,19.0,1.375,25.130258786474148,0.03245105466234702,0.0,2389276.716402306,402.5787901266019,212.9418232393867,628881.5100929165,12496.024591999203,12496.024591999203,24.29939621065577,24992.049183998406 
 07/10  03:00:00,18.375,2.875,25.051629130758982,0.03249432893439244,0.0,2356459.0456804596,401.25357864933454,103.51339584001,687170.7131889896,12496.024591999203,12496.024591999203,24.15089681738772,24992.049183998406 
 07/10  04:00:00,17.375,2.125,24.97219395288417,0.03259013626282771,0.0,2253935.154514874,400.6000847711066,49.55158775405796,781008.5515815972,12496.024591999203,12496.024591999203,23.922435166668325,24992.049183998406 
 07/10  05:00:00,17.0,1.625,24.873920574779863,0.032631878722890445,0.0,2237557.7073316835,400.28289107106684,23.35953586517409,810052.6552215314,12496.024591999203,12496.024591999203,23.787179662348116,24992.049183998406 
 07/10  06:00:00,17.125,2.0,24.815682381679864,0.03254023769749395,0.0,2257144.7383009684,400.1318831824002,10.890163191323225,789950.2693286733,12496.024591999203,12496.024591999203,23.750343441423148,24992.049183998406 
 07/10  07:00:00,17.075,3.875,24.737371180760125,0.03257685952228534,0.0,2337099.05498654,400.06112043875106,5.046978243995483,787626.0269366204,12496.024591999203,12496.024591999203,23.67955071711931,24992.049183998406 
 07/10  08:00:00,17.0,3.75,24.719404977205066,0.032656255871984445,0.0,2306331.8857990876,400.02815965466004,2.325264139639252,792132.34538414,12496.024591999203,12496.024591999203,23.644936038499747,24992.049183998406 
 07/10  09:00:00,16.875,2.375,24.633832487847705,0.032589777301743006,0.0,2424589.293816463,400.01290920005255,1.0659683265237765,798250.6439008251,12496.024591999203,12496.024591999203,23.575493573633334,24992.049183998406 
 07/10  10:00:00,16.925,3.25,27.05909127115757,0.03259792837324217,0.0,1658659.4039656755,477.77715143536807,0.6373305695400007,999302.9155020248,12496.024591999203,12496.024591999203,25.278716387262683,6263792.049183998 
 07/10  11:00:00,17.0,4.0,28.668955049097033,0.032631878722890445,0.0,1513662.9506863377,584.3568399144151,0.3991315501901805,1179036.8062128553,12496.024591999203,12496.024591999203,26.831653886545322,7613792.049183998 
 07/10  12:00:00,17.8125,2.75,29.324197470128816,0.03242077648415158,0.0,936704.0408311561,658.6634497303999,0.23244212675815448,1168973.5159685744,12496.024591999203,12496.024591999203,27.557494387976462,7613792.049183998 
 07/10  13:00:00,18.7375,3.25,29.695900425987176,0.03234225431640167,0.0,752913.5790428387,700.4449927090019,0.13867727140406277,1114662.5558956952,12496.024591999203,12496.024591999203,28.027313740067164,7613792.049183998 
 07/10  14:00:00,19.625,4.0,27.75939920639406,0.03227576382841825,197134.18583343236,628075.5048239498,656.1285303170248,0.09152560665621051,860562.9718146997,12496.024591999201,12496.024591999201,26.811827780540934,243872.04918399846 
 07/10  15:00:00,19.375,4.0,28.243568570438445,0.03234157383005935,0.0,1808519.3399673237,652.2439730130848,0.05768295525613871,886881.4568749485,12496.024591999203,12496.024591999203,26.789144911889668,6263792.049183998 
 07/10  16:00:00,19.625,3.375,29.597890326646347,0.032364391957137674,0.0,1317888.317791169,699.5674474635614,0.033246934305983813,1008900.6667950106,12496.024591999203,12496.024591999203,28.05843146974839,7613792.049183998 
 07/10  17:00:00,20.625,3.0,30.041582296705908,0.03219808933221745,0.0,830118.4459124219,724.7519537563383,0.020165984609714575,958419.7864940017,12496.024591999203,12496.024591999203,28.62535145549035,7613792.049183998 
 07/10  18:00:00,21.437500000000004,2.375,30.449275913378152,0.03192730833968174,0.0,307509.0650359509,739.8324060377224,0.01235331073872125,914532.3971804634,12496.024591999203,12496.024591999203,29.066741679292626,7613792.049183998 
 07/10  19:00:00,20.6375,2.625,28.131768985099207,0.03206609831791263,248557.83579657486,549038.6739199788,675.9580132395474,0.00825533979319066,795215.255419007,12496.024591999201,12496.024591999201,27.28354735768234,24992.049183998402 
 07/10  20:00:00,18.75,1.75,25.898450275824217,0.032381589777171885,0.0,1906678.356178394,579.5232190898923,0.00536996758927793,753303.9981251924,12496.024591999203,12496.024591999203,25.056106736483084,24992.049183998406 
 07/10  21:00:00,17.875,1.0,25.428999783149926,0.03237380005008081,0.0,2045513.3512815114,486.6448869085047,0.002591755351406287,778502.4237271234,12496.024591999203,12496.024591999203,24.396748352535326,24992.049183998406 
 07/10  22:00:00,17.925,1.0,25.298312166355448,0.03244207420552626,0.0,2095463.8227137474,442.79983487567534,0.0012802452033296664,759954.5439514671,12496.024591999203,12496.024591999203,24.29781268152542,24992.049183998406 
 07/10  23:00:00,16.75,0.375,25.057476176405967,0.032684258165419665,0.0,2230938.675745895,420.7620151558264,0.0006210414220711242,860347.8887601106,12496.024591999203,12496.024591999203,23.958505346048415,24992.049183998406 
 07/10  24:00:00,17.125,1.875,24.901584069933044,0.03249727336593709,0.0,2367945.4900407116,409.825452208713,0.00029390272410462307,796465.5275875444,12496.024591999203,12496.024591999203,23.804139133331006,24992.049183998406 
 07/11  01:00:00,16.05,1.125,24.789737655885016,0.032704593589907356,0.0,2366778.358706127,404.6311546152221,0.0001385288868390406,904502.4453866729,12496.024591999203,12496.024591999203,23.63012674244252,24992.049183998406 
 07/11  02:00:00,15.0,0.0,24.429808556916605,0.03293217342762695,0.0,2647371.8771175025,402.10130164878296,0.00006285494709292545,973611.4871314086,12496.024591999203,12496.024591999203,23.158790522329152,24992.049183998406 
 07/11  03:00:00,16.125,0.0,24.426923145903018,0.032635929617624876,0.0,2664220.4319981537,400.93265505223866,0.000027897938403258397,846688.8948714889,12496.024591999203,12496.024591999203,23.228325961798568,24992.049183998406 
 07/11  04:00:00,15.675,0.0,24.436461579761783,0.03275419479776859,0.0,2584020.414791637,400.4190476450148,0.000012534715123877347,902976.4149943717,12496.024591999203,12496.024591999203,23.245983620713734,24992.049183998406 
 07/11  05:00:00,14.375,0.0,24.188908147569222,0.033025069084291675,0.0,2748888.2802540637,400.18296969195416,0.000005473060145383174,1011700.9820226976,12346.630875530256,12346.630875530256,22.854818529649243,24693.261751060512 
 07/11  06:00:00,15.375,0.0,24.206428928201575,0.03276103136601354,0.0,2780442.986143259,400.08232656163835,0.000002462583931783486,900137.8900634904,4321.642637575296,4321.642637575296,22.87811437230098,8643.285275150592 
 07/11  07:00:00,17.325,0.0,24.501239705040597,0.03251513954628838,0.0,2529971.9809052143,400.0439303541623,0.0000013140617332353537,726944.6509901246,1478.3545645811607,1478.3545645811607,23.355611984079204,2956.7091291623215 
 07/11  08:00:00,18.625,1.875,24.91300583870197,0.03241124567144743,0.0,2059062.3933371105,400.02576755718155,7.707691298427521e-7,634489.5478766947,955.5950089010705,955.5950089010705,23.882344237976092,1911.190017802141 
 07/11  09:00:00,19.125,1.75,25.239907805127906,0.03221160576676582,0.0,1874418.1117214642,400.0159320958599,4.765670092777035e-7,619671.7244355369,790.1581370218353,790.1581370218353,24.2605095164303,1580.3162740436705 
 07/11  10:00:00,21.575,2.875,25.789157950190752,0.031951461971179276,0.0,1675052.5345990257,400.01026430371815,3.070298200710114e-7,413076.05889877,719.7258585891066,719.7258585891066,25.0070550845149,1439.4517171782131 
 07/11  11:00:00,23.625,4.0,26.30687714572981,0.03184405802615609,0.0,1475141.1333779607,400.0068821598598,2.0586182574590515e-7,270030.007442785,684.6466988623929,684.6466988623929,25.88631334944621,1369.2933977247858 
 07/11  12:00:00,22.8125,2.75,26.211977024849933,0.031832427877188055,0.0,1765413.9356820767,400.00466203006505,1.3945244522436185e-7,350673.58553300594,664.1294091883466,664.1294091883466,25.743223319200453,1328.2588183766932 
 07/11  13:00:00,20.1625,1.375,25.92693264711555,0.03226057710454134,0.0,1958837.6583303371,400.0031598134522,9.45175612807178e-8,606802.1318744143,651.1337723696017,651.1337723696017,25.22325381919916,1302.2675447392035 
 07/11  14:00:00,19.625,1.0,25.44649533879113,0.032332044126241785,0.0,2391955.1080155713,400.0021041856054,6.294121311556417e-8,598582.3635162037,642.3573549167967,642.3573549167967,24.608365967862014,1284.7147098335934 
 07/11  15:00:00,20.625,1.0,25.848243871273752,0.032153332965192724,0.0,1797975.0891692943,400.0014085147154,4.213203656789593e-8,522568.6325020545,636.6196067188214,636.6196067188214,24.97133630231019,1273.2392134376428 
 07/11  16:00:00,21.625,2.25,26.067663666222668,0.032046330895039235,0.0,1630247.2895386023,400.00095319616474,2.851237209202851e-8,454930.07132964244,632.9451463744084,632.9451463744084,25.415880871648522,1265.8902927488168 
 07/11  17:00:00,22.625,3.625,25.91970421916539,0.032042455577063596,0.0,1783978.3412262085,400.00064492339936,1.9291197984786323e-8,345523.339405683,630.5021458837334,630.5021458837334,25.526535315927422,1261.0042917674668 
 07/11  18:00:00,23.25,3.375,25.463928884320243,0.03192194762347888,0.0,2443488.091375633,400.00043331721605,1.2961552037779043e-8,237992.13333104865,628.8383401399747,628.8383401399747,25.270934271193582,1257.6766802799493 
 07/11  19:00:00,22.525,4.25,25.12070947973733,0.03208867894025369,0.0,2756446.4247400314,400.0002886335363,8.633717888678436e-9,274320.15422673046,627.70579449728,627.70579449728,24.849979158578137,1255.41158899456 
 07/11  20:00:00,21.375,5.625,24.83977414209101,0.03229546188245616,0.0,2887271.331376514,400.00018931907584,5.662985360858387e-9,360653.8592690632,626.9305113801656,626.9305113801656,24.415746772229227,1253.8610227603313 
 07/11  21:00:00,21.125,4.125,24.789280363830265,0.03208344676947199,0.0,2749565.329344233,400.00012274199855,3.6715060899813293e-9,372947.6031428656,626.4074551737888,626.4074551737888,24.257246180240124,1252.8149103475776 
 07/11  22:00:00,21.075,5.5,25.02739501623898,0.032099053542019265,0.0,2251628.8435799982,400.00007963121055,2.3819595423723746e-9,399068.53290074994,626.0669668468245,626.0669668468245,24.417624771796543,1252.133933693649 
 07/11  23:00:00,20.375,6.375,25.01766634665222,0.03223904409531125,0.0,2130965.7170612044,400.0000516559961,1.5451541117716388e-9,479650.19138253294,625.8472255536147,625.8472255536147,24.379474786990677,1251.6944511072295 
 07/11  24:00:00,19.5625,4.125,24.92901829572972,0.03219111308208491,0.0,2064567.7804690518,400.00003318418084,9.92618034240714e-10,552546.7981287384,625.702394217071,625.702394217071,24.17054085116598,1251.404788434142 
 07/12  01:00:00,19.1125,3.625,24.7985380235803,0.03228615523318987,0.0,2156895.0056541455,400.00002114245814,6.324213751501127e-10,585623.8379430432,625.6077068611582,625.6077068611582,23.99093956590366,1251.2154137223165 
 07/12  02:00:00,19.0,5.25,24.81735286113746,0.03237051567556308,0.0,2032105.329119176,400.0000134018753,4.008820647266455e-10,595604.0369332631,625.5465846465897,625.5465846465897,23.957555244479536,1251.0931692931795 
 07/12  03:00:00,19.0,4.75,24.806465656193918,0.032397972148331275,0.0,2021066.8539398029,400.0000084817524,2.5370944316362435e-10,596630.6141303563,625.5077004536433,625.5077004536433,23.970810348996572,1251.0154009072867 
 07/12  04:00:00,18.375,4.0,24.66763145755618,0.03248093392901885,0.0,2177208.008517839,400.00000534598666,1.599112081233105e-10,650557.6783090174,625.482960987077,625.482960987077,23.793368872664207,1250.965921974154 
 07/12  05:00:00,18.0,4.625,24.558315147930987,0.03252130831656561,0.0,2230834.2421990847,400.00000333452004,9.974344234139304e-11,673640.3803528461,625.467083060713,625.467083060713,23.608715997113983,1250.934166121426 
 07/12  06:00:00,18.3125,3.125,24.585156596642506,0.03234691189028989,0.0,2227263.4433610206,400.0000020756296,6.208702054338495e-11,642087.5184818127,625.4570739827858,625.4570739827858,23.663673424590804,1250.9141479655716 
 07/12  07:00:00,19.4375,3.875,24.689922667158257,0.03225736378735626,0.0,2229589.2361716423,400.0000013012922,3.892474418405189e-11,534262.958056336,625.4508999553316,625.4508999553316,23.894140156759192,1250.9017999106632 
 07/12  08:00:00,20.625,3.75,24.974558090954165,0.032171235512003155,0.0,1973094.5037553266,400.00000082787085,2.47635807439003e-11,437682.65379085415,625.4471236022817,625.4471236022817,24.278494056945174,1250.8942472045635 
 07/12  09:00:00,21.9375,2.375,25.409782435832057,0.031862362617340254,0.0,1710074.9353256184,400.00000053749187,1.60776550013801e-11,343895.15298135474,625.4448087802456,625.4448087802456,24.818082175363966,1250.8896175604912 
 07/12  10:00:00,22.8125,3.875,25.822834793265475,0.031801887258759716,0.0,1636992.6252433571,400.0000003577268,1.0700455483850104e-11,298729.48346704256,625.4433832736853,625.4433832736853,25.318630871007695,1250.8867665473706 
 07/12  11:00:00,24.25,4.375,26.41378170280953,0.031720459300905515,0.0,1390895.3240681007,400.00000024318445,7.274213127586017e-12,204471.25496517966,625.4424799108268,625.4424799108268,25.979721957897432,1250.8849598216536 
 07/12  12:00:00,26.062500000000004,2.75,27.011974009861774,0.03132551512924878,0.0,1263406.1315440633,400.0000001689292,5.0530617573426865e-12,82991.78679282469,625.4418980356722,625.4418980356722,26.793827677080394,1250.8837960713445 
 07/12  13:00:00,26.2625,3.25,27.395077613102345,0.031385687313000704,0.0,1074446.3423262038,400.0000001186361,3.548673890501486e-12,112017.49101654408,625.4415089443452,625.4415089443452,27.232269046492153,1250.8830178886903 
 07/12  14:00:00,25.375,3.375,27.241971987786062,0.031575222558664275,0.0,1172506.4389121598,400.00000008315504,2.4873535771495936e-12,196982.29549299384,625.4412360166277,625.4412360166277,27.041498460992525,1250.8824720332555 
 07/12  15:00:00,23.125,1.75,26.922840191318723,0.03191039556213272,0.0,1155770.2698205274,400.0000000586336,1.7538602314923858e-12,400525.7434480124,625.4410422515656,625.4410422515656,26.474200306748717,1250.8820845031312 
 07/12  16:00:00,22.750000000000004,2.0,26.153635879984627,0.0319943237386829,0.0,1883323.6302787864,400.00000004130436,1.235502191368455e-12,363199.40917184507,625.4409006025238,625.4409006025238,25.793700548945242,1250.8818012050476 
 07/12  17:00:00,23.575,2.6,26.00484772568343,0.03189408005276646,0.0,1834796.5416628113,400.0000000279491,8.360124227794903e-13,246515.8481228525,625.4408117726377,625.4408117726377,25.655223085887755,1250.8816235452755 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,25.736593962703694,0.032107779434585745,0.0,1815164.8123163187,400.0000000189024,5.654116369270497e-13,512245.1771523556,625.4407421332337,625.4407421332337,25.133640364856817,1250.8814842664674 
 07/12  19:00:00,21.5375,3.325,25.564216506778937,0.03211201313314943,0.0,1985330.0879083292,400.0000000125634,3.7579927000722947e-13,410651.1679651445,625.4406929138574,625.4406929138574,24.97619829973921,1250.881385827715 
 07/12  20:00:00,22.125,4.075,25.463690884704956,0.032095837015411535,0.0,2157300.261542713,400.000000008387,2.5087440996853717e-13,349234.1916285169,625.4406602584121,625.4406602584121,25.057112937116766,1250.8813205168242 
 07/12  21:00:00,21.6625,3.05,25.252670820251762,0.03208173199556229,0.0,2151981.8351035947,400.00000000553985,1.6571746350065643e-13,372204.75348779873,625.44063816958,625.44063816958,24.78675869554983,1250.88127633916 
 07/12  22:00:00,20.825,4.237500000000001,25.01192672802499,0.0322153466603572,0.0,2335995.980428969,400.00000000362076,1.0831030358708359e-13,436351.5606382962,625.440623217232,625.440623217232,24.480960350802885,1250.881246434464 
 07/12  23:00:00,19.7375,4.775,24.895272285705698,0.03235199651191802,0.0,2335361.215697512,400.00000000233774,6.992509388316821e-14,529760.5173110141,625.4406131834054,625.4406131834054,24.161160241770276,1250.8812263668108 
 07/12  24:00:00,19.650000000000002,3.2125,24.855947457763666,0.03225888954468889,0.0,2215364.9065041984,400.0000000014982,4.482010468934837e-14,533907.6183277736,625.4406065923586,625.4406065923586,24.1049235528356,1250.8812131847171 
 07/13  01:00:00,19.1125,2.8125,24.82039019633596,0.03228912943626358,0.0,2161253.6574909687,400.00000000095616,2.8605228139481657e-14,587669.1421709842,625.440602324745,625.440602324745,24.011012361325264,1250.88120464949 
 07/13  02:00:00,18.2625,3.625,24.680798814098473,0.03245663922762758,0.0,2202912.129949919,400.00000000060464,1.808859172442412e-14,662403.5600588764,625.4405995619439,625.4405995619439,23.778344882553448,1250.8811991238879 
 07/13  03:00:00,17.6875,2.75,24.564930211700727,0.03245470962947768,0.0,2248253.749884891,400.00000000037784,1.1304232788143708e-14,707336.1510760463,625.4405977734748,625.4405977734748,23.5772694299888,1250.8811955469496 
 07/13  04:00:00,17.8125,2.625,24.51571467398582,0.032481391259389376,0.0,2299307.2232623817,400.0000000002348,7.0253189426181675e-15,688160.8558841486,625.4405966390098,625.4405966390098,23.542822681862628,1250.8811932780195 
 07/13  05:00:00,17.375,2.375,24.465760206548296,0.03259013626282771,0.0,2269293.65269165,400.0000000001456,4.351875966578418e-15,729582.180999219,625.4405959302876,625.4405959302876,23.44534250646687,1250.8811918605752 
 07/13  06:00:00,17.4375,2.0,24.470995477542555,0.03246869085689865,0.0,2241067.6291523534,400.00000000008964,2.6788719272982474e-15,719197.6190149877,625.4405954857234,625.4405954857234,23.422349213994956,1250.8811909714468 
 07/13  07:00:00,17.8875,2.0,24.57134789209632,0.032439261594870844,0.0,2181220.246558409,400.00000000005554,1.659953020319206e-15,683061.7087978397,625.4405952134842,625.4405952134842,23.568962778788986,1250.8811904269685 
 07/13  08:00:00,18.625,2.625,24.776789432834473,0.03241124567144743,0.0,2005078.9201778416,400.0000000000349,1.0385401780386664e-15,624384.9327968451,625.4405950476086,625.4405950476086,23.819684479936242,1250.881190095217 
 07/13  09:00:00,19.75,1.75,25.0777017145518,0.032229513594514,0.0,1936435.9906936437,400.0000000000222,6.620894244780684e-16,538684.9088387225,625.4405949469449,625.4405949469449,24.243730313982482,1250.8811898938898 
 07/13  10:00:00,21.325,2.25,27.900729086218448,0.03211263197263242,0.0,1358851.595045388,479.52716928747134,4.929052440496113e-16,633683.1410592699,703.697608028916,703.697608028916,26.59548206041605,6240207.395216058 
 07/13  11:00:00,22.0,3.0,29.633930991135365,0.03211482012451645,0.0,1388091.6692574564,598.14753977632,3.689355920529279e-16,762242.0096934222,1332.4281707356602,1332.4281707356602,28.32613431071511,7591464.856341472 
 07/13  12:00:00,23.3125,3.0,30.326864888808217,0.03193317977945437,0.0,1071176.8784586862,686.0457787059977,2.5501939606977685e-16,706428.0927509794,2818.1941007508676,2818.1941007508676,29.194233261096105,7594436.388201501 
 07/13  13:00:00,24.0375,3.0,30.60901494561058,0.03192342879024307,0.0,1148524.5771564918,736.3134434917965,1.7267585594028212e-16,669998.6609383116,4342.327257853645,4342.327257853645,29.637561363747054,7597484.654515707 
 07/13  14:00:00,24.625,3.625,28.594213067656664,0.03188100988662681,105580.00786730918,1194347.7240879259,699.0335710257131,1.242997931995966e-16,436039.96075940714,3787.6701050536276,3787.6701050536276,28.281916221366245,226455.3402101073 
 07/13  15:00:00,24.812500000000004,2.75,29.072528364162135,0.0318393621911113,0.0,2307126.73512643,700.4216570366584,8.764617845692815e-17,411428.4086858034,3379.0765499307736,3379.0765499307736,28.266177958426734,6245558.153099861 
 07/13  16:00:00,25.5125,2.625,30.340347471872853,0.031737251677616506,0.0,1602494.8819817386,741.0097418013964,44330.6985103035,482629.68150047393,10431.389842276949,10431.389842276949,29.59240520838834,7609662.779684554 
 07/13  17:00:00,26.0,2.375,30.858173699622974,0.03166651332336819,0.0,688732.358464044,750.5297001649499,56833.908737618694,490338.33641186426,12496.024591999203,12496.024591999203,30.148708121479093,7613792.049183998 
 07/13  18:00:00,25.812500000000004,2.625,30.855615688135018,0.03170491425397879,0.0,672813.1466432866,756.2468538219827,35301.68140866296,521220.8188817303,12496.024591999203,12496.024591999203,30.226504420292827,7613792.049183998 
 07/13  19:00:00,25.2625,3.0,28.234147479548447,0.03180282965401853,126963.78105501892,1297700.278003756,688.5468958392171,23881.70088847051,335643.8533090297,12496.024591999201,12496.024591999201,28.14423839791085,24992.049183998402 
 07/13  20:00:00,23.75,3.0,26.144161211119158,0.031954753243431756,0.0,2424681.996859139,594.3121659614595,16080.977586610423,262513.2701554886,12496.024591999203,12496.024591999203,26.02337978084796,24992.049183998406 
 07/13  21:00:00,22.874999999999996,2.375,25.78847109904298,0.03205577530046948,0.0,2400606.888320066,503.965800649712,8604.051344599482,302068.9103116422,12496.024591999203,12496.024591999203,25.47822764154095,24992.049183998406 
 07/13  22:00:00,21.05,3.25,25.42832924592139,0.03226454106436971,0.0,2590955.407891714,453.65555090861494,4440.451677707433,460127.90175101324,12496.024591999203,12496.024591999203,24.96160626627432,24992.049183998406 
 07/13  23:00:00,19.375,3.375,25.169123121880958,0.03242447199992148,0.0,2564874.6797736823,426.8312896874585,2220.516671514546,597262.6463621771,12496.024591999203,12496.024591999203,24.415571943654225,24992.049183998406 
 07/13  24:00:00,19.75,2.375,25.172959412707577,0.03237716845807408,0.0,2426280.6072603287,413.21167608842234,1093.378192205545,554098.3619919064,12496.024591999203,12496.024591999203,24.43380339455028,24992.049183998406 
 07/14  01:00:00,19.45,2.625,25.089607241224815,0.032406465319078495,0.0,2447495.0787126645,406.4904840580858,537.1425758906164,582670.0711995773,12496.024591999203,12496.024591999203,24.368980135248904,24992.049183998406 
 07/14  02:00:00,19.0,3.0,24.982544724697622,0.03247393505631793,0.0,2441955.61438276,403.13786275884894,259.6847430785348,614839.103072298,12496.024591999203,12496.024591999203,24.187499236174684,24992.049183998406 
 07/14  03:00:00,18.9375,2.375,24.868496714517008,0.03250183779490263,0.0,2554832.2815089645,401.50310378982476,124.39458047687836,611184.4961004343,12496.024591999203,12496.024591999203,24.097671502427538,24992.049183998406 
 07/14  04:00:00,18.3375,2.625,24.732938168320988,0.0325644074997597,0.0,2619381.3210884435,400.71148976210895,58.88180914069541,659237.6584951957,12496.024591999203,12496.024591999203,23.895049702615253,24992.049183998406 
 07/14  05:00:00,16.75,3.0,24.533606246594502,0.03273501306457955,0.0,2662829.4535192302,400.3293605176245,27.25737483524629,803664.6365423165,12496.024591999203,12496.024591999203,23.50216530025169,24992.049183998406 
 07/14  06:00:00,16.9375,2.375,24.496227146799765,0.0327303459848515,0.0,2667958.022946423,400.1487637754199,12.311463492269311,771717.7377694172,12496.024591999203,12496.024591999203,23.425122458407543,24992.049183998406 
 07/14  07:00:00,18.4375,2.0,24.685433334759054,0.0325359468954952,0.0,2575596.2390895262,400.06837297131466,5.6584429765910444,635035.5627180068,12496.024591999203,12496.024591999203,23.790308204033302,24992.049183998406 
 07/14  08:00:00,19.625,2.0,24.937370799820687,0.03235933028776144,0.0,2380666.6478864965,400.03227113646653,2.6707101062728564,537414.3836994476,12496.024591999203,12496.024591999203,24.1649377788336,24992.049183998406 
 07/14  09:00:00,21.0,1.375,25.355247263935503,0.032225598938000886,0.0,2150837.297210291,400.0157195416058,1.3009253230362063,434069.3400692315,12496.024591999203,12496.024591999203,24.68563753983742,24992.049183998406 
 07/14  10:00:00,22.475,1.0,28.241098179353866,0.03205707943135773,0.0,1491390.588986582,473.40959125134367,0.8055894369727218,550446.8107697535,12496.024591999203,12496.024591999203,27.120745098961443,6263792.049183998 
 07/14  11:00:00,24.25,1.0,30.158281000348225,0.031853065337847375,0.0,1281086.5602983288,569.1799354186948,0.541950660809944,587172.1833376015,12496.024591999203,12496.024591999203,29.198296336469625,7613792.049183998 
 07/14  12:00:00,25.25,1.625,30.791733194535535,0.03179634824823193,0.0,922920.5869384415,639.6299187060222,0.3479070884229727,558764.5941371049,12496.024591999203,12496.024591999203,29.968148235747552,7613792.049183998 
 07/14  13:00:00,25.775,1.375,31.072617888545402,0.03174710685749601,0.0,865999.4349036808,686.2124789325493,0.21945065985390164,538529.6301307981,12496.024591999203,12496.024591999203,30.328362802366918,7613792.049183998 
 07/14  14:00:00,26.625,1.0,29.169469716244784,0.03164478697137637,170275.18296058913,914655.423844795,649.6606764716425,0.15018391758793131,288042.7331070221,12496.024591999203,12496.024591999203,29.108631235069446,243872.04918399846 
 07/14  15:00:00,27.437500000000004,1.625,29.725358326301066,0.03143920330284504,0.0,1702733.0742254073,646.2358677300025,0.0998957318353771,202456.93585840074,12496.024591999203,12496.024591999203,29.203912584202673,6263792.049183998 
 07/14  16:00:00,27.2625,2.0,31.338981554742006,0.0314844381748217,0.0,418302.3843093688,687.6757534931022,42576.170503376736,407192.6121822335,12496.024591999203,12496.024591999203,30.718498495480354,7613792.049183998 
 07/14  17:00:00,26.375,1.375,31.339809998574157,0.031630436816032885,0.0,377415.7479343066,716.4086948895803,54943.57423911748,515920.3077215847,12496.024591999203,12496.024591999203,30.735160766341906,7613792.049183998 
 07/14  18:00:00,27.437499999999996,1.0,31.399756605872575,0.03138786370093147,0.0,328265.1433530773,734.7395237600022,34457.329107822516,398424.68030151434,12496.024591999203,12496.024591999203,30.81318881912312,7613792.049183998 
 07/14  19:00:00,27.4875,2.25,29.63528122557545,0.03132227447091182,450989.5576012977,109782.02738518748,677.1475026647997,23743.972662250475,244656.34920860507,12496.024591999203,12496.024591999203,29.595143712370593,24992.049183998406 
 07/14  20:00:00,25.125,2.375,27.57407108998759,0.031670538309347795,0.0,976662.2946679746,579.4254445368736,15370.13443791515,271471.88266998105,12496.024591999203,12496.024591999203,27.461526113529487,24992.049183998406 
 07/14  21:00:00,23.375,2.0,26.46762091482446,0.03195721811596539,0.0,1910787.3817920724,499.96045047137,8562.91908763734,330995.3843925984,12496.024591999203,12496.024591999203,26.20818957591143,24992.049183998406 
 07/14  22:00:00,21.75,2.625,26.146732971785237,0.032106010384942256,0.0,1975694.9076880398,452.3051668498571,4480.621180777443,457239.18236991746,12496.024591999203,12496.024591999203,25.622304711828967,24992.049183998406 
 07/14  23:00:00,20.375,3.0,25.963991535653122,0.03222397964302275,0.0,1873069.2871858957,427.3699023398973,2344.589866078553,576535.2229534168,12496.024591999203,12496.024591999203,25.228553161365866,24992.049183998406 
 07/14  24:00:00,20.5,1.75,25.878202738648604,0.032282845526013314,0.0,1889958.148316369,414.1404983434881,1211.3185025551265,552843.3961519022,12496.024591999203,12496.024591999203,25.162461726011433,24992.049183998406 
 07/15  01:00:00,19.675,2.25,25.689295512543925,0.03234031314095291,0.0,2015149.3447547862,407.2598058285359,621.8972564791335,623437.4450460197,12496.024591999203,12496.024591999203,24.917230316911247,24992.049183998406 
 07/15  02:00:00,19.0,1.75,25.592759662537215,0.03237051567556308,0.0,1926398.1760108517,403.66496926988475,313.95251992315497,676108.1348023037,12496.024591999203,12496.024591999203,24.673589883382895,24992.049183998406 
 07/15  03:00:00,18.875,1.3125,25.535832813337695,0.03246464380361408,0.0,1939077.3725894352,401.83850820796397,157.49225772030118,686156.0283327857,12496.024591999203,12496.024591999203,24.63811059594185,24992.049183998406 
 07/15  04:00:00,18.3,1.8125,25.329888010704988,0.0325209704819278,0.0,2147635.0086898506,400.91335186819686,78.24052522163011,726471.184704741,12496.024591999203,12496.024591999203,24.39827632355616,24992.049183998406 
 07/15  05:00:00,18.0,2.625,25.243582642790734,0.03249543110679531,0.0,2141148.4928897545,400.44785302659875,38.36446526612506,742652.8779545764,12496.024591999203,12496.024591999203,24.225302693303696,24992.049183998406 
 07/15  06:00:00,17.875,2.6875,25.277841018461277,0.03261891278879463,0.0,2057278.632621806,400.2189161235647,18.753027265388884,759672.1253735229,12496.024591999203,12496.024591999203,24.250037294955824,24992.049183998406 
 07/15  07:00:00,19.175,2.1875,25.28140496999744,0.032429428484068226,0.0,2250984.025268998,400.10731016061857,9.192517824470913,622586.7156291349,12496.024591999203,12496.024591999203,24.414930275134576,24992.049183998406 
 07/15  08:00:00,20.625,2.0,25.633590653788218,0.032171235512003155,0.0,1915527.2094520668,400.0536990191715,4.600022850066308,503202.31403711403,12496.024591999203,12496.024591999203,24.87056289677449,24992.049183998406 
 07/15  09:00:00,21.5625,1.375,26.03082920930506,0.03217048225980258,0.0,1681615.1987466097,400.02753533585883,2.3587614092262275,449298.1247718154,12496.024591999203,12496.024591999203,25.368079715913534,24992.049183998406 
 07/15  10:00:00,23.2125,1.625,28.680185674860425,0.03194609451972846,0.0,1421536.1736990816,471.5745841273951,1.5101257239669703,516857.18767666793,12496.024591999203,12496.024591999203,27.571242950299954,6263792.049183998 
 07/15  11:00:00,24.625,2.625,30.842362562583503,0.031729413661877155,0.0,790745.95292792,575.4291453979035,0.9776544455025608,614883.7511712501,12496.024591999203,12496.024591999203,29.786459746424853,7613792.049183998 
 07/15  12:00:00,25.6875,3.0,31.582878802132303,0.031728788032659896,0.0,310786.67241743393,646.3013186286657,0.6135746982733197,590261.291453628,12496.024591999203,12496.024591999203,30.653814874736923,7613792.049183998 
 07/15  13:00:00,26.0375,3.625,31.8434120537854,0.031698369472293306,0.0,393383.7964923145,689.1596171062125,0.39325946546812884,591781.3720597215,12496.024591999203,12496.024591999203,31.022264192164783,7613792.049183998 
 07/15  14:00:00,26.625,4.0,29.876413875363873,0.03164938005176164,225855.25797473057,866687.9847238793,652.4873061689935,0.2719991551452876,361055.40413134213,12496.024591999203,12496.024591999203,29.71164956930359,243872.04918399846 
 07/15  15:00:00,27.5625,2.75,30.078728902807562,0.031695832302371114,0.0,2337850.454086712,656.3826455589475,0.19436148741967002,230679.40887528847,12496.024591999203,12496.024591999203,29.578457879536124,6263792.049183998 
 07/15  16:00:00,27.9625,2.625,31.188540842973595,0.03163473945785249,0.0,1793665.787353153,693.9583209437225,0.1283117628140707,324902.81226331554,12496.024591999203,12496.024591999203,30.759490403887046,7613792.049183998 
 07/15  17:00:00,28.0,3.0,31.433034232658414,0.03155451264358512,0.0,1257815.4832373932,720.4481532630489,0.08149295128957437,348306.4510227818,12496.024591999203,12496.024591999203,30.986925575197287,7613792.049183998 
 07/15  18:00:00,28.187499999999996,1.75,31.496177525103683,0.03160665325876702,0.0,1097013.7545607267,737.1155367886145,0.05206460940869662,339052.08499209356,12496.024591999203,12496.024591999203,31.09982026704141,7613792.049183998 
 07/15  19:00:00,27.4875,2.25,29.08841790665496,0.03166390918283161,117251.52205109771,1324093.4799610986,677.8928136857702,0.03580040537193391,196915.2620690149,12496.024591999203,12496.024591999203,29.22292467269217,24992.049183998406 
 07/15  20:00:00,26.375,2.375,26.983286512073235,0.0317587437516314,0.0,2582292.164980871,590.8901155990152,0.02458925148166754,80567.112168914,12496.024591999203,12496.024591999203,27.146522330105874,24992.049183998406 
 07/15  21:00:00,25.500000000000004,1.375,26.56068363475744,0.03182571102196473,0.0,2625110.0453939624,508.0099124246071,0.013913151797621353,111210.9179148159,12496.024591999203,12496.024591999203,26.5223935543159,24992.049183998406 
 07/15  22:00:00,23.2,2.25,26.516457767192975,0.03206965071954883,0.0,2185205.6435327986,459.6877154229139,0.007688592879213418,345623.84519712883,12496.024591999203,12496.024591999203,26.163309184347604,24992.049183998406 
