Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/15  23:00:00,20.125,2.375,25.948677987281897,0.03237886354740825,0.0,2567630.391151982,432.0917699264277,0.004133858231836083,611397.3916897249,12496.024591999203,12496.024591999203,25.288694539248752,24992.049183998406 
 07/15  24:00:00,19.625,1.6875,25.744126778176174,0.03253361571681629,0.0,2616299.990654454,416.8648642681122,0.002172424834886189,627874.6716923176,12496.024591999203,12496.024591999203,24.927667335851744,24992.049183998406 
 07/16  01:00:00,18.75,1.1875,25.533416086123687,0.032626886318190725,0.0,2774878.3362793005,408.79804450651324,0.0011333082840471044,703457.0372898702,12496.024591999203,12496.024591999203,24.68548271900979,24992.049183998406 
 07/16  02:00:00,17.375,0.375,25.249398790724072,0.0327173908473619,0.0,2925295.3160630185,404.48741215322116,0.0005780399682468284,811812.91392341,12496.024591999203,12496.024591999203,24.20675031784128,24992.049183998406 
 07/16  03:00:00,18.0,0.0,25.217269818705276,0.03276048952416072,0.0,2913578.222240382,402.2598746180861,0.00029110271307315814,738082.208647329,12496.024591999203,12496.024591999203,24.225325531417877,24992.049183998406 
 07/16  04:00:00,16.975,0.0,25.05405971828012,0.032820826169203864,0.0,3009260.086018728,401.13537140564824,0.00014625134239075889,834518.0058732734,12496.024591999203,12496.024591999203,23.99596701217598,24992.049183998406 
 07/16  05:00:00,16.625,0.0,24.99939665939005,0.032788790211641355,0.0,2900985.4604841345,400.55817924470364,0.00007190110956330584,855446.2279996474,12496.024591999203,12496.024591999203,23.81552635414552,24992.049183998406 
 07/16  06:00:00,18.375,1.25,25.149917406830834,0.032699951006249804,0.0,2847158.3552130405,400.276460589881,0.000035611899495683275,689386.7769430531,12496.024591999203,12496.024591999203,24.19064862109563,24992.049183998406 
 07/16  07:00:00,20.325,2.625,25.371482038347654,0.03240123036002394,0.0,2762597.4727143133,400.1398556745408,0.000018015320837558448,510177.033560597,12496.024591999203,12496.024591999203,24.649106616006968,24992.049183998406 
 07/16  08:00:00,21.0,1.75,25.687349166993734,0.03221235679572676,0.0,2386540.1437030975,400.07205432815766,0.000009281581485738556,472465.7878773455,12496.024591999203,12496.024591999203,25.003873625117848,24992.049183998406 
 07/16  09:00:00,22.25,1.625,26.081306809101026,0.03218624253963195,0.0,2174335.6786323106,400.03781974393047,0.000004871699508338492,381280.6596594629,11825.719914586129,11825.719914586129,25.499418840948955,23651.439829172257 
 07/16  10:00:00,24.25,2.0,28.754997796792864,0.031953596726275256,0.0,1970725.9783177497,472.1048979142506,0.0000032392199375008832,419749.8607577751,5315.738443096217,5315.738443096217,27.77992195825142,6249431.476886192 
 07/16  11:00:00,25.625,3.25,30.848471571895885,0.031770509644419756,0.0,1537859.1100280124,584.9442541225167,0.00000226817122228088,514379.54872909014,2818.634172173978,2818.634172173978,29.920859726482245,7594437.268344348 
 07/16  12:00:00,26.625,3.375,31.534036935626183,0.03173307398756719,0.0,1125480.8118866817,672.2498029524037,0.0000015837055268878715,489059.0165866348,2523.8713332091456,2523.8713332091456,30.708990210749853,7593847.742666418 
 07/16  13:00:00,27.625,4.875,31.906874309110677,0.03163270701013371,0.0,1003359.3222241357,726.0966524661361,0.0000011054032926621402,432016.2760922237,4001.585176479206,4001.585176479206,31.25251849245269,7596803.170352958 
 07/16  14:00:00,28.625,6.0,29.98679226515474,0.03148649780188596,120438.59195532587,1178591.1493098773,694.5859596205186,8.146219750910918e-7,170485.59433381096,3651.2658743030306,3651.2658743030306,30.083664344941475,226182.5317486061 
 07/16  15:00:00,28.625,4.125,30.45940267931813,0.031516523536063414,0.0,2233777.547551567,697.4805559884527,5.871727049234931e-7,166738.4325572267,3310.0117688732907,3310.0117688732907,30.031464831346124,6245420.023537746 
 07/16  16:00:00,28.15,4.25,31.782120250461343,0.03150477744748836,0.0,1182575.9391483522,744.1571114471794,3.938916661825665e-7,360157.73870519164,4633.657534338792,4633.657534338792,31.180365497397005,7598067.315068678 
 07/16  17:00:00,27.375,5.625,32.03468641915371,0.03157600211035277,0.0,590564.1092641548,768.5403573380842,2.6817411810666925e-7,478877.49466704036,5662.722592777305,5662.722592777305,31.396363262681263,7600125.445185554 
 07/16  18:00:00,26.6875,4.125,31.808975740828387,0.031711483012971095,0.0,852415.3610248504,782.3261121285402,1.8054119975024e-7,530513.7595006938,6312.337423384621,6312.337423384621,31.143397320383485,7601424.674846768 
 07/16  19:00:00,26.1875,4.25,29.442642176477648,0.031747252033732284,159103.54785174885,1074017.8303995056,722.6772220925824,1.2993885087802037e-7,365641.09338988166,4589.950631478096,4589.950631478096,29.26770869953457,9179.901262956191 
 07/16  20:00:00,26.0,4.375,27.370970611063626,0.03174310558321443,0.0,2389218.012293353,639.1635130030926,9.629959557407364e-8,157632.5076645179,2536.72759857286,2536.72759857286,27.344157950333724,5073.45519714572 
 07/16  21:00:00,25.375,2.75,26.992856063602517,0.03184255163873557,0.0,2430896.8715823,558.5452830912841,6.383853269886885e-8,169895.63688893558,1352.3827190396426,1352.3827190396426,26.81098940573199,2704.765438079285 
 07/16  22:00:00,24.375,3.25,26.834680259368074,0.031911725341157215,0.0,2338506.891400834,507.4770346061789,4.327581399055298e-8,255831.59001246007,893.6225160124637,893.6225160124637,26.519978750647194,1787.2450320249275 
 07/16  23:00:00,23.375,3.375,26.694595940181152,0.03198199482559141,0.0,2270416.611541318,474.15058086178726,2.985685971375161e-8,343814.6700069944,722.8992766691463,722.8992766691463,26.251921550418636,1445.7985533382925 
 07/16  24:00:00,23.437500000000004,2.375,26.600275742915315,0.03203775184015339,0.0,2295622.7349761194,451.7479015422982,2.083638211425286e-8,325529.0368979628,645.2307271557465,645.2307271557465,26.174366931822455,1290.461454311493 
 07/17  01:00:00,22.6375,2.625,26.453521190940908,0.03209701138379081,0.0,2346625.6143639483,436.30925877656165,1.4619985885520703e-8,396130.93813203566,629.2333247908869,629.2333247908869,25.96082782019312,1258.4666495817737 
 07/17  02:00:00,21.375,3.0,26.306956493363664,0.032196533833031775,0.0,2291139.273899255,425.3170529911888,1.019395520222212e-8,508442.0546691948,628.0846681358458,628.0846681358458,25.625983128765085,1256.1693362716917 
 07/17  03:00:00,21.625,2.375,26.242476091901107,0.03223873953292303,0.0,2328664.8510478484,417.57702473008777,7.0774194274991066e-9,473625.8988087617,627.2747989862463,627.2747989862463,25.590773418659484,1254.5495979724926 
 07/17  04:00:00,21.375,3.25,26.153253680079615,0.03223830894120687,0.0,2388492.692829613,412.19365442654214,4.909796057969629e-9,492972.0667849325,626.7125009369329,626.7125009369329,25.499993677121882,1253.4250018738658 
 07/17  05:00:00,20.375,3.375,26.044139383127174,0.03232798328411721,0.0,2357447.9598702015,408.41528738927195,3.38843003132787e-9,583887.2867152821,626.3191166654084,626.3191166654084,25.25404444708316,1252.6382333308168 
 07/17  06:00:00,20.4375,2.375,25.959847462437985,0.032386844277422396,0.0,2484444.9337127386,405.7838737867725,2.32888679018792e-9,566177.5842444606,626.0444130457528,626.0444130457528,25.17158699264463,1252.0888260915056 
 07/17  07:00:00,21.5125,2.0,26.08690237112845,0.032204621721082266,0.0,2428428.830126174,403.98818176653754,1.6058482905001575e-9,463259.6403272622,625.8562295375741,625.8562295375741,25.38947806380939,1251.7124590751482 
 07/17  08:00:00,22.625,2.625,26.382458686684835,0.0320247342695546,0.0,2159335.209683781,402.7701014687651,1.1153861505139652e-9,377201.16725762066,625.7286564689904,625.7286564689904,25.788010313408826,1251.4573129379808 
 07/17  09:00:00,23.25,2.375,26.66213365677051,0.032014940092805796,0.0,2107882.3490126613,401.94124777323924,7.816467755429892e-10,342643.8736904455,625.6419547111097,625.6419547111097,26.128707172353913,1251.2839094222195 
 07/17  10:00:00,25.65,3.25,29.349832708362925,0.03174142619744247,0.0,1825753.2510209423,474.65924219483554,6.113271188308613e-10,335199.074936803,690.3683739426966,690.3683739426966,28.458164587217592,6240180.736747885 
 07/17  11:00:00,27.0,4.625,31.548288220933063,0.03154223141180658,0.0,1157607.1260030905,591.2123881092468,4.633891771094256e-10,443601.5149699441,1315.5720854459528,1315.5720854459528,30.6877591921784,7591431.1441708915 
 07/17  12:00:00,27.875,4.375,32.3658760870355,0.03154204698838567,0.0,528597.4496441768,676.237197687902,3.319289341495261e-10,444560.22967334656,2616.4380906891456,2616.4380906891456,31.586667046355043,7594032.876181378 
 07/17  13:00:00,28.775,5.25,32.5945695831213,0.03146180811330788,0.0,788647.6901107166,727.1822051543869,2.340590132248002e-10,387459.9020039119,4047.147217466594,4047.147217466594,32.029723007499925,7596894.294434934 
 07/17  14:00:00,29.0,6.0,30.811853933641196,0.0313816491052592,179720.1831938615,828386.5446122715,696.0897350077629,1.7386433624887378e-10,214419.06874119444,3686.677447904308,3686.677447904308,30.819715232917165,226253.35489580865 
 07/17  15:00:00,29.0,4.75,31.057472444043775,0.031458254540342324,0.0,2004447.604869514,695.4574162716772,1.2865407325955191e-10,190066.7671364457,3236.6608466967436,3236.6608466967436,30.618666236207968,6245273.321693393 
 07/17  16:00:00,29.625,5.875,32.292124977381505,0.031353191280979895,0.0,1276325.974081251,739.1358641418283,9.005290802307071e-11,257366.2589788842,4450.531286200499,4450.531286200499,31.806338473332517,7597701.062572401 
 07/17  17:00:00,30.0,6.375,32.716366787645214,0.03128176550534077,0.0,481014.8645573281,765.4449708459813,6.206380297666284e-11,273537.04372604645,5526.224079345814,5526.224079345814,32.320934552412055,7599852.448158691 
 07/17  18:00:00,29.562499999999996,4.75,32.620862722829855,0.03138150528782286,0.0,592028.5852871995,780.5345888774864,4.246909130898945e-11,318661.7159307294,6225.011885035404,6225.011885035404,32.26526675937511,7601250.02377007 
 07/17  19:00:00,29.1125,4.625,30.274487701830893,0.031415481834599496,176204.27163241187,986502.0036134486,723.2884349569516,3.093578727992313e-11,150643.47782806435,4594.8174846381735,4594.8174846381735,30.411681292205948,9189.634969276347 
 07/17  20:00:00,28.375,4.375,28.191355371736215,0.03146699448117299,0.0,2173413.409534981,641.9344446487979,2.3148960652352474e-11,5337.316628420241,2583.9536097130376,2583.9536097130376,28.42363079229455,5167.907219426075 
 07/17  21:00:00,27.0625,2.75,27.71723813883778,0.031630391832104796,0.0,2259925.934473518,563.1282182720071,1.5608562613460215e-11,73341.81225659698,1396.249603485938,1396.249603485938,27.700347763350685,2792.499206971876 
 07/17  22:00:00,24.9375,2.625,27.378219433942654,0.03183630212066675,0.0,2316752.5416397317,512.3703848165837,1.0751911621616566e-11,259008.6674581807,922.0853051214931,922.0853051214931,27.108583661450467,1844.1706102429862 
 07/17  23:00:00,23.375,3.625,27.17785852925683,0.031958570220642635,0.0,2213454.994303067,478.5740361544912,7.51818278336993e-12,392572.35899848846,740.000051289789,740.000051289789,26.650807486098287,1480.000102579578 
 07/17  24:00:00,23.750000000000004,2.75,27.1629967505404,0.03197161744939277,0.0,2140217.633642299,455.61240268966355,5.321149694045482e-12,349642.75653934374,654.982755429372,654.982755429372,26.682810848263685,1309.965510858744 
 07/18  01:00:00,22.825,0.75,26.97084246487912,0.03204295246524364,0.0,2259708.634670864,439.65978959825566,3.794759209817186e-12,431425.5470530281,625.4415688332393,625.4415688332393,26.438094992154753,1250.8831376664787 
 07/18  02:00:00,20.75,0.625,26.82229103581935,0.03222383617709528,0.0,2078702.5073223193,428.12072994019786,2.6906698196916478e-12,625571.140658232,625.4412868214156,625.4412868214156,25.962195791020932,1250.8825736428312 
 07/18  03:00:00,21.5625,1.625,26.763465350626976,0.03218183659755224,0.0,2080371.5801113755,419.834202085059,1.89779173803189e-12,532593.5235343941,625.4410831099806,625.4410831099806,26.009921001424978,1250.8821662199612 
 07/18  04:00:00,21.5625,2.0,26.681418580484095,0.03216415244050577,0.0,2148028.316254952,414.00059922237455,1.3396163565225175e-12,528539.1753693977,625.4409395672994,625.4409395672994,25.97560297903259,1250.8818791345989 
 07/18  05:00:00,20.375,2.0,26.576622258598874,0.03226366900748533,0.0,2067433.970974544,409.83101226225915,9.406586545702324e-13,637527.7298767441,625.4408372354503,625.4408372354503,25.685756242545683,1250.8816744709006 
 07/18  06:00:00,20.5625,2.0,26.53366428670099,0.03230359634655933,0.0,2114971.488277332,406.8800588333772,6.583032055013695e-13,612594.2561959251,625.4407645140791,625.4407645140791,25.673431106782903,1250.8815290281582 
 07/18  07:00:00,21.5875,3.25,26.52728321268815,0.03217239263867314,0.0,2282469.422934746,404.8246671414027,4.61637599558639e-13,504652.8612421839,625.4407136966378,625.4407136966378,25.805501580960975,1250.8814273932755 
 07/18  08:00:00,22.0,3.375,26.710616319948834,0.03206576359834812,0.0,2080841.0968104678,403.3985091258226,3.2517882559389464e-13,477256.3125265806,625.4406784566434,625.4406784566434,25.985066979852725,1250.8813569132867 
 07/18  09:00:00,22.625,2.375,26.94316134822046,0.03203094401376489,0.0,1926473.1454918256,402.4026093768712,2.298883618100502e-13,437097.2616509226,625.4406538713667,625.4406538713667,26.280822199546034,1250.8813077427335 
 07/18  10:00:00,23.625,3.25,27.13469682492442,0.03187747587501581,0.0,1991676.7155641674,401.7090087295208,1.6352271864527206e-13,352917.77179466176,625.4406367343609,625.4406367343609,26.58248706836226,1250.8812734687217 
 07/18  11:00:00,24.625,3.375,27.572416552724135,0.031729413661877155,0.0,1645714.1559912062,401.2258761869241,1.1729525036687914e-13,291021.41586797714,625.4406248105752,625.4406248105752,27.06963349192062,1250.8812496211503 
 07/18  12:00:00,25.6875,4.25,27.811059403573495,0.03167690592761003,0.0,1653475.726167792,400.8841682441711,8.45996819847888e-14,214040.12139334733,625.4406164139742,625.4406164139742,27.501413198060895,1250.8812328279485 
 07/18  13:00:00,26.6625,5.0,27.932234478314527,0.031550135730653406,0.0,1827894.777321855,400.6413707156456,6.13681377222993e-14,125457.19434841254,625.4406104438827,625.4406104438827,27.7461930204306,1250.8812208877655 
 07/18  14:00:00,27.0,5.0,28.208383017223927,0.0314786108791015,0.0,1587607.1209104334,400.467891438987,4.476915700451929e-14,117751.44897345462,625.4406061953096,625.4406061953096,28.019160802697407,1250.881212390619 
 07/18  15:00:00,27.3125,3.75,28.278748807316184,0.03151744522617445,0.0,1649403.4787073736,400.3413697646582,3.266321055941198e-14,98885.20016391837,625.440603106747,625.440603106747,28.17841123419974,1250.881206213494 
 07/18  16:00:00,25.3125,4.875,27.861959981849076,0.03181271032250915,0.0,2081743.1866874183,400.23301187657495,49566.09983125361,279110.16170344804,9528.378594398033,9528.378594398033,27.712076210535596,19056.757188796066 
 07/18  17:00:00,22.75,3.5,27.209960296168944,0.0321307097722216,0.0,2524888.6583268642,400.13417353175817,61422.809559705354,471185.1443842225,12496.024591999203,12496.024591999203,26.758214936353717,24992.049183998406 
 07/18  18:00:00,23.375000000000004,3.25,26.976132478117748,0.03200858028469687,0.0,2704367.7410892975,400.07654104627215,34458.9312732452,368057.6180512365,12496.024591999203,12496.024591999203,26.52372720084437,24992.049183998406 
 07/18  19:00:00,22.825,3.375,26.95279410116559,0.032095020616677156,0.0,2375668.153797943,400.04358547158546,19634.664381435196,430049.35247523896,12496.024591999203,12496.024591999203,26.489667885546982,24992.049183998406 
 07/18  20:00:00,21.375,1.75,26.534968927520893,0.03225775588887296,0.0,2705059.7506848983,400.0243542151584,10971.065040354,535373.0962247775,12496.024591999203,12496.024591999203,25.911757147605133,24992.049183998406 
 07/18  21:00:00,21.25,1.625,26.576153638555784,0.032199973963913456,0.0,2475070.931072525,400.0135319578459,6095.86599674394,541495.4123814695,12496.024591999203,12496.024591999203,25.823178646661923,24992.049183998406 
 07/18  22:00:00,21.15,3.875,26.783577037418272,0.03212834206449276,0.0,1889963.4151550173,400.00750151229124,3379.2755067362464,573232.8076371714,12496.024591999203,12496.024591999203,25.972286926071043,24992.049183998406 
 07/18  23:00:00,21.0,5.0,26.866368068472404,0.032140335095055074,0.0,1622388.337232994,400.0041329457041,1861.8062121977305,601038.6138642227,12496.024591999203,12496.024591999203,26.052503189267057,24992.049183998406 
 07/18  24:00:00,21.0,3.75,26.727718580787204,0.03220480734339578,0.0,1798757.5636758034,400.002266730246,1021.1149033326799,592449.4993348825,12496.024591999203,12496.024591999203,25.990796795646226,24992.049183998406 
 07/19  01:00:00,19.75,3.625,26.436310976459225,0.03234553701343563,0.0,2067980.9393984189,400.0012346193337,556.1703708336759,693390.1257403061,12496.024591999203,12496.024591999203,25.575798540702102,24992.049183998406 
 07/19  02:00:00,19.0,4.0,26.287072077181655,0.032414446031991846,0.0,2100171.230799877,400.00066477087745,299.46547521161904,748311.5049016719,12496.024591999203,12496.024591999203,25.27810988714078,24992.049183998406 
 07/19  03:00:00,19.0,4.0,26.24781391086399,0.03244607592426064,0.0,2130346.173952755,400.00035659583847,160.63901989595044,743743.554250584,12496.024591999203,12496.024591999203,25.24445859070824,24992.049183998406 
 07/19  04:00:00,18.375,5.25,26.145671597785647,0.032499656702185166,0.0,2216536.5204747845,400.0001907240619,85.91722916787057,800061.2568258441,12496.024591999203,12496.024591999203,25.082230030218206,24992.049183998406 
 07/19  05:00:00,17.375,4.75,26.04354733652609,0.032614883587192015,0.0,2181450.528950146,400.00010108495144,45.53667133558645,891384.1096725195,12496.024591999203,12496.024591999203,24.83965796448353,24992.049183998406 
 07/19  06:00:00,17.75,3.375,25.965753560976918,0.032606765306455794,0.0,2344555.082136364,400.0000532421243,23.984471255757363,842238.7583118659,12496.024591999203,12496.024591999203,24.81556379481524,24992.049183998406 
 07/19  07:00:00,18.7,3.625,26.02718921763008,0.03247277908903236,0.0,2395797.2957926965,400.00002821872204,12.711948246551184,748025.984825908,12496.024591999203,12496.024591999203,24.980833288983394,24992.049183998406 
 07/19  08:00:00,19.625,3.375,26.26216391618625,0.03234526021330613,0.0,2163258.8774903985,400.00001508762375,6.796661049376697,673408.3748070064,12496.024591999203,12496.024591999203,25.28473786420782,24992.049183998406 
 07/19  09:00:00,20.5,3.0,26.495519711284604,0.032259175130746505,0.0,2075956.7996445224,400.0000081622565,3.6769269070542774,608815.225862505,12496.024591999203,12496.024591999203,25.626673442409977,24992.049183998406 
 07/19  10:00:00,20.3,3.0,26.679546633364314,0.032252547903156584,0.0,2019488.6180894796,400.00000447211943,2.0145968526931175,649757.4053634476,12496.024591999203,12496.024591999203,25.759681882473448,24992.049183998406 
 07/19  11:00:00,20.0,3.625,26.92758178783665,0.03226533177402152,0.0,1865326.6520990652,400.0000024716243,1.113415350665181,702924.0382374208,12496.024591999203,12496.024591999203,25.89509227818393,24992.049183998406 
 07/19  12:00:00,20.4375,3.375,27.17118286189628,0.032271930857835016,0.0,1869619.6520910412,400.00000138262124,0.6228420744299441,684826.6521299348,12496.024591999203,12496.024591999203,26.188853600994097,24992.049183998406 
 07/19  13:00:00,20.2625,4.25,27.2318351291266,0.03229365002177711,0.0,2025878.4934658038,400.0000007815345,0.3520650685808503,714779.3795446674,12496.024591999203,12496.024591999203,26.263794944409174,24992.049183998406 
 07/19  14:00:00,20.0,4.375,27.226310338676274,0.032304156266688165,0.0,2045312.5537701617,400.0000004427541,0.19945150717120783,740546.9170907193,12496.024591999203,12496.024591999203,26.213549128784173,24992.049183998406 
 07/19  15:00:00,21.875,4.625,27.30742222172264,0.03210171680645536,0.0,2029370.0082696816,400.00000025145175,0.11327379240139046,552985.3844454829,12496.024591999203,12496.024591999203,26.54078569061338,24992.049183998406 
 07/19  16:00:00,23.625,5.0,27.36602369813203,0.03191781826995634,0.0,1986181.7208442006,400.0000001434944,0.06464118963239573,383948.7517397571,12496.024591999203,12496.024591999203,26.896427781575824,24992.049183998406 
 07/19  17:00:00,24.0,5.0,27.20412270301607,0.03190287497549199,0.0,1998289.1961968767,400.0000000814979,0.036713099981901934,335016.4916536606,12496.024591999203,12496.024591999203,26.870132635730823,24992.049183998406 
 07/19  18:00:00,23.812500000000004,3.75,26.98845707736232,0.03192495776719011,0.0,2163992.098281718,400.00000004589435,0.020674415466693158,328010.05138079013,12496.024591999203,12496.024591999203,26.62453354551421,24992.049183998406 
 07/19  19:00:00,22.6375,3.0,26.86240322465251,0.032030853756378694,0.0,2062234.870750237,400.00000002569726,0.011576057884747214,438910.2254001531,12496.024591999203,12496.024591999203,26.363110459018298,24992.049183998406 
 07/19  20:00:00,21.375,3.0,26.59572665174803,0.03220464236522055,0.0,2116652.8595209895,400.00000001417834,0.006387077644540113,542462.0621581274,12496.024591999203,12496.024591999203,25.96208268730526,24992.049183998406 
 07/19  21:00:00,20.6875,3.0,26.246699648129955,0.03234167759717092,0.0,2451275.710285481,400.00000000771985,0.003477648709244571,577882.0803673139,12496.024591999203,12496.024591999203,25.574442470334144,24992.049183998406 
 07/19  22:00:00,19.5625,1.75,25.99837474632576,0.03244792825534022,0.0,2619026.61444138,400.0000000041553,0.00187185376139959,664144.9351762712,12496.024591999203,12496.024591999203,25.162044865488113,24992.049183998406 
 07/19  23:00:00,19.0,1.625,25.95462833448683,0.03248766329270024,0.0,2569038.527296515,400.0000000022162,0.0009983444730748687,713349.8200900271,12496.024591999203,12496.024591999203,25.00497126363673,24992.049183998406 
 07/19  24:00:00,18.75,2.0,25.84424702657088,0.03253104236532993,0.0,2527715.051012369,400.0000000011736,0.0005286243387694436,729313.0547993095,12496.024591999203,12496.024591999203,24.88421264278804,24992.049183998406 
 07/20  01:00:00,17.6,1.375,25.753027115840194,0.03262742188659629,0.0,2445443.923378607,400.0000000006153,0.00027715403778621166,838652.5108054457,12496.024591999203,12496.024591999203,24.633896072181926,24992.049183998406 
 07/20  02:00:00,17.625,1.625,25.7408670106325,0.03260298747029492,0.0,2390849.553265321,400.0000000003191,0.00014378116586346277,829218.2263392068,12496.024591999203,12496.024591999203,24.57998466062208,24992.049183998406 
 07/20  03:00:00,18.0,2.0,25.792900586900295,0.03256271185219591,0.0,2363264.390215534,400.0000000001663,0.00007491296108442711,799228.231467482,12496.024591999203,12496.024591999203,24.70740402666005,24992.049183998406 
 07/20  04:00:00,17.375,1.375,25.70681061764893,0.03263003004760608,0.0,2370277.1069112406,400.0000000000863,0.000038879606636259514,856985.3548328815,12496.024591999203,12496.024591999203,24.559302442058556,24992.049183998406 
 07/20  05:00:00,17.0,1.625,25.62403627283487,0.032670882161440574,0.0,2380908.789418766,400.00000000004445,0.000019990673764059647,884936.1321017304,12496.024591999203,12496.024591999203,24.41513201655651,24992.049183998406 
 07/20  06:00:00,17.3125,2.0,25.622135108713067,0.03268942597780969,0.0,2410698.780928952,400.0000000000229,0.000010255599376944372,851469.0304092014,12496.024591999203,12496.024591999203,24.456438454930517,24992.049183998406 
 07/20  07:00:00,19.0625,0.75,25.742996923563187,0.032452892330655625,0.0,2460448.0494278977,400.0000000000118,0.00000530102490233138,678116.5602569536,12368.829666556547,12368.829666556547,24.766334689986902,24737.659333113093 
 07/20  08:00:00,21.25,1.25,26.141270822545273,0.032192241649865734,0.0,2178603.8814143417,400.0000000000064,0.000002894781025923553,491130.03976073297,5369.653750489111,5369.653750489111,25.36583682172951,10739.307500978222 
 07/20  09:00:00,22.375,1.375,26.390631764832946,0.03211968599824185,0.0,2271543.1748189274,400.00000000000404,0.0000017623426594980142,406400.8082635741,2055.484851396901,2055.484851396901,25.76997282591782,4110.969702793802 
 07/20  10:00:00,23.475,1.0,29.064565346297844,0.03189536934174642,0.0,1745230.6694438725,473.0075939286142,0.0000012959943597526245,527652.3286605726,1281.7160945502092,1281.7160945502092,27.849628765407743,6241363.4321891 
 07/20  11:00:00,24.625,2.25,31.497479129896035,0.03179466369996919,0.0,889531.1513590764,586.9700994738512,9.710599066567209e-7,687125.7621271956,1360.3595038528608,1360.3595038528608,30.321810067268537,7591520.719007705 
 07/20  12:00:00,25.812499999999996,2.375,32.081720789409104,0.03165800897441402,0.0,745919.4688340543,674.3303587751768,6.904279398266151e-7,624320.3183702604,2568.610223714688,2568.610223714688,30.9966712332861,7593937.22044743 
 07/20  13:00:00,26.7375,2.0,32.69730071443041,0.031587920520170384,0.0,264012.8349848741,726.1419244767203,4.850070373278359e-7,600689.9021595204,4013.7339707083947,4013.7339707083947,31.743120036945324,7596827.467941416 
 07/20  14:00:00,27.0,0.75,30.697706463233374,0.03160585194450588,233952.70415238192,829396.3065152542,694.7982825431493,3.593489597784356e-7,407198.03953081626,3628.4372506438735,3628.4372506438735,30.413111621530305,226136.87450128776 
 07/20  15:00:00,27.0625,0.625,30.92391959823504,0.03161520150759446,0.0,2104404.7372253216,703.8375081349457,2.7166203201198456e-7,371063.1132249074,3503.17265344818,3503.17265344818,30.17941540561629,6245806.345306896 
 07/20  16:00:00,27.0375,1.625,32.09956143622732,0.031611445509320296,0.0,1228607.3005053466,746.5811749339427,1.8286368014040354e-7,509259.61233846523,4735.8030408455625,4735.8030408455625,31.304445019160006,7598271.606081692 
 07/20  17:00:00,26.375,1.375,32.1960174150793,0.03167089406749882,0.0,649568.5400412974,769.5195838689452,1.2445337966937055e-7,601569.8687068379,5710.913410379977,5710.913410379977,31.409088948901584,7600221.826820761 
 07/20  18:00:00,25.874999999999996,2.25,32.050430955480564,0.03170266529830966,0.0,725935.297109367,782.5973487808809,8.366924428939314e-8,633061.233614113,6330.951639731001,6330.951639731001,31.17425072239653,7601461.903279462 
 07/20  19:00:00,24.05,3.625,29.734711647686627,0.03189774450177657,202670.34942901722,892867.3533193481,722.9004942811661,6.02769427421072e-8,613365.6051989285,4578.147577528335,4578.147577528335,29.173365473125582,9156.29515505667 
 07/20  20:00:00,23.0,2.75,27.522129737321016,0.03199799933876153,0.0,2165360.67545693,639.4614184333128,4.469746959014774e-8,481667.78421297035,2542.489387451457,2542.489387451457,27.016396974562028,5084.978774902914 
 07/20  21:00:00,22.562499999999996,1.375,27.185910401599102,0.03203173864438588,0.0,2103925.3258788064,559.0105400911946,2.9680644064601183e-8,476570.7443303544,1356.627004011242,1356.627004011242,26.528888636377193,2713.254008022484 
 07/20  22:00:00,20.8625,0.375,26.93126186698685,0.03221044981921081,0.0,2150745.626987413,507.8314469633038,2.0127639287438984e-8,628151.9983331221,895.9976799760489,895.9976799760489,26.077877557066657,1791.9953599520977 
 07/20  23:00:00,20.0,0.625,26.839245704845162,0.032304156266688165,0.0,2057022.5678197006,474.360805587475,1.3880064806169846e-8,702257.8900508254,723.7154383115719,723.7154383115719,25.83034781181634,1447.4308766231438 
 07/20  24:00:00,19.8125,1.625,26.74187310824402,0.03231174794853091,0.0,2066324.6336485338,451.9329277704265,9.693714280433407e-9,713517.6666140963,645.0507485344818,645.0507485344818,25.74905133461062,1290.1014970689637 
 07/21  01:00:00,18.6375,2.0,26.504544980125647,0.03244313395305298,0.0,2128465.0348962126,436.3737285913122,6.789459932567041e-9,813324.8282499047,627.1971612225566,627.1971612225566,25.400223221278416,1254.3943224451132 
 07/21  02:00:00,17.375,0.75,26.335859377862374,0.03259013626282771,0.0,2069520.5122478649,425.26854625970657,4.716584992209804e-9,921434.4569416407,626.6622742067937,626.6622742067937,25.027936505288725,1253.3245484135873 
 07/21  03:00:00,18.875,0.625,26.437734280729494,0.03230677128720147,0.0,1964505.3012603004,417.5172224241615,3.2697357236870706e-9,766883.9607121092,626.2862487654697,626.2862487654697,25.237315779316134,1252.5724975309395 
 07/21  04:00:00,17.5,1.625,26.538226444072706,0.03253172730995907,0.0,1644481.4322673026,412.1913180633687,2.2756112370672575e-9,933955.056575279,626.0293732061393,626.0293732061393,25.253174139249122,1252.0587464122787 
 07/21  05:00:00,16.0,1.375,26.060269158027744,0.03278260367903155,0.0,2176902.075333229,408.3638119473501,1.5611752850001712e-9,1039829.2922976303,625.8457494374097,625.8457494374097,24.64228125354025,1251.6914988748194 
 07/21  06:00:00,18.375,1.0,26.18355978395048,0.03237208987109957,0.0,2195088.3044110807,405.7445282162449,1.0722641221062892e-9,789928.8192519404,625.718138776576,625.718138776576,24.935449614241,1251.436277553152 
 07/21  07:00:00,19.3,1.625,26.54599411392025,0.03232975197702875,0.0,1811038.696899651,403.9942751375067,7.455647813962838e-10,739566.5261979732,625.633162550154,625.633162550154,25.451296057093966,1251.266325100308 
 07/21  08:00:00,19.625,2.625,26.439425667197295,0.03235933028776144,0.0,2156789.975026369,402.7772021581177,5.18387954917595e-10,699528.8121164847,625.5744758844335,625.5744758844335,25.450409772129703,1251.148951768867 
 07/21  09:00:00,20.9375,1.75,26.592546434079694,0.03215560036918545,0.0,2169371.7396528414,401.94334127972184,3.6274086449101887e-10,575631.3969578174,625.5340710107836,625.5340710107836,25.744607545633883,1251.0681420215672 
 07/21  10:00:00,20.5625,4.75,28.858151007732715,0.032214340135447585,0.0,1902968.5522816181,475.9345651749387,2.822291141170797e-10,812498.085886694,693.6992601094066,693.6992601094066,27.31297436646022,6240187.398520219 
 07/21  11:00:00,20.0,3.875,30.79071886625782,0.032279890958771686,0.0,1232144.0130741298,586.2896005116904,2.1668598607804596e-10,1087089.7472201143,1277.3586042726183,1277.3586042726183,28.992432771179928,7591354.717208546 
 07/21  12:00:00,21.3125,2.0,31.41302954680198,0.03206938284105798,0.0,678689.1208623361,671.2033664773753,1.5486060293403551e-10,1025643.9853991426,2481.750810699145,2481.750810699145,29.811840836418767,7593763.501621399 
 07/21  13:00:00,23.9125,3.25,31.907419418097337,0.031866737395816136,0.0,756085.740720967,725.7992305988611,1.0656333711061329e-10,806350.1952469232,3992.450088311453,3992.450088311453,30.623921910511918,7596784.900176622 
 07/21  14:00:00,24.375,4.625,30.146131416265742,0.0318301531386083,192218.38154843036,675714.1210643961,693.721143974867,7.811515964712272e-11,618210.4112377885,3605.5197918494864,3605.5197918494864,29.522871725694298,226091.039583699 
 07/21  15:00:00,22.75,3.75,30.5172227882027,0.031969512383092896,0.0,1651717.835300645,702.9292238419062,5.866207545364183e-11,770092.5229138797,3476.2301407557015,3476.2301407557015,29.142006620542723,6245752.460281512 
 07/21  16:00:00,22.0,1.125,31.83904719736623,0.03207666504860804,0.0,736947.5365255451,746.2298415353252,3.890411979891798e-11,996825.0466243594,4723.397513453013,4723.397513453013,30.27736174487075,7598246.795026906 
 07/21  17:00:00,19.5,3.125,31.709906450808333,0.03238368309529448,0.0,460980.8728049962,768.657258774672,2.6050098835152894e-11,1267699.671827337,5683.408654625519,5683.408654625519,30.03233074445565,7600166.817309251 
 07/21  18:00:00,18.625,2.5,31.24708493433357,0.032421944937799,0.0,856588.7922964887,781.0342541477988,1.7022889404058275e-11,1300072.0953863251,6270.664371100453,6270.664371100453,29.439879287868482,7601341.328742201 
 07/21  19:00:00,20.25,2.25,28.85999356822876,0.0322753185553826,145948.5302419793,1167981.8728508276,719.5699719822322,1.2023888638435393e-11,911100.5124651218,4481.821876402672,4481.821876402672,27.835693875279475,8963.643752805345 
 07/21  20:00:00,20.375,1.75,27.1351903338698,0.03227873345977294,0.0,2283940.2640469107,628.8487848871189,8.609816551489456e-12,707207.5571335878,2429.2877034049725,2429.2877034049725,26.25224091771173,4858.575406809945 
 07/21  21:00:00,19.3125,1.625,26.91360804592015,0.032338540388916745,0.0,2096443.0722472868,549.214271715934,5.61378280880099e-12,783000.5772078808,1248.2769213475758,1248.2769213475758,25.80821742527793,2496.5538426951516 
 07/21  22:00:00,18.3375,0.75,26.672821737786904,0.0324598880052921,0.0,2163095.089549707,500.56464654793155,3.783472429168815e-12,859399.6416201467,853.2861505959552,853.2861505959552,25.46249632864801,1706.5723011919104 
 07/21  23:00:00,17.375,1.25,26.52735234565059,0.032614883587192015,0.0,2104178.6397231836,468.88435707742894,2.591587349842512e-12,942320.5095118938,702.9315186274208,702.9315186274208,25.194703677145807,1405.8630372548416 
 07/21  24:00:00,17.0625,1.375,26.32115171460893,0.032615286528236864,0.0,2267569.6451259525,447.6029912131339,1.7909336034514695e-12,953405.7330253442,634.8870407586886,634.8870407586886,24.991681260924537,1269.7740815173772 
 07/22  01:00:00,15.7875,0.375,26.084803347877116,0.03279988405208337,0.0,2386734.3329648403,432.9260512570406,1.2387534926363137e-12,1062576.2888287588,625.4409154167913,625.4409154167913,24.62733034047026,1250.8818308335826 
 07/22  02:00:00,15.0,0.0,25.850410654296684,0.03295377488267392,0.0,2528954.530597663,422.53922954721554,8.47977460308855e-13,1116117.3198255114,625.4408147825194,625.4408147825194,24.29197323669665,1250.8816295650388 
 07/22  03:00:00,15.625,0.3125,25.770197142250527,0.03281970765064668,0.0,2664353.3924617586,415.3708543445216,5.782867600926854e-13,1038716.852464726,625.4407448322306,625.4407448322306,24.274262571476953,1250.8814896644612 
 07/22  04:00:00,14.75,0.8125,25.727021097169974,0.03294919379989052,0.0,2583071.9559618253,410.4793108161387,3.942556844297344e-13,1128950.5600581456,625.4406971743631,625.4406971743631,24.149029958457305,1250.8813943487262 
 07/22  05:00:00,14.0,1.0,25.542349962340516,0.03308067905045316,0.0,2698766.849466489,407.0751881655356,2.661847903563034e-13,1185375.0782991224,625.4406640694511,625.4406640694511,23.870367147505892,1250.8813281389023 
 07/22  06:00:00,14.874999999999998,1.625,25.562935157562194,0.0329336138502937,0.0,2729642.9919375423,404.76908071931365,1.7942374418344648e-13,1092234.1836080116,625.4406414524262,625.4406414524262,23.971627199625992,1250.8812829048525 
 07/22  07:00:00,16.4,2.625,25.758993344014822,0.03271313265327849,0.0,2594788.289994952,403.23818127393133,1.2182779925710746e-13,951812.7825375353,625.4406263948208,625.4406263948208,24.315418834954162,1250.8812527896416 
 07/22  08:00:00,17.625,3.625,26.111291356875263,0.032587991005568515,0.0,2223017.3339027907,402.22054437227087,8.354196727785021e-14,861599.4929566674,625.4406164061057,625.4406164061057,24.790907195735024,1250.8812328122115 
 07/22  09:00:00,18.75,2.75,26.30062661307071,0.03245037827572427,0.0,2301473.291466434,401.5356217825658,5.777361007160279e-14,769053.215474508,625.4406096994185,625.4406096994185,25.156694877368295,1250.881219398837 
 07/22  10:00:00,19.7,3.25,28.754406134809877,0.032358278499570584,0.0,1960394.4341545168,475.91656698087115,4.4760401102485515e-14,888334.7946561896,693.6833836946469,693.6833836946469,27.08239402512672,6240187.36676739 
 07/22  11:00:00,20.625,4.0,30.76923020370375,0.03229741550336107,0.0,1542943.237613785,597.3034497207072,3.315351715325007e-14,1018790.2363244386,1372.7588332555483,1372.7588332555483,29.080170761966517,7591545.517666511 
 07/22  12:00:00,20.375,3.375,31.375055473798007,0.03230815355093517,0.0,1130087.8008278534,683.6088733320632,2.301238279747292e-14,1116850.1932187602,2773.821695685772,2773.821695685772,29.64846523467739,7594347.643391372 
 07/22  13:00:00,20.0,3.625,31.66836515572898,0.032362888527743716,0.0,969984.2563506681,733.0469851375314,1.565747832474446e-14,1190268.5078874838,4242.717486145686,4242.717486145686,29.89568121695128,7597285.434972292 
 07/22  14:00:00,21.25,3.375,29.671116603354015,0.032249304615987684,136111.42200481062,1117394.457855157,697.5248464811282,1.1351824453480184e-14,892363.1667446238,3731.5851305344977,3731.5851305344977,28.682782712054347,226343.17026106903 
 07/22  15:00:00,22.0,2.375,29.88735206956116,0.03218630330915426,0.0,2370554.8366106637,693.6777120134443,8.401572796343492e-15,776778.3279160552,3200.641987378204,3200.641987378204,28.47833936212794,6245201.2839747565 
 07/22  16:00:00,22.0,3.875,31.26714900253991,0.03218038505183747,0.0,1773578.5139432314,728.326669435628,44015.19767910606,936096.477126223,10343.614915048121,10343.614915048121,29.83997940639833,7609487.2298300965 
 07/22  17:00:00,22.0,4.375,31.609812548931373,0.032171507665862145,0.0,1160110.1936798163,741.3050465514347,56224.588831614434,982502.420974712,12496.024591999203,12496.024591999203,30.233655011666094,7613792.049183998 
 07/22  18:00:00,21.812500000000004,3.375,31.568573353028583,0.032189630675754755,0.0,1103941.4766141586,749.0833431939602,34954.52713805054,1001819.4166436534,12496.024591999203,12496.024591999203,30.20627146367613,7613792.049183998 
 07/22  19:00:00,21.8875,2.375,29.21233141142701,0.032182374845309045,137287.19410842232,1173468.8903851984,684.9670997553098,23832.017795214102,781141.5915624232,12496.024591999201,12496.024591999201,28.455138392784633,24992.049183998402 
 07/22  20:00:00,21.375,2.625,27.25879866745122,0.03223337845993671,0.0,2476381.830509268,584.2917316216533,15410.902928231437,619490.1276391097,12496.024591999203,12496.024591999203,26.60390074802572,24992.049183998406 
 07/22  21:00:00,20.375,1.75,26.930661546498357,0.03234609810038393,0.0,2496248.6612565406,501.423876078997,8481.30084796543,676294.4619690396,12496.024591999203,12496.024591999203,26.072694011544726,24992.049183998406 
 07/22  22:00:00,19.375,1.625,26.72589459881855,0.03245146047535893,0.0,2482036.376279585,457.02864154929443,4768.867848731093,758539.5183596192,12496.024591999203,12496.024591999203,25.753369663886104,24992.049183998406 
 07/22  23:00:00,18.375,2.0,26.534583978998164,0.03253399091454349,0.0,2485058.462663701,431.6477557511997,2646.45905706265,840001.0716347296,12496.024591999203,12496.024591999203,25.42227983166034,24992.049183998406 
 07/22  24:00:00,18.5,2.0,26.50579277807162,0.03252655199284561,0.0,2376689.0739912055,417.4196743820736,1456.6737496795101,819556.8412158987,12496.024591999203,12496.024591999203,25.376163016677395,24992.049183998406 
 07/23  01:00:00,18.3,2.625,26.44296320042802,0.03254093691168429,0.0,2352891.765509162,409.5596057006984,799.3964970910858,837669.2096063037,12496.024591999203,12496.024591999203,25.32550210925738,24992.049183998406 
 07/23  02:00:00,18.0,4.25,26.34768384207095,0.03256271185219591,0.0,2348921.0023808344,405.20568259283726,435.31130466794735,857020.4778919109,12496.024591999203,12496.024591999203,25.18493785453533,24992.049183998406 
 07/23  03:00:00,17.9375,2.5,26.274300518069438,0.03262114104311081,0.0,2389190.3152820445,402.82205726207974,235.98700203003037,856789.958942137,12496.024591999203,12496.024591999203,25.126621217296318,24992.049183998406 
 07/23  04:00:00,17.9625,2.875,26.15738544393114,0.03259778153385449,0.0,2509154.5821672943,401.52317982532554,127.37184512912998,841761.7366749886,12496.024591999203,12496.024591999203,25.024981344707484,24992.049183998406 
 07/23  05:00:00,18.0,3.375,26.157896306971725,0.03258427619366899,0.0,2427777.010846965,400.81968710973206,68.54414551664892,835931.9821936706,12496.024591999203,12496.024591999203,25.01595586391956,24992.049183998406 
 07/23  06:00:00,17.625,2.375,26.054714558505278,0.032687576409136554,0.0,2558561.972946456,400.43962263233226,36.76226858420947,867300.946785945,12496.024591999203,12496.024591999203,24.90718397443944,24992.049183998406 
 07/23  07:00:00,17.775,3.25,26.019183680066416,0.03263006176117274,0.0,2636945.0064479876,400.2350970802549,19.659365492250814,842829.889795783,12496.024591999203,12496.024591999203,24.848077885202798,24992.049183998406 
 07/23  08:00:00,18.0,4.0,26.187381396833356,0.03256271185219591,0.0,2424536.2385739093,400.1263408038067,10.564912315913105,834641.3504106933,12496.024591999203,12496.024591999203,25.000025053172955,24992.049183998406 
 07/23  09:00:00,18.625,2.75,26.32989042729662,0.03255315586757723,0.0,2400829.843128171,400.06829573524453,5.711048471032241,786025.4923068017,12496.024591999203,12496.024591999203,25.228193593422965,24992.049183998406 
 07/23  10:00:00,19.625,3.875,28.605498776535452,0.03242001943585802,0.0,2113394.088882934,471.0066431365305,3.7121819715611983,882718.2062151366,12496.024591999203,12496.024591999203,27.025084671023723,6263792.049183998 
 07/23  11:00:00,20.625,5.625,30.619595765672997,0.032277132890027246,0.0,1588695.9755243072,577.6419659459671,2.356841997422183,1002541.0443559338,12496.024591999203,12496.024591999203,29.012034390424702,7613792.049183998 
 07/23  12:00:00,21.1875,4.125,31.244158024497835,0.03228566269969228,0.0,1075759.1898883868,649.0726920443482,1.446610893875988,1021166.0122857685,12496.024591999203,12496.024591999203,29.73635391397247,7613792.049183998 
 07/23  13:00:00,21.7375,4.875,31.367670789898295,0.03219795712530902,0.0,1092677.9039691472,691.4606322106338,0.9066231082289544,984207.5099375327,12496.024591999203,12496.024591999203,29.977392816090816,7613792.049183998 
 07/23  14:00:00,22.0,5.375,29.303167701007162,0.03215515549047436,155341.6170451718,1009986.5853339212,652.6837021588692,0.6176048204092213,777422.8133615499,12496.024591999201,12496.024591999201,28.532608967437433,243872.04918399846 
 07/23  15:00:00,22.0625,3.75,29.32005388947745,0.03220759993795841,0.0,2393923.2057850882,644.876224296617,0.4196383638131299,710613.4169151528,12496.024591999203,12496.024591999203,28.047261001270936,6263792.049183998 
 07/23  16:00:00,22.6625,4.25,31.005382490644024,0.0321221234723008,0.0,1750337.165353985,685.7190008718318,0.2762807033024009,834020.9028652404,12496.024591999203,12496.024591999203,29.66699461130832,7613792.049183998 
 07/23  17:00:00,22.375,4.375,31.48951684509697,0.032101130055817724,0.0,1076968.573115354,714.7605184163731,0.1726917578053089,929877.2759266912,12496.024591999203,12496.024591999203,30.164704276727445,7613792.049183998 
 07/23  18:00:00,22.25,2.75,31.56302546215708,0.032163210823302577,0.0,946075.5527455581,732.5038128243592,0.10876323371447226,954066.9311340507,12496.024591999203,12496.024591999203,30.2475837775767,7613792.049183998 
 07/23  19:00:00,22.775,3.875,29.173126654117873,0.03210564178036206,129082.53498409796,1188361.6025411142,673.6926756558529,0.07420530471534358,686653.2474447273,12496.024591999201,12496.024591999201,28.561761743317028,24992.049183998402 
 07/23  20:00:00,22.375,4.375,27.218070854188635,0.03212878110987244,0.0,2454725.8091336023,576.7921684022152,0.04792799488885119,512909.5791238739,12496.024591999203,12496.024591999203,26.722492006783742,24992.049183998406 
 07/23  21:00:00,21.625,2.75,26.868849143351365,0.032271562111867325,0.0,2577858.7127275458,497.0918950835208,0.026321415865306147,542998.2215808519,12496.024591999203,12496.024591999203,26.226595456920062,24992.049183998406 
 07/23  22:00:00,19.275,2.625,26.50289387830187,0.03249316868399457,0.0,2695113.0614692587,454.40209531970936,0.014748297585597304,750692.5379883061,12496.024591999203,12496.024591999203,25.592226400831176,24992.049183998406 
 07/23  23:00:00,18.625,3.0,26.370380050581183,0.032528492183727706,0.0,2589301.262519894,429.9067124563792,0.0081076490288043,792823.5976765779,12496.024591999203,12496.024591999203,25.287419416198105,24992.049183998406 
 07/23  24:00:00,19.4375,3.0,26.37662613118019,0.032493695201135,0.0,2581440.81043071,416.4201530275486,0.0044514701486910654,711856.4106723295,12496.024591999203,12496.024591999203,25.43476420705629,24992.049183998406 
 07/24  01:00:00,18.6375,3.0,26.191421872833203,0.032585268671689475,0.0,2719018.699207347,408.97654203071426,0.002433522319869033,780538.8661526651,12496.024591999203,12496.024591999203,25.207323177232322,24992.049183998406 
 07/24  02:00:00,18.0,3.625,26.011872953840186,0.032638618334178394,0.0,2805262.690179582,404.8468059514223,0.0013139592531849049,823305.4495867491,12496.024591999203,12496.024591999203,24.92464489152535,24992.049183998406 
 07/24  03:00:00,18.1875,3.375,25.940888191846035,0.0326598640134683,0.0,2858906.41376555,402.60390695919693,0.0007059138900465176,796091.3874781649,12496.024591999203,12496.024591999203,24.892368129186657,24992.049183998406 
 07/24  04:00:00,18.1125,3.0,25.811430247441503,0.03266864422580067,0.0,3001408.8391808234,401.3933922893582,0.00037774582070512346,791877.2524068777,12496.024591999203,12496.024591999203,24.784190294521643,24992.049183998406 
 07/24  05:00:00,16.75,3.0,25.64387421905012,0.03282669127048385,0.0,3030719.0082233055,400.7386342965807,0.00020024225818800526,916463.9655260226,12496.024591999203,12496.024591999203,24.459969573478876,24992.049183998406 
 07/24  06:00:00,16.5,3.0,25.493048822350943,0.03288535070330004,0.0,3193819.2254481064,400.3860453767711,0.00010465611787261787,921298.947376417,12496.024591999203,12496.024591999203,24.25687777804834,24992.049183998406 
 07/24  07:00:00,17.55,3.625,25.567838128626235,0.032740310938898363,0.0,3213849.634202618,400.20251009316394,0.00005490007510992568,817896.0748723114,12496.024591999203,12496.024591999203,24.44173207631102,24992.049183998406 
 07/24  08:00:00,19.25,4.625,25.806842330607957,0.03253115806630874,0.0,3080817.842714792,400.1075955576785,0.000029168937240350893,663157.1099147333,12496.024591999203,12496.024591999203,24.85346116741964,24992.049183998406 
 07/24  09:00:00,20.8125,3.125,26.167241253718696,0.03234533815420838,0.0,2995358.2209218387,400.05847080538587,0.00001585131662951058,538243.8693744992,12496.024591999203,12496.024591999203,25.3763951616575,24992.049183998406 
 07/24  10:00:00,22.3625,3.25,28.753815685585955,0.03214155399691083,0.0,2473909.4721375937,470.557495787515,0.000010379016270855153,614056.4867150611,12496.024591999203,12496.024591999203,27.547978292850217,6263792.049183998 
 07/24  11:00:00,24.25,4.625,31.07938243346098,0.03192614520975462,0.0,1827109.6944158394,563.6001740185351,0.000007094762983299137,676891.17494562,12496.024591999203,12496.024591999203,29.953351817259747,7613792.049183998 
 07/24  12:00:00,25.0,3.75,31.924089631836,0.03184070366157676,0.0,1222936.6810536706,639.9474314629737,0.000004424857883500391,692066.501032389,11094.67174815271,11094.67174815271,30.81861002164292,7610989.343496305 
 07/24  13:00:00,25.625,5.5,32.38582035351233,0.031797770190508876,0.0,989264.2352884691,693.3507001914518,0.0000029530590873937992,684558.3863133995,4967.461441342526,4967.461441342526,31.348825886727667,7598734.9228826845 
 07/24  14:00:00,26.625,7.0,30.45882639840092,0.031712769539146424,125270.37464697352,1196823.7620373443,671.6164424757196,0.0000021893787678724015,422294.1393295684,3019.713361132681,3019.713361132681,30.166798403738717,224919.42672226537 
 07/24  15:00:00,26.500000000000004,4.5,30.59474647857278,0.031707112219354086,0.0,2351967.022658407,676.6795990686355,0.0000016474994050034044,389121.9419976753,2788.9838830465633,2788.9838830465633,29.76368628042154,6244377.967766093 
 07/24  16:00:00,26.7,5.5,32.02740402688204,0.03169426010002086,0.0,1590175.979162279,716.7098847146565,42130.96209343704,531510.609389893,10241.090489371141,10241.090489371141,31.191043611332653,7609282.180978742 
 07/24  17:00:00,27.0,6.375,32.28863933074319,0.03167525616198902,0.0,1147907.3679759973,734.1077874016102,54495.466356967634,542042.5127678637,12496.024591999203,12496.024591999203,31.593578674485826,7613792.049183998 
 07/24  18:00:00,26.3125,4.125,32.17424862985611,0.031747102599168964,0.0,1156975.4894784968,744.9351034792975,34691.7218198812,604959.2395316818,12496.024591999203,12496.024591999203,31.429747607813674,7613792.049183998 
 07/24  19:00:00,25.9625,4.25,29.732515769376928,0.03180181363050996,117318.13854498514,1387248.4340016975,683.9123845429579,23982.640187041463,418616.98157762113,12496.024591999203,12496.024591999203,29.53705520427089,24992.049183998406 
