Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 07/24  20:00:00,24.75,5.0,27.64776236597328,0.03194325090019469,0.0,2687579.6745364806,586.2114646215009,15727.95928917322,316670.2190228179,12496.024591999203,12496.024591999203,27.480025118425132,24992.049183998406 
 07/24  21:00:00,24.25,3.125,27.21815748140328,0.0320232117050012,0.0,2922639.1914052404,505.11524250335526,8878.33838464966,309369.365177691,12496.024591999203,12496.024591999203,26.92132634832686,24992.049183998406 
 07/24  22:00:00,22.275,2.625,26.901581274898653,0.03222075272533369,0.0,2988115.7433151426,460.6710152764607,5124.449950662449,483840.5861532686,12496.024591999203,12496.024591999203,26.392839202895175,24992.049183998406 
 07/24  23:00:00,21.0,3.0,26.665545195907843,0.032345082501230554,0.0,2969037.5636999123,434.4151390258443,2906.80247779528,583219.3791931284,12496.024591999203,12496.024591999203,25.941129383342943,24992.049183998406 
 07/24  24:00:00,21.125,3.0,26.571548037208903,0.03236978981061773,0.0,2996821.152973423,419.40474233200825,1638.9808290149222,560381.60007569,12496.024591999203,12496.024591999203,25.879546470680683,24992.049183998406 
 07/25  01:00:00,19.825,3.0,26.351753947472666,0.03251214086349672,0.0,3092466.5398464724,410.860369143404,917.2982829411205,675549.8975699426,12496.024591999203,12496.024591999203,25.537434800789526,24992.049183998406 
 07/25  02:00:00,18.375,2.375,26.117654404168874,0.032676564828681,0.0,3146812.9600576935,405.9870473695292,505.6833887908547,796955.6403376883,12496.024591999203,12496.024591999203,25.099856505874914,24992.049183998406 
 07/25  03:00:00,19.0625,2.0,26.07481556410892,0.032558935020712304,0.0,3153486.576229545,403.27570837630486,276.6758320388318,715933.7153187922,12496.024591999203,12496.024591999203,25.101733925765377,24992.049183998406 
 07/25  04:00:00,18.6375,2.0,26.154467163032848,0.032627179577787116,0.0,2868319.1850104034,401.7947746931945,151.5918770894904,771309.8808701747,12496.024591999203,12496.024591999203,25.142415262234852,24992.049183998406 
 07/25  05:00:00,17.375,2.625,25.858301490699283,0.032797854294815805,0.0,3145994.606618782,400.970110568723,81.9383528499176,874472.8547546531,12496.024591999203,12496.024591999203,24.74665907172492,24992.049183998406 
 07/25  06:00:00,17.625,1.75,25.805226428670224,0.03282689919239962,0.0,3203202.84516535,400.5202290494435,43.94005466013825,835119.0099667344,12496.024591999203,12496.024591999203,24.673729798988763,24992.049183998406 
 07/25  07:00:00,19.25,2.875,25.943400847092192,0.03252909485419142,0.0,3171682.146873774,400.2809812916041,23.732494993801836,679683.4176846864,12496.024591999203,12496.024591999203,24.98626442439526,24992.049183998406 
 07/25  08:00:00,21.25,3.375,26.40972861666443,0.03227415745478126,0.0,2676200.238417996,400.15417425346584,13.022004695249038,515305.9110195775,12496.024591999203,12496.024591999203,25.62077837067062,24992.049183998406 
 07/25  09:00:00,22.437500000000004,2.375,26.623426729058238,0.03223272457165274,0.0,2895811.120282539,400.0861596945605,7.277297745142043,425483.7286484554,12496.024591999203,12496.024591999203,26.07019974914914,24992.049183998406 
 07/25  10:00:00,24.1375,3.25,27.036323496849235,0.031955357145375535,0.0,2902334.5009672507,400.0491976021275,4.155372194096406,280357.9263661617,12496.024591999203,12496.024591999203,26.56036887829984,24992.049183998406 
 07/25  11:00:00,25.625,4.625,27.82886611272336,0.031799060652226645,0.0,2452744.3236333844,400.02885201955837,2.436925269373769,208630.2025438233,12496.024591999203,12496.024591999203,27.45557626464789,24992.049183998406 
 07/25  12:00:00,26.499999999999996,4.375,28.05442320276019,0.031829224757796586,0.0,2888422.315313203,400.0171864269595,1.4516154774866452,157128.7822984029,12496.024591999203,12496.024591999203,27.907946066346483,24992.049183998406 
 07/25  13:00:00,27.55,4.625,28.177101606274483,0.03172969890185803,0.0,3106760.426228655,400.01037144629396,0.8760024407376487,60000.292530255116,12496.024591999203,12496.024591999203,28.152258634775887,24992.049183998406 
 07/25  14:00:00,28.0,4.375,28.283988154308783,0.031662995887662575,0.0,3065432.544559942,400.0062973223733,0.5318901156819402,27940.98095139853,12496.024591999203,12496.024591999203,28.335981360681576,24992.049183998406 
 07/25  15:00:00,28.187499999999996,3.375,28.258913823827672,0.031712529307403564,0.0,3029172.535080663,400.0038211127362,0.32274226644618975,10184.172198948005,12496.024591999203,12496.024591999203,28.366194098699253,24992.049183998406 
 07/25  16:00:00,28.1125,3.625,28.070407768121875,0.03169267045120309,0.0,2971460.1226611333,400.0023070743637,0.19486219340165692,2510.3840115762086,12496.024591999203,12496.024591999203,28.236572953368672,24992.049183998406 
 07/25  17:00:00,27.375,4.0,27.739525262273624,0.03172832321022167,0.0,2959272.549316574,400.0013775976476,0.1163558936211376,46116.60617596978,12496.024591999203,12496.024591999203,27.862050159872624,24992.049183998406 
 07/25  18:00:00,27.187499999999996,2.75,27.50668843345252,0.03181746773636121,0.0,3012864.421890193,400.000814231028,0.06877231464965775,36456.608426417384,12496.024591999203,12496.024591999203,27.594517904184443,24992.049183998406 
 07/25  19:00:00,27.1125,3.25,27.377047232566348,0.031783036307671535,0.0,3014967.0169356223,400.0004790400899,0.040461115664959996,30677.42073142404,12496.024591999203,12496.024591999203,27.471228219048644,24992.049183998406 
 07/25  20:00:00,25.75,4.0,27.15842529127646,0.031853488763954746,0.0,2987909.3064198336,400.0002793753408,0.023596851743590594,150963.27820050693,12496.024591999203,12496.024591999203,27.106290525870197,24992.049183998406 
 07/25  21:00:00,24.562499999999996,2.75,26.96046974734183,0.032040846887615146,0.0,2956286.584461749,400.0001609915051,0.013597809553322284,249717.60339871267,12496.024591999203,12496.024591999203,26.73905293479155,24992.049183998406 
 07/25  22:00:00,22.2375,2.0,26.66678649590155,0.03225487705143656,0.0,3015546.299895373,400.00009178234916,0.007752203468426037,462613.42013439524,12496.024591999203,12496.024591999203,26.1794084296322,24992.049183998406 
 07/25  23:00:00,21.0,2.0,26.48002867394605,0.032345082501230554,0.0,2980225.5361758466,400.0000515104662,0.004350723409063606,563125.9265530375,12496.024591999203,12496.024591999203,25.77446746239115,24992.049183998406 
 07/25  24:00:00,21.1875,2.0,26.432857969934084,0.032402286394325665,0.0,2972255.63714581,400.0000287788363,0.0024307439920112366,538189.3335640199,12496.024591999203,12496.024591999203,25.75523906186274,24992.049183998406 
 07/26  01:00:00,20.4875,2.0,26.34860527296306,0.032425947453509865,0.0,2927295.474466165,400.00001601336476,0.0013525352299278864,603045.0757671625,12496.024591999203,12496.024591999203,25.58932459889863,24992.049183998406 
 07/26  02:00:00,19.375,2.0,26.26578336646057,0.03248512502062693,0.0,2804816.013479638,400.0000088243613,0.0007453311538138645,707735.7184479904,12496.024591999203,12496.024591999203,25.341457967960174,24992.049183998406 
 07/26  03:00:00,19.0625,1.375,26.19232814115678,0.03262206271859192,0.0,2797362.7533622757,400.000004825153,0.0004075464118371022,731956.1221553235,12496.024591999203,12496.024591999203,25.23209055730738,24992.049183998406 
 07/26  04:00:00,17.7875,1.0,26.02441278956765,0.032722175901732944,0.0,2853800.7663983465,400.00000262082244,0.00022136224897364494,849474.0643657158,12496.024591999203,12496.024591999203,24.93014763468149,24992.049183998406 
 07/26  05:00:00,15.75,1.0,25.811591022448397,0.032883943656052746,0.0,2838577.5024760785,400.00000139933695,0.00011819204499610638,1035691.8964209282,12496.024591999203,12496.024591999203,24.433091581166302,24992.049183998406 
 07/26  06:00:00,16.75,1.0,25.829306173198262,0.03287702759396804,0.0,2853384.0654798914,400.00000073992004,0.0000624957748046635,925262.6575853953,12496.024591999203,12496.024591999203,24.518793975613892,24992.049183998406 
 07/26  07:00:00,19.175,1.0,26.104248919578062,0.032500824769673864,0.0,2725493.1644936716,400.00000039804326,0.000033619881469155017,701118.4487119205,12496.024591999203,12496.024591999203,25.073365338547163,24992.049183998406 
 07/26  08:00:00,21.25,2.25,26.601920837145965,0.032192241649865734,0.0,2244467.235457687,400.00000021813287,0.000018424126565180972,535480.9559504075,12496.024591999203,12496.024591999203,25.775045406238092,24992.049183998406 
 07/26  09:00:00,22.375,2.375,26.93883645347332,0.032202410405478374,0.0,2289896.012525146,400.00000012184853,0.000010291676438526002,460491.88649878814,12496.024591999203,12496.024591999203,26.2845800063484,24992.049183998406 
 07/26  10:00:00,24.725,2.625,27.411752114786594,0.03192847040022269,0.0,2442117.192817181,400.00000006974443,0.000005890812024829391,259705.03079223074,12496.024591999203,12496.024591999203,26.976152964746205,24992.049183998406 
 07/26  11:00:00,26.625,3.625,27.963240551031113,0.03165738620144808,0.0,2471055.900392208,400.0000000416269,0.000003515925973642642,124686.12558809313,7906.4331797896975,7906.4331797896975,27.732596470416446,15812.866359579395 
 07/26  12:00:00,27.187499999999996,3.375,28.366494861831303,0.03172396223574135,0.0,2400618.752274942,400.00000002683504,0.0000022665530484025867,113039.33240252805,3014.889930760407,3014.889930760407,28.166688762929635,6029.779861520814 
 07/26  13:00:00,27.7375,3.625,28.480385249210507,0.031658796401529854,0.0,2635677.939467528,400.00000001824094,0.000001540665108135369,74382.6135835711,1653.7568330752244,1653.7568330752244,28.38674797871352,3307.513666150449 
 07/26  14:00:00,27.375,3.375,28.467906918912597,0.0316603081837469,0.0,2724761.7091415096,400.0000000127896,0.0000010802295526409067,114562.70982210725,1154.5949028770387,1154.5949028770387,28.354902106828334,2309.1898057540775 
 07/26  15:00:00,27.437500000000004,2.375,28.335896297285913,0.03172734457775662,0.0,2800688.5281203995,400.0000000091169,7.700250057472811e-7,94212.6788121663,931.4368122367925,931.4368122367925,28.24844391556281,1862.873624473585 
 07/26  16:00:00,27.2625,2.625,28.230777193547453,0.03167667610193074,0.0,2573775.008272853,400.000000006562,5.54231084226547e-7,103643.33894125215,816.9813555342253,816.9813555342253,28.152111903317728,1633.9627110684505 
 07/26  17:00:00,27.625,4.25,28.019824793858437,0.0316005421309702,0.0,2493003.1390669155,400.0000000047306,3.9954077946799985e-7,45760.60148827387,751.1091561669286,751.1091561669286,28.03738424770666,1502.2183123338573 
 07/26  18:00:00,28.0,3.125,27.788663355395062,0.03165940348182656,0.0,2667060.8907403518,400.00000000341817,2.8869854054173976e-7,0.0,710.6004915721558,710.6004915721558,27.907221765966767,1421.2009831443115 
 07/26  19:00:00,27.375,3.875,27.573391409923033,0.031687456645036596,0.0,2725637.7125966586,400.00000000247235,2.0881642041327256e-7,26653.548675109218,684.4395127869561,684.4395127869561,27.62622403074144,1368.8790255739123 
 07/26  20:00:00,25.125,3.75,27.33897171649342,0.03184830185052743,0.0,2594935.4549253397,400.0000000017819,1.5050618706418345e-7,233660.50861328526,666.7776346169512,666.7776346169512,27.10065474107829,1333.5552692339024 
 07/26  21:00:00,24.375,2.375,27.22681862635841,0.03196010960721227,0.0,2422586.7875036774,400.0000000012776,1.0791852048292208e-7,291077.15926922567,654.488238691503,654.488238691503,26.82317611586045,1308.976477383006 
 07/26  22:00:00,22.975,1.375,27.178676294921864,0.03213289456869728,0.0,2234783.550740639,400.00000000091444,7.724462624379607e-8,437546.7677604931,645.9552071533343,645.9552071533343,26.643279159155796,1291.9104143066686 
 07/26  23:00:00,19.5,1.0,26.590738655878766,0.032481641036849244,0.0,2667949.87534747,400.0000000006477,5.4699785960181085e-8,741760.8826448701,639.8661632419917,639.8661632419917,25.69357083076691,1279.7323264839833 
 07/26  24:00:00,20.0625,0.6875,26.498439840640774,0.032464797709846636,0.0,2647841.773936215,400.00000000045515,3.843745445836511e-8,652919.8602512792,635.5043697543139,635.5043697543139,25.507990931623898,1271.0087395086277 
 07/27  01:00:00,17.9875,0.1875,26.536456625276156,0.03266820902290936,0.0,2261777.7766572936,400.00000000032037,2.7055904166532504e-8,883984.51737098,632.4984185423752,632.4984185423752,25.35009832477705,1264.9968370847505 
 07/27  02:00:00,15.375,0.0,26.05998705610051,0.032924965230806444,0.0,2609115.924108371,400.00000000022163,1.8726523381398524e-8,1103905.8330789092,630.3276819001668,630.3276819001668,24.56864154560654,1260.6553638003336 
 07/27  03:00:00,17.0,0.0,26.069171978722927,0.03281325325672205,0.0,2641298.8916507596,400.0000000001528,1.2914156812841968e-8,922885.7860717782,628.7990228852918,628.7990228852918,24.68038997965643,1257.5980457705837 
 07/27  04:00:00,15.575,0.0,26.097053309859632,0.03296679528506149,0.0,2376488.313863709,400.00000000010584,8.93638768049943e-9,1085572.0140623294,627.7628730809682,627.7628730809682,24.615136345978296,1255.5257461619365 
 07/27  05:00:00,13.375,1.25,25.624689215612882,0.033204033362850834,0.0,2825020.0700512854,400.0000000000724,6.082386521015373e-9,1264636.772827838,627.0261493896198,627.0261493896198,23.920716595047622,1254.0522987792397 
 07/27  06:00:00,15.5,1.375,25.595682556813387,0.03311019888151177,0.0,3087342.703170238,400.0000000000491,4.122589025974948e-9,1028667.6248226331,626.5129047129742,626.5129047129742,24.089313697407622,1253.0258094259484 
 07/27  07:00:00,17.625,0.375,25.85160593866646,0.03273725870962991,0.0,2949813.5858717905,400.00000000003376,2.8334009186317876e-9,835553.5942324729,626.1746336949556,626.1746336949556,24.592055467717117,1252.3492673899111 
 07/27  08:00:00,20.5,1.25,26.36895440862338,0.03231262592988923,0.0,2495407.81063712,400.00000000002365,1.9710176265224215e-9,585403.697703667,625.9491754614792,625.9491754614792,25.390911000272993,1251.8983509229583 
 07/27  09:00:00,22.875,2.0,26.801574688627554,0.03222837864303676,0.0,2573967.344524071,400.0000000000169,1.3959731031230347e-9,393597.5808055857,625.7991616748774,625.7991616748774,26.184045062757107,1251.5983233497548 
 07/27  10:00:00,24.4,2.625,29.322115111383873,0.032003626432767246,0.0,2359260.957783889,472.9756511231153,1.0963963055070975e-9,464186.1294699657,691.5684072942801,691.5684072942801,28.28364177295927,6240183.136814589 
 07/27  11:00:00,26.25,3.0,31.612314605072108,0.031717647515409474,0.0,1726042.9612574507,577.8390557708595,8.587807577681826e-10,527181.6613079126,1223.9405855715308,1223.9405855715308,30.642190171259656,7591247.881171143 
 07/27  12:00:00,27.499999999999996,2.375,32.4575728650267,0.03174007496255133,0.0,1192793.1698778009,668.9153772847662,6.128815244024152e-10,490708.26535964897,2455.62320576557,2455.62320576557,31.60138421517133,7593711.246411531 
 07/27  13:00:00,27.925,2.625,32.80904302410215,0.031676109125275936,0.0,1161253.9311568392,722.3623348464623,4.3340454763399826e-10,495222.03461828973,3890.51174309854,3890.51174309854,32.08000609530478,7596581.023486197 
 07/27  14:00:00,28.0,3.0,30.936717931254798,0.0315636802416767,114589.25804830724,1221883.714337611,692.7807351113117,3.224853593169362e-10,330686.3141614987,3590.0715171317815,3590.0715171317815,30.787159704005333,226060.1430342636 
 07/27  15:00:00,28.9375,2.375,31.426511429044297,0.0315639680123468,0.0,2295817.7571641468,695.7674798781773,2.3506976796961576e-10,231272.45531177876,3272.0713965126834,3272.0713965126834,30.89725839961072,6245344.142793026 
 07/27  16:00:00,29.1875,2.625,32.75234029164432,0.03151106403882511,0.0,1303412.5014692298,741.7665905505612,1.5998585870788983e-10,355542.6845190704,4556.231465363381,4556.231465363381,32.18721480605838,7597912.462930727 
 07/27  17:00:00,29.0,3.0,32.86383408988163,0.03144620529790423,0.0,973644.9460182769,766.3906327765288,1.103674161685591e-10,397015.71652056917,5573.3971988781905,5573.3971988781905,32.348408644434144,7599946.794397756 
 07/27  18:00:00,29.187499999999996,2.375,32.890335914597344,0.0315164244239402,0.0,841387.9339201669,780.8395201279175,7.551324569655025e-11,378760.62889206136,6242.029567849774,6242.029567849774,32.38896334675019,7601284.0591357 
 07/27  19:00:00,28.4875,2.0,30.61408969985224,0.03155035680015472,166320.0650347413,1044230.0746356434,724.0170523359579,5.515482451018142e-11,249644.6197151207,4614.922414115206,4614.922414115206,30.609217009705933,9229.844828230413 
 07/27  20:00:00,26.75,2.0,28.48467570295886,0.03161702420853686,0.0,2195052.5960740037,643.3113354938918,4.1413500409490625e-11,196831.83544156706,2608.5394903817046,2608.5394903817046,28.41599269073,5217.078980763409 
 07/27  21:00:00,26.25,1.375,28.165963754285322,0.03179127976238466,0.0,2121130.9720899267,565.608726676754,2.8187907576020818e-11,197648.16994553708,1419.7334695719048,1419.7334695719048,27.914830689188285,2839.4669391438097 
 07/27  22:00:00,24.9,1.0,27.84942076539162,0.0318965959752246,0.0,2297785.486507781,515.3938516494346,1.9640940958499082e-11,312325.2150037282,939.7638340772216,939.7638340772216,27.511793947762474,1879.5276681544433 
 07/27  23:00:00,22.125,0.375,27.566945998651402,0.03208877730316416,0.0,2170658.8734665825,481.5509170228047,1.388060735873069e-11,563767.908920711,751.9227016605444,751.9227016605444,26.812765117846734,1503.8454033210887 
 07/27  24:00:00,23.062499999999996,0.625,27.653124515546413,0.031985224636368804,0.0,1873884.2453322043,458.24097018093704,9.913071106818773e-12,460426.92366023624,662.9153400240658,662.9153400240658,26.890070609799103,1325.8306800481316 
 07/28  01:00:00,22.8625,2.25,27.96170009893054,0.032028513145604426,0.0,1339384.8691176786,442.0994604939664,7.165659228183534e-12,524633.4678376298,626.3232343571636,626.3232343571636,27.236248074066683,1252.6464687143273 
 07/28  02:00:00,20.75,2.375,27.34096925128418,0.0322612989606573,0.0,2044838.0964730822,430.2191964592638,5.143544868173553e-12,691840.4057684507,625.4419135380044,625.4419135380044,26.516613354881407,1250.8838270760089 
 07/28  03:00:00,20.9375,1.375,27.133494064245927,0.032364741307564025,0.0,2258728.5818245984,421.6207533582678,3.680022237913379e-12,634991.2589268915,625.4415382828024,625.4415382828024,26.235031102196405,1250.8830765656048 
 07/28  04:00:00,19.3125,1.0,26.980318700558385,0.0324908311258431,0.0,2236115.17016279,415.4465762466028,2.629128742425872e-12,793243.8531713856,625.4412697937671,625.4412697937671,25.91729104733708,1250.8825395875342 
 07/28  05:00:00,18.0,1.625,26.755970339014326,0.03258427619366899,0.0,2305497.916934805,410.9348828452936,1.8612030475001814e-12,900644.2228292916,625.4410735099543,625.4410735099543,25.498229170258746,1250.8821470199086 
 07/28  06:00:00,18.25,2.0,26.66645674557948,0.03268853784140353,0.0,2448695.8909561825,407.7244944290472,1.3147696939367196e-12,863408.580744966,625.4409330004853,625.4409330004853,25.44189179970672,1250.8818660009706 
 07/28  07:00:00,20.025,2.0,26.82600297251214,0.03240116690572996,0.0,2393233.0002799192,405.4724751399672,9.314583020209801e-13,689126.6064461436,625.4408340271311,625.4408340271311,25.766850538742005,1250.8816680542623 
 07/28  08:00:00,22.875,2.0,27.240568876625012,0.03201893164135275,0.0,2181028.303733161,403.9147688406796,6.66324440747621e-13,436349.45624334156,625.4407654733785,625.4407654733785,26.52851120589117,1250.881530946757 
 07/28  09:00:00,23.625,1.375,27.516631465823522,0.03206233464676961,0.0,2225574.603900241,402.8277630470244,4.813075069199235e-13,393109.06358039076,625.4407178200026,625.4407178200026,26.92070937860348,1250.8814356400053 
 07/28  10:00:00,25.025,2.25,30.087356743302763,0.031872080275872114,0.0,1911914.1646718832,473.0103533786994,3.814127134557023e-13,476484.3570739437,685.8170203231555,685.8170203231555,29.002012617473788,6240171.634040647 
 07/28  11:00:00,27.25,3.0,32.277125551716104,0.03158047699734407,0.0,1405604.7069325293,587.6610979172475,2.908729529577492e-13,490400.4319657011,1283.1645282793572,1283.1645282793572,31.332927526658942,7591366.329056558 
 07/28  12:00:00,28.187499999999996,2.375,33.10544680439393,0.03159814190787552,0.0,811976.0531411568,671.9838771955401,2.1041550596698054e-13,487954.1632239845,2529.6724166086015,2529.6724166086015,32.25884368648824,7593859.344833218 
 07/28  13:00:00,28.7375,2.625,33.529149578021205,0.03149883917988585,0.0,647385.1221279168,723.3635498870228,1.498405685473268e-13,482077.0908076166,3930.3932799212635,3930.3932799212635,32.771715779244595,7596660.7865598425 
 07/28  14:00:00,29.0,4.25,31.634771490670648,0.031446205297904074,191698.45091366948,969611.6227072348,691.7984871951353,1.1121456105093759e-13,300119.05743917875,3536.413625542216,3536.413625542216,31.531284160474108,225952.82725108447 
 07/28  15:00:00,29.5625,2.5,31.632430552265113,0.03151228562662606,0.0,2380244.366709163,682.1152306399719,8.003955758713809e-14,182974.2653290425,2936.576378068657,2936.576378068657,31.121588779092065,6244673.152756138 
 07/28  16:00:00,29.3375,2.25,33.03908360007678,0.03147099261743548,0.0,1472496.7344904654,719.5429813671831,40646.78857331427,366661.5025487528,10269.673078899337,10269.673078899337,32.461819027367625,7609339.346157799 
 07/28  17:00:00,29.0,2.375,33.274391196546866,0.031480097299040104,0.0,889834.5266378471,735.4926206978763,53052.546269720435,439171.33191031596,12496.024591999203,12496.024591999203,32.742840450761626,7613792.049183998 
 07/28  18:00:00,28.500000000000004,2.625,33.01498407162148,0.03163249013757219,0.0,1171985.1916631851,745.6705235845825,34344.78216325636,469491.527373587,12496.024591999203,12496.024591999203,32.49700416129177,7613792.049183998 
 07/28  19:00:00,28.075,3.0,30.695848367128992,0.03162597533644858,122968.93250657241,1269803.3382307899,686.3947620627391,24045.25987228185,299392.5214205654,12496.024591999203,12496.024591999203,30.660048678270275,24992.049183998406 
 07/28  20:00:00,27.375,2.375,28.682532106088598,0.031638315459163235,0.0,2490586.5804999406,591.8402027719553,16105.045821426265,152894.39234082907,12496.024591999203,12496.024591999203,28.745265165207933,24992.049183998406 
 07/28  21:00:00,25.312499999999996,1.375,28.213702573847034,0.03191877098793775,0.0,2582466.0843501557,512.4333646616633,9438.8173810876,305748.2347853513,12496.024591999203,12496.024591999203,27.94807875231307,24992.049183998406 
 07/28  22:00:00,22.2375,0.375,27.865706861206245,0.032170245220780255,0.0,2486074.270105274,466.89176053718825,5615.5849277577145,584861.2613831639,12496.024591999203,12496.024591999203,27.176601835240824,24992.049183998406 
 07/28  23:00:00,21.0,1.25,27.71974491408589,0.0322380788316792,0.0,2307836.725407117,439.2617377145,3296.035577733925,689894.8055659648,12496.024591999203,12496.024591999203,26.804102719440213,24992.049183998406 
 07/28  24:00:00,21.1875,1.375,27.629462997486435,0.03234593272540848,0.0,2355462.593392634,422.93603094774096,1925.487215192391,663547.215289657,12496.024591999203,12496.024591999203,26.78195337068675,24992.049183998406 
 07/29  01:00:00,19.8625,2.25,27.33316407719025,0.03245712232735597,0.0,2578328.105116534,413.324865997244,1118.6268095078885,774008.3456271574,12496.024591999203,12496.024591999203,26.37161844931304,24992.049183998406 
 07/29  02:00:00,18.375,2.375,27.114353477297627,0.03258214703496648,0.0,2591533.8561688177,407.65671472281014,642.7836770336535,899921.9990015565,12496.024591999203,12496.024591999203,25.930426832847296,24992.049183998406 
 07/29  03:00:00,18.3125,1.375,26.920609946202024,0.03271368386135447,0.0,2811907.66502451,404.36921534251223,366.79704093521616,885929.203146051,12496.024591999203,12496.024591999203,25.76154604770641,24992.049183998406 
 07/29  04:00:00,16.9375,1.0,26.672777268382365,0.03284133279356387,0.0,2973423.331965382,402.4800067089398,208.19736520827234,1004960.1213110352,12496.024591999203,12496.024591999203,25.376700408383655,24992.049183998406 
 07/29  05:00:00,16.0,1.0,26.488984007520692,0.03286982496105409,0.0,3008347.9864276834,401.38975715011145,116.67056217612357,1075769.202998702,12496.024591999203,12496.024591999203,25.019442363780563,24992.049183998406 
 07/29  06:00:00,16.625,1.0,26.540317605629852,0.03290829455119615,0.0,2930840.532123198,400.7772580885933,65.2510678897069,1013840.8156760775,12496.024591999203,12496.024591999203,25.13630882728173,24992.049183998406 
 07/29  07:00:00,18.25,1.625,26.620717173493464,0.032658024038458355,0.0,3017507.4074221686,400.437061453856,36.69145038959752,852782.8304506412,12496.024591999203,12496.024591999203,25.417492787996608,24992.049183998406 
 07/29  08:00:00,20.875,2.0,27.04922174881796,0.03228765065193885,0.0,2679924.924915422,400.24898815026484,20.90263573335063,619277.8356032806,12496.024591999203,12496.024591999203,26.102176514504013,24992.049183998406 
 07/29  09:00:00,22.499999999999996,2.625,27.48278589202629,0.03218068632722631,0.0,2580157.0525007346,400.14442210947806,12.124282794384857,500120.69118071644,12496.024591999203,12496.024591999203,26.739747024383117,24992.049183998406 
 07/29  10:00:00,24.175,2.375,30.064566014380187,0.03197338157599898,0.0,2279555.6238861736,466.80954504863735,8.206224800219868,561967.5975025713,12496.024591999203,12496.024591999203,28.926493070142033,6263792.049183998 
 07/29  11:00:00,26.25,2.625,32.33704955150796,0.03175985206284967,0.0,1743554.1625741858,565.4623567197618,5.485898273788189,603494.2582783066,12496.024591999203,12496.024591999203,31.35375316835918,7613792.049183998 
 07/29  12:00:00,27.0625,2.375,32.95104096574505,0.03177795581103693,0.0,1543787.813578016,636.6427341830846,3.5207483816296894,590018.5281216786,12496.024591999203,12496.024591999203,32.0595499656941,7613792.049183998 
 07/29  13:00:00,27.6625,2.625,33.33481094066917,0.03170563607709907,0.0,1467430.6385026262,680.7277598288008,2.302648355132536,573024.8299546218,12496.024591999203,12496.024591999203,32.52199972399682,7613792.049183998 
 07/29  14:00:00,28.625,3.0,31.498662934388975,0.0315895557866953,83390.44131557038,1618427.4317448412,648.3846731355834,1.6237031031374523,324322.7488007356,12496.024591999203,12496.024591999203,31.422984363274075,243872.04918399846 
 07/29  15:00:00,29.0,3.0,31.61197151033111,0.03161494791692225,0.0,2965651.189635475,643.0637042806322,1.147735959746414,238686.78379247835,12496.024591999203,12496.024591999203,31.087511172127513,6263792.049183998 
 07/29  16:00:00,29.0,3.0,32.931750094322986,0.031609424814244357,0.0,2140958.528787681,682.1293871760126,0.7823298298251566,390434.5467759967,12496.024591999203,12496.024591999203,32.35058342086482,7613792.049183998 
 07/29  17:00:00,29.0,3.0,33.024659129447585,0.03160275406504254,0.0,1851771.7733722045,711.0946369185249,0.5074059670061284,414186.4488479604,12496.024591999203,12496.024591999203,32.551260181719655,7613792.049183998 
 07/29  18:00:00,28.562499999999996,2.375,32.821442034117,0.031693494848156145,0.0,1984727.6514354665,729.774580141937,0.33005030916051276,439950.6486895112,12496.024591999203,12496.024591999203,32.329779021137995,7613792.049183998 
 07/29  19:00:00,27.4875,2.0,30.385686557856413,0.03179417471985026,18031.276925597194,1800503.8608790725,675.0162675570625,0.23033093790986103,328903.6048025099,12496.024591999203,12496.024591999203,30.330430876823645,24992.049183998406 
 07/29  20:00:00,26.375,1.375,28.647449450240785,0.03186933015000497,0.0,2862123.7981140064,588.3492556854029,0.15772968959539568,248788.7829504856,12496.024591999203,12496.024591999203,28.54925712759089,24992.049183998406 
 07/29  21:00:00,23.875,1.625,28.14288577989047,0.03214190187981221,0.0,2991121.3844792624,513.3695301206848,0.09493925560461994,447855.60329143004,12496.024591999203,12496.024591999203,27.70362508652988,24992.049183998406 
 07/29  22:00:00,20.35,0.75,27.676139231534165,0.0324746219291885,0.0,3050456.9455718845,467.7454355530127,0.05673218540357707,761544.1925218164,12496.024591999203,12496.024591999203,26.779601459507656,24992.049183998406 
 07/29  23:00:00,19.0,0.625,27.366820529669937,0.03259016745767892,0.0,3147607.540011255,439.9142899711917,0.03342549768589564,861373.1377662328,12496.024591999203,12496.024591999203,26.255458669350467,24992.049183998406 
 07/29  24:00:00,19.9375,0.6875,27.308792245952603,0.032550681280831904,0.0,3182073.877289052,423.43708944283065,0.01962696516703726,753963.8304140329,12496.024591999203,12496.024591999203,26.305774753715703,24992.049183998406 
 07/30  01:00:00,17.6875,0.1875,27.109203565043146,0.032769699141237514,0.0,3118848.156026226,413.69581916506036,0.011469315178507768,974055.4709949001,12496.024591999203,12496.024591999203,25.88114087294924,24992.049183998406 
 07/30  02:00:00,16.0,0.625,26.824957938709055,0.03290425441448109,0.0,3186514.5628599813,407.86243257937315,0.006584251459208018,1111841.0602608395,12496.024591999203,12496.024591999203,25.329518950337867,24992.049183998406 
 07/30  03:00:00,17.75,1.3125,26.934211669339064,0.032703879551767526,0.0,3042119.961359703,404.50854184918154,0.003775596540853349,934036.9876714161,12496.024591999203,12496.024591999203,25.591360210239642,24992.049183998406 
 07/30  04:00:00,17.05,1.8125,26.98873499907108,0.03279931003492072,0.0,2800622.4128970294,402.5927506202919,0.0021712519481318555,1023071.5688040445,12496.024591999203,12496.024591999203,25.639421504415193,24992.049183998406 
 07/30  05:00:00,16.625,2.625,26.69951272121677,0.03287072113008197,0.0,3164175.726564771,401.4730592071754,0.0012335866967927544,1035054.6076338296,12496.024591999203,12496.024591999203,25.328095324765602,24992.049183998406 
 07/30  06:00:00,17.9375,2.6875,26.74629358358117,0.03269116698601251,0.0,3189436.348791671,400.839336862922,0.0007028874217580202,898098.808881384,12496.024591999203,12496.024591999203,25.485453091517286,24992.049183998406 
 07/30  07:00:00,19.4375,2.1875,27.071005550988254,0.03250570151590329,0.0,2805941.6809363533,400.48204464388755,0.00040367953783762296,773499.1789256625,12496.024591999203,12496.024591999203,25.95022260732003,24992.049183998406 
 07/30  08:00:00,21.25,2.625,27.220619527078746,0.03229801250631331,0.0,2936558.244687723,400.2789485245341,0.00023360037891162605,607225.8573781207,12496.024591999203,12496.024591999203,26.386766045967505,24992.049183998406 
 07/30  09:00:00,22.625,1.75,27.583472952624263,0.032185644450629734,0.0,2891972.3704625554,400.1637675232081,0.00013714413990441234,496871.80263222446,12496.024591999203,12496.024591999203,26.845809283466952,24992.049183998406 
 07/30  10:00:00,25.5,1.625,30.263357917395314,0.03185885361233702,0.0,2705958.557044899,472.77145371714965,0.00009137168247900426,449657.6290169677,12496.024591999203,12496.024591999203,29.32862145369048,6263792.049183998 
 07/30  11:00:00,27.625,2.625,32.52645527226642,0.03161385932836955,0.0,1937725.553554789,562.6810390583466,0.00006326441941466712,477575.4567622851,12496.024591999203,12496.024591999203,31.685059260375255,7613792.049183998 
 07/30  12:00:00,28.187499999999996,3.0,33.36374456340681,0.031622380812445686,0.0,1355733.3611634113,633.5046788894742,0.000041063822776563416,515840.33309496223,12496.024591999203,12496.024591999203,32.56776983462914,7613792.049183998 
 07/30  13:00:00,29.3625,3.625,33.6744187966721,0.031546671813190166,0.0,1455383.2537305579,678.1177336209385,0.00002705952252610303,435339.9735580108,12496.024591999203,12496.024591999203,33.08337300005224,7613792.049183998 
 07/30  14:00:00,30.0,4.0,31.73226933079206,0.031487948463131944,58693.99178111253,1711513.6121597127,646.7899164003959,0.00001917118677845787,207481.1786489701,12496.024591999203,12496.024591999203,31.82998437082901,243872.04918399846 
 07/30  15:00:00,30.625,3.375,31.880655838277416,0.031438597962211566,0.0,3066806.843687989,641.9946510685116,0.00001358980486801653,98795.14445775637,12496.024591999203,12496.024591999203,31.55018886169913,6263792.049183998 
 07/30  16:00:00,30.375,3.0,33.28059629592944,0.03145835797337688,0.0,2120759.9530268614,681.1885737359141,0.000009304159282017903,285166.68761522457,12496.024591999203,12496.024591999203,32.85062311187562,7613792.049183998 
 07/30  17:00:00,30.625,3.0,33.42074328586044,0.031410174967489594,0.0,1778808.2028678372,710.2385679438039,0.000006081496263708962,285160.9030075695,12496.024591999203,12496.024591999203,33.10001411381349,7613792.049183998 
 07/30  18:00:00,30.187500000000004,2.375,33.412275489013446,0.03145187575236664,0.0,1625324.519271559,730.9730731830218,0.000004018872547348587,331230.29821602744,9746.519892293158,9746.519892293158,33.02836310704891,7608293.039784586 
 07/30  19:00:00,29.2625,1.375,31.083519187000725,0.0315400369455935,79340.21378763419,1596673.8185202228,687.2627232015082,0.000002936452818748161,219075.19927308205,4219.876109956934,4219.876109956934,31.136143307829833,8439.752219913868 
 07/30  20:00:00,27.75,1.625,29.109509531253835,0.031629981739148674,0.0,2740539.4364483343,610.0290254658044,0.000002146756841777621,157199.55338699874,2534.000603399894,2534.000603399894,29.093580428426048,5068.001206799788 
 07/30  21:00:00,25.5,2.0,28.678079002022177,0.03190060455506301,0.0,2750062.3738655457,542.8829577491431,0.0000014604409331251743,334074.2715701336,1544.8490993903524,1544.8490993903524,28.305054336020927,3089.698198780705 
 07/30  22:00:00,22.35,2.0,28.19496952693793,0.03220309807641851,0.0,2902064.629722575,500.59790757893296,0.0000010282353034171728,610170.4889307319,1112.287690993991,1112.287690993991,27.438816449679923,2224.575381987982 
 07/30  23:00:00,20.375,2.0,27.971295712637456,0.03239942414013737,0.0,2758053.426552601,471.38591939313676,7.296525768788055e-7,782005.6713015409,908.6955023244558,908.6955023244558,26.888671327973036,1817.3910046489116 
 07/30  24:00:00,21.5625,1.375,27.909642323906187,0.032259675388007655,0.0,2825353.065927776,451.099195606914,5.222971150044339e-7,647712.6645248532,802.544344316143,802.544344316143,26.95878981888291,1605.088688632286 
 07/31  01:00:00,20.9375,2.25,27.94865737604582,0.03233657860956203,0.0,2576267.043519686,436.89813950073636,3.7714471982134923e-7,722073.6822670179,742.4826610605264,742.4826610605264,26.955858029397454,1484.9653221210528 
 07/31  02:00:00,19.375,2.375,27.620606177812007,0.032519714097963746,0.0,2818940.2923860447,426.60378687660074,2.71923676465101e-7,852029.3322526996,704.9843952275363,704.9843952275363,26.479174547555314,1409.9687904550726 
 07/31  03:00:00,19.875,2.3125,27.51730707722634,0.032498207928966905,0.0,2939257.545931015,419.22080500056705,1.9646045071012039e-7,782841.3765733638,680.5761700189476,680.5761700189476,26.410541891502916,1361.152340037895 
 07/31  04:00:00,20.15,2.8125,27.469317423966395,0.03245532406645044,0.0,2977512.8600762454,413.93810366210914,1.4246469528313464e-7,751427.1111310198,664.3161919993388,664.3161919993388,26.42614531280657,1328.6323839986776 
 07/31  05:00:00,19.375,3.0,27.412673000790207,0.03249649186592366,0.0,2859028.92886701,410.1051040232555,1.0328668808735318e-7,824163.3797982942,653.1015047421295,653.1015047421295,26.24910935493939,1306.203009484259 
 07/31  06:00:00,19.125,3.0,27.411742667625532,0.03256638081582058,0.0,2774600.378218942,407.3180907264659,7.479995777578719e-8,848718.3382898185,645.2083872736296,645.2083872736296,26.20812128754722,1290.4167745472591 
 07/31  07:00:00,20.325,3.0,27.465268319095127,0.03237179296062182,0.0,2839183.895300285,405.31147327555453,5.428984028605537e-8,726489.038569631,639.6380130797949,639.6380130797949,26.384892677288608,1279.2760261595897 
 07/31  08:00:00,20.375,3.0,27.77412519259382,0.0323033583719456,0.0,2379163.990009932,403.8729501140908,3.958635057010641e-8,751314.3386065845,635.7179932246721,635.7179932246721,26.63047808567897,1271.4359864493442 
 07/31  09:00:00,22.8125,1.75,28.17447977424019,0.03206538569353675,0.0,2375921.080926519,402.83755972210423,2.900337742904217e-8,534357.1979707312,632.9158473905333,632.9158473905333,27.276500058378655,1265.8316947810665 
 07/31  10:00:00,26.6875,2.875,30.89280076797544,0.031674690561300664,0.0,2162578.2352326596,471.0860511091315,2.3219995488471586e-8,389934.4940351465,688.0149496447202,688.0149496447202,29.9543070418009,6240176.02989929 
 07/31  11:00:00,28.625,4.0,33.08665762089389,0.031472427791150524,0.0,1644950.909491255,570.0698226833799,1.8575552901234198e-8,431692.11677987827,1115.633987337546,1115.633987337546,32.22682845201482,7591031.267974675 
 07/31  12:00:00,29.9375,4.0,34.02934256939819,0.03135261985118837,0.0,964700.826440102,657.8583648088927,1.367513255950618e-8,401018.86720338796,2246.0958950894137,2246.0958950894137,33.29289617396508,7593292.191790178 
 07/31  13:00:00,30.8125,4.0,34.39745394458071,0.03130561959769795,0.0,869755.4845597834,713.0061619808597,9.888674087885499e-9,362342.15604080295,3612.3984565734127,3612.3984565734127,33.86377248382007,7596024.796913147 
 07/31  14:00:00,30.375,3.375,32.340556364431485,0.031385645660327546,135918.32526108884,1335763.5984169233,687.4395909577269,7.477630096170012e-9,234508.18645825767,3428.966770109021,3428.966770109021,32.368498487279865,225737.93354021804 
 07/31  15:00:00,30.9375,3.625,32.31390951090277,0.031325071573166816,0.0,2723409.969068406,687.3927896598834,5.689299376067018e-9,111716.10984377652,3053.832562749112,3053.832562749112,31.909098979173493,6244907.665125499 
 07/31  16:00:00,31.1875,4.0,33.77591039701962,0.03130688596330942,0.0,1788579.3515100784,729.1004264476949,4.175559900004623e-9,251443.38203454932,4138.447384279849,4138.447384279849,33.327645435963376,7597076.894768559 
 07/31  17:00:00,31.0,3.375,33.96272017088898,0.031316711887808844,0.0,1323352.2337264451,758.2531904569348,2.9205577593257746e-9,303377.3753408134,5232.016571246028,5232.016571246028,33.57787401755386,7599264.033142492 
 07/31  18:00:00,30.562499999999996,2.375,33.921943324298375,0.03136258675455912,0.0,1244801.7673608041,775.3918891349882,2.029330652843649e-9,346304.11206488573,5992.548306046881,5992.548306046881,33.50374569723399,7600785.096612094 
 07/31  19:00:00,27.4875,2.25,31.440378278518832,0.031640840381200255,107864.85700132544,1312964.9235985985,721.3899186248975,1.496092059625954e-9,437834.44518961356,4511.7178543702385,4511.7178543702385,31.172909336286082,9023.435708740477 
 07/31  20:00:00,24.05,2.2125,29.292036673241178,0.03196196349916333,0.0,2432908.9083588785,643.6609524216894,1.1341708894304614e-9,556229.4250880247,2600.217933466426,2600.217933466426,28.69508867004031,5200.435866932852 
 07/31  21:00:00,22.500000000000004,1.9125,28.82186233271323,0.03211729742724388,0.0,2487293.869073705,569.370919886579,7.883724215287018e-10,652868.451178737,1452.6901353521557,1452.6901353521557,27.93447033451901,2905.3802707043114 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,28.576781219474128,0.0322788456615363,0.0,2475489.434968728,520.3586104026818,5.602343610982357e-10,775608.6602996235,969.7536914895538,969.7536914895538,27.52510745091943,1939.5073829791077 
 07/31  23:00:00,19.775,1.475,28.322019694797785,0.03241716763722101,0.0,2520475.1845669444,486.7777829575855,4.0392536628707794e-10,880864.3475292863,773.1855166869248,773.1855166869248,27.098814784459307,1546.3710333738495 
 07/31  24:00:00,19.525,1.525,28.20648475627294,0.03243998657468183,0.0,2498733.8239190206,463.2603133021337,2.9445837806772915e-10,890887.1191450809,678.7008846288838,678.7008846288838,26.936571381066347,1357.4017692577677 
 08/01  01:00:00,18.6625,1.85,28.09868969627488,0.03253432151975999,0.0,2447146.739551529,446.46198114982724,2.162670226726504e-10,970528.3468234355,630.8592288023384,630.8592288023384,26.741428546275593,1261.7184576046768 
 08/01  02:00:00,17.7875,2.125,27.944519179096197,0.03263369272126648,0.0,2467392.2468761415,434.11088366280023,1.5877625249551758e-10,1043819.95149352,625.4810615142088,625.4810615142088,26.47544192507397,1250.9621230284176 
 08/01  03:00:00,17.5375,2.075,27.83851762328139,0.03266457239494994,0.0,2494045.0941219283,424.9815578409416,1.1628189333043782e-10,1057369.1170595596,625.4702459882086,625.4702459882086,26.33746131849084,1250.9404919764172 
 08/01  04:00:00,17.25,2.3125,27.752194213254622,0.03269766467407517,0.0,2493144.2773221415,418.2593161800528,8.499181155371824e-11,1078213.7372812177,625.4622787259498,625.4622787259498,26.22357275764642,1250.9245574518995 
 08/01  05:00:00,17.4125,2.5,27.67087499617181,0.032698114741566704,0.0,2570624.606783461,413.3209165577174,6.200499616919675e-11,1052370.1057051935,625.4564186109325,625.4564186109325,26.178555889380423,1250.912837221865 
 08/01  06:00:00,18.225,2.1875,27.624662031942986,0.032640148390422494,0.0,2745106.73909181,409.72235417704434,4.525473385342651e-11,963360.1887891099,625.4521401410329,625.4521401410329,26.26215380708831,1250.9042802820659 
 08/01  07:00:00,18.225,3.25,27.586042393702947,0.03262834184184528,0.0,2840540.7418530406,407.1047286597518,3.307044762440716e-11,959540.5543038982,625.4490305348786,625.4490305348786,26.228516744946223,1250.8980610697572 
 08/01  08:00:00,18.625,2.75,27.652551445570435,0.03260754033088164,0.0,2841084.085862617,405.1939031624694,2.4176110127009697e-11,922035.547858369,625.4467597218497,625.4467597218497,26.324704897602285,1250.8935194436995 
 08/01  09:00:00,19.625,1.375,27.685427517895167,0.032548996932417036,0.0,3072292.505108566,403.8074067593284,1.7722372218445957e-11,823409.8242687908,625.4451102004178,625.4451102004178,26.517065410401617,1250.8902204008357 
 08/01  10:00:00,20.0,2.25,27.848791577566146,0.0324355395185488,0.0,3076295.2446054374,402.8050431828798,1.305666100791902e-11,797043.3915887672,625.4439165590265,625.4439165590265,26.656632103606736,1250.887833118053 
 08/01  11:00:00,21.25,4.25,28.400961179326586,0.03236055334154207,0.0,2938478.843491645,402.08415548027926,9.701138207028971e-12,716690.9843441254,625.4430564367847,625.4430564367847,27.253691252115086,1250.8861128735693 
 08/01  12:00:00,22.125000000000004,3.125,28.763012359940895,0.032327375464276595,0.0,3163343.1679439517,401.56409267260136,7.280396942110456e-12,669719.2717820428,625.4424382454199,625.4424382454199,27.75336143789248,1250.8848764908398 
 08/01  13:00:00,22.7,3.875,28.8912488399943,0.032251126983290794,0.0,3073543.28038229,401.17851557326907,5.4856475745698854e-12,632104.4420922706,625.4419834084761,625.4419834084761,28.011572106694878,1250.8839668169521 
 08/01  14:00:00,21.75,5.625,28.664016988301576,0.0323681489102979,0.0,2971730.9199237768,400.8849100854734,4.118999336279341e-12,714787.41126325,625.4416391229724,625.4416391229724,27.751548291582896,1250.883278245945 
 08/01  15:00:00,21.812499999999996,4.125,28.457437713438466,0.03234781868187759,0.0,3053754.2158401324,400.66073591674456,3.0755337148979058e-12,679744.5840845513,625.4413750446929,625.4413750446929,27.524900388082116,1250.8827500893858 
 08/01  16:00:00,22.7375,3.625,28.473444186708903,0.032257048169112706,0.0,3070326.0735059087,400.49401738365646,2.2995073836261527e-12,585393.8939857574,625.4411779402967,625.4411779402967,27.663685005658103,1250.8823558805934 
 08/01  17:00:00,23.0,5.25,28.37970435975893,0.032225441522180674,0.0,3028795.6239957106,400.3688780768256,1.7170202696915123e-12,553134.6149388879,625.441030540222,625.441030540222,27.654282099388837,1250.882061080444 
 08/01  18:00:00,23.0625,3.5,28.24360480394649,0.03219600642816553,0.0,3036780.0614791885,400.2745178647202,1.2778008988049756e-12,531498.67781867,625.4409192934351,625.4409192934351,27.542017078901267,1250.8818385868701 
 08/01  19:00:00,22.4125,3.875,28.09559980659931,0.03230134561308797,0.0,3020572.467112526,400.20376394371453,9.484619541524831e-13,584096.024862235,625.4408358481172,625.4408358481172,27.332582187473875,1250.8816716962344 
 08/01  20:00:00,21.375,5.0,27.893471732828818,0.032353795438559485,0.0,3016696.9801472356,400.15063437710467,7.011592584376776e-13,671949.2110106065,625.4407731688566,625.4407731688566,27.00872349048051,1250.8815463377132 
 08/01  21:00:00,21.125,3.125,27.803324427408533,0.03225969740349044,0.0,2930736.0071956646,400.11103397266896,5.168308817302452e-13,683550.229096706,625.4407263347582,625.4407263347582,26.842398060855082,1250.8814526695164 
 08/01  22:00:00,19.825,2.0,27.683428901538406,0.03250360586137868,0.0,2877946.790234387,400.0815891728384,3.7977389373793084e-13,810802.8732317556,625.4406915777479,625.4406915777479,26.617174852156708,1250.8813831554958 
 08/01  23:00:00,17.125,0.75,27.327156186466205,0.03286313156668132,0.0,2996865.0517079914,400.05944760706996,2.767113383428289e-13,1050485.0359328294,625.4406654653773,625.4406654653773,25.917883034557704,1250.8813309307545 
 08/01  24:00:00,17.0,0.625,27.180280561573394,0.03282660708570846,0.0,3076490.445457617,400.0430583162309,2.0042395141435392e-13,1040152.5200952638,625.4406460077654,625.4406460077654,25.705622523192062,1250.8812920155308 
 08/02  01:00:00,16.6,1.625,27.11832745530841,0.03287137860841106,0.0,3043213.1189575708,400.0311828709969,1.4514720427439335e-13,1078981.6319703069,625.440631895201,625.440631895201,25.6230286586718,1250.881263790402 
 08/02  02:00:00,16.0,1.375,26.993439695439488,0.03295398584720599,0.0,3060900.198809522,400.0224776135259,1.0462676006794234e-13,1126218.750257352,625.4406215584768,625.4406215584768,25.41216026170497,1250.8812431169536 
 08/02  03:00:00,16.875,1.0,26.99986433567014,0.03273419541198873,0.0,3060239.275291814,400.0161955210622,7.538544491695122e-14,1034536.2249009482,625.4406140646736,625.4406140646736,25.50410757404187,1250.8812281293472 
 08/02  04:00:00,16.525,1.625,27.06229109135838,0.03283813465770784,0.0,2830927.4876376656,400.0116788234339,5.436152978934277e-14,1080541.578527034,625.4406086912383,625.4406086912383,25.549606815392167,1250.8812173824765 
 08/02  05:00:00,14.75,2.625,26.769063722956236,0.033119427233157035,0.0,3020323.5893505644,400.00836120478493,3.891897891550447e-14,1234932.8626172454,625.4406047585367,625.4406047585367,25.07479058614706,1250.8812095170733 
 08/02  06:00:00,14.75,1.75,26.68649740088215,0.03305114584547214,0.0,3087810.747889805,400.00595757497985,2.7730780549542526e-14,1219086.706157639,625.4406018900804,625.4406018900804,24.940874035521777,1250.8812037801608 
 08/02  07:00:00,15.075,2.875,26.72123592941254,0.033025010037816424,0.0,3081903.1930360897,400.00425321973864,1.9797502104345554e-14,1190631.4639856073,625.4405998518017,625.4405998518017,25.02418437046346,1250.8811997036034 
 08/02  08:00:00,16.25,4.0,26.82823471203467,0.03292333758414038,0.0,3126863.8333232636,400.00304216408813,1.4160389924111736e-14,1076544.7979352844,625.4405984018063,625.4405984018063,25.2483648524874,1250.8811968036125 
 08/02  09:00:00,17.5,2.75,27.094207281196198,0.032712377676548415,0.0,3144407.099054065,400.002193599106,1.0210566484349128e-14,974164.3483507724,625.4405973835379,625.4405973835379,25.646749118665237,1250.8811947670758 
 08/02  10:00:00,17.925,4.5,27.38367836713119,0.0326765551812754,0.0,3148436.2096804036,400.0015961198257,7.429474032937762e-15,960770.7765121415,625.4405966682606,625.4405966682606,25.955704414384613,1250.8811933365212 
 08/02  11:00:00,18.0,6.0,27.6376117533697,0.0327007236376124,0.0,3138975.733613289,400.0011695954805,5.444127133316657e-15,980619.3678489802,625.44059615955,625.44059615955,26.192892355990733,1250.8811923191 
 08/02  12:00:00,18.3125,3.5,27.861363694554562,0.03259825814896949,0.0,3138089.2691548388,400.00086175325276,4.011211007380962e-15,971535.285967907,625.4405957931308,625.4405957931308,26.432026581273515,1250.8811915862616 
 08/02  13:00:00,18.8125,4.5,28.047062241215848,0.03257028193975273,0.0,3114788.3170051663,400.0006380007716,2.969708219372719e-15,941690.3762976433,625.4405955274001,625.4405955274001,26.683245424088188,1250.8811910548002 
 08/02  14:00:00,19.0,6.0,28.093303448982894,0.03257186314250523,0.0,3048472.601085517,400.00047303748124,2.2018520338669225e-15,930827.5560142655,625.440595332222,625.440595332222,26.774230416889374,1250.881190664444 
 08/02  15:00:00,19.875,3.5,28.127168920429654,0.03238845799595977,0.0,2957350.0502747074,400.00035061670644,1.6320188961133579e-15,843939.6637802708,625.4405951873786,625.4405951873786,26.927948163830422,1250.8811903747571 
 08/02  16:00:00,20.775,3.25,28.061690963630557,0.032323086510831614,0.0,2952701.4794802265,400.00025980031376,1.209294974553135e-15,749225.5520059011,625.4405950800531,625.4405950800531,27.041509246309346,1250.8811901601061 
