Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/02  17:00:00,20.375,4.0,27.86890892488624,0.0324311756316995,0.0,2902229.6715882826,400.0001916535623,8.920916457802534e-16,773841.2899332482,625.4405949997447,625.4405949997447,26.848622475620903,1250.8811899994894 
 08/02  18:00:00,17.75,4.0,27.48261199201185,0.03268410220122124,0.0,2964748.477883194,400.0001402481421,6.528143503538014e-16,1006089.5694820203,625.4405949392159,625.4405949392159,26.16757958218162,1250.8811898784318 
 08/02  19:00:00,16.775,4.0,27.199880781701015,0.032855226655707365,0.0,3040558.427511469,400.0001016930439,4.733515704422343e-16,1068537.377568533,625.4405948936102,625.4405948936102,25.72028249455562,1250.8811897872204 
 08/02  20:00:00,17.0,4.0,27.0180160377771,0.03284070963343509,0.0,3023943.643696596,400.00007346781723,3.419713414147246e-16,1030372.5146550934,625.4405948601102,625.4405948601102,25.61491150659672,1250.8811897202204 
 08/02  21:00:00,16.75,3.6875,26.863642777366614,0.032742087798788365,0.0,3027372.5052449964,400.0000528241085,2.4588087598551387e-16,1037815.9185081588,625.4405948355774,625.4405948355774,25.410859958530256,1250.8811896711547 
 08/02  22:00:00,15.6,3.1875,26.749657175731897,0.03290950114122555,0.0,2911660.0455409,400.0000378109155,1.7599882439266744e-16,1146269.460821637,625.4405948177455,625.4405948177455,25.164059627984027,1250.881189635491 
 08/02  23:00:00,15.625,3.0,26.58270610150619,0.03296533605723854,0.0,3056870.971672786,400.0000268945531,1.2518632953987384e-16,1123873.5241075878,625.4405948047404,625.4405948047404,25.007704179266053,1250.8811896094808 
 08/02  24:00:00,15.5,1.75,26.51168537818051,0.03292412166389347,0.0,3056197.68218617,400.00001910724524,8.893867358880884e-17,1129940.0777172826,625.4405947954411,625.4405947954411,24.934027880402425,1250.8811895908823 
 08/03  01:00:00,15.7,2.25,26.440254943130874,0.032942700578752454,0.0,3073159.2819638317,400.00001352891763,6.297318035689215e-17,1099411.347433844,625.4405947887793,625.4405947887793,24.886098403402485,1250.8811895775586 
 08/03  02:00:00,15.375,3.0,26.36962128465575,0.03302292597958865,0.0,3055499.3214645563,400.0000095615501,4.450623715432781e-17,1127314.5965292843,625.4405947840396,625.4405947840396,24.79593458166557,1250.8811895680792 
 08/03  03:00:00,14.375,3.0,26.259746907602366,0.0330963117204012,0.0,3066795.9713010993,400.00000672268317,3.129213634932012e-17,1217073.4375993656,625.4405947806497,625.4405947806497,24.543012342552373,1250.8811895612994 
 08/03  04:00:00,13.375,3.0,26.173618663236685,0.03324300455082143,0.0,3057781.330532141,400.0000047074666,2.1911887870620024e-17,1311168.5500693836,625.4405947782392,625.4405947782392,24.3315838086342,1250.8811895564784 
 08/03  05:00:00,13.0,3.0,26.078249868278583,0.033335488592535184,0.0,3071593.101948222,400.00000327879627,1.5261843611839935e-17,1336934.8317812118,625.4405947765283,625.4405947765283,24.18031658044317,1250.8811895530566 
 08/03  06:00:00,12.937499999999998,1.75,26.04495985385548,0.03331422489566013,0.0,3079317.9999916963,400.0000022788339,1.0607309018300247e-17,1338861.5585928098,625.4405947753272,625.4405947753272,24.13435689611995,1250.8811895506544 
 08/03  07:00:00,13.5875,2.875,26.087523131744256,0.03323913852946371,0.0,3099413.872956413,400.0000015848791,7.37715148484928e-18,1274660.8754690853,625.4405947744915,625.4405947744915,24.24508643431691,1250.881189548983 
 08/03  08:00:00,14.625,3.375,26.21673201646817,0.033117450502210315,0.0,3113183.896116699,400.0000011078583,5.156758371591491e-18,1180907.7649997945,625.4405947739164,625.4405947739164,24.494932839893316,1250.8811895478327 
 08/03  09:00:00,15.874999999999998,3.0,26.442190811726626,0.032960412048461736,0.0,3133393.0725511406,400.000000780555,3.633256886585916e-18,1073928.2642342222,625.4405947735215,625.4405947735215,24.853603803114638,1250.881189547043 
 08/03  10:00:00,16.775,4.25,28.480562239822568,0.03284584850071205,0.0,3194684.427526907,481.28306591468277,2.787415261438297e-18,1163484.700578641,727.1082124415454,727.1082124415454,26.481150559832003,6240254.216424882 
 08/03  11:00:00,17.625,5.625,30.175791129246498,0.03275996388489065,0.0,2392675.9437431176,603.1418943736029,2.0409882541188482e-18,1262685.583273524,1387.7330717502953,1387.7330717502953,28.14723624810457,7591575.4661435 
 08/03  12:00:00,17.75,3.5,30.76265198715139,0.03277851940793074,0.0,2138516.046083957,691.8722116390161,1.366741803892175e-18,1322293.7443990288,2950.949378048431,2950.949378048431,28.789004699220555,7594701.898756096 
 08/03  13:00:00,18.475,3.875,30.923543479808224,0.03269025583424276,0.0,2199707.964802402,740.4775925595598,8.931445195818048e-19,1267561.5788454807,4491.762606395444,4491.762606395444,29.068462555500613,7597783.525212791 
 08/03  14:00:00,19.625,3.75,28.942238068169065,0.032553191901090774,22251.546492250873,1906530.8198400796,702.1336228153322,6.351155335816079e-19,985484.0681101247,3908.305030418225,3908.305030418225,27.866823275837227,226696.61006083648 
 08/03  15:00:00,20.125,3.0,29.33176392635621,0.03254129507258947,0.0,3257258.627477874,700.4627886541534,4.638009334475112e-19,909073.5500568782,3412.66942052601,3412.66942052601,27.73566080857872,6245625.338841052 
 08/03  16:00:00,20.7,3.625,30.678924687031525,0.032461095290064725,0.0,2641949.872199847,734.3402515323933,46496.253602887155,1004883.7644356275,10406.301829251313,10406.301829251313,29.14788004602002,7609612.603658502 
 08/03  17:00:00,21.625,4.625,31.294120244964628,0.03233432558281191,0.0,2154175.277491977,745.4474688981171,59231.40813221356,976478.5740469444,12496.024591999203,12496.024591999203,29.844231370739678,7613792.049183998 
 08/03  18:00:00,21.4375,3.75,31.412122430586923,0.032389309003082525,0.0,2020863.41746739,751.6202145971695,36319.42132121741,1021310.8134778095,12496.024591999203,12496.024591999203,30.035376500594307,7613792.049183998 
 08/03  19:00:00,21.0375,3.0,28.919806150066954,0.03241913124584546,28572.878183133435,1966839.5153058902,687.0951056123365,24653.492474821072,839270.5278350265,12496.024591999203,12496.024591999203,28.119769474034882,24992.049183998406 
 08/03  20:00:00,20.375,2.375,27.328155784520394,0.032471965794630235,0.0,3023464.316979475,575.3754529109287,15058.972303510734,723612.2354190837,12496.024591999203,12496.024591999203,26.493286421628202,24992.049183998406 
 08/03  21:00:00,18.6875,2.0,26.978003221322055,0.03269580345402036,0.0,3114891.680636069,500.16090354933453,8600.501690536148,855982.9177319938,12496.024591999203,12496.024591999203,25.907237343211428,24992.049183998406 
 08/03  22:00:00,16.0875,2.0,26.62715556412849,0.03296589023368996,0.0,3149393.9140819353,457.07177910799896,4900.574440262533,1087226.8928242072,12496.024591999203,12496.024591999203,25.228463759790785,24992.049183998406 
 08/03  23:00:00,14.375,2.0,26.332931016376634,0.03313541479102847,0.0,3210819.3304941934,431.8975221295016,2738.9400490500866,1228741.9676936998,12496.024591999203,12496.024591999203,24.69189201060405,24992.049183998406 
 08/03  24:00:00,15.937500000000002,1.375,26.31346619950967,0.03301450542624253,0.0,3263888.8670895165,417.70476648283943,1520.2526949393696,1057883.6032181699,12496.024591999203,12496.024591999203,24.83436893645893,24992.049183998406 
 08/04  01:00:00,13.9125,1.0,26.16978421093527,0.03321603947564309,0.0,3182697.638610387,409.8291720941985,844.0001385910169,1263843.5922093512,12496.024591999203,12496.024591999203,24.51947951703385,24992.049183998406 
 08/04  02:00:00,11.375,1.0,25.8236568867921,0.0334931243996294,0.0,3261588.0801457814,405.30334298773494,455.38140687207954,1482593.511135121,12496.024591999203,12496.024591999203,23.80867359899498,24992.049183998406 
 08/04  03:00:00,11.75,1.0,25.740810952311474,0.033578952074125805,0.0,3299147.7994144764,402.82653802827565,242.70594356623758,1427268.636640844,12496.024591999203,12496.024591999203,23.747122692245284,24992.049183998406 
 08/04  04:00:00,10.825,0.375,25.62780532332739,0.03363816128274454,0.0,3272527.340541229,401.50015346703924,128.8134668876184,1516545.188341735,12496.024591999203,12496.024591999203,23.557524730823317,24992.049183998406 
 08/04  05:00:00,9.375,0.625,25.42306951661041,0.0337552221632165,0.0,3307075.6307647307,400.7809309596644,67.05608894321718,1642724.871876291,12496.024591999203,12496.024591999203,23.15443817287988,24992.049183998406 
 08/04  06:00:00,12.4375,0.6875,25.562308106019536,0.033461324770456755,0.0,3355706.9677516846,400.40550748784,34.81965445884989,1331647.4079092846,12496.024591999203,12496.024591999203,23.620943020370625,24992.049183998406 
 08/04  07:00:00,14.1875,0.1875,25.780713084878055,0.03316749329539901,0.0,3267100.9795519738,400.2166556394153,18.60353933579985,1185308.5623335454,12496.024591999203,12496.024591999203,24.131329370146346,24992.049183998406 
 08/04  08:00:00,15.875,0.625,25.977624069086552,0.03290352865300273,0.0,3172606.373292688,400.11660240358447,10.012282198542925,1025186.5932773624,12496.024591999203,12496.024591999203,24.480981856549516,24992.049183998406 
 08/04  09:00:00,18.75,1.3125,26.389695676520358,0.03271014949562624,0.0,3177304.323022337,400.06435801182647,5.526220355117982,771599.4538928289,12496.024591999203,12496.024591999203,25.26213364128173,24992.049183998406 
 08/04  10:00:00,20.55,1.8125,28.614229734021215,0.032503625935939744,0.0,3407821.218507425,476.3965585483282,3.5648232529457085,788812.748775785,12496.024591999203,12496.024591999203,27.21057803305756,6263792.049183998 
 08/04  11:00:00,21.0,1.375,30.541826309894688,0.032464432748017566,0.0,2766894.465988311,570.8465600088343,2.3875638515000226,954896.5943929055,12496.024591999203,12496.024591999203,29.05776258489564,7613792.049183998 
 08/04  12:00:00,22.749999999999996,1.625,31.116741320883307,0.032329255405322964,0.0,2690901.8320066053,644.8903817904956,1.4643582177190748,840566.2311122935,12496.024591999203,12496.024591999203,29.851272097043527,7613792.049183998 
 08/04  13:00:00,23.3,2.625,31.671639980900103,0.03221856659986274,0.0,2222773.569270015,689.1495983807217,0.9161427243476378,844699.2203753788,12496.024591999203,12496.024591999203,30.429339122072165,7613792.049183998 
 08/04  14:00:00,23.625,3.0,29.658984716382925,0.03213302551329203,13933.529370139513,1915239.5932393807,652.4534250978237,0.6289951697577726,648294.2738981857,12496.024591999203,12496.024591999203,29.119340361437477,243872.04918399846 
 08/04  15:00:00,24.9375,2.375,30.170293461058343,0.03205219171773358,0.0,3241327.279314085,649.7823780077365,0.43182864200575816,505115.1828182134,12496.024591999203,12496.024591999203,29.242033488718192,6263792.049183998 
 08/04  16:00:00,25.1875,2.625,31.688176827870446,0.032015176796257566,0.0,2438096.7434516214,689.4044112899064,0.28288521115786985,650994.5974873095,12496.024591999203,12496.024591999203,30.707055142213207,7613792.049183998 
 08/04  17:00:00,24.375,2.375,31.862059713909325,0.032053330214812686,0.0,2027230.2182004491,716.6815451774532,0.17837576629163454,766203.5657100482,12496.024591999203,12496.024591999203,30.849276704719735,7613792.049183998 
 08/04  18:00:00,24.812499999999996,1.375,31.884348279297125,0.032029443492135004,0.0,1945649.7659339793,733.7025892449457,0.11300277302578074,720776.0741458614,12496.024591999203,12496.024591999203,30.908149018455678,7613792.049183998 
 08/04  19:00:00,24.4875,1.625,29.52216991273855,0.03206969333386674,37434.71412593417,1790845.078649207,675.9285901913349,0.07769336878894839,547416.5705318776,12496.024591999203,12496.024591999203,29.144658936751988,24992.049183998406 
 08/04  20:00:00,22.75,1.375,27.680536244653815,0.03222456684703362,0.0,2918626.684953639,585.7355781533786,0.052291682998447234,522049.449643036,12496.024591999203,12496.024591999203,27.194116787778885,24992.049183998406 
 08/04  21:00:00,20.875,1.3125,27.211800202068986,0.03243884521705183,0.0,3071646.03269492,507.90458688951605,0.030379271960381826,657186.6353026452,12496.024591999203,12496.024591999203,26.438437555461654,24992.049183998406 
 08/04  22:00:00,19.45,1.8125,26.92972188716514,0.032584936663543285,0.0,3120057.5210280237,462.3710716036886,0.017559844259053804,771476.5458484261,12496.024591999203,12496.024591999203,25.964267014153098,24992.049183998406 
 08/04  23:00:00,19.625,2.0,26.81552215903872,0.03246231611790969,0.0,3104471.5322221164,435.7307811637975,0.01005958269593642,735834.7174329541,12496.024591999203,12496.024591999203,25.82554367533319,24992.049183998406 
 08/04  24:00:00,19.625,2.0,26.924658985289085,0.032546943036303386,0.0,2758654.603428636,420.43436302075054,0.005753055431454635,747610.0338298352,12496.024591999203,12496.024591999203,25.932525899034193,24992.049183998406 
 08/05  01:00:00,16.7125,2.625,26.46584322795321,0.03289947329828178,0.0,3092924.7975581763,411.52976368908026,0.0032460698455589014,1012114.6720211839,12496.024591999203,12496.024591999203,25.227156747097325,24992.049183998406 
 08/05  02:00:00,16.9125,3.0,26.28157326943451,0.032869099756813104,0.0,3232315.834502898,406.39231500498704,0.0017996813760071994,955972.5253291992,12496.024591999203,12496.024591999203,24.96579909022376,24992.049183998406 
 08/05  03:00:00,16.375,2.6875,26.227413055489766,0.03296596337012366,0.0,3176896.6609607013,403.5519712595867,0.0010000158814144162,1012941.7090675335,12496.024591999203,12496.024591999203,24.900035601757132,24992.049183998406 
 08/05  04:00:00,16.4,2.1875,26.114349940748003,0.0329336628718534,0.0,3227677.0988567984,401.950365477441,0.0005491025431975023,993010.5898674885,12496.024591999203,12496.024591999203,24.75652549872733,24992.049183998406 
 08/05  05:00:00,15.125,2.0,26.00038529486268,0.03304942393912312,0.0,3189751.211690335,401.0679854562275,0.0003006787891271834,1118807.1224954645,12496.024591999203,12496.024591999203,24.527581357506882,24992.049183998406 
 08/05  06:00:00,13.624999999999998,2.0,25.796712390273008,0.03326357117570067,0.0,3243225.1322169323,400.5742406553686,0.00016167072680342933,1247956.7737261879,12496.024591999203,12496.024591999203,24.09990514795345,24992.049183998406 
 08/05  07:00:00,15.65,2.0,25.90750324605851,0.03301479794538941,0.0,3288187.083288064,400.30865057365077,0.00008689695183350994,1042557.1728489362,12496.024591999203,12496.024591999203,24.417373331266027,24992.049183998406 
 08/05  08:00:00,18.25,1.375,26.196499732706926,0.03268349888596047,0.0,3253957.9929572083,400.1694333600121,0.00004770197686593427,806023.0666907483,12496.024591999203,12496.024591999203,25.04863807220848,24992.049183998406 
 08/05  09:00:00,19.75,1.0,26.534302606492645,0.0325456779321465,0.0,3249911.285600778,400.0949287632419,0.0000267260807892221,684732.9493410778,12496.024591999203,12496.024591999203,25.53648627733406,24992.049183998406 
 08/05  10:00:00,22.575,1.625,29.19876130796048,0.032184131206731234,0.0,2959996.735480272,475.8206754176845,0.000017354597982908697,639656.9004630451,12496.024591999203,12496.024591999203,27.97999044362408,6263792.049183998 
 08/05  11:00:00,24.625,2.625,31.589408833129447,0.031963898519469236,0.0,2119438.2578434045,569.8307819701639,0.000011695056798623338,692614.5521062989,12496.024591999203,12496.024591999203,30.474468608386346,7613792.049183998 
 08/05  12:00:00,26.3125,2.375,32.356249344552,0.03182382165428564,0.0,1826845.0167078823,642.2729677293602,0.000007329354087169334,600934.1837216286,12496.024591999203,12496.024591999203,31.401159990081318,7613792.049183998 
 08/05  13:00:00,27.0375,3.875,32.908134026129964,0.03175999310997219,0.0,1533527.1540942197,685.1965451426076,0.0000047623752157120615,592067.274674623,11896.648302310696,11896.648302310696,32.05401334570563,7612593.296604621 
 08/05  14:00:00,27.0,4.375,30.88281456196045,0.031789483936581,66517.43504003061,1713820.1225213318,656.1790196558876,0.00000340960451133666,428788.5786947451,5836.713377211422,5836.713377211422,30.630558279023184,230553.42675442286 
 08/05  15:00:00,27.9375,3.375,30.99626627413892,0.03170578633516784,0.0,3144349.6145573207,660.5708753609299,0.0000025325708819587166,281925.8622595588,3282.460570705503,3282.460570705503,30.328332085012818,6245364.92114141 
 08/05  16:00:00,28.1875,3.625,32.47196137929384,0.03168031223123551,0.0,2238520.386435294,712.727179545489,0.0000018462708459744447,424381.70327285054,3597.595684232586,3597.595684232586,31.766545980748106,7595995.191368464 
 08/05  17:00:00,28.0,3.375,32.57060489401205,0.03169966628002278,0.0,1913149.5039338905,749.6183359466054,0.0000012717417231593283,469513.7844304077,4870.088260767006,4870.088260767006,31.965024155821276,7598540.176521533 
 08/05  18:00:00,28.437500000000004,3.0,32.462061420192626,0.03167304075518007,0.0,2010822.5992370795,770.9794616052693,8.673381694001473e-7,413144.424918367,5780.328313900316,5780.328313900316,31.94325158810232,7600360.6566278 
 08/05  19:00:00,28.2625,2.375,30.033759104626842,0.03168354299077223,0.0,1876189.3753406475,716.9033884119335,6.315892194273419e-7,213448.09159662618,4399.756998370427,4399.756998370427,30.094534943562593,8799.513996740854 
 08/05  20:00:00,25.5,1.375,28.243279077741242,0.031935642852951245,0.0,2827587.133292137,629.2461185670636,4.5684665836266215e-7,299383.71123711154,2334.676532401733,2334.676532401733,28.027584923183397,4669.353064803466 
 08/05  21:00:00,23.562499999999996,1.3125,27.731922238561307,0.03215639774155019,0.0,3007233.928456711,553.8399773792835,3.0657567914942755e-7,433709.73637332063,1276.8128904539842,1276.8128904539842,27.199596457981077,2553.6257809079684 
 08/05  22:00:00,23.1125,1.8125,27.536178583910193,0.03219200987270351,0.0,3037178.806762618,508.08595631857855,2.153960618154342e-7,456424.6377613575,890.7707828102716,890.7707828102716,26.937719130012898,1781.5415656205432 
 08/05  23:00:00,23.0,2.0,27.412098957615726,0.0321873420701412,0.0,3046822.364993975,477.17381648862454,1.537936723281459e-7,453918.7394282679,732.2704012662363,732.2704012662363,26.808238860773937,1464.5408025324725 
 08/05  24:00:00,21.562500000000004,2.0,27.235101191129075,0.032365967075801916,0.0,3014569.458653763,455.62586748840585,1.10852447458287e-7,586535.9044940276,660.6269762692468,660.6269762692468,26.47838173083385,1321.2539525384936 
 08/06  01:00:00,19.6375,2.0,26.988301607510834,0.03254639119847261,0.0,3021631.857303619,440.0145401938277,7.974185239139737e-8,758328.4652362725,646.6120636136018,646.6120636136018,25.980111921202507,1293.2241272272036 
 08/06  02:00:00,18.375,2.0,26.794344562279065,0.032659053512166365,0.0,3038144.297270196,428.63063344206955,5.705575360233371e-8,866307.9253983838,640.4504443644148,640.4504443644148,25.61463573260238,1280.9008887288296 
 08/06  03:00:00,17.75,2.0,26.659320794157193,0.032781805461361904,0.0,3052057.820178795,420.39933233547106,4.0652236414529614e-8,914598.2915254042,636.0662654184464,636.0662654184464,25.395019430170823,1272.1325308368928 
 08/06  04:00:00,15.975,2.0,26.47109591492152,0.03297572411685411,0.0,3026468.223680558,414.45907829021854,2.8814368005960605e-8,1080039.7568552364,632.9465221972991,632.9465221972991,24.999284092778645,1265.8930443945983 
 08/06  05:00:00,15.625,2.0,26.332307233444396,0.032995256853413917,0.0,3074506.739711824,410.1727073158053,2.0272394016487246e-8,1095627.5525811734,630.7075231959913,630.7075231959913,24.781125548320194,1261.4150463919825 
 08/06  06:00:00,16.1875,2.0,26.34282382454954,0.03298849466176605,0.0,3079751.3979306063,407.1620397328194,1.4272669695299949e-8,1038507.0284720471,629.1376693113368,629.1376693113368,24.868144160624926,1258.2753386226736 
 08/06  07:00:00,17.3625,2.0,26.42348494355717,0.03277817529615679,0.0,3086016.143771949,405.0540418359009,1.0071805301426523e-8,923812.3836954363,628.0419859459951,628.0419859459951,25.07553380444477,1256.0839718919901 
 08/06  08:00:00,19.875,1.375,26.770293753778702,0.032452177856787105,0.0,2892466.8554236568,403.5964355065105,7.167055472989275e-9,695045.0782551429,627.2845675654874,627.2845675654874,25.687008492936375,1254.5691351309747 
 08/06  09:00:00,21.499999999999996,1.0,27.114724900388776,0.03234680533739161,0.0,2950476.4596271776,402.59026906079083,5.161944935492254e-9,566794.1631510048,626.7635345165788,626.7635345165788,26.250114051505534,1253.5270690331577 
 08/06  10:00:00,23.8,1.0,29.749788273594483,0.03205959594626269,0.0,2736207.2243502196,480.7845644713557,4.021202938193407e-9,571315.2076970272,732.3783896392657,732.3783896392657,28.5744780329885,6240264.756779278 
 08/06  11:00:00,26.25,1.0,32.13421435997831,0.03173391110050305,0.0,1878018.5600995445,586.8502491262387,3.1091123523895136e-9,579338.9319040617,1314.565441849286,1314.565441849286,31.07682165749011,7591429.130883698 
 08/06  12:00:00,28.1875,1.0,33.122376535201724,0.03161497567784349,0.0,1229967.3660314374,673.2277174293323,2.224694246470777e-9,484840.66954444285,2557.0255651032467,2557.0255651032467,32.24332784164601,7593914.051130206 
 08/06  13:00:00,29.5875,1.625,33.548203194766714,0.03149589337465662,0.0,1277198.9096428845,723.8822802789176,1.5850393560173667e-9,399034.6198049604,3949.0723573767045,3949.0723573767045,32.94954164789273,7596698.144714754 
 08/06  14:00:00,30.0,2.0,31.655528631578655,0.031433420738763665,96050.49963973797,1519336.200570112,694.4575195589118,1.1879165994732995e-9,200413.76726679358,3630.9646901529095,3630.9646901529095,31.712776645345727,226141.92938030587 
 08/06  15:00:00,30.9375,2.0,31.732542319128477,0.03145302113945352,0.0,2978421.178150765,692.3519619624994,8.988729330306153e-10,55310.39602247404,3175.941290962371,3175.941290962371,31.423717241985198,6245151.882581925 
 08/06  16:00:00,30.5625,1.375,32.94497724288114,0.031479371557506505,0.0,2301312.062033687,726.3398680909562,40704.73293656546,235962.6971350569,10330.767163907956,10330.767163907956,32.616899817821775,7609461.534327815 
 08/06  17:00:00,30.0,1.625,33.04643244466653,0.031487948463131944,0.0,1879945.3680449976,740.0827246335144,53101.02926086714,311235.0953168098,12496.024591999203,12496.024591999203,32.69315243720415,7613792.049183998 
 08/06  18:00:00,30.750000000000004,1.6875,33.095572257503804,0.031399814026944826,0.0,1733763.262288834,748.9422222379764,34355.999244012135,235825.67113802466,12496.024591999203,12496.024591999203,32.81158057133473,7613792.049183998 
 08/06  19:00:00,30.45,1.1875,31.159037446446945,0.03135744938799769,109508.29029796433,1228254.7932050338,689.7292258274194,24177.913652464093,102191.80174463423,12496.024591999203,12496.024591999203,31.394825650258902,24992.049183998406 
 08/06  20:00:00,28.125,2.25,29.207263965399605,0.031466716059124634,0.0,2182027.6121949498,605.5005107851515,17147.48560502933,127961.59442581251,12496.024591999203,12496.024591999203,29.28440265342295,24992.049183998406 
 08/06  21:00:00,26.500000000000004,2.6875,28.96386801166286,0.03168262601370098,0.0,1847947.3476582235,525.3407494516024,10458.751700924593,252122.57275318116,12496.024591999203,12496.024591999203,28.682577941511013,24992.049183998406 
 08/06  22:00:00,25.45,2.1875,28.758648339705434,0.03179358651082325,0.0,1882672.2591447912,475.538071164105,6303.089244056841,346967.75939127174,12496.024591999203,12496.024591999203,28.418287146331647,24992.049183998406 
 08/06  23:00:00,21.5,3.25,28.21087612515465,0.03222339376511332,0.0,2134902.483441244,445.01830301649306,3756.4419789295916,705980.6710326523,12496.024591999203,12496.024591999203,27.44411841944948,24992.049183998406 
 08/06  24:00:00,21.3375,2.125,27.834806727320977,0.032309130367602946,0.0,2471577.3336878186,426.519726907012,2212.8736257961023,665198.9076594467,12496.024591999203,12496.024591999203,26.937205517436887,24992.049183998406 
 08/07  01:00:00,18.875,1.0,27.747661928134377,0.032590714838171,0.0,2224592.8548268257,415.62369107967476,1303.6806166603521,920854.113896641,12496.024591999203,12496.024591999203,26.60292936839568,24992.049183998406 
 08/07  02:00:00,18.1375,1.625,27.221514425171712,0.032657399866137665,0.0,2877476.0104055386,409.0334005437138,753.7699722371983,937370.6987203378,12496.024591999203,12496.024591999203,26.01533097440405,24992.049183998406 
 08/07  03:00:00,19.5,2.0,27.176238827082773,0.03264635970133167,0.0,3032238.9060730757,405.24901725674084,437.99138239689955,786882.2953990543,12496.024591999203,12496.024591999203,26.133531549108266,24992.049183998406 
 08/07  04:00:00,18.675,2.0,27.031877987815232,0.03267717931388597,0.0,3074182.0695341732,403.04397225762386,253.9968058558593,860687.3999455796,12496.024591999203,12496.024591999203,25.918615328286688,24992.049183998406 
 08/07  05:00:00,18.0,2.0,26.933835407445578,0.03266622069126086,0.0,3014015.0507861474,401.7501404323799,146.036179702469,915791.4814382917,12496.024591999203,12496.024591999203,25.698280207859867,24992.049183998406 
 08/07  06:00:00,18.375,1.6875,26.923306358676662,0.032774896907484544,0.0,3021456.8598297522,401.00410558712787,83.78513018104276,875285.1289705383,12496.024591999203,12496.024591999203,25.73936116752212,24992.049183998406 
 08/07  07:00:00,19.475,1.1875,27.02994741774238,0.03253026501355535,0.0,2950521.2466690177,400.57782365398725,48.21507886386186,767848.1890273622,12496.024591999203,12496.024591999203,25.933256174033875,24992.049183998406 
 08/07  08:00:00,21.875,1.625,27.514637871531562,0.032161655593167596,0.0,2492208.498653721,400.3356021233372,28.003496796862148,563711.8325703489,12496.024591999203,12496.024591999203,26.639110998778712,24992.049183998406 
 08/07  09:00:00,24.25,1.375,27.917056603446422,0.032121032251460055,0.0,2608391.500623038,400.1980877828955,16.52894963433081,367096.87363803363,12496.024591999203,12496.024591999203,27.394682995155577,24992.049183998406 
 08/07  10:00:00,26.25,2.25,30.60474647265722,0.03174447324790624,0.0,2272323.784748,472.25420860466613,11.065988928606057,406224.2558279553,12496.024591999203,12496.024591999203,29.704649005492875,6263792.049183998 
 08/07  11:00:00,27.625,3.0,32.99858986378792,0.0315579061463464,0.0,1216535.5452998644,561.205078283705,7.705651332447088,528591.4187048436,12496.024591999203,12496.024591999203,32.098756359310286,7613792.049183998 
 08/07  12:00:00,28.625,2.375,33.49307474003266,0.03174836648617109,0.0,1381087.8176524448,631.712100094285,5.03222377141704,493723.69587352057,12496.024591999203,12496.024591999203,32.830959093248765,7613792.049183998 
 08/07  13:00:00,29.625,3.25,33.60123213757318,0.03158509213985158,0.0,1781554.08747586,677.1129082310661,3.318702262551305,401617.2305192698,12496.024591999203,12496.024591999203,33.06607887629238,7613792.049183998 
 08/07  14:00:00,30.0,4.625,31.92549405870932,0.031450460652629186,59512.806201477724,1530474.2319515096,646.136990583647,2.3555229285359296,227928.05462866172,12496.024591999203,12496.024591999203,31.997283568576492,243872.04918399846 
 08/07  15:00:00,30.5625,3.125,32.00318905027099,0.03157329532594571,0.0,3030242.554882802,641.605514389447,1.6711894405975982,119400.99961811944,12496.024591999203,12496.024591999203,31.659685021159927,6263792.049183998 
 08/07  16:00:00,30.9625,3.25,33.356692441603485,0.0314497198272374,0.0,2179580.485900975,681.0698911489584,1.1452992866467586,230919.74262355536,12496.024591999203,12496.024591999203,32.98536268882639,7613792.049183998 
 08/07  17:00:00,30.375,4.625,33.61774995725386,0.031413470242048866,0.0,1514137.9380945214,710.0735780984048,0.7509448588637839,331388.75673630147,12496.024591999203,12496.024591999203,33.23218943375769,7613792.049183998 
 08/07  18:00:00,30.437500000000004,3.125,33.497777895517885,0.03156357429065006,0.0,1593877.2926807827,728.9283122486227,0.49430877383168775,315477.97639217717,12496.024591999203,12496.024591999203,33.164122056086235,7613792.049183998 
 08/07  19:00:00,29.6375,3.25,31.183358285921138,0.03155148878874939,71020.53756465993,1566857.8363067345,675.8121062731153,0.3485696695484426,190935.7630540634,12496.024591999203,12496.024591999203,31.32680569671951,24992.049183998406 
 08/07  20:00:00,27.75,3.375,29.208439243331416,0.03163377857279023,0.0,2656083.8808631115,587.1775041972079,0.23653122311746927,168082.34243370767,12496.024591999203,12496.024591999203,29.247819832084577,24992.049183998406 
 08/07  21:00:00,26.0625,2.375,28.71284085354627,0.03198693305721672,0.0,2865503.032171266,512.1867551002094,0.14176742300308673,280487.5221517259,12496.024591999203,12496.024591999203,28.49445159533656,24992.049183998406 
 08/07  22:00:00,22.0625,1.375,28.202675938295723,0.03239597740229858,0.0,2979700.0861143284,468.2996363451966,0.08630843610716937,643162.2905957359,12496.024591999203,12496.024591999203,27.514538688628832,24992.049183998406 
 08/07  23:00:00,19.375,0.375,27.759410507522354,0.03255381463385141,0.0,3114855.4067474706,440.872841548096,0.051649924106793095,865520.7699506616,12496.024591999203,12496.024591999203,26.66588855511502,24992.049183998406 
 08/07  24:00:00,21.1875,0.0,27.836534019949344,0.03240867145101231,0.0,2925244.5448453748,424.4033657922481,0.030837885093802878,671613.8174994532,12496.024591999203,12496.024591999203,26.8458138324481,24992.049183998406 
 08/08  01:00:00,19.0625,0.0,27.986259303162242,0.032584657822577856,0.0,2294173.694770232,414.56810943572896,0.018409332902581017,920733.0249388546,12496.024591999203,12496.024591999203,26.78460554075221,24992.049183998406 
 08/08  02:00:00,17.625,0.0,27.554565546268655,0.03267972553099829,0.0,2717164.0152692036,408.53518828947927,0.010785690710276411,1024104.3904857791,12496.024591999203,12496.024591999203,26.213194816814394,24992.049183998406 
 08/08  03:00:00,17.5625,0.0,27.376294545714433,0.03296018307491991,0.0,2944528.5889974665,404.9980268428082,0.006315873752267833,1010621.1063657867,12496.024591999203,12496.024591999203,26.061452439735476,24992.049183998406 
 08/08  04:00:00,16.4875,0.0,27.09410723593743,0.03296551740030781,0.0,3173639.3884203183,402.9086261643888,0.003675553618375572,1091187.5382244512,12496.024591999203,12496.024591999203,25.64426341974104,24992.049183998406 
 08/08  05:00:00,17.25,0.625,27.175770781162555,0.03271909570707595,0.0,2941072.624765418,401.6860777482725,0.0021306516610489403,1010390.0579763477,12496.024591999203,12496.024591999203,25.72395627682937,24992.049183998406 
 08/08  06:00:00,19.75,1.0,27.41642721085384,0.032606480806203375,0.0,2808071.938594901,400.98394594215085,0.0012433863492794656,778419.1987533098,12496.024591999203,12496.024591999203,26.297466429960256,24992.049183998406 
 08/08  07:00:00,20.925,1.0,27.677010539535864,0.03236923145664869,0.0,2552698.447202982,400.57894228508025,0.0007315939864703561,686196.6487815955,12496.024591999203,12496.024591999203,26.701371777271568,24992.049183998406 
 08/08  08:00:00,22.25,1.625,27.951092089654658,0.03210151218330468,0.0,2364088.396443259,400.34170287077905,0.00043180084071251814,575321.6976065314,12496.024591999203,12496.024591999203,27.106919350728912,24992.049183998406 
 08/08  09:00:00,24.25,1.375,28.35521235018312,0.032100495051949285,0.0,2362906.1027330123,400.20418384741856,0.0002580217039859247,409616.20457226544,12496.024591999203,12496.024591999203,27.74002445204982,24992.049183998406 
 08/08  10:00:00,26.25,2.25,28.841401021771993,0.03178795604651899,0.0,2438861.260825121,400.12419706482467,0.00015694453161322225,250920.7960236718,12496.024591999203,12496.024591999203,28.42635136774684,24992.049183998406 
 08/08  11:00:00,27.625,3.625,29.49207412525818,0.031528692123834925,0.0,2208024.258325183,400.0766843703621,0.00009690400176123077,176225.47198761383,12496.024591999203,12496.024591999203,29.18397580476627,24992.049183998406 
 08/08  12:00:00,28.750000000000004,3.375,29.877881360236753,0.03158397588589014,0.0,2205103.1556277494,400.0477165116399,0.00006029808820457197,106918.00564520124,12496.024591999203,12496.024591999203,29.7364083600998,24992.049183998406 
 08/08  13:00:00,29.7,3.625,30.1757173119217,0.031421955502564825,0.0,2057761.089831002,400.0298379361017,0.00003770540722855437,43002.47007706165,12496.024591999203,12496.024591999203,30.158673557727585,24992.049183998406 
 08/08  14:00:00,30.0,4.0,30.230237427584832,0.031297101427823396,0.0,2125997.309103452,400.0186601978422,0.000023580396318404738,24068.77038872725,12496.024591999203,12496.024591999203,30.30247053167283,24992.049183998406 
 08/08  15:00:00,30.437500000000004,3.375,30.215556946069718,0.031373878544281954,0.0,2041469.942354153,400.01167697011016,0.000014755876937785267,1053.7530595154012,12496.024591999203,12496.024591999203,30.348992196257278,24992.049183998406 
 08/08  16:00:00,30.2625,4.25,30.1746281385957,0.031343316697425655,0.0,1808049.5500454626,400.007280797832,0.000009200550811126056,5455.126130734299,12496.024591999203,12496.024591999203,30.329141646415795,24992.049183998406 
 08/08  17:00:00,30.625,4.375,29.856006326120983,0.03123937814047327,0.0,2031081.4666580795,400.0045088456295,0.000005697708447668192,0.0,12496.024591999203,12496.024591999203,30.139453507269334,24992.049183998406 
 08/08  18:00:00,30.4375,3.375,29.620985376303665,0.031407005811873265,0.0,2137619.403222894,400.00282663193786,0.0000035719396923277645,0.0,7969.38527869997,7969.38527869997,29.87519257000574,15938.77055739994 
 08/08  19:00:00,29.4125,4.875,29.387826924565324,0.03142711063186262,0.0,2150926.843891287,400.0018671475449,0.000002359464752845432,12449.153292417479,3211.4704899312374,3211.4704899312374,29.4778393208375,6422.940979862475 
 08/08  20:00:00,28.375,4.75,29.26535245119151,0.03142955791116097,0.0,1998567.9596869082,400.00128205602294,0.0000016201001390475223,94253.99679891138,1757.9328940195167,1757.9328940195167,29.186659516197654,3515.8657880390333 
 08/08  21:00:00,27.375,2.75,29.080717387336684,0.031717058223896095,0.0,2034561.9946596515,400.00090059083874,0.00000113805271926788,180788.19892322845,1204.1234491678351,1204.1234491678351,28.898917761835506,2408.2468983356703 
 08/08  22:00:00,26.375,3.25,28.785844042667787,0.031789576991866686,0.0,2278178.2662378415,400.0006423609348,8.117344492992924e-7,254420.67822890612,956.8473201523542,956.8473201523542,28.50931344867385,1913.6946403047084 
 08/08  23:00:00,25.375,4.625,28.53632090083662,0.031835013563868024,0.0,2458002.359956283,400.0004629913141,5.850698243965736e-7,330162.52672463807,831.3400786372455,831.3400786372455,28.140614626072704,1662.680157274491 
 08/08  24:00:00,24.375,3.125,28.27071009001345,0.03213345734442486,0.0,2670433.9375973227,400.0003357127914,4.242313363228031e-7,405480.115978195,760.5420727727303,760.5420727727303,27.769558448545457,1521.0841455454606 
 08/09  01:00:00,23.375,3.875,28.05851600350822,0.032187568892807016,0.0,2790193.91199975,400.00024424206777,3.086422126518526e-7,484674.8753955602,717.3092101929569,717.3092101929569,27.430790532242064,1434.6184203859139 
 08/09  02:00:00,22.375,5.0,27.872911334962055,0.03219454947070198,0.0,2866494.268175589,400.0001779872833,2.249178014639551e-7,567308.7062275712,689.3829861374802,689.3829861374802,27.11893384656767,1378.7659722749604 
 08/09  03:00:00,21.4375,3.125,27.741134039401484,0.032464624667362066,0.0,2846341.224282721,400.0001297008092,1.6389946691438498e-7,648474.8163468924,670.5961304008642,670.5961304008642,26.855262892635757,1341.1922608017285 
 08/09  04:00:00,20.4125,2.625,27.620013705607363,0.03250909705711376,0.0,2818194.542608367,400.00009438601415,1.1927309857438701e-7,741599.8370318015,657.5979362125954,657.5979362125954,26.605538778439765,1315.1958724251908 
 08/09  05:00:00,19.375,3.625,27.47446648148299,0.03249649186592366,0.0,2827495.9098062944,400.00006855976096,8.663714861425398e-8,832420.397275086,648.4500788445541,648.4500788445541,26.31844919901176,1296.9001576891083 
 08/09  06:00:00,19.0,2.125,27.44897603252666,0.03272060220800752,0.0,2745582.596915735,400.000049725283,6.283651909654034e-8,865431.5622400059,641.950455654678,641.950455654678,26.21939947523833,1283.900911309356 
 08/09  07:00:00,19.625,2.875,27.45758018391934,0.03257706175921609,0.0,2827338.4865381517,400.0000360921739,4.5608721211209136e-8,800567.7580111983,637.3238904083753,637.3238904083753,26.30706739692019,1274.6477808167506 
 08/09  08:00:00,20.625,3.375,27.64928067947929,0.032352606348037605,0.0,2789080.0706473943,400.0000263143688,3.325276859495362e-8,712822.6762660152,634.0453526973581,634.0453526973581,26.578873149743195,1268.0907053947162 
 08/09  09:00:00,21.875,2.375,27.999702001132167,0.032415708524507654,0.0,2854562.0531388987,400.0000193438585,2.4444319876304086e-8,616954.7481598558,631.7254320955315,631.7254320955315,27.03838352041244,1263.450864191063 
 08/09  10:00:00,23.4,3.25,28.470351659495712,0.03217037992933558,0.0,2973939.195595725,400.0000143875151,1.8181120049164195e-8,505454.86044109333,630.0879512257757,630.0879512257757,27.638105724555246,1260.1759024515513 
 08/09  11:00:00,25.25,5.25,29.103477386522876,0.031873790953387604,0.0,2906345.0761140683,400.0000108314129,1.3687368232684636e-8,378665.2799409873,628.9227238097407,628.9227238097407,28.438204145349395,1257.8454476194813 
 08/09  12:00:00,26.25,4.75,29.499772533107443,0.03198732165506474,0.0,3038035.7756472635,400.00000821817457,1.038508852530908e-8,326158.74199087627,628.0752177082893,628.0752177082893,29.009586454570957,1256.1504354165786 
 08/09  13:00:00,26.15,5.25,29.6315732462781,0.03195705720882002,0.0,3092193.2713566357,400.0000062557009,7.905162799192267e-9,353852.0792585476,627.4428230740696,627.4428230740696,29.142070971382047,1254.8856461481391 
 08/09  14:00:00,26.625,6.0,29.64056509557851,0.031793351336978776,0.0,3056624.500528197,400.0000047667856,6.023660033421004e-9,309225.2401061107,626.9648924455114,626.9648924455114,29.24425240447861,1253.9297848910228 
 08/09  15:00:00,27.6875,4.75,29.54372059965082,0.031832190491000764,0.0,3021829.9228769764,400.0000036299154,4.587027325568727e-9,193161.44780871717,626.6010912492872,626.6010912492872,29.343592681768875,1253.2021824985743 
 08/09  16:00:00,28.0375,4.625,29.35439067108415,0.03173113865343291,0.0,2992372.878014181,400.00000275735056,3.4843904737949463e-9,140513.43023393943,626.3223464609318,626.3223464609318,29.255636020709172,1252.6446929218637 
 08/09  17:00:00,28.0,5.625,29.116889268295616,0.03163854895942132,0.0,2992307.9830428814,400.0000020880057,2.6385571562954933e-9,120243.77690830875,626.1086037550934,626.1086037550934,29.049086299458594,1252.2172075101869 
 08/09  18:00:00,27.4375,4.125,28.884364894060205,0.031789829564143945,0.0,2981917.3112212955,400.0000015752583,1.9906119811558246e-9,154044.6776317238,625.9449557145375,625.9449557145375,28.766648960778554,1251.889911429075 
 08/09  19:00:00,27.0375,3.625,28.730380111827742,0.0317741984227473,0.0,2926475.9250173275,400.0000011838097,1.4959486297295395e-9,176096.18963049544,625.8198443376104,625.8198443376104,28.548959513516365,1251.639688675221 
 08/09  20:00:00,26.375,4.625,28.61587163440951,0.03175065473463459,0.0,2813195.019910744,400.00000088696385,1.1208324098532051e-9,232452.07376166974,625.7249477887902,625.7249477887902,28.351904361018118,1251.4498955775805 
 08/09  21:00:00,24.875000000000004,2.5,28.464673838404387,0.03203835317528035,0.0,2707829.7352474644,400.00000066175625,8.362434857188298e-10,373414.9920996884,625.652979115875,625.652979115875,28.02275404532915,1251.30595823175 
 08/09  22:00:00,22.825,1.625,28.1237318744959,0.03221758519991192,0.0,2872741.600084454,400.0000004909575,6.204098159298624e-10,551094.5667364207,625.5983669772783,625.5983669772783,27.44700221792349,1251.1967339545565 
 08/09  23:00:00,21.375,2.0,27.92260648945151,0.03230270904796263,0.0,2859721.7879145225,400.0000003625887,4.581935915801875e-10,674370.4251395967,625.5572243366711,625.5572243366711,27.018872009497844,1251.1144486733422 
 08/09  24:00:00,21.125,1.375,27.87320821134988,0.03234782926234104,0.0,2728033.0591473104,400.0000002670339,3.3744360396223617e-10,688931.013452325,625.526520489985,625.526520489985,26.871800418387632,1251.05304097997 
 08/10  01:00:00,18.575,0.375,27.888013248906383,0.032620952330080125,0.0,2270500.73130019,400.0000001959021,2.4755644783789104e-10,960464.2830687591,625.5037513324484,625.5037513324484,26.578948894551168,1251.0075026648967 
 08/10  02:00:00,17.625,0.0,27.46626672781343,0.03270922081448024,0.0,2796101.6974580707,400.00000014240896,1.7995844979368432e-10,1015003.0678831319,625.4865662544921,625.4865662544921,26.093658849101445,1250.9731325089842 
 08/10  03:00:00,19.1875,0.3125,27.53610003104071,0.03253874259677848,0.0,2724293.181280215,400.0000001037808,1.3114471568239476e-10,848238.2449781715,625.4740567951178,625.4740567951178,26.24785660380614,1250.9481135902356 
 08/10  04:00:00,17.4625,0.8125,27.677703603050176,0.03273279648031475,0.0,2182046.6889693583,400.0000000756178,9.555564687569999e-11,1051442.1429401587,625.4650113156346,625.4650113156346,26.217034642809868,1250.9300226312691 
 08/10  05:00:00,15.375,0.375,27.154636617442883,0.03296032958065786,0.0,2757231.873165248,400.00000005449925,6.886891483129967e-11,1217941.39306277,625.4582332367144,625.4582332367144,25.527143580856333,1250.9164664734287 
 08/10  06:00:00,16.9375,0.625,27.118834260112553,0.03289276185448633,0.0,2930736.4125590706,400.00000003925186,4.9601478499405347e-11,1038351.3158310766,625.453285628953,625.453285628953,25.598936653841577,1250.906571257906 
 08/10  07:00:00,18.6625,1.625,27.312305902945816,0.03261653354624441,0.0,2837733.8447462926,400.00000002845377,3.5956285012367583e-11,880900.8092125042,625.4497811847277,625.4497811847277,26.007626190169628,1250.8995623694555 
 08/10  08:00:00,20.25,2.0,27.642430876520894,0.032351265346667456,0.0,2586657.04672144,400.0000000207233,2.6187372923123037e-11,747100.6298901537,625.4472760919575,625.4472760919575,26.481096527355987,1250.894552183915 
 08/10  09:00:00,21.750000000000004,2.0,27.97586641497388,0.03232946742457351,0.0,2606194.6428673295,400.00000001520846,1.9218553227718103e-11,630625.5364554934,625.4454881416027,625.4454881416027,27.02399577888967,1250.8909762832054 
 08/10  10:00:00,23.325,3.25,30.208530866828557,0.0321278610157979,0.0,2561102.0554600256,470.09688336079944,1.531978848755489e-11,668639.4312529708,684.1265396583121,684.1265396583121,28.907476764248408,6240168.2530793175 
 08/10  11:00:00,24.625,4.0,32.42879812685433,0.031925642227389646,0.0,1884983.5259255266,574.2200368049963,1.2032688586131749e-11,777097.3568194753,1192.0164934546615,1192.0164934546615,31.093580792514548,7591184.032986909 
 08/10  12:00:00,24.9375,3.375,33.194209161969226,0.03201305398914942,0.0,1406006.2884513107,665.4152513381882,8.597668702445419e-12,832013.7528898129,2387.047713415499,2387.047713415499,31.87726055315286,7593574.095426831 
 08/10  13:00:00,25.5875,3.625,33.48588802943315,0.03191292813421907,0.0,1438362.5504895505,719.3453103013874,6.072112243191153e-12,802956.5951984188,3799.59578435992,3799.59578435992,32.29797050386502,7596399.19156872 
 08/10  14:00:00,27.25,4.0,31.6925528795403,0.031678642051841066,105686.20985351772,1335062.8975554681,691.0772919932044,4.527949865478939e-12,484991.05583035795,3536.235083692588,3536.235083692588,31.31958616269285,225952.47016738518 
 08/10  15:00:00,27.562499999999996,3.375,31.779489305711458,0.03174194685396147,0.0,2663689.4729109197,689.776249334163,3.4275152062545267e-12,404394.32469027676,3111.994047454851,3111.994047454851,30.965393651879815,6245023.988094909 
 08/10  16:00:00,27.7375,3.625,33.1541191171428,0.03168599996017582,0.0,1977707.3484480288,731.4013307976737,2.4809679949344894e-12,538204.6585778899,4210.110517689381,4210.110517689381,32.2569923752275,7597220.221035379 
 08/10  17:00:00,27.375,4.0,33.525454467906336,0.03169126104704546,0.0,1325524.5259833452,759.8097261012949,1.711330455433018e-12,628411.0977561562,5299.594786911715,5299.594786911715,32.6515853099923,7599399.189573823 
 08/10  18:00:00,27.375,2.75,33.396698717691415,0.031739873713125095,0.0,1434052.0404373286,776.0848479199966,1.1740159318786199e-12,619221.7035608643,6027.2040046527345,6027.2040046527345,32.582460951711006,7600854.408009306 
 08/10  19:00:00,27.225,2.625,31.053631673797575,0.03174177681986261,94120.96634923993,1539296.74141653,721.2309245258817,8.59781311154775e-13,425317.4054356255,4524.445183979185,4524.445183979185,30.811940735279123,9048.89036795837 
 08/10  20:00:00,25.75,3.0,29.153420420619916,0.03174705266212064,0.0,2569585.4228614,637.5379381246701,6.357214792209724e-13,362877.2978274252,2558.743119822796,2558.743119822796,28.78936657531645,5117.486239645592 
 08/10  21:00:00,24.249999999999996,2.375,29.024715382529294,0.031995582527982534,0.0,2199441.6789491707,564.3907768268991,4.399580927584085e-13,492908.11769330106,1388.2246636370792,1388.2246636370792,28.362884901105705,2776.4493272741583 
 08/10  22:00:00,21.425,1.375,28.397903716697392,0.03233021370252303,0.0,2746540.748151269,516.822608535999,3.126516764684037e-13,731864.9706095327,945.3267460768986,945.3267460768986,27.52605616291116,1890.6534921537973 
 08/10  23:00:00,18.75,0.375,27.992809671165702,0.03258479090442361,0.0,2838686.4634875315,484.0686267641468,2.2499238312961892e-13,953818.6530304537,761.1722228457713,761.1722228457713,26.69413200326092,1522.3444456915427 
 08/10  24:00:00,19.5,0.0,27.886825003106964,0.03256647834845494,0.0,2915734.964360555,461.1293291594521,1.6360007265572513e-13,858310.6738357688,671.5727547224842,671.5727547224842,26.66150685878291,1343.1455094449684 
 08/11  01:00:00,18.9,0.0,27.80317282149696,0.032587880460718414,0.0,2864613.22713042,444.88478951367136,1.2012490446966135e-13,916226.3539950239,628.3818903383913,628.3818903383913,26.54447721525204,1256.7637806767825 
 08/11  02:00:00,18.625,0.0,27.75300515717747,0.03256695543755656,0.0,2739126.6389632495,432.9153294530901,8.80911072321178e-14,933779.3404568888,625.4406172242191,625.4406172242191,26.411183534865675,1250.8812344484381 
 08/11  03:00:00,19.875,1.25,27.80276470186375,0.03249015547341488,0.0,2726718.3883814747,424.15169178713415,6.463703406309844e-14,810814.2904975973,625.4406112410742,625.4406112410742,26.64442628694141,1250.8812224821484 
 08/11  04:00:00,20.775,3.25,27.811846745992206,0.032371540782192496,0.0,2767931.514199151,417.7429957880032,4.7485477756117695e-14,720640.3956415636,625.4406068680714,625.4406068680714,26.79707877765652,1250.8812137361429 
 08/11  05:00:00,21.0,3.375,27.904979556563937,0.03219383692983853,0.0,2504111.3222976923,413.043297169507,3.4907701326730767e-14,701779.6555976446,625.4406036629796,625.4406036629796,26.840285473668445,1250.8812073259592 
 08/11  06:00:00,20.6875,2.375,28.15946866255434,0.03231226915627432,0.0,1885714.6224272093,409.57774748190417,2.563287059523415e-14,764394.9441944683,625.4406013060432,625.4406013060432,27.050080782019762,1250.8812026120863 
 08/11  07:00:00,20.1875,1.375,27.896697567593996,0.03234908289827243,0.0,2270353.1485996954,407.0033176604708,1.8742938845206537e-14,794866.9265233604,625.4405995528612,625.4405995528612,26.803105642097808,1250.8811991057223 
 08/11  08:00:00,21.25,0.375,28.09915015937404,0.032171051416422666,0.0,2118664.3809917793,405.13443750077425,1.3741265603976209e-14,692959.6017556647,625.4405982729355,625.4405982729355,27.018381020508723,1250.881196545871 
 08/11  09:00:00,22.125000000000004,0.625,28.34807870027944,0.0321874248226247,0.0,2192558.6024857108,403.7836578911856,1.0126181890328549e-14,632526.0023236509,625.4405973489917,625.4405973489917,27.404744524438826,1250.8811946979833 
 08/11  10:00:00,23.325,1.625,30.788181332689774,0.031926708701314185,0.0,1783520.3329831762,472.27612675311644,8.092347459028007e-15,723655.2976791178,688.5687624239918,688.5687624239918,29.32445431095814,6240177.137524848 
 08/11  11:00:00,24.0,2.625,33.12139178370863,0.03187232091003548,0.0,876067.7847190404,571.6569356628975,6.442742485116357e-15,912241.0483079859,1127.801995058024,1127.801995058024,31.55617983023175,7591055.603990115 
 08/11  12:00:00,25.062500000000004,3.625,33.70825524005156,0.03191219623228112,0.0,901913.1488455441,659.8960064595543,4.6898317405571894e-15,877245.7724568049,2281.6447429087775,2281.6447429087775,32.36319693438953,7593363.289485818 
 08/11  13:00:00,22.7625,1.5,33.80318340066195,0.032148352059267346,0.0,985451.4360833466,714.9601754644829,3.3327611279930305e-15,1133960.7680229393,3668.7674067946045,3668.7674067946045,32.20399283683622,7596137.5348135885 
