Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/11  14:00:00,24.125,0.625,31.908152285268933,0.031933390540431136,124948.3940613528,1068732.6783413799,687.578020755549,2.4830140838315484e-15,824191.6953037222,3439.3668476226167,3439.3668476226167,30.99017413035796,225758.73369524526 
 08/11  15:00:00,25.375,2.875,32.41743955388162,0.031777081317012165,0.0,2010305.917654668,688.5798565951505,1.864846779426376e-15,699981.6236762042,3075.7722662651972,3075.7722662651972,31.203663641036755,6244951.54453253 
 08/11  16:00:00,25.625,4.0,33.857931125321855,0.03172329956171575,0.0,1037189.1496116966,726.8407931525932,40807.298670206175,823243.4468547163,10310.751182265309,10310.751182265309,32.51105473151805,7609421.50236453 
 08/11  17:00:00,24.125,2.75,34.15081900596276,0.03188694801684243,0.0,254676.1968853787,738.9385969764828,52931.14830468782,1032670.4107226826,12496.024591999203,12496.024591999203,32.75571129858446,7613792.049183998 
 08/11  18:00:00,22.6875,2.0,33.72870690845643,0.0321161449967069,0.0,457632.92659990565,746.4786721718856,34134.955162907856,1144264.5010287492,12496.024591999203,12496.024591999203,32.25263428881297,7613792.049183998 
 08/11  19:00:00,22.8125,2.0,31.1636334361538,0.032078156059202154,210671.571134859,898933.2752072401,686.4390491516981,23831.429577648487,886074.3108846241,12496.024591999201,12496.024591999201,30.240756848019586,24992.049183998402 
 08/11  20:00:00,22.375,2.625,29.244137286128524,0.03206548076999359,0.0,2123641.2568680337,593.3707960008635,16086.916816195208,720508.5985475352,12496.024591999203,12496.024591999203,28.42665176763476,24992.049183998406 
 08/11  21:00:00,21.625,1.75,28.955228525706694,0.03220279852467537,0.0,2094721.1804515198,515.3365359317734,9595.085881585328,755320.6305138385,12496.024591999203,12496.024591999203,27.968246302504653,24992.049183998406 
 08/11  22:00:00,20.525,2.25,28.67837829594745,0.03228962972557427,0.0,2203053.275559744,470.12742901422627,5834.046387264587,841780.1140507597,12496.024591999203,12496.024591999203,27.578348999468133,24992.049183998406 
 08/11  23:00:00,18.75,1.75,28.493229625341307,0.0324654302667477,0.0,2084503.0493611954,442.2850398916261,3517.7802425128057,1004325.1890806535,12496.024591999203,12496.024591999203,27.14768331853087,24992.049183998406 
 08/11  24:00:00,18.5,1.0,28.243725862427958,0.03258270235647325,0.0,2300520.519971329,425.2944627315291,2104.298860066251,1003067.5523406444,12496.024591999203,12496.024591999203,26.896750382836025,24992.049183998406 
 08/12  01:00:00,17.675,1.0,28.045115344356812,0.03264125939469268,0.0,2411169.585761004,415.0935516856055,1255.6638954335565,1067951.6783673721,12496.024591999203,12496.024591999203,26.605355709434438,24992.049183998406 
 08/12  02:00:00,16.375,1.0,27.895192368123105,0.03274044129355269,0.0,2337837.7539526895,408.936625942878,743.4564625480748,1183493.5647612424,12496.024591999203,12496.024591999203,26.25707288657843,24992.049183998406 
 08/12  03:00:00,17.4375,1.0,27.878541994124156,0.03270244260207611,0.0,2416880.9783165893,405.27281926869114,438.65678011068985,1067507.6103050832,12496.024591999203,12496.024591999203,26.36964052530538,24992.049183998406 
 08/12  04:00:00,16.2375,1.625,27.731058045771697,0.03282642047009567,0.0,2538915.363833215,403.11464104973794,259.11345419918894,1186049.0924387043,12496.024591999203,12496.024591999203,26.15426572221746,24992.049183998406 
 08/12  05:00:00,15.0,0.75,27.50944500301017,0.03293217342762695,0.0,2603793.832607828,401.8196424935862,151.3798361966649,1284087.9964745496,12496.024591999203,12496.024591999203,25.72758830262928,24992.049183998406 
 08/12  06:00:00,16.1875,0.625,27.535582760877762,0.032855661847630724,0.0,2643081.2295706137,401.0627680489001,88.41388004766073,1159966.9438619534,12496.024591999203,12496.024591999203,25.890234337726618,24992.049183998406 
 08/12  07:00:00,16.9625,1.625,27.61864573757397,0.03272363022761382,0.0,2609776.510946173,400.6236455004554,51.88236372611312,1089608.76070903,12496.024591999203,12496.024591999203,26.074749814134275,24992.049183998406 
 08/12  08:00:00,18.875,2.0,27.94791010898045,0.03244031221540192,0.0,2391852.2299574474,400.36774032415315,30.593080909812514,916657.4668388277,12496.024591999203,12496.024591999203,26.54561195993701,24992.049183998406 
 08/12  09:00:00,21.0625,2.0,28.499167185563678,0.03227227936096906,0.0,2237940.7650368595,400.22029240680155,18.326582597697683,749102.1550190563,12496.024591999203,12496.024591999203,27.35436034192342,24992.049183998406 
 08/12  10:00:00,22.5125,2.625,30.903211052835438,0.032108825739943184,0.0,2171228.073550041,464.8837533948657,12.604213231644506,821284.5288833766,12496.024591999203,12496.024591999203,29.40321815584986,6263792.049183998 
 08/12  11:00:00,24.25,3.0,33.17253590469498,0.03191161449219373,0.0,1487484.211487926,562.404178348945,8.472759795851967,892058.358223634,12496.024591999203,12496.024591999203,31.729456600695983,7613792.049183998 
 08/12  12:00:00,25.5625,1.75,33.96348711677302,0.03182187177603966,0.0,1086602.8621108118,633.4947433019635,5.456610285143686,842543.6250203807,12496.024591999203,12496.024591999203,32.63692896767547,7613792.049183998 
 08/12  13:00:00,26.5875,2.25,34.45653135712209,0.03170237836184122,0.0,882150.2770404785,677.4027479043771,3.5940277223411075,796722.263513511,12496.024591999203,12496.024591999203,33.28261372143631,7613792.049183998 
 08/12  14:00:00,27.625,3.0,32.77535827711665,0.031615614001747436,196116.29397354214,1032260.2197032825,646.4247545143874,2.5585906591477787,559469.7341862504,12496.024591999203,12496.024591999203,32.363225310174464,243872.04918399846 
 08/12  15:00:00,28.25,2.375,32.885174240385,0.03160905026237792,0.0,2510969.2036086437,650.72164098737,1.8837530419657909,449637.7204994366,12496.024591999203,12496.024591999203,32.085761407892875,6263792.049183998 
 08/12  16:00:00,28.15,3.25,33.88486739843738,0.03159075387566596,0.0,1642003.45580923,687.3844296320336,1.2716978326803186,584349.6377179946,12496.024591999203,12496.024591999203,33.09908453700689,7613792.049183998 
 08/12  17:00:00,25.5,5.25,34.023750327289015,0.031757840674103754,0.0,863789.3949305018,713.6476010163906,0.8286035545776829,871194.8411364439,12496.024591999203,12496.024591999203,32.799949375538105,7613792.049183998 
 08/12  18:00:00,24.9375,2.875,34.0984383772476,0.031846337964546445,0.0,415076.71784707566,730.2089987990773,0.5415022148998131,940734.9085513058,12496.024591999203,12496.024591999203,32.81962642102185,7613792.049183998 
 08/12  19:00:00,22.6875,1.625,31.330299061805583,0.03216033836830629,198553.74957857645,1189431.1313561855,675.4717871947222,0.3798860877370136,919864.8813951768,12496.024591999201,12496.024591999201,30.418840904007116,24992.049183998402 
 08/12  20:00:00,20.375,1.375,29.085185308138225,0.03232392681663267,0.0,2581430.6761623635,595.2623386842005,0.26925233240266605,906203.0897203217,12496.024591999203,12496.024591999203,27.971405210762324,24992.049183998406 
 08/12  21:00:00,20.3125,1.3125,28.969148098480815,0.0323316390781925,0.0,2225889.5312640993,520.4159609837617,0.16604471631621678,885620.8595471489,12496.024591999203,12496.024591999203,27.73400349146569,24992.049183998406 
 08/12  22:00:00,20.1875,1.8125,28.794767575655822,0.0323204992012188,0.0,2299816.78309428,473.6013409436108,0.10149081294593004,886366.9889425137,12496.024591999203,12496.024591999203,27.610738997272634,24992.049183998406 
 08/12  23:00:00,19.375,1.375,28.72694145858545,0.03239605488667615,0.0,2109572.688592326,444.7494815529991,0.06170622985240149,960935.7500916346,12496.024591999203,12496.024591999203,27.413898983329773,24992.049183998406 
 08/12  24:00:00,19.6875,1.0,28.572628441394755,0.032408270369926384,0.0,2253963.3523820117,427.06298503729397,0.03731785748681822,912943.5057318053,12496.024591999203,12496.024591999203,27.334602489306192,24992.049183998406 
 08/13  01:00:00,19.4125,2.25,28.467070481328026,0.0324252515891698,0.0,2283636.6949685086,416.3522699476589,0.02254857247461013,931357.0681223734,12496.024591999203,12496.024591999203,27.211420844168416,24992.049183998406 
 08/13  02:00:00,19.0,4.25,28.33042848763544,0.03247393505631793,0.0,2328865.6835897574,409.832218265938,0.01355790277834962,959285.0988661335,12496.024591999203,12496.024591999203,27.035664154123076,24992.049183998406 
 08/13  03:00:00,18.625,3.75,28.162178988861523,0.03258165044531881,0.0,2531128.3351653246,405.89407232869746,0.00812749040345037,980760.0096145538,12496.024591999203,12496.024591999203,26.84620037168037,24992.049183998406 
 08/13  04:00:00,17.525,3.625,27.988781276577328,0.032707150185776586,0.0,2677850.744270263,403.5229919070322,0.004857945630634272,1077547.0957566886,12496.024591999203,12496.024591999203,26.553745548708946,24992.049183998406 
 08/13  05:00:00,16.375,4.0,27.732790186726163,0.03285830594019919,0.0,2880083.6739043347,402.0918479860446,0.0028845038682809273,1170191.1241420791,12496.024591999203,12496.024591999203,26.187327233258806,24992.049183998406 
 08/13  06:00:00,15.937499999999998,3.375,27.473141288624387,0.03301963928551038,0.0,3189987.454657776,401.23553786603196,0.00170371546008707,1184518.9821962717,12496.024591999203,12496.024591999203,25.886704417776986,24992.049183998406 
 08/13  07:00:00,15.9625,3.625,27.41621805249601,0.03298115056773969,0.0,3250731.066700756,400.728910650486,0.0010051139494764222,1172124.2947175708,12496.024591999203,12496.024591999203,25.804741408711934,24992.049183998406 
 08/13  08:00:00,16.0,4.625,27.437948637975033,0.032923381888606496,0.0,3267962.584221035,400.43018009872054,0.0005931865829135065,1169627.7917651557,12496.024591999203,12496.024591999203,25.815498707112205,24992.049183998406 
 08/13  09:00:00,16.875,3.75,27.633792201608912,0.03291694355382038,0.0,3331303.23494409,400.2551618871604,0.0003518493960661071,1092780.0726030036,12496.024591999203,12496.024591999203,26.05830745370133,24992.049183998406 
 08/13  10:00:00,17.15,4.25,29.71013972885503,0.03286776565284272,0.0,3473710.805035287,472.0998863512872,0.00023483359470188539,1250342.494846866,12496.024591999203,12496.024591999203,27.646186777942173,6263792.049183998 
 08/13  11:00:00,18.25,5.625,31.582172656434373,0.03273683248339045,0.0,2686177.7576704817,565.2864854692194,0.00015862371007318514,1341660.6314220238,12496.024591999203,12496.024591999203,29.51823941954442,7613792.049183998 
 08/13  12:00:00,19.375,4.75,32.32931552281643,0.03273607746880078,0.0,2592704.07937032,637.2231131815612,0.00009974590677126798,1307751.8522920546,12496.024591999203,12496.024591999203,30.376150958344944,7613792.049183998 
 08/13  13:00:00,19.85,5.875,32.604866021389064,0.0326587895108484,0.0,2543886.7346647754,681.628883173207,0.00006341492518282633,1296896.8939787894,12496.024591999203,12496.024591999203,30.763700803308758,7613792.049183998 
 08/13  14:00:00,20.0,6.375,30.59647621304791,0.03259145751235311,0.0,2130417.1762091173,647.8605366179316,0.000044002185252156487,1112071.2863903528,12496.024591999203,12496.024591999203,29.372861830502142,243872.04918399846 
 08/13  15:00:00,19.8125,5.375,30.77052063537295,0.03271678615008634,0.0,3605543.3351900624,645.647830399474,0.00003066210071276927,1092470.117052631,12496.024591999203,12496.024591999203,29.028388716547823,6263792.049183998 
 08/13  16:00:00,19.8875,5.0,31.754757370331752,0.032666671963853325,0.0,2904479.4419994485,685.1249397401201,42715.473184299975,1202527.3980694222,12496.024591999203,12496.024591999203,30.018400356119876,7613792.049183998 
 08/13  17:00:00,19.375,5.625,31.873015577138734,0.03265910938353366,0.0,2579028.969913662,713.6933017368661,54657.77867376805,1275052.8827384796,12496.024591999203,12496.024591999203,30.10612301879334,7613792.049183998 
 08/13  18:00:00,19.0,4.125,31.755764050979387,0.03279805209094935,0.0,2541102.7902327916,731.4203122294125,32981.77468981616,1303793.3438666589,12496.024591999203,12496.024591999203,29.97451344490672,7613792.049183998 
 08/13  19:00:00,19.0,4.25,29.388454903962266,0.03274510035767592,0.0,2342927.696031918,661.4418366330183,21310.965971661954,1084635.4185480934,12496.024591999203,12496.024591999203,28.141881388085103,24992.049183998406 
 08/13  20:00:00,18.375,4.375,28.4257296164443,0.03274373547459473,0.0,3096934.438255996,561.861602845904,13193.858761237614,1036775.7449216503,12496.024591999203,12496.024591999203,27.11260988643149,24992.049183998406 
 08/13  21:00:00,18.125,3.375,28.181533483742463,0.032866019988081814,0.0,3179392.6224954603,498.3433271082622,8016.280060391724,1030764.622366117,12496.024591999203,12496.024591999203,26.811547561592086,24992.049183998406 
 08/13  22:00:00,17.45,4.25,28.00275681167342,0.03290473193234601,0.0,3174519.5130775576,459.4878152434609,4849.042650245893,1082580.7977195485,12496.024591999203,12496.024591999203,26.569050152097862,24992.049183998406 
 08/13  23:00:00,15.75,3.75,27.748341942010825,0.033018964521959175,0.0,3184913.081769317,435.65242673641814,2906.143671941719,1232399.1602127606,12496.024591999203,12496.024591999203,26.110766725839262,24992.049183998406 
 08/13  24:00:00,15.3125,2.375,27.56536993236989,0.03317767705934001,0.0,3239075.9041218096,421.18515769273824,1726.8701629489492,1254276.5013116715,12496.024591999203,12496.024591999203,25.85343855164037,24992.049183998406 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,27.310301108027275,0.03361192786787941,0.0,3201813.251951335,412.49341378712427,1018.3782351431394,1494037.9185299706,12496.024591999203,12496.024591999203,25.315121899878314,24992.049183998406 
 08/14  02:00:00,10.912500000000001,1.45,27.003143472401305,0.0338618544759413,0.0,3288558.9136745213,407.2358576886934,589.8179719583754,1642805.8753695039,12496.024591999203,12496.024591999203,24.733269229239244,24992.049183998406 
 08/14  03:00:00,12.6125,1.1125,27.013537743886083,0.033615250311724645,0.0,3341606.874970962,404.1805555684095,340.77049509576125,1464983.6644340253,12496.024591999203,12496.024591999203,24.93015236528886,24992.049183998406 
 08/14  04:00:00,12.6375,2.25,27.009885400699808,0.033478173116303266,0.0,3269937.9433007766,402.42521506197596,197.68705949713217,1469618.7096228641,12496.024591999203,12496.024591999203,24.988097612603664,24992.049183998406 
 08/14  05:00:00,11.375,2.375,26.832268900657798,0.033544594756955017,0.0,3285344.855852964,401.39277811658303,113.52981214577481,1581200.7268031659,12496.024591999203,12496.024591999203,24.651909549076713,24992.049183998406 
 08/14  06:00:00,11.5,2.3125,26.752572171929888,0.03363623382653888,0.0,3319076.5714067915,400.79492166966077,64.79661530624415,1556930.604510102,12496.024591999203,12496.024591999203,24.571788458547744,24992.049183998406 
 08/14  07:00:00,11.925,2.8125,26.774778544181796,0.03352164345063244,0.0,3322305.629834854,400.4541526632942,37.019440451715575,1515835.570141223,12496.024591999203,12496.024591999203,24.645595528024998,24992.049183998406 
 08/14  08:00:00,13.875,3.0,26.94059586135468,0.033218377621412574,0.0,3357163.4205359425,400.26081849441306,21.260152153671044,1327776.553050205,12496.024591999203,12496.024591999203,25.025089358708644,24992.049183998406 
 08/14  09:00:00,16.125,2.375,27.260876658416798,0.03306405780547578,0.0,3335177.521685888,400.1521353331045,12.401039033017524,1130004.298925038,12496.024591999203,12496.024591999203,25.62724679415093,24992.049183998406 
 08/14  10:00:00,16.3,3.875,29.188570736733475,0.03298863948367331,0.0,3481192.01769152,473.5490875076524,8.18678018461448,1286230.3138939447,12496.024591999203,12496.024591999203,27.0965126825051,6263792.049183998 
 08/14  11:00:00,16.625,5.0,30.732308994103953,0.03290250417069508,0.0,2667632.176309313,575.1075703328902,5.276332086097976,1422965.2559001269,12496.024591999203,12496.024591999203,28.564088867635014,7613792.049183998 
 08/14  12:00:00,17.75,3.75,31.257018547708668,0.03289895464465383,0.0,2490953.2509218347,647.4333703116597,3.203825791198289,1370358.2568131317,12496.024591999203,12496.024591999203,29.260652458532668,7613792.049183998 
 08/14  13:00:00,18.7,3.625,31.49147284206505,0.032766814861506954,0.0,2479837.6623552917,692.0873551468402,1.9302237952334411,1300719.2580608707,12496.024591999203,12496.024591999203,29.635519027607806,7613792.049183998 
 08/14  14:00:00,19.0,4.625,29.311194221303573,0.03269175640688381,8495.111072890868,2257905.2443438172,643.8942255077017,1.236280059706897,1077064.0628732713,12496.024591999203,12496.024591999203,28.078202880720035,243872.04918399846 
 08/14  15:00:00,18.75,3.125,29.835759458733108,0.032832803488250274,0.0,3689911.921792311,635.3689730528122,0.8058816751049631,1102476.7684036517,12496.024591999203,12496.024591999203,28.047930590995577,6263792.049183998 
 08/14  16:00:00,20.1,2.625,31.04312181047427,0.03264456143964995,0.0,3024351.0702565964,679.1323760972689,0.5260188033241001,1101201.9445261736,12496.024591999203,12496.024591999203,29.385627182974478,7613792.049183998 
 08/14  17:00:00,20.375,2.375,31.425379082521324,0.032536569576226276,0.0,2663948.2704500323,710.8144658547703,0.3219678464967899,1122327.0767119366,12496.024591999203,12496.024591999203,29.828553562601744,7613792.049183998 
 08/14  18:00:00,19.4375,1.375,31.45586765721753,0.03271684822785987,0.0,2472469.175101622,730.6039307017146,0.1931688647521011,1227665.4952473827,12496.024591999203,12496.024591999203,29.770403607842436,7613792.049183998 
 08/14  19:00:00,19.6625,2.25,28.991811324250236,0.03265736006959237,1356.950423366652,2293610.708799848,659.7514273251722,0.12282392568018899,977372.2010851158,12496.024591999203,12496.024591999203,27.908551423041306,24992.049183998406 
 08/14  20:00:00,18.75,3.0,28.005052872446527,0.03270194715064938,0.0,3076639.8590784497,559.030986545527,0.07519811041227151,956712.7410605303,12496.024591999203,12496.024591999203,26.820655020024567,24992.049183998406 
 08/14  21:00:00,17.0,2.6875,27.651248613742652,0.032970991911513786,0.0,3153105.1813122868,494.81173734895975,0.04483191733111255,1095180.4569797106,12496.024591999203,12496.024591999203,26.22236482614829,24992.049183998406 
 08/14  22:00:00,16.775,2.1875,27.465237474322855,0.03296805643049085,0.0,3212105.16699286,456.08684491611353,0.026520775360018723,1093798.4553563679,12496.024591999203,12496.024591999203,25.987195475621835,24992.049183998406 
 08/14  23:00:00,16.375,1.375,27.34730632532422,0.032967367616924,0.0,3202724.454246671,433.04081433089334,0.015623414295145988,1123881.5235336109,12496.024591999203,12496.024591999203,25.83868192034802,24992.049183998406 
 08/14  24:00:00,16.25,1.3125,27.22940433253485,0.03298629616275642,0.0,3226191.729062918,419.3457334525836,0.009147668261020996,1125083.0422312785,12496.024591999203,12496.024591999203,25.697952297896524,24992.049183998406 
 08/15  01:00:00,13.462499999999999,1.8125,26.993515654815464,0.033289702323444734,0.0,3140613.0900689876,411.23917893041744,0.0053144679488998075,1394194.2225154126,12496.024591999203,12496.024591999203,25.152773502594755,24992.049183998406 
 08/15  02:00:00,11.8875,2.0,26.691897822510562,0.03346234731576673,0.0,3280993.6205162806,406.4001160298578,0.003026307501686558,1515673.4870464385,12496.024591999203,12496.024591999203,24.604041396552844,24992.049183998406 
 08/15  03:00:00,11.750000000000002,1.375,26.598351645009053,0.03356712200221615,0.0,3287597.3363183495,403.6272152188668,0.0017151358781431465,1519542.445491249,12496.024591999203,12496.024591999203,24.49930900478118,24992.049183998406 
 08/15  04:00:00,13.1,1.0,26.60344186136532,0.03339838142424914,0.0,3317193.907825563,402.05010087480036,0.0009693942465539843,1375327.9570999714,12496.024591999203,12496.024591999203,24.659579878725324,24992.049183998406 
 08/15  05:00:00,12.0,1.625,26.522489363614596,0.03352289968989133,0.0,3248973.864341871,401.1594008082876,0.0005482249614246694,1485900.622935296,12496.024591999203,12496.024591999203,24.502356964882036,24992.049183998406 
 08/15  06:00:00,10.8625,1.375,26.32455130638361,0.033715987058884615,0.0,3304850.477373672,400.645595923412,0.0003052713071084104,1579444.8578057394,12496.024591999203,12496.024591999203,24.129045266357757,24992.049183998406 
 08/15  07:00:00,11.025,1.625,26.307248326638362,0.033623753456524456,0.0,3324993.05898033,400.3586155411505,0.00016957206671601877,1560498.5871712107,12496.024591999203,12496.024591999203,24.117359586027867,24992.049183998406 
 08/15  08:00:00,14.1625,2.625,26.567118592992287,0.03323672288641925,0.0,3384441.2499852306,400.20087977229616,0.00009498639696541628,1253816.1370960388,12496.024591999203,12496.024591999203,24.713497362646702,24992.049183998406 
 08/15  09:00:00,16.375,3.0,26.99447794101455,0.03313154324935447,0.0,3331174.440139997,400.1154860368184,0.00005460780053565325,1072648.794820692,12496.024591999203,12496.024591999203,25.43112919418283,24992.049183998406 
 08/15  10:00:00,16.225,3.0,27.315764133243068,0.0330866537512184,0.0,3329638.314164114,400.0675432716539,0.0000319379693650818,1122805.414656228,12496.024591999203,12496.024591999203,25.69296799941391,24992.049183998406 
 08/15  11:00:00,16.625,4.25,27.585225522965388,0.03301716202050364,0.0,3318851.358078053,400.0399953936919,0.000018911900877721758,1109105.2105495655,12496.024591999203,12496.024591999203,25.990561800211758,24992.049183998406 
 08/15  12:00:00,18.3125,3.75,27.803074643466214,0.032943423762491215,0.0,3281593.4529726086,400.0239080522398,0.00001130496970768735,960062.609582392,12496.024591999203,12496.024591999203,26.438009161055103,24992.049183998406 
 08/15  13:00:00,19.6625,4.25,27.968041215959264,0.03273765089419741,0.0,3235998.7888673926,400.01439751202975,0.000006807891990894705,842189.3362507779,12496.024591999203,12496.024591999203,26.798569736600655,24992.049183998406 
 08/15  14:00:00,19.375,4.375,28.018120252318045,0.032704026329915134,0.0,3188807.469476231,400.0087224583745,0.000004124431664710736,880497.6463019848,10331.851482037462,10331.851482037462,26.816956562399092,20663.702964074924 
 08/15  15:00:00,19.4375,3.375,27.984722952308083,0.03281304452330545,0.0,3147545.1210179757,400.0055350327028,0.00000261725114232548,870188.9877390685,3993.231924638716,3993.231924638716,26.759272214630684,7986.463849277432 
 08/15  16:00:00,20.5125,4.25,27.942887858932217,0.03264956394567553,0.0,3106013.3180217175,400.0037038879023,0.0000017513907078963334,757401.881032039,1970.0575098268184,1970.0575098268184,26.874311050457454,3940.115019653637 
 08/15  17:00:00,21.0,5.0,27.84072982138307,0.032526165634279396,0.0,3063610.470093307,400.0025523904011,0.0000012069028407908069,700124.0657139177,1273.299841030439,1273.299841030439,26.875041175526338,2546.599682060878 
 08/15  18:00:00,20.5625,3.125,27.672176401288755,0.03266394018324871,0.0,3046710.202949484,400.00178765852286,8.452978622206269e-7,728278.5820323108,980.95326508482,980.95326508482,26.673920833486736,1961.90653016964 
 08/15  19:00:00,20.1125,2.625,27.511005216605234,0.03269338447622485,0.0,3051486.3117456087,400.0012641432143,5.977526148175563e-7,756470.9304071133,838.9813559262925,838.9813559262925,26.463656360540536,1677.962711852585 
 08/15  20:00:00,18.75,3.0,27.295322856489726,0.03270411584418728,0.0,3021898.693412067,400.00089843231365,4.248254933501332e-7,879109.3766216717,761.728044586418,761.728044586418,26.10447065915617,1523.456089172836 
 08/15  21:00:00,17.5,2.6875,27.07447306716169,0.03290741533016566,0.0,3045853.42738319,400.00063855743974,3.01943146039434e-7,982905.0035692244,715.6370070096451,715.6370070096451,25.711759536872616,1431.2740140192902 
 08/15  22:00:00,15.825,2.1875,26.867020109205285,0.0331250280284392,0.0,3031122.6221988304,400.00045315353157,2.1427454202482313e-7,1131921.5209988249,686.5117049903253,686.5117049903253,25.302854474629,1373.0234099806505 
 08/15  23:00:00,13.125,1.375,26.571597275585326,0.033402932362187825,0.0,3021903.6897029215,400.00031934176315,1.5100138313719864e-7,1377305.1805749838,667.1907550056553,667.1907550056553,24.66455343177772,1334.3815100113106 
 08/15  24:00:00,12.874999999999998,0.6875,26.414033062235568,0.03354657756916153,0.0,3084666.8960262504,400.0002235445361,1.0570347518050657e-7,1379495.9808360795,654.040579205102,654.040579205102,24.432155448131404,1308.081158410204 
 08/16  01:00:00,11.275,0.1875,26.26491838763505,0.03366918759130487,0.0,3032791.665296972,400.0001562895581,7.390182611457373e-8,1534673.499579967,645.1616936850917,645.1616936850917,24.123277663543597,1290.3233873701834 
 08/16  02:00:00,9.375,0.0,26.01318716780642,0.03381567053344901,0.0,3057370.4608829217,400.0001080483338,5.1090867902050045e-8,1700028.6022837032,638.9689628066116,638.9689628066116,23.60398568855841,1277.9379256132231 
 08/16  03:00:00,9.25,0.0,25.90591344391961,0.03400768654646072,0.0,3079739.1083095483,400.0000742419292,3.510544272497955e-8,1696401.0769999134,634.6785793508438,634.6785793508438,23.469860987296663,1269.3571587016877 
 08/16  04:00:00,9.650000000000002,0.0,25.86737119514259,0.03385881105958447,0.0,3085237.1093943445,400.0000509287912,2.4081779447585083e-8,1653248.3207410213,631.7469995142453,631.7469995142453,23.490057971738214,1263.4939990284906 
 08/16  05:00:00,8.05,0.0,25.70864400224955,0.03395304283498561,0.0,3047034.8474975373,400.00003481439614,1.6462055935645378e-8,1806900.0672695169,629.7461098727488,629.7461098727488,23.16495235451977,1259.4922197454976 
 08/16  06:00:00,7.5625,0.3125,25.560001938856125,0.03421244173275681,0.0,3088387.655972296,400.00002351472114,1.111898225628724e-8,1831833.9316683975,628.3485096431848,628.3485096431848,22.916570263276206,1256.6970192863696 
 08/16  07:00:00,9.8375,0.8125,25.705321396014295,0.03385754765927576,0.0,3132626.888614944,400.0000159388344,7.536709200275962e-9,1609912.1273727687,627.4033123038681,627.4033123038681,23.32434593170693,1254.8066246077362 
 08/16  08:00:00,14.125,1.625,26.117235989250137,0.033241307143189,0.0,3187980.210993913,400.0000110131978,5.207612211701102e-9,1209715.9119644247,626.7874888656116,626.7874888656116,24.257278353151044,1253.5749777312233 
 08/16  09:00:00,16.875,2.0,26.62125625943524,0.033062033456336376,0.0,3178406.9871846735,400.00000779315735,3.6850097109441485e-9,982748.2879507097,626.3879862749292,626.3879862749292,25.113913794726813,1252.7759725498584 
 08/16  10:00:00,18.4,2.0,27.09298609435002,0.03284118437023344,0.0,3198341.2539889314,400.0000056076472,2.651586979837438e-9,873912.0337487507,626.1192982517732,626.1192982517732,25.73283624751174,1252.2385965035464 
 08/16  11:00:00,19.0,2.625,27.557824739832014,0.03272744982146568,0.0,3182020.893588491,400.00000409406243,1.9358854144137345e-9,861448.010210851,625.934419893937,625.934419893937,26.237750325179597,1251.868839787874 
 08/16  12:00:00,19.8125,2.375,27.934581521155177,0.03278735465012656,0.0,3173365.333113659,400.00000301663545,1.426421967127996e-9,817717.2020164987,625.8036249145348,625.8036249145348,26.690372652946614,1251.6072498290696 
 08/16  13:00:00,20.7375,2.0,28.17313358014578,0.03263387943497317,0.0,3119464.1845237003,400.0000022369015,1.0577231954711557e-9,752838.5644894888,625.7094422171004,625.7094422171004,27.073403899736945,1251.418884434201 
 08/16  14:00:00,21.625,2.625,28.283313159676762,0.032473103847427166,0.0,3095043.7965350877,400.00000166340783,7.8654558162662e-10,675523.8823132109,625.6403802033876,625.6403802033876,27.31779358395667,1251.2807604067752 
 08/16  15:00:00,22.6875,2.375,28.30972143791338,0.03246354015734397,0.0,3066030.6511966484,400.0000012383459,5.85554236777477e-10,572557.8713991505,625.5893013866773,625.5893013866773,27.520093774452498,1251.1786027733547 
 08/16  16:00:00,23.0375,2.625,28.179429516973403,0.032376553430747995,0.0,3013075.1912585115,400.00000092028745,4.351597424399602e-10,528661.3476686251,625.5511927541651,625.5511927541651,27.502397602573694,1251.1023855083301 
 08/16  17:00:00,23.0,2.375,27.929299549849667,0.03229933136855428,0.0,3000328.124819999,400.00000068045836,3.217560511978084e-10,508702.78333201434,625.5224813634654,625.5224813634654,27.29567384896833,1251.0449627269309 
 08/16  18:00:00,22.6875,1.375,27.68471620049046,0.032425529145814175,0.0,3009579.825878917,400.0000005001558,2.3649957090234414e-10,514778.87452690053,625.5008708002204,625.5008708002204,27.03509475368323,1251.0017416004407 
 08/16  19:00:00,22.1875,2.25,27.47590331371115,0.03243906851960866,0.0,3019471.654758835,400.00000036580894,1.729733946186988e-10,543752.4024405177,625.4847274943503,625.4847274943503,26.775902000291225,1250.9694549887006 
 08/16  20:00:00,20.75,2.375,27.221748542748887,0.03242291792505622,0.0,3001574.7947364245,400.00000026615965,1.2585407705041902e-10,669260.4618617515,625.4727551720417,625.4727551720417,26.361302117177793,1250.9455103440835 
 08/16  21:00:00,19.125,2.0,26.999530013855143,0.03266007085029724,0.0,2941579.1647946727,400.0000001922225,9.089278221341663e-11,810802.0321711223,625.4638646319631,625.4638646319631,25.904388613235774,1250.9277292639263 
 08/16  22:00:00,16.35,2.0,26.67481270123785,0.03301352520925663,0.0,2980519.6484937267,400.0000001374986,6.501653111470004e-11,1064904.930882608,625.4572902336441,625.4572902336441,25.26535175601045,1250.9145804672883 
 08/16  23:00:00,13.75,1.375,26.336168623010863,0.03328524936367126,0.0,3024833.5504286103,400.0000000969943,4.586397149697647e-11,1290743.9934419855,625.4524105574235,625.4524105574235,24.5587673296961,1250.904821114847 
 08/16  24:00:00,12.312499999999998,0.6875,26.11126277874636,0.03354764619589863,0.0,3046287.565961198,400.0000000677045,3.201424150444409e-11,1413021.5200405554,625.4488621079306,625.4488621079306,24.133977629103615,1250.8977242158612 
 08/17  01:00:00,11.9625,0.1875,25.982564013637763,0.03355144423770606,0.0,3068992.5977439974,400.0000000469159,2.2184231306215055e-11,1432311.8968210607,625.4463314234508,625.4463314234508,23.948478111608583,1250.8926628469017 
 08/17  02:00:00,11.375,0.0,25.87275367049081,0.033558870118514786,0.0,3059980.112142182,400.0000000323696,1.530596146284905e-11,1482052.047598979,625.4445578749984,625.4445578749984,23.779028703249892,1250.8891157499968 
 08/17  03:00:00,10.624999999999998,0.0,25.734724716567214,0.03379923914889288,0.0,3064513.4690863006,400.000000022169,1.0482580324372323e-11,1541609.5560078432,625.4433143125818,625.4433143125818,23.54622189177001,1250.8866286251637 
 08/17  04:00:00,10.15,0.0,25.625381618976967,0.033793848462968415,0.0,3070887.437191267,400.0000000150809,7.130955914985095e-12,1579095.1639713391,625.4424474346054,625.4424474346054,23.37588914462984,1250.8848948692107 
 08/17  05:00:00,9.375,0.0,25.504291340788765,0.03379287035098576,0.0,3065607.676644436,400.0000000102024,4.824132273384288e-12,1648350.9817863542,625.4418501638168,625.4418501638168,23.165891775635224,1250.8837003276335 
 08/17  06:00:00,11.625,0.0,25.573264408235964,0.03362109235786989,0.0,3127035.4617800806,400.00000000688794,3.2569153314259594e-12,1416634.274105045,625.4414412193662,625.4414412193662,23.480785885003012,1250.8828824387324 
 08/17  07:00:00,13.075,0.0,25.741528327047426,0.03338564155355786,0.0,3093767.569152784,400.00000000471067,2.2274164376574416e-12,1291772.4430746164,625.4411720835501,625.4411720835501,23.879359795882465,1250.8823441671002 
 08/17  08:00:00,15.5,0.0,25.986350487756695,0.033036606668789666,0.0,3160894.9821954696,400.0000000032477,1.535732086853948e-12,1060567.002403011,625.4409915695098,625.4409915695098,24.37449794893329,1250.8819831390197 
 08/17  09:00:00,18.8125,0.625,26.525071883452316,0.03278625282470158,0.0,3200474.1476047235,400.00000000228994,1.082857281925123e-12,772814.1505259734,625.4408728349085,625.4408728349085,25.296328347810814,1250.881745669817 
 08/17  10:00:00,20.5875,1.625,28.802641386473177,0.032563933709035195,0.0,3547012.422200521,480.3096986593262,8.359437084038144e-13,802664.4823013983,729.8811098845474,729.8811098845474,27.312494476474,6240259.76221977 
 08/17  11:00:00,22.25,2.0,30.948225698897517,0.03234050235522576,0.0,2857948.580099427,589.7798124366747,6.374889981710611e-13,863657.3108394992,1341.7105685359988,1341.7105685359988,29.477892441638232,7591483.421137071 
 08/17  12:00:00,23.625,2.0,31.749195527355585,0.032310035032832043,0.0,2639454.339645918,677.2166668867999,4.4782250941191287e-13,813050.2837770382,2639.7182838781596,2639.7182838781596,30.446141319581606,7594079.436567755 
 08/17  13:00:00,24.625,2.625,32.18445499947143,0.03215989906143488,0.0,2594277.125078068,727.002339904699,3.138433933182469e-13,760778.7652908291,4050.612123793091,4050.612123793091,31.01975777894832,7596901.224247586 
 08/17  14:00:00,25.0,2.375,30.454098708841386,0.0320425119176322,0.0,2109072.395026149,695.277793630248,2.327019297737606e-13,585860.7895560262,3689.17520509927,3689.17520509927,29.93005773920253,226258.3504101986 
 08/17  15:00:00,25.875,2.0,30.839973416373084,0.032039933819884514,0.0,3446168.1083971625,693.7807584257633,1.764343879000787e-13,477598.8755505461,3219.794129421263,3219.794129421263,29.90260594796066,6245239.588258842 
 08/17  16:00:00,26.15,3.25,32.08059486197958,0.03197215465197238,0.0,2684454.692166874,727.1049817941365,41365.661291863194,596189.8489416335,10339.78711552939,10339.78711552939,31.208883004976364,7609479.574231059 
 08/17  17:00:00,26.0,3.375,32.19650510530141,0.03192911535709049,0.0,2265090.7731484324,740.4746909148434,53593.83541890652,631818.9049086237,12496.024591999203,12496.024591999203,31.3657843025325,7613792.049183998 
 08/17  18:00:00,26.625,1.75,32.156519135583984,0.03193308793207097,0.0,2237352.0483763684,748.9179776437735,33755.60503763468,565520.358619483,12496.024591999203,12496.024591999203,31.441142571182784,7613792.049183998 
 08/17  19:00:00,26.375,2.25,29.7829853426636,0.031910563057913136,0.0,1957216.3055832356,687.3311938965943,23339.2687585766,379707.97794753377,12496.024591999203,12496.024591999203,29.64011773300573,24992.049183998406 
 08/17  20:00:00,24.75,2.375,28.18815178864311,0.0318991249223437,0.0,2802728.8678269153,595.3252904492266,15864.17607681292,365916.3949238511,12496.024591999203,12496.024591999203,27.883060330788222,24992.049183998406 
 08/17  21:00:00,22.8125,2.0,28.026369584901175,0.03214579856908564,0.0,2391446.8911988493,515.7963941018156,9404.89625680637,536826.0857711679,12496.024591999203,12496.024591999203,27.35901963924794,24992.049183998406 
 08/17  22:00:00,19.5375,2.0,27.485563816230133,0.03256308796899253,0.0,2724862.342328742,468.05547557297706,5527.414650683901,832232.927865013,12496.024591999203,12496.024591999203,26.550599567425415,24992.049183998406 
 08/17  23:00:00,17.375,2.0,26.939914365155936,0.032797854294815805,0.0,3130542.357564487,439.2617876832338,3188.8129305250964,987276.5893973808,12496.024591999203,12496.024591999203,25.684189384112532,24992.049183998406 
 08/17  24:00:00,16.4375,2.0,26.71488776537644,0.032988536377823924,0.0,3183785.58696201,422.42984172979754,1821.7349121794741,1055881.6063688041,12496.024591999203,12496.024591999203,25.319742813614393,24992.049183998406 
 08/18  01:00:00,15.4125,2.0,26.52205494151341,0.033087642320604,0.0,3202610.119952302,412.67881899459695,1029.7641635598554,1140115.7296327665,12496.024591999203,12496.024591999203,25.00016369484723,24992.049183998406 
 08/18  02:00:00,14.375,2.0,26.338790279267734,0.033163141346844296,0.0,3222934.0400945516,407.0842873129845,575.3804989551445,1226807.467126679,12496.024591999203,12496.024591999203,24.685637601206356,24992.049183998406 
 08/18  03:00:00,14.5,1.375,26.24032467360096,0.03323070196245043,0.0,3250553.7648412744,403.92419976020756,318.72055949642777,1200282.9552773344,12496.024591999203,12496.024591999203,24.591525205195815,24992.049183998406 
 08/18  04:00:00,14.3,2.25,26.165291434312262,0.03322049100201771,0.0,3235290.9069704562,402.16678721863724,175.98483177044508,1215171.4503751572,12496.024591999203,12496.024591999203,24.51472776904609,24992.049183998406 
 08/18  05:00:00,13.375,2.375,26.020174523089786,0.033276511823569103,0.0,3243342.210627596,401.18486679465946,96.23399184516796,1295762.0542414957,12496.024591999203,12496.024591999203,24.259403874434074,24992.049183998406 
 08/18  06:00:00,13.249999999999998,2.0,25.927988731214146,0.03338248713724984,0.0,3268157.3382519754,400.64201367467047,52.14386883927566,1295625.6960574929,12496.024591999203,12496.024591999203,24.13846588428329,24992.049183998406 
 08/18  07:00:00,14.4,2.0,25.995905709293535,0.03319814367994312,0.0,3285359.2234166767,400.3483537310477,28.293028603702673,1181677.9684341683,12496.024591999203,12496.024591999203,24.332381320424815,24992.049183998406 
 08/18  08:00:00,16.875,2.625,26.26660724374231,0.03285257021028514,0.0,3302088.023422665,400.1917522219213,15.573971558522311,951095.0333663367,12496.024591999203,12496.024591999203,24.883237459690516,24992.049183998406 
 08/18  09:00:00,20.4375,1.75,26.81068562622413,0.03252256148758724,0.0,3329487.034233855,400.1087705274384,8.834260608604934,635305.645348994,12496.024591999203,12496.024591999203,25.820362062109503,24992.049183998406 
 08/18  10:00:00,23.2125,1.625,29.27936552345458,0.03216687884502078,0.0,3240401.0395395635,468.2436118110074,5.930858181818999,582504.2400215304,12496.024591999203,12496.024591999203,28.150867587503548,6263792.049183998 
 08/18  11:00:00,25.25,2.0,31.808508540022146,0.031889167113783215,0.0,2233582.977476389,558.2483957599198,4.127269636710198,645493.2755607895,12496.024591999203,12496.024591999203,30.70672575851521,7613792.049183998 
 08/18  12:00:00,26.875,2.0,32.70824333815383,0.03181108169593777,0.0,1817073.6237660332,634.3997559524754,2.5994649850307803,580406.2431980324,12496.024591999203,12496.024591999203,31.799683595706703,7613792.049183998 
 08/18  13:00:00,27.775,2.625,33.04812517123892,0.03171978950974963,0.0,1846846.6385220557,679.8729772804235,1.6874729551360508,534262.9510545819,12496.024591999203,12496.024591999203,32.31984321011405,7613792.049183998 
 08/18  14:00:00,28.0,3.0,31.184393035860957,0.031685914882887856,51775.31836623521,1736552.2740383772,647.558525702226,1.1840948294974085,355576.4549851804,12496.024591999203,12496.024591999203,31.061096077943454,243872.04918399846 
 08/18  15:00:00,28.625,2.375,31.242432062541532,0.031669533288289704,0.0,3247174.27078013,642.4075600692391,0.8346631300425889,239459.31655237675,12496.024591999203,12496.024591999203,30.722917387488117,6263792.049183998 
 08/18  16:00:00,29.0,2.625,32.57911219636081,0.03161116595122682,0.0,2463737.691674995,681.9358352112043,0.5672391028893174,352274.18318400264,12496.024591999203,12496.024591999203,32.03573288304567,7613792.049183998 
 08/18  17:00:00,29.0,2.375,32.85292227988588,0.03158661501688569,0.0,1935796.8370035505,711.3131150761191,0.3662939774157411,391073.0602356841,12496.024591999203,12496.024591999203,32.35696007597678,7613792.049183998 
 08/18  18:00:00,29.25,1.375,32.81598541227715,0.03157486355899924,0.0,1900256.6230709017,730.0156958284537,0.23822914024250016,366106.29139887594,12496.024591999203,12496.024591999203,32.401321941578395,7613792.049183998 
 08/18  19:00:00,28.525,1.625,30.412532885884424,0.03166530887323816,22227.343603178542,1775122.240480798,675.2588706651412,0.16647063541445936,226169.12089458058,12496.024591999203,12496.024591999203,30.51246646486979,24992.049183998406 
 08/18  20:00:00,26.125,2.0,28.598371521286353,0.031727732646645246,0.0,2665433.8225787655,584.8406216761884,0.11177634988629398,267880.09032580385,12496.024591999203,12496.024591999203,28.44324931630355,24992.049183998406 
 08/18  21:00:00,24.0625,1.375,28.531816819840408,0.03187234397900674,0.0,2027788.5506106403,508.6199907904904,0.06568441051945133,455772.6099859106,12496.024591999203,12496.024591999203,27.92775180226145,24992.049183998406 
 08/18  22:00:00,20.0625,0.375,28.018998430342208,0.032418881892604695,0.0,2241654.445914764,464.536468810223,0.039026332502086904,836830.8916383251,12496.024591999203,12496.024591999203,27.10279673195008,24992.049183998406 
 08/18  23:00:00,17.375,0.0,27.23163311808672,0.032771258438303585,0.0,3023563.8122206465,437.5681856779404,0.02271813957504723,1023559.1067092482,12496.024591999203,12496.024591999203,25.977790469375005,24992.049183998406 
 08/18  24:00:00,16.375,0.0,26.94192231270239,0.032865494731545444,0.0,3171007.241649353,421.7039648703907,0.013124767522238904,1087231.299943161,12496.024591999203,12496.024591999203,25.501519177649236,24992.049183998406 
 08/19  01:00:00,14.75,0.0,26.7326869210074,0.033051992044559095,0.0,3123023.218423005,412.4028465025949,0.007500218413210442,1233207.884226504,12496.024591999203,12496.024591999203,25.089613241381556,24992.049183998406 
 08/19  02:00:00,14.0,0.0,26.51433083282622,0.033166020943721244,0.0,3232656.13816128,406.9945429930747,0.004229722599378725,1284214.1355388314,12496.024591999203,12496.024591999203,24.773588958820973,24992.049183998406 
 08/19  03:00:00,14.249999999999998,0.0,26.43572229390761,0.033134621962879716,0.0,3254926.1768219983,403.92382558846555,0.0023728060266390402,1247980.3221873695,12496.024591999203,12496.024591999203,24.723091148205434,24992.049183998406 
 08/19  04:00:00,13.525,0.0,26.318748122904044,0.033221027614402446,0.0,3239292.1061731232,402.1899697173883,0.0013243130272790964,1313076.991489125,12496.024591999203,12496.024591999203,24.539986171745326,24992.049183998406 
 08/19  05:00:00,13.0,0.0,26.18281626728671,0.03328900196572627,0.0,3265125.946507697,401.2094510889507,0.000731376247003228,1350560.4758150494,12496.024591999203,12496.024591999203,24.328635787556195,24992.049183998406 
 08/19  06:00:00,13.0,0.0,26.118462205000647,0.033271783151647895,0.0,3273344.160698794,400.66452190802045,0.0004018480313750936,1342935.4881819324,12496.024591999203,12496.024591999203,24.265175206615467,24992.049183998406 
 08/19  07:00:00,14.875,0.0,26.228701963216224,0.03304893310550652,0.0,3304166.4115994023,400.3659163915527,0.0002212760479655356,1156098.7614668747,12496.024591999203,12496.024591999203,24.58153381842974,24992.049183998406 
 08/19  08:00:00,20.375,0.625,26.721378643182494,0.032451202963298315,0.0,3334735.6509126313,400.20641226876694,0.00012482111252385016,632174.6643818319,12496.024591999203,12496.024591999203,25.728610024745787,24992.049183998406 
 08/19  09:00:00,22.4375,1.0,27.28419630810965,0.032172628490996405,0.0,3243200.36054171,400.1206355476793,0.00007295042761355193,485932.3728269577,12496.024591999203,12496.024591999203,26.574512025586955,24992.049183998406 
 08/19  10:00:00,25.1625,1.0,29.92134186186128,0.03189604479705775,0.0,3110750.3546336703,473.39640596192123,0.00004838192211171239,448891.2140119454,12496.024591999203,12496.024591999203,28.99154603702275,6263792.049183998 
 08/19  11:00:00,27.625,1.625,32.179283499351854,0.031730924947820704,0.0,2462819.0310777696,564.0785231615541,0.00003332971548468945,442757.71223074227,12496.024591999203,12496.024591999203,31.41230892304832,7613792.049183998 
 08/19  12:00:00,29.1875,2.0,32.87650320557984,0.03157131394307491,0.0,2369882.745091093,635.183350785833,0.000021497113560236838,363129.6915091248,12496.024591999203,12496.024591999203,32.31824874480629,7613792.049183998 
 08/19  13:00:00,29.9625,2.625,33.21994183864151,0.0315026777840017,0.0,2369535.4753681235,679.1904871252366,0.000014177355533849507,325122.8398276395,12496.024591999203,12496.024591999203,32.7754631076909,7613792.049183998 
 08/19  14:00:00,30.0,3.0,31.444893215155467,0.03153225223917784,0.0,1882466.177989399,647.5736090036271,0.000010079684001972324,182363.22664424079,12496.024591999203,12496.024591999203,31.623308933928946,243872.04918399846 
 08/19  15:00:00,30.750000000000004,2.375,31.650765829229126,0.03140586100195595,0.0,3494890.6683509084,646.4154899598755,0.000007078707293751303,64596.0375517833,12496.024591999203,12496.024591999203,31.38730354364671,6263792.049183998 
 08/19  16:00:00,31.075,2.0,32.92129135747534,0.03139388140935088,0.0,2652358.429402694,685.4575045999776,40609.62627254063,178383.78117118648,12496.024591999203,12496.024591999203,32.66628047953881,7613792.049183998 
 08/19  17:00:00,31.0,2.0,33.10651050571667,0.03143540311524684,0.0,2222074.737861142,713.4513968118836,53169.37508474312,213358.5153132985,12496.024591999203,12496.024591999203,32.882044089194736,7613792.049183998 
 08/19  18:00:00,30.625,1.375,33.02790250449068,0.03137176447253981,0.0,2161451.406998368,731.3398441114001,34386.37489771245,248353.00788631203,12496.024591999203,12496.024591999203,32.79919191124172,7613792.049183998 
 08/19  19:00:00,28.9,1.625,30.6060506921757,0.03164699666660907,0.0,1838686.9645634,676.3874633007354,24093.238187454197,206355.11321187377,12496.024591999203,12496.024591999203,30.72745382837531,24992.049183998406 
 08/19  20:00:00,26.75,2.0,28.833645784090187,0.03180652376663713,0.0,2831082.661944398,589.7364697500172,16538.07255187641,231553.0209426064,12496.024591999203,12496.024591999203,28.778569332409717,24992.049183998406 
 08/19  21:00:00,25.187500000000004,1.6875,28.453078175105095,0.03176258327753661,0.0,2822419.856016196,514.9023858856344,10015.279230359669,338262.9599011951,12496.024591999203,12496.024591999203,28.093306681637316,24992.049183998406 
 08/19  22:00:00,23.6375,1.1875,28.240580826463543,0.03203890655651335,0.0,2783468.1585220536,469.53248382024617,6060.685630409995,480427.5837695516,12496.024591999203,12496.024591999203,27.731849870484247,24992.049183998406 
 08/19  23:00:00,21.125,1.0,27.78110898571511,0.032414577808750365,0.0,3049055.391884826,441.6074919308903,3626.6492241931655,690846.1865474234,12496.024591999203,12496.024591999203,26.975762300139092,24992.049183998406 
 08/19  24:00:00,21.125,1.3125,27.608425639226347,0.03219548224669643,0.0,3108127.8740335694,424.70450552368834,2153.3279617050107,662977.6108742781,12496.024591999203,12496.024591999203,26.72230502824641,24992.049183998406 
 08/20  01:00:00,18.1125,1.8125,27.577553104236422,0.032590073522905494,0.0,2609667.766398422,414.59869224633564,1272.471217374497,977591.4452484027,12496.024591999203,12496.024591999203,26.322863671517737,24992.049183998406 
 08/20  02:00:00,17.2125,1.375,27.135695826561903,0.032748763784491,0.0,3083859.058081632,408.4596532966442,737.3718924480235,1020707.1879917434,12496.024591999203,12496.024591999203,25.77892993310338,24992.049183998406 
 08/20  03:00:00,18.3125,0.6875,27.30270217666228,0.032448713770201254,0.0,2767550.477674209,404.9221969119987,429.0352718641409,915364.6270782354,12496.024591999203,12496.024591999203,25.98804177911524,24992.049183998406 
 08/20  04:00:00,16.3125,0.1875,27.181428696755596,0.03281471676879652,0.0,2671024.3168200525,402.84714505757086,248.16675879704118,1123435.4804870589,12496.024591999203,12496.024591999203,25.743406126627846,24992.049183998406 
 08/20  05:00:00,15.625,0.625,26.756425396899235,0.03293850352064377,0.0,3192623.340899444,401.62257831919135,141.4293947887536,1144085.5993602644,12496.024591999203,12496.024591999203,25.219932521578627,24992.049183998406 
 08/20  06:00:00,16.25,1.0,26.881849044419077,0.032702275091813414,0.0,2898723.7069187677,400.92629615866844,80.7390950354177,1084062.542057005,12496.024591999203,12496.024591999203,25.332683343392198,24992.049183998406 
 08/20  07:00:00,16.15,1.0,26.87591247977527,0.03282810771331324,0.0,2950761.664929182,400.52834219208137,46.05208610493131,1101422.8902336764,12496.024591999203,12496.024591999203,25.397603821686477,24992.049183998406 
 08/20  08:00:00,19.125,1.625,26.98744758573633,0.032623485855200196,0.0,3293686.04136514,400.30294984557247,26.406129555570445,793640.9525116524,12496.024591999203,12496.024591999203,25.828427157404498,24992.049183998406 
 08/20  09:00:00,22.625,1.375,27.559118814163277,0.03206049276282474,0.0,3305521.4451669888,400.1788060087673,15.585334344353226,489777.13990103477,12496.024591999203,12496.024591999203,26.794187426937516,24992.049183998406 
 08/20  10:00:00,25.725,1.625,30.50712433130981,0.0316845398401899,0.0,2627907.4669626905,471.9585695819485,10.447608385032476,448050.6842262389,12496.024591999203,12496.024591999203,29.533299251024477,6263792.049183998 
 08/20  11:00:00,28.875,3.25,33.01515135786886,0.03152083837405431,0.0,1744427.550461403,562.8526942970582,7.207326778144685,403535.353436129,12496.024591999203,12496.024591999203,32.32512240650824,7613792.049183998 
