Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/20  12:00:00,30.375,4.0,33.50248997943092,0.03135719699212599,0.0,2004293.9194459703,634.2548066492602,4.6540493630285695,313060.3009034152,12496.024591999203,12496.024591999203,33.087336648557354,7613792.049183998 
 08/20  13:00:00,30.225,4.0,33.59433944602014,0.031452252761667715,0.0,2286322.8804052547,678.3290830457715,3.069758172350724,341620.4766519133,12496.024591999203,12496.024591999203,33.17809166561014,7613792.049183998 
 08/20  14:00:00,30.625,4.0,31.822480352512247,0.031498424920752624,0.0,2007712.5125406508,647.2483277286411,2.188368974623978,153968.55760914832,12496.024591999203,12496.024591999203,32.0131954764883,243872.04918399846 
 08/20  15:00:00,31.3125,3.375,32.2051218966486,0.031273198057075624,0.0,3485400.610575294,645.9590788184232,1.5452331091583615,67869.09424429668,12496.024591999203,12496.024591999203,31.938517013052618,6263792.049183998 
 08/20  16:00:00,30.5625,3.625,33.38083134449667,0.03138047164713607,0.0,2449702.6407143376,684.233888770646,1.0481980847754506,281033.68044686376,12496.024591999203,12496.024591999203,33.00775881281395,7613792.049183998 
 08/20  17:00:00,30.625,4.0,33.49797691049414,0.03146499433167263,0.0,2064577.557627739,712.2132075962315,0.6835361325917869,292148.76868252386,12496.024591999203,12496.024591999203,33.16293029131646,7613792.049183998 
 08/20  18:00:00,30.812500000000004,3.375,33.374491834102535,0.03130611151369498,0.0,2128792.3381281807,730.1995099434215,0.4484785299886514,266128.9697401991,12496.024591999203,12496.024591999203,33.13598777422656,7613792.049183998 
 08/20  19:00:00,29.6375,3.0,30.97781964106749,0.03138424442930628,0.0,1824771.7296520174,676.1104771284683,0.31529287055824584,168610.50264298797,12496.024591999203,12496.024591999203,31.14273066048259,24992.049183998406 
 08/20  20:00:00,25.875,1.75,29.177665140222,0.03187690868717656,0.0,2712269.5520447316,587.491353593584,0.21407753879734964,359457.22773375164,12496.024591999203,12496.024591999203,28.966353104045837,24992.049183998406 
 08/20  21:00:00,24.3125,0.6875,28.5958687776511,0.03195250219576516,0.0,3042884.848936892,512.2072665720278,0.12811821647993735,443995.9578361148,12496.024591999203,12496.024591999203,28.113425628166944,24992.049183998406 
 08/20  22:00:00,21.6875,0.1875,28.269152818086244,0.03227585838137573,0.0,3030913.7616716577,468.484923286003,0.07819606016856029,683874.1540506745,12496.024591999203,12496.024591999203,27.48232073922508,24992.049183998406 
 08/20  23:00:00,19.375,1.25,27.8894174901648,0.0325881284937886,0.0,3122225.9074172294,441.1905986318892,0.04703141034529183,877443.4274797676,12496.024591999203,12496.024591999203,26.773838471056663,24992.049183998406 
 08/20  24:00:00,20.875,1.375,27.876430874472927,0.03216281568852966,0.0,3102987.258887424,424.70037701209407,0.028202881373934986,711611.7020612245,12496.024591999203,12496.024591999203,26.87149601009925,24992.049183998406 
 08/21  01:00:00,18.25,0.375,27.930700351039953,0.0325538436000145,0.0,2553269.121721703,414.78243742770997,0.016878581609794496,999995.7780669385,12496.024591999203,12496.024591999203,26.64923395346988,24992.049183998406 
 08/21  02:00:00,16.0,0.0,27.335865241351673,0.03295398584720599,0.0,3145261.531781066,408.66405047621424,0.009892609642306786,1169350.3194021527,12496.024591999203,12496.024591999203,25.823582811596335,24992.049183998406 
 08/21  03:00:00,18.8125,0.0,27.407574024004425,0.03240397704923597,0.0,3214698.8321876395,405.09125109015383,0.005813188619356572,872267.582217661,12496.024591999203,12496.024591999203,26.145510906896156,24992.049183998406 
 08/21  04:00:00,17.6875,0.0,27.547314299501206,0.032624233610189304,0.0,2757946.7821619282,403.00786245159856,0.00343437623927786,1014815.414654475,12496.024591999203,12496.024591999203,26.212522223226394,24992.049183998406 
 08/21  05:00:00,16.625,0.625,27.159386186575862,0.03288249045555348,0.0,3182530.0247468413,401.7496879374036,0.0019977930424232826,1082688.1982013336,12496.024591999203,12496.024591999203,25.727645047222254,24992.049183998406 
 08/21  06:00:00,15.812500000000002,1.0,27.040765657487825,0.032793434511722105,0.0,3205137.781031103,401.01616259851875,0.001160254080681386,1153805.7942540473,12496.024591999203,12496.024591999203,25.495813546826405,24992.049183998406 
 08/21  07:00:00,15.6625,1.0,26.99524981913236,0.032845927410957175,0.0,3192101.6648344016,400.5863768613632,0.0006695248843101646,1158445.5655126334,12496.024591999203,12496.024591999203,25.376521490223535,24992.049183998406 
 08/21  08:00:00,20.375,0.375,27.426727813001303,0.03238508261858179,0.0,3115504.593462721,400.34218947006747,0.000390711810876171,704273.0809192037,12496.024591999203,12496.024591999203,26.314671703890053,24992.049183998406 
 08/21  09:00:00,24.0,0.625,28.19707586775105,0.031765918314494664,0.0,2718673.238512459,400.20544532777444,0.00023457739957612956,410430.6037096745,12496.024591999203,12496.024591999203,27.49344149566617,24992.049183998406 
 08/21  10:00:00,26.1,2.25,31.263700742257058,0.031504775747863256,0.0,1567916.990082989,465.11599588506516,0.00016038927469188248,485991.160589871,12496.024591999203,12496.024591999203,30.202465204363794,6263792.049183998 
 08/21  11:00:00,28.25,3.0,33.522112491163924,0.031519595386691565,0.0,1137393.2926101577,551.3334597615678,0.00011423108594317145,518787.0815165588,12496.024591999203,12496.024591999203,32.64597474103583,7613792.049183998 
 08/21  12:00:00,30.062500000000004,2.375,34.06930359572982,0.031206345613737693,0.0,1329636.7014279251,624.1492951385811,0.00007511459059178826,398640.9029033613,12496.024591999203,12496.024591999203,33.4658408349016,7613792.049183998 
 08/21  13:00:00,30.2625,2.0,34.710125626261764,0.031268146184580924,0.0,719052.0011948862,670.6407867143004,0.00005010382737555676,444484.25310959487,12496.024591999203,12496.024591999203,34.04917436274587,7613792.049183998 
 08/21  14:00:00,31.25,2.625,32.64278418171058,0.03135684008402304,132501.0412199963,1517800.0209031845,641.9297716445897,0.00003582112569380225,178765.49634145913,12496.024591999203,12496.024591999203,32.80404491260255,243872.04918399846 
 08/21  15:00:00,32.5,3.0,32.64266331459565,0.031080882488763943,0.0,2977707.9360422175,638.580134977564,0.000025531152450488163,21387.29676930853,12496.024591999203,12496.024591999203,32.49232132514562,6263792.049183998 
 08/21  16:00:00,32.3,2.375,34.03447740247023,0.03120310846523508,0.0,2006197.3582732053,677.920866604928,39391.95390715863,166455.01938382653,12496.024591999203,12496.024591999203,33.79040616502121,7613792.049183998 
 08/21  17:00:00,32.0,2.0,33.992501637532555,0.031236416356582482,0.0,1825439.488387167,707.556551865276,51711.937800626714,205434.97722753504,12496.024591999203,12496.024591999203,33.809893248468384,7613792.049183998 
 08/21  18:00:00,32.0625,2.0,34.373045614860274,0.030976861346397093,0.0,928095.476363103,727.0242388565206,33977.936988825735,224481.28383862186,12496.024591999203,12496.024591999203,34.02164849429833,7613792.049183998 
 08/21  19:00:00,30.7875,1.375,32.43003007987944,0.031151792906313723,243251.32817913982,771305.6351049446,675.5426715997194,24205.010408047623,198328.19479664383,12496.024591999203,12496.024591999203,32.530245469741025,24992.049183998406 
 08/21  20:00:00,29.375,1.0,30.292198615556938,0.0313176410543526,0.0,1936902.3036191785,597.4276636353476,17341.555773294112,113406.52904228971,12496.024591999203,12496.024591999203,30.414147082286277,24992.049183998406 
 08/21  21:00:00,26.8125,2.25,29.86335988465654,0.03152715725219027,0.0,1806843.2358291391,522.9794370085157,10802.208894848867,320903.5205498999,12496.024591999203,12496.024591999203,29.56782388735154,24992.049183998406 
 08/21  22:00:00,25.1875,4.875,29.315224208577618,0.031774850373107386,0.0,2285035.2673722347,475.7268031929856,6651.654670952216,434988.85663681634,12496.024591999203,12496.024591999203,28.889926312437492,24992.049183998406 
 08/21  23:00:00,23.125,4.75,28.95080754431124,0.03207122675257611,0.0,2441420.295191712,446.5174142517218,4085.9743543992163,607225.2176320415,12496.024591999203,12496.024591999203,28.257056923587186,24992.049183998406 
 08/21  24:00:00,22.5625,3.0625,28.619024806091314,0.032100574912683574,0.0,2744775.463171671,428.38847166538955,2493.572978018914,625774.5021819101,12496.024591999203,12496.024591999203,27.85453390796108,24992.049183998406 
 08/22  01:00:00,21.0875,1.5625,28.36497106707212,0.03227410041096361,0.0,2852446.3602013197,417.2868526961223,1518.4342879084002,753105.743736966,12496.024591999203,12496.024591999203,27.43269430225923,24992.049183998406 
 08/22  02:00:00,19.375,1.625,28.15901162793604,0.03248512502062693,0.0,2779452.166722195,410.4336521535707,916.4661408635008,903363.0691838994,12496.024591999203,12496.024591999203,26.96201719608809,24992.049183998406 
 08/22  03:00:00,20.375,1.375,28.141865477848093,0.03233644667874172,0.0,2794965.611905406,406.276971904086,551.3536518732338,793376.7951807623,12496.024591999203,12496.024591999203,27.051007991772607,24992.049183998406 
 08/22  04:00:00,18.575,0.375,28.008060310443287,0.032548360655259484,0.0,2727141.8393689217,403.7706145943362,331.2014388722144,974572.4824298371,12496.024591999203,12496.024591999203,26.752023577901575,24992.049183998406 
 08/22  05:00:00,18.25,0.0,27.850029249154883,0.03258539817843261,0.0,2777737.582974773,402.24181840936285,196.91577176476184,981855.2988415514,12496.024591999203,12496.024591999203,26.480968161588844,24992.049183998406 
 08/22  06:00:00,19.5,0.625,28.070377298390767,0.03232074653010267,0.0,2423881.671226706,401.338108523811,117.53613565254852,870219.2059222315,12496.024591999203,12496.024591999203,26.780010182517916,24992.049183998406 
 08/22  07:00:00,18.05,1.625,28.248843862012173,0.032552903707074886,0.0,1963985.0397152274,400.7967374867917,69.98344578233598,1048082.0643781265,12496.024591999203,12496.024591999203,26.817628912376897,24992.049183998406 
 08/22  08:00:00,18.875,3.25,28.007583300920363,0.03251832366499804,0.0,2672608.8572086836,400.4718915921613,41.44978766863851,935468.0913278714,12496.024591999203,12496.024591999203,26.722329843896752,24992.049183998406 
 08/22  09:00:00,21.0,2.75,28.417685671281177,0.03225387835874221,0.0,2670251.166837363,400.28453368555523,24.992733599719948,746652.6394138369,12496.024591999203,12496.024591999203,27.279900112167706,24992.049183998406 
 08/22  10:00:00,22.475,3.25,28.946715071668354,0.032079868133518666,0.0,2571051.390048171,400.1743580646357,15.315180175941261,648822.4755109397,12496.024591999203,12496.024591999203,27.941431788035455,24992.049183998406 
 08/22  11:00:00,24.25,4.0,29.572195920231366,0.031892749447858,0.0,2437750.4771786896,400.10838126883493,9.519941984751307,528622.4211184826,12496.024591999203,12496.024591999203,28.72149678557237,24992.049183998406 
 08/22  12:00:00,26.124999999999996,2.75,30.156307422663467,0.03171056553073253,0.0,2447854.2143231547,400.0682347902674,5.993574827739241,399457.79786536394,12496.024591999203,12496.024591999203,29.531391132981685,24992.049183998406 
 08/22  13:00:00,27.55,3.25,30.563033277636887,0.03155812953923787,0.0,2463011.608643775,400.04333289559224,3.806254129555756,299467.0509941742,12496.024591999203,12496.024591999203,30.129141673230762,24992.049183998406 
 08/22  14:00:00,28.625,4.0,30.865965854231042,0.03144243618702885,0.0,2291413.9729338572,400.02761924006944,2.426005581490302,223680.05407032676,12496.024591999203,12496.024591999203,30.577027326496165,24992.049183998406 
 08/22  15:00:00,28.874999999999996,3.375,30.859072509793496,0.03139590482144776,0.0,2164327.4342083996,400.01756290547945,1.5426820800557457,206913.72955320965,12496.024591999203,12496.024591999203,30.688322578621893,24992.049183998406 
 08/22  16:00:00,28.3,3.625,30.54949918780997,0.03146114891469444,0.0,2065799.3000833143,400.0110974138942,0.9747693267278819,240519.6584853296,12496.024591999203,12496.024591999203,30.39094742751164,24992.049183998406 
 08/22  17:00:00,27.375,5.875,30.134359608096126,0.031545456869255716,0.0,2034542.9819842447,400.0069539931776,0.610821522237196,292273.91467576206,12496.024591999203,12496.024591999203,29.891588832845894,24992.049183998406 
 08/22  18:00:00,26.249999999999996,4.5,29.792321540679453,0.03166162139944397,0.0,1930479.5424607517,400.00432293116984,0.379715557689026,372928.50614019553,12496.024591999203,12496.024591999203,29.43335695165039,24992.049183998406 
 08/22  19:00:00,25.3,5.5,29.40636153396275,0.03177929607475766,0.0,2105439.3011308485,400.002671875591,0.23469092849941312,429107.64306042384,12496.024591999203,12496.024591999203,28.949338586554514,24992.049183998406 
 08/22  20:00:00,23.75,6.375,29.10222197725852,0.03194364727937021,0.0,2173196.821404663,400.00164354597746,0.1443650044146634,556061.7382696203,12496.024591999203,12496.024591999203,28.447946415968552,24992.049183998406 
 08/22  21:00:00,22.375,4.125,28.850597755146673,0.03212604959791061,0.0,2218361.8709552176,400.0010039932893,0.08818828169249077,669258.1244904462,12496.024591999203,12496.024591999203,28.010261727656967,24992.049183998406 
 08/22  22:00:00,21.375,3.625,28.63162915052522,0.03221938933386355,0.0,2304356.441250774,400.00061012115225,0.05359152955463187,748339.3865679093,12496.024591999203,12496.024591999203,27.663202248244197,24992.049183998406 
 08/22  23:00:00,20.375,3.375,28.489732745209317,0.0323033583719456,0.0,2271354.1102990853,400.00036892694106,0.032405627943221355,834731.3599207452,12496.024591999203,12496.024591999203,27.375380235426512,24992.049183998406 
 08/22  24:00:00,20.125,2.375,28.37728567018977,0.0323778791983717,0.0,2300389.1980624325,400.0002220697176,0.019506053477624376,848005.6174864267,12496.024591999203,12496.024591999203,27.238699438907403,24992.049183998406 
 08/23  01:00:00,19.45,3.25,28.23040699990174,0.032430892552732016,0.0,2371448.5195142706,400.00013327668245,0.011706693385083167,903536.9418087082,12496.024591999203,12496.024591999203,27.020927822443547,24992.049183998406 
 08/23  02:00:00,18.375,3.375,28.118854519265042,0.03252059590917064,0.0,2305028.858750797,400.0000795575312,0.006988136325763527,1001008.0425560224,12496.024591999203,12496.024591999203,26.74936732428059,24992.049183998406 
 08/23  03:00:00,18.3125,2.375,28.03242320011413,0.03261077265173706,0.0,2395002.771306392,400.00004728763946,0.004153629013578967,997121.3362446709,12496.024591999203,12496.024591999203,26.6646006405892,24992.049183998406 
 08/23  04:00:00,17.5625,3.25,27.851906302089912,0.03270792271692969,0.0,2632352.927866046,400.000028074582,0.002466001683609967,1061031.9294888165,12496.024591999203,12496.024591999203,26.45409737854559,24992.049183998406 
 08/23  05:00:00,16.375,4.0,27.607332706573295,0.032815581246928516,0.0,2794603.7949218,400.0000165599569,0.001454585553786822,1155495.2335774126,12496.024591999203,12496.024591999203,26.05095552892979,24992.049183998406 
 08/23  06:00:00,15.5625,2.125,27.456696702331413,0.032998614006784686,0.0,2864686.246900631,400.0000097159924,0.0008534286740410385,1221749.7891058866,12496.024591999203,12496.024591999203,25.79391564785694,24992.049183998406 
 08/23  07:00:00,15.1125,2.875,27.326838305850558,0.033032359887229905,0.0,3025368.5864118547,400.00000567930203,0.0004988557986841656,1253351.4238546127,12496.024591999203,12496.024591999203,25.610548235437932,24992.049183998406 
 08/23  08:00:00,15.0,3.375,27.330265583410288,0.0330012980837751,0.0,3094663.969459298,400.00000331881654,0.000291516600700961,1261045.4435493727,12496.024591999203,12496.024591999203,25.562154863816687,24992.049183998406 
 08/23  09:00:00,15.5,2.375,27.484435601582533,0.03304758447544906,0.0,3138841.1491631432,400.00000194847473,0.00017114916773342881,1221693.1002294405,12496.024591999203,12496.024591999203,25.737060731172654,24992.049183998406 
 08/23  10:00:00,16.55,3.875,27.7999454885478,0.03289125760639308,0.0,3191471.938567268,400.00000115967157,0.00010186265815778926,1142752.071242978,12496.024591999203,12496.024591999203,26.13237815132799,24992.049183998406 
 08/23  11:00:00,18.25,5.0,28.206653441717425,0.032620434145408446,0.0,3121050.517621425,400.00000070114277,0.00006158662665502113,1008774.9270199959,12496.024591999203,12496.024591999203,26.714073249202105,24992.049183998406 
 08/23  12:00:00,20.5,3.125,28.521120735791293,0.03247212759300862,0.0,2885884.950550233,400.00000042818067,0.000037610317713654296,815967.6655684419,12496.024591999203,12496.024591999203,27.366251435965466,24992.049183998406 
 08/23  13:00:00,21.775,3.25,28.523375807772297,0.032311506141758387,0.0,2899962.725166507,400.00000026175593,0.000022991992366345193,693253.3819465946,12496.024591999203,12496.024591999203,27.627368932549338,24992.049183998406 
 08/23  14:00:00,22.0,4.0,28.469530081320745,0.032216203611919764,0.0,2909035.304504572,400.00000015970727,0.000014028279099978814,663068.2937803464,12496.024591999203,12496.024591999203,27.59925101472389,24992.049183998406 
 08/23  15:00:00,22.3125,2.75,28.48597473146849,0.032275119858078516,0.0,2826711.652839509,400.0000000973588,0.000008551740246018555,632058.7842727879,12496.024591999203,12496.024591999203,27.655426972178518,24992.049183998406 
 08/23  16:00:00,22.8125,2.625,28.424466195665946,0.03217807697440222,0.0,2847483.9264451424,400.000000059263,0.000005205507281761014,576289.0128084964,12432.23979483528,12432.23979483528,27.691435422395898,24864.47958967056 
 08/23  17:00:00,23.0,3.625,28.406936177537602,0.03209497976215774,0.0,2728397.3442606498,400.00000003677246,0.0000032300105595854813,554304.5735624032,6345.447687395539,6345.447687395539,27.65897959760141,12690.895374791078 
 08/23  18:00:00,23.0625,2.75,28.32576882263954,0.03218686652385491,0.0,2747258.476290893,400.0000000241875,0.0000021245664039232284,542190.0023362414,2675.078407723076,2675.078407723076,27.599548751424344,5350.156815446152 
 08/23  19:00:00,23.0375,3.25,28.151184820399536,0.032173221524679135,0.0,2916686.826068681,400.00000001654075,0.0000014528907222649029,527871.5682214935,1541.6279367484544,1541.6279367484544,27.44877437312845,3083.255873496909 
 08/23  20:00:00,22.375,4.0,28.023881019183676,0.03219454947070198,0.0,2897483.1582915275,400.00000001157684,0.000001016871000279693,581658.9739169698,1103.997327050512,1103.997327050512,27.228886842707826,2207.994654101024 
 08/23  21:00:00,21.125,3.375,27.873110007173697,0.032410807952291974,0.0,2862744.8749547917,400.00000000820506,7.207142593937566e-7,695324.2093235673,903.704618601453,903.704618601453,26.92202366808464,1807.409237202906 
 08/23  22:00:00,18.975,2.375,27.644488306159726,0.03260948350862651,0.0,2845354.8843341167,400.0000000058486,5.137229089480915e-7,894531.7292606113,799.2041349494552,799.2041349494552,26.42564067462353,1598.4082698989105 
 08/23  23:00:00,18.625,2.625,27.48935560138317,0.03261815105812684,0.0,2927727.226063328,400.00000000418015,3.671850700770172e-7,909518.9060971967,739.0217565828802,739.0217565828802,26.207885205540627,1478.0435131657605 
 08/23  24:00:00,18.1875,2.6875,27.355733464695973,0.03275479580406795,0.0,3021326.68766335,400.0000000030021,2.637049424929969e-7,943222.9969123974,702.3149946843096,702.3149946843096,26.053667029340954,1404.6299893686191 
 08/24  01:00:00,16.6375,2.1875,27.187583457683267,0.032897391013216856,0.0,2995327.3610166884,400.00000000215437,1.8922113274101259e-7,1084870.8284616987,678.4874287774492,678.4874287774492,25.68371094953779,1356.9748575548983 
 08/24  02:00:00,14.75,0.75,26.95716761064304,0.03306135564421704,0.0,3031673.276534794,400.00000000154034,1.352760781754278e-7,1255865.2120187827,662.3884056020203,662.3884056020203,25.219597225167032,1324.7768112040405 
 08/24  03:00:00,14.874999999999998,0.3125,26.853770948392306,0.03313034786063989,0.0,3085222.12694846,400.0000000010979,9.642100427506625e-8,1226458.7788743356,651.2857541330724,651.2857541330724,25.101916983202383,1302.5715082661447 
 08/24  04:00:00,13.9,0.8125,26.757214174702504,0.033206018209990945,0.0,3041052.588652176,400.00000000078285,6.874579210407625e-8,1321502.6972218445,643.6413983515768,643.6413983515768,24.917384981701854,1287.2827967031535 
 08/24  05:00:00,12.375,0.375,26.561030502081877,0.03334899143987133,0.0,3052774.9672200438,400.0000000005543,4.868324749403053e-8,1455507.6337602201,638.2344039080444,638.2344039080444,24.514765183236264,1276.4688078160889 
 08/24  06:00:00,13.375,0.625,26.542552213837638,0.033299256508018266,0.0,3104647.0120689105,400.0000000003916,3.4399332478926546e-8,1345513.2139822324,634.4192727138378,634.4192727138378,24.5955386674772,1268.8385454276756 
 08/24  07:00:00,14.7,1.625,26.681564821230594,0.03308953107069166,0.0,3038933.864418306,400.0000000002782,2.4443076975910834e-8,1223053.7498718551,631.7830127863597,631.7830127863597,24.89457572808769,1263.5660255727194 
 08/24  08:00:00,16.875,2.0,26.97944400295386,0.032773264796870746,0.0,2964337.544484959,400.00000000019907,1.7487626437200235e-8,1023927.6976369664,629.953824169093,629.953824169093,25.410847534837057,1259.907648338186 
 08/24  09:00:00,18.875,2.0,27.48608719105907,0.03261294762024778,0.0,2850999.6427041236,400.0000000001444,1.2682479483668794e-8,868674.607950041,628.6949554748753,628.6949554748753,26.12138038712099,1257.3899109497506 
 08/24  10:00:00,21.025,2.0,29.923288979251147,0.0323882103555948,0.0,2701254.9066966325,470.6214290930343,1.006055849839696e-8,873921.2783607253,686.50071952793,686.50071952793,28.31709973554914,6240173.001439055 
 08/24  11:00:00,22.625,2.625,32.069920330140334,0.032199864883279944,0.0,2251474.357621611,574.7142014805438,7.883428907089376e-9,944957.5903351625,1196.4270691395727,1196.4270691395727,30.501786318232824,7591192.854138279 
 08/24  12:00:00,24.375000000000004,2.375,32.97684794042655,0.0320590921608897,0.0,1826183.0845763066,665.2406580673169,5.633925511453082e-9,859539.6801034772,2387.060327210516,2387.060327210516,31.548688638916122,7593574.120654421 
 08/24  13:00:00,25.075,2.625,33.526485064605346,0.031969946537182686,0.0,1576718.3574008364,718.3529403265735,4.003960679225763e-9,856035.7117967308,3776.236124157017,3776.236124157017,32.23186007313528,7596352.472248314 
 08/24  14:00:00,25.0,3.0,31.68249428589895,0.031951989314455365,80775.07721772308,1588115.2171888915,690.0384077137876,2.995311994976828e-9,714336.6741884463,3507.24675138483,3507.24675138483,30.97954261351667,225894.49350276968 
 08/24  15:00:00,26.124999999999996,2.375,31.890675495652516,0.031846801322349065,0.0,2816749.494721542,688.4903666359158,2.2701982960907537e-9,559712.8457725679,3083.3119348163955,3083.3119348163955,30.81554444925945,6244966.623869631 
 08/24  16:00:00,26.925,2.625,33.34199574821817,0.0317594601331681,0.0,1898699.214641754,729.6758317339898,1.6538042055287097e-9,643087.2153752712,4157.358911346544,4157.358911346544,32.316757332564144,7597114.717822693 
 08/24  17:00:00,27.0,3.0,33.548017773402115,0.03174466037946498,0.0,1459655.70043138,758.6200883183801,1.1397710661064502e-9,671144.4738081698,5249.510899549547,5249.510899549547,32.633759196494445,7599299.021799099 
 08/24  18:00:00,27.499999999999996,2.375,33.4457240713712,0.0316968376529894,0.0,1476500.2479912625,775.3692901342665,7.813815686285225e-10,610600.5353119903,5994.30282714053,5994.30282714053,32.63765063321221,7600788.605654281 
 08/24  19:00:00,27.3,2.625,31.071212212087286,0.031715876696003585,85987.46519674952,1574821.846149865,720.7841236347106,5.724356661077915e-10,419326.9811494115,4508.429797433873,4508.429797433873,30.838037354843767,9016.859594867747 
 08/24  20:00:00,24.5,1.75,29.01138484583478,0.03200068639265486,0.0,2781985.501201202,634.341563103181,4.1814470708527097e-10,483161.99707143847,2423.1157967517756,2423.1157967517756,28.550743501485286,4846.231593503551 
 08/24  21:00:00,22.4375,1.3125,28.462210657106418,0.03220794616270439,0.0,3002072.4193400564,560.0499689435396,2.8558336073258066e-10,624861.4515845914,1337.129116420878,1337.129116420878,27.65537052958586,2674.258232841756 
 08/24  22:00:00,21.4125,1.8125,28.22831935230883,0.03232513767407179,0.0,3006305.771505267,514.1141950269193,2.0361837880307895e-10,703549.1947055374,926.3398523909788,926.3398523909788,27.28410021685891,1852.6797047819575 
 08/24  23:00:00,21.0,2.0,28.054165881399353,0.03235742907848535,0.0,3029995.932352564,482.54100470391177,1.4728111222223665e-10,725208.4432289563,753.795940150684,753.795940150684,27.05218444975339,1507.591880301368 
 08/24  24:00:00,21.0,2.0,27.983603614450153,0.03238021515756484,0.0,2991862.1395056085,460.3793091537753,1.0773714033733167e-10,716874.3224065565,668.8475968605164,668.8475968605164,26.99762114727266,1337.6951937210329 
 08/25  01:00:00,21.0,2.0,27.89358335687476,0.03229928480156488,0.0,2980253.8626757925,444.4900161053576,7.938525922092899e-11,706077.805936495,627.8485936234871,627.8485936234871,26.898485433956324,1255.6971872469742 
 08/25  02:00:00,19.125,0.75,27.903124777521967,0.03256947270160458,0.0,2596338.2254847204,432.77483508805255,5.848140790119742e-11,903273.5967875603,625.4554949280514,625.4554949280514,26.67475382688415,1250.9109898561028 
 08/25  03:00:00,17.625,0.625,27.48958235575001,0.032781923388170396,0.0,3002459.3303656843,423.93594405895203,4.2709832231073195e-11,1015230.8120055984,625.4514951273196,625.4514951273196,26.123919326973944,1250.9029902546392 
 08/25  04:00:00,17.775,1.625,27.39033470372045,0.03277426555260533,0.0,3065761.2979816664,417.44827781813524,3.113363803400946e-11,983344.2121339911,625.4485415934164,625.4485415934164,26.0084881202556,1250.8970831868328 
 08/25  05:00:00,17.375,2.625,27.310140638503583,0.03283109911545465,0.0,3047662.3129220647,412.701344043362,2.2663500209771184e-11,1018005.375860594,625.446383276493,625.446383276493,25.896533701864698,1250.892766552986 
 08/25  06:00:00,17.25,1.75,27.230475879680284,0.03281060180412268,0.0,3070532.4180089375,409.21796870262693,1.644797864796311e-11,1020688.9283906362,625.4447978194482,625.4447978194482,25.790553474691585,1250.8895956388965 
 08/25  07:00:00,17.15,1.625,27.2117096754829,0.03281489356893694,0.0,3071005.0126343765,406.687430230061,1.193264082166372e-11,1029540.7874549767,625.4436443162849,625.4436443162849,25.759341826744,1250.8872886325698 
 08/25  08:00:00,18.875,2.625,27.363551918017954,0.03259694262161258,0.0,3150892.951457043,404.86179595648423,8.675090864673382e-12,861268.8869677342,625.4428085987767,625.4428085987767,26.075215487837,1250.8856171975533 
 08/25  09:00:00,20.8125,3.0,27.773101212112245,0.032364104061351116,0.0,3074866.7713428447,403.5724672047907,6.3744916261431535e-12,701976.8197156958,625.4422169621049,625.4422169621049,26.688582046702678,1250.8844339242098 
 08/25  10:00:00,22.9875,3.0,30.088662395832674,0.0321084691973479,0.0,2852212.0569686266,472.89406499675385,5.083727881507794e-12,689464.168581302,690.3865073751588,690.3865073751588,28.74516236774187,6240180.77301475 
 08/25  11:00:00,24.625,2.375,32.463297144740004,0.031925642227389646,0.0,1920582.4752096245,576.5235395800702,3.987134276346965e-12,778883.1399932406,1213.0522962031284,1213.0522962031284,31.108416360846775,7591226.104592406 
 08/25  12:00:00,24.812500000000004,2.0,33.217185676705,0.031900426097359144,0.0,1328763.2979002828,666.9472696148152,2.844813097804893e-12,848213.12727337,2419.2388211944126,2419.2388211944126,31.8808650446898,7593638.477642389 
 08/25  13:00:00,24.2625,2.0,33.48764745800127,0.03191282585912192,0.0,1092979.176467984,720.2294612458577,2.0054165220388814e-12,939755.2980611679,3828.5361395750697,3828.5361395750697,32.08593239383146,7596457.07227915 
 08/25  14:00:00,24.0,3.25,31.63692267676445,0.031917540926909356,192111.2969785515,785454.7226222877,691.0434379334404,1.4899872600268364e-12,809455.2893762834,3517.1816047612015,3517.1816047612015,30.735806767710102,225914.36320952242 
 08/25  15:00:00,22.125,4.0,31.364174239486335,0.03219631886072669,0.0,2170468.1719892593,697.1231959015155,1.1573088296381604e-12,928221.3970908667,3295.485165402042,3295.485165402042,29.863730791815893,6245390.970330804 
 08/25  16:00:00,21.625,2.75,32.3061935926141,0.03225403596132841,0.0,1732559.7524646148,739.3581999200815,7.939387669782078e-13,1080036.6001978447,4459.167884420032,4459.167884420032,30.63047510457704,7597718.335768839 
 08/25  17:00:00,22.625,2.0,32.91193143808309,0.032038818724527636,0.0,1071996.1929210199,764.89478275553,5.316520364424989e-13,1037147.173801565,5515.5740330557,5515.5740330557,31.249220133826313,7599831.148066111 
 08/25  18:00:00,23.187499999999996,2.0,33.51379541213284,0.03193406563378232,0.0,309027.2229627035,778.7048589450912,3.5987483271922173e-13,1049042.429321689,6160.887461911048,6160.887461911048,31.902827697737493,7601121.774923823 
 08/25  19:00:00,22.4875,2.0,31.292488143880203,0.032002451529149975,297369.39264885173,514442.4732363497,722.1164920169829,2.6248358374625303e-13,931496.8403226389,4529.4118096693155,4529.4118096693155,30.219991635759726,9058.823619338631 
 08/25  20:00:00,21.375,2.0,29.216543327897426,0.03211559741370759,0.0,1770376.3507965254,642.9780247737011,1.979816853435394e-13,821925.5577624438,2592.520672786413,2592.520672786413,28.187080499341832,5185.041345572826 
 08/25  21:00:00,21.0,2.0,28.912971751559894,0.03216380787413743,0.0,1772998.6485360758,567.5529639518902,1.3652436001289797e-13,811502.0339317094,1434.7958793892124,1434.7958793892124,27.71848348094396,2869.5917587784247 
 08/25  22:00:00,19.75,2.0,28.73180624608151,0.03229350666519759,0.0,1736256.446689049,518.2876851455517,9.638236247624542e-14,926829.9621036378,956.6898060798883,956.6898060798883,27.416434845545467,1913.3796121597766 
 08/25  23:00:00,18.375,1.375,28.52446724267572,0.03243859294778987,0.0,1719610.135792161,484.77917230542835,6.907918525515264e-14,1044684.9799751841,764.6856243258627,764.6856243258627,27.015517547643054,1529.3712486517254 
 08/25  24:00:00,19.0625,1.3125,28.46640828308958,0.03236902618093976,0.0,1767208.236413164,461.5233614411362,5.013004452557587e-14,962992.296177397,672.99867610319,672.99867610319,27.03848938186571,1345.99735220638 
 08/26  01:00:00,19.8875,1.8125,28.473926386283562,0.03227983055816693,0.0,1789011.8486577403,445.1512084116142,3.678979878600029e-14,880629.1182392815,628.7607863093257,628.7607863093257,27.193560772460067,1257.5215726186514 
 08/26  02:00:00,19.375,1.375,28.415984949850316,0.03230289074109796,0.0,1699001.083212796,433.2045204165861,2.7055480193916898e-14,928541.1720688947,625.4406016646922,625.4406016646922,27.06806569941957,1250.8812033293843 
 08/26  03:00:00,19.5,0.6875,28.435444541670307,0.03230944294047678,0.0,1598832.1710758884,424.36489591940835,1.985283782762052e-14,914646.3074959238,625.440599831469,625.440599831469,27.08327345639878,1250.881199662938 
 08/26  04:00:00,19.3,0.1875,28.331409781252823,0.032316063231955745,0.0,1703049.1794260913,417.86661727138767,1.4557954870411587e-14,928836.1745641732,625.4405984834195,625.4405984834195,26.996412478857007,1250.881196966839 
 08/26  05:00:00,19.0,0.625,28.29154666040742,0.03235404179190146,0.0,1571214.8692636772,413.0759971144297,1.0654494523837312e-14,954053.305899224,625.440597489871,625.440597489871,26.906113373962707,1250.881194979742 
 08/26  06:00:00,19.0625,1.0,28.146765058391445,0.032361144253027246,0.0,1732465.8614986725,409.55043481202074,7.781819964815578e-15,934429.258221381,625.4405967579396,625.4405967579396,26.81326184229689,1250.8811935158792 
 08/26  07:00:00,19.0375,0.375,28.07547893008376,0.032364887503757406,0.0,1799770.128901382,406.9727944489047,5.681524676211279e-15,927261.3745919816,625.4405962221826,625.4405962221826,26.728515589007117,1250.8811924443653 
 08/26  08:00:00,19.625,0.0,28.145061096083463,0.03227576382841825,0.0,1741993.6727290591,405.0931982340352,4.1500049455857086e-15,868992.3213764481,625.4405958310491,625.4405958310491,26.828077781484613,1250.8811916620982 
 08/26  09:00:00,19.375,0.625,28.27405319106018,0.03230615022536473,0.0,1580159.3529109517,403.72457941951325,3.03483632502566e-15,912073.2618152373,625.440595546727,625.440595546727,26.934333200615946,1250.881191093454 
 08/26  10:00:00,19.0,1.625,30.249709069337154,0.0323385645735234,0.0,1308801.282216191,473.087873537421,2.407627742449572e-15,1112505.9577027373,681.8329639647502,681.8329639647502,28.197940407164207,6240163.66592793 
 08/26  11:00:00,19.625,2.0,31.98038897825664,0.032230182123317686,0.0,795426.2603756551,581.2912579045708,1.8639324923013595e-15,1251161.2575964895,1231.5478746071235,1231.5478746071235,29.936913131553425,7591263.095749214 
 08/26  12:00:00,20.4375,1.375,32.51857793342226,0.03215074957673369,0.0,254930.5524906231,665.8016316216574,1.3468434840536333e-15,1230705.645711869,2378.538980123888,2378.538980123888,30.59664389547259,7593557.077960247 
 08/26  13:00:00,21.5125,2.25,32.72963801081532,0.03205537657211921,0.0,195275.18027659206,721.0863637728273,9.354554528452434e-16,1145771.114177206,3846.480418869901,3846.480418869901,30.989611526033137,7596492.96083774 
 08/26  14:00:00,22.625,3.0,30.680013271743235,0.03199123506195811,307816.75500266027,531700.8175374452,690.7368790294199,6.883365826120161e-16,853309.6697285478,3512.390402043571,3512.390402043571,29.704174559473223,225904.78080408718 
 08/26  15:00:00,22.375,3.0,30.902872060328967,0.031996650219296735,0.0,1597051.2579452547,696.1888920172876,5.359065784918243e-16,843510.945574518,3302.964788121162,3302.964788121162,29.36665219903196,6245405.929576243 
 08/26  16:00:00,23.25,2.375,32.71294823062663,0.0318998331431554,0.0,893860.6477682085,732.3373017146788,3.964097884847076e-16,955091.8281253758,4317.550557308118,4317.550557308118,31.167548316375537,7597435.101114618 
 08/26  17:00:00,24.0,2.0,33.25086101726916,0.03186376577171103,0.0,295946.7633871685,759.7624892501995,2.7340726942339725e-16,940433.9337230909,5296.510446134233,5296.510446134233,31.815886058438586,7599393.020892269 
 08/26  18:00:00,23.6875,2.0,33.253575153710166,0.03182376559506651,0.0,315449.2610305255,775.6996586975813,1.8650903688133463e-16,983513.9283325678,6016.65779991663,6016.65779991663,31.86894144041114,7600833.315599835 
 08/26  19:00:00,22.5625,2.0,30.910923341382507,0.03195109650185178,270455.1646971321,562365.2909089418,719.6661849362251,1.358121859055113e-16,884836.3054555651,4450.265819444079,4450.265819444079,29.911578302313323,8900.531638888158 
 08/26  20:00:00,22.0,1.375,28.867577336610495,0.03207666504860804,0.0,1871208.5920300004,640.5444727761935,1.021892231553652e-16,720999.151491672,2542.7742273031226,2542.7742273031226,27.9860171028338,5085.548454606245 
 08/26  21:00:00,21.874999999999996,2.5625,28.55622946552338,0.03196549908238723,0.0,1974607.7502495388,565.162743619312,7.016520854145991e-17,685770.1844107158,1408.2632236154964,1408.2632236154964,27.56126267035079,2816.5264472309927 
 08/26  22:00:00,18.8,5.0625,28.28755528403494,0.032373642096997106,0.0,1862803.463965104,515.8867681217364,4.923155834454385e-17,984236.3658598892,942.0871231264432,942.0871231264432,26.955183353999473,1884.1742462528864 
 08/26  23:00:00,16.375,2.25,27.814697171138178,0.03274044129355269,0.0,2155841.014447257,482.1050708119566,3.4880259839621024e-17,1180953.118586448,753.9983466603792,753.9983466603792,26.166880444006658,1507.9966933207584 
 08/26  24:00:00,16.25,0.625,27.62738849831272,0.0327098087865874,0.0,2256705.5153701883,458.86045722754443,2.500537448019621e-17,1169918.1449589853,664.8750861168559,664.8750861168559,25.96319909713556,1329.7501722337117 
 08/27  01:00:00,16.15,2.25,27.457875706867593,0.032738868147262914,0.0,2325375.965375389,442.4993015734342,1.8054751883463162e-17,1161676.0453844736,626.6579533754224,626.6579533754224,25.80132042125384,1253.3159067508448 
 08/27  02:00:00,16.0,4.25,27.39962739129192,0.03278260367903155,0.0,2269617.882761047,430.6845622082369,1.3035559098898393e-17,1168942.266361323,625.4405947759229,625.4405947759229,25.709218795578124,1250.8811895518459 
 08/27  03:00:00,16.0,6.25,27.39019518774357,0.03278260367903155,0.0,2268585.8780213725,422.12289316884375,9.398350850958723e-18,1167063.5367780493,625.4405947749926,625.4405947749926,25.693695274453113,1250.8811895499853 
 08/27  04:00:00,16.0,7.0,27.33033265889764,0.032805556647985845,0.0,2301662.590590571,415.930155870714,6.767523254792044e-18,1163069.7321977057,625.44059477432,625.44059477432,25.668419594151516,1250.88118954864 
 08/27  05:00:00,16.0,6.375,27.191093317844526,0.03284228139831128,0.0,2490212.2093376755,411.4500433005642,4.864260898250136e-18,1150325.0952807465,625.4405947738333,625.4405947738333,25.575264255279382,1250.8811895476665 
 08/27  06:00:00,15.1875,2.875,26.985649163434946,0.03293119189039622,0.0,2679560.2806164,408.2075045048481,3.48675041544839e-18,1214301.1738445424,625.4405947734812,625.4405947734812,25.302993189568898,1250.8811895469623 
 08/27  07:00:00,14.2625,3.5,26.81703765181715,0.03304124754761463,0.0,2795278.532381934,405.85712640352097,2.4882518076898634e-18,1288317.5203196076,625.4405947732257,625.4405947732257,24.989000134653,1250.8811895464514 
 08/27  08:00:00,14.0,5.0,26.84759663931048,0.03310099854885122,0.0,2783083.8166891756,404.1744295607898,1.7734006721222245e-18,1313812.9736568416,625.4405947730422,625.4405947730422,24.942030591746892,1250.8811895460844 
 08/27  09:00:00,14.125,3.125,26.90089862208928,0.03311701768841936,0.0,2929829.9494832084,402.98205162598674,1.2668491061632754e-18,1307078.6566391708,625.440594772912,625.440594772912,25.020680097536033,1250.881189545824 
 08/27  10:00:00,15.325,2.625,28.94822698795231,0.03297725882624035,0.0,2903695.1093619354,481.9467411658768,9.770552990064733e-19,1359903.1163724917,727.5942656669328,727.5942656669328,26.64728544631968,6240255.188531334 
 08/27  11:00:00,17.25,3.0,30.958072901708118,0.03275033104452306,0.0,2097424.7777509796,592.7530827728052,7.374758137672797e-19,1383350.3406261702,1394.5869887713595,1394.5869887713595,28.75418224552397,7591589.173977543 
 08/27  12:00:00,19.125,3.0,31.884565801276572,0.03253986326556656,0.0,1855782.8571616611,682.3395970809153,5.034753151574715e-19,1288083.7924410924,2734.061605407222,2734.061605407222,29.852259581473525,7594268.123210814 
 08/27  13:00:00,21.175,3.625,32.4994779450351,0.032340426042134246,0.0,1706078.1758683675,731.8512943302959,3.4260009192179195e-19,1147485.5494498922,4205.67277198989,4205.67277198989,30.75299850397718,7597211.345543979 
 08/27  14:00:00,22.625,4.0,30.601504486891706,0.032216938388310676,67552.31029528978,1660497.2192055127,698.0525492750241,2.5050505318174876e-19,846633.3401756398,3743.1218915543386,3743.1218915543386,29.708078583813887,226366.24378310872 
 08/27  15:00:00,23.0,2.75,30.79193187520043,0.032173255268517775,0.0,3176046.573126355,696.1347251719417,1.8459635015559063e-19,764556.1781901376,3298.7832513860435,3298.7832513860435,29.40583617255654,6245397.566502772 
 08/27  16:00:00,23.0,3.25,32.1597650625489,0.032196207921912426,0.0,2431915.507770298,729.9639704922286,42862.75059562734,924650.3334714824,10373.47129279675,10373.47129279675,30.78398646033233,7609546.942585594 
 08/27  17:00:00,22.375,3.375,32.3087545377763,0.03228582078540766,0.0,2070369.4508846605,741.7785434988684,55139.86967341455,1016769.5067785089,12496.024591999203,12496.024591999203,30.93875209259123,7613792.049183998 
 08/27  18:00:00,22.625,2.375,32.15576952699252,0.03221717981837044,0.0,2126387.227272887,748.9019133656021,34217.96567246788,975930.4175591114,12496.024591999203,12496.024591999203,30.853160499916775,7613792.049183998 
 08/27  19:00:00,21.75,2.0,29.714944809510136,0.03232768302382201,25136.812496019556,1939483.417117898,686.4462436578121,23415.998772127306,844672.3314830711,12496.024591999203,12496.024591999203,28.884095542555045,24992.049183998406 
 08/27  20:00:00,20.375,2.0,28.093030391180626,0.03238551770778525,0.0,2943809.8112603347,594.3660564523212,15887.357481995172,802984.5464835644,12496.024591999203,12496.024591999203,27.132448602892467,24992.049183998406 
 08/27  21:00:00,19.4375,1.375,27.93284831451482,0.0324680518865834,0.0,2715030.8963816697,515.4328339274556,9435.404951757078,873288.0945714809,12496.024591999203,12496.024591999203,26.788260207156203,24992.049183998406 
 08/27  22:00:00,17.1625,1.625,27.442109167011132,0.03277292679708233,0.0,3088796.631671639,468.21843840251927,5576.130878411131,1065382.683573978,12496.024591999203,12496.024591999203,26.116584592668953,24992.049183998406 
 08/27  23:00:00,16.625,1.375,27.196835422864254,0.03283469644282491,0.0,3194117.204519872,439.85210967794717,3257.485579968435,1084391.174273659,12496.024591999203,12496.024591999203,25.72679188511622,24992.049183998406 
 08/27  24:00:00,18.125,1.625,27.240311014427853,0.03263384487869112,0.0,3158679.4172419794,423.28529543337436,1903.3249359221613,931272.8031085415,12496.024591999203,12496.024591999203,25.96517728254,24992.049183998406 
 08/28  01:00:00,18.3,2.0,27.18498548795352,0.03266063817564803,0.0,3178454.0729526985,413.60835699835263,1112.3382688447232,911334.2044006407,12496.024591999203,12496.024591999203,25.97971602764612,24992.049183998406 
 08/28  02:00:00,18.0,2.0,27.08935604735548,0.03272832599469239,0.0,3194034.2565691127,407.91363552015014,646.8554312484047,931327.7789046282,12496.024591999203,12496.024591999203,25.844045334255938,24992.049183998406 
 08/28  03:00:00,17.5,2.0,27.00100532833993,0.03268324420544674,0.0,3189786.2941403138,404.58400133057216,374.6932936171004,974483.6322837045,12496.024591999203,12496.024591999203,25.703850772203094,24992.049183998406 
 08/28  04:00:00,16.45,2.0,26.856198081165175,0.032841841595683846,0.0,3194905.930660471,402.63639706137,215.49738470163314,1068235.7004413481,12496.024591999203,12496.024591999203,25.433307089333198,24992.049183998406 
 08/28  05:00:00,15.375,2.0,26.69287954574613,0.03300464690034299,0.0,3212673.9547408493,401.50346685165357,122.89240466250338,1162242.8563235544,12496.024591999203,12496.024591999203,25.132959792893427,24992.049183998406 
 08/28  06:00:00,15.75,2.0,26.633831650482755,0.0328507475552066,0.0,3249804.085341157,400.8524843876752,69.68152056256623,1113343.9391657438,12496.024591999203,12496.024591999203,25.100120324022345,24992.049183998406 
 08/28  07:00:00,16.075,2.625,26.65939049093833,0.0328356030848418,0.0,3231204.8416837356,400.4842039272726,39.57851475347362,1083492.2557429746,12496.024591999203,12496.024591999203,25.170417371856114,24992.049183998406 
 08/28  08:00:00,16.625,4.25,26.79164628231509,0.03284294083249601,0.0,3182154.46623812,400.2756367849461,22.530371905568344,1035650.7990278286,12496.024591999203,12496.024591999203,25.32469712684012,24992.049183998406 
 08/28  09:00:00,17.875,3.125,27.03910158948584,0.032605004729826,0.0,3291516.191739457,400.15882988531706,12.982651740814385,930451.5437203249,12496.024591999203,12496.024591999203,25.70325408144027,24992.049183998406 
 08/28  10:00:00,18.15,2.625,29.26489730602314,0.0325963613992508,0.0,3155508.53512571,473.9247123370329,8.535483946890638,1101629.6699531605,12496.024591999203,12496.024591999203,27.392360214633886,6263792.049183998 
 08/28  11:00:00,18.625,3.0,31.3672278938359,0.03260011332776069,0.0,2174889.7380262655,570.1448604887605,5.6683987896945105,1284014.9853831944,12496.024591999203,12496.024591999203,29.377783420856566,7613792.049183998 
 08/28  12:00:00,20.5,1.75,32.21308338194224,0.0322920329807797,0.0,1923849.177032868,642.6835296204108,3.500071956605613,1181690.3841977206,12496.024591999203,12496.024591999203,30.40836935092316,7613792.049183998 
 08/28  13:00:00,22.4,2.875,32.866210328474615,0.03213258149163897,0.0,1731575.7520464878,684.6457109289117,2.247589789279356,1059145.5020778207,12496.024591999203,12496.024591999203,31.290968212481296,7613792.049183998 
 08/28  14:00:00,23.0,5.25,31.107909027467265,0.0321492426180995,80150.0918493035,1545382.4857337717,650.110809055552,1.5702034118498283,860915.5190424729,12496.024591999203,12496.024591999203,30.248931745823782,243872.04918399846 
 08/28  15:00:00,21.75,6.0,31.1614742809166,0.03227416715951069,0.0,2836222.781134679,645.9563681686777,1.081318234371049,935883.5941605614,12496.024591999203,12496.024591999203,29.61859316647937,6263792.049183998 
 08/28  16:00:00,22.25,6.0,32.27974403297695,0.03222780487863992,0.0,1910982.4906634972,685.3652786650791,0.7130479598953973,1021201.1796707038,12496.024591999203,12496.024591999203,30.82880611191464,7613792.049183998 
 08/28  17:00:00,22.375,6.0,32.39565740120576,0.032204695802634735,0.0,1633597.347292752,713.6544907705282,0.4477752216719346,1025899.6642031295,12496.024591999203,12496.024591999203,30.98993768335951,7613792.049183998 
 08/28  18:00:00,19.9375,3.5,32.33782161858553,0.03226265399854452,0.0,1302031.6410291872,730.9538010473844,0.28174925928652955,1275402.2316203911,12496.024591999203,12496.024591999203,30.594301050783216,7613792.049183998 
 08/28  19:00:00,17.0125,4.5,29.622894774871696,0.03272219515809667,144386.51310433395,1529573.369383275,672.8863041629904,0.19178938499457568,1322838.7505682695,12496.024591999201,12496.024591999201,28.095810233068633,24992.049183998402 
 08/28  20:00:00,16.0,5.375,27.668760522421117,0.03287900614863344,0.0,3046551.4591519544,583.1867938957841,0.1287363815897147,1207027.4380359375,12496.024591999203,12496.024591999203,26.11077456401759,24992.049183998406 
 08/28  21:00:00,16.125,3.75,27.587039649668107,0.032695916222731415,0.0,2707903.1749704517,507.3385516367459,0.07543324790576722,1173685.0728781638,12496.024591999203,12496.024591999203,25.94173126392145,24992.049183998406 
 08/28  22:00:00,16.075,3.0,27.471846324305876,0.03274525545608374,0.0,2640737.266285166,462.83366389888783,0.0441569898704473,1170943.2695322419,12496.024591999203,12496.024591999203,25.867838974101858,24992.049183998406 
 08/28  23:00:00,16.0,4.25,27.379291293690144,0.03281932842935819,0.0,2595414.066637212,436.55984514874655,0.025692799241051587,1167658.4754779297,12496.024591999203,12496.024591999203,25.76387534650902,24992.049183998406 
 08/28  24:00:00,16.0,3.75,27.27462997335184,0.0327196342899296,0.0,2624631.981748935,421.16866082183583,0.014876489505958905,1158298.5210151747,12496.024591999203,12496.024591999203,25.693458990155968,24992.049183998406 
 08/29  01:00:00,15.375,3.625,27.072823315315098,0.03285127074067022,0.0,2766741.2850882146,412.182472043477,0.008561354874394944,1203869.1545846171,12496.024591999203,12496.024591999203,25.450574499937048,24992.049183998406 
 08/29  02:00:00,15.625,4.625,26.96464235654965,0.032897294586801705,0.0,2832520.0128251836,406.9710620887287,0.004898984063337299,1162124.1481136854,12496.024591999203,12496.024591999203,25.355272710643064,24992.049183998406 
 08/29  03:00:00,15.750000000000002,3.125,26.94497501580463,0.03274944262229446,0.0,2848872.6547433333,403.9862639011062,0.00280138708782292,1146909.3933271854,12496.024591999203,12496.024591999203,25.35528540479196,24992.049183998406 
 08/29  04:00:00,15.225,3.875,26.888442011122454,0.032861027991774094,0.0,2848284.8470485616,402.27324323241027,0.0015975445672294292,1197384.3602296582,12496.024591999203,12496.024591999203,25.247822903823618,24992.049183998406 
 08/29  05:00:00,15.0,5.0,26.806638552544175,0.03296673575570189,0.0,2842739.1743679894,401.2896412487935,0.0009063083709262866,1210619.945220036,12496.024591999203,12496.024591999203,25.13184608487538,24992.049183998406 
 08/29  06:00:00,15.3125,3.75,26.774727896707603,0.03283111112326562,0.0,2884147.8534852373,400.7299505722551,0.0005129801133579359,1174664.2283517884,12496.024591999203,12496.024591999203,25.153357259662123,24992.049183998406 
 08/29  07:00:00,15.1875,4.25,26.68397950551297,0.03290701368752152,0.0,3014153.135171879,400.41269802152533,0.0002900276894236825,1180342.0256446127,12496.024591999203,12496.024591999203,25.08010955311193,24992.049183998406 
 08/29  08:00:00,15.0,5.625,26.632583874690837,0.0330012980837751,0.0,3067272.057869957,400.232788240123,0.00016359427931908683,1191480.5182891511,12496.024591999203,12496.024591999203,24.985218709326404,24992.049183998406 
