Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 08/29  09:00:00,15.1875,4.75,26.64573560091121,0.032900029961128445,0.0,3103217.2508483757,400.1313863520392,0.00009233308161474721,1172945.8381724795,12496.024591999203,12496.024591999203,25.023856971320047,24992.049183998406 
 08/29  10:00:00,15.7375,5.25,26.648940917836256,0.032872871422887105,0.0,3170523.2935937988,400.07430045523574,0.00005221539292954109,1116810.1341581806,12496.024591999203,12496.024591999203,25.106968283493714,24992.049183998406 
 08/29  11:00:00,16.625,6.625,26.733461475426115,0.03282292711735269,0.0,3100310.9303081273,400.04215966593574,0.000029628129674552443,1032346.4257990629,12496.024591999203,12496.024591999203,25.29131814792281,24992.049183998406 
 08/29  12:00:00,17.5,4.5,26.825941870212205,0.03266498952780035,0.0,3105582.761267586,400.0240248671453,0.000016883717254243555,952800.8531957829,12496.024591999203,12496.024591999203,25.51108888653083,24992.049183998406 
 08/29  13:00:00,17.925,4.875,26.88964129978074,0.032661385026886834,0.0,3214488.6726820283,400.013765363813,0.00000967374800099384,916199.167283835,12496.024591999203,12496.024591999203,25.635629740401704,24992.049183998406 
 08/29  14:00:00,18.0,6.0,26.980455339558276,0.03267915929614282,0.0,3203923.4588869927,400.00793652829964,0.0000055774751627164025,916850.8318631148,12496.024591999203,12496.024591999203,25.710533689694238,24992.049183998406 
 08/29  15:00:00,18.625,4.125,27.139861928490593,0.03254945731446099,0.0,3073522.625380295,400.00468828635553,0.0000032947404351338323,867212.3625971064,6855.936017965176,6855.936017965176,25.890902823535264,13711.872035930352 
 08/29  16:00:00,19.625,5.5,27.259024023910673,0.032462435518618715,0.0,3071460.46415661,400.00298492875544,0.0000020976887333073264,779617.6447714207,2654.070604703093,2654.070604703093,26.134003903405883,5308.141209406186 
 08/29  17:00:00,19.375,6.375,27.223287794564932,0.032519714097963746,0.0,2924463.2439249596,400.0019905015258,0.0000013988449863559215,807061.573537359,1489.7902910369958,1489.7902910369958,26.10070309226298,2979.5805820739915 
 08/29  18:00:00,19.25,4.125,27.071087024829765,0.032495431672547315,0.0,2915419.2743397392,400.00135609671895,9.53010621450206e-7,803776.4528090304,1060.655852802705,1060.655852802705,25.946711479215434,2121.31170560541 
 08/29  19:00:00,19.15,3.0,26.961893229077898,0.03252158763611973,0.0,2910586.718734566,400.00093803377615,6.592126794945658e-7,803249.5349201383,872.325426321464,872.325426321464,25.84323239349386,1744.650852642928 
 08/29  20:00:00,18.375,2.375,26.812603825158625,0.03262644836222568,0.0,2891933.735164884,400.00065363968656,4.59351869914544e-7,867977.4809016965,776.8499844535377,776.8499844535377,25.606574965331415,1553.6999689070753 
 08/29  21:00:00,17.625,2.0,26.6826838357789,0.03269560589008304,0.0,2888654.301812459,400.00045687152436,3.2107106311915974e-7,930472.4429846688,722.8680596366435,722.8680596366435,25.378199976047043,1445.736119273287 
 08/29  22:00:00,15.275,2.0,26.41879753171172,0.03303526589929165,0.0,2948143.2903568563,400.00031892877763,2.2413040926216044e-7,1149054.270790641,689.9873402227531,689.9873402227531,24.86869087026552,1379.9746804455062 
 08/29  23:00:00,13.375,2.0,26.117436872124358,0.03322622269616449,0.0,3051319.515155133,400.00022065739495,1.5506920580537637e-7,1308666.670673712,668.6018035977593,668.6018035977593,24.28551217809311,1337.2036071955185 
 08/29  24:00:00,14.6875,1.6875,26.14689415759879,0.03304279891011823,0.0,3011507.8528508553,400.0001526514711,1.072773582610092e-7,1168757.9550259416,654.5593798382774,654.5593798382774,24.425500349428923,1309.1187596765549 
 08/30  01:00:00,13.3875,1.1875,26.0684279283336,0.03320727085130828,0.0,2923260.4912252827,400.00010595883356,7.446363699101443e-8,1306660.0209229703,645.355345904713,645.355345904713,24.278424652301233,1290.710691809426 
 08/30  02:00:00,12.0,1.0,25.803267489606007,0.0333745078022907,0.0,3055853.143169306,400.00007267763397,5.107493886950529e-8,1416775.3148008487,638.9891153739301,638.9891153739301,23.81068501090315,1277.9782307478602 
 08/30  03:00:00,11.5625,0.6875,25.70213302869372,0.03350217951561471,0.0,3067422.880720872,400.00004963856196,3.488399898526583e-8,1447952.4506929228,634.6350490277132,634.6350490277132,23.653360921843557,1269.2700980554264 
 08/30  04:00:00,11.1125,0.1875,25.60181272715061,0.033541657859112464,0.0,3072453.565017822,400.0000337237815,2.369972695105927e-8,1483089.2203033934,631.6637949036116,631.6637949036116,23.495950359561725,1263.3275898072231 
 08/30  05:00:00,10.375,0.0,25.491294635384357,0.033610742374065423,0.0,3066376.7932260376,400.0000228012752,1.602382579248711e-8,1548260.1603237435,629.6401539045006,629.6401539045006,23.301511076731522,1259.2803078090012 
 08/30  06:00:00,10.0625,0.3125,25.396895076984762,0.03372457392369027,0.0,3079233.0450653536,400.00001531229697,1.0760870808330398e-8,1566976.287810135,628.2583993212547,628.2583993212547,23.158701035166693,1256.5167986425095 
 08/30  07:00:00,10.6625,0.8125,25.42282986534429,0.033610425018376494,0.0,3101370.49706483,400.00001027340585,7.219739208223687e-9,1506001.8031038528,627.3270458811047,627.3270458811047,23.240449117240956,1254.6540917622094 
 08/30  08:00:00,13.5,1.0,25.76302384330079,0.03317407473838833,0.0,3161034.0591044705,400.00000698047745,4.905600598987252e-9,1242129.3557303313,626.714474448076,626.714474448076,23.853990754702885,1253.428948896152 
 08/30  09:00:00,16.4375,1.625,26.46252935447119,0.032884615229478144,0.0,2962799.4570863713,400.00000488205524,3.430913406576355e-9,1008077.6636482254,626.3243768571754,626.3243768571754,24.847734712901293,1252.6487537143507 
 08/30  10:00:00,18.9875,2.625,27.07496446176346,0.03261434893703552,0.0,3150516.9129723194,400.00000350184814,2.460959011915493e-9,812797.5654348906,626.0705470003631,626.0705470003631,25.785335375371332,1252.1410940007263 
 08/30  11:00:00,21.25,3.625,27.70806662682277,0.0323473254845572,0.0,3240170.1559802187,400.00000256571457,1.8030817077071442e-9,644929.8450469463,625.8998139965703,625.8998139965703,26.6555197896077,1251.7996279931406 
 08/30  12:00:00,22.625,4.0,28.276470295778005,0.03226442588238376,0.0,3215318.4478877694,400.00000190696164,1.3401363718058557e-9,565084.925134821,625.7808566180958,625.7808566180958,27.370552799073405,1251.5617132361915 
 08/30  13:00:00,23.625,3.375,28.699851089589934,0.03213273696949553,0.0,3176369.800968218,400.0000014292341,1.0044085348519841e-9,509968.30688461836,625.6951344875907,625.6951344875907,27.911731325891274,1251.3902689751815 
 08/30  14:00:00,25.25,3.0,28.975114317255574,0.0319206559499458,0.0,3133757.224063107,400.00000107687765,7.567864968008693e-10,375612.0387703288,625.632152176087,625.632152176087,28.419266674575418,1251.264304352174 
 08/30  15:00:00,26.5625,3.0,29.046120884384425,0.03183205006384727,0.0,3053806.952857814,400.000000812976,5.713269730532373e-10,254861.0970157648,625.5851968384604,625.5851968384604,28.73172318044578,1251.1703936769209 
 08/30  16:00:00,27.5875,3.625,28.884362791986067,0.03170956346236601,0.0,2996656.816124197,400.00000061239473,4.303665075057725e-10,138389.8013357684,625.5495923595511,625.5495923595511,28.78842467843266,1251.0991847191021 
 08/30  17:00:00,28.0,4.0,28.55017070689301,0.031653828289572174,0.0,2951890.1783466227,400.0000004592148,3.227177256705224e-10,66282.93280009004,625.5224471563054,625.5224471563054,28.601490161148966,1251.0448943126107 
 08/30  18:00:00,28.25,3.375,28.204771291924338,0.031649220039250116,0.0,2983434.6009395663,400.0000003420343,2.403679299889999e-10,10326.095084377923,625.5016523968304,625.5016523968304,28.322533011831425,1251.0033047936608 
 08/30  19:00:00,27.525,2.375,27.94001782602306,0.03171950350273246,0.0,2985976.8815190652,400.00000025339875,1.7807837696717148e-10,49763.624743675726,625.4858924738479,625.4858924738479,27.98955627489896,1250.9717849476958 
 08/30  20:00:00,25.125,2.0,27.602687158237742,0.03194448967858014,0.0,2972851.1955801076,400.0000001864093,1.3100079997191707e-10,262965.65256334236,625.4739834924798,625.4739834924798,27.359764229817408,1250.9479669849595 
 08/30  21:00:00,22.4375,2.3125,27.2576460093767,0.03220845804982256,0.0,2967454.9149565576,400.0000001358815,9.549187887779251e-11,501428.24227803573,625.4649894072484,625.4649894072484,26.648785825742724,1250.9299788144967 
 08/30  22:00:00,22.4375,2.8125,27.135103811417792,0.03221291997786453,0.0,2965707.8290079134,400.0000000984338,6.917517020740343e-11,481448.4380724599,625.4582799731163,625.4582799731163,26.484083175461716,1250.9165599462326 
 08/30  23:00:00,22.375,3.625,27.043972111116947,0.032204695802634735,0.0,2997356.9911394543,400.0000000712485,5.0070445870479866e-11,481547.77578878525,625.4534015318987,625.4534015318987,26.42092527759629,1250.9068030637975 
 08/30  24:00:00,20.625,2.125,26.907776234079172,0.03238429265235296,0.0,2848842.574552005,400.00000005129834,3.605014880962572e-11,647466.0033029026,625.4498312956524,625.4498312956524,26.04337228050373,1250.8996625913048 
 08/31  01:00:00,21.175,1.625,26.85416454416033,0.0323441754806227,0.0,2879283.906134384,400.0000000367481,2.582486393322723e-11,580681.292086796,625.4472140469363,625.4472140469363,26.043693192815212,1250.8944280938726 
 08/31  02:00:00,20.75,2.0,26.73605500439585,0.03238115764249971,0.0,2980017.1465682564,400.00000002633755,1.8508900302725613e-11,618423.533210772,625.4453412630166,625.4453412630166,25.931791421409162,1250.8906825260333 
 08/31  03:00:00,20.375,2.625,26.653770076579413,0.032438599535359706,0.0,2940190.720230206,400.0000000187833,1.3200095114025452e-11,643025.9640425239,625.4439828523091,625.4439828523091,25.760631945376105,1250.8879657046182 
 08/31  04:00:00,20.85,3.625,26.633491705966968,0.03237729437727596,0.0,2965925.4576908043,400.00000001339004,9.40998629290709e-12,592775.8338244427,625.4430099999184,625.4430099999184,25.81834691781228,1250.886019999837 
 08/31  05:00:00,20.375,4.0,26.574183736108154,0.0324311756316995,0.0,2941480.2488535144,400.0000000095329,6.6992998298402165e-12,637742.0044373225,625.4423154253147,625.4423154253147,25.719033860533358,1250.8846308506295 
 08/31  06:00:00,19.625,2.125,26.417976101245678,0.03256089569663234,0.0,3040226.735193949,400.0000000067556,4.747543102599227e-12,698681.6169705763,625.4418155763622,625.4418155763622,25.47834191023131,1250.8836311527243 
 08/31  07:00:00,19.15,2.875,26.360356369195227,0.03259673484887669,0.0,3069651.1134282863,400.00000000477314,3.3543289926410617e-12,738440.2288499185,625.4414577233873,625.4414577233873,25.332791228943478,1250.8829154467746 
 08/31  08:00:00,20.25,3.375,26.547976509921735,0.032456626840970615,0.0,3144710.646788013,400.00000000338343,2.3776705510262276e-12,636075.4127709104,625.4412052156,625.4412052156,25.58236083072704,1250.8824104312 
 08/31  09:00:00,21.6875,3.0,27.012360312253193,0.03234991204346831,0.0,3189843.5984855634,400.0000000024347,1.7110916278716902e-12,531847.5288111863,625.4410322364089,625.4410322364089,26.156838686983725,1250.8820644728178 
 08/31  10:00:00,23.9125,3.0,29.58912712423018,0.03209393044546406,0.0,3227773.9587788093,478.7648936551792,1.3340054054136873e-12,544135.2544646708,726.6733008964127,726.6733008964127,28.472657590843944,6240253.346601793 
 08/31  11:00:00,26.25,3.0,31.952204632677294,0.03182161329929885,0.0,2304789.0870270287,584.7510615045115,1.0336077669171025e-12,560114.8034794938,1294.1541283908373,1294.1541283908373,30.932263948449048,7591388.308256783 
 08/31  12:00:00,27.875,3.0,32.87018448057607,0.031687836404563324,0.0,1857282.5415634676,670.8994078094084,7.429828661235557e-13,491742.9090136399,2510.1727170781255,2510.1727170781255,31.999537300219863,7593820.345434157 
 08/31  13:00:00,28.775,4.25,33.33652213646579,0.03162781954515714,0.0,1787620.056337823,721.7614276025023,5.315081581831871e-13,458360.84109233937,3885.6680437038513,3885.6680437038513,32.63891058279131,7596571.3360874085 
 08/31  14:00:00,29.625,4.375,31.44539357605775,0.03148421815552683,30138.57099826564,1871704.5095204331,687.1161982789215,3.902041522941366e-13,216087.48999814256,3423.452449429802,3423.452449429802,31.46812355438818,225726.90489885965 
 08/31  15:00:00,30.812499999999996,4.0,32.2668762715695,0.031362007811954126,0.0,2798361.848442586,691.9440446087524,2.8904296567087565e-13,122964.47500802996,3185.4598396427505,3185.4598396427505,31.879233313241922,6245170.919679286 
 08/31  16:00:00,31.1125,4.0,33.475367670446325,0.031317395561330764,0.0,1771360.0647150725,737.8531162761029,2.000964271048095e-13,233392.69442914583,4422.5222837953725,4422.5222837953725,33.10436951735399,7597645.044567591 
 08/31  17:00:00,30.375,4.0,33.58242780357986,0.031385645660327546,0.0,1251902.4426687695,763.6097216498931,1.3938071788283597e-13,331307.437964729,5456.842945791354,5456.842945791354,33.186843213610835,7599713.685891583 
 08/31  18:00:00,30.25,2.75,33.32453324558284,0.031430612121405146,0.0,1374026.7137926035,778.8060839642455,9.604250321932082e-14,321305.1480437091,6149.611785254845,6149.611785254845,32.98623702969113,7601099.223570509 
 08/31  19:00:00,28.15,2.3125,30.778412540434395,0.031638593538753625,86732.64376775551,1574888.5574852969,722.9733197811498,7.038724418477804e-14,302255.2666042744,4574.02341943956,4574.02341943956,30.716605408844913,9148.04683887912 
 08/31  20:00:00,26.175,2.6875,28.672712129055288,0.031809274529305376,0.0,2788061.730952994,634.3948947000312,5.1078670123728404e-14,274311.4605956515,2431.8420637831,2431.8420637831,28.490623666290144,4863.6841275662 
 08/31  21:00:00,24.924999999999997,2.425,28.26301140788675,0.0319246185565166,0.0,2859072.44455666,559.0220621280811,3.4653638458728805e-14,348172.88746083475,1328.5646168078606,1328.5646168078606,27.84363715094006,2657.129233615721 
 08/31  22:00:00,22.9625,2.5749999999999997,27.963403033313945,0.032139023187330834,0.0,2841872.8781770677,512.5598206025703,2.452871796862326e-14,520638.74845921993,917.915764499283,917.915764499283,27.312137527611995,1835.831528998566 
 08/31  23:00:00,20.725,3.05,27.611597849593842,0.03239779414298791,0.0,2921597.0451287758,480.55426066030225,1.7554156807554783e-14,714190.9966566539,746.4209626577297,746.4209626577297,26.68862435565986,1492.8419253154593 
 08/31  24:00:00,18.525,3.2,27.27111791474355,0.032704147672913075,0.0,3001801.221971043,457.9732028638279,1.2633356514784709e-14,902326.1779714819,661.9202768054811,661.9202768054811,26.069971090747348,1323.8405536109622 
 09/01  01:00:00,16.5125,3.575,26.918673702564746,0.032975707193842116,0.0,2989446.4243943016,441.7064401179183,9.088549552968338e-15,1072570.7888124192,626.1355212878157,626.1355212878157,25.490936120232938,1252.2710425756313 
 09/01  02:00:00,15.3625,3.8,26.644152675026646,0.03311678095410268,0.0,3038148.6579855853,429.76199993994015,6.485650908704032e-15,1156422.303381727,625.4405964378152,625.4405964378152,25.04313002922711,1250.8811928756304 
 09/01  03:00:00,14.725,3.6125,26.519311911938985,0.03321972865472908,0.0,3067860.112254153,421.11906031614615,4.602205933969322e-15,1205425.8512159442,625.4405959555661,625.4405959555661,24.81410343781429,1250.8811919111322 
 09/01  04:00:00,14.0,3.5,26.44439761350865,0.03328657022419623,0.0,3055575.2566762352,414.93876483168924,3.2554134097533445e-15,1273808.5954139994,625.44059561011,625.44059561011,24.655423468795405,1250.88119122022 
 09/01  05:00:00,13.7,3.8125,26.338321795980296,0.03329793227877694,0.0,3065893.542033271,410.51856419170747,2.292175779378903e-15,1292796.6029331847,625.4405953629031,625.4405953629031,24.5106025675434,1250.8811907258062 
 09/01  06:00:00,13.95,4.125,26.288943542365203,0.03329624852622726,0.0,3076391.5989718027,407.3889479730457,1.6101786584388073e-15,1261231.111084683,625.4405951874242,625.4405951874242,24.494900210998832,1250.8811903748483 
 09/01  07:00:00,13.4125,4.075,26.243087079626456,0.03331072068844931,0.0,3071338.811409251,405.18241665586686,1.1293375902571067e-15,1312327.5056432758,625.4405950637055,625.4405950637055,24.381600129272037,1250.881190127411 
 09/01  08:00:00,13.625,4.625,26.353365446753706,0.03324794602167521,0.0,3130692.19264537,403.63626278246454,7.924041081569933e-16,1294601.1450770935,625.4405949766347,625.4405949766347,24.446729614519477,1250.8811899532693 
 09/01  09:00:00,15.0625,5.0,26.64180090886033,0.033208301586175555,0.0,3149760.685050312,402.5768555970478,5.61541088579952e-16,1175822.833985838,625.4405949167642,625.4405949167642,24.89030108976407,1250.8811898335284 
 09/01  10:00:00,15.8875,3.75,28.71175245163189,0.03303088082605151,0.0,3182316.907554058,482.2568803898716,4.323796038861646e-16,1277951.520752093,729.0054439243385,729.0054439243385,26.543009031427538,6240258.010887848 
 09/01  11:00:00,16.625,4.25,30.441558898016666,0.03287072113008197,0.0,2382582.868866487,602.442141310094,3.1746344719578063e-16,1390801.7248612768,1383.778840073951,1383.778840073951,28.21162488025084,7591567.557680148 
 09/01  12:00:00,17.875,4.375,31.10193975651779,0.03287994564056317,0.0,2083478.7968771043,688.5958631666279,2.1608917676714753e-16,1342137.9330417956,2885.4302423858107,2885.4302423858107,29.072206919576644,7594570.860484771 
 09/01  13:00:00,19.4,4.625,31.381140843161283,0.032673613054629146,0.0,2076693.040914957,736.9388892325356,1.445547545483926e-16,1219044.7107727793,4374.766758133677,4374.766758133677,29.591216881296923,7597549.533516267 
 09/01  14:00:00,20.625,5.625,29.241633421914376,0.03248863447503183,26808.092055040834,1970030.8395038934,700.2222287152707,1.038985898413346e-16,910266.9806611848,3823.095403493611,3823.095403493611,28.252496380729507,226526.19080698726 
 09/01  15:00:00,20.375,6.0,29.463713684244816,0.03265964789548484,0.0,3386611.4540048204,699.3057408354912,7.613788969675068e-17,898991.2976724012,3382.449809206809,3382.449809206809,27.907812064103354,6245564.899618413 
 09/01  16:00:00,20.625,6.0,30.81677729953307,0.03257976422388055,0.0,2720258.180318338,740.5965133815944,5.235315355037927e-17,1023506.3965109574,4524.9546726711915,4524.9546726711915,29.203652865333726,7597849.909345342 
 09/01  17:00:00,21.0,5.375,31.235696317931584,0.03244488400070086,0.0,2390091.998600591,767.0262417066645,3.392633638777565e-17,1040151.3640216283,5596.494659514128,5596.494659514128,29.720733850663237,7599992.989319027 
 09/01  18:00:00,20.875,3.75,31.273417592979087,0.03260828860523012,0.0,2239446.666438749,780.9157929333476,2.1916038836989552e-17,1062703.2052558945,6254.102648195222,6254.102648195222,29.791235173182034,7601308.20529639 
 09/01  19:00:00,20.3,3.625,28.821148708195164,0.03262198649358589,7019.907577447593,2064594.4502697866,720.4847158774719,1.548059960290886e-17,901340.9318177091,4548.232950181777,4548.232950181777,27.86263044395907,9096.465900363553 
 09/01  20:00:00,18.75,2.75,27.337997557261485,0.03270194715064938,0.0,2984818.0316895563,615.9703149204634,1.043157787376618e-17,889507.0213855949,2149.807141561158,2149.807141561158,26.19426774490398,4299.614283122316 
 09/01  21:00:00,17.75,1.375,27.031680372283223,0.032986103822778175,0.0,3061806.1376318615,543.7468533486847,6.943101107433596e-18,952570.3552760588,1180.9781372120929,1180.9781372120929,25.714685303150606,2361.9562744241857 
 09/01  22:00:00,15.35,1.0,26.74523151556744,0.033165411119743665,0.0,3021666.0126524093,498.91150427626286,4.777514004619191e-18,1173159.5635951874,841.0920042066422,841.0920042066422,25.14563693074122,1682.1840084132843 
 09/01  23:00:00,13.375,1.0,26.446011742105917,0.033276511823569103,0.0,3048258.0825447086,468.5752243314111,3.312244584550739e-18,1341042.9589998988,701.0081044564284,701.0081044564284,24.570545508094998,1402.0162089128569 
 09/01  24:00:00,12.312499999999998,1.0,26.253673907224808,0.03358912583628439,0.0,3047346.4431631756,447.8341781486139,2.3104335286485753e-18,1429385.1651561647,634.968773988853,634.968773988853,24.252101346133294,1269.937547977706 
 09/02  01:00:00,11.9625,1.0,26.119015809849643,0.03356977466115608,0.0,3067954.8188191606,433.33870714753425,1.6102893323715365e-18,1447799.650178715,625.4405947730029,625.4405947730029,24.065188874572492,1250.8811895460058 
 09/02  02:00:00,10.75,0.375,25.965036510759816,0.03360610414942803,0.0,3046252.066871954,423.1187640895835,1.1166569545221234e-18,1558493.6162696176,625.440594772876,625.440594772876,23.77998193101161,1250.881189545752 
 09/02  03:00:00,10.6875,0.625,25.841928190630714,0.033803242641723255,0.0,3081264.3259958862,415.89494269480866,7.677399290512199e-19,1548481.9145074827,625.440594772786,625.440594772786,23.626619364886405,1250.881189545572 
 09/02  04:00:00,9.7875,1.0,25.726887580399396,0.03384922079409003,0.0,3053006.827390082,410.88868694206053,5.259333047541419e-19,1631616.4019117397,625.4405947727237,625.4405947727237,23.42977966312574,1250.8811895454473 
 09/02  05:00:00,9.625,1.0,25.617957638560604,0.03374804853746415,0.0,3086063.2392807896,407.39596379672673,3.572316572376737e-19,1632115.2673555184,625.4405947726799,625.4405947726799,23.27337063130015,1250.8811895453598 
 09/02  06:00:00,9.9375,1.0,25.586272780271806,0.03395709455216088,0.0,3077728.8084519613,405.0182943066697,2.423880972039637e-19,1596472.7793634264,625.4405947726501,625.4405947726501,23.302882354189865,1250.8811895453002 
 09/02  07:00:00,9.9625,0.375,25.56626564459998,0.03385213266271231,0.0,3092313.316329576,403.395488344626,1.6400511979503552e-19,1590580.7774625137,625.4405947726298,625.4405947726298,23.271454895685693,1250.8811895452595 
 09/02  08:00:00,12.5,0.625,25.85076661456798,0.03337057478949538,0.0,3170935.77031756,402.31767083254573,1.1194557128688592e-19,1352445.4549409829,625.4405947726161,625.4405947726161,23.801102630755285,1250.8811895452322 
 09/02  09:00:00,16.3125,1.0,26.42243485594313,0.03314050286545042,0.0,3211911.077835246,401.62371058911486,7.842667170443559e-20,1017706.0975742644,625.4405947726073,625.4405947726073,24.825722780013002,1250.8811895452145 
 09/02  10:00:00,18.5125,1.625,28.766769047119382,0.0327494175471749,0.0,3103994.2145531056,474.7629539582733,6.129192469685717e-20,1012934.1443891373,696.0156653208567,696.0156653208567,26.95804012307484,6240192.031330641 
 09/02  11:00:00,19.625,2.0,31.077629173713888,0.0325500902592117,0.0,2273870.5082669677,581.1378412085539,4.7423578001174386e-20,1149184.148141536,1253.3840452541453,1253.3840452541453,29.20691029409608,7591306.768090509 
 09/02  12:00:00,20.0625,2.0,31.481530454153184,0.03276314954426185,0.0,2282262.612571324,672.7369307933857,3.3116191237689164e-20,1162288.2282121566,2530.2416530472738,2530.2416530472738,29.780908751523672,7593860.483306095 
 09/02  13:00:00,20.6625,2.0,31.552912224931703,0.032617338110789346,0.0,2299693.967605384,726.0752375376233,2.27278705367786e-20,1110064.2606531654,4002.836620877554,4002.836620877554,29.958007510509866,7596805.673241755 
 09/02  14:00:00,21.625,2.625,29.423846442087665,0.032404820175063014,0.0,2056707.4168096913,693.546176913311,1.6553685587844786e-20,828671.1533379552,3651.9781380697614,3651.9781380697614,28.57803811709294,226183.95627613956 
 09/02  15:00:00,22.125000000000004,2.375,29.767058708270966,0.03252710374456884,0.0,3483706.89890654,695.0459392504658,1.22117449256761e-20,749424.8459025205,3270.640145879958,3270.640145879958,28.415321409501946,6245341.28029176 
 09/02  16:00:00,22.7,2.625,31.218773717918214,0.032384070057738495,0.0,2717068.6024525473,737.7551590609794,8.481380709786594e-21,852121.3359396786,4426.04608730853,4426.04608730853,29.851842446272645,7597652.092174618 
 09/02  17:00:00,23.0,1.75,31.564241298730803,0.032242759454925246,0.0,2327655.8742420673,765.0658745556739,5.597829066827711e-21,871172.989504181,5510.795724509647,5510.795724509647,30.31693957525519,7599821.591449019 
 09/02  18:00:00,22.625,1.0,31.482757376737602,0.03242991205197772,0.0,2247689.6971312305,779.8369426849623,3.678334521409755e-21,908100.0747600537,6199.514580909542,6199.514580909542,30.25529372317169,7601199.029161819 
 09/02  19:00:00,20.9,2.25,28.948270178845583,0.03253756706519303,8756.957377303625,2014261.2546916618,719.9881760042924,2.6132572528911753e-21,853091.2628638376,4509.945210941103,4509.945210941103,28.055068164256888,9019.890421882206 
 09/02  20:00:00,18.125,2.375,27.292917864565602,0.03274503222158918,0.0,2956751.195581544,630.6903345157396,1.8838253016141088e-21,953323.2993365977,2455.431611636115,2455.431611636115,26.095989383551256,4910.86322327223 
 09/02  21:00:00,17.4375,1.375,26.932191880558236,0.03297571431992198,0.0,3078410.1068269587,552.6264735847446,1.2463529276089453e-21,974041.1900036064,1277.4121803918276,1277.4121803918276,25.57383855137276,2554.8243607836553 
 09/02  22:00:00,15.3875,0.375,26.675259234317316,0.03313990862831519,0.0,3023998.3620112455,504.36483343804855,8.522467456813398e-22,1162688.1985876975,873.5808900517595,873.5808900517595,25.092157528355795,1747.161780103519 
 09/02  23:00:00,12.75,0.0,26.323702291541686,0.03334606215023915,0.0,3036368.382025601,471.8733944397968,5.869205603393525e-22,1394517.3704482429,714.2232105084443,714.2232105084443,24.388578856079558,1428.4464210168885 
 09/02  24:00:00,13.812499999999998,0.625,26.244669129373175,0.03338423654847515,0.0,3100736.997221488,449.8955819848607,4.074490034196885e-22,1267805.6406315528,639.7372177450051,639.7372177450051,24.41090859753192,1279.4744354900101 
 09/03  01:00:00,13.7125,1.0,26.203818274781582,0.033333434420604546,0.0,3047295.8227067413,434.9636088705519,2.8551400792531083e-22,1280417.6864071698,625.4405947725871,625.4405947725871,24.41850545403689,1250.8811895451743 
 09/03  02:00:00,12.375,0.375,26.011030923873612,0.03340780546471932,0.0,3052586.309432379,424.3067412889492,1.9848966823492508e-22,1396548.417061314,625.4405947725871,625.4405947725871,24.051943132965395,1250.8811895451743 
 09/03  03:00:00,14.1875,1.875,26.02902671889899,0.033363318204906234,0.0,3111270.1312687267,416.84218293392695,1.3753383323444223e-22,1204294.218525106,625.4405947725871,625.4405947725871,24.271120468748286,1250.8811895451743 
 09/03  04:00:00,12.6875,1.125,25.937000937658773,0.033488286334583284,0.0,3024758.9957151134,411.69245922256925,9.548101591854721e-23,1359555.5479950735,625.4405947725871,625.4405947725871,24.06873415149585,1250.8811895451743 
 09/03  05:00:00,10.375,0.0,25.652640375496336,0.0336751547804242,0.0,3054436.6457012696,407.986682879764,6.521952145936798e-23,1562812.3140704553,625.4405947725871,625.4405947725871,23.45238055024951,1250.8811895451743 
 09/03  06:00:00,11.6875,1.25,25.642639679143493,0.03364918724523233,0.0,3103908.721674531,405.4254920063635,4.43047505032677e-23,1420342.2181399094,625.4405947725871,625.4405947725871,23.577641026123683,1250.8811895451743 
 09/03  07:00:00,11.6375,0.75,25.664436592850222,0.033588934960595826,0.0,3073778.30976709,403.70136092550575,3.022543801276265e-23,1432846.5347212777,625.4405947725871,625.4405947725871,23.625323711175064,1250.8811895451743 
 09/03  08:00:00,13.5,0.0,25.87684713467904,0.03327305052770989,0.0,3165787.386368281,402.53339153653224,2.068776063470317e-23,1252781.024538706,625.4405947725871,625.4405947725871,23.977817831739646,1250.8811895451743 
 09/03  09:00:00,16.375,1.25,26.41105366276589,0.033055085624641406,0.0,3196148.8993228795,401.7761255090727,1.4503900742946973e-23,1010898.2956980128,625.4405947725871,625.4405947725871,24.839719837226816,1250.8811895451743 
 09/03  10:00:00,18.95,1.375,28.769301890600076,0.03263823073151936,0.0,3189069.010007543,474.8706531631996,1.1330226478536511e-23,966308.8039970637,696.3015576725379,696.3015576725379,27.008702859837953,6240192.603115345 
 09/03  11:00:00,21.875,1.625,31.43687786227501,0.03227766780895158,0.0,2152225.698545247,580.5697995585881,8.795253885089198e-24,954843.1099215169,1252.9032751886489,1252.9032751886489,29.832273869397596,7591305.806550378 
 09/03  12:00:00,23.812499999999996,2.625,32.20021086624025,0.032189632599234144,0.0,2108066.8942712583,665.4053112706379,6.3799395723686134e-24,841717.1077379943,2385.0817769275177,2385.0817769275177,30.84910970970952,7593570.163553854 
 09/03  13:00:00,24.7375,3.625,32.654635906811464,0.03206728297571428,0.0,1924848.2559466464,719.0901728438482,4.5156194033327396e-24,800779.4301707179,3794.4688080649794,3794.4688080649794,31.446510162053553,7596388.93761613 
 09/03  14:00:00,25.0,4.625,30.669465524256886,0.03203604601740556,34122.961933344595,1835771.700448544,689.737314534561,3.3576378996026336e-24,609707.020413393,3506.5474621167177,3506.5474621167177,30.12563640487484,225893.09492423348 
 09/03  15:00:00,25.6875,3.75,30.670955658038174,0.03205726428429039,0.0,3468971.88234231,691.104312678591,2.481291877080607e-24,480248.4068756378,3167.5493492165597,3167.5493492165597,29.738406262356072,6245135.0986984335 
 09/03  16:00:00,26.0375,3.0,31.86445778130315,0.031977804557185976,0.0,2691402.0959570883,734.0012609366688,1.7590883707430684e-24,585389.912294952,4302.770219423857,4302.770219423857,30.970060760596702,7597405.540438848 
 09/03  17:00:00,26.0,2.375,32.09250883864104,0.03192911535709049,0.0,2259569.57703369,762.5269741432824,1.185297204485291e-24,618615.2495469545,5400.940822006553,5400.940822006553,31.213557885942258,7599601.881644012 
 09/03  18:00:00,26.0,1.375,32.043903080087695,0.03198053882724077,0.0,2209692.575468502,778.4142224775578,7.94140058716011e-25,619692.8461172262,6130.208229332129,6130.208229332129,31.23131492121635,7601060.416458664 
 09/03  19:00:00,24.75,1.0,29.534754582192054,0.032073277843426215,0.0,1978573.9067815403,720.4722975612153,5.720624169973161e-25,521200.43669142964,4532.992077627928,4532.992077627928,29.14537688483936,9065.984155255856 
 09/03  20:00:00,22.125,1.625,27.863554001345204,0.03223237441087767,0.0,2888404.6745526325,633.3814844330177,4.165601989707501e-25,604515.9497233514,2495.941017241892,2495.941017241892,27.17970488935972,4991.882034483784 
 09/03  21:00:00,20.4375,2.0,27.513041371694037,0.03246478293973688,0.0,2851649.6808106275,557.0454443253169,2.8030874968224197e-25,729953.6476370369,1318.2814390887083,1318.2814390887083,26.527349378988994,2636.5628781774167 
 09/03  22:00:00,18.7875,2.0,27.165474502259254,0.03266282947042841,0.0,3007939.545800093,508.88804474315606,1.9435311695237662e-25,866209.4457238757,898.5171309595802,898.5171309595802,26.016649249189165,1797.0342619191604 
 09/03  23:00:00,18.0,2.0,26.943660368023608,0.03272832599469239,0.0,3053438.353608633,476.530082743689,1.365977335614546e-25,918357.1299776951,731.0129036352546,731.0129036352546,25.66827322867647,1462.0258072705092 
 09/03  24:00:00,17.8125,2.0,26.832286775414214,0.0328064547287303,0.0,3053988.296902189,454.39419643926476,9.708762471038653e-26,925111.8848744705,651.0114498383307,651.0114498383307,25.547713560939435,1302.0228996766614 
 09/04  01:00:00,15.3875,2.0,26.594900906531137,0.03307133941357823,0.0,3007481.850781854,438.7424706040941,6.915102515694979e-26,1153988.317221778,625.4405947725871,625.4405947725871,25.036422016648817,1250.8811895451743 
 09/04  02:00:00,15.25,1.375,26.434647267070993,0.03304786671088278,0.0,3081875.364260919,427.36452800837856,4.8842656010571767e-26,1143126.8983479748,625.4405947725871,625.4405947725871,24.806066866852987,1250.8811895451743 
 09/04  03:00:00,16.625,1.0,26.476498172441037,0.032932849247307355,0.0,3081738.3738645595,419.37400991258323,3.458046495141348e-26,1006954.4576472938,625.4405947725871,625.4405947725871,25.04546148113156,1250.8811895451743 
 09/04  04:00:00,15.75,0.375,26.37963854011194,0.03299124075505732,0.0,3041292.339243312,413.6976107761008,2.4448720295813212e-26,1092455.0931442513,625.4405947725871,625.4405947725871,24.87486410184316,1250.8811895451743 
 09/04  05:00:00,15.0,1.25,26.233561043578938,0.03303586041184662,0.0,3061698.3381227837,409.61782583284304,1.7166755391480197e-26,1152282.5145611716,625.4405947725871,625.4405947725871,24.618762391574133,1250.8811895451743 
 09/04  06:00:00,15.9375,1.375,26.23204131126711,0.03298869638893502,0.0,3089452.5463080294,406.7431969346869,1.2035860738822589e-26,1052069.0565612963,625.4405947725871,625.4405947725871,24.727112148360973,1250.8811895451743 
 09/04  07:00:00,14.9375,2.25,26.17156697965092,0.033095969842012574,0.0,3047774.895244917,404.7270001557426,8.43717247738251e-27,1153227.6843588054,625.4405947725871,625.4405947725871,24.57222534118936,1250.8811895451743 
 09/04  08:00:00,15.875,3.625,26.23179299969963,0.032964845043883216,0.0,3133249.5858939616,403.30359796690925,5.896556996910787e-27,1052393.4572375878,625.4405947725871,625.4405947725871,24.672485543695643,1250.8811895451743 
 09/04  09:00:00,17.4375,2.75,26.567710007326195,0.03285425232522961,0.0,3149394.198007427,402.3389151468183,4.174704855825837e-27,925058.0929886157,625.4405947725871,625.4405947725871,25.178196795852035,1250.8811895451743 
 09/04  10:00:00,19.7625,3.25,28.797315472244485,0.03255841694868977,0.0,3220112.392210919,475.21336779525205,3.2664865619475936e-27,887995.0465751501,697.0379506605432,697.0379506605432,27.181321437009412,6240194.07590132 
 09/04  11:00:00,22.25,4.0,31.268763460414274,0.03224076412345792,0.0,2388382.1866535125,578.970705218019,2.545936427656456e-27,896203.848769086,1312.5750221664189,1312.5750221664189,29.7227442955015,7591425.150044332 
 09/04  12:00:00,23.375,3.375,32.19394141118492,0.03218439452621354,0.0,1955085.822277301,669.4316129316742,1.7974540992186364e-27,885611.9022134875,2464.1699822470014,2464.1699822470014,30.76975637355882,7593728.339964494 
 09/04  13:00:00,24.475,3.625,32.61671360631179,0.03204442027919161,0.0,1759987.0252066704,722.1689257418222,1.2631902522222175e-27,825890.7103917196,3888.575082485111,3888.575082485111,31.384607492037453,7596577.150164971 
 09/04  14:00:00,25.625,4.0,30.70256595379001,0.03191656051172345,64522.34566834859,1705214.2713408805,691.9837834326848,9.36061528753633e-28,550233.1841041886,3569.9060721451488,3569.9060721451488,30.24676426908752,226019.81214429034 
 09/04  15:00:00,25.125,2.75,30.8094034156524,0.0320062595291571,0.0,3034012.989013587,690.1130283725643,7.03553891193126e-28,552364.932037145,3118.047581336886,3118.047581336886,29.760313538484752,6245036.095162674 
 09/04  16:00:00,25.475,3.25,32.29333913221865,0.03189484483398189,0.0,2089669.2376802643,731.7888242232194,5.06940418759449e-28,678876.9907600734,4221.0033645007225,4221.0033645007225,31.15886429513386,7597242.006729001 
 09/04  17:00:00,25.375,4.625,32.77100008870664,0.03185760695512226,0.0,1270593.8408122964,760.6244295029111,3.452415748017958e-28,753835.9963905946,5328.083758128891,5328.083758128891,31.68333133787028,7599456.167516259 
 09/04  18:00:00,24.562499999999996,3.125,32.60715029162712,0.03200451269242715,0.0,1221487.8380725808,776.74526222976,2.3377839584002653e-28,830911.8020906796,6057.796874735801,6057.796874735801,31.520320660687208,7600915.593749472 
 09/04  19:00:00,23.4875,2.625,29.977807924354995,0.03217771410981587,103434.28372462012,1601072.8050614947,719.6178033747531,1.6915207446116052e-28,697682.8634866176,4480.170708553383,4480.170708553383,29.344170564892828,8960.341417106765 
 09/04  20:00:00,21.125,3.0,27.91660426388937,0.03244455054475556,0.0,2864897.8605899094,629.3467325972165,1.2136793845339057e-28,712213.9925341534,2346.6036075518173,2346.6036075518173,27.09465904910425,4693.207215103635 
 09/04  21:00:00,20.0,1.75,27.47324220753866,0.032615439192868544,0.0,3046691.829952483,552.4986710276182,8.070073619527711e-29,768881.044510467,1265.9945637680348,1265.9945637680348,26.43087992713724,2531.9891275360696 
 09/04  22:00:00,16.875,1.0,27.127976420334182,0.032919842947278746,0.0,2988215.7233678116,506.0310289173351,5.611053526257808e-29,1059748.6865232522,880.931342600061,880.931342600061,25.722606023378443,1761.862685200122 
 09/04  23:00:00,13.75,1.0,26.70721487477239,0.03321420469103874,0.0,3023273.829214384,474.027284115321,3.917448108002587e-29,1333187.1042817275,721.6731553268831,721.6731553268831,24.87075117868568,1443.3463106537663 
 09/04  24:00:00,15.9375,1.0,26.67813646145205,0.03305209157886142,0.0,3123014.9180469858,452.1878474630847,2.761727473157942e-29,1093108.943636512,644.5139981405213,644.5139981405213,25.07525735519323,1289.0279962810425 
 09/05  01:00:00,14.1375,1.0,26.559477955150342,0.033232749926224055,0.0,2994280.1092959773,437.16396875413216,1.9666791889141094e-29,1279801.0525196819,625.4405947725871,625.4405947725871,24.835490434541086,1250.8811895451743 
 09/05  02:00:00,13.937500000000002,1.625,26.35817923556877,0.033127043663824914,0.0,3092675.5774816386,426.15132507661554,1.383901357009644e-29,1269715.4586958033,625.4405947725871,625.4405947725871,24.524085779662236,1250.8811895451743 
 09/05  03:00:00,15.849999999999998,1.375,26.528880189552332,0.03302170926088001,0.0,2939483.146584943,418.50098887684777,9.79053395484901e-30,1089920.0754908756,625.4405947725871,625.4405947725871,24.95458084450519,1250.8811895451743 
 09/05  04:00:00,15.6125,1.625,26.410499950112463,0.03297977290105902,0.0,3041720.7556935204,413.08349654851327,6.923652463067332e-30,1109167.4088756363,625.4405947725871,625.4405947725871,24.865175557574695,1250.8811895451743 
 09/05  05:00:00,12.575,2.0,26.212611566661188,0.033315460923307824,0.0,2854201.545347371,409.1781742443128,4.856995870902555e-30,1403678.6915021192,625.4405947725871,625.4405947725871,24.285820266283253,1250.8811895451743 
 09/05  06:00:00,12.75,1.375,26.004534243743997,0.033420762231575536,0.0,3091868.2697935095,406.35660041621713,3.363847880059046e-30,1353069.6544765027,625.4405947725871,625.4405947725871,24.058971968533623,1250.8811895451743 
 09/05  07:00:00,12.05,1.625,25.979632123390935,0.03347055579902213,0.0,3055488.0659190323,404.41073112526647,2.334113767381911e-30,1427122.9200860322,625.4405947725871,625.4405947725871,23.974352254255066,1250.8811895451743 
 09/05  08:00:00,13.5,1.375,26.12781035324884,0.033226018174584614,0.0,3164918.976121762,403.0575863670468,1.6180434108533586e-30,1281335.9141665963,625.4405947725871,625.4405947725871,24.19836408403716,1250.8811895451743 
 09/05  09:00:00,18.0625,1.0,26.708857475125157,0.03277961974629499,0.0,3224184.8034017794,402.1682744262588,1.1474286339516557e-30,868068.7989668087,625.4405947725871,625.4405947725871,25.32491266677816,1250.8811895451743 
 09/05  10:00:00,20.5875,2.25,27.23253073391897,0.03247481604839955,0.0,3173800.175602694,401.571308351283,8.315202970597261e-31,669299.3077182638,625.4405947725871,625.4405947725871,26.198656654495114,1250.8811895451743 
 09/05  11:00:00,22.25,3.625,27.67978765973239,0.03224076412345792,0.0,3204965.4340015026,401.1525581679877,6.099219859942532e-31,542762.3203012748,625.4405947725871,625.4405947725871,26.80749314724823,1250.8811895451743 
 09/05  12:00:00,24.0,4.0,28.24136934225935,0.03212169760021032,0.0,3225791.534937463,400.8567177990043,4.533662906729966e-31,419577.5967349248,625.4405947725871,625.4405947725871,27.53712827945781,1250.8811895451743 
 09/05  13:00:00,24.85,4.625,28.722586383283467,0.03200771604731676,0.0,3186056.340581225,400.6431138016231,3.4032924150909388e-31,385884.14557179715,625.4405947725871,625.4405947725871,28.106598213014074,1250.8811895451743 
 09/05  14:00:00,25.625,5.0,28.99278736820136,0.03188283902408556,0.0,3125183.562822026,400.4851803351238,2.567524674965509e-31,339700.4877595216,625.4405947725871,625.4405947725871,28.496327530293986,1250.8811895451743 
 09/05  15:00:00,26.750000000000004,4.375,29.062590068705703,0.03181715401946311,0.0,3061291.713890436,400.3665824370495,1.9399167369248429e-31,236681.38892751944,625.4405947725871,625.4405947725871,28.76828207607169,1250.8811895451743 
 09/05  16:00:00,26.45,4.0,28.830588444564032,0.03186134804793451,0.0,2956453.853648093,400.27608712933636,1.4610248307578574e-31,252767.87724906977,625.4405947725871,625.4405947725871,28.60367657704527,1250.8811895451743 
 09/05  17:00:00,26.625,4.625,28.462865289755403,0.03181601219289789,0.0,2976430.683252304,400.2065379907221,1.092977907608364e-31,195809.56921069874,625.4405947725871,625.4405947725871,28.303904383132625,1250.8811895451743 
 09/05  18:00:00,26.500000000000004,3.125,28.170917717724777,0.03186302021965401,0.0,2982793.5255912933,400.15371891345865,8.134647567964392e-32,178224.14146314858,625.4405947725871,625.4405947725871,28.034366404927592,1250.8811895451743 
 09/05  19:00:00,24.825,2.0,27.85275566504325,0.032020142419937364,0.0,2976829.050692347,400.1136026575042,6.011736362095127e-32,318144.76890930976,625.4405947725871,625.4405947725871,27.522011227744727,1250.8811895451743 
 09/05  20:00:00,22.75,2.0,27.526498062400655,0.03221407466161554,0.0,2992420.9687512163,400.0833395776116,4.4102451486318664e-32,496285.42254753143,625.4405947725871,625.4405947725871,26.925519254308696,1250.8811895451743 
 09/05  21:00:00,21.625,2.0,27.296399814184394,0.03236808284777855,0.0,3026382.9033443127,400.060730385566,3.2137898462294386e-32,583966.5862038598,625.4405947725871,625.4405947725871,26.53458797991749,1250.8811895451743 
 09/05  22:00:00,18.65,1.375,26.99855713545535,0.03267377589425306,0.0,2980805.9460183997,400.04393268338833,2.324872639536305e-32,863922.0682017592,625.4405947725871,625.4405947725871,25.88420683088301,1250.8811895451743 
 09/05  23:00:00,18.875,1.625,26.82468842253402,0.032666661128564,0.0,3085110.7877708552,400.03149062624095,1.6664517098133346e-32,810916.4192105776,625.4405947725871,625.4405947725871,25.673030601914217,1250.8811895451743 
 09/05  24:00:00,20.0,2.0,26.868331276955814,0.032559735757893525,0.0,3065762.1966189668,400.02263821224597,1.1979910216908024e-32,701601.2493521951,625.4405947725871,625.4405947725871,25.894865247249065,1250.8811895451743 
 09/06  01:00:00,17.5,2.625,26.656791793367773,0.03281493775749203,0.0,3003955.9878607434,400.01619495521675,8.57020454423591e-33,943805.1508532832,625.4405947725871,625.4405947725871,25.405250053686032,1250.8811895451743 
 09/06  02:00:00,17.25,3.0,26.49636630619055,0.03284275682830495,0.0,3079598.1764496276,400.0114776321754,6.0738454728809365e-33,944263.0294659507,625.4405947725871,625.4405947725871,25.157281182067933,1250.8811895451743 
 09/06  03:00:00,18.6875,3.0,26.55860259475553,0.03266697913298445,0.0,3084180.483281885,400.00815685829133,4.3165259217969914e-33,802572.5219465198,625.4405947725871,625.4405947725871,25.41869209944316,1250.8811895451743 
 09/06  04:00:00,17.7875,3.0,26.47838894461383,0.032772808449140815,0.0,3038402.4945180244,400.005793088622,3.065643206120563e-33,892168.0899871397,625.4405947725871,625.4405947725871,25.26314003619454,1250.8811895451743 
 09/06  05:00:00,17.625,3.0,26.379805971077857,0.03280370636890286,0.0,3073805.954351228,400.00409091283507,2.1648692015752073e-33,894537.5811505695,625.4405947725871,625.4405947725871,25.1192473179882,1250.8811895451743 
 09/06  06:00:00,18.125,3.0,26.38402014271149,0.03271705612937159,0.0,3072628.5968890204,400.00289032600017,1.5295309365915655e-33,843629.456904921,625.4405947725871,625.4405947725871,25.19807686298863,1250.8811895451743 
 09/06  07:00:00,17.45,3.0,26.34143585333719,0.032803355224779035,0.0,3064315.4962493824,400.002039479701,1.0792717836012104e-33,909547.6794491656,625.4405947725871,625.4405947725871,25.070471154576573,1250.8811895451743 
 09/06  08:00:00,17.625,3.0,26.45066063800536,0.03278245858197438,0.0,3126917.512675351,400.00143949838326,7.617678111084398e-34,896101.7406844284,625.4405947725871,625.4405947725871,25.126770965507813,1250.8811895451743 
 09/06  09:00:00,19.125,2.375,26.869719255864233,0.03256499717038831,0.0,3193619.599544973,400.00102936306325,5.447283975062683e-34,778735.7641880809,625.4405947725871,625.4405947725871,25.649979307564152,1250.8811895451743 
 09/06  10:00:00,21.175,3.25,27.455466907051985,0.03235871095466178,0.0,3226895.5619197744,400.00074963378256,3.966985251863919e-34,626701.225785533,625.4405947725871,625.4405947725871,26.43544101080079,1250.8811895451743 
 09/06  11:00:00,23.875,4.0,28.070351128914503,0.0320789391848983,0.0,3237746.0567451413,400.00055486298737,2.9362781384623285e-34,413594.03228077694,625.4405947725871,625.4405947725871,27.361447312816033,1250.8811895451743 
 09/06  12:00:00,26.5,4.625,28.59099490088614,0.031719501961116586,0.0,3191359.1472520316,400.00041576280506,2.200174210933796e-34,202734.5884889295,625.4405947725871,625.4405947725871,28.234302911020382,1250.8811895451743 
 09/06  13:00:00,27.15,3.75,28.81964848517078,0.03168364477683547,0.0,3089550.9192149797,400.0003130966809,1.6568755903354712e-34,168529.57157504428,625.4405947725871,625.4405947725871,28.600351768486707,1250.8811895451743 
 09/06  14:00:00,27.625,3.625,28.84434828401794,0.031655565593943655,0.0,3040267.9898328576,400.0002357497359,1.24756347458224e-34,124263.55539842811,625.4405947725871,625.4405947725871,28.706940382058384,1250.8811895451743 
 09/06  15:00:00,28.0,3.375,28.804695114330645,0.031538749986739625,0.0,2900695.5437592473,400.0001773685207,9.386160608959135e-35,85493.76272207797,625.4405947725871,625.4405947725871,28.760342530127247,1250.8811895451743 
 09/06  16:00:00,28.0,4.25,28.569366380281053,0.031564001418866935,0.0,2953805.9796309043,400.00013297611014,7.036959668702835e-35,64281.93101272567,625.4405947725871,625.4405947725871,28.584166764793558,1250.8811895451743 
 09/06  17:00:00,28.0,3.75,28.390205290454418,0.031624797562285145,0.0,2879759.9044962428,400.00009933595464,5.256757063810502e-35,45233.17072287303,625.4405947725871,625.4405947725871,28.426229988212057,1250.8811895451743 
 09/06  18:00:00,28.0625,1.75,28.11814319334881,0.03154814264307388,0.0,2990427.3984579644,400.00007386662054,3.908945960987502e-35,12564.967371989647,625.4405947725871,625.4405947725871,28.214369865006276,1250.8811895451743 
 09/06  19:00:00,26.7875,1.625,27.85861200150739,0.03170995783543963,0.0,2984794.5453271167,400.00005466392406,2.8927589201668087e-35,117313.54267405176,625.4405947725871,625.4405947725871,27.812388890187005,1250.8811895451743 
 09/06  20:00:00,22.875,1.375,27.484837601570533,0.032127702685589885,0.0,2865542.372486484,400.00004007761356,2.1208662935244604e-35,482245.98255604506,625.4405947725871,625.4405947725871,26.922751410524512,1250.8811895451743 
 09/06  21:00:00,22.1875,1.3125,27.351417705868936,0.032140555402312164,0.0,2749387.184090709,400.0000291167132,1.540826664009379e-35,527807.2272761307,625.4405947725871,625.4405947725871,26.611627228770956,1250.8811895451743 
 09/06  22:00:00,19.8375,1.8125,27.10812504881282,0.032486701020363565,0.0,2796364.924478625,400.00002107991236,1.1155273811674912e-35,757029.9318371168,625.4405947725871,625.4405947725871,26.178442707929097,1250.8811895451743 
 09/06  23:00:00,21.125,3.875,26.90577855851355,0.032342963735175284,0.0,3104482.2894688514,400.00001513506277,8.009320221128439e-36,587522.0627083981,625.4405947725871,625.4405947725871,26.052232651392096,1250.8811895451743 
 09/06  24:00:00,22.3125,3.125,27.14336800852104,0.032135496552317185,0.0,2762605.0126798153,400.0000109512098,5.795268160620681e-36,491109.1548012247,625.4405947725871,625.4405947725871,26.429732622222772,1250.8811895451743 
 09/07  01:00:00,20.0875,2.625,27.029425424809617,0.032386253173602664,0.0,2579101.3769022147,400.00000788253527,4.1713569776517296e-36,717307.3880905784,625.4405947725871,625.4405947725871,26.078582568322854,1250.8811895451743 
 09/07  02:00:00,17.75,3.0,26.74181580424708,0.032663774789569604,0.0,2646831.3490445837,400.0000056176359,2.9727953572209077e-36,927923.2950371471,625.4405947725871,625.4405947725871,25.487895770431567,1250.8811895451743 
 09/07  03:00:00,18.3125,1.75,26.672941064832234,0.0325966177677223,0.0,2703811.3184254104,400.0000039837953,2.108183573344694e-36,854062.5685298714,625.4405947725871,625.4405947725871,25.434508098271817,1250.8811895451743 
 09/07  04:00:00,17.7875,2.25,26.67090026006307,0.03265733509164065,0.0,2584274.1507367436,400.0000028284838,1.496804514436696e-36,913752.8327882853,625.4405947725871,625.4405947725871,25.405714513849105,1250.8811895451743 
 09/07  05:00:00,17.625,3.0,26.54794924700849,0.03265422818667946,0.0,2665355.781573714,400.0000019971121,1.0568511534961377e-36,914143.3669344399,625.4405947725871,625.4405947725871,25.242634318955105,1250.8811895451743 
