Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 09/07  06:00:00,17.5,2.375,26.590338849085143,0.03270346347778069,0.0,2503318.1695342734,400.0000014103001,7.463162354108669e-37,931012.1294193292,625.4405947725871,625.4405947725871,25.251172446348473,1250.8811895451743 
 09/07  07:00:00,17.075,2.625,26.59565825030387,0.0327071330204666,0.0,2415177.452572632,400.0000009933315,5.2566071106961e-37,974267.00019073,625.4405947725871,625.4405947725871,25.17822739706549,1250.8811895451743 
 09/07  08:00:00,17.625,3.625,26.78812375595917,0.03260298747029492,0.0,2332647.293309046,400.0000007011406,3.7103631290193634e-37,931868.2545989148,625.4405947725871,625.4405947725871,25.375329482662664,1250.8811895451743 
 09/07  09:00:00,18.0625,3.375,27.078479669985967,0.03267614121396011,0.0,2356493.5911881123,400.0000004992447,2.6419520413590103e-37,916336.844066974,625.4405947725871,625.4405947725871,25.689244935505585,1250.8811895451743 
 09/07  10:00:00,19.2875,3.0,29.55601238710822,0.03249279501018008,0.0,2124999.8955863705,471.76107219326354,2.076964302860574e-37,1011849.192725613,683.2067033954575,683.2067033954575,27.69305114639026,6240166.413406791 
 09/07  11:00:00,21.25,4.25,31.883575763190485,0.03218633900358325,0.0,1432763.6533964504,586.5229031364411,1.5714719148889729e-37,1066342.301730328,1335.7471635441395,1335.7471635441395,30.084366295621578,7591471.494327089 
 09/07  12:00:00,22.375,3.75,32.80984628249272,0.03220614340018925,0.0,806924.795925642,673.9310970795226,1.1103847267112788e-37,1048115.0091652222,2562.5689619662926,2562.5689619662926,31.07064750970093,7593925.137923932 
 09/07  13:00:00,23.475,4.875,33.263910940381336,0.032074585519981165,0.0,772556.3168849064,725.1378515105949,7.765899084072311e-38,996190.5640846896,3986.49362513929,3986.49362513929,31.763868667492083,7596772.987250279 
 09/07  14:00:00,24.625,5.375,31.502837280452866,0.031869747340541994,157913.46597921025,990285.031126421,694.5613623520422,5.758038094812146e-38,733014.0055299972,3639.3812420778418,3639.3812420778418,30.734331441766404,226158.7624841557 
 09/07  15:00:00,25.187499999999996,4.375,31.877849991622618,0.0319653333282906,0.0,2212185.5128993425,695.9467999943188,4.222428824677482e-38,658366.7876516394,3269.2915954266527,3269.2915954266527,30.681287865881956,6245338.583190853 
 09/07  16:00:00,25.7375,4.625,33.05879162872881,0.03183941231153941,0.0,1301132.410910045,733.9037899031701,41148.79928155388,739425.1698860137,10380.101451503744,10380.101451503744,31.94291297507705,7609560.202903007 
 09/07  17:00:00,26.0,5.0,33.369546305580094,0.031730796112882514,0.0,675845.0231562853,744.2010903769151,53601.16163513809,754147.2286792832,12496.024591999203,12496.024591999203,32.33964328735559,7613792.049183998 
 09/07  18:00:00,25.125,3.125,33.12909303446562,0.03197884722867525,0.0,699819.5265128487,750.857733069801,34488.75795690125,828476.5888758621,12496.024591999203,12496.024591999203,32.08037200967943,7613792.049183998 
 09/07  19:00:00,23.6,3.25,30.64007564870042,0.03208171194502088,203250.41300154297,973749.2264348564,689.3408606926921,24042.841748818973,753068.3569628715,12496.024591999201,12496.024591999201,29.932507359193423,24992.049183998402 
 09/07  20:00:00,21.75,3.375,28.426340907974975,0.03223783835111675,0.0,2443987.6679998483,601.0996397638746,16709.05045404555,703936.3669814444,12496.024591999203,12496.024591999203,27.686955801774296,24992.049183998406 
 09/07  21:00:00,20.625,1.75,27.788081068871215,0.032552446093983695,0.0,2844529.3124354957,516.7510474086246,9700.659887513659,741843.175944696,12496.024591999203,12496.024591999203,26.87616206063715,24992.049183998406 
 09/07  22:00:00,18.9,1.625,27.542460389065425,0.032670418887924484,0.0,2762296.2077532695,469.0185927537321,5734.645718599518,892920.6662962575,12496.024591999203,12496.024591999203,26.405234617270303,24992.049183998406 
 09/07  23:00:00,18.0,2.0,27.23848166391481,0.03266622069126086,0.0,2937821.037268975,440.2009005840343,3340.2292515028503,951967.2508440232,12496.024591999203,12496.024591999203,25.99828087742362,24992.049183998406 
 09/07  24:00:00,18.25,1.375,27.10038125946823,0.03287487565256966,0.0,3025141.5933226016,423.3026623819097,1936.1813639798102,909391.8541127034,12496.024591999203,12496.024591999203,25.900888647385102,24992.049183998406 
 09/08  01:00:00,16.275,0.375,26.812116123559854,0.03302070087666675,0.0,3134714.8048989573,413.4059948488978,1113.8829103147996,1088727.6196600562,12496.024591999203,12496.024591999203,25.418233791107717,24992.049183998406 
 09/08  02:00:00,14.375,0.0,26.509888899619114,0.033104248945205944,0.0,3214207.8393329503,407.57288990411365,629.2194455513275,1247959.1094595632,12496.024591999203,12496.024591999203,24.840381669107433,24992.049183998406 
 09/08  03:00:00,15.625000000000002,0.0,26.47126057895013,0.03321683514465901,0.0,3263146.409761115,404.2503082609744,353.15139151037465,1107462.5089225553,12496.024591999203,12496.024591999203,24.930676650561807,24992.049183998406 
 09/08  04:00:00,14.35,0.0,26.36283916583536,0.03325651436370192,0.0,3197320.753817879,402.3861596160859,198.26222877147114,1236923.4929403188,12496.024591999203,12496.024591999203,24.72723533594714,24992.049183998406 
 09/08  05:00:00,12.375,0.0,26.088659520746525,0.03334899143987133,0.0,3251253.4848893806,401.3123565244756,109.04162811710876,1408200.588182555,12496.024591999203,12496.024591999203,24.17812395808783,24992.049183998406 
 09/08  06:00:00,14.124999999999998,0.625,26.104513289777096,0.03339020159280669,0.0,3301196.819483201,400.71746024937494,59.612637451845835,1221379.441144487,12496.024591999203,12496.024591999203,24.376030681858584,24992.049183998406 
 09/08  07:00:00,14.525,0.375,26.17779977723255,0.033214169787554475,0.0,3240441.833607395,400.3962286942344,32.92201556530304,1193818.9447302986,12496.024591999203,12496.024591999203,24.53491934982613,24992.049183998406 
 09/08  08:00:00,15.25,0.625,26.390347737831995,0.03295210155510242,0.0,3133381.0809774543,400.2191130400694,18.205755970462462,1130158.021454348,12496.024591999203,12496.024591999203,24.71979673645993,24992.049183998406 
 09/08  09:00:00,17.9375,1.0,26.95929989533466,0.032926456045424296,0.0,3071956.217920183,400.1244072916993,10.336805116242612,908563.6873490794,12496.024591999203,12496.024591999203,25.58069733659672,24992.049183998406 
 09/08  10:00:00,20.9125,1.625,29.41155175558036,0.03244725281226138,0.0,2966306.572945919,468.04953060123967,6.937297757896603,830297.5016800337,12496.024591999203,12496.024591999203,27.891251083005436,6263792.049183998 
 09/08  11:00:00,22.625,2.625,32.01995862374289,0.03216333965616972,0.0,1902109.8119431958,559.3879638466221,4.786702404617526,943324.0453551105,12496.024591999203,12496.024591999203,30.55085331215131,7613792.049183998 
 09/08  12:00:00,22.874999999999996,2.375,32.57657955216592,0.032399559817636786,0.0,1937674.8341415199,629.9530322368554,3.1199365798864243,980612.1174053777,12496.024591999203,12496.024591999203,31.12376372080635,7613792.049183998 
 09/08  13:00:00,23.55,3.875,33.003147114106085,0.03224912311258493,0.0,1837872.0898209657,675.5752397711046,2.0444304985174875,956714.9470836344,12496.024591999203,12496.024591999203,31.602421896427856,7613792.049183998 
 09/08  14:00:00,24.625,5.0,31.306843376956433,0.03202056848578493,26324.015173364023,1773518.407593081,643.9081541944544,1.444767132974262,713195.3614439891,12496.024591999203,12496.024591999203,30.65722924025284,243872.04918399846 
 09/08  15:00:00,25.0,3.75,31.574990325743357,0.03215697803192962,0.0,3046706.612349852,639.4080269580656,1.0208392643197732,643615.0176516793,12496.024591999203,12496.024591999203,30.45211997063777,6263792.049183998 
 09/08  16:00:00,25.0,3.0,32.804464344727116,0.032119726574510704,0.0,2184794.1254688296,678.7779526687125,40108.9352237671,789702.0117734071,12496.024591999203,12496.024591999203,31.67486366948955,7613792.049183998 
 09/08  17:00:00,25.625,3.625,32.73398405490571,0.03196856614393704,0.0,2098513.0570020657,708.3576691852111,52292.60381662543,731100.053100677,12496.024591999203,12496.024591999203,31.81767921843982,7613792.049183998 
 09/08  18:00:00,25.4375,2.125,32.508232078487566,0.03212860271973739,0.0,2091461.133291855,728.10853612312,33059.890854035395,727731.647820438,12496.024591999203,12496.024591999203,31.599364473758452,7613792.049183998 
 09/08  19:00:00,23.7875,2.25,30.03076805257494,0.03227469380826027,22222.496097754993,1855410.447386277,673.1089406488137,22840.497019297047,669970.531525908,12496.024591999203,12496.024591999203,29.474941251721027,24992.049183998406 
 09/08  20:00:00,21.125,2.375,28.25367169712725,0.032359188174161155,0.0,2928902.633838022,585.8718688617605,15543.031171725508,748338.5722659694,12496.024591999203,12496.024591999203,27.440878269827657,24992.049183998406 
 09/08  21:00:00,19.125,1.6875,27.82118369536518,0.032735337329561465,0.0,2938292.6189122777,510.46697993910954,9237.500243344099,897585.8428740515,12496.024591999203,12496.024591999203,26.68207460283491,24992.049183998406 
 09/08  22:00:00,15.725,1.1875,27.31795618916279,0.03309811795791962,0.0,3102807.4300005287,465.1491398636413,5447.919310891052,1199409.9113632801,12496.024591999203,12496.024591999203,25.804982460782664,24992.049183998406 
 09/08  23:00:00,14.0,0.375,26.949431153969,0.03320530530728569,0.0,3225963.940378031,437.6468757108011,3148.1174065149476,1328480.0443990158,12496.024591999203,12496.024591999203,25.156444216229,24992.049183998406 
 09/08  24:00:00,14.125,0.625,26.81697452681119,0.03332063606377668,0.0,3247733.5989413513,421.6052922378294,1806.6836963790622,1300749.2954190662,12496.024591999203,12496.024591999203,25.041294182890404,24992.049183998406 
 09/09  01:00:00,12.2,1.625,26.580287479358002,0.03350812638190723,0.0,3226186.1200422444,412.281900253531,1027.0404447369,1477521.7167919192,12496.024591999203,12496.024591999203,24.59871827099642,24992.049183998406 
 09/09  02:00:00,11.0,2.0,26.333810552524135,0.03355877900390289,0.0,3290430.5601846464,406.85110996458917,572.9054038645359,1569761.303389007,12496.024591999203,12496.024591999203,24.168651046150977,24992.049183998406 
 09/09  03:00:00,14.5625,2.0,26.469378025717646,0.033207770871336126,0.0,3343025.7670593383,403.82720907241617,320.0399308490879,1210195.077940336,12496.024591999203,12496.024591999203,24.710393244427166,24992.049183998406 
 09/09  04:00:00,13.1375,2.625,26.483677755138945,0.033343334916877174,0.0,3074972.174498594,402.16138127979735,180.73962050058603,1374464.7492484967,12496.024591999203,12496.024591999203,24.660298009946274,24992.049183998406 
 09/09  05:00:00,11.0,3.0,26.10577238786428,0.03356664766516744,0.0,3278797.3251726795,401.18794896462515,99.3389954134129,1547135.104859565,12496.024591999203,12496.024591999203,23.983772882902937,24992.049183998406 
 09/09  06:00:00,10.375,2.375,25.98117645190972,0.03365085891676019,0.0,3298522.100200767,400.64691073532674,54.0961476318854,1596441.5119253907,12496.024591999203,12496.024591999203,23.77458756052754,24992.049183998406 
 09/09  07:00:00,10.0,2.625,25.90054025970532,0.03369465019054165,0.0,3330210.9085733313,400.3492046449341,29.201286969752765,1623348.7720572336,12496.024591999203,12496.024591999203,23.62375231706254,24992.049183998406 
 09/09  08:00:00,12.5,3.0,26.15380126873953,0.03337057478949538,0.0,3395311.116545968,400.1900483121081,15.892272283591982,1383869.4127788716,12496.024591999203,12496.024591999203,24.115422956831818,24992.049183998406 
 09/09  09:00:00,16.3125,2.375,26.74684036653056,0.03303577933051295,0.0,3406719.35193728,400.1072473877107,8.968270584968185,1049828.370100055,12496.024591999203,12496.024591999203,25.144201607527293,24992.049183998406 
 09/09  10:00:00,18.5125,2.625,29.150763172460643,0.032745037954059295,0.0,3544488.7249760735,474.2112366392164,5.8777162357204515,1050614.8404508187,12496.024591999203,12496.024591999203,27.3499492456525,6263792.049183998 
 09/09  11:00:00,20.875,4.25,31.493682035505724,0.03241399318503371,0.0,2644962.2973775975,566.7348566059702,3.9822521559069886,1060601.1689592127,12496.024591999203,12496.024591999203,29.793024198939293,7613792.049183998 
 09/09  12:00:00,22.750000000000004,3.75,32.48303731483924,0.032303119292253844,0.0,2275545.68527922,638.2150652894396,2.519839160868382,975640.6460991686,12496.024591999203,12496.024591999203,30.966517968899172,7613792.049183998 
 09/09  13:00:00,23.7,4.25,33.00826746268968,0.03218652740135326,0.0,2134825.75781288,680.4681941954452,1.6561311098325684,941200.4337796716,12496.024591999203,12496.024591999203,31.634168509000837,7613792.049183998 
 09/09  14:00:00,24.625,5.625,31.312650641051174,0.03207646337261993,0.0,1920143.4040630816,647.624562253755,1.173638738290867,714751.7362924113,12496.024591999203,12496.024591999203,30.68174059790132,243872.04918399846 
 09/09  15:00:00,25.875,4.125,31.634887547924073,0.032005107854587475,0.0,3542355.7860080227,645.8588235902623,0.823658410492653,558170.8277052151,12496.024591999203,12496.024591999203,30.632610397130716,6263792.049183998 
 09/09  16:00:00,26.15,4.875,32.8027242814162,0.03197392764468926,0.0,2623817.415110855,684.0511663407852,39782.668221469714,673325.1955340197,12496.024591999203,12496.024591999203,31.86979818710127,7613792.049183998 
 09/09  17:00:00,26.0,6.0,32.71048081674681,0.031972882362700926,0.0,2401129.657651418,711.5862877484661,52006.08682077475,689182.1478902377,12496.024591999203,12496.024591999203,31.852604758470946,7613792.049183998 
 09/09  18:00:00,25.874999999999996,3.5,32.45152392955626,0.03200602895101547,0.0,2431843.9145140187,729.8064202212125,33110.09727821898,676661.1423720046,12496.024591999203,12496.024591999203,31.62505068871057,7613792.049183998 
 09/09  19:00:00,24.675,2.625,30.017914577610384,0.0321412184217014,0.0,2058365.0214937844,674.5983116427285,22960.50387036185,577805.124902576,12496.024591999203,12496.024591999203,29.602457863038225,24992.049183998406 
 09/09  20:00:00,20.875,2.375,28.365978396681605,0.03243608725754472,0.0,2917798.0544565665,573.4647257004722,14502.995030847209,786003.094242041,12496.024591999203,12496.024591999203,27.514699415690924,24992.049183998406 
 09/09  21:00:00,19.625,1.375,27.909895251931093,0.032518203578287455,0.0,3102215.6307446174,503.02795511327304,8613.912051083842,853019.9822869461,12496.024591999203,12496.024591999203,26.805426054872473,24992.049183998406 
 09/09  22:00:00,16.25,1.625,27.564158941264512,0.03294755637199883,0.0,3015921.3231958435,461.3727633946974,5131.224986129675,1171781.2284620444,12496.024591999203,12496.024591999203,26.09819921335019,24992.049183998406 
 09/09  23:00:00,14.625,2.0,27.139425060316277,0.0331633349677106,0.0,3227458.229502095,435.7464184873495,2988.66965467693,1281705.4229394908,12496.024591999203,12496.024591999203,25.402898487157767,24992.049183998406 
 09/09  24:00:00,17.0625,1.375,27.183326173510274,0.03282785630371386,0.0,3268341.489828413,420.83813768075737,1742.2251621677308,1031746.8518995028,12496.024591999203,12496.024591999203,25.73502427206885,24992.049183998406 
 09/10  01:00:00,14.3625,1.0,27.01474678823526,0.03315532744305656,0.0,3090690.683778706,412.1292871084795,1014.0997013892394,1305635.3925858075,12496.024591999203,12496.024591999203,25.322406319776615,24992.049183998406 
 09/10  02:00:00,12.0,0.375,26.60891319180691,0.033460679008906535,0.0,3262114.9213137166,406.8782182081674,575.0708156719211,1496275.9871695698,12496.024591999203,12496.024591999203,24.564268097987224,24992.049183998406 
 09/10  03:00:00,14.749999999999998,0.625,26.686375859717792,0.03308035956917156,0.0,3321432.78155389,403.8988782751598,325.9755712953811,1215383.5836724322,12496.024591999203,12496.024591999203,24.943110308967494,24992.049183998406 
 09/10  04:00:00,13.025,1.625,26.64984373982083,0.033306465412964524,0.0,3074893.572218147,402.22153861433196,185.73735004125788,1402193.453607808,12496.024591999203,12496.024591999203,24.78566524420997,24992.049183998406 
 09/10  05:00:00,10.375,2.0,26.235482987959617,0.0336669421978069,0.0,3274166.398486754,401.23250375408554,103.04659109812746,1624559.7273521093,12496.024591999203,12496.024591999203,24.016235282990436,24992.049183998406 
 09/10  06:00:00,12.8125,2.0,26.289954649970937,0.03340297768165516,0.0,3348720.1793282623,400.6806809994733,56.91005515274989,1369821.6329601374,12496.024591999203,12496.024591999203,24.31985382592285,24992.049183998406 
 09/10  07:00:00,11.6875,1.375,26.278702268777664,0.03351221115896241,0.0,3252384.8720889348,400.3794925952562,31.728437466005396,1496580.8820427258,12496.024591999203,12496.024591999203,24.249239601049986,24992.049183998406 
 09/10  08:00:00,13.125,0.375,26.39343007512727,0.03328151451629506,0.0,3401201.2502028355,400.2099847924268,17.556309236620937,1344533.3885667203,12496.024591999203,12496.024591999203,24.40670835099316,24992.049183998406 
 09/10  09:00:00,17.25,0.625,27.046316608217268,0.03282147526463781,0.0,3379518.3902955637,400.12055737231634,10.079503780628627,984862.224588627,12496.024591999203,12496.024591999203,25.52440866568063,24992.049183998406 
 09/10  10:00:00,19.475,1.625,29.597769291470435,0.032542347951729965,0.0,2974076.1859202436,467.3519840134424,6.801678426679441,998749.0722007819,12496.024591999203,12496.024591999203,27.861387437479358,6263792.049183998 
 09/10  11:00:00,21.25,2.625,31.861988848598656,0.03231390518139284,0.0,2277636.0521123502,558.4891512215236,4.693517010041919,1062620.1454717743,12496.024591999203,12496.024591999203,30.166083410151888,7613792.049183998 
 09/10  12:00:00,22.0625,2.375,32.66030088591155,0.03230669142154722,0.0,1698266.4334597304,633.1516612364544,2.964828281670276,1072353.4776192824,12496.024591999203,12496.024591999203,31.0622834343756,7613792.049183998 
 09/10  13:00:00,22.6625,2.625,32.9003426512645,0.03219119241664782,0.0,1515655.2022166008,678.3433381128681,1.9186444968533498,1044545.0952946052,12496.024591999203,12496.024591999203,31.42447764736405,7613792.049183998 
 09/10  14:00:00,23.625,2.375,30.950405469624087,0.032086913297319976,100762.15700629447,1453664.8669324114,645.5176611290756,1.3370130638622806,781464.3413322167,12496.024591999203,12496.024591999203,30.21466917492394,243872.04918399846 
 09/10  15:00:00,23.75,3.25,30.874064781249444,0.03221601679080266,0.0,3209501.317660789,643.0148013199021,0.9191511553335405,699770.913617065,12496.024591999203,12496.024591999203,29.67700885927957,6263792.049183998 
 09/10  16:00:00,23.225,4.0,32.10549483747844,0.032244949655356236,0.0,2491094.9942170074,683.7824776639966,0.6069208469452583,897688.1729342268,12496.024591999203,12496.024591999203,30.799237788769545,7613792.049183998 
 09/10  17:00:00,23.625,3.375,32.34779483982055,0.03213302551329203,0.0,2098930.406669262,712.4919111468288,0.38357881066121835,887568.6913832217,12496.024591999203,12496.024591999203,31.10857833623806,7613792.049183998 
 09/10  18:00:00,23.625,3.0,32.38636917019234,0.032224333727141855,0.0,1912776.690784451,730.6862999041508,0.24289600573886647,897322.3129480681,12496.024591999203,12496.024591999203,31.1931240702966,7613792.049183998 
 09/10  19:00:00,21.9,3.0,29.84895717532076,0.03236567232321419,42713.35942762467,1865943.6460573056,674.4271159351737,0.16709696340617097,845044.6736234531,12496.024591999203,12496.024591999203,29.0304104356533,24992.049183998406 
 09/10  20:00:00,21.0,2.375,28.168849191923215,0.03240269986175129,0.0,2997891.239474273,586.4714442813242,0.11353116336446278,746541.4587132679,12496.024591999203,12496.024591999203,27.308496713358807,24992.049183998406 
 09/10  21:00:00,19.9375,1.375,27.818144508784115,0.032616033401884854,0.0,3102948.9320606794,511.12714498455404,0.06765857578598425,813964.2812125881,12496.024591999203,12496.024591999203,26.80414896761878,24992.049183998406 
 09/10  22:00:00,16.6125,1.0,27.413965472033183,0.03294211558816833,0.0,3112655.0376440315,465.8347669798927,0.04008279488209414,1117130.464464584,12496.024591999203,12496.024591999203,25.999193591558488,24992.049183998406 
 09/10  23:00:00,15.625,1.625,27.1216060043299,0.03301033061496875,0.0,3222910.9214163544,438.3372019672753,0.02334119605140254,1178173.3607648069,12496.024591999203,12496.024591999203,25.526773353246362,24992.049183998406 
 09/10  24:00:00,16.375,1.375,27.07284603723051,0.033087116055316244,0.0,3228800.7518433854,422.27825756616977,0.013563879230854833,1093757.0165603245,12496.024591999203,12496.024591999203,25.58158629719528,24992.049183998406 
 09/11  01:00:00,14.35,1.0,26.862895242117084,0.03327102099613731,0.0,3187764.4775300883,412.85803091683476,0.007828474825041976,1286154.1300164126,12496.024591999203,12496.024591999203,25.162266322134094,24992.049183998406 
 09/11  02:00:00,13.0,1.0,26.61060919376829,0.033345040639139414,0.0,3258824.199189027,407.29353308190076,0.004440589736218008,1392884.1909749235,12496.024591999203,12496.024591999203,24.702839487923256,24992.049183998406 
 09/11  03:00:00,14.0625,1.0,26.592163484306827,0.03338165109539984,0.0,3284457.9031037167,404.12356732356744,0.002510589933303674,1277636.2785978501,12496.024591999203,12496.024591999203,24.80731005118404,24992.049183998406 
 09/11  04:00:00,12.3875,1.0,26.448447201764992,0.033510749700693,0.0,3229193.9827588955,402.3252773213182,0.0014157202676614408,1442976.2496746196,12496.024591999203,12496.024591999203,24.508877776837746,24992.049183998406 
 09/11  05:00:00,11.0,0.375,26.217198300235417,0.033578450657064156,0.0,3294921.3116299324,401.28668251824524,0.0007833829119756768,1556153.5247516315,12496.024591999203,12496.024591999203,24.06412423938726,24992.049183998406 
 09/11  06:00:00,12.312500000000002,0.3125,26.229877099056246,0.033588751701040434,0.0,3318826.913263432,400.71001916197224,0.0004322875851479668,1418021.171068432,12496.024591999203,12496.024591999203,24.22760442555063,24992.049183998406 
 09/11  07:00:00,13.6625,0.8125,26.33249883131598,0.03333514186211692,0.0,3299258.1719155107,400.3947659014139,0.00024034900374651888,1292033.7364789073,12496.024591999203,12496.024591999203,24.514878320092414,24992.049183998406 
 09/11  08:00:00,14.625,0.375,26.49460964244642,0.033107027218315,0.0,3311262.4047068157,400.2211639617363,0.0001346533165036877,1208577.9522837652,12496.024591999203,12496.024591999203,24.774229338292685,24992.049183998406 
 09/11  09:00:00,15.625,0.625,26.74668768594675,0.033130351608650445,0.0,3318515.092702977,400.12557189338025,0.00007645310642185492,1131021.0786465695,12496.024591999203,12496.024591999203,25.12312627006321,24992.049183998406 
 09/11  10:00:00,17.875,1.625,28.838839912795958,0.03283987458839541,0.0,3378487.0016328692,468.5792209540116,0.00005095851007522813,1086516.3551609875,12496.024591999203,12496.024591999203,27.010336697467878,6263792.049183998 
 09/11  11:00:00,20.25,2.0,30.927118642776115,0.03249469619033339,0.0,2775498.1951655494,571.608658796916,0.00003303078182372597,1066367.9985004987,12496.024591999203,12496.024591999203,29.220080364786668,7613792.049183998 
 09/11  12:00:00,21.3125,2.0,31.830022885296646,0.032553315198625005,0.0,2326654.9507688633,643.9809697117388,0.000020439030811187706,1057463.65876472,12496.024591999203,12496.024591999203,30.21620130876978,7613792.049183998 
 09/11  13:00:00,23.0625,1.375,32.26981165420235,0.03227584468184519,0.0,2299814.4130257135,686.5760238753649,0.000013059278834375455,929621.25372441,12496.024591999203,12496.024591999203,30.894407418315254,7613792.049183998 
 09/11  14:00:00,24.625,1.625,30.596890146908503,0.031990177793663886,36000.115467958676,1685449.300793231,651.3021879969691,0.000009084022984219491,640719.1375086869,12496.024591999203,12496.024591999203,30.048953998013857,243872.04918399846 
 09/11  15:00:00,25.499999999999996,1.375,30.807287028041742,0.03202067737163203,0.0,2965439.64019884,644.8530854556261,0.000006364607259772513,512447.45190505905,12496.024591999203,12496.024591999203,29.86032847269024,6263792.049183998 
 09/11  16:00:00,24.675,2.25,32.24800970717375,0.03207543322155256,0.0,2200682.503493339,685.2950377642978,0.000004274378098500675,761423.4920727576,10675.44055398275,10675.44055398275,31.096148066103513,7610150.8811079655 
 09/11  17:00:00,25.25,1.75,32.53667248345693,0.03195214478610692,0.0,1844247.0498033848,725.1039724841718,0.000002824853370064468,740329.2848145213,4868.819729313848,4868.819729313848,31.461116635161673,7598537.639458628 
 09/11  18:00:00,25.125,1.625,32.532127082881345,0.032071737412172965,0.0,1755592.8960754627,756.3155447155007,0.0000019292878630559834,761306.4670232828,5143.394508111438,5143.394508111438,31.51496592002727,7599086.789016223 
 09/11  19:00:00,22.35,2.0,29.875644184344182,0.03236925496906435,60625.152023349074,1783355.1046501426,706.7529622700131,0.0000014019607842223774,800916.5427128397,4045.4333485807947,4045.4333485807947,29.07100762816347,8090.866697161589 
 09/11  20:00:00,20.375,1.375,28.015626823418973,0.03247938187900671,0.0,2926169.381295422,624.5673195908182,0.0000010262642780658454,797078.9591468127,2302.173091853591,2302.173091853591,27.040128805567317,4604.346183707182 
 09/11  21:00:00,19.875,1.0,27.680227927196835,0.03261393505406737,0.0,3053612.9392928737,552.7784158431498,6.981915989808311e-7,804148.190108089,1266.027448373853,1266.027448373853,26.58261068000956,2532.054896747706 
 09/11  22:00:00,18.05,1.0,27.428946375828307,0.03278408069564513,0.0,3020442.528874827,507.0610779409107,4.892650881141712e-7,967493.5690594936,885.3003695497616,885.3003695497616,26.119144504949283,1770.6007390995233 
 09/11  23:00:00,16.375,0.375,27.160715530094524,0.032911012651905186,0.0,3040886.5675968565,475.79894600684855,3.4639832433224405e-7,1108481.7578438432,737.178568049769,737.178568049769,25.623676664794495,1474.357136099538 
 09/11  24:00:00,17.0,1.25,27.075317764436946,0.03296479225162981,0.0,3086896.260756742,453.96941166129596,2.4663817572008027e-7,1030398.4245533163,696.8226244338348,696.8226244338348,25.602283430228905,1393.6452488676696 
 09/12  01:00:00,15.975,1.375,26.95910136715653,0.03302874439525383,0.0,3031975.5962726343,438.5198005069113,1.7603403545974775e-7,1129345.0986795218,674.5377609266006,674.5377609266006,25.40206890773409,1349.0755218532013 
 09/12  02:00:00,13.75,0.375,26.695824184286028,0.033223649975586196,0.0,3033402.4685373763,427.31558144037984,1.2483117691683536e-7,1329435.7997514121,659.4417396603108,659.4417396603108,24.850003619244397,1318.8834793206215 
 09/12  03:00:00,13.125,1.25,26.532671927107312,0.03343031972188035,0.0,3066367.6151625793,419.26152245002197,8.80244311069973e-8,1372580.8824894233,649.0177897503451,649.0177897503451,24.587967156067055,1298.0355795006901 
 09/12  04:00:00,12.45,0.75,26.41584754649817,0.03345615788168866,0.0,3057031.773387042,413.548854529351,6.191775417504592e-8,1430777.4684806252,641.8372247493347,641.8372247493347,24.398846702501842,1283.6744494986694 
 09/12  05:00:00,12.0,0.0,26.301269981146966,0.03344990760808008,0.0,3071381.6416933853,409.4903936862348,4.3370741195555e-8,1462314.2755986622,636.839521706194,636.839521706194,24.220849599453622,1273.679043412388 
 09/12  06:00:00,13.375,0.625,26.3214183176004,0.03342616515800047,0.0,3103768.468249244,406.647175428574,3.037734099611456e-8,1319374.2577431034,633.3728054197067,633.3728054197067,24.408765865342662,1266.7456108394133 
 09/12  07:00:00,12.2,1.625,26.264570386722504,0.03349181206950858,0.0,3049275.6232983675,404.66252362877896,2.130755712644818e-8,1441395.0527505418,630.986212706553,630.986212706553,24.242998450058305,1261.972425413106 
 09/12  08:00:00,13.5,2.0,26.398172939976604,0.03327350730309834,0.0,3171686.944442668,403.2655782738126,1.4923569543039523e-8,1306928.224034138,629.3074688617179,629.3074688617179,24.427041167739922,1258.6149377234358 
 09/12  09:00:00,18.375,2.625,27.036687581198873,0.032791554635109126,0.0,3257835.8789462093,402.33846087965344,1.0686678019951203e-8,867040.6695266205,628.1856139227566,628.1856139227566,25.627233131067825,1256.3712278455132 
 09/12  10:00:00,22.025,3.625,27.859948417913067,0.032259176851156604,0.0,3034231.8724081987,401.71728601419204,7.847932313733943e-9,575332.2116241925,627.4430081957403,627.4430081957403,26.839087205293147,1254.8860163914806 
 09/12  11:00:00,24.25,4.0,28.61710579856488,0.0320393354757539,0.0,2900148.784236187,401.2806534637605,5.852538026794933e-9,432590.87294490583,626.9280761545713,626.9280761545713,27.893065025210316,1253.8561523091425 
 09/12  12:00:00,26.062500000000004,3.375,28.990762645750586,0.0320385077938528,0.0,3187172.2907727477,400.9641379249314,4.406073952407623e-9,288612.48763391154,626.5572552640947,626.5572552640947,28.516623162783997,1253.1145105281894 
 09/12  13:00:00,26.8875,3.0,29.3280368683808,0.03189199734736408,0.0,3143071.9099339396,400.73087745790093,3.3400824159970273e-9,242697.1507406836,626.285707602159,626.285707602159,28.958324144347916,1252.571415204318 
 09/12  14:00:00,27.0,2.375,29.47741279042503,0.03180249722735614,0.0,3089830.047167937,400.55532453506066,2.5378121799721428e-9,250933.5070952284,626.0822840382326,626.0822840382326,29.13885715141776,1252.1645680764652 
 09/12  15:00:00,27.9375,2.0,29.490203654894394,0.03180252062811473,0.0,3055913.408244627,400.42207473524803,1.9288656206312084e-9,159149.56181729783,625.9281853525237,625.9281853525237,29.3123752726063,1251.8563707050473 
 09/12  16:00:00,28.1875,2.0,29.29967895626629,0.03173836480361963,0.0,2967377.1129659326,400.30193800760236,44578.784140837786,121505.18817491789,9528.480962424885,9528.480962424885,29.289063787765702,19056.96192484977 
 09/12  17:00:00,28.0,1.375,28.925365871277485,0.03169966628002278,0.0,2947805.1949778725,400.1872668571191,56887.75042382412,103997.50677581824,12496.024591999203,12496.024591999203,28.969258823427488,24992.049183998406 
 09/12  18:00:00,27.874999999999996,1.0,28.60616489755765,0.031796307438099095,0.0,2975041.676898026,400.11501441335395,34476.04812407907,81891.05488736375,12496.024591999203,12496.024591999203,28.66001419905565,24992.049183998406 
 09/12  19:00:00,25.425,2.25,28.244420033954743,0.03204656373376868,0.0,2967291.2776191495,400.06993925742177,20972.397544334686,299126.96932679333,12496.024591999203,12496.024591999203,28.020522205845793,24992.049183998406 
 09/12  20:00:00,22.125,1.75,27.794190277922684,0.03227096222673986,0.0,3031633.364111144,400.04189964195496,12564.19920920919,590659.1126395199,12496.024591999203,12496.024591999203,27.135235651666644,24992.049183998406 
 09/12  21:00:00,21.499999999999996,0.6875,27.594241243769524,0.0324068215352368,0.0,3027511.962970528,400.0248553139694,7453.21697236056,624826.8828502996,12496.024591999203,12496.024591999203,26.785711939829017,24992.049183998406 
 09/12  22:00:00,18.8,0.1875,27.38473849515342,0.03265038305859789,0.0,2897080.7768028565,400.0146418903779,4390.5776552246025,889498.1371489379,12496.024591999203,12496.024591999203,26.280230007418442,24992.049183998406 
 09/12  23:00:00,17.0,0.0,27.066068527739382,0.03278139190398737,0.0,3006087.945685924,400.0084688666647,2539.5092969634966,1035518.6361159331,12496.024591999203,12496.024591999203,25.692643322988438,24992.049183998406 
 09/12  24:00:00,18.4375,0.0,27.03964121416366,0.0327836397590919,0.0,3100866.9549567513,400.00488838252113,1465.850550100293,879711.215921989,12496.024591999203,12496.024591999203,25.844389192284137,24992.049183998406 
 09/13  01:00:00,16.6125,0.0,26.84209852380183,0.03291571335973019,0.0,3123065.791981899,400.0028175932133,844.8951250505002,1056729.6830654887,12496.024591999203,12496.024591999203,25.483852835969167,24992.049183998406 
 09/13  02:00:00,14.375,0.0,26.55648806406026,0.03316383790837264,0.0,3159970.9913683366,400.0015927580668,477.61100489412877,1250119.248017723,12496.024591999203,12496.024591999203,24.880040572792755,24992.049183998406 
 09/13  03:00:00,17.9375,1.25,26.657983846469783,0.03291444757836447,0.0,3295496.0374849048,400.00089921294887,269.64170459261464,881199.080150367,12496.024591999203,12496.024591999203,25.377041151082242,24992.049183998406 
 09/13  04:00:00,16.3625,1.375,26.634157953059233,0.033062371603769874,0.0,3137514.5231919475,400.0005135900852,154.0072417804302,1058164.9610093012,12496.024591999203,12496.024591999203,25.283482110745105,24992.049183998406 
 09/13  05:00:00,13.375,1.625,26.258161777214756,0.033344301747423116,0.0,3228137.914035158,400.000285497521,85.61046446908213,1318985.971501769,12496.024591999203,12496.024591999203,24.47836608433974,24992.049183998406 
 09/13  06:00:00,16.4375,2.0,26.36811351429142,0.03310075877000101,0.0,3305523.7030591755,400.00015836213754,47.48712383536498,1005262.6847970498,12496.024591999203,12496.024591999203,24.91196654235092,24992.049183998406 
 09/13  07:00:00,14.4375,2.0,26.331094180485,0.03327661180441392,0.0,3175857.5817002477,400.00008882614736,26.635774962918894,1223596.6824640818,12496.024591999203,12496.024591999203,24.73318000945792,24992.049183998406 
 09/13  08:00:00,15.125,2.0,26.336910292503198,0.033067211871869506,0.0,3349874.7119618566,400.00004903437,14.703648493539806,1135099.0365298768,12496.024591999203,12496.024591999203,24.669873752138212,24992.049183998406 
 09/13  09:00:00,19.625,2.0,26.994900923486398,0.03267700891726615,0.0,3374465.674627073,400.0000280762648,8.419064566371445,735761.8515723561,12496.024591999203,12496.024591999203,25.838556575338078,24992.049183998406 
 09/13  10:00:00,22.95,2.625,27.789227816285308,0.032216190489161106,0.0,3318484.0578718996,400.0000167130206,5.01163525037406,474134.42329108727,12496.024591999203,12496.024591999203,26.985436862401663,24992.049183998406 
 09/13  11:00:00,24.625,3.0,28.667793119705408,0.03190013803266847,0.0,2923047.361156054,400.0000102186869,3.0642175650169907,392371.5757685412,12496.024591999203,12496.024591999203,27.976231578961972,24992.049183998406 
 09/13  12:00:00,25.9375,2.375,29.3556845414422,0.03192224638355627,0.0,2707914.785906885,400.0000063362737,1.9000211283875896,335495.7177665712,12496.024591999203,12496.024591999203,28.819221371936408,24992.049183998406 
 09/13  13:00:00,27.4375,3.25,29.691538899696916,0.0317231338199558,0.0,2774184.327439571,400.00000396213034,1.1881006878627882,224546.78402337228,12496.024591999203,12496.024591999203,29.401605594199125,24992.049183998406 
 09/13  14:00:00,28.0,4.0,29.834008003052006,0.03157743163881428,0.0,2718504.184108411,400.00000248693516,0.7457425524093569,186242.81831191084,12496.024591999203,12496.024591999203,29.646721474269587,24992.049183998406 
 09/13  15:00:00,27.500000000000004,3.375,29.753486870279126,0.03175279626514698,0.0,2654930.1837240597,400.00000155855736,0.4673553339526215,235291.3607640825,12496.024591999203,12496.024591999203,29.553235272480304,24992.049183998406 
 09/13  16:00:00,27.7,2.375,29.505505844427407,0.03168256441320974,0.0,2632073.006638833,400.0000009722148,0.29153229152623766,191521.70784243263,12496.024591999203,12496.024591999203,29.39053088883852,24992.049183998406 
 09/13  17:00:00,28.0,2.625,29.186064318861053,0.03157743163881428,0.0,2584027.5294696926,400.0000006022765,0.18060112418473256,130678.14404375946,12496.024591999203,12496.024591999203,29.186363821781367,24992.049183998406 
 09/13  18:00:00,27.500000000000004,2.375,28.803259230426963,0.03176120861364833,0.0,2640800.03729281,400.0000003692211,0.11071617081558195,143571.92346552102,12496.024591999203,12496.024591999203,28.794270196655617,24992.049183998406 
 09/13  19:00:00,25.825,2.0,28.3630593898746,0.031901533882728504,0.0,2813892.0077784494,400.0000002242965,0.06725846433844994,271226.2426989678,12496.024591999203,12496.024591999203,28.178546382869627,24992.049183998406 
 09/13  20:00:00,22.5,0.75,27.947416411103262,0.032160732032437786,0.0,2802430.377965328,400.000000134694,0.040389853994003515,568411.3907667744,12496.024591999203,12496.024591999203,27.314031322768244,24992.049183998406 
 09/13  21:00:00,21.375,0.0,27.713160891263286,0.0323981032214561,0.0,2790140.720873286,400.00000007986284,0.023947984906234895,652191.7029497821,12496.024591999203,12496.024591999203,26.88487688693749,24992.049183998406 
 09/13  22:00:00,18.725,0.0,27.396136735314908,0.03265309934487854,0.0,2852268.011111998,400.00000004697944,0.01408737335961735,900172.5764955255,12496.024591999203,12496.024591999203,26.29360403852479,24992.049183998406 
 09/13  23:00:00,16.375,0.0,27.027701784386874,0.03282746924570951,0.0,2951425.125936676,400.0000000271247,0.008133643898586706,1096771.4004702084,12496.024591999203,12496.024591999203,25.568222502651906,24992.049183998406 
 09/13  24:00:00,18.25,0.3125,27.090666324504102,0.03273117898564336,0.0,2893699.751272213,400.00000001560454,0.004679186363060855,900061.2926923416,12496.024591999203,12496.024591999203,25.812919792792254,24992.049183998406 
 09/14  01:00:00,16.725,0.8125,26.975377183131098,0.03284665583264929,0.0,2840829.600610043,400.0000000089953,0.002697343300135513,1059094.0635445295,12496.024591999203,12496.024591999203,25.60317511533383,24992.049183998406 
 09/14  02:00:00,14.375,0.375,26.680588777315542,0.033058340951275786,0.0,2869010.077767186,400.0000000050828,0.0015241574945779393,1265826.0893791365,12496.024591999203,12496.024591999203,24.97200645531738,24992.049183998406 
 09/14  03:00:00,14.1875,1.25,26.50086918327211,0.033202287858883496,0.0,3034466.8699080497,400.00000000284643,0.0008535236516195585,1264493.9340211512,12496.024591999203,12496.024591999203,24.778828593808207,24992.049183998406 
 09/14  04:00:00,14.1125,1.375,26.407626562093206,0.03316665010591131,0.0,3076924.8522278396,400.0000000015881,0.0004761789850873614,1261229.9469960914,12496.024591999203,12496.024591999203,24.676425875602664,24992.049183998406 
 09/14  05:00:00,13.375,1.0,26.28351111520563,0.033204033362850834,0.0,3101533.594947011,400.0000000008802,0.00026391814554173207,1326100.9331745452,12496.024591999203,12496.024591999203,24.484202197212667,24992.049183998406 
 09/14  06:00:00,13.562499999999998,1.625,26.15194958683294,0.033341634556588264,0.0,3252328.8475510525,400.0000000004842,0.00014513685291118311,1287959.7556842274,12496.024591999203,12496.024591999203,24.380166867458392,24992.049183998406 
 09/14  07:00:00,13.9625,2.0,26.15946304972676,0.033238504320757735,0.0,3274863.2229812797,400.0000000002665,0.00007985846938062751,1246352.3630610202,12496.024591999203,12496.024591999203,24.426569613800325,24992.049183998406 
 09/14  08:00:00,15.25,2.0,26.38212603052631,0.0329649342703547,0.0,3273978.837972222,400.0000000001477,0.000044270077895063956,1129909.6219188562,12496.024591999203,12496.024591999203,24.722075360428384,24992.049183998406 
 09/14  09:00:00,19.0,1.375,27.123614404201604,0.03259504184129151,0.0,3033364.398355427,400.0000000000843,0.00002528654759084285,808527.0578606577,12496.024591999203,12496.024591999203,25.80069763987197,24992.049183998406 
 09/14  10:00:00,22.175,2.25,29.91975421445104,0.03220339342472399,0.0,2583059.5487357173,466.8605241277904,0.000017096700888126393,752419.391789417,12496.024591999203,12496.024591999203,28.50638907817043,6263792.049183998 
 09/14  11:00:00,24.25,3.625,32.27611669296211,0.03195129860220091,0.0,1871155.2666726438,556.8576923665128,0.000011904092723161822,798815.73446218,12496.024591999203,12496.024591999203,30.967942974478223,7613792.049183998 
 09/14  12:00:00,25.5625,3.375,33.14719398779265,0.03188656934920177,0.0,1441355.6540578092,631.1050542464243,0.000007615680911362357,759232.8791151498,12496.024591999203,12496.024591999203,31.95744962568944,7613792.049183998 
 09/14  13:00:00,26.5875,5.5,33.629192489554484,0.0317536464922632,0.0,1260955.8124142895,675.9987028614693,0.00000502894330480029,711358.5650898612,12276.244575896988,12276.244575896988,32.58341342240152,7613352.489151794 
 09/14  14:00:00,27.0,5.75,31.97789832803847,0.03171863379791206,124802.47512563525,1300934.2154812855,648.7361801325071,0.000003629517891921753,541183.2280030105,6740.7136150178085,6740.7136150178085,31.559542506980723,232361.42723003565 
 09/14  15:00:00,27.625,4.375,32.03993601339346,0.03168357554953548,0.0,2738860.3961192286,653.4927776361939,0.0000026991223724826775,424472.67258280155,3672.198607096228,3672.198607096228,31.197686191364852,6246144.397214193 
 09/14  16:00:00,28.0,4.0,33.31018257395849,0.03165700089170283,0.0,1863745.4529724938,705.6386406849372,0.0000019904302764765456,533753.9957149036,3401.611899315669,3401.611899315669,32.48072888636737,7595603.223798631 
 09/14  17:00:00,27.375,4.0,33.38870396065149,0.031662345036474485,0.0,1420210.212413756,744.4499817164722,0.0000013859320459402079,617627.7967710502,4675.953076670324,4675.953076670324,32.55201341738,7598151.906153341 
 09/14  18:00:00,25.75,4.0,33.291319360659784,0.03184288956088295,0.0,1050437.4052248169,767.1733097920319,9.525680149515459e-7,778332.1651444054,5620.335416837352,5620.335416837352,32.268110531297935,7600040.670833674 
 09/14  19:00:00,23.125,4.0,30.48116381664426,0.03220366619974344,113077.40651857792,1591775.6558219034,714.3852342421787,6.950571835899414e-7,785571.1913427624,4277.48552317249,4277.48552317249,29.71326698555223,8554.97104634498 
 09/14  20:00:00,21.375,4.625,28.408122959383842,0.03242049009415954,0.0,2870711.4872205313,627.7945145400613,5.035872618811507e-7,735040.2575209041,2300.903217237154,2300.903217237154,27.535046047072658,4601.806434474308 
 09/14  21:00:00,20.8125,4.375,28.01049833399366,0.03249289732061689,0.0,3037685.661761936,554.0949439508577,3.40659010184566e-7,740965.9305699393,1275.603397243934,1275.603397243934,27.011848548962515,2551.206794487868 
 09/14  22:00:00,19.0125,4.0,27.728554446736936,0.03266743172010385,0.0,3008068.7068110514,508.84183098288423,2.4061756571575586e-7,898898.0785537881,894.8530314220901,894.8530314220901,26.523466328802098,1789.7060628441802 
 09/14  23:00:00,17.375,3.375,27.437571395593118,0.03283109911545465,0.0,3030628.5073365457,477.65445368676495,1.7167136426914138e-7,1033942.9589232381,734.4494963814897,734.4494963814897,26.013834260469473,1468.8989927629793 
 09/14  24:00:00,18.1875,3.625,27.347255227802258,0.03270327752226154,0.0,3082278.006072822,455.95898087113267,1.237089971426275e-7,937251.7604110577,662.7724935346191,662.7724935346191,26.009797034732514,1325.5449870692382 
 09/15  01:00:00,15.149999999999999,4.0,27.152478422029755,0.03305644899913024,0.0,2862977.615616237,440.40650843794333,8.932701344944842e-8,1239331.3042132612,649.2610099000342,649.2610099000342,25.490663370434365,1298.5220198000684 
 09/15  02:00:00,14.2125,3.375,26.83060866721126,0.03313708146175466,0.0,3070982.9158271756,428.81973009961314,6.371202357588956e-8,1292741.613111931,642.2589747464373,642.2589747464373,24.99674436292449,1284.5179494928745 
 09/15  03:00:00,15.1875,1.75,26.858371500822464,0.0330221088524006,0.0,3019877.016108032,420.61348078054925,4.557039808950611e-8,1194659.2429544735,637.3613522378688,637.3613522378688,25.145773040691218,1274.7227044757376 
 09/15  04:00:00,13.2375,0.375,26.68152044564325,0.03331725055550082,0.0,2964360.917881997,414.6884115385177,3.247179689052555e-8,1381766.107616026,633.9034209947425,633.9034209947425,24.784767362232024,1267.806841989485 
 09/15  05:00:00,10.75,1.25,26.353897547412505,0.03363267511473818,0.0,3032893.0078743426,410.33507074121746,2.2847829193645518e-8,1598083.734360618,631.38878863116,631.38878863116,24.12004616473091,1262.77757726232 
 09/15  06:00:00,10.0625,2.0,26.18457681139079,0.03378490351764879,0.0,3070071.811289292,407.207922930323,1.5934616808784476e-8,1644359.2724104738,629.5832518824104,629.5832518824104,23.83688719380573,1259.1665037648208 
 09/15  07:00:00,10.6625,2.0,26.1829178958489,0.03367109451882868,0.0,3101163.5707235383,405.0185594181513,1.109457218582839e-8,1580632.4680838976,628.3179286459339,628.3179286459339,23.89185863154769,1256.6358572918678 
 09/15  08:00:00,12.25,2.0,26.41210092953594,0.03341635588566292,0.0,3158061.8606888186,403.51921450930644,7.779957584978722e-9,1437743.6215765863,627.4499034434755,627.4499034434755,24.266975791163652,1254.899806886951 
 09/15  09:00:00,14.4375,2.0,26.880201984002863,0.033184698029980426,0.0,3212149.595911254,402.50778601035404,5.5439839603874245e-9,1257367.846372111,626.8643706472303,626.8643706472303,24.94867587458788,1253.7287412944606 
 09/15  10:00:00,16.3625,3.25,29.169048108535563,0.03295906693447774,0.0,3434733.38545133,480.4257463304231,4.2972494718081524e-9,1272686.4900687027,729.1391879289672,729.1391879289672,26.991925076861364,6240258.278375858 
 09/15  11:00:00,18.25,4.625,31.285944092146835,0.03274964611809782,0.0,2726306.980050684,588.8903972337146,3.2726559091388544e-9,1307479.6647215206,1333.7841588890508,1333.7841588890508,29.166362675149813,7591467.568317778 
 09/15  12:00:00,18.375,5.0,31.958057146366905,0.03281924349071225,0.0,2490488.348744699,675.7035757789388,2.2911311595165153e-9,1376511.9022235707,2610.676325652057,2610.676325652057,29.896649967089473,7594021.352651304 
 09/15  13:00:00,19.25,5.625,32.04435135266034,0.032722585706503354,0.0,2696500.4385955287,725.5871015163718,1.5883171298139776e-9,1300497.6604562975,4005.316069789038,4005.316069789038,30.152819938289515,7596810.632139578 
 09/15  14:00:00,20.0,5.375,30.155560870160105,0.03260019302319912,0.0,2222948.57326332,693.5317173136008,1.1677797381123225e-9,1064455.108817561,3643.021611020509,3643.021611020509,28.923856740907603,226166.04322204107 
 09/15  15:00:00,20.0625,3.75,30.573070087055,0.032613932210798606,0.0,3483659.949212241,694.231910092662,8.684948439059229e-10,1043509.293881594,3256.6596109632037,3256.6596109632037,28.80410020197773,6245313.319221927 
 09/15  16:00:00,20.0375,4.25,31.793065225430748,0.032619527008490495,0.0,2694933.077502006,735.5827406368892,6.069963105670498e-10,1189067.2399771027,4362.092823151069,4362.092823151069,30.006384742485697,7597524.185646303 
 09/15  17:00:00,20.0,5.0,31.747544206979498,0.032629311392685115,0.0,2553165.233201199,762.4209389118183,4.035141819763323e-10,1203479.9764528177,5410.330988237745,5410.330988237745,30.105892347542685,7599620.661976475 
 09/15  18:00:00,19.75,4.375,31.34574678487063,0.03271658131279242,0.0,2703839.460537963,777.587917917148,2.6312365050684126e-10,1191157.0160286324,6099.964595128047,6099.964595128047,29.764242622130038,7600999.929190256 
 09/15  19:00:00,18.6,4.625,28.685739452753825,0.032836227237619364,0.0,2401972.7007420314,705.795876495069,1.7808651850609727e-10,1054157.7907513175,4115.7826623270075,4115.7826623270075,27.45917770821573,8231.565324654015 
 09/15  20:00:00,16.75,3.75,27.726899073149255,0.03300558401584051,0.0,3022206.897542714,607.0801418268888,1.2052180771285353e-10,1129243.4693103158,2083.01518384657,2083.01518384657,26.217244680092914,4166.03036769314 
 09/15  21:00:00,15.875,2.375,27.42217283188581,0.0331879331284195,0.0,3069383.572608389,541.2471341308129,8.220811535729213e-11,1180542.1343223616,1152.36200584998,1152.36200584998,25.765740256494855,2304.72401169996 
 09/15  22:00:00,14.675,3.25,27.19559013662252,0.03329658766435996,0.0,3044025.854978588,498.55092628609685,5.735821167265814e-11,1280587.5441171143,836.7481183544439,836.7481183544439,25.404903999665894,1673.4962367088879 
 09/15  23:00:00,12.75,3.375,26.91859774164477,0.03346882575233649,0.0,3033647.8019087776,469.42910208069344,4.040884545482909e-11,1448578.7130868598,703.1266812759785,703.1266812759785,24.890279063159056,1406.253362551957 
 09/15  24:00:00,12.625,2.375,26.76028946767689,0.03359085371986741,0.0,3072551.1219658093,449.1967394282741,2.863328749589476e-11,1439843.1851470838,637.288145582051,637.288145582051,24.702022128603875,1274.576291164102 
 09/16  01:00:00,10.0625,1.375,26.516052879472372,0.033830076023827683,0.0,3002146.734652643,434.88256368110603,2.030220876587051e-11,1685649.5436116992,625.4458196557187,625.4458196557187,24.18590477146317,1250.8916393114373 
 09/16  02:00:00,8.7375,0.375,26.250791561571113,0.0339281983339375,0.0,3069649.563266161,424.39040756250813,1.4195606456728123e-11,1785147.254076145,625.4442579826845,625.4442579826845,23.697409617910886,1250.888515965369 
 09/16  03:00:00,8.3125,0.3125,26.13371771349573,0.03412704230408989,0.0,3058460.3557088217,416.9775455025986,9.8812024333103e-12,1816359.054992585,625.4431478266671,625.4431478266671,23.54739167442883,1250.8862956533342 
