Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 09/16  04:00:00,7.3375,0.8125,25.9629339219165,0.03418589814136001,0.0,3063415.038403362,411.72020678087887,6.821347393496565e-12,1898312.6272215429,625.4423609414939,625.4423609414939,23.25359420815794,1250.8847218829878 
 09/16  05:00:00,6.375,1.625,25.802974350429956,0.034216328801282156,0.0,3064669.3021138688,408.02923545308204,4.673143175170459e-12,1980775.849134957,625.4418071366644,625.4418071366644,22.975051010082236,1250.8836142733287 
 09/16  06:00:00,6.812500000000001,2.0,25.727592140830954,0.03432669957077779,0.0,3094121.9972242187,405.46528128708115,3.180880931484752e-12,1922356.0502467407,625.4414207794221,625.4414207794221,22.94144279602603,1250.8828415588441 
 09/16  07:00:00,6.4875,1.375,25.69329284983201,0.034285751472111194,0.0,3082131.352167599,403.7167108354849,2.1631850225865694e-12,1955486.4887498107,625.4411567262,625.4411567262,22.878430849056297,1250.8823134524 
 09/16  08:00:00,8.5,1.0,25.899541541196058,0.033925481718745404,0.0,3173149.716237617,402.53661961562864,1.476353099127036e-12,1761754.2264409552,625.4409771614467,625.4409771614467,23.250999836455726,1250.8819543228933 
 09/16  09:00:00,12.1875,1.625,26.439055697265175,0.03363491112145174,0.0,3212486.345775366,401.7727876455335,1.0317907022605992e-12,1436738.0560748903,625.4408602806195,625.4408602806195,24.229271633151157,1250.881720561239 
 09/16  10:00:00,15.0625,3.25,28.68236727371735,0.03317763386074661,0.0,3542818.040670312,481.4612411753784,7.924131171739756e-13,1355230.6758848887,732.7722777765263,732.7722777765263,26.383145949883204,6240265.544555553 
 09/16  11:00:00,16.625,4.625,30.851875913013256,0.03293947274872172,0.0,2703251.2156906393,591.4279024785538,5.992892962357453e-13,1428620.3112222785,1357.406321986814,1357.406321986814,28.554335492162018,7591514.812643973 
 09/16  12:00:00,17.1875,4.375,31.441041360190738,0.0330555907044586,0.0,2724012.665803808,679.8265391353661,4.1271538219080687e-13,1444594.458485424,2694.0163046535627,2694.0163046535627,29.283116036478493,7594188.032609308 
 09/16  13:00:00,18.3625,4.0,31.666026680209974,0.03288514806488106,0.0,2822471.8750517555,729.3819105421962,2.8212245470471107e-13,1348665.67008782,4126.171847895825,4126.171847895825,29.67216066552336,7597052.343695791 
 09/16  14:00:00,19.0,3.375,29.654299217870065,0.03273019546874122,0.0,2359804.4279205212,686.8709063712108,1.9865713094691837e-13,1114648.0316823546,3477.5559197143466,3477.5559197143466,28.347929367567787,225835.11183942872 
 09/16  15:00:00,18.875,3.0,30.244846264476212,0.032840916912070396,0.0,3610636.5099597345,683.7729982939047,1.4260066691340057e-13,1130766.022225954,3026.949050471533,3026.949050471533,28.350819252865485,6244853.898100943 
 09/16  16:00:00,19.55,3.0,31.41703333005838,0.032725936218837806,0.0,2933643.122778973,722.2062880638364,44281.232470701834,1198878.2293733102,10298.368475791782,10298.368475791782,29.640474656369,7609396.736951583 
 09/16  17:00:00,20.0,2.375,31.5267546438782,0.03260019302319912,0.0,2658848.6396213584,736.9099724736393,56508.24732705777,1176951.7547376412,12496.024591999203,12496.024591999203,29.916627784355057,7613792.049183998 
 09/16  18:00:00,19.375,2.625,31.29802014733971,0.032754456773227046,0.0,2526401.233748591,745.8530708840818,34420.14445364983,1223632.5937849875,12496.024591999203,12496.024591999203,29.679575384932107,7613792.049183998 
 09/16  19:00:00,17.125,2.375,28.525556535020023,0.033028184314840545,0.0,2345536.3450456727,668.0379169883025,21957.794321642057,1188807.3969756328,12496.024591999203,12496.024591999203,27.160426463621842,24992.049183998406 
 09/16  20:00:00,15.375,2.0,27.392354490231043,0.033153639696165124,0.0,3131110.4689738643,560.8857279533272,13179.83955181126,1235806.0644911402,12496.024591999203,12496.024591999203,25.797383585905557,24992.049183998406 
 09/16  21:00:00,14.750000000000002,1.375,27.096265025250354,0.03329785545380831,0.0,3208605.9742274657,493.59248389273216,7667.144169847145,1264194.7740501263,12496.024591999203,12496.024591999203,25.39791886154423,24992.049183998406 
 09/16  22:00:00,11.725,0.375,26.7271263086339,0.03360073597346109,0.0,3197784.1928764684,453.6941564241517,4398.652747267182,1541445.028982565,12496.024591999203,12496.024591999203,24.684999859308515,24992.049183998406 
 09/16  23:00:00,10.0,0.0,26.37818300009636,0.03374108084109492,0.0,3295957.6203532275,430.0404165477179,2460.9262830959965,1674045.5657258895,12496.024591999203,12496.024591999203,24.068090095492245,24992.049183998406 
 09/16  24:00:00,9.625,0.0,26.219259328703696,0.033942486231686705,0.0,3308599.3016912453,416.63171097809186,1362.4782670288066,1693064.8396568662,12496.024591999203,12496.024591999203,23.87000251983021,24992.049183998406 
 09/17  01:00:00,9.15,0.0,26.06651377888724,0.03393634798616277,0.0,3322597.7496894207,409.10723540771056,746.06938107967,1725869.0768709648,12496.024591999203,12496.024591999203,23.662136630835924,24992.049183998406 
 09/17  02:00:00,7.75,0.0,25.86674360549302,0.03402274699091457,0.0,3321862.5884787794,404.92439564592723,403.40900913111926,1851422.964350504,12496.024591999203,12496.024591999203,23.30679802209834,24992.049183998406 
 09/17  03:00:00,9.25,0.625,25.834692572542515,0.033948392505883225,0.0,3379053.8358715912,402.63148995347433,215.57300245514432,1685402.4923858927,12496.024591999203,12496.024591999203,23.418748177639777,24992.049183998406 
 09/17  04:00:00,8.975,1.625,25.803645529936123,0.03392858790224318,0.0,3306140.1345456094,401.41588631865835,115.99013115947417,1720303.8418889744,12496.024591999203,12496.024591999203,23.430414467680293,24992.049183998406 
 09/17  05:00:00,6.75,2.0,25.527430608156244,0.03414101133322417,0.0,3335864.5869511566,400.74509732043134,61.038753453954186,1919065.601720447,12496.024591999203,12496.024591999203,22.871012389052765,24992.049183998406 
 09/17  06:00:00,6.3125,1.375,25.37677198017434,0.03433023263957573,0.0,3379805.9710391234,400.3841656137314,31.471043498669793,1940324.655747841,12496.024591999203,12496.024591999203,22.634596059529883,24992.049183998406 
 09/17  07:00:00,6.1875,1.0,25.335605358109312,0.03429352649476865,0.0,3386484.9795458904,400.1970040404025,16.138671716867144,1949071.7960625198,12496.024591999203,12496.024591999203,22.574923966013323,24992.049183998406 
 09/17  08:00:00,9.75,1.625,25.67811810067139,0.03374942047820549,0.0,3463246.4434033185,400.10230563778276,8.380930155468596,1608384.0752174938,12496.024591999203,12496.024591999203,23.261240546877612,24992.049183998406 
 09/17  09:00:00,14.0,2.0,26.368557505480922,0.033331263979156,0.0,3432899.052829195,400.05619552892176,4.603566461732356,1244111.306422256,12496.024591999203,12496.024591999203,24.47328134308639,24992.049183998406 
 09/17  10:00:00,16.325,3.25,28.65263684189094,0.032989994989871124,0.0,3725734.3317656466,475.4737044411463,2.97695061452946,1223672.1323814988,12496.024591999203,12496.024591999203,26.609777779555536,6263792.049183998 
 09/17  11:00:00,18.25,4.0,30.886122099155266,0.032758373828220624,0.0,2865813.803542561,569.4009355113182,1.9941154422345337,1266380.346659318,12496.024591999203,12496.024591999203,28.899794777027523,7613792.049183998 
 09/17  12:00:00,20.0625,3.375,31.655313020877102,0.03264718559740689,0.0,2938999.272161031,641.7037635069294,1.2371002400744706,1166913.4864434528,12496.024591999203,12496.024591999203,29.900518907036616,7613792.049183998 
 09/17  13:00:00,20.8875,4.25,32.147851487853906,0.03254469710389047,0.0,2833154.1705886777,683.5963672422901,0.7994817313663763,1137386.6649745617,12496.024591999203,12496.024591999203,30.480132890244942,7613792.049183998 
 09/17  14:00:00,22.25,4.375,30.48315765307674,0.03237116457573581,0.0,2309668.9630881697,649.124969226062,0.5609111579055929,868578.2679179388,12496.024591999203,12496.024591999203,29.599319545227537,243872.04918399846 
 09/17  15:00:00,23.187499999999996,3.375,30.993049078340217,0.03228933627183009,0.0,3748641.550844836,646.8165931985918,0.3914229072404896,766780.693375383,12496.024591999203,12496.024591999203,29.694588770267444,6263792.049183998 
 09/17  16:00:00,23.7375,3.625,32.06709885321818,0.03225263929893609,0.0,3050089.421984543,685.2596739233654,0.26080143638550385,842285.6536128343,12496.024591999203,12496.024591999203,30.879225132515682,7613792.049183998 
 09/17  17:00:00,23.375,4.625,31.93961854593294,0.03229569303420163,0.0,2812047.190216117,712.7746033019957,0.16684096509616167,878809.8547939057,12496.024591999203,12496.024591999203,30.821366852900145,7613792.049183998 
 09/17  18:00:00,23.187499999999996,3.75,31.611608321576252,0.03228050716067695,0.0,2843757.5972926305,730.6543303323796,0.10570202354899147,864130.5324419293,12496.024591999203,12496.024591999203,30.51164993693739,7613792.049183998 
 09/17  19:00:00,21.2375,3.0,29.01155484459896,0.03250444532342498,0.0,2333408.083131738,663.5037668398393,0.0696282613516419,820168.6050932663,12496.024591999203,12496.024591999203,28.19417170748705,24992.049183998406 
 09/17  20:00:00,18.75,2.375,27.784761944716003,0.03278411649766918,0.0,3059868.114468169,567.7972637899704,0.04433873491154801,933048.6993209792,12496.024591999203,12496.024591999203,26.646049644567206,24992.049183998406 
 09/17  21:00:00,18.4375,2.0,27.48163437031928,0.03279412535740878,0.0,3162842.1987251905,498.8441148820744,0.02611856019437401,925135.4019896312,12496.024591999203,12496.024591999203,26.265622433159805,24992.049183998406 
 09/17  22:00:00,15.7625,2.0,27.15901358130888,0.03307872434151836,0.0,3127780.213242588,457.89220401753886,0.015297430891291163,1173310.669725699,12496.024591999203,12496.024591999203,25.655573851989452,24992.049183998406 
 09/17  23:00:00,14.625,2.625,26.844903787112045,0.03322465029664315,0.0,3234849.9392207167,433.23734010354013,0.008782631821759083,1247926.206712782,12496.024591999203,12496.024591999203,25.143671455501785,24992.049183998406 
 09/17  24:00:00,16.125,2.375,26.84280381829675,0.03303034648419077,0.0,3251701.0925581856,419.05637685306795,0.005035455341367715,1091207.8568366878,12496.024591999203,12496.024591999203,25.330088685290605,24992.049183998406 
 09/18  01:00:00,13.675,2.625,26.627244585203123,0.03332752767141657,0.0,3177762.981501648,410.8704616227483,0.002872409821838135,1330424.909809412,12496.024591999203,12496.024591999203,24.88037249615372,24992.049183998406 
 09/18  02:00:00,13.175,3.0,26.399916846563364,0.03335882277728891,0.0,3286905.808171343,406.07303017017165,0.0016047369573169625,1348409.0429313069,12496.024591999203,12496.024591999203,24.519679800966152,24992.049183998406 
 09/18  03:00:00,14.1875,1.75,26.429672154113376,0.03319368699939729,0.0,3264689.936578807,403.40370689526446,0.0008993952102416192,1250787.4728930714,12496.024591999203,12496.024591999203,24.700693411899373,24992.049183998406 
 09/18  04:00:00,12.2375,0.375,26.242945716365515,0.03340338871631936,0.0,3231916.542079933,401.8944094343341,0.0005005785820885732,1438866.0565910141,12496.024591999203,12496.024591999203,24.31097358482985,24992.049183998406 
 09/18  05:00:00,9.75,0.625,25.9342056522275,0.03372845953326531,0.0,3281538.0569009134,401.03084162932265,0.00027238950134636795,1658508.2713961997,12496.024591999203,12496.024591999203,23.66898387349282,24992.049183998406 
 09/18  06:00:00,11.1875,1.3125,25.909396025706595,0.03356638150290103,0.0,3348071.869103326,400.55443974482426,0.00014650510934301303,1498691.1172433153,12496.024591999203,12496.024591999203,23.770709915141524,24992.049183998406 
 09/18  07:00:00,11.375,1.8125,25.962103748378514,0.033498874640088355,0.0,3295677.046740436,400.30116367680307,0.00007957946343496798,1492736.122905544,12496.024591999203,12496.024591999203,23.89315845307133,24992.049183998406 
 09/18  08:00:00,12.1375,1.375,26.098394967990394,0.03338843623174803,0.0,3373490.452813627,400.16366224221235,0.000043246096468406084,1419228.0105882064,12496.024591999203,12496.024591999203,24.03823948057999,24992.049183998406 
 09/18  09:00:00,13.874999999999998,1.625,26.55984991138743,0.03323758783844816,0.0,3401565.9200611664,400.091439133913,0.00002416186869210487,1283556.3810804505,12496.024591999203,12496.024591999203,24.653424389548686,24992.049183998406 
 09/18  10:00:00,15.4,2.625,28.798009844228503,0.03306399730919311,0.0,3671518.9167101867,474.976967304212,0.00001568500328367724,1333782.1414979664,12496.024591999203,12496.024591999203,26.6000473271641,6263792.049183998 
 09/18  11:00:00,16.625,3.625,30.834428685970742,0.032927930603184524,0.0,2946122.1513607535,570.8405723643453,0.000010390692717707649,1428357.1980552673,12496.024591999203,12496.024591999203,28.619544975153183,7613792.049183998 
 09/18  12:00:00,17.5,3.375,31.666125502279755,0.032879418403389385,0.0,2711895.186208003,643.652862327952,0.000006360386367505427,1429032.7446359543,12496.024591999203,12496.024591999203,29.50897870962147,7613792.049183998 
 09/18  13:00:00,17.925,4.25,32.06793950189555,0.032845465789974305,0.0,2644070.031772159,686.1389540475614,0.000004095177349313943,1434833.9037939906,10105.158137455077,10105.158137455077,29.978837507901893,7609010.316274909 
 09/18  14:00:00,18.625,4.375,30.22385084695977,0.032762985208228484,0.0,2251542.0287647266,659.2086759873323,0.0000029519014426227556,1210317.9997198172,4322.251453683244,4322.251453683244,28.774349282443467,227524.50290736652 
 09/18  15:00:00,18.375,3.375,30.514483669740333,0.03283593197601018,0.0,3597972.2369776997,668.2448874146098,0.0000021893888976805876,1212127.4506837886,2956.822148933574,2956.822148933574,28.537236567648478,6244713.644297866 
 09/18  16:00:00,18.0,3.625,31.374020564867735,0.03287619018143867,0.0,2951094.531879473,719.6233820082406,0.0000015339306817571442,1359030.9412137,3813.2108412120056,3813.2108412120056,29.398113971052833,7596426.421682424 
 09/18  17:00:00,18.0,4.625,31.21632693351387,0.03285943719080731,0.0,2776686.1827803776,754.2875536271716,0.0000010053153301807046,1352561.3735021686,5054.350860933978,5054.350860933978,29.352014335659728,7598908.701721868 
 09/18  18:00:00,17.75,3.125,30.86914485710699,0.03293849375647528,0.0,2824160.1712573306,773.3794976002816,6.462472630147212e-7,1344201.261427078,5900.3311561215305,5900.3311561215305,29.045008451971793,7600600.662312243 
 09/18  19:00:00,15.975,2.625,28.297160676355183,0.03312747451182059,0.0,2503575.989090019,702.1222540228292,4.3676020754502236e-7,1280870.7703369653,4006.629245538904,4006.629245538904,26.729012332949505,8013.258491077808 
 09/18  20:00:00,15.0,4.25,27.41759773422205,0.03320003147016293,0.0,3071075.629166688,603.1004890917137,2.934224722489771e-7,1272683.6083043152,2018.8488933059016,2018.8488933059016,25.66408823006593,4037.697786611803 
 09/18  21:00:00,14.375,3.75,27.170404713361354,0.033296356206926225,0.0,3071106.74225859,537.6472192044471,1.98864871426741e-7,1309636.5973675412,1121.7402136406997,1121.7402136406997,25.331657774522988,2243.4804272813994 
 09/18  22:00:00,12.75,3.0,26.90198316249715,0.03343995794242702,0.0,3044631.5182573777,495.2609011635672,1.3762747613390736e-7,1450290.530253808,820.3160127187018,820.3160127187018,24.873551418116804,1640.6320254374036 
 09/18  23:00:00,10.75,2.375,26.607093783570058,0.03364629599549282,0.0,3037578.7303942638,466.4719061067076,9.603479083357225e-8,1623617.6111116344,692.8767192801268,692.8767192801268,24.329120850126127,1385.7534385602537 
 09/18  24:00:00,11.187499999999998,2.0,26.4783137341279,0.033657740942678815,0.0,3089980.4915370317,446.60240865958446,6.732848251354527e-8,1559285.9722302528,643.5322956120865,643.5322956120865,24.232269374529245,1287.064591224173 
 09/19  01:00:00,10.7125,2.0,26.380332960791126,0.03367747465536465,0.0,3048381.385255906,432.74582224004956,4.73092825776634e-8,1603069.5129195002,637.8913957702034,637.8913957702034,24.120776515629135,1275.7827915404068 
 09/19  02:00:00,9.375,2.0,26.170711667407595,0.03379287035098576,0.0,3054914.515586626,422.81857639656613,3.2966968147922005e-8,1717441.409122857,634.0804060619838,634.0804060619838,23.739349985664283,1268.1608121239676 
 09/19  03:00:00,9.625,1.375,26.07960312492684,0.03384403045594526,0.0,3086272.673916352,415.81447597396425,2.284784627441599e-8,1678633.2976964028,631.4058551152352,631.4058551152352,23.665752020985344,1262.8117102304705 
 09/19  04:00:00,8.75,1.625,25.96272856909364,0.03392998835906586,0.0,3052879.3085779515,410.93109407246715,1.5792616675385292e-8,1759629.8890102908,629.5568109844095,629.5568109844095,23.474426099934426,1259.113621968819 
 09/19  05:00:00,8.0,2.625,25.79862787479211,0.03397910065327762,0.0,3073284.9643226205,407.48639972540377,1.0815920195930328e-8,1816192.5246235812,628.2593728449425,628.2593728449425,23.20162349457503,1256.518745689885 
 09/19  06:00:00,8.1875,2.6875,25.733382463562293,0.03404906709834777,0.0,3083851.449386479,405.1064950336968,7.377570633579454e-9,1788963.964007241,627.3617025529638,627.3617025529638,23.16166810286174,1254.7234051059277 
 09/19  07:00:00,8.7375,2.1875,25.738339488694315,0.033932205398805176,0.0,3099272.7726070457,403.4804454054706,5.028347554582508e-9,1731943.0900643314,626.7483105144273,626.7483105144273,23.22907916802099,1253.4966210288546 
 09/19  08:00:00,9.625,2.625,25.875747110282404,0.03374804853746415,0.0,3127641.2106779786,402.38444084111734,3.444903130396022e-9,1652868.3762962963,626.3341504736031,626.3341504736031,23.445985145263755,1252.6683009472063 
 09/19  09:00:00,10.25,1.75,26.164973828688698,0.033784566806973435,0.0,3156002.762328428,401.6520385451979,2.386770373057376e-9,1614406.8710121254,626.0574301162263,626.0574301162263,23.758365899723778,1252.1148602324527 
 09/19  10:00:00,12.025,3.5,26.651609705344754,0.03358788188311378,0.0,3219042.743933051,401.16436810018234,1.6822121329591101e-9,1474407.9459506834,625.8729581114183,625.8729581114183,24.38539689213486,1251.7459162228365 
 09/19  11:00:00,14.25,4.375,27.16201425548223,0.03328505916010543,0.0,3188108.9785363744,400.8377934920685,1.2103959023362846e-9,1303472.0156458553,625.7502672381344,625.7502672381344,25.18607633120926,1251.5005344762687 
 09/19  12:00:00,14.750000000000002,2.75,27.307192222928016,0.033350020724597015,0.0,3074962.794284941,400.6076750568441,8.779340084632036e-10,1277501.5642935294,625.6650776884675,625.6650776884675,25.481136739574215,1251.330155376935 
 09/19  13:00:00,15.475,3.25,27.203178178589148,0.033241266140679356,0.0,3060878.5034233616,400.43925437569044,6.346094848578914e-10,1194147.5619839402,625.6029859652713,625.6029859652713,25.512388912852423,1251.2059719305425 
 09/19  14:00:00,16.0,3.375,27.14232560438636,0.033119247223619995,0.0,3063355.026586288,400.31711964777037,4.581562471484086e-10,1134637.2071852095,625.5578549644093,625.5578549644093,25.536531231770628,1251.1157099288187 
 09/19  15:00:00,15.6875,1.75,27.058393862502502,0.033265759400746386,0.0,3057252.2756130295,400.2283901177638,3.299649201053933e-10,1157455.067958609,625.5251075609094,625.5251075609094,25.424403946932024,1251.0502151218188 
 09/19  16:00:00,15.8125,1.625,26.969783641636102,0.03322998937682833,0.0,3061661.924519998,400.1639363188971,2.368457746633599e-10,1134826.9628573162,625.5012985778792,625.5012985778792,25.363806204685087,1251.0025971557584 
 09/19  17:00:00,16.625,2.625,26.885533095796852,0.03308825578054246,0.0,3058410.6644541137,400.11747909508153,1.697270468713631e-10,1044015.8373176026,625.4841086223713,625.4841086223713,25.415788655859124,1250.9682172447426 
 09/19  18:00:00,16.3125,2.375,26.714920650523283,0.03318262478004031,0.0,3026295.6592449336,400.08390385152927,1.212194640357145e-10,1062635.7561698724,625.4717160228399,625.4717160228399,25.25571158916788,1250.9434320456799 
 09/19  19:00:00,14.7125,3.25,26.43003352848522,0.0333285890454353,0.0,3018846.4884557007,400.05936078803876,8.576105601388987e-11,1198013.487180865,625.4626722276128,625.4626722276128,24.78641766779571,1250.9253444552255 
 09/19  20:00:00,12.125,3.375,26.105108138064146,0.03357943444436137,0.0,3017052.4303233624,400.04146743133344,5.990976229983554e-11,1429358.6341848006,625.4560722077092,625.4560722077092,24.133489648469446,1250.9121444154184 
 09/19  21:00:00,11.4375,1.75,25.90404608693405,0.0337493950467372,0.0,3071402.911842451,400.0285986306636,4.1317658462378477e-11,1471939.3728697014,625.4512930950115,625.4512930950115,23.801605569273327,1250.902586190023 
 09/19  22:00:00,10.0125,1.625,25.728907508311867,0.033879185811523445,0.0,3038280.142159575,400.0196026738624,2.8320816934319816e-11,1604142.6283936868,625.4479444266632,625.4479444266632,23.48281783848777,1250.8958888533264 
 09/19  23:00:00,9.0,2.0,25.52305232391878,0.033943869379525426,0.0,3070379.1988200024,400.01325646070893,1.915217278870649e-11,1681724.1396372318,625.4455796110774,625.4455796110774,23.12014488830031,1250.8911592221548 
 09/19  24:00:00,8.5625,1.375,25.40815211102705,0.03408480785218794,0.0,3068338.1848903,400.00890520838,1.2865733422945881e-11,1716077.460039056,625.4439487219371,625.4439487219371,22.961353976005807,1250.8878974438742 
 09/20  01:00:00,8.1125,2.25,25.28791437089271,0.03410183211762621,0.0,3074936.871939343,400.0059349667886,8.574499025493595e-12,1748371.392122487,625.4428343417773,625.4428343417773,22.784618434239,1250.8856686835545 
 09/20  02:00:00,7.375,2.375,25.163533626827842,0.03413493357563923,0.0,3070933.7987117264,400.00392629580745,5.672486598975088e-12,1811109.5886699944,625.4420794331692,625.4420794331692,22.576833282199953,1250.8841588663383 
 09/20  03:00:00,6.499999999999999,1.375,25.019499479199958,0.03434797404857876,0.0,3074098.7915774113,400.0025706363645,3.7139077244638074e-12,1884770.4987262052,625.4415694891804,625.4415694891804,22.322150098300828,1250.8831389783609 
 09/20  04:00:00,5.45,0.375,24.869966133812433,0.03443129989841016,0.0,3074577.4810210355,400.0016639869686,2.4040327685239418e-12,1976914.7711085523,625.4412275939155,625.4412275939155,22.041575396956247,1250.882455187831 
 09/20  05:00:00,4.375,0.0,24.71171070899465,0.03450819531633974,0.0,3078044.6245239023,400.0010630493806,1.535832668089907e-12,2069484.2366461721,625.4410004461737,625.4410004461737,21.74539560033154,1250.8820008923474 
 09/20  06:00:00,4.4375,0.0,24.628356405787464,0.03460175361636144,0.0,3093463.212639847,400.00067143734,9.700540916782575e-13,2051281.8586776766,625.440851518868,625.440851518868,21.6564017336533,1250.881703037736 
 09/20  07:00:00,4.8875,0.0,24.650200834032418,0.034483168664198004,0.0,3102335.3366792602,400.00042377178755,6.122411311114036e-13,2007085.3291837727,625.4407567098617,625.4407567098617,21.724985168381032,1250.8815134197234 
 09/20  08:00:00,6.875,1.25,24.90901513756074,0.03414936835776847,0.0,3146493.306286686,400.0002708863814,3.913610804931496e-13,1824991.0873595686,625.4406977194557,625.4406977194557,22.170888521281064,1250.8813954389113 
 09/20  09:00:00,9.4375,2.0,25.370651991996056,0.0339217155776388,0.0,3165193.5856060702,400.00017892557514,2.5850139137062613e-13,1609681.3009065036,625.440662190801,625.440662190801,22.931409212746185,1250.881324381602 
 09/20  10:00:00,10.675,3.25,25.801002606118587,0.033740246425285454,0.0,3161128.3198404294,400.000121611233,1.7569692259272702e-13,1529850.8233381845,625.4406403113713,625.4406403113713,23.498109609988692,1250.8812806227427 
 09/20  11:00:00,12.8375,4.0,26.31342226515905,0.033473095274587084,0.0,3213780.9099377478,400.00008457418016,1.2218791662312257e-13,1355098.4420070099,625.4406262509237,625.4406262509237,24.21360681327293,1250.8812525018475 
 09/20  12:00:00,14.874999999999998,3.375,26.888928545249346,0.03334621493121959,0.0,3194947.3337535593,400.0000602684594,8.707240759839419e-14,1207858.6394362948,625.4406170850824,625.4406170850824,25.03537981848738,1250.8812341701648 
 09/20  13:00:00,15.775,3.625,27.140810076364396,0.03322264109145644,0.0,3113344.323889318,400.0000434421515,6.276272463053644e-14,1150621.8465071043,625.4406108307604,625.4406108307604,25.457960509599385,1250.8812216615208 
 09/20  14:00:00,16.625,2.125,27.182049271177185,0.03308825578054246,0.0,3083612.4990649326,400.00003138408937,4.53419292346311e-14,1071427.3402170674,625.4406063705577,625.4406063705577,25.645272915169684,1250.8812127411154 
 09/20  15:00:00,15.999999999999998,1.0,27.100573805521485,0.033197586361965445,0.0,3034791.0593772405,400.0000226507051,3.2724437260866735e-14,1132063.5669323883,625.4406031503115,625.4406031503115,25.527012138712927,1250.881206300623 
 09/20  16:00:00,16.4,2.25,26.900090009240408,0.03312560314477484,0.0,3041991.9774386827,400.00001624162473,2.3464966263973127e-14,1070684.202187133,625.4406007888945,625.4406007888945,25.410077091326915,1250.881201577789 
 09/20  17:00:00,16.375,3.0,26.645196955141557,0.0330964849355282,0.0,3005891.7978120795,400.00001157391057,1.672132095408403e-14,1052044.2117050898,625.4405990690186,625.4405990690186,25.226970373914693,1250.8811981380372 
 09/20  18:00:00,15.5625,2.375,26.294426983946416,0.03320896782477051,0.0,3011472.2885432607,400.0000081506039,1.177552418824881e-14,1098563.1923837392,625.4405978076784,625.4405978076784,24.806831280581367,1250.8811956153568 
 09/20  19:00:00,13.8625,3.25,25.953634630310187,0.03339166011547379,0.0,3016353.914483213,400.0000056631239,8.181756073558544e-15,1237260.2472295403,625.4405968891608,625.4405968891608,24.265524065797038,1250.8811937783216 
 09/20  20:00:00,12.375,4.0,25.665669397506676,0.03355062350074957,0.0,3042554.3480264368,400.00000387506356,5.5984693326816985e-15,1356457.1193838806,625.4405962260703,625.4405962260703,23.77370839426041,1250.8811924521406 
 09/20  21:00:00,11.6875,3.375,25.47572194733484,0.033660934897860255,0.0,3057481.7694054134,400.00000262128424,3.787080930279504e-15,1404742.8585404865,625.4405957583209,625.4405957583209,23.493881624873428,1250.8811915166418 
 09/20  22:00:00,10.5625,4.25,25.286821556325574,0.03379163809927572,0.0,3053998.6889862022,400.0000017545741,2.5349078524919055e-15,1500541.267383389,625.4405954343267,625.4405954343267,23.17433658145739,1250.8811908686534 
 09/20  23:00:00,9.375,5.0,25.08879009971084,0.03391960991708774,0.0,3062605.6209027143,400.0000011585385,1.6737896893494416e-15,1600082.682078315,625.4405952110359,625.4405952110359,22.821116547301376,1250.8811904220718 
 09/20  24:00:00,8.875,3.125,24.953208564718558,0.034006268919887145,0.0,3074853.711179651,400.00000075613764,1.092424122182465e-15,1635299.5851570226,625.4405950594614,625.4405950594614,22.61472754203597,1250.8811901189229 
 09/21  01:00:00,7.675,2.625,24.789954583266397,0.03413689611652489,0.0,3064049.941046328,400.0000004884669,7.057089496721649e-16,1743389.0848680837,625.4405949585048,625.4405949585048,22.319829654490192,1250.8811899170096 
 09/21  02:00:00,6.375,3.0,24.595364836231887,0.0342752204231461,0.0,3074551.6201450774,400.00000031000747,4.478808962437228e-16,1854172.407273113,625.4405948911176,625.4405948911176,21.947999051254584,1250.8811897822352 
 09/21  03:00:00,6.375,1.75,24.514520411012427,0.03427847388553708,0.0,3089754.639709401,400.00000019430865,2.8072587023046747e-16,1842530.5847556666,625.4405948470296,625.4405948470296,21.850541994422166,1250.8811896940592 
 09/21  04:00:00,6.85,1.625,24.48939613751942,0.034207416646361344,0.0,3088229.34057053,400.0000001215003,1.7553631517399393e-16,1792682.0489924392,625.4405948191488,625.4405948191488,21.90175341531001,1250.8811896382977 
 09/21  05:00:00,7.0,2.0,24.435627059476516,0.034179686921419726,0.0,3084826.197739435,400.00000007572896,1.0940861815667264e-16,1773238.6107555488,625.4405948016417,625.4405948016417,21.885112244109585,1250.8811896032835 
 09/21  06:00:00,7.437499999999999,1.375,24.404609999434065,0.034110537845842365,0.0,3090300.556956778,400.00000004698484,6.788105964176514e-17,1723883.5521188115,625.4405947906274,625.4405947906274,21.911208300998844,1250.8811895812548 
 09/21  07:00:00,7.8875,1.625,24.427266623146796,0.034063984112016756,0.0,3094457.627205681,400.0000000291775,4.2154092511235636e-17,1679309.6457034936,625.4405947837827,625.4405947837827,21.987730680230612,1250.8811895675653 
 09/21  08:00:00,8.625,2.0,24.58602489688075,0.03399971673649732,0.0,3115098.0807487443,400.00000001827686,2.640537508147186e-17,1615182.6243769373,625.4405947795751,625.4405947795751,22.193735116767193,1250.8811895591502 
 09/21  09:00:00,8.8125,2.0,24.83041535724187,0.03394762474029708,0.0,3117780.9950665254,400.00000001168473,1.6881444917972775e-17,1621410.47119491,625.4405947770314,625.4405947770314,22.430632823461956,1250.8811895540628 
 09/21  10:00:00,9.5125,2.625,26.642585548670844,0.03388813456476354,0.0,3569780.42065237,479.7383807392766,1.2570917834981606e-17,1707532.8372426517,699.3834362289634,699.3834362289634,23.848369979364556,6240198.766872458 
 09/21  11:00:00,11.25,4.25,27.954956512454235,0.033722943118118215,0.0,3308708.0753431693,601.3526454646768,9.178029819404707e-18,1680741.817213654,1360.530400435584,1360.530400435584,25.362521272087562,7591521.060800871 
 09/21  12:00:00,11.5,3.75,28.14909433292774,0.03363867150505509,0.0,3222330.694945423,691.4992004354573,6.062949697176626e-18,1689723.7453771492,2935.2699684861796,2935.2699684861796,25.697483104497124,7594670.539936973 
 09/21  13:00:00,11.7,4.25,28.107087873782817,0.033640166591473925,0.0,3258443.826321308,741.0407201695746,3.861100768765714e-18,1664415.8898931723,4508.689029679248,4508.689029679248,25.699427159862463,7597817.378059359 
 09/21  14:00:00,12.0,5.0,26.023331310952898,0.033633619833263496,0.0,2854105.6947068176,670.5918844884465,2.3816986253163528e-18,1446832.9972839113,3309.807023311748,3309.807023311748,24.1665476090847,225499.61404662352 
 09/21  15:00:00,11.8125,3.75,27.04087092491507,0.03359234394670024,0.0,3624743.0570276496,665.1882838684436,1.603515622408623e-18,1519483.0723927277,2544.4977385136694,2544.4977385136694,24.585608863701655,6243888.995477027 
 09/21  16:00:00,11.8875,4.25,27.932065165282395,0.033606729594112275,0.0,3284117.61846019,719.6800050507826,1.0980371322795164e-18,1623395.669725624,3781.9040767268184,3781.9040767268184,25.538249047220745,7596363.808153454 
 09/21  17:00:00,12.0,4.375,27.92443013837983,0.033628234132851646,0.0,3243539.3458064054,756.5530792059578,6.872163168913537e-19,1617711.634151062,5130.661682965907,5130.661682965907,25.60897123485733,7599061.323365932 
 09/21  18:00:00,11.624999999999998,4.0,27.814748005603473,0.0335807148061443,0.0,3241142.291770495,775.1452106911717,4.237125755081445e-19,1646809.7444761621,5981.102228429336,5981.102228429336,25.480306797112583,7600762.204456858 
 09/21  19:00:00,11.15,4.0,25.66546153576977,0.03366130217319602,0.0,2868504.2056458932,704.4558380260631,2.8217081084826997e-19,1499506.4802669238,4230.864812846437,4230.864812846437,23.756092838972503,8461.729625692875 
 09/21  20:00:00,11.0,5.25,25.01039977927409,0.03371559018194423,0.0,3136663.0150102903,585.5697171741443,1.7180569133478025e-19,1428662.9288301098,1853.1446050022782,1853.1446050022782,22.989230807813946,3706.2892100045565 
 09/21  21:00:00,10.624999999999998,4.125,24.85565775418526,0.033692931246717864,0.0,3105099.5940987645,511.80443387614594,1.0351564776300206e-19,1449507.064046615,946.1710940153174,946.1710940153174,22.784053775572637,1892.3421880306348 
 09/21  22:00:00,10.15,4.25,24.713640849662262,0.03377209396045946,0.0,3084728.5118891234,469.54713069197385,6.439106288356918e-20,1483052.6553352084,712.5729015107901,712.5729015107901,22.595606102647857,1425.1458030215802 
 09/21  23:00:00,10.0,4.375,24.604988230977813,0.033825500205729477,0.0,3077361.5253968695,443.85485962027485,4.060356079971866e-20,1486258.1314799557,631.9084387442764,631.9084387442764,22.482713468488342,1263.8168774885528 
 09/21  24:00:00,9.9375,4.0,24.51749496740426,0.033778668309913926,0.0,3076739.1844090875,427.6735891447212,2.562193261240086e-20,1483511.6225129096,625.4405947725938,625.4405947725938,22.400309708661837,1250.8811895451877 
 09/22  01:00:00,9.9625,4.0,24.439585535542385,0.03379740480554316,0.0,3078835.5579779614,417.33186320704647,1.6046918555847635e-20,1472661.8317736303,625.4405947725913,625.4405947725913,22.333991883038568,1250.8811895451827 
 09/22  02:00:00,9.375,3.375,24.328128987262797,0.033899325116794554,0.0,3073393.1552576507,410.76151298410525,9.96367905346177e-21,1522952.9392875284,625.4405947725897,625.4405947725897,22.16667554853192,1250.8811895451795 
 09/22  03:00:00,9.125,3.0,24.22919168119656,0.03386012819866289,0.0,3081972.8835000643,406.5945106678367,6.105608747208896e-21,1536395.1903832646,625.4405947725888,625.4405947725888,22.027104699577077,1250.8811895451777 
 09/22  04:00:00,9.075,3.0,24.163751587859302,0.03388120758697581,0.0,3080627.47280628,404.01263798606084,3.715150194019151e-21,1535854.0371762244,625.4405947725882,625.4405947725882,21.968072819579508,1250.8811895451763 
 09/22  05:00:00,8.375,3.625,24.0488038469904,0.03399774387615155,0.0,3064307.7333780774,402.41509983883213,2.2360498669407918e-21,1596914.8331466431,625.4405947725877,625.4405947725877,21.776638337333495,1250.8811895451754 
 09/22  06:00:00,8.3125,2.75,24.00004019913666,0.033948043377049555,0.0,3015351.199253398,401.4326516656758,1.326438151706302e-21,1594986.5694481162,625.4405947725875,625.4405947725875,21.6983280075781,1250.881189545175 
 09/22  07:00:00,8.1875,3.25,24.000000001324935,0.03398568892080171,0.0,2698263.759081276,400.8440295108028,7.814550955527977e-22,1607655.3229814973,625.4405947725874,625.4405947725874,21.679133490051385,1250.8811895451747 
 09/22  08:00:00,7.375,4.0,24.00000000000003,0.03409055991938255,0.0,2694307.929607124,400.4914355311572,4.55001626179065e-22,1691763.8861976594,625.4405947725872,625.4405947725872,21.557255112333525,1250.8811895451745 
 09/22  09:00:00,8.5,3.375,24.081203266340317,0.033884088249338,0.0,3075932.806656713,400.2897505537536,2.6826911117662136e-22,1581443.3978317084,625.4405947725871,625.4405947725871,21.753748739302694,1250.8811895451743 
 09/22  10:00:00,9.775,3.625,26.11202769502613,0.03374237875921189,0.0,3514265.063293375,494.51541896076276,1.892522872839678e-22,1631719.2671540433,775.6793662578486,775.6793662578486,23.42960486151972,6240351.358732516 
 09/22  11:00:00,11.25,4.0,27.623118000805828,0.03360948673476072,0.0,3231386.540617264,618.3282767764163,1.3391821317453874e-22,1649786.331932462,1570.625687127329,1570.625687127329,25.050834042575694,7591941.251374254 
 09/22  12:00:00,12.0,3.375,28.096232449257855,0.033496048730486165,0.0,3269204.77681515,702.5665288952428,8.724918959588859e-23,1629853.3002074747,3229.0627872324617,3229.0627872324617,25.66149904955097,7595258.125574465 
 09/22  13:00:00,12.0,4.25,28.280234873865364,0.03353755307945189,0.0,3295383.7667257567,747.1681429289982,5.530106138732995e-23,1651905.21323032,4746.6744144286395,4746.6744144286395,25.865892572584343,7598293.348828858 
 09/22  14:00:00,12.0,4.375,26.36767815079877,0.03353667722584349,0.0,2817210.247668228,698.7857858047981,3.7653266985036833e-23,1486811.9942984032,3927.4971739490743,3927.4971739490743,24.46513769142649,226734.99434789817 
 09/22  15:00:00,11.375,5.875,27.13982591339669,0.033613297067486426,0.0,3604827.013788147,692.6558285295343,2.4922606106160533e-23,1578852.4777200301,3220.3365359773475,3220.3365359773475,24.605434842545876,6245240.673071955 
 09/22  16:00:00,11.625,3.875,27.9014833473237,0.03357341321710937,0.0,3307752.364057376,744.2568605363117,1.536949607824517e-23,1651720.312848376,4618.737612411509,4618.737612411509,25.468896686887863,7598037.475224824 
 09/22  17:00:00,10.125,2.0,27.881025621769396,0.033713038417375565,0.0,3028869.4203469288,768.8998497286757,9.543863786965952e-24,1817325.6691786242,5682.833891101539,5682.833891101539,25.34064857708782,7600165.667782203 
 09/22  18:00:00,9.375,2.0,27.58055288684404,0.0337516068448426,0.0,2972695.56079983,781.1444914999129,5.7719434466357e-24,1861317.5980946375,6281.504033678412,6281.504033678412,24.96052472041457,7601363.008067357 
 09/22  19:00:00,9.225,3.25,25.298155139983805,0.03380067211420029,0.0,2862118.2987753176,705.9763246167101,3.791795945342749e-24,1666268.7103202878,4306.635512490937,4306.635512490937,23.176569357839153,8613.271024981874 
 09/22  20:00:00,9.0,3.375,24.56158034772931,0.03386070175395221,0.0,3150131.2486796738,580.6566207910562,2.2361969742541447e-24,1591607.0006839249,1813.8229330125537,1813.8229330125537,22.31236425622688,3627.6458660251074 
 09/22  21:00:00,8.5625,1.75,24.31366987832792,0.03389398784280444,0.0,3099443.133924128,503.95541195233136,1.286838142106394e-24,1611813.244742114,902.5357182277451,902.5357182277451,22.045487726861538,1805.0714364554901 
 09/22  22:00:00,8.1125,2.25,24.105182659151254,0.03395455185182215,0.0,3088619.162528899,461.1502888454796,7.569625600254794e-25,1632810.2028163099,684.1677934494072,684.1677934494072,21.77796401766579,1368.3355868988144 
 09/22  23:00:00,8.625,3.0,24.027592289954715,0.03389028411895743,0.0,3085542.8117253548,436.3711058636562,4.502279307908626e-25,1570889.5042728174,625.4405947725871,625.4405947725871,21.774464892598253,1250.8811895451743 
 09/22  24:00:00,8.6875,1.75,24.000667468903778,0.03386005355322262,0.0,3035078.209994415,421.64352292235253,2.6791922514024547e-25,1561300.9854592,625.4405947725871,625.4405947725871,21.759394519034434,1250.8811895451743 
 09/23  01:00:00,8.1875,1.625,24.000001158938716,0.03393954892463003,0.0,2872348.2892636294,412.80111976359206,1.5846154532683248e-25,1611127.6186448128,625.4405947725871,625.4405947725871,21.67909288348136,1250.8811895451743 
 09/23  02:00:00,8.0,2.625,24.000000000030845,0.03396285238475222,0.0,2689098.6344299885,407.503235704389,9.288049378629432e-26,1631107.030115877,625.4405947725871,625.4405947725871,21.650954387930014,1250.8811895451743 
 09/23  03:00:00,8.0,3.0,24.000000000000004,0.033953103423636846,0.0,2552968.6867811154,404.36902207979165,5.408292423720866e-26,1631644.9906475546,625.4405947725871,625.4405947725871,21.650946722140205,1250.8811895451743 
 09/23  04:00:00,8.0,3.0,24.0,0.033969351692162406,0.0,2434392.1445089886,402.5296071116479,3.131331159939328e-26,1630748.5040249038,625.4405947725871,625.4405947725871,21.65095170121608,1250.8811895451743 
 09/23  05:00:00,8.0,3.0,24.0,0.03397910065327762,0.0,2329888.903521028,401.456983357577,1.8035596777404173e-26,1630210.8864626782,625.4405947725871,625.4405947725871,21.650964452056677,1250.8811895451743 
 09/23  06:00:00,7.875000000000001,1.75,24.0,0.033944622741717674,0.0,2224607.3404309344,400.8351986494436,1.0338694668036148e-26,1642940.0349425052,625.4405947725871,625.4405947725871,21.632220329352368,1250.8811895451743 
 09/23  07:00:00,7.925,2.25,24.0,0.03395841498465032,0.0,2145103.7440661592,400.4765097936785,5.898583847628342e-27,1637848.462300812,625.4405947725871,625.4405947725871,21.63972337454837,1250.8811895451743 
 09/23  08:00:00,8.0,3.625,23.999999999999996,0.03397910065327762,0.0,2117483.2900647772,400.2712428149741,3.3576403012410605e-27,1630210.8864626773,625.4405947725871,625.4405947725871,21.650975101962306,1250.8811895451743 
 09/23  09:00:00,8.1875,2.75,24.0,0.033904291601209786,0.0,2210838.776768491,400.154521792794,1.912782828753278e-27,1611628.769407253,625.4405947725871,625.4405947725871,21.679096886536332,1250.8811895451743 
 09/23  10:00:00,8.7375,3.25,25.46521223414104,0.033845346391467426,0.0,3382552.410808049,487.6062643134476,1.348015973596594e-27,1678563.8196109957,721.0451214907114,721.0451214907114,22.771401302504643,6240242.090242982 
 09/23  11:00:00,9.625,4.625,26.7588930986343,0.03376362945716563,0.0,3181794.88055519,614.8788063579004,9.548437981647988e-28,1729786.9078748953,1501.9579842502471,1501.9579842502471,24.07620144668739,7591803.915968502 
 09/23  12:00:00,10.125,3.75,27.261806008116835,0.03369377282826749,0.0,3104723.423924239,705.0902717088869,6.038397632012291e-28,1737217.3545661904,3276.6449484140753,3276.6449484140753,24.661906067932435,7595353.289896828 
 09/23  13:00:00,11.325,4.25,27.533626746169908,0.033560180638923104,0.0,3191654.8875302966,750.5625347447352,3.7172627867453653e-28,1644351.3896967948,4863.990383193492,4863.990383193492,25.09565658893335,7598527.980766387 
 09/23  14:00:00,12.625,5.0,25.686301395008986,0.03345883233730611,0.0,2810330.585557374,699.108427773136,2.483662557865622e-28,1356591.6466070137,3961.1636985325426,3961.1636985325426,24.00005140922088,226802.32739706512 
 09/23  15:00:00,10.5,6.25,26.408805949000673,0.033698862872667115,0.0,3524204.4304116396,688.260573342618,1.649294572453107e-28,1598134.950176341,3101.7239524908764,3101.7239524908764,23.882250026331974,6245003.447904982 
 09/23  16:00:00,10.25,4.5,27.168338365048548,0.03371440310051162,0.0,3255904.846629592,739.8217865157421,1.0437061315027283e-28,1716720.7881506237,4427.125417707133,4427.125417707133,24.626040433286377,7597654.250835415 
 09/23  17:00:00,10.375,2.375,27.153885967420756,0.033698412613769796,0.0,3098951.6861525,768.0245801559835,6.312290488311291e-29,1716830.8304610718,5625.791098729541,5625.791098729541,24.759659544790672,7600051.582197459 
 09/23  18:00:00,10.0,2.0,26.912358092198517,0.033731138507763526,0.0,3153655.5047229165,781.7439331981054,3.729227080373104e-29,1725383.0877034161,6297.245272601531,6297.245272601531,24.458650546184835,7601394.490545204 
 09/23  19:00:00,8.75,2.625,24.616767398736556,0.03389758759181551,0.0,2975084.528274641,702.7534856325966,2.3990011348579973e-29,1644450.2743056088,4242.266709954787,4242.266709954787,22.527105747462407,8484.533419909574 
 09/23  20:00:00,8.625,3.625,24.00149522554624,0.03391348526275935,0.0,3022446.976654536,569.2052276368931,1.3388982349655196e-29,1567840.3480854717,1695.9159679905974,1695.9159679905974,21.742176722145683,3391.831935981195 
 09/23  21:00:00,8.75,2.75,24.000000062847832,0.033902928536172175,0.0,2584002.976680955,491.3151078394942,7.226154272120713e-30,1553632.4907122913,833.0111614650411,833.0111614650411,21.744903837546673,1666.0223229300823 
 09/23  22:00:00,7.6,3.25,24.00000000000113,0.03404821617024459,0.0,2074170.0553094791,451.1680245120982,4.0491280969718534e-30,1670047.5503547732,653.4538824634956,653.4538824634956,21.585163462782987,1306.9077649269911 
 09/23  23:00:00,7.0,3.375,24.0,0.03412051161810978,0.0,1761035.1015395937,428.6845032363649,2.2699186582480842e-30,1730765.0264392293,625.4405947725871,625.4405947725871,21.500994946265795,1250.8811895451743 
 09/23  24:00:00,7.437499999999999,2.375,24.0,0.0340835109747608,0.0,1674201.285230407,415.95868993509407,1.2628744969762449e-30,1686388.5935635737,625.4405947725871,625.4405947725871,21.5666296341257,1250.8811895451743 
 09/24  01:00:00,6.6375,3.25,24.0,0.03417175748133321,0.0,1389248.8501463414,408.82044442024915,6.979967881770546e-31,1767837.0875053583,625.4405947725871,625.4405947725871,21.446633932203852,1250.8811895451743 
 09/24  02:00:00,6.0,3.375,24.0,0.03423875928212691,0.0,1144917.4789878686,404.7776448696135,3.7807400795399e-31,1832649.7457523462,625.4405947725871,625.4405947725871,21.351020790900115,1250.8811895451743 
 09/24  03:00:00,6.749999999999999,3.0,24.0,0.03417570417213037,0.0,1247496.3852688454,402.5739244886644,2.0368486443856496e-31,1756401.495503895,625.4405947725871,625.4405947725871,21.46352868467055,1250.8811895451743 
 09/24  04:00:00,7.075,4.25,24.0,0.034111880878492616,0.0,1286880.723692493,401.40195617112516,1.1094235822456548e-31,1724104.7989224638,625.4405947725871,625.4405947725871,21.512270031327773,1250.8811895451743 
 09/24  05:00:00,7.0,5.625,24.0,0.03409614531674543,0.0,1183063.4674854118,400.760568375968,6.018679539260563e-32,1732186.226263869,625.4405947725871,625.4405947725871,21.50100983414586,1250.8811895451743 
 09/24  06:00:00,7.0,4.125,24.0,0.034156967461349906,0.0,1104236.3910817662,400.4103986505721,3.247647468899149e-32,1731397.835352986,625.4405947725871,625.4405947725871,21.501013123521865,1250.8811895451743 
 09/24  07:00:00,7.0,4.25,24.0,0.034147867541860805,0.0,1065529.5275335321,400.2205092966167,1.74497761634264e-32,1730825.332250646,625.4405947725871,625.4405947725871,21.501026662195862,1250.8811895451743 
 09/24  08:00:00,7.0,5.0,24.0,0.034105282679757126,0.0,1111512.4728038458,400.1186423558761,9.388640684546115e-33,1731653.1176926745,625.4405947725871,625.4405947725871,21.501027914038335,1250.8811895451743 
 09/24  09:00:00,7.6875,3.75,24.0,0.034105134080153594,0.0,1268691.8547228347,400.0641230571582,5.074312110610056e-33,1661239.8297207619,625.4405947725871,625.4405947725871,21.604147294754867,1250.8811895451743 
 09/24  10:00:00,8.0375,4.25,25.063226141796186,0.03402863829946725,0.0,3304899.063354795,510.40843054945833,3.05316599238866e-33,1712801.6643936844,828.9493428727465,828.9493428727465,22.37008422077446,6240457.898685746 
 09/24  11:00:00,9.25,5.625,26.029504854789106,0.033829590283216186,0.0,3227352.2212252696,664.0039923015158,1.865742421937409e-33,1697205.512552336,2227.9866146405743,2227.9866146405743,23.44547037281698,7593255.973229281 
 09/24  12:00:00,11.0625,4.125,26.464030538604746,0.033721836267276914,0.0,3273237.5212252475,733.7248234745329,1.1264358322551621e-33,1560362.950684195,4177.75772232145,4177.75772232145,24.135542040374478,7597155.515444642 
 09/24  13:00:00,11.8875,4.875,26.56736325556483,0.033587591607397355,0.0,3233244.0597004434,767.1441007658823,6.643421254051137e-34,1496688.2869959725,5559.755212445745,5559.755212445745,24.43860434778557,7599919.5104248915 
 09/24  14:00:00,13.25,6.0,24.543118450850535,0.033380685665249016,0.0,2999756.4498991873,694.309930703237,4.096907292039184e-34,1171035.3224318428,4025.278341913413,4025.278341913413,23.074467595434378,226930.55668382684 
 09/24  15:00:00,13.375,3.5,25.647348301144326,0.03349783839379005,0.0,3452956.0769103444,688.5331775392551,2.696046759687301e-34,1224141.2061829627,3049.733359873218,3049.733359873218,23.643218332524444,6244899.466719747 
 09/24  16:00:00,13.625,4.5,26.62652478217986,0.03343314775840908,0.0,3290650.215540868,743.092161308708,1.6755722046919897e-34,1313881.2327761077,4518.048308299416,4518.048308299416,24.656554140797965,7597836.0966166 
 09/24  17:00:00,14.0,6.0,26.709078462887476,0.03332451303119173,0.0,3218100.977675171,771.7456862084077,9.913851893712797e-35,1294054.6253805538,5774.3898017178535,5774.3898017178535,24.874731496717903,7600348.779603435 
 09/24  18:00:00,13.375,3.5,26.536484764078807,0.03353920272555723,0.0,3192256.348538404,785.1713314464257,5.758398452973217e-35,1344546.098522259,6447.353326394696,6447.353326394696,24.678567201932978,7601694.706652789 
 09/24  19:00:00,12.375,2.625,24.28574546537519,0.033598291757051604,0.0,2615308.181714377,690.7081899772584,3.4905131229404036e-35,1229908.913119679,4090.342254269846,4090.342254269846,22.703804438534835,8180.684508539692 
 09/24  20:00:00,11.375,2.375,24.00000029859644,0.03362903949305478,0.0,2048487.0979517954,546.9448729983112,1.7572640330960504e-35,1284382.8114075346,1388.2085796410458,1388.2085796410458,22.138114043359092,2776.4171592820917 
 09/24  21:00:00,11.0,1.375,24.000000000003205,0.0338352750900866,0.0,1710577.7400185661,477.25569229750886,9.241197158288425e-36,1322821.2685156001,761.2964931152081,761.2964931152081,22.08496694178022,1522.5929862304163 
 09/24  22:00:00,9.75,2.25,24.0,0.03390194174651105,0.0,1324130.1930548819,442.2069822545776,5.048646185774306e-36,1450591.3007866917,634.1326574163052,634.1326574163052,21.911369675535312,1268.2653148326103 
 09/24  23:00:00,7.75,2.375,23.999999999999993,0.034044685901706784,0.0,816266.5792866165,422.77576406322595,2.724357056344796e-36,1653659.7338821185,625.4405947725871,625.4405947725871,21.613535438412924,1250.8811895451743 
 09/24  24:00:00,8.3125,1.375,24.0,0.034174895487664385,0.0,767037.7237771908,411.9959785819295,1.4349168124056841e-36,1596156.5432933334,625.4405947725871,625.4405947725871,21.697938211917112,1250.8811895451743 
 09/25  01:00:00,7.7875,1.625,24.0,0.03416136043553377,0.0,565174.5038807928,406.33320095571514,7.575552509463527e-37,1649523.7985800183,625.4405947725871,625.4405947725871,21.61920010356309,1250.8811895451743 
 09/25  02:00:00,7.0,2.0,24.0,0.03412834364354811,0.0,340303.57034051715,403.27102219390133,3.912681842255979e-37,1730308.701362811,625.4405947725871,625.4405947725871,21.501090016413528,1250.8811895451743 
