Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/04  02:00:00,6.0875,1.625,22.453976735030054,0.0343440480934182,0.0,279773.94263136055,400.0000000018313,2.7536088771123195,1661260.1385612143,12496.024591999203,12496.024591999203,20.112289240226378,24992.049183998406 
 10/04  03:00:00,6.5125,2.0,22.444760161690194,0.03436849766744127,0.0,273418.70542050316,400.00000000058617,0.8811573465390551,1617347.5354400235,12496.024591999203,12496.024591999203,20.15530279964377,24992.049183998406 
 10/04  04:00:00,6.8875,1.375,22.447331789295486,0.0342724767781995,0.0,266891.98020196613,400.0000000001882,0.28280782792275405,1579723.298874341,12496.024591999203,12496.024591999203,20.213093858781544,24992.049183998406 
 10/04  05:00:00,7.0,1.625,22.42676180956642,0.034209274573072865,0.0,262914.02838356665,400.0000000000603,0.0906436827008312,1566931.923625804,12496.024591999203,12496.024591999203,20.225900675017236,24992.049183998406 
 10/04  06:00:00,7.124999999999999,2.625,22.387965595223903,0.03429619108978402,0.0,260088.95408861933,400.0000000000195,0.029060838379550032,1550053.6553177896,12496.024591999203,12496.024591999203,20.210341073357,24992.049183998406 
 10/04  07:00:00,7.075,2.375,22.365347459050604,0.03425479242539337,0.0,261847.4280201359,400.0000000000062,0.00933445908109427,1551930.4097921266,12496.024591999203,12496.024591999203,20.172855814952726,24992.049183998406 
 10/04  08:00:00,7.0,2.0,22.543953680322716,0.03420057232258679,0.0,272875.9246286823,400.000000000002,0.0029930028842673835,1571376.5017189833,12496.024591999203,12496.024591999203,20.2592845640828,24992.049183998406 
 10/04  09:00:00,7.437499999999999,3.25,22.884283756984797,0.03422471507819307,0.0,274628.2799180099,400.0000000000004,0.0009589341213775675,1558516.3700362723,12496.024591999203,12496.024591999203,20.58515864751617,24992.049183998406 
 10/04  10:00:00,8.137500000000001,4.0,23.31398788113898,0.03412819995593635,0.0,270975.04264890606,400.00000000000006,0.00030754854635176623,1529052.4639808345,12496.024591999203,12496.024591999203,21.045744074162123,24992.049183998406 
 10/04  11:00:00,11.275,4.625,23.88453280345279,0.0337072733821589,0.0,521632.0601349565,400.0000000000001,0.00009907966815174603,1266994.528802176,12496.024591999203,12496.024591999203,21.988766168653363,24992.049183998406 
 10/04  12:00:00,13.4375,5.0,23.999994572922454,0.03349762850508797,0.0,1424586.5041440232,399.99999999999983,0.00003466625105147731,1072373.1344997233,12496.024591999203,12496.024591999203,22.520063952994587,24992.049183998406 
 10/04  13:00:00,14.5125,4.375,23.999999999832767,0.03335636144339832,0.0,2273360.702734471,399.99999999999983,0.000013306814163958071,963249.0398412467,12496.024591999203,12496.024591999203,22.68122341180681,24992.049183998406 
 10/04  14:00:00,15.625,5.25,23.999999999999986,0.03318807594351276,0.0,2770802.633054737,399.9999999999999,0.000005429749526607104,850727.5050004947,12240.70084881863,12240.70084881863,22.84658802860873,24481.40169763726 
 10/04  15:00:00,16.3125,6.625,24.0,0.03309941898723441,0.0,2670170.224705509,399.99999999999983,0.000002386039113661556,780737.4960921669,4127.098958267642,4127.098958267642,22.89890786803072,8254.197916535284 
 10/04  16:00:00,16.8125,5.125,24.0,0.033066770651888275,0.0,2164097.165412651,399.99999999999994,0.000001199401485907893,729542.6903422964,1376.6494301545758,1376.6494301545758,22.953365091678698,2753.2988603091517 
 10/04  17:00:00,17.0,4.625,24.0,0.03306091654682132,0.0,1430388.3781919489,399.9999999999999,6.290320516593379e-7,710394.6618288229,883.4188958068355,883.4188958068355,22.981061502980296,1766.837791613671 
 10/04  18:00:00,16.1875,3.75,24.0,0.033089558639783793,0.0,652853.9235762594,400.0,3.2819364269378653e-7,793194.2729998464,735.4902862007431,735.4902862007431,22.863669146949807,1470.9805724014861 
 10/04  19:00:00,14.6375,3.0,23.990918299793144,0.03327989893059937,0.0,124969.38539164064,400.0000000000002,1.6743885770144186e-7,950701.3121223737,676.6213965621657,676.6213965621657,22.636468308527707,1353.2427931243315 
 10/04  20:00:00,14.0,2.375,23.879475914532033,0.033384116893137146,0.0,20350.22861757771,400.0,8.433168828184239e-8,1006155.9118563347,650.0715145401615,650.0715145401615,22.467923733135613,1300.143029080323 
 10/04  21:00:00,12.625,2.625,23.67096023151123,0.0334924809500703,0.0,20581.898803734093,400.00000000000017,4.2689533152465276e-8,1129256.0902347271,637.6260485960145,637.6260485960145,22.124734276486162,1275.252097192029 
 10/04  22:00:00,11.925,2.375,23.491240152957825,0.03359318708101176,0.0,21319.85080274851,400.0000000000001,2.1634877098322935e-8,1176362.949815817,631.5507409705318,631.5507409705318,21.82147227569163,1263.1014819410636 
 10/04  23:00:00,12.0,2.0,23.436204960566478,0.033613872265086484,0.0,20629.94649147253,400.0000000000002,1.098379297133497e-8,1162746.0471057624,628.5250878088946,628.5250878088946,21.784216238893215,1257.0501756177891 
 10/04  24:00:00,11.5,2.625,23.336960541120916,0.033620220181784594,0.0,20954.542910280645,400.0000000000002,5.5811151402353595e-9,1205071.382632714,627.0037953454064,627.0037953454064,21.639560629555138,1254.0075906908128 
 10/05  01:00:00,11.7,3.625,23.291647971914493,0.03361766667740554,0.0,20774.321680521956,400.00000000000017,2.8352619717364617e-9,1176331.4481000297,626.233618438753,626.233618438753,21.598966659391184,1252.467236877506 
 10/05  02:00:00,11.375,2.75,23.23908443226343,0.033672869972303905,0.0,20878.39638101896,400.0000000000003,1.4418017370820174e-9,1207829.1948546013,625.8435391007686,625.8435391007686,21.53285295925589,1251.6870782015371 
 10/05  03:00:00,11.249999999999998,3.25,23.170483075305334,0.03361582982240572,0.0,21257.505411271723,400.0000000000002,7.327537145608712e-10,1211101.948992012,625.6453406908763,625.6453406908763,21.43110002628726,1251.2906813817526 
 10/05  04:00:00,10.525,2.75,23.072486929406953,0.03371486241963631,0.0,21997.04566660183,400.0000000000001,3.723313940498081e-10,1279121.224789713,625.544630000901,625.544630000901,21.27174614443315,1251.089260001802 
 10/05  05:00:00,10.625,2.0,23.018421342073577,0.03373485753727126,0.0,22252.493374448895,400.00000000000017,1.8896372312499888e-10,1258334.917298917,625.4933974030005,625.4933974030005,21.19658036583977,1250.986794806001 
 10/05  06:00:00,11.5,3.25,23.07539447295062,0.03358376723303633,0.0,20755.37694545288,400.0000000000003,9.603180041795479e-11,1175441.5333566614,625.4674150897474,625.4674150897474,21.3761489090198,1250.9348301794948 
 10/05  07:00:00,11.3,3.375,23.056844885899434,0.03361519690432689,0.0,20864.72197147013,400.0000000000001,4.885635420322602e-11,1196467.0195818709,625.454238599396,625.454238599396,21.348901086883565,1250.908477198792 
 10/05  08:00:00,11.0,3.0,23.199582516079246,0.03367287459223034,0.0,22463.733293618865,400.00000000000017,2.4830717579881708e-11,1233933.3794679814,625.4475312020194,625.4475312020194,21.36109979039653,1250.8950624040388 
 10/05  09:00:00,11.75,3.625,23.6177614531468,0.0335560765677126,0.0,22512.940677251896,400.00000000000017,1.2614814192608326e-11,1194031.0756572867,625.4441184312784,625.4441184312784,21.775519552365232,1250.8882368625568 
 10/05  10:00:00,12.7,4.0,24.920104595857744,0.03344574919641494,0.0,2953467.397241539,506.8192799809007,7.380207625285543e-12,1219514.7347116165,822.3087177144905,822.3087177144905,22.922451767732806,6240444.617435429 
 10/05  11:00:00,14.875,5.875,26.194681981513558,0.033229973579772545,0.0,3296066.6962292152,636.768957576932,5.030349085963281e-12,1131902.4582051022,1813.624710568453,1813.624710568453,24.36679271268169,7592427.249421137 
 10/05  12:00:00,16.5,6.375,26.809079896442253,0.03307269927313605,0.0,3279078.4534185985,719.7782226473125,3.133723379263836e-12,1035245.1127421794,3707.6285015394933,3707.6285015394933,25.21203336965978,7596215.257003078 
 10/05  13:00:00,16.925,7.875,27.105511707189955,0.033055101933864066,0.0,3234123.8976345104,759.6713976554116,1.9273355962112204e-12,1028363.6572236391,5229.2593452121455,5229.2593452121455,25.597425733528713,7599258.518690424 
 10/05  14:00:00,17.0,9.0,24.724152182973345,0.03306091654682132,0.0,2884686.5170525243,688.3824131682402,1.2039649129470914e-12,807431.508472034,3609.2335581306415,3609.2335581306415,23.81121712400697,226098.4671162613 
 10/05  15:00:00,16.5,6.5,25.721250043613782,0.033130367333215414,0.0,3474097.994963199,691.3581931353099,8.456665690745079e-13,906898.2805373938,3136.2662704935356,3136.2662704935356,24.14599338816619,6245072.532540987 
 10/05  16:00:00,16.7,6.875,26.74579994706557,0.033110672355350826,0.0,3213483.850886228,739.7485790093397,5.574414663227745e-13,1014576.3478729073,4434.679362900093,4434.679362900093,25.25819154063297,7597669.358725799 
 10/05  17:00:00,16.375,8.0,26.56171822535636,0.03314420063799891,0.0,3119944.5688390774,771.0892009554146,3.290656996115137e-13,1042128.8768591902,5729.523396693275,5729.523396693275,25.171360695663726,7600259.046793386 
 10/05  18:00:00,15.8125,5.5,26.17765471195698,0.03322975111935378,0.0,3136524.6458421946,785.8652659402013,1.875397412948184e-13,1059848.1603631568,6466.9664795874405,6466.9664795874405,24.763132297080404,7601733.932959175 
 10/05  19:00:00,14.0125,4.0,24.123604330501664,0.03342512551472134,0.0,995564.43474552,686.8394157057235,1.1276569773407785e-13,1041225.4423993086,4149.2590177638895,4149.2590177638895,22.790535032455132,8298.518035527779 
 10/05  20:00:00,11.75,2.75,23.977962073624926,0.03367151385767165,0.0,154809.03132408866,531.5856522140984,5.245181953773342e-14,1242178.9180684644,1271.103151087671,1271.103151087671,22.190747628134268,2542.206302175342 
 10/05  21:00:00,11.249999999999998,2.0,23.85702747048966,0.033806359348586744,0.0,33211.047843888664,461.99943959315914,2.4682505073365366e-14,1281233.9516760488,700.5532361814501,700.5532361814501,22.024972841059785,1401.1064723629001 
 10/05  22:00:00,9.9,2.625,23.663229970862446,0.03393480009753739,0.0,23798.643417916574,431.19561168809753,1.2420569572652978e-14,1403626.7839187616,625.4405982448172,625.4405982448172,21.713144735485358,1250.8811964896345 
 10/05  23:00:00,8.375,1.75,23.41379071237794,0.034068597332357085,0.0,26382.76929718585,415.7662832623888,6.2773128559876796e-15,1530278.4179946822,625.4405965290536,625.4405965290536,21.250481791068424,1250.881193058107 
 10/05  24:00:00,8.375,1.625,23.30728947694383,0.03418825818995127,0.0,26551.244630708286,407.95476276833324,3.167174155915021e-15,1516199.381569461,625.440595658765,625.440595658765,21.129381895723434,1250.88119131753 
 10/06  01:00:00,7.6,2.0,23.169261384895645,0.03423245178555259,0.0,27282.78636594388,404.01586101790133,1.5989076035508328e-15,1584884.9461313123,625.4405952200036,625.4405952200036,20.931137452473994,1250.8811904400072 
 10/06  02:00:00,6.375,2.0,22.967763420829037,0.03430737334591136,0.0,29249.826179238516,402.02225283931193,8.051562134388157e-16,1687461.3810410032,625.4405949980542,625.4405949980542,20.567951345640793,1250.8811899961083 
 10/06  03:00:00,6.500000000000001,1.375,22.887705122855667,0.034431297688221056,0.0,29329.3163494635,401.01712170856234,4.0496511978475234e-16,1662636.7827344513,625.4405948859851,625.4405948859851,20.48114506327716,1250.8811897719702 
 10/06  04:00:00,5.675,1.0,22.77218269348262,0.0344748843341639,0.0,30101.814531331846,400.5118944229581,2.0380981407417382e-16,1739610.122780969,625.440594829664,625.440594829664,20.3024027811118,1250.881189659328 
 10/06  05:00:00,4.75,1.0,22.61527961110458,0.034470611225791446,0.0,31897.5661445021,400.2569694686432,1.0231191682888188e-16,1815123.5273324777,625.4405948012572,625.4405948012572,19.99826061239152,1250.8811896025145 
 10/06  06:00:00,5.225,1.625,22.5857646991594,0.03458793235159948,0.0,31220.737251073315,400.1289704141752,5.134933094631168e-17,1761362.4967401251,625.4405947869732,625.4405947869732,20.025245023125272,1250.8811895739464 
 10/06  07:00:00,4.6,0.75,22.521681437587688,0.03459363928521294,0.0,31905.501720460572,400.0647727690804,2.578915774663828e-17,1821666.8647847017,625.4405947798128,625.4405947798128,19.9050930774939,1250.8811895596257 
 10/06  08:00:00,5.25,0.625,22.707107184803714,0.0343788973242298,0.0,32451.577147666452,400.03248946218224,1.2935619045074408e-17,1762739.380977147,625.4405947762118,625.4405947762118,20.046246059833926,1250.8811895524236 
 10/06  09:00:00,6.812500000000001,1.625,23.08141732161172,0.03439818765194192,0.0,30132.027524958638,400.01633931422145,6.505467620176404e-18,1642756.7917168564,625.4405947744085,625.4405947744085,20.611959826998763,1250.881189548817 
 10/06  10:00:00,7.7375,2.625,24.34901967964908,0.03422737751769432,0.0,2558692.266961267,511.1932012318764,4.1839109830561635e-18,1664860.5842832641,762.2594511211887,762.2594511211887,21.716218526488255,6240324.518902243 
 10/06  11:00:00,8.625,2.375,24.920275721217457,0.0340068701445282,0.0,3239799.5180431083,669.2634226552946,2.5274754891528277e-18,1646929.8631794571,2280.398697939691,2280.398697939691,22.450038577344298,7593360.797395879 
 10/06  12:00:00,10.25,2.625,25.205606807220658,0.03401830281987716,0.0,3289254.838658183,744.6024323243786,1.391475722326325e-18,1509858.7611570973,4522.339074904905,4522.339074904905,22.946068546583213,7597844.67814981 
 10/06  13:00:00,12.25,3.0,25.735547869307318,0.0337046015246284,0.0,3346809.714462079,775.237822308191,7.60991289536598e-19,1353449.1691199008,5917.81062135344,5917.81062135344,23.645724923078035,7600635.621242708 
 10/06  14:00:00,13.625,3.625,24.152135877267163,0.03343662856304866,0.0,2147358.4853040846,694.8623079739318,4.614963160196007e-19,1086398.8174741047,4214.6133929480175,4214.6133929480175,22.77551481454418,227309.22678589605 
 10/06  15:00:00,14.5,2.75,25.286942995388888,0.033516021715638764,0.0,3412706.9024193645,675.1036027727528,2.660894747562071e-19,1068248.1000949757,2812.7660293902136,2812.7660293902136,23.490309573742568,6244425.53205878 
 10/06  16:00:00,14.925,3.25,26.127856232422513,0.033396703348087836,0.0,3186004.239503706,734.4945714314777,1.6941119249574118e-19,1137362.8342393676,4237.446410918382,4237.446410918382,24.50433120828633,7597274.892821836 
 10/06  17:00:00,15.0,3.375,25.98542611985927,0.033283557096309105,0.0,3169562.2051729662,770.6797431167179,9.534435750124463e-20,1119674.2549164067,5687.0716971977245,5687.0716971977245,24.4408266795598,7600174.143394396 
 10/06  18:00:00,14.375,1.75,25.71340232589609,0.033522496843697264,0.0,3160859.9265249325,786.5287407720126,5.191658361766372e-20,1159260.6043232393,6490.927330119128,6490.927330119128,24.1514600493326,7601781.854660237 
 10/06  19:00:00,11.5,0.375,23.997751530730614,0.03376295377760704,0.0,391976.29362365406,684.60696105923,3.052255431985772e-20,1283786.565860289,4129.37576853679,4129.37576853679,22.294563088448395,8258.75153707358 
 10/06  20:00:00,8.75,0.0,23.58794136757406,0.033971884214274814,0.0,80559.6817355222,527.5245453279372,1.3878048432056654e-20,1518361.7863241206,1232.9055117323746,1232.9055117323746,21.483314790090564,2465.8110234647493 
 10/06  21:00:00,9.625,0.625,23.518865761501875,0.034089071357791934,0.0,36542.17209593189,459.9573511828278,6.515954817742978e-21,1408364.5408483972,691.9880274596472,691.9880274596472,21.45030573927906,1383.9760549192945 
 10/06  22:00:00,9.35,0.375,23.44304655997665,0.03401199646638896,0.0,24540.882043902275,430.17782830385795,3.2800054895568214e-21,1439051.3747628853,625.440594772588,625.440594772588,21.43441760259578,1250.881189545176 
 10/06  23:00:00,8.225,1.25,23.226353004765727,0.03402173254048358,0.0,26464.471973838794,415.25234549403785,1.6577510439931006e-21,1528644.224379469,625.4405947725875,625.4405947725875,21.059924329305,1250.881189545175 
 10/06  24:00:00,6.562499999999999,0.75,22.99437559050021,0.034501449043315924,0.0,28699.355649837253,407.68776597218823,8.35570542954445e-22,1675913.9162608678,625.4405947725874,625.4405947725874,20.644233904206867,1250.8811895451747 
 10/07  01:00:00,4.325,1.25,22.69926378084432,0.034717368941693805,0.0,32281.2714554528,403.8594971396895,4.1948232759218325e-22,1870307.5984811627,625.4405947725872,625.4405947725872,20.05391321602792,1250.8811895451745 
 10/07  02:00:00,3.625,2.0,22.541469726883285,0.03466922932062643,0.0,33789.5890459626,401.9302310693084,2.0979360657758598e-22,1919172.1446273408,625.4405947725871,625.4405947725871,19.770056908387726,1250.8811895451743 
 10/07  03:00:00,3.8875,2.0,22.492499713186096,0.03487587245780399,0.0,33253.07323896207,400.96586580500013,1.049783489012728e-22,1887902.2302730908,625.4405947725871,625.4405947725871,19.76365705429482,1250.8811895451743 
 10/07  04:00:00,4.5,2.625,22.493965819257973,0.03468197102819448,0.0,32422.83038510099,400.4841413630493,5.262052001982157e-23,1824114.3820603606,625.4405947725871,625.4405947725871,19.833154049204545,1250.8811895451743 
 10/07  05:00:00,5.175000000000001,3.0,22.526679934984056,0.03442567068987451,0.0,31298.616522284425,400.24302116608504,2.6413566596860349e-23,1759798.0605954668,625.4405947725871,625.4405947725871,19.95876703806082,1250.8811895451743 
 10/07  06:00:00,5.15,3.0,22.489038996123185,0.03465568461676332,0.0,31030.60770622803,400.12212616089744,1.3273689432293594e-23,1761945.476778603,625.4405947725871,625.4405947725871,19.944300655481648,1250.8811895451743 
 10/07  07:00:00,6.25,2.375,22.55140384393637,0.034394160152912606,0.0,29908.427411563003,400.0614212867409,6.675777562658869e-24,1650665.21941438,625.4405947725871,625.4405947725871,20.09990629890268,1250.8811895451743 
 10/07  08:00:00,7.625,2.625,22.758369244472842,0.03407903858151947,0.0,27703.772195028767,400.0309783747883,3.366988064116104e-24,1532994.031355476,625.4405947725871,625.4405947725871,20.489157088468463,1250.8811895451743 
 10/07  09:00:00,8.0625,2.375,22.934210734426873,0.034265511655758155,0.0,27046.434513795673,400.01564464415196,1.700390368645715e-24,1507663.4587970197,625.4405947725871,625.4405947725871,20.719497555661995,1250.8811895451743 
 10/07  10:00:00,9.9125,3.25,24.19923259977897,0.03395455477726336,0.0,2427108.8621398043,512.6036750231918,1.0936765472621145e-24,1427598.2663968808,767.0449037871354,767.0449037871354,21.888206029869544,6240334.089807575 
 10/07  11:00:00,11.625,4.0,24.830357069522655,0.03361863487772575,0.0,3216280.315366217,672.8222526896095,6.566795338720239e-25,1334107.171873656,2341.889693306671,2341.889693306671,22.817438013930122,7593483.7793866135 
 10/07  12:00:00,11.624999999999998,4.0,24.81424174596263,0.03383286844546829,0.0,3189089.3796416614,748.6319035282013,3.5459089393998577e-25,1345985.0391570337,4652.551157584854,4652.551157584854,22.942079678306495,7598105.102315171 
 10/07  13:00:00,11.15,3.375,24.72163061758814,0.03382172184891932,0.0,3247942.4032370667,779.2827622407419,1.8138056099906756e-25,1377013.239161639,6091.333621368283,6091.333621368283,22.74111338170209,7600982.667242736 
 10/07  14:00:00,12.875,3.625,23.750794501977065,0.03344787534328675,0.0,399160.2741832859,689.0988586058944,1.054390978213155e-25,1108790.3496661764,3954.7407642849566,3954.7407642849566,22.187989505497722,226789.48152856994 
 10/07  15:00:00,15.25,4.625,24.78487201403891,0.03315577982024043,0.0,3053513.818820062,693.814490353204,6.285480033197021e-26,948000.9980412605,3155.8135293500754,3155.8135293500754,23.207272888310627,6245111.6270587 
 10/07  16:00:00,17.25,5.0,25.635346462282612,0.03291310957343501,0.0,3217222.1902358094,758.3066514268779,3.3815236030995e-26,845828.1801046622,5072.776346737457,5072.776346737457,24.364174217184196,7598945.552693475 
 10/07  17:00:00,17.375,5.625,25.751378960775114,0.03288176641840543,0.0,3060778.441426105,782.3977286004192,1.8697767328253578e-26,854867.0245883708,6255.598676511061,6255.598676511061,24.56807806725362,7601311.197353022 
 10/07  18:00:00,16.5625,5.375,25.57738596984151,0.03306048848028749,0.0,3018073.6362535693,792.3899224591407,1.0100452733133297e-26,924848.7866094161,6799.34536716304,6799.34536716304,24.343485886340655,7602398.690734326 
 10/07  19:00:00,14.8625,3.75,23.921251555360087,0.03316195859961247,0.0,349092.6502339503,688.2109578744512,5.9314467412656755e-27,935758.6055467227,4247.185240007432,4247.185240007432,22.701348086856072,8494.370480014864 
 10/07  20:00:00,14.0,3.0,23.727783103507846,0.03315789314436282,0.0,54165.46774157425,530.060257915834,2.7158655903479275e-27,1002091.6074489378,1259.4016259979626,1259.4016259979626,22.355031962398982,2518.803251995925 
 10/07  21:00:00,13.25,3.625,23.553737217729445,0.0333206289681674,0.0,26486.4807201809,461.71059353813246,1.286866692302741e-27,1058842.4755281827,698.6334508327873,698.6334508327873,22.08414632358232,1397.2669016655746 
 10/07  22:00:00,13.55,3.375,23.503645577273602,0.033210659562290495,0.0,18065.66541907701,431.26124226328864,6.5197318176445325e-28,1016909.1595933911,625.4405947725871,625.4405947725871,22.034350128159062,1250.8811895451743 
 10/07  23:00:00,14.0,2.375,23.59233225414276,0.03308067905045316,0.0,17354.282109687567,415.9800685130402,3.3327163875742756e-28,981584.9170376519,625.4405947725871,625.4405947725871,22.182182291739483,1250.8811895451743 
 10/07  24:00:00,14.125,2.0,23.569684222592358,0.03314601956455093,0.0,16832.45245304377,408.16484744480465,1.7028173702219357e-28,968773.6602309351,625.4405947725871,625.4405947725871,22.20297254714146,1250.8811895451743 
 10/08  01:00:00,14.7,2.0,23.547830040930393,0.03302720446535631,0.0,15783.04656597149,404.1739841835448,8.705040108062731e-29,907864.2502011736,625.4405947725871,625.4405947725871,22.26679997830133,1250.8811895451743 
 10/08  02:00:00,15.0,2.0,23.538631061819956,0.03293217342762695,0.0,15216.127682842805,402.136837794901,4.456475623514469e-29,876738.0678777556,625.4405947725871,625.4405947725871,22.304442978432395,1250.8811895451743 
 10/08  03:00:00,15.0,2.0,23.52651407866313,0.03293217342762695,0.0,15266.978666536357,401.0939173458626,2.28141602353453e-29,874856.3052876923,625.4405947725871,625.4405947725871,22.288851651582732,1250.8811895451743 
 10/08  04:00:00,14.375,2.0,23.48197778143629,0.033025069084291675,0.0,15919.189295829587,400.5595989285108,1.167069858706927e-29,937906.4300550323,625.4405947725871,625.4405947725871,22.191701861062967,1250.8811895451743 
 10/08  05:00:00,14.0,2.0,23.398046584226602,0.03308067905045316,0.0,16646.639599017628,400.28579241351014,5.960335066085208e-30,965451.1367534469,625.4405947725871,625.4405947725871,22.048434600393886,1250.8811895451743 
 10/08  06:00:00,14.062500000000002,2.0,23.367510693782485,0.03315730305120308,0.0,16513.576066202128,400.14595439454916,3.0439474764109772e-30,955167.8074499373,625.4405947725871,625.4405947725871,22.02828617977908,1250.8811895451743 
 10/08  07:00:00,14.0375,1.375,23.348977756321123,0.03312665012817566,0.0,16599.461635333784,400.0745626923468,1.555039982894294e-30,955181.6869886848,625.4405947725871,625.4405947725871,22.00240264664386,1250.8811895451743 
 10/08  08:00:00,14.0,1.0,23.46180298068573,0.03308067905045316,0.0,17392.981727571154,400.03808918594643,7.943678694849122e-31,965732.5703919928,625.4405947725871,625.4405947725871,22.05079315713857,1250.8811895451743 
 10/08  09:00:00,14.0,1.625,23.8048628913138,0.033176844884205,0.0,18597.75713431777,400.01944681448754,4.05572453407068e-31,994944.7744713937,625.4405947725871,625.4405947725871,22.296096902680674,1250.8811895451743 
 10/08  10:00:00,15.25,2.0,25.873049441812427,0.03295258526219598,0.0,1780233.7469419558,510.23441645111643,2.36045791954564e-31,1062410.4517969312,836.7499558937209,836.7499558937209,24.07706669397363,6240473.499911787 
 10/08  11:00:00,17.25,2.625,27.354983165338076,0.032665000744926974,0.0,1692178.0003438967,651.1697778214406,1.5488140324488632e-31,1026927.3405344278,2107.0599285851104,2107.0599285851104,25.777759032120436,7593014.11985717 
 10/08  12:00:00,19.1875,3.0,28.047034152676986,0.03253657745158616,0.0,1600054.1244856112,719.2365649563928,1.0246970404932195e-31,895995.3537415802,3695.6652004605385,3695.6652004605385,26.649960113364294,7596191.3304009205 
 10/08  13:00:00,20.5875,3.625,28.520808030571843,0.03235719656660517,0.0,1486341.886724036,759.0390039797069,6.483938464124755e-32,803575.3517817128,5204.676768472583,5204.676768472583,27.295836370473275,7599209.353536945 
 10/08  14:00:00,22.25,4.625,26.821082206479282,0.03213691813470569,70014.6950441639,1445780.7686654876,709.9014024486276,4.4803815207112326e-32,496111.9409202776,4184.163843478278,4184.163843478278,26.4067222075475,227248.3276869566 
 10/08  15:00:00,22.9375,4.375,27.50658371621292,0.032095688553684956,0.0,2265519.6583417277,703.7015852027201,3.1467697924815956e-32,440245.344702709,3430.2460744740574,3430.2460744740574,26.62785304292597,6245660.492148949 
 10/08  16:00:00,23.5875,4.0,28.662348349907703,0.03201703555485063,0.0,1676691.0579845635,748.9690214920076,2.0661948326694225e-32,509295.44097703137,4771.154790449655,4771.154790449655,27.85891197411558,7598342.309580899 
 10/08  17:00:00,23.375,4.0,28.710956009397737,0.03204316766881295,0.0,1348614.4745917427,774.5802900414367,1.3059658828667458e-32,553423.0882152875,5903.146573462354,5903.146573462354,28.022255391600808,7600606.293146924 
 10/08  18:00:00,22.125,3.375,28.293863115220166,0.03214849881492608,0.0,1448849.6858417685,787.6475557342202,8.09330095016396e-33,641557.1126138197,6555.113894738301,6555.113894738301,27.502221371464024,7601910.2277894765 
 10/08  19:00:00,21.225,2.375,25.667719089867436,0.032237736099995064,72030.57280791334,1666709.4014812578,714.8252078242826,5.416004263798646e-33,488926.7015680588,4421.967107588636,4421.967107588636,25.323169961091658,8843.934215177273 
 10/08  20:00:00,20.375,2.625,24.006013834106238,0.032340034845946344,0.0,2137225.055950163,604.7708147032324,3.522275964646851e-33,376846.57464987517,2111.733317153078,2111.733317153078,23.529395637263352,4223.466634306156 
 10/08  21:00:00,19.0,3.0,24.000000011558416,0.03245429739378493,0.0,1595681.727788363,505.63306646297525,1.8170008326930072e-33,512686.0779045722,941.154667621136,941.154667621136,23.268717745282647,1882.309335242272 
 10/08  22:00:00,18.775,3.625,24.000000000000064,0.032469218564759844,0.0,1348319.1059487816,457.15183106593895,9.83072148606335e-34,536094.8988158895,673.9203857586233,673.9203857586233,23.246242525989732,1347.8407715172466 
 10/08  23:00:00,18.375,4.0,24.0,0.032542485054818236,0.0,1129036.46840921,431.6992282253574,5.452603669761486e-34,577314.7178490278,625.4405947725871,625.4405947725871,23.199499449334176,1250.8811895451743 
 10/08  24:00:00,18.0,4.0,24.0,0.03258479859782007,0.0,961834.0555265091,417.41215059810304,2.9950746932746327e-34,615707.2767531471,625.4405947725871,625.4405947725871,23.14735387620305,1250.8811895451743 
 10/09  01:00:00,18.0,4.0,24.0,0.03261564228787917,0.0,869130.4390536854,409.4945185291383,1.6331579497386237e-34,615487.970181379,625.4405947725871,625.4405947725871,23.148998508281387,1250.8811895451743 
 10/09  02:00:00,18.0,3.375,24.0,0.03265586980735502,0.0,785273.4935647508,405.1498749601712,8.858331473633698e-35,615188.8309730967,625.4405947725871,625.4405947725871,23.150613992237428,1250.8811895451743 
 10/09  03:00:00,17.6875,3.625,24.0,0.032653720876709015,0.0,665163.8248691678,402.7768237221338,4.776431498773789e-35,647034.7333371072,625.4405947725871,625.4405947725871,23.103413967283764,1250.8811895451743 
 10/09  04:00:00,16.5625,3.375,24.0,0.032776415244319575,0.0,415593.90934899193,401.47988849078934,2.545565260673647e-35,762313.4542989346,625.4405947725871,625.4405947725871,22.930008398041895,1250.8811895451743 
 10/09  05:00:00,16.625,2.375,24.0,0.03280880392678563,0.0,370063.55388012814,400.77694369689993,1.336425613576447e-35,755996.7262771503,625.4405947725871,625.4405947725871,22.94307040343554,1250.8811895451743 
 10/09  06:00:00,17.0625,3.25,24.0,0.032732411885003726,0.0,297787.73589583,400.40832103951305,7.023555219568344e-36,710917.1681700769,625.4405947725871,625.4405947725871,23.010166305523562,1250.8811895451743 
 10/09  07:00:00,17.0375,2.75,24.0,0.032731655393436525,0.0,231486.53349980598,400.2131623311625,3.6666183193364446e-36,713569.8947302757,625.4405947725871,625.4405947725871,23.00282390976407,1250.8811895451743 
 10/09  08:00:00,17.625,2.625,24.0,0.03267972553099829,0.0,347395.65760429256,400.1114278692869,1.916677607079589e-36,653549.0735888954,625.4405947725871,625.4405947725871,23.09030854716368,1250.8811895451743 
 10/09  09:00:00,17.9375,3.0,24.000000000000004,0.03264083477667308,0.0,565623.4332048069,400.0590261529759,1.015312474020611e-36,621613.8194800282,625.4405947725871,625.4405947725871,23.140147303719157,1250.8811895451743 
 10/09  10:00:00,17.9625,4.875,25.822932270748005,0.03263995410708154,0.0,2109618.3653928237,510.13645591431464,6.076309134036506e-37,779409.7352467248,837.2341408401693,837.2341408401693,24.459545922919297,6240474.468281681 
 10/09  11:00:00,18.0,5.375,26.98559699643021,0.03267743414882508,0.0,2177915.08636963,659.6010193554945,3.853038090366338e-37,918181.4455349125,2147.742163369694,2147.742163369694,25.654420870743536,7593095.48432674 
 10/09  12:00:00,18.625,3.75,27.447499654327427,0.03264802764830577,0.0,2168411.4472462973,732.0630811925346,2.3833240788032057e-37,891833.3189402098,4113.801547454099,4113.801547454099,26.079691557662432,7597027.6030949075 
 10/09  13:00:00,19.0,4.875,27.80330457452125,0.03266868340110641,0.0,2248132.2161760675,766.415143450503,1.4663582460019064e-37,893798.4752913429,5525.389013353973,5525.389013353973,26.49988789338679,7599850.778026708 
 10/09  14:00:00,18.375,5.375,25.238413780809623,0.03275177247781587,0.0,2666353.132762733,694.7912917738006,9.28489633641778e-38,724806.9103160223,3759.8853305678713,3759.8853305678713,24.462212035858297,226399.77066113576 
 10/09  15:00:00,18.0,3.75,26.14729453096519,0.03286643017979066,0.0,3514391.785178618,694.0728692797134,6.549169909106369e-38,801345.5253156025,3210.859011187627,3210.859011187627,24.72798823164757,6245221.718022374 
 10/09  16:00:00,17.375,4.875,27.16275167474698,0.032933250242990084,0.0,3116499.6261929055,740.5838957128725,4.3737998748103227e-38,995867.6789853735,4474.296065449105,4474.296065449105,25.738428698817813,7597748.592130898 
 10/09  17:00:00,16.375,5.375,26.848853874332043,0.033030619571497874,0.0,3000215.9529731614,771.0193593269719,2.617472615251492e-38,1078747.6626993439,5729.9011769515355,5729.9011769515355,25.442574022889616,7600259.802353903 
 10/09  18:00:00,15.5,3.75,26.27758648518657,0.03322103522764049,0.0,3108968.970925352,785.9263984129609,1.4948967148589486e-38,1110507.553093648,6466.345997571193,6466.345997571193,24.840580776730448,7601732.691995142 
 10/09  19:00:00,13.825,3.0,24.129810394330594,0.03341315620665494,0.0,1318599.527839378,687.9753778755808,8.995985491463016e-39,1063953.4670776052,4169.285575279376,4169.285575279376,22.771813563269575,8338.571150558751 
 10/09  20:00:00,12.375,3.0,24.000000013223442,0.03355062350074957,0.0,557365.2569263855,535.5497057324977,4.2919403457171906e-39,1181158.6866856294,1300.8237704388373,1300.8237704388373,22.287901022975312,2601.6475408776746 
 10/09  21:00:00,12.0,3.0,24.000000000000004,0.03374319070099461,0.0,219547.50115573534,465.39466177626156,2.068287819742719e-39,1219299.8698857406,713.9700369449616,713.9700369449616,22.238365954437285,1427.9400738899233 
 10/09  22:00:00,10.75,3.0,23.8981713859241,0.03384133338270292,0.0,22936.41491533385,433.05676694876684,1.0456076123119076e-39,1340751.8482295165,625.4405947725871,625.4405947725871,22.0222720639662,1250.8811895451743 
 10/09  23:00:00,9.375,3.0,23.659635180291865,0.03391960991708774,0.0,25038.694108684136,416.7234236409656,5.289693165808823e-40,1455348.6333233307,625.4405947725871,625.4405947725871,21.60970405061051,1250.8811895451743 
 10/09  24:00:00,8.0,3.0,23.448061178820307,0.034263145669347475,0.0,27060.756428105546,408.44295489922774,2.6705455473330325e-40,1575185.9779882473,625.4405947725871,625.4405947725871,21.231320965376334,1250.8811895451743 
 10/10  01:00:00,6.025,2.375,23.170146893403036,0.03444901958914215,0.0,29966.750345968572,404.25136007117,1.344724732402496e-40,1748025.377982435,625.4405947725871,625.4405947725871,20.71493505887696,1250.8811895451743 
 10/10  02:00:00,5.2625,2.0,22.986814703421334,0.0344417519759898,0.0,31581.21143587383,402.13256862970786,6.745412620464474e-41,1800188.046757353,625.4405947725871,625.4405947725871,20.397886918094663,1250.8811895451743 
 10/10  03:00:00,5.174999999999999,2.0,22.950884575338968,0.0346833235884267,0.0,31958.134613605253,401.0696759661637,3.3834342586152344e-41,1802112.7964425043,625.4405947725871,625.4405947725871,20.32983425077008,1250.8811895451743 
 10/10  04:00:00,5.0375,0.75,22.96797554201621,0.0345978409986401,0.0,32065.169830428466,400.5366042185134,1.6973038131999299e-41,1819995.0881615796,625.4405947725871,625.4405947725871,20.337331870621224,1250.8811895451743 
 10/10  05:00:00,4.375,0.0,22.870277536230184,0.03452156011941061,0.0,32940.488216512036,400.26904264395523,8.509942518962567e-42,1880136.5365646505,625.4405947725871,625.4405947725871,20.168016633103935,1250.8811895451743 
 10/10  06:00:00,3.5625,0.625,22.724392823387856,0.03489491349432387,0.0,34058.99573809004,400.13467950970653,4.259974810070121e-42,1947367.4723366522,625.4405947725871,625.4405947725871,19.930965322289243,1250.8811895451743 
 10/10  07:00:00,3.1125,1.0,22.645203718579204,0.034848134179936055,0.0,35098.52842851271,400.067330613184,2.129698249827291e-42,1981466.3545999224,625.4405947725871,625.4405947725871,19.765749534040374,1250.8811895451743 
 10/10  08:00:00,3.625,0.375,22.881038437436295,0.03461272168269241,0.0,35718.5702009307,400.0336525991762,1.0644471835101931e-42,1943793.133139739,625.4405947725871,625.4405947725871,19.950889325663905,1250.8811895451743 
 10/10  09:00:00,4.625,0.0,23.44983022313833,0.03476947620306302,0.0,35441.44095097216,400.0168388394557,5.326202335279002e-43,1894675.7362046046,625.4405947725871,625.4405947725871,20.54319541019369,1250.8811895451743 
 10/10  10:00:00,5.375,0.0,23.96106370831958,0.034583528654652466,0.0,350524.11059636576,400.0084694185314,2.6789160190268033e-43,1877908.6629344604,625.4405947725871,625.4405947725871,21.15720867791267,1250.8811895451743 
 10/10  11:00:00,8.975,0.625,23.999999996602508,0.03395390615674254,0.0,1869174.7074982664,400.00452137792905,1.4301326256145228e-43,1526351.4647357175,625.4405947725871,625.4405947725871,21.797464729647544,1250.8811895451743 
 10/10  12:00:00,11.562499999999998,1.625,23.999999999999957,0.03388007588886859,0.0,2589697.9443439264,400.00261471510396,8.270464083106117e-44,1264496.880650711,625.4405947725871,625.4405947725871,22.185451722519602,1250.8811895451743 
 10/10  13:00:00,11.9625,2.0,24.0,0.03375615468711632,0.0,2302778.790546318,400.001523200101,4.817951947471878e-44,1222832.8929397024,625.4405947725871,625.4405947725871,22.245415303360588,1250.8811895451743 
 10/10  14:00:00,12.0,2.0,24.0,0.033613872265086484,0.0,1820374.081901806,400.00087038646666,2.7530724091044686e-44,1218425.4197060396,625.4405947725871,625.4405947725871,22.251058647991037,1250.8811895451743 
 10/10  15:00:00,12.75,1.375,24.0,0.033760364530664,0.0,1466565.1467973054,400.00048679926704,1.5397684612866853e-44,1141948.7919398407,625.4405947725871,625.4405947725871,22.363583542088787,1250.8811895451743 
 10/10  16:00:00,12.45,0.375,24.0,0.033710869283659295,0.0,1056628.482373482,400.00026777972164,8.469995703046536e-45,1172169.056043343,625.4405947725871,625.4405947725871,22.31861008112221,1250.8811895451743 
 10/10  17:00:00,12.625,0.0,24.0,0.03355616231352678,0.0,729133.9292644545,400.00014372461436,4.546075625758259e-45,1154400.311162206,625.4405947725871,625.4405947725871,22.344890814214338,1250.8811895451743 
 10/10  18:00:00,11.625,0.0,23.992325331266265,0.03388009070169769,0.0,186497.21738296896,400.00007540097846,2.3849676101222227e-45,1256350.1171777789,625.4405947725871,625.4405947725871,22.194920330376945,1250.8811895451743 
 10/10  19:00:00,10.3,0.625,23.847896696203783,0.033929385325994446,0.0,23711.932290469354,400.00003830683215,1.2116627035279539e-45,1380997.2467672196,625.4405947725871,625.4405947725871,21.90680513352686,1250.8811895451743 
 10/10  20:00:00,10.0,1.0,23.71501680826745,0.033825500205729477,0.0,24234.879843743307,400.00001938350755,6.131092493046513e-46,1396089.6154354373,625.4405947725871,625.4405947725871,21.730323309129624,1250.8811895451743 
 10/10  21:00:00,9.875,0.375,23.61395096630563,0.03405900520029281,0.0,24254.647782117852,400.0000098123861,3.103702825487499e-46,1398785.413062714,625.4405947725871,625.4405947725871,21.62735167576775,1250.8811895451743 
 10/10  22:00:00,9.925,1.25,23.547660945291835,0.03396558097735995,0.0,24231.126930070037,400.0000049688638,1.571674419958583e-46,1385074.731434318,625.4405947725871,625.4405947725871,21.562867883892505,1250.8811895451743 
 10/10  23:00:00,9.375,2.0,23.454267942747457,0.033899325116794554,0.0,24786.0386093611,400.00000251529116,7.955981363859793e-47,1434139.5146885805,625.4405947725871,625.4405947725871,21.42392031523263,1250.8811895451743 
 10/10  24:00:00,8.125,0.75,23.288005182590428,0.03423956937909277,0.0,26695.91528679637,400.0000012710826,4.020492740838885e-47,1545170.9078380954,625.4405947725871,625.4405947725871,21.101141807743467,1250.8811895451743 
 10/11  01:00:00,8.475,1.875,23.259384219300138,0.034121005903409954,0.0,26666.480688054817,400.0000006415433,2.0292308202463293e-47,1500125.5145685475,625.4405947725871,625.4405947725871,21.07500900935988,1250.8811895451743 
 10/11  02:00:00,9.0,3.0,23.2973247299287,0.033943869379525426,0.0,25509.100070515637,400.00000032423696,1.0255762207304943e-47,1453091.8077792714,625.4405947725871,625.4405947725871,21.207695436721192,1250.8811895451743 
 10/11  03:00:00,8.25,1.75,23.20358563053108,0.034186337895070515,0.0,26413.416984270985,400.0000001638701,5.183282424161725e-48,1523031.5783502292,625.4405947725871,625.4405947725871,21.039841686803857,1250.8811895451743 
 10/11  04:00:00,8.55,2.25,23.175884266199134,0.03407697894218331,0.0,26390.778592996794,400.00000008275407,2.61754010517616e-48,1484578.0239492229,625.4405947725871,625.4405947725871,21.014256449124197,1250.8811895451743 
 10/11  05:00:00,9.0,3.0,23.202609074656912,0.03392406756391363,0.0,25373.580406975045,400.0000000418426,1.3234970562138866e-48,1444142.4083874328,625.4405947725871,625.4405947725871,21.12470726932633,1250.8811895451743 
 10/11  06:00:00,8.875,1.75,23.161789080217293,0.03403935855434828,0.0,25498.881641463093,400.0000000211628,6.6938501858059e-49,1453588.624259804,625.4405947725871,625.4405947725871,21.073983880703423,1250.8811895451743 
 10/11  07:00:00,8.049999999999999,2.25,23.055226921437516,0.03411717140827269,0.0,26494.689651117493,400.0000000106966,3.3834404115350843e-49,1528753.1384157732,625.4405947725871,625.4405947725871,20.886300571062897,1250.8811895451743 
 10/11  08:00:00,8.475,1.75,23.047377578881598,0.03394491216803776,0.0,26562.072197294838,400.00000000539967,1.7079367006134002e-49,1478940.9542575702,625.4405947725871,625.4405947725871,20.87275016616316,1250.8811895451743 
 10/11  09:00:00,8.625,1.625,22.988551696233515,0.03396863434484298,0.0,25489.744220828667,400.0000000027326,8.642564860266143e-50,1466765.278984991,625.4405947725871,625.4405947725871,20.903792309727944,1250.8811895451743 
 10/11  10:00:00,7.8375,3.875,22.89659336224257,0.03403743559386012,0.0,27202.57411151665,400.0000000013817,4.369473927104237e-50,1533342.6765844403,625.4405947725871,625.4405947725871,20.67366359765703,1250.8811895451743 
 10/11  11:00:00,9.0625,5.0,23.055880938385187,0.03380267769856973,0.0,25910.487960510272,400.00000000069804,2.2071890601994134e-50,1420117.776371012,625.4405947725871,625.4405947725871,20.93956630260194,1250.8811895451743 
 10/11  12:00:00,9.8125,4.375,23.182418473044397,0.033756644363183555,0.0,24119.117478327786,400.00000000035374,1.1185920997483332e-50,1363375.038007256,625.4405947725871,625.4405947725871,21.214161877187486,1250.8811895451743 
 10/11  13:00:00,10.5125,4.0,23.2431676661535,0.03362960777416931,0.0,23288.369936494706,400.0000000001792,5.671006339929401e-51,1295948.8598600298,625.4405947725871,625.4405947725871,21.343634213477188,1250.8811895451743 
 10/11  14:00:00,11.0,3.375,23.323448865727624,0.03351999774481211,0.0,22340.520401521568,400.000000000091,2.880370143096215e-51,1257458.3155330888,625.4405947725871,625.4405947725871,21.50265962230573,1250.8811895451743 
 10/11  15:00:00,11.625,2.375,23.35854627323132,0.033429126529744654,0.0,21188.50031840977,400.0000000000462,1.4636588850578035e-51,1198702.4898788987,625.4405947725871,625.4405947725871,21.632821550873356,1250.8811895451743 
 10/11  16:00:00,12.0,2.625,23.356082172378304,0.0333745078022907,0.0,20356.560584855666,400.0000000000234,7.448182873800305e-52,1162031.6733034411,625.4405947725871,625.4405947725871,21.69925926918309,1250.8811895451743 
 10/11  17:00:00,12.625,3.625,23.34482521913244,0.03328292469373589,0.0,19344.532707476268,400.00000000001205,3.792415419152086e-52,1096178.0496248677,625.4405947725871,625.4405947725871,21.771212786453027,1250.8811895451743 
 10/11  18:00:00,12.624999999999998,3.375,23.288540596232572,0.033254708249799966,0.0,18760.581514355228,400.0000000000062,1.9332357964921744e-52,1094780.2357602527,625.4405947725871,625.4405947725871,21.76327687294687,1250.8811895451743 
 10/11  19:00:00,12.775,3.625,23.245488821186296,0.03324403694344067,0.0,18807.77526163264,400.00000000000324,9.848683600438444e-53,1071427.5889140954,625.4405947725871,625.4405947725871,21.716497132748245,1250.8811895451743 
 10/11  20:00:00,13.625,4.625,23.309272576641945,0.03313594825143222,0.0,17593.251909588424,400.0000000000016,5.025046211350697e-53,989867.7946295628,625.4405947725871,625.4405947725871,21.87956411418434,1250.8811895451743 
 10/11  21:00:00,13.875,5.0,23.321558681397867,0.03303224180777435,0.0,16736.07086684878,400.000000000001,2.567582596196302e-53,969247.2626051982,625.4405947725871,625.4405947725871,21.96235616327507,1250.8811895451743 
 10/11  22:00:00,14.55,5.625,23.349580745091842,0.032980606141248744,0.0,15935.391527027317,400.0000000000006,1.3118194995101024e-53,899414.622871939,625.4405947725871,625.4405947725871,22.055507694307764,1250.8811895451743 
 10/11  23:00:00,15.0,6.0,23.397710758605264,0.03296673575570189,0.0,14940.539211838848,400.00000000000034,6.715712602311894e-54,861242.767470892,625.4405947725871,625.4405947725871,22.18487106886628,1250.8811895451743 
 10/11  24:00:00,14.6875,5.375,23.342557534254574,0.03289810664813224,0.0,15161.9651044364,400.0000000000004,3.4374222492687387e-54,889249.4134415723,625.4405947725871,625.4405947725871,22.112053618570698,1250.8811895451743 
 10/12  01:00:00,14.8125,5.0,23.3137233687711,0.03294709165600821,0.0,15130.768464120376,400.0000000000004,1.757602715950529e-54,870661.6926904237,625.4405947725871,625.4405947725871,22.08532167351495,1250.8811895451743 
 10/12  02:00:00,15.0,5.0,23.32700491670632,0.032979696628729474,0.0,14798.694331129353,400.00000000000057,8.996973981891687e-55,853675.8057121879,625.4405947725871,625.4405947725871,22.12539538773091,1250.8811895451743 
 10/12  03:00:00,15.0,4.375,23.338294601696376,0.03296673575570189,0.0,14953.942231655567,400.0000000000005,4.60791347522748e-55,853954.9801478186,625.4405947725871,625.4405947725871,22.124498103100045,1250.8811895451743 
 10/12  04:00:00,13.75,5.25,23.252798373808723,0.03312960821553711,0.0,16396.236822776806,400.0000000000004,2.3574331554881894e-55,979667.2776855462,625.4405947725871,625.4405947725871,21.92223324688047,1250.8811895451743 
 10/12  05:00:00,12.375,4.75,23.070631755756995,0.03331958442744549,0.0,18782.720472245906,400.00000000000017,1.2018725508448531e-55,1098857.5216425045,625.4405947725871,625.4405947725871,21.54589491965877,1250.8811895451743 
 10/12  06:00:00,11.875,3.375,22.988104284275945,0.03328595403349612,0.0,19763.150958656548,400.0000000000002,6.1142445679360725e-56,1137943.5477247257,625.4405947725871,625.4405947725871,21.382613267667306,1250.8811895451743 
 10/12  07:00:00,11.3,2.375,22.912649318392013,0.033411900826949684,0.0,20537.709775177544,400.00000000000017,3.1076133846759894e-56,1189948.5460615049,625.4405947725871,625.4405947725871,21.242708234850156,1250.8811895451743 
 10/12  08:00:00,10.375,0.75,22.754310137806677,0.033610742374065423,0.0,21687.362767255927,400.0000000000003,1.5780510978477866e-56,1270168.7895862514,625.4405947725871,625.4405947725871,20.98988731466075,1250.8811895451743 
 10/12  09:00:00,10.8125,1.25,22.778685158078545,0.03346328207951527,0.0,21897.574047011956,400.0000000000003,8.005984209141054e-57,1217740.936073956,625.4405947725871,625.4405947725871,20.99612575527611,1250.8811895451743 
 10/12  10:00:00,11.7375,2.0,24.078306422522797,0.03339868688458593,0.0,2287484.564510403,513.6943421027688,5.154838666024996e-57,1239256.0031682902,769.7766466066685,769.7766466066685,22.088214493312574,6240339.553293213 
 10/12  11:00:00,12.625,2.625,24.640485714130776,0.033392826152302324,0.0,3051471.0147654642,678.1605359216128,3.0369532455484235e-57,1214308.1548640598,2435.2341537413226,2435.2341537413226,22.777937004496444,7593670.468307483 
 10/12  12:00:00,13.75,2.375,25.032425038261724,0.03318694311390205,0.0,3099569.800568855,752.0609341581776,1.6230874309827012e-57,1142871.4440995888,4796.768926315095,4796.768926315095,23.335089828049703,7598393.53785263 
 10/12  13:00:00,14.7,1.375,25.31274178357011,0.03312000159430288,0.0,3166666.532403576,780.2338118265646,8.542530253628858e-58,1074559.5464118118,6141.82642357654,6141.82642357654,23.724299138901422,7601083.652847153 
 10/12  14:00:00,15.0,1.625,24.05377703187919,0.0331453077840618,0.0,799881.0798028561,694.4143105316639,5.0210279069849495e-58,934204.7420458924,4256.4461350518695,4256.4461350518695,22.839836949926838,227392.89227010377 
 10/12  15:00:00,15.1875,2.0,24.761707799713566,0.03300924048126724,0.0,3051779.6009171526,668.8923145933545,2.865272253405227e-58,958578.9344276355,2594.6328299517168,2594.6328299517168,23.216370584440483,6243989.265659903 
 10/12  16:00:00,15.7375,2.0,25.507005575318964,0.03297861919399986,0.0,3107697.756261088,739.187984164522,1.7366910244285036e-58,988906.382794779,4288.400984682394,4288.400984682394,24.02843141841096,7597376.801969364 
 10/12  17:00:00,15.375,1.375,25.57283661621802,0.03307962832020643,0.0,2913442.8188529355,774.7397939891814,9.45296365426855e-59,1043870.9967236086,5863.481706933167,5863.481706933167,24.13323867770652,7600526.963413866 
 10/12  18:00:00,14.375,0.375,25.27894605375028,0.033067527044693845,0.0,2898594.5999862375,788.9711888962297,4.977321934799951e-59,1121293.9405159573,6616.852730387505,6616.852730387505,23.77871203656542,7602033.705460776 
 10/12  19:00:00,12.75,0.625,23.591147677433426,0.03330038127595812,0.0,255654.5488330001,685.3772754411339,2.8827993866954246e-59,1125610.4259987331,4181.674741185209,4181.674741185209,22.173894922303646,8363.349482370419 
 10/12  20:00:00,11.375,1.0,23.244006124934394,0.03351411430039054,0.0,65854.25214435224,528.7309611459074,1.3179519977190095e-59,1218644.8579564588,1244.206964133805,1244.206964133805,21.54846623315578,2488.41392826761 
 10/12  21:00:00,10.6875,0.375,23.08698152375457,0.033475360511074345,0.0,31883.11641982586,460.8216359718242,6.218939965171321e-60,1270006.398163598,695.2799481348383,695.2799481348383,21.295912104536068,1390.5598962696765 
 10/12  22:00:00,11.4375,1.875,23.069747636386534,0.03341439691061368,0.0,21019.10076456759,430.68245993634963,3.137594213697996e-60,1186804.2741829136,625.4405947725871,625.4405947725871,21.357582787703052,1250.8811895451743 
 10/12  23:00:00,11.375,1.75,23.031843433094238,0.033475993965756116,0.0,20553.434809255985,415.6164748596659,1.596929806071037e-60,1194982.1016302428,625.4405947725871,625.4405947725871,21.358045385472977,1250.8811895451743 
 10/12  24:00:00,10.1875,0.375,22.847631295249055,0.03351703200983524,0.0,22179.58813269756,407.9316692857111,8.11087490264653e-61,1298290.7679658418,625.4405947725871,625.4405947725871,21.041669870901476,1250.8811895451743 
