Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/13  01:00:00,9.8875,0.0,22.738873555665567,0.03360872358653282,0.0,22944.815890040536,404.01925256248643,4.110062080507686e-61,1313478.0900454354,625.4405947725871,625.4405947725871,20.869793279484597,1250.8811895451743 
 10/13  02:00:00,10.625,1.25,22.764904196756085,0.03357446595703964,0.0,21943.46144128197,402.0392453016528,2.085319269112103e-61,1238884.351681126,625.4405947725871,625.4405947725871,20.97720836913329,1250.8811895451743 
 10/13  03:00:00,10.750000000000002,0.75,22.782905198919615,0.033415383369930426,0.0,21563.749855351125,401.0362502459455,1.0596629072683077e-61,1229570.638272813,625.4405947725871,625.4405947725871,21.026637388213185,1250.8811895451743 
 10/13  04:00:00,10.85,0.625,22.796375515329064,0.03345728192942464,0.0,21430.681448629868,400.52624857760003,5.381384466502212e-62,1220747.7137386473,625.4405947725871,625.4405947725871,21.050975612361665,1250.8811895451743 
 10/13  05:00:00,11.0,2.25,22.791976866849662,0.03351999774481211,0.0,21105.233173477955,400.2674816070464,2.735249892354788e-62,1205821.3394907794,625.4405947725871,625.4405947725871,21.073426083970602,1250.8811895451743 
 10/13  06:00:00,10.875,1.75,22.765353249493128,0.0333574838989491,0.0,21214.691904471954,400.1359484642477,1.3902003442596782e-62,1216452.903396705,625.4405947725871,625.4405947725871,21.038208030966068,1250.8811895451743 
 10/13  07:00:00,10.925,1.625,22.744841548391534,0.033422506764541955,0.0,21139.27781734701,400.06906181077596,7.062216822166722e-63,1208785.4399868022,625.4405947725871,625.4405947725871,21.023904107267295,1250.8811895451743 
 10/13  08:00:00,11.625,2.625,22.7863890386484,0.033429126529744654,0.0,20230.294603514776,400.0351205713308,3.591407275148638e-63,1139334.8495647681,625.4405947725871,625.4405947725871,21.139664193698344,1250.8811895451743 
 10/13  09:00:00,11.750000000000002,1.125,22.82220049164415,0.03320166036942088,0.0,19822.01697274427,400.0178849267677,1.828901230094645e-63,1132832.5326494027,625.4405947725871,625.4405947725871,21.209346553846643,1250.8811895451743 
 10/13  10:00:00,12.475,1.875,24.107362602813534,0.03317954122978196,0.0,2169106.021302226,513.8770156418076,1.1790376706189705e-63,1166245.505819873,770.2186227394354,770.2186227394354,22.19296508332746,6240340.437245479 
 10/13  11:00:00,13.0,3.0,24.904149815439382,0.0332278688674523,0.0,2532917.110892529,679.2551990798845,6.929187743008965e-64,1202921.3910428567,2454.7467060509885,2454.7467060509885,23.016162796577817,7593709.493412102 
 10/13  12:00:00,13.8125,3.0,25.415807593134595,0.032849712842351234,0.0,2258287.6053663655,752.406898349371,3.709052497221108e-64,1178992.5736096632,4818.259797473269,4818.259797473269,23.640721636614238,7598436.519594946 
 10/13  13:00:00,15.3625,3.625,25.876330643221717,0.03272382806831154,0.0,1976558.3710474463,779.8448465209924,1.9849001502608187e-64,1065529.7236580753,6127.774130266664,6127.774130266664,24.241550165685886,7601055.548260533 
 10/13  14:00:00,16.625,4.0,24.150043107328777,0.032688494455978226,21852.020133761198,420067.26239544136,707.982816379273,1.2135151836238072e-64,789459.1364521127,4349.031143615631,4349.031143615631,23.19627955321828,227578.0622872313 
 10/13  15:00:00,17.0,4.0,25.59040659123423,0.032631878722890445,0.0,1205977.5119108013,696.5799006884175,7.02301024555097e-65,859824.039788238,3328.731124039463,3328.731124039463,24.140582615258257,6245457.462248079 
 10/13  16:00:00,17.0,4.625,26.24854555260847,0.032631878722890445,0.0,1721070.2126596961,736.9132446605272,56158.50791082777,954200.3813278193,11480.173461089726,11480.173461089726,24.97036346462188,7611760.346922179 
 10/13  17:00:00,17.625,5.0,26.527214005904476,0.032587991005568515,0.0,1317263.9215083001,750.2817968564473,67777.25405407808,904502.5210246345,12496.024591999203,12496.024591999203,25.197915552526133,7613792.049183998 
 10/13  18:00:00,17.5625,2.5,26.50533198627354,0.03224290496803259,0.0,1449509.988976788,757.060236637172,34941.148242575044,920212.8263553954,12496.024591999203,12496.024591999203,25.272071177423445,7613792.049183998 
 10/13  19:00:00,17.7375,3.5,24.169716067678955,0.032417888718137694,33346.86492120373,533363.4791059303,667.5205408857342,20351.895414133425,682369.2842033197,12496.024591999203,12496.024591999203,23.489404667265745,24992.049183998406 
 10/13  20:00:00,18.625,6.25,23.73493569630252,0.0325895026005153,0.0,79342.21103812185,510.9756384780453,8426.797543835053,524531.7248687,12496.024591999203,12496.024591999203,23.07715283544027,24992.049183998406 
 10/13  21:00:00,18.75,7.0,23.673381893778668,0.03219035396166353,0.0,74520.42110943842,435.05156931998573,2662.12112149197,506664.90503707924,12496.024591999203,12496.024591999203,23.055523574167687,24992.049183998406 
 10/13  22:00:00,18.225,7.0,23.564142793039366,0.03240398868133244,0.0,81066.74827927252,411.37729162093626,864.0680256172741,550272.8235676724,12496.024591999203,12496.024591999203,22.891934667371068,24992.049183998406 
 10/13  23:00:00,18.0,7.625,23.483005783213713,0.03266622069126086,0.0,85407.85646680754,403.6968388950378,280.7637343030989,563270.2711687181,12496.024591999203,12496.024591999203,22.774769085569673,24992.049183998406 
 10/13  24:00:00,17.5625,6.125,23.398097211293837,0.03233807575520114,0.0,89951.86868217995,401.2010555318259,91.21649754433065,600615.5376716647,12496.024591999203,12496.024591999203,22.652083945173075,24992.049183998406 
 10/14  01:00:00,17.7375,6.25,23.34733636665953,0.032507946974477855,0.0,89235.63316051787,400.3877354666912,29.447325398277876,573537.7789856737,12496.024591999203,12496.024591999203,22.60682586373203,24992.049183998406 
 10/14  02:00:00,18.0,6.375,23.341784706327676,0.0327498903361603,0.0,83034.46718618262,400.1260873133666,9.57594659487444,546865.1994256482,12496.024591999203,12496.024591999203,22.65223391851736,24992.049183998406 
 10/14  03:00:00,16.75,5.375,23.235415855633292,0.0328611691972745,0.0,101528.80089472036,400.0410596668763,3.1183563754628314,666486.4554320057,12496.024591999203,12496.024591999203,22.391706722346,24992.049183998406 
 10/14  04:00:00,15.375,4.375,23.098435897140064,0.03299345568804857,0.0,122835.22045105077,400.01334017537715,1.0131456024405312,794748.3115231304,12496.024591999203,12496.024591999203,22.077876676282703,24992.049183998406 
 10/14  05:00:00,15.0,5.25,22.958831073978907,0.03299265750175669,0.0,131185.07119521225,400.0043278822193,0.32868944479374546,816019.9861733601,12496.024591999203,12496.024591999203,21.86936633682396,24992.049183998406 
 10/14  06:00:00,13.125,4.75,22.76187442381003,0.03284028933529915,0.0,153056.31436040462,400.00140027708096,0.10634677030475759,995425.5175777171,12496.024591999203,12496.024591999203,21.49175140270772,24992.049183998406 
 10/14  07:00:00,12.0,4.625,22.538349869975626,0.03318055833869185,0.0,175553.72576607933,400.0004485531322,0.034066241281417116,1079505.8125061458,12496.024591999203,12496.024591999203,21.08088750489072,24992.049183998406 
 10/14  08:00:00,11.375,4.375,22.487904054827517,0.03352360485619475,0.0,187801.1039199941,400.00014445674987,0.010971049230835903,1134923.2605784142,12496.024591999203,12496.024591999203,20.92727466075651,24992.049183998406 
 10/14  09:00:00,10.25,4.625,22.475160131118308,0.03336385773876396,0.0,206417.99937943232,400.00004644196474,0.003527125457934556,1247286.7039776007,12496.024591999203,12496.024591999203,20.757950348769743,24992.049183998406 
 10/14  10:00:00,8.675,5.0,23.733526176043718,0.0337265199428864,0.0,1847608.0605378258,508.4790424557074,0.0016372710550978894,1516111.8618333777,12496.024591999203,12496.024591999203,21.442727277170103,6263792.049183998 
 10/14  11:00:00,8.0,5.625,24.000000920836673,0.03404687914483654,0.0,2569292.3297480172,656.6224928646543,0.0006515600113242727,1626483.3517129566,12496.024591999203,12496.024591999203,21.70400659409158,7613792.049183998 
 10/14  12:00:00,7.0,6.0,24.00000000012912,0.033923963169605796,0.0,2350712.557391905,718.8855766380633,0.00025917406357970865,1726672.9677486073,12496.024591999203,12496.024591999203,21.55400405791802,7613792.049183998 
 10/14  13:00:00,6.15,5.375,24.000000000000014,0.034171348015914746,0.0,2078378.3463560527,743.1711416883795,0.0000991906427160169,1810613.7852252733,12496.024591999203,12496.024591999203,21.42656062982291,7613792.049183998 
 10/14  14:00:00,6.0,5.0,22.430447162492072,0.03436919003622367,0.0,263394.5945644949,652.6254974211704,0.000047152490917965484,1685311.010756127,12496.024591999203,12496.024591999203,20.23577097583322,243872.04918399846 
 10/14  15:00:00,5.6875,4.375,23.592602694840952,0.03422444447382955,0.0,1458071.104905691,647.6835772514157,0.000024071517862597213,1799579.765314111,12496.024591999203,12496.024591999203,20.88216785609512,6263792.049183998 
 10/14  16:00:00,5.8125,4.0,24.000000069438553,0.03427226120632221,0.0,1891114.890968564,713.7289290698363,0.000009180796519138293,1844244.845283878,12496.024591999203,12496.024591999203,21.37612055468065,7613792.049183998 
 10/14  17:00:00,6.0,4.625,24.00000000000421,0.0343630760946259,0.0,1904565.451986637,746.6937161349001,0.000003470944987420094,1825031.664501976,9022.060594618632,9022.060594618632,21.3836610540349,7606844.121189237 
 10/14  18:00:00,5.4375,3.125,24.0,0.034339307099949215,0.0,1752895.3692428765,778.486623786427,0.0000014286649836621493,1881489.1005585177,6009.5929994168255,6009.5929994168255,21.281478774556412,7600819.185998833 
 10/14  19:00:00,5.0375,1.375,22.15534408535988,0.03442753535192057,0.0,175509.09890495322,680.6707387273219,7.355809037842014e-7,1755882.500497207,3883.7973760357836,3883.7973760357836,19.812603920336223,7767.594752071567 
 10/14  20:00:00,4.375,1.625,21.71029376675614,0.0345664928197062,0.0,96708.62776353386,526.7737599897491,3.2780932746851723e-7,1762266.056907792,1225.1691132610383,1225.1691132610383,19.18355199208793,2450.3382265220766 
 10/14  21:00:00,4.0,2.625,21.586735185439306,0.03457276108888253,0.0,46328.73621920455,459.2396717136504,1.5334802843460668e-7,1785021.0971996174,697.1286943818736,697.1286943818736,19.005141297204993,1394.2573887637473 
 10/14  22:00:00,4.625,3.0,21.567341295982175,0.034501571827620175,0.0,35455.60675671457,429.383722432706,7.60568315262002e-8,1717701.0553016874,647.6312768116466,647.6312768116466,19.067587795123202,1295.2625536232931 
 10/14  23:00:00,3.875,3.0,21.446486311926897,0.03462922669712584,0.0,33431.11347340106,414.67265519445147,3.797889365611317e-8,1787227.1599470994,636.2939897132778,636.2939897132778,18.908877888458886,1272.5879794265556 
 10/14  24:00:00,3.3875,3.0,21.308032389743026,0.034679595816177924,0.0,33323.73434356271,407.3344583002286,1.898460279226647e-8,1817449.9588819018,630.8139591159395,630.8139591159395,18.67956973698749,1261.627918231879 
 10/15  01:00:00,3.3125,3.0,21.24590400054431,0.034696971858513115,0.0,32566.503325876874,403.67239875755354,9.505682606487611e-9,1819769.9879833993,628.1175300600138,628.1175300600138,18.625340706940804,1256.2350601200276 
 10/15  02:00:00,3.45,3.0,21.200350483992587,0.034679648132707665,0.0,32135.138092421395,401.8404592555942,4.763867619441738e-9,1799526.7598609282,626.7788013966406,626.7788013966406,18.58825484563278,1253.5576027932811 
 10/15  03:00:00,3.9750000000000005,3.0,21.255929509699993,0.03459385374180388,0.0,31581.913254981893,400.92373317628557,2.391002438130162e-9,1748647.9528402616,626.1112022747304,626.1112022747304,18.67624571473689,1252.2224045494609 
 10/15  04:00:00,4.075,3.0,21.309075654594025,0.03457021600362515,0.0,30932.622259581214,400.4641302865699,1.2013606042248743e-9,1749240.9517479795,625.7773073786373,625.7773073786373,18.77703110551662,1251.5546147572745 
 10/15  05:00:00,3.6875,3.0,21.23716649749949,0.03462343874431153,0.0,31326.470502476433,400.2331062756034,6.033751819493765e-10,1782450.4173804563,625.6096916999843,625.6096916999843,18.67029114093132,1251.2193833999686 
 10/15  06:00:00,3.3125,2.375,21.16255928297963,0.0346927263361511,0.0,31937.485830604463,400.11697689671047,3.027844538026121e-10,1812815.1401633127,625.5254527361751,625.5254527361751,18.54419682951492,1251.0509054723502 
 10/15  07:00:00,3.075,2.625,21.118384139692512,0.034696583837874696,0.0,32467.097132204963,400.0586812088152,1.5189117047227375e-10,1831278.7639734857,625.4831639671742,625.4831639671742,18.45644085774718,1250.9663279343483 
 10/15  08:00:00,3.625,3.625,21.31600517264512,0.034606539573800096,0.0,32646.599421574152,400.02943295026137,7.618461439206287e-11,1787542.0559425848,625.4619441134552,625.4619441134552,18.63954279745264,1250.9238882269103 
 10/15  09:00:00,4.0,2.125,21.76194865867002,0.03460221075165999,0.0,33197.927148759976,400.0147736804759,3.824037822308928e-11,1791280.8658588496,625.4513094900258,625.4513094900258,19.040538820413335,1250.9026189800516 
 10/15  10:00:00,4.1875,3.5,23.61713508518688,0.03459288712994788,0.0,1843295.218950935,519.5616660100031,2.348537001888448e-11,1955512.6368614887,821.3883554384832,821.3883554384832,20.606768454093192,6240442.776710877 
 10/15  11:00:00,5.9875,5.0,24.194343884100842,0.03434840143707641,0.0,3236869.2517744675,689.81273940571,1.2680185748895516e-11,1835604.9513063855,2678.9314576450097,2678.9314576450097,21.4083204089999,7594157.86291529 
 10/15  12:00:00,7.6875,5.0,24.892013920218435,0.03422842648049314,0.0,3363575.488236738,756.1316183262607,6.55600169578085e-12,1728204.5676987031,4999.44869610603,4999.44869610603,22.22888970645948,7598798.8973922115 
 10/15  13:00:00,8.6625,5.625,25.38243543458627,0.034095792056713675,0.0,3346145.441874328,779.3499819086312,3.4636656816389894e-12,1685356.4593910747,6142.213823982892,6142.213823982892,22.859639298070157,7601084.427647966 
 10/15  14:00:00,9.625,5.375,24.06373644715385,0.03394759917590257,0.0,907432.5772294863,667.6528703255127,1.8938375783621957e-12,1469329.5380475419,3754.2624374183515,3754.2624374183515,21.998870864742457,226388.52487483676 
 10/15  15:00:00,9.75,5.0,24.75851057478127,0.03404755571595866,0.0,3116650.6281019454,656.186168394897,9.783407146499501e-13,1500418.2252291834,2316.632151164485,2316.632151164485,22.375721377350896,6243433.264302329 
 10/15  16:00:00,9.85,5.0,25.06493069707855,0.03399247136239569,0.0,3244938.7768193567,732.7200320039415,59221.028745938645,1550913.5501909466,10269.143350918464,10269.143350918464,22.951232901356967,7609338.286701837 
 10/15  17:00:00,9.375,3.75,24.611251602638585,0.03397291817146442,0.0,3258595.307169267,747.5243360040718,68141.30078678092,1557286.1672159992,12496.024591999203,12496.024591999203,22.539440084939354,7613792.049183998 
 10/15  18:00:00,8.625,3.0,24.123173479976906,0.03419961666503972,0.0,3288473.851919049,755.0396542023625,29225.624525275594,1579949.115663804,12496.024591999203,12496.024591999203,21.982657443819917,7613792.049183998 
 10/15  19:00:00,8.15,3.0,22.91362977070669,0.03420865928099409,0.0,233296.35129139357,646.825366837453,15179.414628788725,1515575.088718084,12496.024591999203,12496.024591999203,20.96997768111181,24992.049183998406 
 10/15  20:00:00,7.375,2.375,22.468872097634623,0.03421919161149716,0.0,251080.58630074566,487.3238859469743,5427.002533739608,1536662.359124258,12496.024591999203,12496.024591999203,20.37092608643163,24992.049183998406 
 10/15  21:00:00,6.625,2.0,22.225255163988756,0.03447771746841693,0.0,261707.47767608124,427.5722620340057,1711.010134014697,1586009.0009986318,12496.024591999203,12496.024591999203,20.03439254520432,24992.049183998406 
 10/15  22:00:00,6.15,2.0,22.046269956510674,0.03446849257555633,0.0,267925.2075670908,408.8738122915566,550.7944841356654,1614720.6172006133,12496.024591999203,12496.024591999203,19.801157704190864,24992.049183998406 
 10/15  23:00:00,6.0,2.625,21.92075481381187,0.034385493880484105,0.0,269729.4057102444,402.8435314402441,176.4910696327068,1615610.1048908478,12496.024591999203,12496.024591999203,19.659271727094577,24992.049183998406 
 10/15  24:00:00,5.0625,3.0,21.741342665427865,0.034679049101510914,0.0,279807.18061259255,400.9118804824233,56.59847882424519,1696411.9984589752,12496.024591999203,12496.024591999203,19.394731844250337,24992.049183998406 
 10/16  01:00:00,4.1875,3.0,21.55742760535469,0.03471445144840716,0.0,294919.8512780633,400.2926553855299,18.164483431122683,1763511.0972976708,12496.024591999203,12496.024591999203,19.08406837850268,24992.049183998406 
 10/16  02:00:00,3.9375000000000004,3.0,21.458360634256024,0.034646476427610616,0.0,298642.5267890837,400.0936000778445,5.80955389180785,1776871.5624039092,12496.024591999203,12496.024591999203,18.953448481827525,24992.049183998406 
 10/16  03:00:00,3.5875,2.375,21.351673342277458,0.03486468845826606,0.0,302618.2616765159,400.02994279236,1.8584841747000722,1802963.3591077544,12496.024591999203,12496.024591999203,18.812921019240925,24992.049183998406 
 10/16  04:00:00,3.15,2.0,21.247013516554418,0.03484046464827608,0.0,309265.3879455861,400.00959986168476,0.5958425934708467,1835968.1262293253,12496.024591999203,12496.024591999203,18.65303918649147,24992.049183998406 
 10/16  05:00:00,3.625,2.625,21.238441137302825,0.03467268847185521,0.0,303638.9923730679,400.00306816002353,0.1904340380158324,1783442.3097474515,12496.024591999203,12496.024591999203,18.691578051142848,24992.049183998406 
 10/16  06:00:00,3.6875,3.0,21.210669931064693,0.034839453110226494,0.0,298641.1881845787,400.0009820818237,0.060955688711192585,1778021.6704466748,12496.024591999203,12496.024591999203,18.705573969664776,24992.049183998406 
 10/16  07:00:00,4.4375,3.625,21.22875592517719,0.034669389878155925,0.0,291165.45334854326,400.00031518360254,0.01956276258085218,1698604.840418737,12496.024591999203,12496.024591999203,18.786554960387296,24992.049183998406 
 10/16  08:00:00,5.625,3.375,21.367950389146028,0.03440480414674146,0.0,273124.7550536351,400.0001011362227,0.006277305974738572,1592334.894869308,12496.024591999203,12496.024591999203,19.077412966930467,24992.049183998406 
 10/16  09:00:00,5.375,1.75,21.38988854462108,0.03457255457277939,0.0,274369.037176342,400.00003249967585,0.0020171843846229806,1625457.0839064475,12496.024591999203,12496.024591999203,19.089763086051235,24992.049183998406 
 10/16  10:00:00,4.5625,2.25,23.27184367666642,0.03460261975741191,0.0,777636.4722086169,500.3431951815167,0.0009864695451625098,1872178.7499268253,12496.024591999203,12496.024591999203,20.341614798518247,6263792.049183998 
 10/16  11:00:00,4.7375,3.625,23.999999454978948,0.0344659990993162,0.0,1199451.9442150719,650.4240471199657,0.0004169218378023418,1956398.8871248662,12496.024591999203,12496.024591999203,21.215016018799695,7613792.049183998 
 10/16  12:00:00,5.9375,2.125,23.9999999999832,0.03443361156731456,0.0,1450049.595609611,722.168208013358,0.00014402567422135124,1836989.0455088443,12496.024591999203,12496.024591999203,21.394803026724034,7613792.049183998 
 10/16  13:00:00,5.5625,2.25,24.0,0.034417067065486376,0.0,1419008.8924068052,746.6312999427631,0.00005218432391589795,1875131.9138968321,12496.024591999203,12496.024591999203,21.33842571436812,7613792.049183998 
 10/16  14:00:00,5.0,3.0,21.876953138280246,0.03440273494405252,0.0,268335.5925129277,652.9878899405477,0.000023921508683154752,1738958.9482518027,12496.024591999203,12496.024591999203,19.64294501117576,243872.04918399846 
 10/16  15:00:00,5.625,1.75,23.300153947774604,0.03432656481852312,0.0,813709.8853990387,644.0986514157313,0.00001285777101667029,1772120.878962534,12496.024591999203,12496.024591999203,20.544994129556304,6263792.049183998 
 10/16  16:00:00,6.0,2.25,23.999999382612582,0.03426892139401386,0.0,1418694.3329300904,710.9774869591765,0.000005493975343458238,1830795.611401999,12040.620575466646,12040.620575466646,21.401612276237188,7612881.241150933 
 10/16  17:00:00,5.375,1.75,23.999999999971394,0.034336241688344024,0.0,1613327.5357951606,759.3102605317454,0.0000020748413345619566,1894879.1593790136,5439.863864631031,5439.863864631031,21.268142870328486,7599679.727729263 
 10/16  18:00:00,5.0625,0.375,24.0,0.03445360722273715,0.0,1556330.3440978357,785.2497034075855,8.505508093025758e-7,1926116.3417486246,6403.006900770118,6403.006900770118,21.227712675869387,7601606.01380154 
 10/16  19:00:00,5.0375,0.625,21.836096939999862,0.034424706534023165,0.0,173831.6243186863,695.098313933242,4.518987828627638e-7,1733495.568610191,4076.903496993389,4076.903496993389,19.574923673095913,8153.806993986778 
 10/16  20:00:00,4.1875,0.375,21.255138165523014,0.03449899762432837,0.0,110130.70350480155,547.3054662667096,2.2466552025842987e-7,1741460.213640872,1500.7965527722774,1500.7965527722774,18.777956286964628,3001.593105544555 
 10/16  21:00:00,4.5125,0.625,21.179696562618336,0.03451581358670166,0.0,48827.69517231456,467.0408013795374,1.0228143994348417e-7,1693607.948441893,724.2323455907301,724.2323455907301,18.709249491947116,1448.4646911814602 
 10/16  22:00:00,5.0,1.0,21.226245083702953,0.03441976145109022,0.0,32544.50360753046,433.3368454977697,5.085935679145896e-8,1648796.9993811552,640.0625761923633,640.0625761923633,18.82518509773884,1280.1251523847266 
 10/16  23:00:00,4.3125,1.0,21.18626778887768,0.03448091195364556,0.0,31569.688170791793,416.7073089225905,2.548905079244715e-8,1719784.8328276728,632.674274523772,632.674274523772,18.736764832703827,1265.348549047544 
 10/16  24:00:00,4.3375,0.375,21.03929468661976,0.034525981934095784,0.0,30489.653571159237,408.3773526295629,1.2780678278111367e-8,1701294.569153879,629.0439733461419,629.0439733461419,18.61075059573583,1258.0879466922838 
 10/17  01:00:00,3.225,0.0,20.849640312242183,0.034665523639795776,0.0,31422.42720877072,404.20608774847256,6.4169024658030416e-9,1797419.8164543335,627.2442406460392,627.2442406460392,18.312205472073334,1254.4884812920784 
 10/17  02:00:00,2.275,0.0,20.665094672756812,0.034772602785056034,0.0,33034.193683208585,402.10641551018307,3.2135950753807213e-9,1870140.5801125304,626.3430351380439,626.3430351380439,17.97826734538001,1252.6860702760878 
 10/17  03:00:00,2.2,0.0,20.641990066640908,0.034834349441744905,0.0,33396.48767173699,401.0545470836164,1.6088408475725378e-9,1871158.8762032194,625.8919982154268,625.8919982154268,17.91527489326636,1251.7839964308537 
 10/17  04:00:00,2.075,0.625,20.64089537328368,0.034841215820368976,0.0,33202.03784389913,400.5279960835657,8.055227498095352e-10,1886488.8027601733,625.6665271681826,625.6665271681826,17.924509664575133,1251.3330543363652 
 10/17  05:00:00,1.375,0.375,20.52735437897164,0.03490073755332559,0.0,34088.886241035216,400.26419947161844,4.0306868081121525e-10,1947155.0657323978,625.5536534397338,625.5536534397338,17.735064024616204,1251.1073068794676 
 10/17  06:00:00,0.8125,0.0,20.413705745176056,0.035057649275822306,0.0,35011.50660809598,400.1320157151767,2.014061566308938e-10,1990397.192343745,625.4971012605549,625.4971012605549,17.543837462227913,1250.9942025211099 
 10/17  07:00:00,0.575,0.0,20.361327086421763,0.03505772958916067,0.0,35553.93885144575,400.0659257137772,1.0057775786183914e-10,2007073.5594455763,625.468813416494,625.468813416494,17.44526175378846,1250.937626832988 
 10/17  08:00:00,0.8125,0.0,20.55101089375605,0.034972335055882715,0.0,36329.325530445094,400.03292135396197,5.022556112863959e-11,1994487.0207881893,625.4546854553455,625.4546854553455,17.570794037239274,1250.909370910691 
 10/17  09:00:00,1.4375000000000002,0.0,21.05311740529408,0.03499328036276954,0.0,36742.96221269251,400.01644613581243,2.5090596229003094e-11,1975737.5775213388,625.4476330863968,625.4476330863968,18.03908615966516,1250.8952661727935 
 10/17  10:00:00,2.0125,1.25,21.664750229432798,0.03490613203002649,0.0,36937.493709574235,400.0082168712696,1.2535844385612209e-11,1977172.8116574753,625.4441113918139,625.4441113918139,18.6345841216198,1250.8882227836277 
 10/17  11:00:00,5.2,1.375,22.52534621703701,0.03444554574576187,0.0,33735.699881012355,400.0041108654426,6.271629162352778e-12,1731375.7152743847,625.4423525219461,625.4423525219461,19.757258029758944,1250.8847050438922 
 10/17  12:00:00,7.124999999999999,1.0,23.274476560662876,0.0343178092730919,0.0,30177.644439773852,400.0020689011275,3.156362285416425e-12,1626058.70854812,625.4414783308482,625.4414783308482,20.798568858029462,1250.8829566616964 
 10/17  13:00:00,8.325,1.0,23.64251279241174,0.03413871925824278,0.0,28257.624914894383,400.001042508451,1.5904744373022214e-12,1545139.0648136884,625.4410399122808,625.4410399122808,21.32414079199828,1250.8820798245615 
 10/17  14:00:00,9.0,1.0,23.689062475599297,0.034015155915723266,0.0,25836.727808904532,400.00052627317865,8.028942469897379e-13,1492659.4361619048,625.4408193912132,625.4408193912132,21.56895133422241,1250.8816387824263 
 10/17  15:00:00,9.125,1.0,23.424322101911976,0.03409359378756528,0.0,24753.68730072719,400.0002658840903,4.05638772753599e-13,1457003.6426697378,625.4407082289758,625.4407082289758,21.392290626742017,1250.8814164579517 
 10/17  16:00:00,9.7,1.0,23.101306784401146,0.033993322798918216,0.0,22947.862047479954,400.0001345619188,2.0529070198090812e-13,1367243.2338329228,625.440652164288,625.440652164288,21.217407705288768,1250.881304328576 
 10/17  17:00:00,8.75,1.625,22.548755241227852,0.034047478564687234,0.0,22924.20518487012,400.00006817100564,1.0400322542474544e-13,1414726.6455193202,625.4406238481724,625.4406238481724,20.666397950701302,1250.8812476963449 
 10/17  18:00:00,7.375,0.75,22.078835135310932,0.034292060368936825,0.0,25463.88625917692,400.00003448051126,5.2604246185491135e-14,1499374.2064104402,625.4406094855199,625.4406094855199,19.988001055796467,1250.8812189710397 
 10/17  19:00:00,6.375,1.875,21.80056222665356,0.034366847815189366,0.0,26963.510003444768,400.0000174168358,2.6571517546879068e-14,1570917.559401732,625.4406022072217,625.4406022072217,19.58758669503138,1250.8812044144433 
 10/17  20:00:00,4.8125,1.75,21.52479425047749,0.03451653351057245,0.0,29144.953926819653,400.0000087745618,1.3386669217412404e-14,1701680.2820101273,625.4405985211517,625.4405985211517,19.132913874725446,1250.8811970423035 
 10/17  21:00:00,4.1625000000000005,1.0,21.33014375561059,0.03473087490976744,0.0,30458.071798522804,400.0000044084903,6.7256917472139834e-15,1743123.0215167343,625.4405966567035,625.4405966567035,18.82976817061669,1250.881193313407 
 10/17  22:00:00,4.075,0.375,21.24041017803775,0.03467189881661904,0.0,30546.84729072381,400.0000022155318,3.3800649707013587e-15,1742714.4252145272,625.4405957193308,625.4405957193308,18.73265969708253,1250.8811914386615 
 10/17  23:00:00,3.4374999999999996,0.625,21.104553259948734,0.034673450731388694,0.0,31227.212877292055,400.00000111284066,1.6977744311161208e-15,1795660.824733084,625.4405952482683,625.4405952482683,18.54124852534557,1250.8811904965366 
 10/17  24:00:00,3.1,0.375,20.985691832286058,0.03487339632942185,0.0,31860.207321519643,400.00000055823887,8.516613508691521e-16,1814777.561645647,625.4405950112589,625.4405950112589,18.370243510090408,1250.8811900225178 
 10/18  01:00:00,2.4125,0.0,20.866823602000462,0.034897118241002764,0.0,32681.159802553833,400.00000027992223,4.2705535756566535e-16,1874582.944903322,625.4405948922873,625.4405948922873,18.183481168107832,1250.8811897845746 
 10/18  02:00:00,1.6875,0.0,20.729046085609607,0.03488974716367272,0.0,33888.11471311429,400.00000014013244,2.1378872237846918e-16,1933295.3534865002,625.440594832536,625.440594832536,17.946542266810727,1250.881189665072 
 10/18  03:00:00,1.3125000000000002,0.0,20.618072257594783,0.035106367078743234,0.0,34366.216204168435,400.0000000700875,1.0692654392289148e-16,1959681.9900116923,625.4405948025748,625.4405948025748,17.796493613243786,1250.8811896051495 
 10/18  04:00:00,1.0125,0.0,20.528149502618874,0.035058860774729646,0.0,34931.93835123062,400.0000000350426,5.3461368679964945e-17,1980411.9895824287,625.4405947875813,625.4405947875813,17.660052769903825,1250.8811895751626 
 10/18  05:00:00,0.7125,1.25,20.443940102365666,0.035008852734831404,0.0,35231.52583222087,400.0000000175123,2.671651449316325e-17,2002850.376760406,625.4405947800817,625.4405947800817,17.55203876520098,1250.8811895601634 
 10/18  06:00:00,0.28750000000000003,0.75,20.340568192223543,0.0352585320960278,0.0,35724.073855377734,400.0000000087433,1.3338320770939057e-17,2034959.1311380886,625.4405947763296,625.4405947763296,17.407899908356008,1250.8811895526592 
 10/18  07:00:00,0.16250000000000003,0.0,20.292145886380933,0.035195541795583325,0.0,36210.520694726656,400.0000000043634,6.656333760527019e-18,2039673.7089234688,625.4405947744549,625.4405947744549,17.318735220813892,1250.8811895489098 
 10/18  08:00:00,0.6375000000000001,0.0,20.457815202780345,0.035015787973401956,0.0,36293.078663859604,400.00000000217835,3.3227617556810376e-18,2002872.7938346565,625.4405947735193,625.4405947735193,17.477715534137296,1250.8811895470385 
 10/18  09:00:00,1.4625000000000001,0.0,20.81454212816324,0.03508857660790482,0.0,35846.964350910486,400.0000000010888,1.6604756788648015e-18,1951905.3376042233,625.4405947730527,625.4405947730527,17.871649925058367,1250.8811895461054 
 10/18  10:00:00,2.1750000000000003,1.875,21.246147071120195,0.03495560337306647,0.0,35408.477603344196,400.0000000005447,8.306578133228357e-19,1921378.3459637463,625.4405947728201,625.4405947728201,18.33958726644052,1250.8811895456402 
 10/18  11:00:00,5.275,3.0,21.99838784542163,0.034457225237164914,0.0,32432.584924935196,400.00000000027285,4.1618186909154963e-19,1670895.944766858,625.4405947727037,625.4405947727037,19.335467427015526,1250.8811895454073 
 10/18  12:00:00,7.3125,2.375,22.76797739284349,0.034370065168098686,0.0,29067.957485936742,400.0000000001375,2.0975860283556572e-19,1552633.845665032,625.4405947726458,625.4405947726458,20.381496992198198,1250.8811895452916 
 10/18  13:00:00,8.4375,2.625,23.184509517096963,0.03417643210382629,0.0,27215.045057621523,400.00000000006935,1.0586703266880757e-19,1486016.3615744647,625.4405947726167,625.4405947726167,20.950011942409663,1250.8811895452334 
 10/18  14:00:00,9.0,3.0,23.232360983207233,0.0340111955526014,0.0,25017.90378220471,400.0000000000348,5.3515186843932134e-20,1446248.3019993198,625.440594772602,625.440594772602,21.178153278121023,1250.881189545204 
 10/18  15:00:00,8.5625,2.375,22.874020970324878,0.03420659214594625,0.0,24368.77402735692,400.00000000001785,2.7065355309431415e-20,1461960.332264549,625.4405947725946,625.4405947725946,20.873089590196546,1250.8811895451893 
 10/18  16:00:00,8.1125,2.625,22.350201584035556,0.03420365762003118,0.0,176062.38342458062,400.0000000000083,78032.22580020691,1457303.626314545,9528.37859269255,9528.37859269255,20.424255175940267,19056.7571853851 
 10/18  17:00:00,7.375,2.375,21.904850486172627,0.03419386537286803,0.0,237825.80270266967,400.0000000000027,80221.59641786062,1483028.5450453204,12496.024591999203,12496.024591999203,19.910672028958228,24992.049183998406 
 10/18  18:00:00,6.75,0.75,21.574553131423592,0.03438558815291359,0.0,247161.45287462178,400.00000000000097,24194.768427844945,1509451.3101730193,12496.024591999203,12496.024591999203,19.502568372173382,24992.049183998406 
 10/18  19:00:00,6.225,1.875,21.36990533868542,0.03441014935626026,0.0,253477.95638875992,400.0000000000002,7855.656021967505,1540757.9143004888,12496.024591999203,12496.024591999203,19.245382385271956,24992.049183998406 
 10/18  20:00:00,6.0,3.0,21.21830759183135,0.03436919003622367,0.0,256846.66490766083,400.0,2522.712225823696,1545654.2467303912,12496.024591999203,12496.024591999203,19.06526747625021,24992.049183998406 
 10/18  21:00:00,5.875000000000001,1.75,21.106700705328254,0.03449855166195287,0.0,257201.07164438703,399.9999999999998,811.2916807517704,1547158.083382799,12496.024591999203,12496.024591999203,18.9504193741484,24992.049183998406 
 10/18  22:00:00,4.675,1.0,20.9104523347608,0.03459840834579945,0.0,271490.35041969374,399.9999999999999,261.17634319460944,1652478.0746369623,12496.024591999203,12496.024591999203,18.634404775013703,24992.049183998406 
 10/18  23:00:00,4.0,0.375,20.742935884121067,0.034601175288095476,0.0,285153.27481856017,400.0,83.7592025646567,1699750.8557697437,12496.024591999203,12496.024591999203,18.352286800865986,24992.049183998406 
 10/18  24:00:00,4.5,0.625,20.717571066817694,0.03467208552942531,0.0,278379.0961397352,399.99999999999983,26.876218061263728,1644308.0296073994,12496.024591999203,12496.024591999203,18.384044993021924,24992.049183998406 
 10/19  01:00:00,3.675,0.375,20.604837384885602,0.03471654982370226,0.0,285482.0172389749,399.9999999999999,8.644626324075851,1722279.8160374714,12496.024591999203,12496.024591999203,18.212133501073865,24992.049183998406 
 10/19  02:00:00,2.375,0.625,20.399569049540936,0.034783188813681525,0.0,306151.5139912829,399.99999999999983,2.768246935900052,1832843.2552786726,12496.024591999203,12496.024591999203,17.83391534352802,24992.049183998406 
 10/19  03:00:00,2.375,0.375,20.313343810118173,0.034951127568228116,0.0,308267.4734757723,399.9999999999999,0.8854705034859836,1819580.5069299145,12496.024591999203,12496.024591999203,17.730336921038674,24992.049183998406 
 10/19  04:00:00,2.225,0.625,20.254270664106862,0.03490025716404659,0.0,307986.4289769811,399.9999999999999,0.28391503522244366,1831158.1003415817,12496.024591999203,12496.024591999203,17.673221011215347,24992.049183998406 
 10/19  05:00:00,1.375,0.375,20.120777584649264,0.03490144822363071,0.0,320093.2710237516,399.99999999999983,0.09079878877677963,1905389.1115966758,12496.024591999203,12496.024591999203,17.438701596991528,24992.049183998406 
 10/19  06:00:00,1.0625,0.0,20.019850826771936,0.035129134275397954,0.0,325360.48111512687,400.0,0.029001670204711772,1924403.5830105061,12496.024591999203,12496.024591999203,17.294014219258198,24992.049183998406 
 10/19  07:00:00,1.0375,0.0,20.002638286111505,0.03505672545259581,0.0,295386.17835408845,400.0000000000001,0.009290100920726215,1923529.575729196,12496.024591999203,12496.024591999203,17.258282883172917,24992.049183998406 
 10/19  08:00:00,1.625,0.0,20.190714691410406,0.03487044910261793,0.0,329076.2234904347,400.0000000000001,0.002969809725796679,1874952.2136602765,12496.024591999203,12496.024591999203,17.43378373085281,24992.049183998406 
 10/19  09:00:00,2.75,0.625,20.722733332397745,0.034942893994448304,0.0,324582.4646837234,400.0000000000001,0.0009495054818947546,1808363.209345572,12496.024591999203,12496.024591999203,18.003721361659707,24992.049183998406 
 10/19  10:00:00,3.575,1.625,23.2220838329304,0.034756933314350064,0.0,1091852.8262748427,500.47324664579935,0.00044682738249141984,1968214.575344633,12496.024591999203,12496.024591999203,20.163649136749743,6263792.049183998 
 10/19  11:00:00,6.425,2.625,24.02773066760588,0.03429254294409028,0.0,2972878.002054524,642.7641011883587,0.00020191093296192654,1783367.6488558995,12496.024591999203,12496.024591999203,21.46807545388176,7613792.049183998 
 10/19  12:00:00,8.375,2.375,24.47372002535684,0.03428420804061855,0.0,3403862.9640001766,710.0189744057154,0.00008693768317641894,1619281.5112523083,12496.024591999203,12496.024591999203,22.049321583698845,7613792.049183998 
 10/19  13:00:00,9.475,2.0,24.863981599183496,0.0340671358481479,0.0,3370975.672917004,737.1947694064578,0.000040903607280681,1552927.8254301602,12496.024591999203,12496.024591999203,22.59277212254187,7613792.049183998 
 10/19  14:00:00,10.0,2.0,23.72444850282385,0.033876151824505395,0.0,452729.7384670804,648.8821103200189,0.00002219091328804089,1407737.784701041,12496.024591999203,12496.024591999203,21.900912127076513,243872.04918399846 
 10/19  15:00:00,9.9375,1.375,24.241671827028537,0.034093598588816124,0.0,2717021.521483203,657.9105093975609,0.00001046319508696271,1438447.167298857,12496.024591999203,12496.024591999203,22.096767515039566,6263792.049183998 
 10/19  16:00:00,9.9625,2.25,24.248324923841807,0.0340171481620349,0.0,3258681.7937774453,719.9131448397574,0.000004230402042266004,1456074.3066914564,10532.212772871648,10532.212772871648,22.26205602285065,7609864.425545743 
 10/19  17:00:00,9.375,2.375,24.004078324574834,0.03395669033123114,0.0,2868716.2826708136,764.5319379122777,0.000001946297001900804,1486432.2268866452,5311.743513848645,5311.743513848645,21.89534854664292,7599423.487027697 
 10/19  18:00:00,7.562499999999999,0.75,24.000000619916047,0.034366254541428144,0.0,2261465.8090875596,786.8537091431607,8.610370933470746e-7,1668513.3649977262,6486.061983453861,6486.061983453861,21.60331631254427,7601772.123966908 
 10/19  19:00:00,6.8875,0.625,22.20134494230684,0.03434629635994152,0.0,156061.8474262062,684.7719837770495,4.508374772115417e-7,1579128.2269041569,4050.6043771909253,4050.6043771909253,20.156457176063743,8101.208754381851 
 10/19  20:00:00,6.125,1.0,21.660849321393744,0.034308482608096026,0.0,86963.66323142957,528.7068829755004,2.0057102890352224e-7,1584876.8545243952,1248.212299956927,1248.212299956927,19.422334910542308,2496.424599913854 
 10/19  21:00:00,5.6625,1.625,21.46711571914406,0.03459220844769003,0.0,41102.35426758983,460.3007562495879,9.409031970923428e-8,1607951.768755117,696.0636393147206,696.0636393147206,19.163087281189984,1392.1272786294412 
 10/19  22:00:00,5.575,2.625,21.351571293340598,0.03451447122830603,0.0,30816.877621503423,430.1084087908012,4.697536081132501e-8,1604819.7782100898,638.9148219880763,638.9148219880763,19.05797098998483,1277.8296439761525 
 10/19  23:00:00,5.1875,2.375,21.226930058805195,0.03443350090869986,0.0,29849.489878904533,415.1102118580474,2.3575200661575932e-8,1631411.0698285408,632.1216964835371,632.1216964835371,18.89824770725788,1264.2433929670742 
 10/19  24:00:00,4.9375,2.0,21.11295171467471,0.03466789446277259,0.0,29469.843583973216,407.59335373546725,1.1847271235073157e-8,1644847.9248742126,628.7775304879206,628.7775304879206,18.756975982387583,1257.5550609758411 
 10/20  01:00:00,5.5875,2.625,21.100000566306573,0.03447287861298681,0.0,28376.003799915354,403.82356778423735,5.965591348497666e-9,1574113.7340039243,627.1151507705779,627.1151507705779,18.80358813215161,1254.2303015411558 
 10/20  02:00:00,5.375,3.625,21.046281811754753,0.03434338072836078,0.0,28055.94866049839,401.92859480471793,3.009024326482386e-9,1595902.7144746708,626.2838849593506,626.2838849593506,18.76249737507706,1252.5677699187013 
 10/20  03:00:00,5.3125,2.75,20.954546374950784,0.03455657188621249,0.0,28007.64305040497,400.9722091976281,1.5168562721692468e-9,1591969.9694686274,625.8654462070274,625.8654462070274,18.668718965017767,1251.7308924140548 
 10/20  04:00:00,5.8125,3.25,20.958384212878773,0.034397425512808534,0.0,27464.15023213619,400.49055367074163,7.653696489612859e-10,1538441.6721864908,625.6548128934714,625.6548128934714,18.713845611651266,1251.309625786943 
 10/20  05:00:00,6.0,4.625,20.95342949753238,0.03423875928212691,0.0,26852.509473971557,400.2477474760974,3.86539557485867e-10,1522059.4543710058,625.5487501568971,625.5487501568971,18.758150336407294,1251.0975003137942 
 10/20  06:00:00,5.625,3.125,20.887616633268127,0.03449318468333211,0.0,27148.161868162257,400.12508752405125,1.9516354699300798e-10,1555132.9741800148,625.4952069384009,625.4952069384009,18.667972543363202,1250.9904138768018 
 10/20  07:00:00,5.775,3.875,20.788176934923257,0.03439141625686958,0.0,26716.542518709823,400.0631234114385,9.848615174086447e-11,1529819.452297451,625.4681520474986,625.4681520474986,18.603150026051075,1250.9363040949972 
 10/20  08:00:00,6.0,5.0,20.757068489770056,0.03423875928212691,0.0,26464.096396478697,400.03188574566235,4.9748648149805276e-11,1502256.8911443935,625.4545113687461,625.4545113687461,18.592839269581514,1250.9090227374923 
 10/20  09:00:00,5.625,3.125,20.69106263938973,0.034444891793100646,0.0,26777.19642356786,400.0161048384731,2.5127025448637703e-11,1535626.8590032125,625.4476247345355,625.4476247345355,18.50147040789204,1250.895249469071 
 10/20  10:00:00,5.775,3.875,22.894872503938053,0.03436241794760868,0.0,228719.42102023217,504.9659890986106,1.6106295597588443e-11,1713280.2934159804,798.1156163634987,798.1156163634987,20.119990729551517,6240396.231232727 
 10/20  11:00:00,6.0,4.375,23.999994009218923,0.03423875928212691,0.0,695769.0007731302,666.2916028007152,9.515307511332984e-12,1832633.7398044867,2155.92336645527,2155.92336645527,21.337208350928638,7593111.846732911 
 10/20  12:00:00,6.375,2.75,23.999999999989896,0.03432481749526543,0.0,827156.8476216439,765.5615742040757,3.845579972031943e-12,1794902.1961607956,5243.2887561394955,5243.2887561394955,21.416743206064226,7599286.577512279 
 10/20  13:00:00,6.85,3.25,24.0,0.034201164553020434,0.0,1025054.2237897094,788.3796762156328,1.476280414898922e-12,1747211.0223397794,6566.998290514082,6566.998290514082,21.496883582833668,7601933.996581027 
 10/20  14:00:00,7.625,3.375,21.78697989564851,0.03400678033159557,0.0,147705.47401255107,706.950218374263,7.702953718560677e-13,1469384.0576884164,4358.532133303888,4358.532133303888,19.93058323723265,227597.0642666078 
 10/20  15:00:00,8.0,3.625,23.224176716995263,0.033953103423636846,0.0,624809.021018973,709.307516634561,5.001491695152502e-13,1525584.6614153725,3587.9178131174904,3587.9178131174904,20.76442918942999,6245975.835626235 
 10/20  16:00:00,8.625,4.0,23.999999818793068,0.03386321611785422,0.0,1312057.7473732363,756.9859191751713,72507.33080734774,1568758.4886429152,10500.987740080058,10500.987740080058,21.78548465282998,7609801.975480161 
 10/20  17:00:00,9.0,4.625,23.999999999994827,0.03380921703335441,0.0,1446737.0739160208,760.4752112603585,77138.85022834755,1531015.301382633,12496.024591999203,12496.024591999203,21.85378961032441,7613792.049183998 
 10/20  18:00:00,8.875,3.125,23.999999999999996,0.03391058057519599,0.0,1426836.2243437276,761.3092464576546,26609.317700913547,1543549.101063783,12496.024591999203,12496.024591999203,21.83501083458934,7613792.049183998 
 10/20  19:00:00,8.925,3.25,21.80655846252174,0.03387002995191517,0.0,194411.49647732708,663.7242134694532,13077.981955078249,1340380.386832559,12496.024591999203,12496.024591999203,20.19224847468947,24992.049183998406 
 10/20  20:00:00,9.0,3.375,21.226469755846164,0.03380921703335441,0.0,204714.77036733986,509.0956664459874,5385.398277494005,1251329.9437097996,12496.024591999203,12496.024591999203,19.524738187100514,24992.049183998406 
 10/20  21:00:00,9.25,1.75,21.103172355806084,0.033850298394483114,0.0,197812.0139626558,434.1362848323954,1685.9278112086577,1213461.159770073,12496.024591999203,12496.024591999203,19.457455204701667,24992.049183998406 
 10/20  22:00:00,9.775,2.875,21.094120640771823,0.033743750820237305,0.0,194052.8405203344,411.08396320034933,547.3802165925292,1153594.5281653216,12496.024591999203,12496.024591999203,19.479187647195634,24992.049183998406 
 10/20  23:00:00,10.0,3.375,21.081565781385756,0.03366510341291525,0.0,184387.9119734159,403.5828153126367,176.93842381898972,1134994.2697925922,12496.024591999203,12496.024591999203,19.547160217200197,24992.049183998406 
 10/20  24:00:00,10.25,1.75,21.062727792790074,0.03369502714130772,0.0,185022.22921674568,401.1594108476259,57.257794591669715,1102305.6000190098,12496.024591999203,12496.024591999203,19.523216048675096,24992.049183998406 
 10/21  01:00:00,10.775,2.875,21.129982347365708,0.03359233243210591,0.0,175336.85771984552,400.3757383291339,18.555933893726746,1057565.1049656926,12496.024591999203,12496.024591999203,19.671356388555715,24992.049183998406 
 10/21  02:00:00,11.0,2.75,21.126508334045038,0.03351999774481211,0.0,170240.7440342606,400.1217613282744,6.0132143684297334,1035503.0851316842,12496.024591999203,12496.024591999203,19.71076635193619,24992.049183998406 
 10/21  03:00:00,10.875,0.75,21.087435177991903,0.03359801681342658,0.0,170619.91678074043,400.039454867602,1.9484887412664909,1045341.6894287041,12496.024591999203,12496.024591999203,19.668866018616487,24992.049183998406 
 10/21  04:00:00,10.925,0.625,21.061422358134816,0.03356680586912275,0.0,170421.50876403146,400.0127913937771,0.6317062575058099,1036470.8250092576,12496.024591999203,12496.024591999203,19.644586804190798,24992.049183998406 
 10/21  05:00:00,11.0,4.75,21.03528426907313,0.03351999774481211,0.0,167115.61757841753,400.00414490086695,0.2046969908085185,1027721.1919361941,12496.024591999203,12496.024591999203,19.646052026370825,24992.049183998406 
 10/21  06:00:00,11.0,2.625,20.951786164525117,0.033573516293168355,0.0,165637.08839498577,400.00134343560524,0.06634591140738469,1019141.3556661264,12496.024591999203,12496.024591999203,19.574937921283937,24992.049183998406 
 10/21  07:00:00,11.0,0.0,20.921659531452818,0.033552108873825856,0.0,165871.14239232944,400.00043581534817,0.02152285256979411,1015297.1372525612,12496.024591999203,12496.024591999203,19.54290103413713,24992.049183998406 
 10/21  08:00:00,11.0,0.0,20.97526030020004,0.03351999774481211,0.0,169244.76821210247,400.0001412703864,0.006976674199883062,1018390.9012165796,12496.024591999203,12496.024591999203,19.568490695140955,24992.049183998406 
 10/21  09:00:00,11.249999999999998,0.0,20.991996848889315,0.03354758987483257,0.0,164258.97652736458,400.000045796992,0.00226169617413371,995545.9062841733,12496.024591999203,12496.024591999203,19.6267208902857,24992.049183998406 
 10/21  10:00:00,11.15,1.875,23.171549336499794,0.03353656572725451,0.0,706356.3156310804,501.0545860772878,0.0010719786908053896,1203846.4617298446,12496.024591999203,12496.024591999203,21.258616450983695,6263792.049183998 
 10/21  11:00:00,10.375,4.25,23.99999960667211,0.033610742374065423,0.0,1251057.1337685012,651.0825739373012,0.0004589816269512108,1392477.2545522721,12496.024591999203,12496.024591999203,22.059962486519666,7613792.049183998 
 10/21  12:00:00,9.9375,3.125,23.999999999991406,0.03375867696538224,0.0,1436111.7613840569,723.1120647812688,0.00016232045256770833,1436152.3669402949,12496.024591999203,12496.024591999203,21.994317369434945,7613792.049183998 
 10/21  13:00:00,9.3375,2.625,24.0,0.03381130328310272,0.0,1504741.833397963,748.0009430162982,0.000059426482410772756,1496768.2594451667,12496.024591999203,12496.024591999203,21.90433610276119,7613792.049183998 
 10/21  14:00:00,9.625,2.375,21.71508116048819,0.033719193758106704,0.0,182083.9315846174,646.8268706577832,0.000026905309137921175,1258506.4671800043,12496.024591999203,12496.024591999203,20.203517618507174,243872.04918399846 
 10/21  15:00:00,10.625,2.0,23.265884156968163,0.03359106562297963,0.0,888681.7635286745,652.3307886159798,0.000015944977349292397,1266337.3630024516,12496.024591999203,12496.024591999203,21.26423057075367,6263792.049183998 
 10/21  16:00:00,11.0,1.375,23.999999500825457,0.03353011459500989,0.0,1548402.411914079,715.086384243717,71031.22683251747,1328979.9394965444,12496.024591999203,12496.024591999203,22.15371234340388,7613792.049183998 
 10/21  17:00:00,11.0,1.0,23.99999999998152,0.03351999774481211,0.0,1589009.6374410086,745.6424882853569,76503.6323819566,1329441.1894463222,12496.024591999203,12496.024591999203,22.153652300327174,7613792.049183998 
 10/21  18:00:00,10.750000000000002,1.0,24.0,0.033675774936453656,0.0,1506653.9523721922,756.6493568954644,26929.695008623585,1353203.9551616572,12496.024591999203,12496.024591999203,22.116157936307005,7613792.049183998 
 10/21  19:00:00,10.85,0.375,21.806450065018176,0.03363028747488951,0.0,158274.89120221895,661.9678186653664,13323.031595795535,1146089.7513646758,12496.024591999203,12496.024591999203,20.493067508364174,24992.049183998406 
 10/21  20:00:00,9.625,0.625,21.002136657307254,0.033747291967468146,0.0,183019.48493228937,508.6487029057737,5500.502450655711,1170787.9008560637,12496.024591999203,12496.024591999203,19.48167188934722,24992.049183998406 
 10/21  21:00:00,9.8,1.625,20.865487046251452,0.0338309890230819,0.0,188347.2488711955,434.0425735950473,1724.2949739662324,1127633.5808042653,12496.024591999203,12496.024591999203,19.298664918805613,24992.049183998406 
 10/21  22:00:00,9.525,0.75,20.811968594473363,0.033808909796201235,0.0,186347.086075446,411.07647890995213,560.9994084718751,1156564.6049933953,12496.024591999203,12496.024591999203,19.260817476289184,24992.049183998406 
