Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/21  23:00:00,8.375,1.25,20.61994821079767,0.03389918771542483,0.0,203590.22819764505,403.57801935799114,181.22038151393147,1253620.5414614796,12496.024591999203,12496.024591999203,18.92480681059723,24992.049183998406 
 10/21  24:00:00,7.875000000000001,1.375,20.48229251491094,0.03410071441057659,0.0,211727.4178127981,401.15490725128143,58.493955547961946,1287361.1375050358,12496.024591999203,12496.024591999203,18.718512372631338,24992.049183998406 
 10/22  01:00:00,7.3,0.375,20.362562714502854,0.03414630813683075,0.0,219099.48026905494,400.3731692052157,18.900345358029465,1333466.7909184217,12496.024591999203,12496.024591999203,18.535920930657532,24992.049183998406 
 10/22  02:00:00,7.0,0.0,20.277754961160866,0.034105282679757126,0.0,225140.48917844,400.12036123422513,6.096078732525827,1353613.034180936,12496.024591999203,12496.024591999203,18.399645245275813,24992.049183998406 
 10/22  03:00:00,6.9375,0.0,20.26689101336741,0.0342411490102513,0.0,228179.69961965387,400.03884245239885,1.9672999368121533,1356233.2748741845,12496.024591999203,12496.024591999203,18.363144957108748,24992.049183998406 
 10/22  04:00:00,6.3375,1.25,20.22979634865775,0.03427214061395228,0.0,233813.3027603061,400.0125460985262,0.6354371906798959,1417658.5459908822,12496.024591999203,12496.024591999203,18.278423681759946,24992.049183998406 
 10/22  05:00:00,5.375,1.375,20.092692050987417,0.03432791280832433,0.0,248609.42917029373,400.0040407518815,0.2046567718572453,1501120.9048214688,12496.024591999203,12496.024591999203,18.017363370854802,24992.049183998406 
 10/22  06:00:00,5.749999999999999,1.0,20.07022752253188,0.0344094296734387,0.0,246320.72409250733,400.0013003981326,0.06586281259970986,1455501.530973641,12496.024591999203,12496.024591999203,18.01336582530869,24992.049183998406 
 10/22  07:00:00,5.45,0.375,20.036945855611922,0.03439817558814577,0.0,232235.88191962667,400.00041975658985,0.021259911798650964,1486795.2736813105,12496.024591999203,12496.024591999203,17.97530597908939,24992.049183998406 
 10/22  08:00:00,5.0,0.0,20.041804690015457,0.03438136468708738,0.0,260005.55180227815,400.0001351703274,0.0068461325091218,1527957.4456180728,12496.024591999203,12496.024591999203,17.869996294487365,24992.049183998406 
 10/22  09:00:00,5.625,0.0,20.288841341844936,0.03442142118116446,0.0,259428.21114697657,400.0000434938725,0.002202885938694276,1483792.6662944346,12496.024591999203,12496.024591999203,18.121718785094085,24992.049183998406 
 10/22  10:00:00,6.0,0.0,22.800856676120908,0.03431620649808388,0.0,410816.3656297314,497.43541752938376,0.0010530007649938483,1678341.7872760058,12496.024591999203,12496.024591999203,20.11693300258247,6263792.049183998 
 10/22  11:00:00,6.625,0.0,23.999923652220208,0.03420317314541119,0.0,1220924.7335181767,631.4303612367584,0.0005167739369744402,1766582.0344016412,12496.024591999203,12496.024591999203,21.49691074432441,7613792.049183998 
 10/22  12:00:00,7.749999999999999,0.625,23.999999998165322,0.03421056633720845,0.0,1705016.7668116908,715.3651599123841,0.0001819419566508298,1651498.7193507715,12496.024591999203,12496.024591999203,21.666601643918014,7613792.049183998 
 10/22  13:00:00,9.95,1.625,23.999999999999904,0.03387410346749202,0.0,2196826.5599046843,744.4811028932602,0.00006919970291474252,1429162.522248729,12496.024591999203,12496.024591999203,21.996519271293085,7613792.049183998 
 10/22  14:00:00,11.625,1.375,22.31951956843747,0.03356995126141838,0.0,157822.71612728553,645.5239511886057,0.00003258953863225047,1111483.0129642352,12496.024591999203,12496.024591999203,21.006302757438633,243872.04918399846 
 10/22  15:00:00,11.937499999999998,1.0,23.565961295818216,0.03360941256795194,0.0,1687248.5771093043,655.4474636735068,0.000018512172195926895,1168575.1369221087,12496.024591999203,12496.024591999203,21.785320223470418,6263792.049183998 
 10/22  16:00:00,12.5875,2.25,24.000000670665187,0.033512719819117354,0.0,2221239.4591385084,719.2882615651481,0.000007522347801094593,1162608.2909697334,12496.024591999203,12496.024591999203,22.39203719205732,7613792.049183998 
 10/22  17:00:00,11.75,2.375,24.00000000006143,0.033531870652589925,0.0,2011030.974300914,754.2285854460652,0.000003001909414181203,1248559.5260299176,7749.409474518872,7749.409474518872,22.23832772027719,7604298.818949038 
 10/22  18:00:00,9.75,1.375,24.000000000000004,0.03386697315646276,0.0,1578364.0852574178,784.8393735757738,0.000001261960173730989,1452476.701647303,6321.27148905012,6321.27148905012,21.93019986955772,7601442.5429781005 
 10/22  19:00:00,9.0,1.625,21.755892869487298,0.03395542528741019,0.0,126067.46619884382,696.52270281109,6.76830437765876e-7,1326295.1520286002,4117.748259072758,4117.748259072758,20.12812441205215,8235.496518145515 
 10/22  20:00:00,8.3125,2.0,21.002843361796266,0.033979586072288195,0.0,81415.23825178976,548.8837668523635,3.384671374151725e-7,1297913.0891110455,1518.942974317441,1518.942974317441,19.1856819060517,3037.885948634882 
 10/22  21:00:00,8.2125,1.375,20.878361538675044,0.03406701553970865,0.0,37342.21530558598,468.3457161830883,1.5542432103806114e-7,1291380.4949062357,730.4018909237669,730.4018909237669,19.027131757758802,1460.8037818475339 
 10/22  22:00:00,8.775,1.625,20.855354687622572,0.03391640377934591,0.0,25299.91429882018,434.2149651314369,7.780594099507879e-8,1231570.0225047607,648.088843835937,648.088843835937,19.084111890257496,1296.177687671874 
 10/22  23:00:00,8.375,2.0,20.765035830328912,0.03389918771542483,0.0,23672.80350817831,417.28463000658087,3.9305879497285155e-8,1267188.8673102146,636.6474517902101,636.6474517902101,18.981763580130206,1273.2949035804202 
 10/22  24:00:00,7.499999999999999,2.0,20.61209824939012,0.034134576066941376,0.0,24098.808736511157,408.74109167310274,1.987755914775492e-8,1339636.4367173673,631.0532630645117,631.0532630645117,18.724811255866378,1262.1065261290235 
 10/23  01:00:00,7.075,0.75,20.517666761038363,0.034151312742618053,0.0,24431.195753372976,404.42100529721586,1.0053526290097617e-8,1371017.827395223,628.2655880038319,628.2655880038319,18.564409158400032,1256.5311760076638 
 10/23  02:00:00,7.0,0.0,20.471641788684295,0.03409614531674543,0.0,24272.55151897276,402.2373370745332,5.087785600086521e-9,1373726.2784321082,626.866599862315,626.866599862315,18.51035944701681,1253.73319972463 
 10/23  03:00:00,6.9375,1.25,20.42375725615683,0.034193415866036664,0.0,24129.03430000382,401.13280404305794,2.5760374526090866e-9,1375370.0899111377,626.161668565087,626.161668565087,18.463533290124854,1252.323337130174 
 10/23  04:00:00,7.5875,2.0,20.4411282784418,0.03406510707313573,0.0,23290.983154324356,400.57400396329405,1.305305817410736e-9,1307808.844453418,625.805626409943,625.805626409943,18.54378545384642,1251.611252819886 
 10/23  05:00:00,8.0,2.625,20.40561277860399,0.033969351692162406,0.0,21883.150992406798,400.2913714603724,6.625892616993393e-10,1267414.8286219926,625.6257688083792,625.6257688083792,18.620910839315513,1251.2515376167585 
 10/23  06:00:00,7.4375,3.0,20.276038123623167,0.034148889976462454,0.0,22630.792710175832,400.1478844919687,3.3629469483756164e-10,1310884.7380140685,625.534584894918,625.534584894918,18.428917612412366,1251.069169789836 
 10/23  07:00:00,7.6625,2.375,20.24763894426277,0.03406492574259347,0.0,22709.532324582535,400.0750111092693,1.7057798126994836e-10,1280504.2442085664,625.4882629449024,625.4882629449024,18.392998357423437,1250.9765258898049 
 10/23  08:00:00,8.0,2.625,20.28917669165593,0.033953103423636846,0.0,22049.879180937507,400.0381010302727,8.664312381899593e-11,1252230.1327629727,625.464798575263,625.464798575263,18.488591880062675,1250.929597150526 
 10/23  09:00:00,8.125,2.375,20.33272246747279,0.03401968662848147,0.0,22012.251643703763,400.01935633474545,4.4017006785239664e-11,1242573.7106227654,625.4528910244926,625.4528910244926,18.535548591805036,1250.9057820489852 
 10/23  10:00:00,8.012500000000001,2.0,22.725518591656673,0.034005413018371684,0.0,56530.072369938665,504.7434678823389,2.835133014694821e-11,1466161.0273049711,791.6708844248733,791.6708844248733,20.273794112832412,6240383.34176885 
 10/23  11:00:00,9.8375,3.25,23.99986098288269,0.0336902819385274,0.0,790506.825303552,667.2318284379571,1.68022804476099e-11,1446006.0999896054,2173.23516356021,2173.23516356021,21.90793631239567,7593146.470327119 
 10/23  12:00:00,11.1875,4.0,23.999999999476096,0.03358963548786046,0.0,1206528.567866728,765.730107921275,7.084486361756936e-12,1308828.273084538,5246.5160869684205,5246.5160869684205,22.13849800190527,7599293.032173937 
 10/23  13:00:00,12.3625,3.375,23.999999999999993,0.03343624280483121,0.0,1498732.9425907712,789.9259303611199,2.8632482760862325e-12,1188569.1349271738,6618.38918715616,6618.38918715616,22.32394219569415,7602036.778374312 
 10/23  14:00:00,13.625,4.25,21.923241781638772,0.03324794602167521,0.0,74809.06021693013,690.2244220676878,1.4356526989951987e-12,869957.2487580332,3764.3481066720756,3764.3481066720756,20.912260878951063,226408.6962133442 
 10/23  15:00:00,14.062500000000002,5.0,23.394479757535304,0.03322583544760012,0.0,1107290.066992478,699.7045683308964,9.485503861098956e-13,928653.5892235183,3303.0901026393635,3303.0901026393635,21.835440455545896,6245406.180205279 
 10/23  16:00:00,14.6625,3.75,23.99999892856734,0.03312978875526808,0.0,1757520.8968694867,763.1452372772657,4.817247205641709e-13,954497.656943418,5136.500925804915,5136.500925804915,22.658931758785265,7599073.001851611 
 10/23  17:00:00,15.625,3.625,23.999999999962956,0.032995256853413917,0.0,1987580.7437179792,790.2900734044347,2.0415715891613744e-13,856447.921210848,6618.675874208313,6618.675874208313,22.813272235315722,7602037.351748416 
 10/23  18:00:00,15.5,3.375,24.0,0.03301083926500782,0.0,1973147.602109534,797.3467295802748,8.679836481829517e-14,869458.9561563323,7061.103108641942,7061.103108641942,22.797340563824427,7602922.206217283 
 10/23  19:00:00,15.075,3.0,21.91794288595814,0.03303937676700494,0.0,56259.1494117351,681.6147295986714,4.4280589479264084e-14,723725.8957273915,3619.473896432449,3619.473896432449,21.134001763965355,7238.947792864898 
 10/23  20:00:00,15.0,3.0,21.41112712848276,0.03303586041184662,0.0,41093.163465222315,551.4194859143378,2.3656924855943726e-14,658946.5341331493,1496.745650576323,1496.745650576323,20.504049519461326,2993.491301152646 
 10/23  21:00:00,14.5625,3.0,21.296505756044358,0.033099247903390513,0.0,19586.087575672103,470.197179094956,1.0971767506758479e-14,691518.4788111838,737.730365346096,737.730365346096,20.34366808398633,1475.460730692192 
 10/23  22:00:00,14.7375,3.0,21.29975706428518,0.033091714461859205,0.0,11806.738184604512,435.63609312602244,5.5697420752660695e-15,669904.7371079794,627.5446416320857,627.5446416320857,20.35524203388151,1255.0892832641714 
 10/23  23:00:00,15.0,3.0,21.29595247327243,0.03304666113936857,0.0,10895.563005010317,418.3316259538725,2.8651451162776136e-15,645123.9652626403,625.4405955704615,625.4405955704615,20.409640762959718,1250.881191140923 
 10/23  24:00:00,14.437500000000002,3.0,21.17315790750274,0.03310519930895639,0.0,11329.547741459724,409.4270798102384,1.4734072212082e-15,693752.6667531312,625.4405951829663,625.4405951829663,20.251593691394714,1250.8811903659325 
 10/24  01:00:00,14.0375,2.375,21.066033975553452,0.03314608692951039,0.0,12238.390542784788,404.842419553605,7.56846880087352e-16,720286.1539523365,625.4405949834352,625.4405949834352,20.07049355626135,1250.8811899668704 
 10/24  02:00:00,14.0,2.0,21.033060214407016,0.03314570144532507,0.0,12285.226594502717,402.4873249598562,3.8875692518280845e-16,720615.9225794692,625.4405948808851,625.4405948808851,20.033865777454736,1250.8811897617702 
 10/24  03:00:00,13.375,2.625,20.958616995045002,0.03323930838655075,0.0,13118.392481364015,401.2770483501024,1.9959651347850915e-16,778348.329151537,625.4405948282044,625.4405948282044,19.89178036112995,1250.8811896564089 
 10/24  04:00:00,13.0,2.375,20.89945898802774,0.033253219960196735,0.0,13893.047093373003,400.6547699260016,1.0233738945798415e-16,809497.486698892,625.4405948011095,625.4405948011095,19.769518901264608,1250.881189602219 
 10/24  05:00:00,13.0,1.375,20.873360285064294,0.0332278688674523,0.0,13927.766794257339,400.3358188055922,5.248686375233842e-17,806666.68157295,625.440594787214,625.440594787214,19.741120332911187,1250.881189574428 
 10/24  06:00:00,12.5,1.0,20.810068456730544,0.03333203561671018,0.0,14458.814279232063,400.1721341031872,2.6903732223013812e-17,853032.3945771891,625.440594780087,625.440594780087,19.635027165809028,1250.881189560174 
 10/24  07:00:00,12.075,1.0,20.74699301881603,0.03338177436623871,0.0,15336.264521092766,400.0880900297327,1.3768047862485346e-17,887828.3186486515,625.4405947764262,625.4405947764262,19.500120209382093,1250.8811895528524 
 10/24  08:00:00,12.0,1.0,20.82726403141993,0.0333745078022907,0.0,16012.93712411305,400.04507399668915,7.044848839864512e-18,900198.404025588,625.4405947745515,625.4405947745515,19.525213417366842,1250.881189549103 
 10/24  09:00:00,12.0,1.0,21.031005191428847,0.03344238335154489,0.0,16628.879049651237,400.0230546101959,3.6033246621154114e-18,918013.4583611394,625.440594773592,625.440594773592,19.678814668712857,1250.881189547184 
 10/24  10:00:00,12.625,1.0,21.256296977127796,0.033323940346532806,0.0,15951.219985929987,400.0117908349383,1.8428507773233705e-18,877344.1584611081,625.4405947731009,625.4405947731009,19.958875852020157,1250.8811895462018 
 10/24  11:00:00,13.625,1.625,21.501679620377224,0.03315595982645472,0.0,14598.81537884054,400.0060420756478,9.443473564289625e-19,800510.7744930421,625.4405947728503,625.4405947728503,20.314795399194317,1250.8811895457006 
 10/24  12:00:00,13.25,2.625,21.50736489343538,0.033298147183778964,0.0,14199.07060084552,400.00309803578307,4.842080887840015e-19,849649.8175145714,625.4405947727221,625.4405947727221,20.35346399224147,1250.8811895454442 
 10/24  13:00:00,12.925,3.0,21.31598429321744,0.03329587896188782,0.0,14527.72501678338,400.0015862283592,2.47919861469157e-19,862791.5255577797,625.4405947726563,625.4405947726563,20.13522188539392,1250.8811895453125 
 10/24  14:00:00,13.0,3.625,21.210858581558536,0.0332278688674523,0.0,14297.634682891292,400.0008126137645,1.2700762203066762e-19,843795.4010880049,625.4405947726225,625.4405947726225,20.04903814673549,1250.881189545245 
 10/24  15:00:00,11.875,3.375,20.989616123933665,0.03350520875119195,0.0,15399.004655309442,400.0004160090147,6.502020765543243e-20,940166.5233127369,625.4405947726052,625.4405947726052,19.738371728753588,1250.8811895452104 
 10/24  16:00:00,11.075,3.625,20.778227474972155,0.033576488221224846,0.0,16967.614968387716,400.0002123900819,3.319554803535044e-20,994980.3715314885,625.4405947725963,625.4405947725963,19.39836858848293,1250.8811895451927 
 10/24  17:00:00,11.0,3.375,20.69928905707615,0.03351999774481211,0.0,17063.293192931502,400.0001084215805,1.694577141423301e-20,993783.3689113775,625.4405947725919,625.4405947725919,19.310981932853082,1250.8811895451838 
 10/24  18:00:00,11.0,2.375,20.61579171975638,0.03368695654206845,0.0,16855.632613140187,400.00005535672426,8.651989653619096e-21,984246.4714148361,625.4405947725895,625.4405947725895,19.243946601987048,1250.881189545179 
 10/24  19:00:00,11.0,2.625,20.54560036716452,0.03367075727415215,0.0,16813.68454592499,400.0000282590619,4.416755385713451e-21,974958.8198629266,625.4405947725884,625.4405947725884,19.175891438820887,1250.8811895451768 
 10/24  20:00:00,10.375,3.625,20.447188893227615,0.0336751547804242,0.0,17547.224710523384,400.0000144231304,2.254265868841682e-21,1030618.171712667,625.4405947725877,625.4405947725877,19.016493672869785,1250.8811895451754 
 10/24  21:00:00,9.8125,3.375,20.328044726299545,0.03391836855460939,0.0,18455.427372600272,400.00000735332156,1.1492887512876062e-21,1074071.7162604288,625.4405947725875,625.4405947725875,18.822428078410262,1250.881189545175 
 10/24  22:00:00,9.8875,3.0,20.277427346076117,0.03386790233275818,0.0,18414.715013118028,400.0000037478891,5.857770013740829e-22,1058523.1714037214,625.4405947725872,625.4405947725872,18.774119731043385,1250.8811895451745 
 10/24  23:00:00,9.375,3.625,20.200625115977367,0.03384001229380362,0.0,18920.922443330688,400.00000191017034,2.985503898983978e-22,1105397.370455298,625.4405947725872,625.4405947725872,18.655010746424814,1250.8811895451745 
 10/24  24:00:00,8.375,2.125,20.055688668648678,0.03413238978238656,0.0,19342.664022755776,400.0000009722385,1.5195616145956018e-22,1192691.9276437224,625.4405947725871,625.4405947725871,18.38585896422586,1250.8811895451743 
 10/25  01:00:00,8.0,1.0,20.000000162218893,0.03409253660786891,24124.071146040904,0.0,400.00000049456037,7.72973618219387e-23,1221887.2883915212,625.4405947725871,625.4405947725871,18.24886739091925,1250.8811895451743 
 10/25  02:00:00,8.0,2.25,20.0,0.03397910065327762,62448.74788790532,0.0,400.0000002517819,3.935223528613131e-23,1222268.8450796632,625.4405947725871,625.4405947725871,18.247860862488466,1250.8811895451743 
 10/25  03:00:00,7.75,1.75,20.0,0.03421304142853117,108490.79315827326,0.0,400.00000012833186,2.0057595487993703e-23,1247517.29352391,625.4405947725871,625.4405947725871,18.21360020150102,1250.8811895451743 
 10/25  04:00:00,7.225,2.25,20.0,0.03419252697180498,186819.82029621216,0.0,400.0000000654047,1.0222447707413888e-23,1301287.8317126115,625.4405947725871,625.4405947725871,18.13480016339645,1250.8811895451743 
 10/25  05:00:00,6.375,2.375,20.0,0.034185309732949476,371198.9470178095,0.0,400.0000000334006,5.220335799767987e-24,1387608.4858597221,625.4405947725871,625.4405947725871,18.007334821089373,1250.8811895451743 
 10/25  06:00:00,6.0,0.75,20.0,0.03444833555211012,486407.89697842556,0.0,400.0000000170951,2.671849236494128e-24,1424821.041461269,625.4405947725871,625.4405947725871,17.951079093438288,1250.8811895451743 
 10/25  07:00:00,6.0,1.875,20.0,0.03436450504411685,504104.26133629156,0.0,400.0000000087618,1.3694218396444499e-24,1425049.7662701725,625.4405947725871,625.4405947725871,17.951076791209577,1250.8811895451743 
 10/25  08:00:00,6.0,2.375,20.0,0.03425302514585737,313774.0397166137,0.0,400.00000000448273,7.006232428648465e-25,1424712.1775909609,625.4405947725871,625.4405947725871,17.951076588051578,1250.8811895451743 
 10/25  09:00:00,6.0,0.75,20.041427069158345,0.03450339890575639,19971.375542441456,19175.191701590848,400.000000002277,3.5586645123868703e-25,1425388.7298633372,625.4405947725871,625.4405947725871,17.962617787930746,1250.8811895451743 
 10/25  10:00:00,7.25,2.5,20.35991735018533,0.03425691999898664,0.0,24524.625849185544,400.00000000115244,1.8008514658462254e-25,1322857.1416955232,625.4405947725871,625.4405947725871,18.354897425589257,1250.8811895451743 
 10/25  11:00:00,8.625,4.0,20.80289820224582,0.033961048163498375,0.0,22812.199948666934,400.00000000058503,9.137909059847678e-26,1227644.1365269402,625.4405947725871,625.4405947725871,18.937098162841895,1250.8811895451743 
 10/25  12:00:00,9.125,2.125,21.17121480059858,0.03415342661967896,0.0,22295.706390619805,400.0000000002974,4.6424393519495266e-26,1216361.1796132103,625.4405947725871,625.4405947725871,19.3469230927963,1250.8811895451743 
 10/25  13:00:00,9.7,2.25,21.450300724117724,0.0339762229751393,0.0,21610.225789152377,400.0000000001513,2.3599774878715851e-26,1188168.4024793413,625.4405947725871,625.4405947725871,19.68155911328945,1250.8811895451743 
 10/25  14:00:00,10.0,3.0,21.63115693168905,0.033787511491645175,0.0,20950.906375420243,400.00000000007685,1.2005248695098259e-26,1180803.6503124621,625.4405947725871,625.4405947725871,19.9165437359708,1250.8811895451743 
 10/25  15:00:00,10.1875,1.75,21.557424678498187,0.03400831279792994,0.0,19903.94711133533,400.00000000003905,6.108172097769382e-27,1159569.125552131,625.4405947725871,625.4405947725871,19.92869463645547,1250.8811895451743 
 10/25  16:00:00,10.7375,2.25,21.39760412616527,0.03384812796716954,0.0,18401.319499784622,400.00000000002,3.1115116589511084e-27,1089382.837184227,625.4405947725871,625.4405947725871,19.891793225608993,1250.8811895451743 
 10/25  17:00:00,10.375,2.375,21.001441309656943,0.03375772652845682,0.0,17588.027074302365,400.00000000001035,1.5865403995371908e-27,1092982.3829968788,625.4405947725871,625.4405947725871,19.562181805399142,1250.8811895451743 
 10/25  18:00:00,9.375,0.75,20.648724809244534,0.0341229008601876,0.0,19348.450422955746,400.00000000000523,8.082774220341871e-28,1153139.2682362967,625.4405947725871,625.4405947725871,19.06516374454938,1250.8811895451743 
 10/25  19:00:00,9.0,1.25,20.478148016393305,0.03405728780718567,0.0,20157.106588388036,400.00000000000273,4.114852047765598e-28,1170091.4943013343,625.4405947725871,625.4405947725871,18.828378757375145,1250.8811895451743 
 10/25  20:00:00,7.6875,2.0,20.278030239950226,0.034088474662987624,0.0,21713.99849762785,400.00000000000136,2.0923485721508494e-28,1287035.2089740764,625.4405947725871,625.4405947725871,18.50093973554032,1250.8811895451743 
 10/25  21:00:00,7.2125,1.375,20.115400764432774,0.03440115991029017,0.0,22892.110881907967,400.0000000000007,1.061120165760826e-28,1313095.650087809,625.4405947725871,625.4405947725871,18.24135566450123,1250.8811895451743 
 10/25  22:00:00,7.775,1.625,20.10781738962805,0.0342103724225123,0.0,22048.535097010157,400.0000000000005,5.388480790706909e-29,1253866.8448858582,625.4405947725871,625.4405947725871,18.30298139060112,1250.8811895451743 
 10/25  23:00:00,7.375,2.625,20.04210209012883,0.03409704969499044,12253.279406739,16566.177201117905,400.00000000000045,2.737458907625956e-29,1291240.894553717,625.4405947725871,625.4405947725871,18.214300731873372,1250.8811895451743 
 10/25  24:00:00,6.625,2.375,20.000000095148465,0.03447374350092355,176071.2133346044,0.0,400.00000000000017,1.3915878998964011e-29,1360358.3163348446,625.4405947725871,625.4405947725871,18.044737179208802,1250.8811895451743 
 10/26  01:00:00,6.15,2.0,20.0,0.03441605784756524,335035.6922019603,0.0,400.0000000000001,7.100149588555144e-30,1408831.352447765,625.4405947725871,625.4405947725871,17.973659452673846,1250.8811895451743 
 10/26  02:00:00,6.0,2.0,20.0,0.03427381254729271,424942.8036855355,0.0,400.0000000000001,3.629504044078547e-30,1423719.2241224695,625.4405947725871,625.4405947725871,17.951141276290517,1250.8811895451743 
 10/26  03:00:00,5.625,0.75,20.0,0.03460264582137634,563910.7428632851,0.0,400.00000000000017,1.8586699172295145e-30,1461989.3779008263,625.4405947725871,625.4405947725871,17.894879153007686,1250.8811895451743 
 10/26  04:00:00,5.15,1.25,20.0,0.03453695839985209,707824.574563621,0.0,400.00000000000017,9.547095312054944e-31,1510737.6587733736,625.4405947725871,625.4405947725871,17.823606236701316,1250.8811895451743 
 10/26  05:00:00,5.0,2.0,20.0,0.034394721097690636,782556.0486832245,0.0,400.0000000000001,4.91152399526265e-31,1525407.5346994852,625.4405947725871,625.4405947725871,17.80108810534772,1250.8811895451743 
 10/26  06:00:00,4.625,2.625,20.0,0.0347371255719809,917897.5893808303,0.0,400.00000000000017,2.5299635648251365e-31,1562624.5502160615,625.4405947725871,625.4405947725871,17.744837287943156,1250.8811895451743 
 10/26  07:00:00,4.775,3.0,20.0,0.03460331061177233,896466.9336443542,0.0,400.0000000000002,1.3058529585247953e-31,1547574.9603835426,625.4405947725871,625.4405947725871,17.76733454118502,1250.8811895451743 
 10/26  08:00:00,5.0,3.0,20.000000000000004,0.03440273494405252,610935.4690336594,0.0,400.00000000000017,6.718598500741253e-32,1524999.133483144,625.4405947725871,625.4405947725871,17.80108468648056,1250.8811895451743 
 10/26  09:00:00,4.4375,3.625,20.00052410171662,0.034765992723893815,157521.30762412125,7146.283990779652,399.99999999999994,3.424254006408592e-32,1581490.1690706857,625.4405947725871,625.4405947725871,17.716736765258442,1250.8811895451743 
 10/26  10:00:00,5.9125,4.0,22.57835092993261,0.03446877620315027,0.0,108506.44129599968,505.9073975197947,2.191536297678199e-32,1660579.9684650945,812.5034892030862,812.5034892030862,19.837737009937705,6240425.006978406 
 10/26  11:00:00,8.25,4.625,23.99998810656092,0.034012703531501945,0.0,1133551.3401669543,669.0382710870493,1.2833934471389178e-32,1601278.0619859723,2233.8057367576594,2233.8057367576594,21.675133321283838,7593267.611473516 
 10/26  12:00:00,9.75,5.0,23.999999999890576,0.03410069160536901,0.0,2042018.4279847636,763.1591366928826,5.604078909324733e-33,1448773.4261754456,5164.650287902023,5164.650287902023,21.922484005933836,7599129.300575804 
 10/26  13:00:00,10.7,4.375,23.999999999999996,0.03387283537233752,0.0,2804668.563160546,787.7391535108493,2.4649085205528696e-33,1352694.3865270105,6515.566810265433,6515.566810265433,22.074075873284585,7601831.13362053 
 10/26  14:00:00,11.625,4.625,22.962426005454148,0.03359992704350291,0.0,106241.77623396163,661.3997118365701,1.172711554425296e-33,1172513.8267044607,3627.1186864903866,3627.1186864903866,21.469748770719836,226134.2373729808 
 10/26  15:00:00,12.125,4.375,23.912293095082948,0.03377710285960463,0.0,2178454.504068346,661.680886063175,6.156499230498015e-34,1185177.108059434,2298.524988948639,2298.524988948639,22.06849619015405,6243397.049977898 
 10/26  16:00:00,12.7,4.0,24.000372677347727,0.03361701512081242,0.0,2740158.5349856205,740.8403101799662,67224.65421747538,1149791.4859315748,10287.445755777257,10287.445755777257,22.398566541057203,7609374.891511555 
 10/26  17:00:00,12.375,4.0,24.00000003980626,0.03351327592132751,0.0,2032686.4396531447,755.0966132846886,73432.36775000798,1182672.1935416865,12496.024591999203,12496.024591999203,22.360189452594696,7613792.049183998 
 10/26  18:00:00,10.875,2.75,24.000000000002125,0.03389541996207903,0.0,1525837.4971069733,760.5666870675609,26526.18230858902,1335474.7799801615,12496.024591999203,12496.024591999203,22.135190914279587,7613792.049183998 
 10/26  19:00:00,10.075,2.0,21.73404325635768,0.03390494978335361,0.0,168992.9302318,664.1474959116163,13124.372642132785,1214857.5905671192,12496.024591999203,12496.024591999203,20.32819246451404,24992.049183998406 
 10/26  20:00:00,8.625,2.625,20.84443180081457,0.03396713003742136,0.0,196036.88276397693,509.4745477198215,5414.557013351462,1253945.5841256008,12496.024591999203,12496.024591999203,19.210876345543003,24992.049183998406 
 10/26  21:00:00,7.925,3.0,20.57394662323066,0.03425570639062991,0.0,210938.88191965595,434.2936185537163,1696.9739053204828,1290404.72689369,12496.024591999203,12496.024591999203,18.813632705576616,24992.049183998406 
 10/26  22:00:00,8.0,3.0,20.463106478994163,0.03413725391321161,0.0,208753.74682416202,411.16018055032,552.2102574975693,1271178.083218045,12496.024591999203,12496.024591999203,18.720031073828157,24992.049183998406 
 10/26  23:00:00,7.0,3.625,20.277405382842947,0.0341441522204148,0.0,219647.1557403723,403.60591964434843,178.42388091120506,1357165.1989528663,12496.024591999203,12496.024591999203,18.443236224308638,24992.049183998406 
 10/26  24:00:00,6.5875,2.75,20.12242086484156,0.03439540910354662,0.0,228803.15023504157,401.1639135694748,57.59134151967907,1378689.518796931,12496.024591999203,12496.024591999203,18.211234106176807,24992.049183998406 
 10/27  01:00:00,6.012499999999999,2.625,20.02650705252087,0.034386799303660086,0.0,181454.53320726575,400.3768544326737,18.647050690806164,1428276.7618621716,12496.024591999203,12496.024591999203,18.051425316612775,24992.049183998406 
 10/27  02:00:00,6.475,3.0,20.001728800004315,0.034196053086840025,0.0,187061.7388950596,400.1219839143979,6.035858939899476,1376145.0327457064,12496.024591999203,12496.024591999203,18.073191229725698,24992.049183998406 
 10/27  03:00:00,6.625,3.0,20.000065317285845,0.03436400820390023,0.0,117914.04879363147,400.03949205905815,1.9540977955635292,1361150.2201753333,12496.024591999203,12496.024591999203,18.09890807484207,24992.049183998406 
 10/27  04:00:00,6.3375,3.0,20.000000000132818,0.03434383973404567,13477.603377800675,5263.324962985302,400.01288245479157,0.6374338817318642,1389554.257338893,12496.024591999203,12496.024591999203,18.054991594052105,24992.049183998406 
 10/27  05:00:00,6.1125,3.0,20.0,0.03427070011441628,107274.38868235324,0.0,400.0042084253825,0.20823616081559945,1412033.6567022516,12496.024591999203,12496.024591999203,18.02124412577294,24992.049183998406 
 10/27  06:00:00,6.6875,3.0,20.0,0.03433263099993915,72147.48726439799,0.0,400.00137861764694,0.0682150733203277,1354321.633751593,12496.024591999203,12496.024591999203,18.107477302122945,24992.049183998406 
 10/27  07:00:00,7.0375,3.0,20.0,0.03421021772604818,49843.346095237575,0.0,400.0004516581772,0.02234839785719432,1319533.6312093239,12496.024591999203,12496.024591999203,18.159944201372628,24992.049183998406 
 10/27  08:00:00,7.0,2.375,20.0,0.03412051161810978,20572.774590205154,10366.558387158773,400.00014763403834,0.007305047023049017,1323526.196688822,12496.024591999203,12496.024591999203,18.154288597971902,24992.049183998406 
 10/27  09:00:00,7.0,2.625,20.003262425226133,0.03426839043568709,0.0,159499.57636234068,400.00004804181634,0.00237714643534618,1323177.8958332336,12496.024591999203,12496.024591999203,18.154288725344834,24992.049183998406 
 10/27  10:00:00,7.0,3.0,22.36783294840243,0.03420923890865617,0.0,296903.3730860571,497.5599580619928,0.0011395409000443386,1531285.276674706,12496.024591999203,12496.024591999203,19.890745659004835,6263792.049183998 
 10/27  11:00:00,8.25,3.0,23.95687816246842,0.03397218371926506,0.0,524695.2443029941,635.0037684695789,0.0005468720387625514,1590507.3449791032,12496.024591999203,12496.024591999203,21.633121084836485,7613792.049183998 
 10/27  12:00:00,8.1875,3.0,23.99999976187604,0.03411885071894645,0.0,859468.9517144482,720.4510072357408,0.0001791050653807369,1609080.2541157182,12496.024591999203,12496.024591999203,21.732186071291522,7613792.049183998 
 10/27  13:00:00,8.5125,3.0,23.999999999997762,0.03402501263019571,0.0,1051249.0887385684,747.6166002093656,0.00006177358157613261,1576296.6509531718,12496.024591999203,12496.024591999203,21.78088666842273,7613792.049183998 
 10/27  14:00:00,9.0,3.0,21.534163310054595,0.03388446393268841,0.0,191206.06222922576,646.8204736242747,0.00002726857057922448,1298196.9096672726,12496.024591999203,12496.024591999203,19.942827103282585,243872.04918399846 
 10/27  15:00:00,8.5625,3.0,23.042016224206858,0.03404217221204304,0.0,355568.9669686495,650.4763035038088,0.000016412408087063207,1442726.7235877924,12496.024591999203,12496.024591999203,20.718404717202706,6263792.049183998 
 10/27  16:00:00,8.1125,2.375,23.999980768119325,0.034066090125848596,0.0,628222.5488128595,707.9858553003526,0.000007942261611990329,1616219.4880637717,12496.024591999203,12496.024591999203,21.720635873388613,7613792.049183998 
 10/27  17:00:00,8.0,1.375,23.999999999903885,0.03399581315804608,0.0,556277.5207816095,753.6676255477234,0.0000026236068669548377,1629290.3717205443,7373.09749927749,7373.09749927749,21.673566676059465,7603546.194998555 
 10/27  18:00:00,7.499999999999999,1.625,23.991097289848486,0.034121241695347006,0.0,373444.349904851,786.0745021351638,9.772428851490191e-7,1680079.1565086944,6384.257459005341,6384.257459005341,21.59320265675708,7601568.514918011 
 10/27  19:00:00,7.7,1.375,21.235978628379932,0.03406440913539466,0.0,134280.51065396442,696.3761562294181,4.952141648787267e-7,1407137.6050408655,4070.280027291772,4070.280027291772,19.495661581701796,8140.560054583544 
 10/27  20:00:00,8.0,1.0,20.502745890977494,0.03397910065327762,0.0,81841.92830879174,549.1247655673703,2.481553747191711e-7,1277031.46396626,1520.5977793202976,1520.5977793202976,18.686544461722615,3041.195558640595 
 10/27  21:00:00,7.562500000000001,1.625,20.381786870032997,0.03409338846339188,0.0,37214.789555938034,468.49464568667344,1.1401633443046148e-7,1309102.64376979,730.1904911878918,730.1904911878918,18.52728175625798,1460.3809823757836 
 10/27  22:00:00,7.7375,2.0,20.312491091323285,0.03403163172470983,0.0,25285.919189104432,434.28908549175816,5.707629891157632e-8,1281365.83403895,641.8726390897116,641.8726390897116,18.472061983421938,1283.7452781794232 
 10/27  23:00:00,8.0,2.0,20.22892177412374,0.033953103423636846,0.0,22874.72704388147,417.33958125764354,2.8862850539930796e-8,1250203.4505714208,633.6243586496747,633.6243586496747,18.46937298688495,1267.2487172993494 
 10/27  24:00:00,7.625,2.625,20.09691710515996,0.03403808836161156,0.0,22668.72522843608,408.7867808759761,1.4626161554404461e-8,1274167.6043983358,629.5575523756388,629.5575523756388,18.30193143952959,1259.1151047512776 
 10/28  01:00:00,7.775,2.375,20.04241439856426,0.0340041300426676,0.0,22312.641312187065,404.4551450740741,7.415875383213091e-9,1250041.6466314571,627.5202830681017,627.5202830681017,18.248715171232366,1255.0405661362033 
 10/28  02:00:00,8.0,2.625,20.032226513651757,0.033953103423636846,0.0,21597.5947956456,402.2625753560791,3.766202132986984e-9,1227578.4545927958,626.4945441241379,626.4945441241379,18.28279069642585,1252.9890882482757 
 10/28  03:00:00,8.375,2.375,20.055463370822096,0.03391218535070964,0.0,21211.240860778707,401.1498890372664,1.9140642247601962e-9,1188239.9883782906,625.9756745896319,625.9756745896319,18.330841507410568,1251.9513491792638 
 10/28  04:00:00,8.85,2.0,20.133009297920772,0.03383876808315761,0.0,20260.60517834477,400.585006297864,9.737805907452278e-10,1150109.711595896,625.7126143784778,625.7126143784778,18.482560797547293,1251.4252287569557 
 10/28  05:00:00,9.0,2.625,20.119271014779688,0.03380921703335441,0.0,19829.12205623925,400.29791569452107,4.95899825458393e-10,1134981.7344650868,625.5790667426932,625.5790667426932,18.50289825996197,1251.1581334853863 
 10/28  06:00:00,8.625,2.375,20.05628768200511,0.03386869245400514,0.0,20189.57434579361,400.1516666277216,2.52458851944561e-10,1167699.1165250964,625.5110983250681,625.5110983250681,18.410000079476454,1251.0221966501363 
 10/28  07:00:00,8.15,2.0,20.000826097794622,0.03393458605498349,35967.2276195982,5172.657845121861,400.0771364685198,1.2839861067759873e-10,1208803.8161780026,625.4764525823034,625.4764525823034,18.27910418460747,1250.9529051646068 
 10/28  08:00:00,8.0,2.625,20.00000000000043,0.033953103423636846,92021.41674886066,0.0,400.0392924106466,6.540474348914671e-11,1223733.7429942074,625.4588511390149,625.4588511390149,18.251039029245376,1250.9177022780298 
 10/28  09:00:00,7.6875,2.375,20.0,0.033980481310882216,72823.14990919078,0.0,400.0200185218286,3.332211650270709e-11,1254894.1495962818,625.4498980914293,625.4498980914293,18.204168169248124,1250.8997961828586 
 10/28  10:00:00,7.1875,2.625,22.350665879783868,0.03405879927161906,0.0,58130.467408781435,504.7148925702154,2.1467312757593582e-11,1511100.4237745753,791.5543114741611,791.5543114741611,19.83175998916043,6240383.108622949 
 10/28  11:00:00,8.25,3.0,23.90543446543952,0.03391697087443541,0.0,173782.64408783993,670.0589416182905,1.2508754311055898e-11,1586912.9859767566,2209.077743383035,2209.077743383035,21.51207472403008,7593218.155486766 
 10/28  12:00:00,9.3125,3.0,23.999996481488715,0.03374473568992424,0.0,376340.87507561815,769.8827317008679,4.866450777744434e-12,1497509.2671022576,5423.418483379515,5423.418483379515,21.858442742934383,7599646.836966759 
 10/28  13:00:00,10.4375,4.875,23.99999999999491,0.03364057814790418,0.0,578599.673522955,790.764236759801,1.79046450446289e-12,1382651.4579416383,6683.580155637337,6683.580155637337,22.035709888643673,7602167.160311274 
 10/28  14:00:00,11.0,4.75,21.38195609912252,0.03358688136556162,0.0,96392.24292366952,690.1396886277225,8.573759663708604e-13,1082943.4910342766,3726.8106440950633,3726.8106440950633,20.07111061174569,226333.62128819016 
 10/28  15:00:00,11.0,3.375,23.013493155389835,0.033578450657064156,0.0,261142.27013546467,699.1018817746078,5.687206864065998e-13,1195226.406883068,3322.2265716680167,3322.2265716680167,21.000735812006077,6245444.453143336 
 10/28  16:00:00,9.75,3.625,23.99999845629118,0.03372176332934949,0.0,461177.9056333756,757.7165329187561,3.0510649198825135e-13,1454454.2093099076,4970.438929660946,4970.438929660946,21.92096309529946,7598740.877859321 
 10/28  17:00:00,9.0,4.625,23.999999999998153,0.03382654362201751,0.0,302572.09785663156,788.6687356269605,1.1036069128520632e-13,1530114.6000401173,6546.211345139503,6546.211345139503,21.81913911258784,7601892.42269028 
 10/28  18:00:00,8.375,3.75,23.984404412034976,0.03384201856976385,0.0,226571.89730040918,794.0098821067247,3.9094224281819395e-14,1590961.9453309576,6927.940556319459,6927.940556319459,21.723308539031812,7602655.881112639 
 10/28  19:00:00,8.0,4.875,20.907308645045063,0.033942507246402215,0.0,119934.06141547361,678.0718772933174,1.8215102329279107e-14,1337312.8988759357,3452.864276770399,3452.864276770399,19.212855399938967,6905.728553540798 
 10/28  20:00:00,7.375,6.625,20.15057875605803,0.034088914960092295,0.0,80233.33217796496,548.4618829392709,9.674044377779882e-15,1308374.0401118805,1460.3538793978992,1460.3538793978992,18.335743475838136,2920.7077587957983 
 10/28  21:00:00,7.0625,5.125,20.011486520076577,0.034057699003944134,3153.422268418552,15646.489360449234,468.0785385515557,4.437670024410131e-15,1316354.0976011886,728.8248091692848,728.8248091692848,18.10261459492611,1457.6496183385696 
 10/28  22:00:00,6.4125,6.5,20.000153996304906,0.03416575450768068,249958.10656721116,5976.36003581897,434.21294998373764,2.2301026544846762e-15,1382723.3492054152,626.3161446142025,626.3161446142025,18.01877534539805,1252.632289228405 
 10/28  23:00:00,6.0625,6.75,20.000000000000586,0.034226112743977424,382882.2369322218,0.0,417.49193971750503,1.1401785941129606e-15,1417438.7096502085,625.44059509056,625.44059509056,17.960507225586127,1250.88119018112 
 10/28  24:00:00,6.1,4.75,20.0,0.034180452924061154,517963.8108031268,0.0,408.94162695928367,5.828427923492615e-16,1412652.5130938129,625.4405949351001,625.4405949351001,17.966137148189546,1250.8811898702002 
 10/29  01:00:00,6.0375,5.25,20.0,0.03425011263516945,570871.6202825595,0.0,404.5907677052642,2.992403827816472e-16,1418617.064683334,625.4405948559524,625.4405948559524,17.956763675982963,1250.8811897119049 
 10/29  02:00:00,6.0,6.0,20.0,0.03430071389032582,546130.9212457534,0.0,402.3538254133244,1.5342959237472606e-16,1422435.9899866902,625.4405948153512,625.4405948153512,17.951142912839995,1250.8811896307025 
 10/29  03:00:00,5.375,5.375,20.0,0.03436410027525007,734071.3616735847,0.0,401.20870964670854,7.878741870191067e-17,1486543.614051169,625.4405947945295,625.4405947945295,17.857386880881673,1250.881189589059 
 10/29  04:00:00,5.0,5.625,20.0,0.034414183295997866,856127.4988751273,0.0,400.6227747152117,4.059437465239543e-17,1524416.1473836116,625.4405947838852,625.4405947838852,17.801116248552816,1250.8811895677704 
 10/29  05:00:00,5.0,6.0,20.0,0.034432500659110056,911907.2256233423,0.0,400.32121128632934,2.0937541267060747e-17,1523484.1139267613,625.4405947784132,625.4405947784132,17.801111834647557,1250.8811895568265 
 10/29  06:00:00,5.125,4.125,20.0,0.03435548646391694,1082846.0672136785,0.0,400.1660074825124,1.0820879164802807e-17,1509995.6820127887,625.4405947755956,625.4405947755956,17.81986777001345,1250.8811895511913 
 10/29  07:00:00,4.45,4.25,20.0,0.034475164622635224,1318390.1255708614,0.0,400.08620451411707,5.619075818769164e-18,1578156.7803130462,625.4405947741477,625.4405947741477,17.718615342653266,1250.8811895482954 
 10/29  08:00:00,4.0,5.625,20.0,0.034577607550229365,1290735.3380362266,0.0,400.044877276493,2.9252391447908215e-18,1623771.7445398076,625.4405947733994,625.4405947733994,17.651103207121185,1250.8811895467989 
 10/29  09:00:00,4.4375,4.125,20.0,0.03446765927020737,978283.4033327188,0.0,400.02322067351935,1.5135950408533263e-18,1579381.9970669388,625.4405947730082,625.4405947730082,17.71673581479729,1250.8811895460165 
 10/29  10:00:00,4.8875,4.875,22.1682727918553,0.03442536535197261,0.0,79484.54594108436,523.2663510776874,9.508392886520401e-19,1723433.0260423282,945.106871007528,945.106871007528,19.355316479478525,6240690.213742016 
 10/29  11:00:00,5.0,6.0,23.548695120527444,0.034439369670277026,0.0,166187.80967042322,675.7611644768162,5.46012740388863e-19,1879689.0036251403,2395.1845684553364,2395.1845684553364,20.77386076399988,7593590.369136911 
 10/29  12:00:00,5.375,5.375,23.678275248007253,0.034357431044302125,0.0,235715.95064249123,769.7478032650697,2.0922746138338463e-19,1856435.882808225,5424.739907588778,5424.739907588778,20.979495346451028,7599649.479815178 
 10/29  13:00:00,5.225,6.25,23.630985963116856,0.03437858887447242,0.0,252351.27269895608,789.4199047625256,7.422365712849543e-20,1872954.8696993522,6638.085654584223,6638.085654584223,20.96882183195501,7602076.1713091675 
 10/29  14:00:00,5.0,6.375,20.77600468323358,0.03440960395521974,0.0,162609.33384600468,706.6401389752428,3.709128906942855e-20,1633822.7541777382,4308.909879165475,4308.909879165475,18.716916661836343,227497.81975833097 
 10/29  15:00:00,5.0,6.0,22.074708982806712,0.03440273494405252,0.0,204531.48250676482,707.3570592048653,2.4384498165560174e-20,1702438.8196563043,3542.584271408062,3542.584271408062,19.281791686560418,6245885.168542815 
 10/29  16:00:00,5.0,6.0,23.316197854976483,0.03440273494405252,0.0,293340.8199719101,749.2498290660667,76567.29744045113,1860346.4623699454,10488.108945732518,10488.108945732518,20.645703231465397,7609776.217891465 
 10/29  17:00:00,5.0,6.0,23.321312719447384,0.03440273494405252,0.0,317651.89352163335,757.414300259776,78770.81554963652,1862246.5920691756,12496.024591999203,12496.024591999203,20.673809629934766,7613792.049183998 
 10/29  18:00:00,4.875,4.75,23.317512373211642,0.03446580246310488,0.0,319279.02636688115,759.2984896561373,23339.003073804117,1874797.6553201247,12496.024591999203,12496.024591999203,20.65716834976817,7613792.049183998 
 10/29  19:00:00,4.925,4.625,20.419537007906143,0.034440577714470004,326912.7914361509,99483.11163398466,609.0643147139115,8600.497318495885,1593362.055423449,12496.024591999203,12496.024591999203,18.352614259884064,24992.049183998406 
 10/29  20:00:00,5.0,5.0,20.000000000002096,0.03440273494405252,440619.5429564584,0.0,462.3989982933699,2529.6602600620586,1524999.1334881568,12496.024591999203,12496.024591999203,17.85427080764812,24992.049183998406 
 10/29  21:00:00,4.875,3.75,19.999999999999996,0.034512846619196735,629941.2002951421,0.0,421.0015372005827,853.0395916460388,1537350.3565018675,12496.024591999203,12496.024591999203,17.835522480583936,24992.049183998406 
 10/29  22:00:00,4.925,4.25,20.000000000000004,0.0344688008236435,738129.2957278291,0.0,407.0219860012057,285.1551669930052,1532409.8338763523,12496.024591999203,12496.024591999203,17.843007114853382,24992.049183998406 
 10/29  23:00:00,5.0,5.0,20.0,0.03438937853344936,947237.487375569,0.0,402.36105466819913,95.88232737676846,1525679.872686716,12496.024591999203,12496.024591999203,17.854216094406762,24992.049183998406 
 10/29  24:00:00,4.875,3.75,20.0,0.03453424018028799,1111972.6208590984,0.0,400.8011386805606,32.53411176542138,1538321.4100922958,12496.024591999203,12496.024591999203,17.835407580089,24992.049183998406 
 10/30  01:00:00,4.925,3.625,20.0,0.03447308853371888,1171558.7276199476,0.0,400.2732494647105,11.096620032542342,1533428.0824726447,12496.024591999203,12496.024591999203,17.842869998151023,24992.049183998406 
 10/30  02:00:00,5.0,4.625,20.0,0.03438136468708738,1210869.1111379594,0.0,400.0931810433916,3.7840681454339817,1526088.4854320677,12496.024591999203,12496.024591999203,17.85408753266485,24992.049183998406 
 10/30  03:00:00,4.9375,3.75,19.999999999999996,0.03454844528288653,1202879.832239246,0.0,400.0318311095108,1.292656570811002,1531829.067997963,12496.024591999203,12496.024591999203,17.844700561271438,24992.049183998406 
 10/30  04:00:00,4.9625,3.625,20.0,0.03448161407033976,1148307.2432210275,0.0,400.0108573791273,0.44091653355153715,1529532.4309258054,12496.024591999203,12496.024591999203,17.84845997442226,24992.049183998406 
 10/30  05:00:00,5.0,4.0,20.000000000000004,0.03438136468708738,1180269.180223792,0.0,400.0036978682325,0.15016987281296693,1526088.4854320677,12496.024591999203,12496.024591999203,17.854075478610774,24992.049183998406 
 10/30  06:00:00,5.0,3.375,20.0,0.034564923660047805,1239991.8029704387,0.0,400.0012620020042,0.05124971159710179,1525431.4820906841,12496.024591999203,12496.024591999203,17.854074008871567,24992.049183998406 
 10/30  07:00:00,5.0,3.625,20.0,0.034504856481466825,1274208.028083231,0.0,400.0004323179768,0.01755636802171462,1525014.3246891333,12496.024591999203,12496.024591999203,17.854087443424262,24992.049183998406 
 10/30  08:00:00,5.0,4.0,20.0,0.03440273494405252,1274713.093090685,0.0,400.00014793924237,0.006007790377767897,1524999.1334831438,12496.024591999203,12496.024591999203,17.854094032600045,24992.049183998406 
 10/30  09:00:00,5.0,4.0,20.0,0.034620349702848205,1136307.884666662,0.0,400.0000505231335,0.002051736850357805,1524239.30144428,12496.024591999203,12496.024591999203,17.854113593285895,24992.049183998406 
 10/30  10:00:00,4.375,4.625,21.618142948180996,0.034632047976587574,0.0,326776.4607393809,498.6880500610406,0.0008444482734272728,1722487.238465473,12496.024591999203,12496.024591999203,18.895643185310313,6263792.049183998 
 10/30  11:00:00,4.0,6.25,22.87689091746919,0.034571179985356644,0.0,333281.32877676014,635.6962980668369,0.00040196278819219647,1910076.8679118361,12496.024591999203,12496.024591999203,20.098791191427857,7613792.049183998 
 10/30  12:00:00,3.6875,6.375,22.985563169400947,0.03489133173668314,0.0,336384.1738715285,721.9914893177929,0.00012340283388930445,1954645.2441967279,12496.024591999203,12496.024591999203,20.179849538778804,7613792.049183998 
 10/30  13:00:00,3.8125,5.375,23.125936466401853,0.03480483359658954,0.0,339070.7180199102,748.3332444738087,0.00003930633247629574,1951763.57641252,12496.024591999203,12496.024591999203,20.29521131685586,7613792.049183998 
 10/30  14:00:00,3.375,5.0,20.50779778120629,0.034743023161818695,200765.32156735723,161711.7046240037,666.2130802880063,0.000018042242076951933,1758692.3485564291,12496.024591999203,12496.024591999203,18.252074324841598,243872.04918399846 
 10/30  15:00:00,3.2500000000000004,3.75,21.76414741937949,0.03501452501688145,0.0,348984.2709654492,662.165589708861,0.000010868523774996118,1843968.3310441044,12496.024591999203,12496.024591999203,18.843859979529512,6263792.049183998 
 10/30  16:00:00,3.15,4.875,22.9907458767628,0.03489673731361897,0.0,337246.6373755486,714.5090024515948,0.000005186720759221002,2006354.980674868,11640.907921000908,11640.907921000908,20.088393865544155,7612081.815842002 
 10/30  17:00:00,2.375,5.375,22.907183999771053,0.03483730929444262,0.0,258610.21531263206,766.6867958585635,0.000001714593861094444,2084197.48541476,5358.942814042789,5358.942814042789,19.926774469719092,7599517.885628086 
 10/30  18:00:00,2.0,5.625,22.760947451965684,0.035184795955385074,0.0,285559.10936863895,788.912294779297,6.172456874317309e-7,2103957.797583118,6601.238167928705,6601.238167928705,19.733056301289277,7602002.476335857 
 10/30  19:00:00,1.9375,4.75,20.27291720776426,0.03507312973002507,886681.4923578182,68303.15811140288,684.4887211780155,2.951558421700171e-7,1874059.696137505,3941.275354034982,3941.275354034982,17.72211786753829,7882.550708069964 
 10/30  20:00:00,1.025,3.6875,20.000000000074575,0.03518432143249714,1624646.8827014922,0.0,532.1058341752424,1.3549526502670575e-7,1920431.4756858815,1264.171512766197,1264.171512766197,17.185400193172637,2528.343025532394 
 10/30  21:00:00,0.5,3.1875,20.0,0.03551703352755509,1914696.0803556873,0.0,464.5148946502064,6.622696785733291e-8,1972938.7572110575,708.5094199477317,708.5094199477317,17.11381224295769,1417.0188398954633 
 10/30  22:00:00,0.4375,2.8125,20.0,0.03562535100924638,2060089.1412388193,0.0,433.4639178059963,3.434995883001921e-8,1979320.3906970574,635.1289994294947,635.1289994294947,17.114070877764505,1270.2579988589894 
 10/30  23:00:00,-0.1,2.45,20.0,0.035706817964379696,2263453.563495058,0.0,417.52969704671546,1.7993906093205486e-8,2033519.9944778848,630.4698353848403,630.4698353848403,17.03467369392386,1260.9396707696806 
