Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 10/30  24:00:00,-0.5874999999999999,2.1125,19.999999999999996,0.03578140292849532,2446427.0845316635,0.0,409.2193546992346,9.46349299243212e-9,2082694.1333036283,628.0722554249407,628.0722554249407,16.962217474328526,1256.1445108498815 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,20.0,0.03579928468678888,2591321.0249448186,0.0,404.8643865191443,4.993200703122924e-9,2121418.521492252,626.8251442898134,626.8251442898134,16.908185429501195,1253.6502885796267 
 10/31  02:00:00,-1.4125,1.45,20.0,0.035869288506698474,2741694.8617568575,0.0,402.57338305325794,2.6415290005996904e-9,2167273.4702123394,626.1718375078245,626.1718375078245,16.83898175599866,1252.343675015649 
 10/31  03:00:00,-1.85,1.1125,20.0,0.03594124664527935,2881107.382943864,0.0,401.3637639673831,1.3998779021363932e-9,2210223.6570588653,625.8277218120527,625.8277218120527,16.773462080932063,1251.6554436241054 
 10/31  04:00:00,-2.25,1.0,19.995751455909314,0.03598804761302876,2999407.777746084,0.0,400.72414857988167,7.433248121241214e-10,2250727.0565474685,625.6459901458838,625.6459901458838,16.71302018641411,1251.2919802917677 
 10/31  05:00:00,-2.7125,1.0,19.928531223696393,0.03604307543500117,3021697.989157641,0.0,400.3854995044585,3.9570794542247766e-10,2292800.2485638307,625.5498304946822,625.5498304946822,16.60300404924977,1251.0996609893643 
 10/31  06:00:00,-3.1499999999999995,1.0,19.847655686086327,0.03609407043104415,3020544.315728007,0.0,400.20607943952245,2.115366444420041e-10,2328545.759067299,625.4989231103987,625.4989231103987,16.464134906682304,1250.9978462207973 
 10/31  07:00:00,-3.1125,1.1875,19.81448981132145,0.036087569212005066,3018591.7051946735,0.0,400.11050936388557,1.1343577054519726e-10,2319853.884215071,625.4718536886778,625.4718536886778,16.427654220134862,1250.9437073773556 
 10/31  08:00:00,-2.875,1.55,19.834049167061092,0.03605840003872994,3017061.6966670393,0.0,400.0593008717288,6.087122251033895e-11,2296294.356304522,625.4573696163714,625.4573696163714,16.466889322843194,1250.9147392327427 
 10/31  09:00:00,-2.6125,1.8875,19.981448073641417,0.03602627301607026,2904202.174887632,0.0,400.0316570539137,3.249536670582904e-11,2282848.426976098,625.4495706053101,625.4495706053101,16.616217053855426,1250.8991412106202 
 10/31  10:00:00,-1.5625,2.625,19.999999971132127,0.03555234492701215,2287319.6462286282,0.0,400.01669765579055,1.7139827651477213e-11,2182313.2372444565,625.4453430982344,625.4453430982344,16.816684749683052,1250.8906861964688 
 10/31  11:00:00,-0.12499999999999997,2.375,19.999999999999986,0.035154427241433035,1623249.029067799,0.0,400.0087002978579,8.930691090313658e-12,2037938.0430052169,625.4430764854674,625.4430764854674,17.03234754703395,1250.8861529709347 
 10/31  12:00:00,0.7125,2.0,20.0,0.03537463241552711,1460629.7678857746,0.0,400.00450153533654,4.620740827456562e-12,1952547.2757674123,625.4418797706028,625.4418797706028,17.158013810031726,1250.8837595412056 
 10/31  13:00:00,1.5875,3.25,20.0,0.035144575286044186,1389939.6735554112,0.0,400.0023296755877,2.3913678997430737e-12,1863630.8101564627,625.4412596686406,625.4412596686406,17.289296350807838,1250.882519337281 
 10/31  14:00:00,1.6875,4.0,20.0,0.034944403493600895,1529224.7432199852,0.0,400.0012072214081,1.2391899277592464e-12,1853367.9886486302,625.4409391056856,625.4409391056856,17.304312799133086,1250.8818782113713 
 10/31  15:00:00,1.5625,3.375,20.0,0.03526543330578764,1784016.3008745273,0.0,400.0006287860334,6.454369631524741e-13,1865620.3773000194,625.4407738578786,625.4407738578786,17.28555946563821,1250.8815477157573 
 10/31  16:00:00,1.225,3.625,20.0,0.03519053276091467,2016554.0913462774,0.0,400.0003291425646,3.3785861334717294e-13,1899658.573632514,625.4406884112221,625.4406884112221,17.234921023457925,1250.8813768224443 
 10/31  17:00:00,0.5625,4.0,20.0,0.035106574950171165,2330374.0138987685,0.0,400.0001730842171,1.7766767295130067e-13,1965962.0217515354,625.4406439523133,625.4406439523133,17.135528052811015,1250.8812879046266 
 10/31  18:00:00,0.3,2.75,20.0,0.03544192070384743,2525542.2386542805,0.0,400.00009145535284,9.387718865008138e-14,1992369.0856956774,625.4406207325394,625.4406207325394,17.09613413430977,1250.8812414650788 
 10/31  19:00:00,0.175,2.625,20.0,0.035404986051867565,2618132.2693639398,0.0,400.00004844268346,4.972549751941192e-14,2005520.3768532728,625.440608516887,625.440608516887,17.07736584799705,1250.881217033774 
 10/31  20:00:00,0.0375,2.6875,20.0,0.03528394752569777,2689361.077365943,0.0,400.000025693254,2.637363877566851e-14,2019679.3972221576,625.4406020602738,625.4406020602738,17.05672472055231,1250.8812041205476 
 10/31  21:00:00,0.0,2.1875,20.0,0.035365618134355806,2765110.45504929,0.0,400.0000136449381,1.4006270762737863e-14,2023570.1621455303,625.4405986415044,625.4405986415044,17.051088252659166,1250.8811972830088 
 10/31  22:00:00,2.1875,2.125,20.0,0.03499388913925135,2409812.603963601,0.0,400.0000072471694,7.439082306713866e-15,1804481.3225598817,625.4405968282549,625.4405968282549,17.37919540281211,1250.8811936565098 
 10/31  23:00:00,5.5625,2.3875,20.0,0.0344159716113637,1831500.1449428196,0.0,400.00000383258146,3.934072506645847e-15,1465952.5807283784,625.4405958610938,625.4405958610938,17.885418890221498,1250.8811917221876 
 10/31  24:00:00,8.862499999999999,2.6875,20.0,0.03388430602452776,1263565.5343131619,0.0,400.0000020166991,2.0701034666613494e-15,1134135.0755602345,625.4405953460795,625.4405953460795,18.380379155593953,1250.881190692159 
 11/01  01:00:00,12.1625,2.925,20.0,0.033265431053637426,691614.0823931268,0.0,400.000001055523,1.083474463360755e-15,800656.2809032685,625.4405950731641,625.4405950731641,18.87239583297237,1250.8811901463282 
 11/01  02:00:00,13.337500000000002,3.0,20.0,0.033012610868144616,496057.2715495472,0.0,400.00000054989073,5.644523750797877e-16,681697.0943629784,625.4405949293081,625.4405949293081,19.047915410269667,1250.8811898586162 
 11/01  03:00:00,13.3,3.0,20.0,0.0330060840684158,518354.64105258026,0.0,400.00000028625954,2.9384000829382847e-16,685987.653544764,625.4405948541694,625.4405948541694,19.04581400480812,1250.8811897083388 
 11/01  04:00:00,13.425,3.0,20.0,0.03298421751598655,510133.8810998217,0.0,400.000000149028,1.5297430020743745e-16,673209.1118559248,625.4405948150602,625.4405948150602,19.06456523759074,1250.8811896301204 
 11/01  05:00:00,13.562500000000002,3.0,20.0,0.03296500183112502,497661.543327378,0.0,400.00000007756665,7.962050914319247e-17,659109.7718093643,625.4405947946948,625.4405947946948,19.085180438968713,1250.8811895893896 
 11/01  06:00:00,13.725000000000001,3.0,20.0,0.03294434435760608,475746.0357602519,0.0,400.0000000403659,4.1434832874521644e-17,642466.7894955369,625.4405947840926,625.4405947840926,19.109551736572197,1250.8811895681852 
 11/01  07:00:00,13.7375,3.0,20.0,0.032940466013342544,488960.10487316723,0.0,400.00000002100455,2.1560769088360428e-17,641225.7775555432,625.4405947785738,625.4405947785738,19.11142481574,1250.8811895571475 
 11/01  08:00:00,13.7625,3.0,20.0,0.03293823801097491,478969.55614392436,0.0,400.0000000109343,1.1223644834228865e-17,638653.5569459824,625.4405947757034,625.4405947757034,19.115172517823854,1250.8811895514068 
 11/01  09:00:00,13.8625,3.0,20.0,0.03292936226867285,312174.7361486798,0.0,400.0000000056823,5.83258943200578e-18,628364.9667151175,625.4405947742077,625.4405947742077,19.13017507028676,1250.8811895484155 
 11/01  10:00:00,14.025,3.0,20.009897766397025,0.03292461004584772,40762.17503391147,5261.59775753776,400.00000000293596,3.0137356142051562e-18,611740.9417234573,625.4405947734259,625.4405947734259,19.155958409786493,1250.8811895468518 
 11/01  11:00:00,14.2875,3.0,20.126387429546043,0.03291012031666479,0.0,10473.915835167847,400.00000000151044,1.5505245741768331e-18,594369.3699730999,625.4405947730189,625.4405947730189,19.275125367632622,1250.8811895460378 
 11/01  12:00:00,14.525,3.0,20.123139576010026,0.03290098221619399,0.0,9546.35707736655,400.0000000007776,7.980730280826065e-19,574269.5674353532,625.4405947728093,625.4405947728093,19.346970842144863,1250.8811895456186 
 11/01  13:00:00,14.2875,2.8125,20.02585787839654,0.03294194652257635,35644.09466394609,4719.111383621512,400.0000000004006,4.1098138433028824e-19,589434.0634814322,625.4405947727015,625.4405947727015,19.236568058902186,1250.881189545403 
 11/01  14:00:00,13.725,2.45,20.000000001351644,0.03301774913200752,259802.4036757356,0.0,400.00000000020685,2.1216122104710747e-19,641723.5632949817,625.4405947726461,625.4405947726461,19.109630853690035,1250.8811895452923 
 11/01  15:00:00,13.124999999999998,2.1125,20.0,0.03309951436831489,524281.74247699085,0.0,400.00000000010743,1.101356846237466e-19,702916.282797386,625.4405947726177,625.4405947726177,19.019626522349423,1250.8811895452354 
 11/01  16:00:00,12.5875,1.8125000000000002,20.0,0.03317301571648596,620852.9435356967,0.0,400.00000000005616,5.736943852038243e-20,757732.7035200617,625.440594772603,625.440594772603,18.938993316466654,1250.881189545206 
 11/01  17:00:00,12.0875,1.45,20.0,0.03324150662491014,699939.6862016541,0.0,400.00000000002933,2.988645311733154e-20,808719.0969827556,625.4405947725954,625.4405947725954,18.863989860969433,1250.8811895451909 
 11/01  18:00:00,11.525000000000002,1.1125,20.0,0.03331940721224512,835578.9064152535,0.0,400.00000000001523,1.5595466482984926e-20,866017.080562999,625.4405947725915,625.4405947725915,18.77961239692317,1250.881189545183 
 11/01  19:00:00,11.2375,1.0,20.0,0.03337879815102393,924548.4214739071,0.0,400.00000000000796,8.15221114610491e-21,894813.0440378479,625.4405947725893,625.4405947725893,18.736490499020892,1250.8811895451786 
 11/01  20:00:00,11.1375,1.0,20.0,0.03342060021309678,987406.4955665122,0.0,400.0000000000042,4.265818905745698e-21,904321.4645175554,625.4405947725884,625.4405947725884,18.72150592263384,1250.8811895451768 
 11/01  21:00:00,11.0375,1.0,20.0,0.03346046085657836,1133590.7774465922,0.0,400.0000000000021,2.2360092487716453e-21,913877.0167893034,625.4405947725877,625.4405947725877,18.706526056759074,1250.8811895451754 
 11/01  22:00:00,10.624999999999998,1.0,20.0,0.03353372005917147,1199644.347237338,0.0,400.00000000000114,1.1755412800817679e-21,955396.0507134382,625.4405947725875,625.4405947725875,18.644667372201738,1250.881189545175 
 11/01  23:00:00,10.0875,1.0,20.0,0.03361820931809909,1228249.6096911458,0.0,400.0000000000007,6.174036892319947e-22,1009746.4717065165,625.4405947725872,625.4405947725872,18.564059706509962,1250.8811895451745 
 11/01  24:00:00,9.525000000000002,1.0,20.0,0.03370637448704134,1474538.9183748383,0.0,400.00000000000045,3.248092278009983e-22,1066589.9281828871,625.4405947725872,625.4405947725872,18.479697320979955,1250.8811895451745 
 11/02  01:00:00,9.2375,1.1875,20.0,0.03375729793140303,1504900.49427116,0.0,400.00000000000034,1.7157634172785754e-22,1095537.1754865022,625.4405947725871,625.4405947725871,18.43657417673321,1250.8811895451743 
 11/02  02:00:00,9.075,1.55,20.0,0.033789123872309444,1453380.119643844,0.0,400.00000000000034,9.041436817396165e-23,1111889.2615572002,625.4405947725871,625.4405947725871,18.41220786913126,1250.8811895451743 
 11/02  03:00:00,8.9375,1.8875,20.0,0.033818518249956,1492844.2076491003,0.0,400.0000000000004,4.764621421738279e-23,1125676.6278797826,625.4405947725871,625.4405947725871,18.391590661622317,1250.8811895451743 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,19.999999999999996,0.03388007484228262,1586999.0291354638,0.0,400.0000000000004,2.5129693924798126e-23,1167447.4238012754,625.4405947725871,625.4405947725871,18.329720566903774,1250.8811895451743 
 11/02  05:00:00,7.987500000000001,1.45,20.0,0.033952274933817056,1695981.9000877813,0.0,400.00000000000034,1.3273192587585357e-23,1222086.1403720991,625.4405947725871,625.4405947725871,18.249094516987242,1250.8811895451743 
 11/02  06:00:00,7.425,1.1125,20.0,0.034029622423624874,1814050.5100739482,0.0,400.00000000000034,7.020128719548551e-24,1279186.876837918,625.4405947725871,625.4405947725871,18.164714778444637,1250.8811895451743 
 11/02  07:00:00,6.8875,1.0,20.0,0.0341175251366418,1925141.6140925714,0.0,400.00000000000045,3.718052913202168e-24,1333393.745175648,625.4405947725871,625.4405947725871,18.08408743250009,1250.8811895451743 
 11/02  08:00:00,6.3875,1.0,20.0,0.034207326660897396,1964871.0949590858,0.0,400.00000000000034,1.970949622952722e-24,1383622.5469797645,625.4405947725871,625.4405947725871,18.009090965427223,1250.8811895451743 
 11/02  09:00:00,5.8875,1.0,20.0,0.03429692901753986,1626545.163392447,0.0,400.0000000000003,1.0405098451324937e-24,1433832.2211476662,625.4405947725871,625.4405947725871,17.934106689401887,1250.8811895451743 
 11/02  10:00:00,5.7625,1.1875,21.74933924453354,0.034336337110977444,0.0,61004.08642820432,507.11756604569405,6.110047161809588e-25,1592377.9921286395,797.197629539929,797.197629539929,19.12977528145133,6240394.3952590795 
 11/02  11:00:00,8.3,1.55,23.495575117797053,0.034004823318080746,0.0,152720.7893054561,693.3120241702518,3.159147749303658e-25,1523666.0758872766,2771.278787023043,2771.278787023043,21.08480034220528,7594342.557574047 
 11/02  12:00:00,11.05,1.8875,23.998722250263548,0.03364765021701451,0.0,664018.6299908264,777.3933151145677,1.1722262152719123e-25,1313066.0399072748,5845.338653030394,5845.338653030394,22.08397512940933,7600490.677306062 
 11/02  13:00:00,12.3,2.1875,23.999999993267082,0.03348466256599383,0.0,1125344.5317399788,793.0048199974569,4.5510437219611244e-26,1190898.8620499868,6810.058723125487,6810.058723125487,22.316003108225434,7602420.11744625 
 11/02  14:00:00,13.1625,2.5500000000000003,21.981312653602473,0.03336930600538594,0.0,84356.64333790286,710.4957300413448,2.4033366364184525e-26,924434.0075998707,4475.922531606479,4475.922531606479,20.935988400407048,227831.84506321297 
 11/02  15:00:00,14.0,2.8875,23.274900466260167,0.03325720369801208,0.0,395581.37570881034,712.8506955906232,1.5633902814726234e-26,920854.671893615,3691.1351895502657,3691.1351895502657,21.736655656989278,6246182.2703791 
 11/02  16:00:00,13.6125,2.375,23.999999708243276,0.033296847111487136,0.0,398997.2719110536,771.9743022132959,7.304017233254289e-27,1057696.1738277045,5521.311075382995,5521.311075382995,22.50427722233769,7599842.622150766 
 11/02  17:00:00,12.575,1.375,23.958417809673993,0.03342148176761049,0.0,182367.5696775684,793.2639555265985,2.630471173429764e-27,1161329.2262833912,6809.10819686764,6809.10819686764,22.341872310909956,7602418.216393735 
 11/02  18:00:00,11.5125,0.375,23.81332733531069,0.03355046960173008,0.0,169584.08691461175,796.8067018650995,9.302143096499564e-28,1255838.5891407123,7064.873600580388,7064.873600580388,22.071746797909377,7602929.74720116 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,20.71909420420648,0.03363684925325151,0.0,87446.76878870974,680.5206236270809,4.354102760374255e-28,1028947.0651521947,3519.0009676137115,3519.0009676137115,19.49157523533592,7038.001935227423 
 11/02  20:00:00,10.3875,1.075,20.017387541564574,0.03370325202139503,87109.91037800838,30709.968546685177,550.3532675895478,2.3216108301828627e-28,982172.0896306182,1483.5024583227107,1483.5024583227107,18.62606986726715,2967.0049166454214 
 11/02  21:00:00,9.95,1.7375,20.000000000660492,0.03376623944767387,352492.69726960885,0.0,469.7931200111766,1.0780430710322443e-28,1022150.9176091101,735.4845013425099,735.4845013425099,18.52935606238438,1470.9690026850199 
 11/02  22:00:00,9.1125,1.5624999999999998,20.000000000000004,0.03387393486478709,666613.0576235199,0.0,435.63069435036647,5.503486691183443e-29,1107196.0332342156,627.4032339928694,627.4032339928694,18.417423004535628,1254.806467985739 
 11/02  23:00:00,7.95,0.925,20.0,0.034022252874219214,992564.2741181295,0.0,418.5065620188855,2.858511438558948e-29,1225273.1559727788,625.4405947725871,625.4405947725871,18.243593663918773,1250.8811895451743 
 11/02  24:00:00,6.8125,0.26249999999999996,20.0,0.03416961021500381,1283848.544635021,0.0,409.65194547952217,1.4908330768841427e-29,1340743.2597900932,625.4405947725871,625.4405947725871,18.07294358488373,1250.8811895451743 
 11/03  01:00:00,5.15,0.0,20.0,0.034393696424935,1656971.7162183519,0.0,405.0553129450348,7.808402760717182e-30,1508688.2974331279,625.4405947725871,625.4405947725871,17.823548467464086,1250.8811895451743 
 11/03  02:00:00,4.9624999999999995,0.0,20.0,0.03440923490387118,1752206.7068891018,0.0,402.65779145343026,4.1052070062578476e-30,1527884.478817845,625.4405947725871,625.4405947725871,17.795404436283178,1250.8811895451743 
 11/03  03:00:00,4.925,0.0,20.0,0.03440175168251881,1818838.526619262,0.0,401.398473325298,2.1600725992484943e-30,1532070.0728587464,625.4405947725871,625.4405947725871,17.789762441740805,1250.8811895451743 
 11/03  04:00:00,4.6375,0.1875,20.0,0.034437026141456356,1920448.7036314947,0.0,400.73714077429685,1.138582738436259e-30,1561278.4816895076,625.4405947725871,625.4405947725871,17.746624014587272,1250.8811895451743 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,20.0,0.03453104479356018,2083402.4505024748,0.0,400.38916108497625,6.0109562416711985e-31,1628085.3473631067,625.4405947725871,625.4405947725871,17.647241747485126,1250.8811895451743 
 11/03  06:00:00,3.5375,0.8875,20.0,0.034593007584559035,2200440.766772706,0.0,400.20587754701154,3.1799709015214425e-31,1672243.1942165734,625.4405947725871,625.4405947725871,17.581612000685382,1250.8811895451743 
 11/03  07:00:00,3.4375000000000004,1.0,20.0,0.0346036206992903,2255828.597071729,0.0,400.1090417540502,1.6842516824382052e-31,1682453.2469144054,625.4405947725871,625.4405947725871,17.566606457540107,1250.8811895451743 
 11/03  08:00:00,3.8999999999999995,1.0,20.0,0.03453358073941094,2060006.745375244,0.0,400.05775832781177,8.921312907978185e-32,1635997.8621557401,625.4405947725871,625.4405947725871,17.635974087693803,1250.8811895451743 
 11/03  09:00:00,4.1375,1.0,20.0,0.03449499355087333,1190738.2346875265,0.0,400.03025938619834,4.673844671487025e-32,1612207.2952020427,625.4405947725871,625.4405947725871,17.67161193074534,1250.8811895451743 
 11/03  10:00:00,4.0375,1.1875,22.07712286508839,0.03452252374878258,0.0,67346.67738617121,504.55424855047545,3.0762506195808697e-32,1800002.1835822174,790.9007842615996,790.9007842615996,19.14004275713082,6240381.801568523 
 11/03  11:00:00,7.125,1.55,23.83833449406977,0.03410962065030649,0.0,397995.68635688577,691.2489745673751,1.591876894720369e-32,1683405.0869716443,2731.9019862213886,2731.9019862213886,21.24297068728266,7594263.803972442 
 11/03  12:00:00,10.5625,1.8875,23.999997056506317,0.03365369610446535,0.0,1617818.8498377479,774.0238223118056,6.25541440301968e-33,1367639.093976963,5712.980009148056,5712.980009148056,22.04809524485965,7600225.960018296 
 11/03  13:00:00,11.749999999999998,2.1875,23.99999999992308,0.0334942426877084,0.0,2428570.011754238,790.7938998544757,2.6752730638813406e-33,1246908.7974717668,6697.406227806952,6697.406227806952,22.232732828523282,7602194.812455614 
 11/03  14:00:00,12.2125,2.5500000000000003,22.888574443427192,0.03342249878233139,0.0,110776.26198726715,696.9323940831041,1.466264665203116e-33,1105321.87195902,4453.872554431617,4453.872554431617,21.498783967034342,227787.74510886328 
 11/03  15:00:00,12.650000000000002,2.8875,23.79443659945954,0.03335510302346825,0.0,1826316.284418612,694.1884921871813,8.79319770060456e-34,1117659.1305668403,3065.510848786924,3065.510848786924,22.03105453196729,6244931.021697573 
 11/03  16:00:00,12.05,2.5625,24.00000045549281,0.033413097630753404,0.0,1845714.7198433892,763.3079123202966,4.098231127692787e-34,1215849.4390607364,5165.522643333169,5165.522643333169,22.26743140793838,7599131.045286666 
 11/03  17:00:00,10.9125,1.925,24.000000000008495,0.03353665891829259,0.0,916463.5869483012,788.6235427066513,1.6640478790776834e-34,1331616.3567689375,6554.59181744717,6554.59181744717,22.106179898327472,7601909.183634894 
 11/03  18:00:00,9.75,1.2625,24.0,0.03366380273267782,0.0,464953.74271736736,794.4783454758671,6.18035030028011e-35,1449942.7193247832,6942.832049668628,6942.832049668628,21.934319863928362,7602685.6640993375 
 11/03  19:00:00,8.862499999999999,1.0,21.236601198625927,0.033757023565565064,0.0,120153.447398505,699.4370962397177,3.1275245326048e-35,1290242.4905272236,4173.307086998781,4173.307086998781,19.69226047345003,8346.614173997563 
 11/03  20:00:00,8.1,1.0,20.277611680413578,0.03383670403938087,0.0,78092.77702356428,550.3660593236631,1.564264805288621e-35,1247314.9551104836,1542.1674828991668,1542.1674828991668,18.550444149467634,3084.3349657983335 
 11/03  21:00:00,7.362499999999999,1.0,20.057873204057096,0.03391444805600002,10046.519249103763,29792.212837662068,468.9693403218932,7.1771209182674e-36,1296934.3726942074,732.4709116570648,732.4709116570648,18.230385285152213,1464.9418233141296 
 11/03  22:00:00,7.4125,1.0,20.00000018872844,0.03388907585952348,105370.44866563426,0.0,434.6664747432877,3.607393696204155e-36,1281543.6694275516,626.7730554273429,626.7730554273429,18.16262935981494,1253.5461108546858 
 11/03  23:00:00,7.974999999999999,1.0,20.0,0.03379299720526591,153022.9542417704,0.0,417.6781271460112,1.8395890106793268e-36,1224874.5478884433,625.4405947725871,625.4405947725871,18.247178603933754,1250.8811895451743 
 11/03  24:00:00,8.5125,1.0,20.0,0.033701346648235646,142958.38771751005,0.0,409.02661275205446,9.393108118515347e-37,1170601.366172099,625.4405947725871,625.4405947725871,18.32709446494668,1250.8811895451743 
 11/04  01:00:00,8.95,1.4375000000000002,20.0,0.03361913342654331,137995.9416131558,0.0,404.6122188447116,4.799482565318973e-37,1126428.8597584157,625.4405947725871,625.4405947725871,18.391937360577845,1250.8811895451743 
 11/04  02:00:00,9.2875,2.075,20.0,0.033547309934526495,157718.8046497002,0.0,402.35906086167734,2.454842637346751e-37,1092462.9310399867,625.4405947725871,625.4405947725871,18.44232957477043,1250.8811895451743 
 11/04  03:00:00,9.650000000000002,2.7375,20.0,0.033469102601551726,166964.89722474726,0.0,401.2080198325307,1.25706743724339e-37,1055964.4389717288,625.4405947725871,625.4405947725871,18.495788992660447,1250.8811895451743 
 11/04  04:00:00,9.987499999999999,2.8125,20.0,0.03341022004342964,168055.6077989193,0.0,400.61911624093875,6.442533850806561e-38,1022024.3328522275,625.4405947725871,625.4405947725871,18.54779424779102,1250.8811895451743 
 11/04  05:00:00,10.35,2.45,20.0,0.03335578860802284,152932.73468052538,0.0,400.31745488022744,3.303440738151754e-38,985388.4519269599,625.4405947725871,625.4405947725871,18.602941497874294,1250.8811895451743 
 11/04  06:00:00,10.6875,2.1125,20.0,0.03330325664512202,138993.2547115113,0.0,400.16282244475593,1.694333055162949e-38,951221.5179051072,625.4405947725871,625.4405947725871,18.653500695856774,1250.8811895451743 
 11/04  07:00:00,10.925,2.1875,20.0,0.033260746939317076,139504.6792594356,0.0,400.0835468851519,8.693902697557651e-39,927234.2737465057,625.4405947725871,625.4405947725871,18.688868647637616,1250.8811895451743 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,20.0,0.03322727044360068,152899.71110945442,0.0,400.0428940955301,4.463566680673154e-39,913475.9223777861,625.4405947725871,625.4405947725871,18.708939401813772,1250.8811895451743 
 11/04  09:00:00,11.225000000000001,2.8875,20.0,0.03318807271544717,152011.94564225845,0.0,400.0220345284397,2.2929166765612943e-39,897200.2081441849,625.4405947725871,625.4405947725871,18.732500363790226,1250.8811895451743 
 11/04  10:00:00,11.4875,2.375,22.343214180506948,0.03314071120498194,0.0,43102.934911438766,505.2190208250389,1.4852535108596855e-39,1079858.217114875,795.635144467723,795.635144467723,20.4965325128023,6240391.270288935 
 11/04  11:00:00,11.725000000000001,1.375,23.620362599384574,0.033101038218023425,0.0,101254.12784538863,671.0858378457832,8.687176119530608e-40,1212929.9063725027,2225.096713891672,2225.096713891672,21.836752730980034,7593250.193427783 
 11/04  12:00:00,11.9875,0.375,23.742627859411463,0.03305743542662399,0.0,152513.204896985,771.4131564147431,3.3502754234888875e-40,1200270.8052765315,5480.517186002718,5480.517186002718,22.015417184374492,7599761.034372005 
 11/04  13:00:00,12.2875,0.3125,23.855328083693905,0.03299662868692607,0.0,162078.26836314093,791.6884555309157,1.197961059515942e-40,1181885.0478723964,6736.073457016499,6736.073457016499,22.16776336756102,7602272.146914033 
 11/04  14:00:00,12.587499999999999,0.8125,21.078305338723894,0.032928672578553364,0.0,74751.40975103706,690.4030662688267,5.623812995572468e-41,895409.8467459627,3734.982364936829,3734.982364936829,20.06628128421351,226349.9647298737 
 11/04  15:00:00,12.8875,1.3125,22.773759106613337,0.03286056389063623,0.0,119172.42991983506,701.1532862986669,3.6445485903188503e-41,988070.5084272232,3413.8849932111025,3413.8849932111025,21.12995663960993,6245627.769986423 
 11/04  16:00:00,13.1875,1.8125,23.953062191305257,0.032792640529665545,0.0,141035.18741144717,768.1143519380782,1.663341526260697e-41,1096080.029719567,5323.87594467698,5323.87594467698,22.336441003772457,7599447.751889355 
 11/04  17:00:00,13.4875,2.3125,23.99998390540233,0.032724602376255026,0.0,249971.50898648697,791.5561773250117,5.890446742150541e-42,1078011.1497988794,6723.476541477658,6723.476541477658,22.492649718430545,7602246.953082955 
 11/04  18:00:00,13.7875,2.8125,23.999999999980016,0.03265661674602691,0.0,387531.0312683476,795.670887585516,2.1204556287134665e-42,1047690.5515636231,7005.2213172250085,7005.2213172250085,22.53986125102896,7602810.44263445 
 11/04  19:00:00,14.087499999999999,3.0,21.213730305264388,0.03258557193884183,0.0,57929.80004848829,679.7775938633124,1.0084465601532557e-42,756907.64631437,3526.497764220693,3526.497764220693,20.404543959607548,7052.995528441386 
 11/04  20:00:00,14.325,3.0,20.612713262099412,0.03251876739113416,0.0,40290.96052562344,550.1662478114758,5.379941070246001e-43,647778.4401417321,1479.691778872008,1479.691778872008,19.721786737696814,2959.383557744016 
 11/04  21:00:00,14.587499999999999,3.0,20.55026195729011,0.03244634591247991,0.0,17591.522345190868,469.58395936028734,2.4939443258714103e-43,612816.0257605169,734.7692645012763,734.7692645012763,19.69728265499409,1469.5385290025527 
 11/04  22:00:00,14.825,3.4375,20.50782794933423,0.03237319568394949,0.0,9887.604043351728,435.3823609068422,1.2680982471146516e-43,585134.5663458817,627.2534092035977,627.2534092035977,19.71761191413873,1254.5068184071954 
 11/04  23:00:00,14.9625,4.075,20.470020888491522,0.03231245025303577,0.0,9518.953427673756,418.2190917255283,6.529703203194084e-44,566272.8539541384,625.4405947725871,625.4405947725871,19.698585946068672,1250.8811895451743 
 11/04  24:00:00,15.125,4.7375,20.45762535053617,0.03224792812339458,0.0,9284.173875995899,409.37894033218066,3.3614020873464495e-44,547575.6871990683,625.4405947725871,625.4405947725871,19.70531281540252,1250.8811895451743 
 11/05  01:00:00,14.7,4.6875,20.419786252056124,0.032306181583730526,0.0,9704.54599058091,404.8276685991796,1.7302312145799728e-44,589871.0015949272,625.4405947725871,625.4405947725871,19.633486303423915,1250.8811895451743 
 11/05  02:00:00,13.8375,4.1875,20.293911625684153,0.03244983961208355,0.0,11007.904742364908,402.48070178209764,8.890808410173704e-45,665220.6008583081,625.4405947725871,625.4405947725871,19.401671544000948,1250.8811895451743 
 11/05  03:00:00,12.937500000000002,3.6875,20.13096845091148,0.03259779838536002,0.0,12161.278361888699,401.2723392014768,4.560049964214894e-45,741862.8606952765,625.4405947725871,625.4405947725871,19.144470617902,1250.8811895451743 
 11/05  04:00:00,12.100000000000001,3.1875,20.004989620529482,0.03273856423381145,59481.77157429157,3278.208694455414,400.6518104287882,2.3360815410168366e-45,810093.1319637755,625.4405947725871,625.4405947725871,18.881234297405374,1250.8811895451743 
 11/05  05:00:00,11.2375,2.6875,20.000000000004437,0.03288054951586418,271633.66457424057,0.0,400.3346544420841,1.1993979081073256e-45,895488.4726652417,625.4405947725871,625.4405947725871,18.736472068529757,1250.8811895451743 
 11/05  06:00:00,10.4,2.1875,20.0,0.03301625956019047,478723.199982754,0.0,400.1724634979106,6.181073149077169e-46,980144.1002924958,625.4405947725871,625.4405947725871,18.61088561804031,1250.8811895451743 
 11/05  07:00:00,9.975,2.0,20.0,0.03311329946319644,495065.2823156881,0.0,400.0890718410469,3.1923251685335854e-46,1023074.5012323274,625.4405947725871,625.4405947725871,18.547162827036367,1250.8811895451743 
 11/05  08:00:00,9.7125,2.0,20.0,0.033202172971066146,467305.3578173339,0.0,400.0459566433849,1.6470811382643094e-46,1049505.159023881,625.4405947725871,625.4405947725871,18.507809661578882,1250.8811895451743 
 11/05  09:00:00,9.475,2.0,20.022579895690388,0.033286447835969624,75310.83912371175,9664.36559832366,400.02358530931417,8.452949399754942e-47,1073775.0799724725,625.4405947725871,625.4405947725871,18.475023449870612,1250.8811895451743 
 11/05  10:00:00,10.0875,2.0,22.75112887830116,0.033244144130531984,0.0,132643.2336462653,505.049423528691,5.451649400300071e-47,1256762.7038878663,795.2369357273583,795.2369357273583,20.60002975585082,6240390.473871455 
 11/05  11:00:00,11.125,2.0,23.999977365134267,0.033135289014589384,0.0,1234543.3890798383,664.801963505734,3.2715093419591075e-47,1313209.6043080925,2141.9360324061554,2141.9360324061554,22.10537388448676,7593083.872064812 
 11/05  12:00:00,12.187500000000002,2.0,23.99999999974851,0.0330246154614749,0.0,2327854.057579076,760.8078042061563,1.4587066652111692e-47,1205070.1744124957,5071.8585412210705,5071.8585412210705,22.28731276508097,7598943.717082443 
 11/05  13:00:00,12.9125,2.1875,24.000160514845128,0.03294662123427561,0.0,3050221.2468737043,786.011259350478,6.58693584531392e-48,1130950.4222855815,6430.825563240602,6430.825563240602,22.405267301531772,7601661.651126482 
 11/05  14:00:00,13.4125,2.5500000000000003,22.969594561142312,0.032886899558692166,0.0,85908.29432242816,660.6254910261939,3.156970318953698e-48,995835.3946420979,3599.902852906782,3599.902852906782,21.760480498244192,226079.80570581357 
 11/05  15:00:00,13.9125,2.8875,23.83963598307112,0.03282627300833699,0.0,1891086.8825118195,660.2147672962844,1.6382833349424653e-48,997355.1571233525,2287.3978405073776,2287.3978405073776,22.2646240045948,6243374.795681015 
 11/05  16:00:00,13.537499999999998,2.5625,24.000020880163728,0.032859534038775014,0.0,2172469.3003451084,739.3759170456688,68787.41846622212,1066820.6861785995,10259.604135830321,10259.604135830321,22.52075019103816,7609319.208271661 
 11/05  17:00:00,12.7,1.925,24.000000001279798,0.0329384017094049,0.0,1582082.7213780845,753.7618583219527,74254.9707035002,1152362.8215683298,12496.024591999203,12496.024591999203,22.408808027186353,7613792.049183998 
 11/05  18:00:00,11.8375,1.2625,24.00000000000004,0.03302103757940335,0.0,1247218.0722322878,758.7026047535,25725.04126329496,1240486.2577934666,12496.024591999203,12496.024591999203,22.279420404031193,7613792.049183998 
 11/05  19:00:00,11.124999999999998,1.1875,21.432880100924145,0.033085788200697554,0.0,149755.0281721691,639.1153243045915,11479.839094003915,1075113.9461967458,12496.024591999203,12496.024591999203,20.188679214154327,24992.049183998406 
 11/05  20:00:00,10.525000000000002,1.55,20.756845175020764,0.03313375478585418,0.0,165218.05559015513,505.097495992361,5012.4418729593835,1050428.9149249182,12496.024591999203,12496.024591999203,19.382564934140994,24992.049183998406 
 11/05  21:00:00,9.925,1.8875,20.527026064104113,0.033183696929168,0.0,173665.711226601,432.6195687061322,1556.7100813999848,1086256.215640387,12496.024591999203,12496.024591999203,19.08124189865805,24992.049183998406 
 11/05  22:00:00,10.137500000000001,2.0,20.428066139275742,0.03313354680067549,0.0,172047.72820201667,410.5315380947502,502.55875746256413,1050694.1510498514,12496.024591999203,12496.024591999203,18.995124951725973,24992.049183998406 
 11/05  23:00:00,10.775,2.0,20.429418994877917,0.03303393430348757,0.0,161708.83879405542,403.3881276529322,161.68097667126597,984978.3160921407,12496.024591999203,12496.024591999203,19.08247564411119,24992.049183998406 
 11/05  24:00:00,11.4375,2.0,20.39972170019154,0.032930043824744376,0.0,147731.906223969,401.0919880514392,52.10945935661519,916214.5317141279,12496.024591999203,12496.024591999203,19.16932257267979,24992.049183998406 
 11/06  01:00:00,11.575,2.1875,20.342354607736546,0.03290611706500708,0.0,144169.53879808733,400.3523139025635,16.812353588858883,896559.789044288,12496.024591999203,12496.024591999203,19.141895288657118,24992.049183998406 
 11/06  02:00:00,11.375,2.5500000000000003,20.340706644448023,0.03293434605821528,0.0,149611.5688071336,400.1136461141852,5.423171260919124,914947.6154045253,12496.024591999203,12496.024591999203,19.095127207270608,24992.049183998406 
 11/06  03:00:00,11.175,2.8875,20.28991129225389,0.032965726023933536,0.0,150216.1988268591,400.0366420995584,1.7485541228501384,932159.7403260273,12496.024591999203,12496.024591999203,19.039374753325333,24992.049183998406 
 11/06  04:00:00,11.0375,3.1875,20.239010821071755,0.032987039478816545,0.0,152100.5903145605,400.0118125257016,0.5636915123186934,940646.5025944514,12496.024591999203,12496.024591999203,18.972757379269318,24992.049183998406 
 11/06  05:00:00,10.875,3.55,20.183160478640886,0.03301015432135109,0.0,153584.203979153,400.00380813613833,0.1817235427098072,951976.565762435,12496.024591999203,12496.024591999203,18.904541211041717,24992.049183998406 
 11/06  06:00:00,10.675,3.8875,20.1124648947588,0.03304166520132959,0.0,155641.05878997146,400.00122754461864,0.05857819910281307,965325.5369775174,12496.024591999203,12496.024591999203,18.81669567986117,24992.049183998406 
 11/06  07:00:00,10.349999999999998,3.8125,20.028791743029345,0.03311015119220021,0.0,151391.8484417033,400.0003956651492,0.018881066747048335,989890.7945840901,12496.024591999203,12496.024591999203,18.698734618093486,24992.049183998406 
 11/06  08:00:00,10.012500000000001,3.45,20.017052591129666,0.03319348807860803,0.0,126796.03451862413,400.00012772062877,0.006094804453938222,1018992.0136448812,12496.024591999203,12496.024591999203,18.607044691783237,24992.049183998406 
 11/06  09:00:00,9.65,3.1125,20.330056940585077,0.03328183825539663,0.0,190675.67622253977,400.0000411682335,0.0019645403819841243,1078153.1357076524,12496.024591999203,12496.024591999203,18.741718198194555,24992.049183998406 
 11/06  10:00:00,10.3125,3.1875,23.01827728671616,0.03323601654316484,0.0,620377.3796922104,502.3317621292318,0.0009208102392155096,1268918.4531801404,12496.024591999201,12496.024591999201,20.99607101388131,6263792.049183998 
 11/06  11:00:00,11.675,3.55,23.999999752161532,0.03309796976450384,0.0,1954933.7998984703,649.9447695136284,0.0003970619374328875,1256682.5914842999,12496.024591999203,12496.024591999203,22.25520557800661,7613792.049183998 
 11/06  12:00:00,13.0125,3.8875,23.999999999983416,0.03296541026037664,0.0,2933966.043049477,718.0168573563953,0.00015624270529431136,1120383.3004853423,12496.024591999203,12496.024591999203,22.45571946472951,7613792.049183998 
 11/06  13:00:00,13.562500000000002,3.8125,23.999999999999996,0.0329237595009007,0.0,3099391.2049036874,743.9609936511927,0.0000657514699160703,1064218.7873092084,12496.024591999203,12496.024591999203,22.538187555200405,7613792.049183998 
 11/06  14:00:00,13.6,3.45,22.683848557670228,0.03294393264768636,0.0,131456.92860081466,644.7755645219589,0.000031838304113011726,945904.9629327684,12496.024591999203,12496.024591999203,21.59156265682496,243872.04918399846 
 11/06  15:00:00,13.662499999999998,3.1125,23.689583076731495,0.03296279548480012,0.0,1755666.5477088634,653.763601868599,0.00001816327248992589,1006816.5320340791,12496.024591999203,12496.024591999203,22.164881428915553,6263792.049183998 
 11/06  16:00:00,13.2625,3.0,24.000020333672246,0.033030609851754926,0.0,2016536.8421892277,717.742414238304,0.000007367375045219583,1094296.2926993836,12496.024591999203,12496.024591999203,22.49343961577645,7613792.049183998 
 11/06  17:00:00,12.624999999999998,3.0,24.000000001301675,0.03312393988451749,0.0,1720637.3087547563,754.0393958223668,0.0000028692776361606677,1159666.4118551386,7578.564861137662,7578.564861137662,22.368496117569947,7603957.129722275 
 11/06  18:00:00,11.962499999999999,3.0,24.000000000000036,0.033222891272446486,0.0,1489548.334672219,785.1504981278811,0.0000011915136378795185,1227564.1949614699,6335.820902969562,6335.820902969562,22.262156412026485,7601471.641805939 
 11/06  19:00:00,11.575,2.875,21.788104105359086,0.03330229392205339,0.0,96519.87015151243,696.9069796936951,6.39019162374051e-7,1069477.1901700227,4128.0118914547065,4128.0118914547065,20.543397857409776,8256.023782909413 
 11/06  20:00:00,11.437499999999998,2.7375,21.046546060792668,0.033357208933237334,0.0,61759.07387314593,549.5419121952668,3.2055954773383436e-7,984049.7815281714,1525.5971600182945,1525.5971600182945,19.6780480306631,3051.194320036589 
 11/06  21:00:00,11.274999999999999,2.575,20.923060829416013,0.03341546396747001,0.0,28036.188395917714,469.0132111828792,1.47984244360185e-7,985804.9269572071,732.1010824402051,732.1010824402051,19.538005143358294,1464.2021648804102 
 11/06  22:00:00,11.075,2.375,20.813185829111568,0.0334787719751225,0.0,19760.707902022346,434.71375703725585,7.443445315505735e-8,994250.1188069324,647.0432914478793,647.0432914478793,19.420958631757156,1294.0865828957585 
 11/06  23:00:00,10.937499999999998,2.2375,20.717537393801805,0.03353322631775153,0.0,18519.860210743584,417.6094764521597,3.7758921710818124e-8,997584.587013269,636.1856021429401,636.1856021429401,19.317254257436264,1272.3712042858801 
 11/06  24:00:00,10.774999999999999,2.075,20.635839220584323,0.03359098933762744,0.0,17989.42502535743,408.95848348971,1.9209125195782554e-8,1005172.2500569456,630.8535698166041,630.8535698166041,19.22312694736182,1261.7071396332083 
 11/07  01:00:00,10.5125,2.0,20.558021291293535,0.03364990223128616,0.0,17975.028462976927,404.5638883244434,9.786065122529614e-9,1023705.400231913,628.1849913349284,628.1849913349284,19.117977933353906,1256.3699826698569 
 11/07  02:00:00,10.15,2.0,20.46906722003553,0.03371502884544468,0.0,18238.4888687146,402.32615881291696,4.987839316194691e-9,1051935.348381469,626.8360938191935,626.8360938191935,18.992671045071546,1253.672187638387 
 11/07  03:00:00,9.8125,2.0,20.38341970146662,0.03377678208106277,0.0,18660.1820176669,401.1855136355674,2.5420239962313166e-9,1076894.3302113374,626.1510047357667,626.1510047357667,18.86473902315139,1252.3020094715334 
 11/07  04:00:00,9.6375,2.1875,20.32129668726137,0.033813807966276505,0.0,18869.423454831718,400.6041153151688,1.2953673256688808e-9,1087859.5055497491,625.8023961013101,625.8023961013101,18.781306447384463,1251.6047922026203 
 11/07  05:00:00,9.5375,2.5500000000000003,20.271044589576256,0.03383652906006286,0.0,18953.054031302683,400.3078683687139,6.601432134316187e-10,1092899.9935328583,625.6249150131586,625.6249150131586,18.72206385430826,1251.249830026317 
 11/07  06:00:00,9.4375,2.8875,20.22240592757968,0.033860358269590114,0.0,19045.342002207813,400.15690296836203,3.364373877187402e-10,1098151.9905277665,625.5345177891292,625.5345177891292,18.664886989529947,1251.0690355782583 
 11/07  07:00:00,9.15,2.8125,20.1604332978725,0.03391688080356367,0.0,19385.885777506133,400.07995025946445,1.7143242554537447e-10,1121776.5728585857,625.4884538628734,625.4884538628734,18.574612759885166,1250.9769077257467 
 11/07  08:00:00,8.8125,2.45,20.14601003381159,0.033985840239335305,0.0,20422.339794544678,400.0407144306567,8.730145028802846e-11,1150204.3138580532,625.4649700540522,625.4649700540522,18.475162011831586,1250.9299401081043 
 11/07  09:00:00,8.45,2.1125,20.543397858029664,0.034057748435454484,0.0,22821.56133565787,400.020711262311,4.440988631966327e-11,1217577.2700301409,625.4529986987241,625.4529986987241,18.67607415705081,1250.9059973974481 
 11/07  10:00:00,7.6125,1.8125000000000002,21.03823723099549,0.034208234597328996,0.0,25275.29244516955,400.01051104234284,2.2538181812741277e-11,1351688.888020873,625.4468944217007,625.4468944217007,18.969821880839845,1250.8937888434014 
 11/07  11:00:00,9.7,1.45,21.821874356538956,0.03395636064837015,0.0,24222.04031766797,400.00532645448925,1.1421188858481442e-11,1206726.0866923232,625.4437861918707,625.4437861918707,19.838823175378913,1250.8875723837414 
 11/07  12:00:00,12.075,1.1125,22.730573389112493,0.03366730403173775,0.0,20985.626556389154,400.00271242056135,5.8160766332039095e-12,1063968.798485987,625.4422179707756,625.4422179707756,21.012862641307546,1250.8844359415511 
 11/07  13:00:00,13.1625,1.4375000000000002,23.280787315527796,0.03354472351700265,0.0,19001.769370577662,400.00138383510955,2.967272538179816e-12,1019155.12013482,625.4414227336729,625.4414227336729,21.726008724058534,1250.8828454673458 
 11/07  14:00:00,14.125,2.075,23.481443207021204,0.03342877527640251,0.0,16817.12651101357,400.0007067454123,1.515430732066656e-12,949416.9374797601,625.4410174813975,625.4410174813975,22.105666742351332,1250.882034962795 
 11/07  15:00:00,15.062499999999998,2.7375,23.409118304785952,0.033319794583143617,0.0,14233.88294802544,400.00036161362846,7.753858685995032e-13,853774.6092262388,625.440810945322,625.440810945322,22.244807928440217,1250.881621890644 
 11/07  16:00:00,14.775,2.375,22.8972361118417,0.033352842573854666,0.0,86902.85416811027,400.0001678357409,78295.72104972505,846012.2876586681,9528.37862765477,9528.37862765477,21.932371799953646,19056.75725530954 
 11/07  17:00:00,13.775,1.375,22.053206390075427,0.03347095389005497,0.0,117495.7071890207,400.00005472168255,81065.45044493333,861080.6040198738,12496.024591999203,12496.024591999203,21.07180027997707,24992.049183998406 
 11/07  18:00:00,12.775,0.375,21.601598759588185,0.03358978093464249,0.0,137284.5781405013,400.000017822157,24807.32196193158,906909.9579325698,12496.024591999203,12496.024591999203,20.454885928335962,24992.049183998406 
 11/07  19:00:00,12.0875,0.0,21.334930855467704,0.03366602110185565,0.0,148061.73652595832,400.0000058067775,8140.989263421891,946604.6396350265,12496.024591999203,12496.024591999203,20.098190953840152,24992.049183998406 
 11/07  20:00:00,11.525000000000002,0.0,21.142680110107968,0.03372620860102924,0.0,155636.3356629701,400.000001890747,2648.762615079554,983458.414642616,12496.024591999203,12496.024591999203,19.842733414855438,24992.049183998406 
 11/07  21:00:00,10.9875,0.0,20.977750365051385,0.033783874910906155,0.0,163183.49006606647,400.00000061530767,862.05428512705,1020623.5729823478,12496.024591999203,12496.024591999203,19.614854476022593,24992.049183998406 
 11/07  22:00:00,10.8,0.1875,20.870510073026555,0.03380375679621132,0.0,166479.42481738445,400.00000020014886,280.409472052085,1026892.8678607586,12496.024591999203,12496.024591999203,19.480175099224432,24992.049183998406 
 11/07  23:00:00,9.3625,0.5499999999999999,20.673785026063968,0.03400386018034715,0.0,183115.61718107646,400.0000000650527,91.1389946827048,1157506.3156495001,12496.024591999203,12496.024591999203,19.14434253154569,24992.049183998406 
 11/07  24:00:00,8.5,0.8875,20.479330729023633,0.03412085404116755,0.0,200089.8579360181,400.000000021083,29.537321695990627,1219630.3174868412,12496.024591999203,12496.024591999203,18.807139225228767,24992.049183998406 
 11/08  01:00:00,7.4375,0.8125,20.318850251069986,0.03426187771307716,0.0,212728.46121423232,400.0000000068305,9.569114021543072,1313991.0763723347,12496.024591999203,12496.024591999203,18.540112547604274,24992.049183998406 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,20.156801582499423,0.0343581198862489,0.0,226765.44390945573,400.00000000220916,3.094497577751426,1371257.3851953684,12496.024591999203,12496.024591999203,18.259684788432214,24992.049183998406 
 11/08  03:00:00,6.5375,0.1125,20.08450291679913,0.034366148176422764,0.0,228618.9574225572,400.0000000007145,1.000673835208505,1377325.1465174635,12496.024591999203,12496.024591999203,18.17127501692245,24992.049183998406 
 11/08  04:00:00,6.25,0.0,20.01467309531578,0.03438543299920454,0.0,206491.8461743517,400.0000000002312,0.3236644888569781,1399480.2528324157,12496.024591999203,12496.024591999203,18.066894186143706,24992.049183998406 
 11/08  05:00:00,5.0375,0.0,20.00000022632003,0.03453170514229032,90289.80549086578,18522.03643795848,400.0000000000751,0.10512401358894927,1519145.1475462078,12496.024591999203,12496.024591999203,17.860202998000965,24992.049183998406 
 11/08  06:00:00,4.6499999999999995,0.0,20.00000000000058,0.03456170676163948,202737.19178094564,0.0,400.0000000000246,0.034496525794367294,1558721.299956658,12496.024591999203,12496.024591999203,17.802029514763746,24992.049183998406 
 11/08  07:00:00,4.8625,0.0,20.0,0.03451369434862724,216557.29983419017,0.0,400.0000000000082,0.011333529399314826,1537667.0273553056,12496.024591999203,12496.024591999203,17.833855528222827,24992.049183998406 
 11/08  08:00:00,6.15,0.0,20.0,0.034316802756721734,54149.42054517513,32982.83289199909,400.0000000000028,0.003717977176953153,1408154.4227386387,12496.024591999203,12496.024591999203,18.02683368414944,24992.049183998406 
 11/08  09:00:00,6.9,0.0,20.000000000000004,0.03419620268068551,0.0,108947.51634678151,400.0000000000008,0.0012096060060197587,1332755.5558023972,12496.024591999203,12496.024591999203,18.139388793049662,24992.049183998406 
 11/08  10:00:00,7.025,0.0,20.0,0.034153037019909765,0.0,139111.7050107493,400.0000000000003,0.0003927150465667485,1320330.2194604771,12496.024591999203,12496.024591999203,18.15742179220179,24992.049183998406 
 11/08  11:00:00,7.2875,0.0,20.0,0.03408277583687029,25821.662887470302,0.0,400.00000000000006,0.00012775695133559532,1294013.3266210265,12496.024591999203,12496.024591999203,18.195354963064183,24992.049183998406 
 11/08  12:00:00,7.525,0.0,20.0,0.034015996512960306,23057.449626543268,0.0,400.0000000000002,0.000041749577428613655,1270504.8276015832,12496.024591999203,12496.024591999203,18.231969244822622,24992.049183998406 
 11/08  13:00:00,7.725,0.1875,20.0,0.03396541571249749,37267.23672171985,0.0,400.0000000000001,0.000013635703175983252,1250581.2006700132,12496.024591999203,12496.024591999203,18.262997240718875,24992.049183998406 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,20.0,0.033930111579617506,64010.542424326035,0.0,400.0000000000001,0.000004465712339906893,1236714.4534467342,10976.903477749232,10976.903477749232,18.274692071398174,21953.806955498465 
 11/08  15:00:00,8.025,0.8875,20.0,0.03388896469437125,85493.16232036211,0.0,400.0000000000002,0.0000016452491118933876,1220418.6404918623,2292.325549458622,2292.325549458622,18.242121218962914,4584.651098917244 
 11/08  16:00:00,8.162499999999998,1.1875,20.0,0.033852251465206686,111912.3156875649,0.0,400.0,7.402464544345384e-7,1206605.1202262875,973.2792370655188,973.2792370655188,18.25485480707798,1946.5584741310377 
 11/08  17:00:00,8.325000000000001,1.55,20.0,0.03381340806072535,144222.1428615729,0.0,399.99999999999983,3.5629760722382696e-7,1190207.6688780335,749.5410476207132,749.5410476207132,18.283512184745625,1499.0820952414265 
 11/08  18:00:00,8.4625,1.8875,20.0,0.033778099749529104,15222.016273301779,0.0,399.9999999999999,1.7658606272083923e-7,1176331.9170206264,679.9472464270898,679.9472464270898,18.30971712264799,1359.8944928541796 
 11/08  19:00:00,8.375,2.1875,20.0,0.03379031790678724,72613.01682788359,0.0,400.0000000000001,8.865657411256764e-8,1185166.5061629675,651.3975153031878,651.3975153031878,18.30098312711236,1302.7950306063756 
 11/08  20:00:00,8.2375,2.5500000000000003,20.0,0.03382119305968104,138466.88962896663,0.0,400.0000000000003,4.489365484764711e-8,1198948.077937515,638.2645077721744,638.2645077721744,18.28318094560518,1276.5290155443488 
 11/08  21:00:00,8.075,2.8875,20.0,0.03385470211712406,204614.59621868192,0.0,400.0000000000002,2.2841871107355506e-8,1215288.7016230766,631.8875376417056,631.8875376417056,18.260437838265855,1263.7750752834113 
