Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/08  22:00:00,7.875000000000001,3.0,20.0,0.03389263537507379,278321.7241918449,0.0,400.00000000000017,1.1657771773527399e-8,1235468.1135896102,628.7108154606849,628.7108154606849,18.23132704244781,1257.4216309213698 
 11/08  23:00:00,7.6125,3.0,20.0,0.03394005119637089,363749.62513505854,0.0,400.0000000000001,5.963519946511923e-9,1261948.1846508952,627.1080061237182,627.1080061237182,18.19242141374074,1254.2160122474363 
 11/08  24:00:00,7.375000000000001,3.0,20.000000000000004,0.033983771286504434,566305.7413253739,0.0,400.00000000000017,3.0593466958905104e-9,1285900.4515066321,626.2939636485106,626.2939636485106,18.157038222922083,1252.5879272970212 
 11/09  01:00:00,7.174999999999999,2.875,20.0,0.034022823155043035,605708.1380574142,0.0,400.00000000000006,1.5762037252274231e-9,1306065.4298269167,625.8796846208716,625.8796846208716,18.127154122158288,1251.7593692417431 
 11/09  02:00:00,6.9125,2.7375,20.0,0.03407139726036071,598620.1367519207,0.0,400.0,8.10739124034128e-10,1332527.2070473623,625.6664741502582,625.6664741502582,18.087845191547455,1251.3329483005164 
 11/09  03:00:00,6.674999999999999,2.575,20.0,0.03411615336268127,672180.1094425702,0.0,400.00000000000017,4.173021057805948e-10,1356463.3766002299,625.5567927632895,625.5567927632895,18.052256705796673,1251.113585526579 
 11/09  04:00:00,6.4125,2.375,20.0,0.03416459447534704,754541.4477041881,0.0,400.0000000000001,2.1508483828327155e-10,1382913.391882001,625.500459580898,625.500459580898,18.01289994674375,1251.000919161796 
 11/09  05:00:00,6.174999999999999,2.2375,20.0,0.034209569419550064,830383.2458952885,0.0,400.00000000000017,1.1101193738693917e-10,1406839.0822078465,625.4714810005771,625.4714810005771,17.977283619319255,1250.9429620011542 
 11/09  06:00:00,5.9125,2.075,20.0,0.03425792523216069,913195.5482862126,0.0,400.00000000000017,5.7368465066370624e-11,1433278.0288162082,625.4565505451765,625.4565505451765,17.937912602458404,1250.913101090353 
 11/09  07:00:00,5.925,2.0,20.0,0.0342723248564242,942091.5081237801,0.0,400.00000000000017,2.968173348588787e-11,1431915.7284893359,625.4488480877313,625.4488480877313,17.939788269635862,1250.8976961754627 
 11/09  08:00:00,6.0625,2.0,20.0,0.03427016091201929,939669.2249688971,0.0,400.0000000000001,1.5363377755715513e-11,1417999.7142420032,625.4448664090241,625.4448664090241,17.960412545602942,1250.8897328180483 
 11/09  09:00:00,6.225,2.0,20.0,0.03426523536336007,883165.158989972,0.0,400.00000000000017,7.950174638890402e-12,1401524.4268437875,625.4428056448199,625.4428056448199,17.984787152835015,1250.8856112896399 
 11/09  10:00:00,6.6125,2.0,21.946163296200965,0.03423116773416325,0.0,57463.380602515375,504.2096156292246,5.246344908731632e-12,1527813.157798241,786.8186441291693,786.8186441291693,19.41370945962678,6240373.637288258 
 11/09  11:00:00,7.1125,2.0,23.341407152335535,0.034184757635548395,0.0,138039.89705753652,669.7623115628521,3.0558242674634846e-12,1644339.8417373886,2202.8158473713083,2202.8158473713083,20.885651105945442,7593205.6316947425 
 11/09  12:00:00,7.6125,2.0,23.527682469006642,0.034137812997147174,0.0,206775.35258841183,770.2106243465392,1.1738277507276146e-12,1615256.4304527547,5431.278835864051,5431.278835864051,21.165932952893076,7599662.557671728 
 11/09  13:00:00,7.987499999999999,2.1875,23.658843742714605,0.03410920710284249,0.0,219595.3080070534,790.9090258820261,4.191229662139495e-13,1591729.1753595064,6697.045651681563,6697.045651681563,21.354755316222594,7602194.0913033625 
 11/09  14:00:00,8.35,2.5500000000000003,20.836568338712585,0.03408153778544015,0.0,118407.20146573047,689.7500538129525,1.9653638758194248e-13,1295388.9112872572,3717.1205160315203,3717.1205160315203,19.22250474208657,226314.24103206306 
 11/09  15:00:00,8.6875,2.8875,22.455222425360034,0.034056468579569385,0.0,163335.8201029766,698.6702124528163,1.3018688906685945e-13,1367092.225626349,3310.4181608211475,3310.4181608211475,20.158251239702743,6245420.836321643 
 11/09  16:00:00,8.6125,2.5625,23.703923403265943,0.03407997300161812,0.0,187785.59708942703,758.1689978529095,6.901807533860748e-14,1532882.4608183308,4978.584455786759,4978.584455786759,21.481437726613027,7598757.168911574 
 11/09  17:00:00,8.25,1.925,23.65766264942268,0.0341407188664359,0.0,210573.69134954794,789.5074279269497,2.4512312654359857e-14,1568952.1656232318,6583.76443961284,6583.76443961284,21.43217306095668,7601967.528879225 
 11/09  18:00:00,7.9125,1.2625,23.613352711957074,0.03419726631111049,0.0,220399.91903299303,795.0081508505402,8.656273507148714e-15,1597364.4977156948,6968.405047151375,6968.405047151375,21.334954684857863,7602736.8100943025 
 11/09  19:00:00,7.4875,0.8125,20.56699001995316,0.03426711892775303,27235.85747087831,92907.70052452775,679.2452097639105,4.045411047246932e-15,1353749.8083789332,3484.4904488604743,3484.4904488604743,18.849699560965604,6968.980897720949 
 11/09  20:00:00,6.9875,0.44999999999999996,20.000000007311186,0.03434901853166431,197706.75779327954,0.0,549.563260018676,2.1554503060150485e-15,1323202.7101715463,1471.9768693540673,1471.9768693540673,18.080681987990232,2943.9537387081346 
 11/09  21:00:00,6.4875,0.1125,20.0,0.0344314748934061,473601.24712305167,0.0,469.3474351379797,9.997486005229808e-16,1373898.4527378788,733.6237980235852,733.6237980235852,18.010125760829034,1467.2475960471704 
 11/09  22:00:00,5.9875,0.1875,20.0,0.034506456010835386,702628.6179024238,0.0,435.25737616713207,5.082769341254629e-16,1424578.8204101396,627.1275905480987,627.1275905480987,17.94875585609605,1254.2551810961975 
 11/09  23:00:00,4.4875,0.5499999999999999,20.0,0.03472083127676051,1092637.0111925309,0.0,418.20926014313824,2.6250844870901274e-16,1575892.1719915385,625.4405948455842,625.4405948455842,17.724235050300937,1250.8811896911684 
 11/09  24:00:00,3.575,0.8875,20.0,0.03485155110841799,1350837.0857765994,0.0,409.4501895075987,1.3623587123142694e-16,1668003.4728042744,625.4405948104283,625.4405948104283,17.58734516342763,1250.8811896208565 
 11/10  01:00:00,2.375,0.8125,20.0,0.035025449796485794,1641917.8993493137,0.0,404.9204931382551,7.09348390437121e-17,1788846.0570517841,625.4405947922742,625.4405947922742,17.407332956960033,1250.8811895845483 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,20.0,0.035135333772032866,1845564.5086577504,0.0,402.5716413421581,3.707330943049648e-17,1863014.4616788141,625.4405947828676,625.4405947828676,17.296697544786372,1250.8811895657352 
 11/10  03:00:00,1.5375,0.1125,20.0,0.03515283935671423,1933235.7456060871,0.0,401.346745118894,1.9414954060001732e-17,1873151.8271589521,625.4405947779687,625.4405947779687,17.281687531285193,1250.8811895559375 
 11/10  04:00:00,1.6250000000000002,0.1875,20.0,0.03513992527955555,1977344.4165620161,0.0,400.70631206658084,1.0182339725840667e-17,1864416.6722352419,625.4405947754086,625.4405947754086,17.2948031453867,1250.8811895508172 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,20.0,0.03517995666482686,2084462.105641114,0.0,400.3708663605713,5.3464855761299486e-18,1894646.3441692183,625.4405947740681,625.4405947740681,17.24979684346981,1250.8811895481363 
 11/10  06:00:00,1.1,0.8875,20.0,0.035208092497980334,2175447.216974671,0.0,400.19507531284614,2.812245750149552e-18,1917394.983990734,625.4405947733658,625.4405947733658,17.216040386212264,1250.8811895467315 
 11/10  07:00:00,1.1,1.0,20.0,0.035208853073124005,2222061.5750399646,0.0,400.1027296797989,1.4809721497494046e-18,1917449.4690617642,625.440594772997,625.440594772997,17.216033684692537,1250.881189545994 
 11/10  08:00:00,1.4749999999999999,1.0,20.0,0.03515700712679205,2065071.040673417,0.0,400.0541116545003,7.800847179605967e-19,1879873.420957265,625.4405947728033,625.4405947728033,17.27227687567439,1250.8811895456065 
 11/10  09:00:00,1.7625,1.0,20.0,0.035118156947690604,1288417.1813509404,0.0,400.02823473349383,4.070377133663011e-19,1851046.8263292396,625.4405947727003,625.4405947727003,17.315414078469928,1250.8811895454005 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,21.94599199780965,0.03514011683335608,0.0,74090.83070783189,503.9976310150398,2.675298272087374e-19,2023875.4789492683,785.9789385052688,785.9789385052688,18.671469431641704,6240371.95787701 
 11/10  11:00:00,4.7875000000000005,3.175,23.73718309501572,0.03470873497635328,0.0,253131.32523984066,691.02295127885,1.3781990691789634e-19,1905341.0579149348,2722.143941709419,2722.143941709419,20.77867234509491,7594244.287883419 
 11/10  12:00:00,8.2625,4.5125,23.999953375015586,0.034231835580663596,0.0,1117563.8192052054,775.0572388825515,5.2243193834169236e-20,1600019.662808287,5750.34138647599,5750.34138647599,21.702569225746643,7600300.682772951 
 11/10  13:00:00,9.637500000000001,5.0,23.999999999457472,0.034045149037170805,0.0,1788317.432744155,791.3653044621855,2.1190370807033833e-20,1460665.9584428458,6729.2853273363835,6729.2853273363835,21.916137187564814,7602258.5706546735 
 11/10  14:00:00,10.399999999999999,5.0,22.427394255536242,0.033939808840059496,0.0,125879.8725042548,709.9664021960502,1.1514433542550696e-20,1245673.3259384993,4519.569748344465,4519.569748344465,20.867168103202815,227919.13949668896 
 11/10  15:00:00,11.1375,5.0,23.569214298428147,0.03383663164554717,0.0,1440067.484976959,714.776660137998,7.188504046589587e-21,1247621.4078609913,3672.694188301096,3672.694188301096,21.61515419560917,6246145.388376603 
 11/10  16:00:00,10.962499999999999,4.5625,24.000000157973155,0.03384409778229909,0.0,1473457.2030329986,772.5751918230385,3.2015995342282726e-21,1325799.7843847093,5611.080548612905,5611.080548612905,22.107428165503123,7600022.161097227 
 11/10  17:00:00,10.325,3.925,24.000000000002533,0.033907334897178856,0.0,948865.8970588291,791.4807324199685,1.273148820922397e-21,1390678.8942696364,6724.659786554082,6724.659786554082,22.01919413925211,7602249.319573108 
 11/10  18:00:00,9.6625,3.2625,24.000000000000004,0.033975084413948975,0.0,625300.4881048144,795.7076302019448,4.77370495932795e-22,1458049.1203533881,7007.664744232083,7007.664744232083,21.921640931400333,7602815.329488464 
 11/10  19:00:00,9.15,3.0,21.13906632070155,0.034025544693929204,0.0,109007.97897110716,679.5161238254266,2.281601089221583e-22,1244885.1311910187,3521.6917354602624,3521.6917354602624,19.602886387600257,7043.383470920525 
 11/10  20:00:00,8.6875,3.0,20.452993071262586,0.034068928145930426,0.0,74807.67657520805,549.4387911578167,1.212487774598949e-22,1202518.1405339963,1473.2319883575515,1473.2319883575515,18.77072361163613,2946.463976715103 
 11/10  21:00:00,8.25,3.0,20.261530832954875,0.034110146295221654,0.0,34892.10669534135,468.6564862482544,5.572732885102248e-23,1225289.6366731226,731.3646599535891,731.3646599535891,18.528000470515828,1462.7293199071783 
 11/10  22:00:00,7.9125,3.0,20.123796212472836,0.03414129671034583,0.0,21625.833259323295,434.5183916784305,2.8017249867062547e-23,1245256.173708248,626.6304516843927,626.6304516843927,18.370686254340093,1253.2609033687854 
 11/10  23:00:00,7.674999999999999,3.0,20.016577229506073,0.03416019180495781,15491.863388736469,10991.727727530844,417.54334139065685,1.4239276208118363e-23,1257227.8193917936,625.4405947725871,625.4405947725871,18.232672364039527,1250.8811895451743 
 11/10  24:00:00,7.4125,3.0,20.000000000485485,0.03418276067500113,157206.11071782513,0.0,408.9281309881094,7.24663061651887e-24,1280391.783123975,625.4405947725871,625.4405947725871,18.16304590418353,1250.8811895451743 
 11/11  01:00:00,7.3,3.0,20.0,0.03419206862626397,276959.2425975043,0.0,404.5590451198355,3.700406729381963e-24,1291566.8948626078,625.4405947725871,625.4405947725871,18.146160100071842,1250.8811895451743 
 11/11  02:00:00,7.3,3.0,19.999999999999996,0.034190223529617536,350725.91776637785,0.0,402.3325952983961,1.8932805255728364e-24,1291109.217787046,625.4405947725871,625.4405947725871,18.146154243182398,1250.8811895451743 
 11/11  03:00:00,7.3,3.0,20.0,0.034186160046104336,420563.28814292396,0.0,401.1952396043578,9.701313673262447e-25,1290747.7460739983,625.4405947725871,625.4405947725871,18.146153525520635,1250.8811895451743 
 11/11  04:00:00,7.362500000000001,3.1875,20.0,0.03415866769868315,474328.7152168392,0.0,400.61339934998887,4.97873353555495e-25,1284337.8683921266,625.4405947725871,625.4405947725871,18.15552679061921,1250.8811895451743 
 11/11  05:00:00,7.4625,3.55,20.0,0.03411546956102126,512037.0168995574,0.0,400.31519487649166,2.5583191469826365e-25,1274360.0477842344,625.4405947725871,625.4405947725871,18.1705206283134,1250.8811895451743 
 11/11  06:00:00,7.5625,3.8875,20.0,0.03407099480592295,536265.3633272845,0.0,400.16212202512384,1.3158839561042018e-25,1264439.1111145406,625.4405947725871,625.4405947725871,18.185510849682398,1250.8811895451743 
 11/11  07:00:00,7.6625,4.0,20.0,0.034034202165685985,552405.4577732508,0.0,400.0834425125777,6.772717246412101e-26,1254514.57226591,625.4405947725871,625.4405947725871,18.200499960598208,1250.8811895451743 
 11/11  08:00:00,7.7,4.0,20.000000000000004,0.034013006404543494,573419.4730956159,0.0,400.04297069884956,3.487771211562655e-26,1250795.2794911047,625.4405947725871,625.4405947725871,18.206115231729378,1250.8811895451743 
 11/11  09:00:00,7.7625,4.0,20.0,0.03398737050590679,577135.2889388346,0.0,400.02213695331454,1.79677386100029e-26,1244592.6217700373,625.4405947725871,625.4405947725871,18.215482283205652,1250.8811895451743 
 11/11  10:00:00,7.8,3.5625,22.053701454855865,0.033949331665408644,0.0,54351.213991404235,504.7461787777348,1.1842468404623428e-26,1418304.149671437,791.6734638116741,791.6734638116741,19.688259895708914,6240383.346927623 
 11/11  11:00:00,7.862500000000001,2.925,23.3543037103674,0.033899189837300774,0.0,130828.27397266252,670.1767353758212,6.901342958122301e-27,1572399.8326607891,2210.563223288233,2210.563223288233,21.032141304415394,7593221.126446577 
 11/11  12:00:00,7.9,2.2625,23.432098095083614,0.03385476428021987,0.0,199841.33067475806,770.2164643469032,2.650024683336754e-27,1579738.0063714471,5435.773044142533,5435.773044142533,21.15061267233107,7599671.546088286 
 11/11  13:00:00,7.9,1.8749999999999998,23.397767839131237,0.03381301434097526,0.0,212749.04638463038,790.4629433049973,9.445047337888609e-28,1580723.305303095,6681.0769271279,6681.0769271279,21.163708732098723,7602162.153854256 
 11/11  14:00:00,7.8375,1.7375,20.650499962791336,0.03377995074460069,28693.320186801422,99113.56618620812,707.7100189364293,4.729302275789929e-28,1333028.7778361537,4342.605362337616,4342.605362337616,19.016090905489353,227565.21072467527 
 11/11  15:00:00,7.8,1.575,22.024504570663915,0.033744792750206164,0.0,174198.25307984915,708.3661986049489,3.1132560648749983e-28,1415560.413755267,3570.2007048361947,3570.2007048361947,19.66045681827557,6245940.401409673 
 11/11  16:00:00,7.8,1.3749999999999998,23.294906194004067,0.03370440599826845,0.0,196630.35762096656,761.3617066727893,1.6385092046581929e-28,1575126.3538944223,5142.675592955004,5142.675592955004,21.00161315108292,7599085.3511859095 
 11/11  17:00:00,7.7375,1.2375,23.338073143588772,0.03367069059110273,0.0,215673.09092588729,788.8770318297228,5.770479963523958e-29,1588835.2251516362,6577.584410544895,6577.584410544895,21.060943579655362,7601955.16882109 
 11/11  18:00:00,7.7,1.075,23.483139650283128,0.03363410471045053,0.0,224985.02958303347,793.465800815207,2.0273058162936356e-29,1604328.3386290884,6904.01363624868,6904.01363624868,21.15270679770843,7602608.027272496 
 11/11  19:00:00,7.825000000000001,1.0,20.52720276147909,0.03358486470037453,154019.2346897605,86837.71345978878,647.77595724959,8.415366072772827e-30,1313625.3074145187,3178.135844334752,3178.135844334752,18.824660308186605,6356.271688669504 
 11/11  20:00:00,7.9625,1.0,20.000022099773883,0.03353739917723281,138908.52986779134,7.582740242631303,501.03149577403053,3.39259347254263e-30,1227355.7527925493,940.2366911648489,940.2366911648489,18.227269158764173,1880.4733823296979 
 11/11  21:00:00,8.125,1.0,20.000000000000274,0.03348716744997314,266432.2459868375,0.0,449.97215493856106,1.6796281905278694e-30,1210857.7430063481,655.8932365077794,655.8932365077794,18.263758801111848,1311.7864730155588 
 11/11  22:00:00,8.2625,0.8125,20.0,0.03343899386297186,330841.7193513829,0.0,425.5307408312574,8.580689261726237e-31,1196990.0888571632,625.4405947725871,625.4405947725871,18.290384878281444,1250.8811895451743 
 11/11  23:00:00,8.425,0.44999999999999996,20.0,0.03338556222200465,373323.0009456718,0.0,413.0964862355116,4.401645568650394e-31,1180596.4402869265,625.4405947725871,625.4405947725871,18.314752542867616,1250.8811895451743 
 11/11  24:00:00,8.5625,0.1125,20.0,0.03333574336193348,407046.14190396504,0.0,406.7249177811043,2.2602016081455684e-31,1166724.81846487,625.4405947725871,625.4405947725871,18.33536799237085,1250.8811895451743 
 11/12  01:00:00,8.6,0.1875,20.0,0.03329922312404134,450580.6976947469,0.0,403.4568100457666,1.161811628578637e-31,1162951.4993040822,625.4405947725871,625.4405947725871,18.340984077889473,1250.8811895451743 
 11/12  02:00:00,8.6,0.5499999999999999,20.0,0.03326765887689308,498181.37880390754,0.0,401.7788393038802,5.978564518024351e-32,1162965.5933659924,625.4405947725871,625.4405947725871,18.340976336266856,1250.8811895451743 
 11/12  03:00:00,8.6,0.8875,20.0,0.03323600827065549,541648.419998449,0.0,400.91632913596084,3.079723304387369e-32,1162979.7529151354,625.4405947725871,625.4405947725871,18.340969424415373,1250.8811895451743 
 11/12  04:00:00,8.5375,1.1875,20.0,0.03321339320821379,592212.4034585879,0.0,400.4724887778481,1.5880044004944153e-32,1169305.9003194103,625.4405947725871,625.4405947725871,18.33158873509061,1250.8811895451743 
 11/12  05:00:00,8.5,1.55,20.0,0.03318710164376096,753329.2087037343,0.0,400.2440928481062,8.203803668883588e-33,1173107.1915977132,625.4405947725871,625.4405947725871,18.325957554600958,1250.8811895451743 
 11/12  06:00:00,8.5,1.8875,20.0,0.03315552618967565,835300.6148296369,0.0,400.1265807666275,4.254298172706123e-33,1173121.418979597,625.4405947725871,625.4405947725871,18.32594542338024,1250.8811895451743 
 11/12  07:00:00,8.25,2.0,20.0,0.03318311714210185,922268.5238836566,0.0,400.0657162375431,2.208680487127963e-33,1198367.128598976,625.4405947725871,625.4405947725871,18.288438298306378,1250.8811895451743 
 11/12  08:00:00,7.9125,2.0,20.0,0.033239474495068345,1025486.9309141657,0.0,400.034172171784,1.1485047203491444e-33,1232333.040698808,625.4405947725871,625.4405947725871,18.237812147986205,1250.8811895451743 
 11/12  09:00:00,7.550000000000001,2.0,20.0,0.03330038860614272,1128615.6808915192,0.0,400.0177972928466,5.981555685933003e-34,1268748.2317503777,625.4405947725871,625.4405947725871,18.18344051768784,1250.8811895451743 
 11/12  10:00:00,7.4,2.0,21.759053090168557,0.033333591695744944,0.0,55267.46553008063,507.18571118378355,3.504792228162901e-34,1432124.566412928,797.4826220767627,797.4826220767627,19.38533721557191,6240394.9652441535 
 11/12  11:00:00,7.3375,2.0,22.99997150627623,0.03335822281177095,0.0,134579.9494931219,670.8356951801355,2.0362367788894017e-34,1589497.9229919463,2227.2500849778958,2227.2500849778958,20.637151975069738,7593254.500169956 
 11/12  12:00:00,7.3,2.0,23.13341547848735,0.03338062969776513,0.0,203619.54488189565,768.9988872154256,7.765360658725286e-35,1611235.84403498,5400.903911071353,5400.903911071353,20.80684452035434,7599601.807822143 
 11/12  13:00:00,7.2375,2.3125,23.18859212437066,0.03341632024976789,0.0,221504.4043962066,788.6461824045195,2.7515680566513323e-35,1623190.2314612956,6603.4594852695955,6603.4594852695955,20.854597756592,7602006.91897054 
 11/12  14:00:00,7.137499999999999,2.8125,20.5405616687229,0.03346315346609642,195549.74885590703,87832.93610252686,706.0294771930331,1.3735375698863464e-35,1390213.06130678,4286.368399827075,4286.368399827075,18.796397164177094,227452.73679965417 
 11/12  15:00:00,7.0375,3.3125,21.92525225993996,0.03350995862331774,0.0,179681.20774305463,706.9931495930634,9.034359676892847e-36,1484036.701608136,3533.0350838114014,3533.0350838114014,19.476811155443396,6245866.070167623 
 11/12  16:00:00,6.9375,3.8125,23.12181154827483,0.033556736198751026,0.0,258772.95237369882,748.5546035860814,76475.01389800264,1645456.6657419875,10484.860708016287,10484.860708016287,20.771023455112775,7609769.721416033 
 11/12  17:00:00,6.8375,4.3125,23.134373881658686,0.0336034866619752,0.0,281719.93765315047,756.2115398219315,78476.67524805508,1657920.3788432775,12496.024591999203,12496.024591999203,20.790137170552754,7613792.049183998 
 11/12  18:00:00,6.7375,4.8125,23.14864595586633,0.03365021048501795,0.0,283672.692549022,757.9961959189172,23140.330129059897,1669307.6503997399,12496.024591999203,12496.024591999203,20.788011572005495,7613792.049183998 
 11/12  19:00:00,6.7625,5.0,20.458357934122994,0.03368258671411846,393799.5340603505,91613.81928606809,660.457468244037,10635.059343741277,1416982.7447997332,12496.024591999203,12496.024591999203,18.70627164069727,24992.049183998406 
 11/12  20:00:00,6.925,5.0,20.000000207282387,0.033697588952335905,725393.6249965538,0.0,509.74717412140086,4460.739482076504,1330084.2126337544,12496.024591999203,12496.024591999203,18.14290127357291,24992.049183998406 
 11/12  21:00:00,7.0625,5.0,20.000000000001172,0.03371394514223692,859760.4617992875,0.0,435.79376784974,1455.5123560232673,1316149.8378836927,12496.024591999203,12496.024591999203,18.163522331184744,24992.049183998406 
 11/12  22:00:00,7.1,4.8125,20.0,0.033746977443860404,940555.3976505264,0.0,412.0798362431091,491.1855848800866,1312257.1878324784,12496.024591999203,12496.024591999203,18.16913627097711,24992.049183998406 
 11/12  23:00:00,7.0375,4.45,20.0,0.0337966435654435,1027216.5746823077,0.0,404.07638728603524,165.75354674426853,1318387.2663803448,12496.024591999203,12496.024591999203,18.1597535824385,24992.049183998406 
 11/12  24:00:00,7.0,4.1125,20.0,0.03384269999580286,1100690.5671848382,0.0,401.381315207426,56.16682226274809,1321997.2017507048,12496.024591999203,12496.024591999203,18.154123589948206,24992.049183998406 
 11/13  01:00:00,6.875000000000001,4.0,20.0,0.03389114088681414,1181795.309914348,0.0,400.4695176097927,19.09145308212865,1334527.7704923125,12496.024591999203,12496.024591999203,18.135369987290556,24992.049183998406 
 11/13  02:00:00,6.674999999999999,4.0,20.0,0.033944275693538625,1255588.7554760277,0.0,400.1601188963609,6.510729954641501,1354676.4421084754,12496.024591999203,12496.024591999203,18.105365804741535,24992.049183998406 
 11/13  03:00:00,6.4125,4.0,20.0,0.034003920576660907,1334635.0262953357,0.0,400.0547567092309,2.22650889759669,1381217.4591543467,12496.024591999203,12496.024591999203,18.065986591561863,24992.049183998406 
 11/13  04:00:00,6.174999999999999,4.0,20.0,0.034061051333784884,1410276.8711059294,0.0,400.01878271789053,0.7637399888692493,1405195.8455257227,12496.024591999203,12496.024591999203,18.030355925424793,24992.049183998406 
 11/13  05:00:00,5.975,4.0,20.0,0.034114324613815784,1483992.3701897536,0.0,400.0064605990573,0.26269988618294376,1425333.8854398706,12496.024591999203,12496.024591999203,18.000351595953838,24992.049183998406 
 11/13  06:00:00,5.775,4.0,20.0,0.03416741043780553,1549133.8191017413,0.0,400.0022283062842,0.09060704774270514,1445469.1309339188,12496.024591999203,12496.024591999203,17.970348236317946,24992.049183998406 
 11/13  07:00:00,5.512500000000001,4.0,20.0,0.03422964849037364,1629187.047899599,0.0,400.0007704830003,0.03132926136324021,1471895.0809694184,12496.024591999203,12496.024591999203,17.93097175352499,24992.049183998406 
 11/13  08:00:00,5.275,4.0,20.0,0.034286720435620775,1698664.9375715537,0.0,400.00026721890924,0.010865614232353207,1495896.9158511541,12496.024591999203,12496.024591999203,17.895343594685478,24992.049183998406 
 11/13  09:00:00,5.012500000000001,4.0,20.000000000000004,0.034348185610999706,1708772.153011289,0.0,400.0000928445991,0.00377523282387056,1522372.2508687188,12496.024591999203,12496.024591999203,17.855965721376666,24992.049183998406 
 11/13  10:00:00,5.525,4.0,21.65749240968401,0.03429847344089869,0.0,305662.55832316465,514.5185071458106,0.0014802803835796121,1611303.040451672,12496.024591999203,12496.024591999203,19.11208595718506,6263792.049183998 
 11/13  11:00:00,6.4625,4.0,23.039309895009865,0.03418595151270022,0.0,295381.59326479526,641.5224860102633,0.0007184208931110479,1674791.03899476,12496.024591999203,12496.024591999203,20.578187414401942,7613792.049183998 
 11/13  12:00:00,7.425,4.0,23.410627924898428,0.0340721226083086,0.0,283110.9531432015,723.8138526093462,0.00022513851754677494,1616566.516680944,12496.024591999203,12496.024591999203,21.05138387922971,7613792.049183998 
 11/13  13:00:00,7.8,4.0,23.636830249826204,0.03402958884180547,0.0,276968.598743584,749.5488314756458,0.00007169903452011475,1604983.344771964,12496.024591999203,12496.024591999203,21.328846606233974,7613792.049183998 
 11/13  14:00:00,7.862500000000001,4.0,20.862588417806947,0.034025474761973915,0.0,196560.1969045598,647.7911444474807,0.000030424680116909763,1345741.7920001969,12496.024591999203,12496.024591999203,19.223453810274904,243872.04918399846 
 11/13  15:00:00,7.9,4.0,22.459794649929254,0.03402405929245858,0.0,281643.69971195306,651.3170626001835,0.000018277791469894606,1447166.8729474521,12496.024591999203,12496.024591999203,20.10970856903738,6263792.049183998 
 11/13  16:00:00,7.7125,3.8125,23.64828262838785,0.034051276512778,0.0,274567.4878416811,709.091599952639,76044.17141867278,1618654.906004508,12496.024591999203,12496.024591999203,21.35820298050474,7613792.049183998 
 11/13  17:00:00,7.475,3.45,23.415201989807226,0.034084669054236266,0.0,268473.31298367894,745.4488622747733,78808.63026137727,1625134.3246478196,12496.024591999203,12496.024591999203,21.176811937850072,7613792.049183998 
 11/13  18:00:00,7.2125,3.1125,23.327595442520327,0.034119552103516054,0.0,275832.45235604706,756.4689718915791,23465.961396856008,1638602.5831203419,12496.024591999203,12496.024591999203,21.028106684610588,7613792.049183998 
 11/13  19:00:00,6.7875,3.1875,20.420300687123163,0.03417813383580719,458316.64840633806,72995.48483292232,608.746027329566,8680.909394968003,1402667.5558970356,12496.024591999203,12496.024591999203,18.631291412026393,24992.049183998406 
 11/13  20:00:00,6.35,3.55,20.000000000002093,0.03423999696468401,755497.5394204158,0.0,463.08996480904915,2586.0238400390454,1385946.184848695,12496.024591999203,12496.024591999203,18.056832690634945,24992.049183998406 
 11/13  21:00:00,5.8875,3.8875,20.0,0.03430547101194904,1031262.745682311,0.0,421.5575794391634,885.2674146975702,1432536.8736392157,12496.024591999203,12496.024591999203,17.98744882889499,24992.049183998406 
 11/13  22:00:00,5.637499999999999,3.8125,19.999999999999996,0.034337853068863264,1203306.1947074374,0.0,407.3301641951181,300.95210376086857,1457717.0941034597,12496.024591999203,12496.024591999203,17.949922744493893,24992.049183998406 
 11/13  23:00:00,4.5375,3.45,20.0,0.03448450150397947,1504580.1433407757,0.0,402.51276804113286,103.16831854209289,1568552.72129881,12496.024591999203,12496.024591999203,17.784902343488717,24992.049183998406 
 11/13  24:00:00,3.9,3.1125,20.0,0.03456761858502563,1697598.7331185588,0.0,400.8698588736518,35.714257034571105,1632768.7496904116,12496.024591999203,12496.024591999203,17.68925238289046,24992.049183998406 
 11/14  01:00:00,3.3375,2.5625,20.0,0.03464435136528218,1864777.9208549147,0.0,400.3024314270948,12.417091029388942,1689259.4179624028,12496.024591999203,12496.024591999203,17.604860549379623,24992.049183998406 
 11/14  02:00:00,2.9375000000000004,1.925,20.0,0.034698560045342004,1996437.464861489,0.0,400.1057306507831,4.341040503534343,1729435.3790825661,12496.024591999203,12496.024591999203,17.544848346004933,24992.049183998406 
 11/14  03:00:00,2.8374999999999995,1.2625,20.0,0.03471003757479729,2072536.5553766978,0.0,400.03707655694194,1.522272252809031,1739492.914297197,12496.024591999203,12496.024591999203,17.52983627449865,24992.049183998406 
 11/14  04:00:00,2.7375,1.1875,20.0,0.034707557129811356,2144016.4396465635,0.0,400.0130333255355,0.5351162959488671,1749838.1068040994,12496.024591999203,12496.024591999203,17.514821644040396,24992.049183998406 
 11/14  05:00:00,1.7625000000000002,1.55,19.999999999999996,0.034819595580803775,2370630.4750112775,0.0,400.0045979135749,0.18877902455899026,1848313.2750225402,12496.024591999203,12496.024591999203,17.36855544994739,24992.049183998406 
 11/14  06:00:00,1.1375,1.8875,20.0,0.034883193701751816,2526621.8601440927,0.0,400.0016334745014,0.06706644611001218,1911580.1688731215,12496.024591999203,12496.024591999203,17.274781858948973,24992.049183998406 
 11/14  07:00:00,0.975,1.8125000000000002,20.0,0.034886281007582884,2596765.5981799057,0.0,400.00058182615703,0.02388835121950949,1928355.7248306368,12496.024591999203,12496.024591999203,17.25038183460218,24992.049183998406 
 11/14  08:00:00,0.9,1.45,20.0,0.034878177386236324,2634691.9889561604,0.0,400.0002076154366,0.008524179276622256,1936430.2349642054,12496.024591999203,12496.024591999203,17.23910719789729,24992.049183998406 
 11/14  09:00:00,1.1500000000000001,1.1125,20.0,0.034824451157880035,2554627.4508679537,0.0,400.00007405113377,0.003040357448499749,1911822.0850401209,12496.024591999203,12496.024591999203,17.27658303609878,24992.049183998406 
 11/14  10:00:00,1.425,1.625,20.0,0.03477850797819337,2449287.499198408,0.0,400.0000263167188,0.0010804997490634549,1883437.1190911601,12496.024591999203,12496.024591999203,17.317830929169496,24992.049183998406 
 11/14  11:00:00,2.9375,2.625,20.0,0.03456364043971828,2080986.939177291,0.0,400.00000929701497,0.00038171256563555985,1730075.3264313852,12496.024591999203,12496.024591999203,17.54473078773214,24992.049183998406 
 11/14  12:00:00,4.7375,3.625,20.0,0.03431165705813857,1554052.7580053825,0.0,400.00000323370057,0.00013276777852805772,1547756.2110207388,12496.024591999203,12496.024591999203,17.814779673539654,24992.049183998406 
 11/14  13:00:00,5.3,3.875,20.0,0.03420726951762115,1184829.793588019,0.0,400.0000011057545,0.00004539955387161238,1491160.1893996045,12496.024591999203,12496.024591999203,17.89922143574615,24992.049183998406 
 11/14  14:00:00,5.3,3.7375,20.0,0.03416638238942737,1197984.2590365969,0.0,400.00000037545453,0.000015415236244812565,1491852.2586329798,12496.024591999203,12496.024591999203,17.899256659229206,24992.049183998406 
 11/14  15:00:00,5.3,3.575,20.0,0.03412449830374346,1629485.421005752,0.0,400.00000012861585,0.000005280647487149534,1492585.2428116049,11820.725895538664,11820.725895538664,17.89549467971875,23641.45179107733 
 11/14  16:00:00,5.3,3.375,20.0,0.03408153384899154,1753122.5335968125,0.0,400.00000004847504,0.000001990263060291403,1493378.7829249415,3168.0775049506683,3168.0775049506683,17.839963029565244,6336.155009901337 
 11/14  17:00:00,5.3,3.2375,20.0,0.034038700468081516,1732916.380067107,0.0,400.00000002206906,9.060919384939386e-7,1494174.2740600419,1104.3916698062271,1104.3916698062271,17.82534792087654,2208.7833396124543 
 11/14  18:00:00,5.3,3.075,20.0,0.033995867087171144,1930411.087229426,0.0,400.0000000108746,4.4647267399233293e-7,1494971.7697675035,789.3530666999081,789.3530666999081,17.828054285333245,1578.7061333998163 
 11/14  19:00:00,5.7375,3.0,20.0,0.033918960345886755,1864814.9787268182,0.0,400.00000000556327,2.2839323672150063e-7,1451117.229109174,697.4602701289828,697.4602701289828,17.898979011943048,1394.9205402579655 
 11/14  20:00:00,6.375,3.0,20.0,0.033828764995536074,1713791.1100816547,0.0,400.0000000028836,1.1837395894084631e-7,1386837.6484507774,660.3685659738827,660.3685659738827,17.99929552508075,1320.7371319477654 
 11/14  21:00:00,7.0375,3.0,20.0,0.03373579113147917,1622183.3777669242,0.0,400.0000000015057,6.180645396884912e-8,1319962.614146577,643.1091217852861,643.1091217852861,18.101959929123613,1286.2182435705722 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,20.000000000000004,0.033696639755520244,1593482.9420195636,0.0,400.0000000007891,3.239394490671229e-8,1286936.5755814004,634.5580169418652,634.5580169418652,18.15274362990092,1269.1160338837303 
 11/14  23:00:00,7.525,2.8374999999999995,20.0,0.03368120482734315,1592198.051322895,0.0,400.0000000004144,1.7020808760019803e-8,1270330.7982468344,630.1929111401839,630.1929111401839,18.178290062401942,1260.3858222803678 
 11/14  24:00:00,7.6625,2.7375,20.0,0.0336701045623347,1590322.5117694722,0.0,400.00000000021777,8.955791562217348e-9,1256206.6719169961,627.9307933981171,627.9307933981171,18.199563448772757,1255.8615867962342 
 11/15  01:00:00,7.7625,2.3875,20.0,0.03366716696593751,1600829.9713059794,0.0,400.0000000001148,4.716435540310107e-9,1245805.8728673535,626.7491160572367,626.7491160572367,18.21491695277276,1253.4982321144735 
 11/15  02:00:00,7.862500000000001,1.95,20.0,0.033665227409853685,1615401.1918329042,0.0,400.00000000006054,2.4858172166699413e-9,1235404.7548624917,626.1294005713883,626.1294005713883,18.23010866469751,1252.2588011427765 
 11/15  03:00:00,7.7125,1.9875000000000003,20.0,0.03368497738287493,1661012.166987389,0.0,400.0000000000319,1.3111442181797418e-9,1250517.8592782698,625.8036322538412,625.8036322538412,18.20771219603954,1251.6072645076824 
 11/15  04:00:00,7.35,2.2875,20.0,0.033726825962118255,1730856.4738279965,0.0,400.0000000000169,6.921795043315416e-10,1287236.7650867063,625.6321508458565,625.6321508458565,18.15339145618313,1251.264301691713 
 11/15  05:00:00,6.95,2.5875000000000004,19.999999999999996,0.033774001692012126,1799285.1948864544,0.0,400.00000000000864,3.65709118606798e-10,1327725.916460176,625.5417682471632,625.5417682471632,18.0934199201851,1251.0835364943264 
 11/15  06:00:00,6.6125,2.8875,20.0,0.03381233843960135,1868422.5792115745,0.0,400.0000000000048,1.933599130495872e-10,1361903.9447489637,625.4940730563424,625.4940730563424,18.042809693327502,1250.9881461126847 
 11/15  07:00:00,6.5625,3.1875,20.0,0.03382324929024747,1897187.799091019,0.0,400.0000000000028,1.0231346662569688e-10,1366902.6934990573,625.46888625087,625.46888625087,18.03531643570491,1250.93777250174 
 11/15  08:00:00,6.6,3.55,20.0,0.03382735381561804,1875111.053365446,0.0,400.0000000000014,5.4153550512107016e-11,1363061.3367837123,625.4555689588951,625.4555689588951,18.040945070201087,1250.9111379177903 
 11/15  09:00:00,6.6625,3.8875,20.0,0.03382674338881818,1557524.759107158,0.0,400.00000000000085,2.8575355476976036e-11,1356759.0809673395,625.4485074875365,625.4485074875365,18.050326858730717,1250.897014975073 
 11/15  10:00:00,7.450000000000001,3.8125,20.0,0.03372809604660321,783495.4532796892,0.0,400.00000000000057,1.490755302677229e-11,1276871.9374508783,625.4447382294827,625.4447382294827,18.168476109761734,1250.8894764589654 
 11/15  11:00:00,8.7125,3.45,20.131277401022047,0.03356463433640934,33987.60527626652,15943.845335674843,400.00000000000034,7.633845327114564e-12,1154076.0930844955,625.4427263459872,625.4427263459872,18.401897667708024,1250.8854526919745 
 11/15  12:00:00,9.950000000000001,3.1125,20.682645037676323,0.033405587022280914,0.0,20553.045280353654,400.00000000000034,3.880349109644142e-12,1078405.5060894822,625.4416783344881,625.4416783344881,19.004387722428646,1250.8833566689761 
 11/15  13:00:00,10.525,2.8125,21.081004448859154,0.03332929078264897,0.0,19456.677851902172,400.0000000000003,1.9762345862076112e-12,1068086.082700004,625.4411464498284,625.4411464498284,19.49141512941326,1250.8822928996567 
 11/15  14:00:00,10.662499999999998,2.45,21.134027952060777,0.03330721313850281,0.0,18422.620672805908,400.00000000000017,1.0067972579401177e-12,1068158.5081234402,625.4408758128428,625.4408758128428,19.628607144906,1250.8817516256856 
 11/15  15:00:00,10.825,2.1125,20.91484961712704,0.03328174042378296,0.0,17169.53541523517,400.0000000000001,5.13205295587625e-13,1034812.0071765517,625.4407380006608,625.4407380006608,19.5117338355628,1250.8814760013215 
 11/15  16:00:00,10.5875,2.1875,20.541540394962233,0.03331300039602089,0.0,16473.899743606882,400.0,2.6181912795240303e-13,1025362.094922437,625.4406678317882,625.4406678317882,19.19529236958062,1250.8813356635765 
 11/15  17:00:00,10.0875,2.5500000000000003,20.047150963202988,0.03338437177476427,107213.21476016604,7891.457296828452,400.00000000000006,1.3366230105081982e-13,1023237.1450055748,625.440632054572,625.440632054572,18.679053047922714,1250.881264109144 
 11/15  18:00:00,9.5875,2.8875,20.00000000165422,0.03345527367832268,452453.53276060405,0.0,399.99999999999983,6.865066369856236e-14,1060249.0636085276,625.4406138830914,625.4406138830914,18.48922613004007,1250.8812277661827 
 11/15  19:00:00,9.2125,3.0,20.0,0.03350848992991043,704071.5976465032,0.0,399.99999999999983,3.5498380724424236e-14,1098430.5672677378,625.4406046405765,625.4406046405765,18.432948731378655,1250.881209281153 
 11/15  20:00:00,8.849999999999998,3.0,20.0,0.033563283769971385,888163.3863283487,0.0,399.9999999999999,1.8433429138492564e-14,1135244.6104327126,625.4405998921949,625.4405998921949,18.37854602735048,1250.8811997843898 
 11/15  21:00:00,8.512500000000001,3.0,20.0,0.03361362338447224,1044785.8754119426,0.0,399.99999999999983,9.600742064578932e-15,1169564.1136570848,625.4405974371796,625.4405974371796,18.327898777720268,1250.8811948743592 
 11/15  22:00:00,8.275,3.0,20.0,0.033646802271129615,1154632.161463597,0.0,399.9999999999999,5.012926036051473e-15,1193841.5561844734,625.4405961631172,625.4405961631172,18.29225396810239,1250.8811923262344 
 11/15  23:00:00,8.012500000000001,3.0,20.0,0.033682722862240375,1263056.267768717,0.0,399.9999999999999,2.6220818374973966e-15,1220638.6347716232,625.4405954996056,625.4405954996056,18.252862309967604,1250.8811909992112 
 11/15  24:00:00,7.775,3.0,20.0,0.03371532117575331,1358989.7805343196,0.0,399.99999999999994,1.374073747637242e-15,1244909.4653649502,625.440595153404,625.440595153404,18.21722257894632,1250.881190306808 
 11/16  01:00:00,7.7,2.875,20.0,0.03372905786807416,1411899.0935615322,0.0,400.0000000000001,7.210375907490358e-16,1252590.072119532,625.4405949723648,625.4405949723648,18.2059603368965,1250.8811899447296 
 11/16  02:00:00,7.7,2.7375,20.0,0.03373232593255887,1444214.4542766712,0.0,400.0000000000002,3.786566928324982e-16,1252684.9285095432,625.4405948774832,625.4405948774832,18.20595164483828,1250.8811897549665 
 11/16  03:00:00,7.7,2.575,20.0,0.033736504648569386,1465804.0054822145,0.0,400.00000000000017,1.9897522889932706e-16,1252740.9138901439,625.4405948277005,625.4405948277005,18.205944795821164,1250.881189655401 
 11/16  04:00:00,7.637499999999999,2.375,20.0,0.03375118806645882,1492156.9845464749,0.0,400.00000000000017,1.0459798725602601e-16,1259043.5267267942,625.4405948015566,625.4405948015566,18.19656607202852,1250.8811896031132 
 11/16  05:00:00,7.6,2.2375,20.0,0.033762217325663375,1518052.6452906425,0.0,400.00000000000017,5.501074599579158e-17,1262824.051175428,625.4405947878209,625.4405947878209,18.190939162598166,1250.8811895756419 
 11/16  06:00:00,7.6,2.075,20.0,0.0337677639939259,1537131.8097543246,0.0,400.00000000000006,2.894520608476579e-17,1262821.7487537928,625.4405947806019,625.4405947806019,18.190937406187736,1250.8811895612039 
 11/16  07:00:00,7.4125,2.4375,20.0,0.03381125773609237,1608973.087564376,0.0,400.0000000000001,1.524015191500947e-17,1281533.7880644104,625.440594776806,625.440594776806,18.162813614591148,1250.881189553612 
 11/16  08:00:00,7.174999999999999,3.075,20.0,0.033870644166253926,1674173.7498501623,0.0,400.0000000000001,8.033584687506408e-18,1305068.2713305291,625.4405947748105,625.4405947748105,18.12719522578616,1250.881189549621 
 11/16  09:00:00,6.9125,3.7375,20.0,0.03393242431289329,1727014.8624301082,0.0,400.00000000000017,4.237385502701166e-18,1331155.5705015273,625.4405947737596,625.4405947737596,18.087831205517404,1250.8811895475192 
 11/16  10:00:00,6.362499999999999,4.0,21.427601820726203,0.03403302584568971,0.0,56756.754337767634,507.1537358574044,2.4980840805127536e-18,1507956.7436640526,797.3479007192118,797.3479007192118,19.00930111774869,6240394.695801439 
 11/16  11:00:00,5.725,4.0,22.468168352873175,0.03414582694964913,0.0,141342.4242117606,670.9043308501558,1.4516633831730865e-18,1699570.0690922937,2227.6097463270517,2227.6097463270517,19.980949074491143,7593255.219492654 
 11/16  12:00:00,5.0625,4.0,22.45055608034492,0.03426395100257913,0.0,222353.71862250558,769.588396419738,5.548951719665213e-19,1766320.0242981284,5418.735399697723,5418.735399697723,19.909227272899855,7599637.470799396 
 11/16  13:00:00,4.6125,4.0,22.44909253562022,0.03434312190203693,0.0,247319.60836131911,789.5401187738682,1.9719145798440182e-19,1810531.475119597,6641.075338379951,6641.075338379951,19.841696515096046,7602082.15067676 
 11/16  14:00:00,4.3125,4.0,20.215748247101125,0.034395310622699515,1206548.7624985669,50687.31680269354,697.6700501764469,9.477349271544703e-20,1631522.1313593918,4260.809058272485,4260.809058272485,18.02727227903602,227401.618116545 
 11/16  15:00:00,4.0125,4.0,21.40318043426311,0.03444742238681386,0.0,185581.35813013098,681.4863598777022,4.745720634261726e-20,1743740.2244328505,2979.7511741027774,2979.7511741027774,18.658395395869686,6244759.502348205 
 11/16  16:00:00,3.7125,4.0,22.289103065787874,0.03449976271514667,0.0,222877.33914997138,747.9944849263784,2.543776970008538e-20,1887399.604329477,4644.091642786529,4644.091642786529,19.575163860252268,7598088.1832855735 
 11/16  17:00:00,2.9125,4.0,22.21663166565289,0.03462306823242252,0.0,260710.71823456872,785.3113193377674,9.14930291056172e-21,1962096.8774994293,6356.723357201182,6356.723357201182,19.41819437757077,7601513.446714402 
 11/16  18:00:00,2.8125,4.0,22.18689773093003,0.03464758641322137,0.0,272611.48337013804,792.2183848193681,3.2081014327867634e-21,1964430.2227439957,6831.926998472677,6831.926998472677,19.34032254419829,7602463.853996946 
 11/16  19:00:00,2.9375000000000004,4.1875,20.149835781714817,0.0346496543373663,1787843.9040792072,33167.391415224476,686.6355041828813,1.6015133658363238e-21,1763502.7247209717,4133.99902626768,4133.99902626768,17.761823580180256,8267.99805253536 
 11/16  20:00:00,2.7750000000000004,4.55,20.000000016743954,0.03469972456067629,2287081.104404817,0.0,535.5273349600175,7.744924570841372e-22,1747657.4947673036,1294.8577716993377,1294.8577716993377,17.44788140965028,2589.7155433986754 
 11/16  21:00:00,2.6375,4.8875,20.000000000000036,0.034745819674856626,2405965.679102951,0.0,467.1734639458732,3.83206507358532e-22,1761414.3367803094,718.9851797714718,718.9851797714718,17.433392867895403,1437.9703595429437 
 11/16  22:00:00,2.4125,4.8125,20.0,0.034794169575203156,2514271.674675182,0.0,435.34824958536666,2.0167748482296082e-22,1784120.437808358,626.5746071474329,626.5746071474329,17.412560693534875,1253.1492142948657 
 11/16  23:00:00,2.1125,4.45,20.0,0.03484610070205097,2618832.5979988556,0.0,418.81363467980094,1.0733925796545676e-22,1814513.9645978976,625.4405947725871,625.4405947725871,17.367883602106197,1250.8811895451743 
 11/16  24:00:00,2.25,4.1125,20.0,0.03483508834145678,2635523.224553965,0.0,410.0209559356728,5.717356470276137e-23,1800991.3525934527,625.4405947725871,625.4405947725871,17.38849776203208,1250.8811895451743 
 11/17  01:00:00,1.9625,3.8125,20.000000000000004,0.03489092175224208,2730626.0930985343,0.0,405.3414271670616,3.047497892367022e-23,1829896.6536974814,625.4405947725871,625.4405947725871,17.34536629190871,1250.8811895451743 
 11/17  02:00:00,1.6375000000000002,3.45,20.0,0.0349559145766528,2828604.745276217,0.0,402.8514731895083,1.6268795367162713e-23,1862398.981624592,625.4405947725871,625.4405947725871,17.29661456518222,1250.8811895451743 
 11/17  03:00:00,1.6,3.1125,20.0,0.03497824941207488,2880828.456633346,0.0,401.5238250404485,8.694031508351053e-24,1866104.9813052425,625.4405947725871,625.4405947725871,17.290988261025998,1250.8811895451743 
 11/17  04:00:00,1.475,2.8125,20.0,0.03500334277767832,2923381.188250676,0.0,400.815029628343,4.6500701071506056e-24,1878569.370063585,625.4405947725871,625.4405947725871,17.272237165449557,1250.8811895451743 
 11/17  05:00:00,1.3375,2.45,20.0,0.035024758972002135,2962912.143495705,0.0,400.43612274053896,2.4882547189734437e-24,1892236.2611450374,625.4405947725871,625.4405947725871,17.25161314830763,1250.8811895451743 
 11/17  06:00:00,1.1750000000000003,2.1125,19.99986146099957,0.035048301692351146,3008327.8762150505,0.0,400.23349752540025,1.3321968002113603e-24,1908507.1777546871,625.4405947725871,625.4405947725871,17.22723935288662,1250.8811895451743 
 11/17  07:00:00,1.1,1.8125000000000002,19.987094954638525,0.03506314541329218,3026451.600165558,0.0,400.125100168765,7.137465129397061e-25,1915376.503397232,625.4405947725871,625.4405947725871,17.209651590629164,1250.8811895451743 
 11/17  08:00:00,1.0375,1.45,19.96074053163722,0.03507894372605161,3026472.720714853,0.0,400.06710606449167,3.828669457527582e-25,1919196.8980592624,625.4405947725871,625.4405947725871,17.17845517057519,1250.8811895451743 
 11/17  09:00:00,0.8125,1.1125,19.933649539677898,0.03511776851547287,3026334.857115701,0.0,400.0360377974499,2.0561005247173735e-25,1939379.8843815755,625.4405947725871,625.4405947725871,17.12321883580917,1250.8811895451743 
 11/17  10:00:00,0.6375,1.0,21.015734646696274,0.035154674162443646,301771.8309946366,82773.14329925177,536.6613059694039,1.1395277459873267e-25,2042838.9011565128,979.6459788897561,979.6459788897561,17.805563889360865,6240759.29195778 
 11/17  11:00:00,1.3499999999999999,1.0,21.733368943377982,0.0350680290173339,0.0,223375.7087539076,734.0685215326613,4.706789750843127e-26,2066460.6206785217,3787.19727416602,3787.19727416602,18.722320468789896,7596374.394548332 
 11/17  12:00:00,1.5499999999999998,1.0,21.826074240906053,0.035054638456280166,0.0,274813.917669476,781.9994821313396,1.7189674647486463e-26,2054693.7783515858,6169.770847954442,6169.770847954442,18.84049407710549,7601139.541695909 
 11/17  13:00:00,1.9624999999999997,0.8125,21.95646301144115,0.03499954204591041,0.0,283795.84641971934,791.8949641881406,6.04944965530478e-27,2022715.196757236,6798.294838189466,6798.294838189466,18.98613519330764,7602396.589676378 
 11/17  14:00:00,2.3,0.44999999999999996,20.129961224491677,0.034948037068576895,1742559.7117580287,34995.70380333731,697.62727153709,3.016019848059741e-27,1823729.3592032138,4354.738346023749,4354.738346023749,17.636295806737714,227589.47669204752 
 11/17  15:00:00,2.3625,0.1125,21.121409356355414,0.03493581920386647,69749.1786099715,153045.67969908915,671.8636146171698,1.6581511326497535e-27,1880770.5614306675,2686.7315514154748,2686.7315514154748,18.163627371701228,6244173.463102831 
 11/17  16:00:00,2.3374999999999995,0.1875,22.003531852754477,0.034937255923639464,0.0,308063.4345259274,733.5390260012371,76681.46864761846,1996037.3039751993,10282.882217431108,10282.882217431108,19.15279333821448,7609365.764434862 
 11/17  17:00:00,2.3,0.5499999999999999,21.926718099280468,0.03493952066678573,0.0,339411.07710358576,752.9372864004416,78890.28057362395,1992005.3915790992,12496.024591999203,12496.024591999203,19.093398752872062,7613792.049183998 
 11/17  18:00:00,2.2375,0.8875,21.913887814370348,0.0349458021057729,0.0,340588.8026588784,758.2789564857203,23423.430919355196,1996863.7312946161,12496.024591999203,12496.024591999203,19.07024923806035,7613792.049183998 
 11/17  19:00:00,2.2625,1.0,20.09830968499152,0.0349439639924369,2140748.013806161,33200.88526317036,651.507416569203,10353.97450276035,1821097.8899492933,12496.024591999203,12496.024591999203,17.62209798598057,24992.049183998406 
 11/17  20:00:00,2.3625,1.0,19.999997946297384,0.03493330975683216,2619407.1987236477,0.0,497.47832176210034,3959.924766246144,1789750.0882801027,12496.024591999203,12496.024591999203,17.458527079522472,24992.049183998406 
 11/17  21:00:00,2.4625,1.0,19.99999999994182,0.034922741163518595,2672586.496223741,0.0,434.71625578666465,1412.1420335741304,1779700.5223742016,12496.024591999203,12496.024591999203,17.47345225098274,24992.049183998406 
