Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/17  22:00:00,2.375,1.0,19.997261469244016,0.03493915884321456,2739415.9519915576,0.0,412.4922463948554,508.0733714873009,1788464.7035552273,12496.024591999203,12496.024591999203,17.4600443221975,24992.049183998406 
 11/17  23:00:00,2.1750000000000003,1.0,19.951946222345438,0.034971915142168436,2755032.110417829,0.0,404.505051142871,183.22798748895804,1805284.3154687416,12496.024591999203,12496.024591999203,17.402551234442786,24992.049183998406 
 11/17  24:00:00,1.975,1.0,19.886793682556068,0.035004589528046935,2752908.3933463665,0.0,401.63325914806205,66.42729184837319,1818904.7333952086,12496.024591999203,12496.024591999203,17.318268042544638,24992.049183998406 
 11/18  01:00:00,1.8375,1.0,19.82553821379038,0.035026197691046125,2750879.688110099,0.0,400.59545250560006,24.21802035380337,1826285.8473839117,12496.024591999203,12496.024591999203,17.242931682399472,24992.049183998406 
 11/18  02:00:00,1.6750000000000003,1.0,19.77423520888849,0.035050245131350494,2748814.7390312953,0.0,400.21811771028484,8.871201343277983,1837530.1427051623,12496.024591999203,12496.024591999203,17.174709391290367,24992.049183998406 
 11/18  03:00:00,1.5375,1.0,19.719591121747946,0.03507226546646985,2747152.5417019753,0.0,400.080255465738,3.264120073517263,1845782.1672133591,12496.024591999203,12496.024591999203,17.10699613294596,24992.049183998406 
 11/18  04:00:00,1.4375,1.0,19.672489499929647,0.035088269990818016,2746076.548070356,0.0,400.0296566618404,1.2061845797292516,1850997.3096853066,12496.024591999203,12496.024591999203,17.051494217228047,24992.049183998406 
 11/18  05:00:00,1.7125,1.0,19.673465693530996,0.03505123115475511,2745715.3298451025,0.0,400.0109915443421,0.4470439513592385,1821074.5196641413,12496.024591999203,12496.024591999203,17.074320616736852,24992.049183998406 
 11/18  06:00:00,1.8375,1.0,19.688012233935,0.03503526873226559,2751457.8940711864,0.0,400.0040656745149,0.1653575824746765,1811575.8761259848,12496.024591999203,12496.024591999203,17.119192202022095,24992.049183998406 
 11/18  07:00:00,1.8624999999999998,1.1875,19.665635142400273,0.03504026314730881,2751470.5935780993,0.0,400.0015055377387,0.06123266382475755,1806424.926569192,12496.024591999203,12496.024591999203,17.10086128029522,24992.049183998406 
 11/18  08:00:00,1.8375,1.55,19.64894403832194,0.035058489641420595,2752271.4799812734,0.0,400.0005583474661,0.022708897833616785,1807563.3308941987,12496.024591999203,12496.024591999203,17.08640344195793,24992.049183998406 
 11/18  09:00:00,1.8,1.8875,19.660813086907247,0.03507789151996362,2746843.7350063687,0.0,400.00020729793437,0.008431143505097593,1810501.9870198518,12496.024591999203,12496.024591999203,17.07432336265409,24992.049183998406 
 11/18  10:00:00,1.6750000000000003,2.1875,20.94982498882252,0.035113277833634014,350331.5726901535,276525.9353321067,523.8963577475001,0.0033141560542569977,1927264.3638491603,12496.024591999203,12496.024591999203,17.93134226610337,6263792.049183998 
 11/18  11:00:00,1.9125,2.5500000000000003,21.736165407070512,0.035099482542639886,0.0,348457.79851207486,690.8350810155026,0.0009686774355096847,2006211.8397021668,12496.024591999203,12496.024591999203,18.83276574966264,7613792.049183998 
 11/18  12:00:00,1.975,2.8875,21.931491132052386,0.0351094165995902,0.0,349764.7301715269,738.4260959621499,0.0003099374271269582,2019937.4319807137,12496.024591999203,12496.024591999203,19.01323400887402,7613792.049183998 
 11/18  13:00:00,1.8375,3.0,22.011182462995535,0.03513795277569516,0.0,351645.9499923461,753.7172961983383,0.00009830964805269308,2043120.746523416,12496.024591999203,12496.024591999203,19.07493518003239,7613792.049183998 
 11/18  14:00:00,1.8,3.0,20.128258242414237,0.035145457796606924,1719068.3115309342,37719.477810591205,659.0748515634147,0.00004507915856795373,1872404.2301815536,12496.024591999203,12496.024591999203,17.60913730171302,243872.04918399846 
 11/18  15:00:00,1.7375,3.0,21.156998868899127,0.03515719867071099,79984.93442661472,281561.8320353209,641.4270382735986,0.000019382915490140617,1943797.1355612348,12496.024591999203,12496.024591999203,18.14932632646918,6263792.049183998 
 11/18  16:00:00,1.575,2.8125,21.879366317648284,0.035194969190659335,0.0,342374.2576768336,725.7115113820437,0.000005672470738429995,2062004.8947750935,12064.461433022587,12064.461433022587,18.980686339066985,7612928.922866045 
 11/18  17:00:00,1.4375,2.45,21.796052472843474,0.035236016047248825,0.0,264811.8279240239,767.6437563058191,0.0000019283268681885634,2062652.1544671026,5657.8051674020535,5657.8051674020535,18.813962550964572,7600115.610334804 
 11/18  18:00:00,1.275,2.1125,21.74465126257571,0.035280409778821284,0.0,282526.51255595067,789.7850927753778,6.929381136168859e-7,2073866.2537296314,6640.781836300197,6640.781836300197,18.75602890969912,7602081.5636726 
 11/18  19:00:00,1.3875,2.4375,20.06025016420724,0.03528215235741794,2414765.672100478,27564.11839540906,687.819060182761,3.3455359132925123e-7,1900145.0334557742,4060.2716789410706,4060.2716789410706,17.392917652149247,8120.543357882141 
 11/18  20:00:00,0.9375000000000001,3.075,19.938837771227462,0.03536011172336026,2948644.510913293,0.0,538.2244305868713,1.5885699510302275e-7,1926183.4256520625,1319.3057794983022,1319.3057794983022,17.145180101446194,2638.6115589966043 
 11/18  21:00:00,0.5375,3.7375,19.82924990303847,0.03543089075517934,3005182.2192451633,0.0,469.63093787750984,8.008887035347376e-8,1954133.1634005085,728.4801581249862,728.4801581249862,16.988755008901613,1456.9603162499725 
 11/18  22:00:00,0.5,3.8125,19.771899816791688,0.03543958475820122,3023844.911294141,0.0,437.2120977446303,4.279878050461427e-8,1951619.6381240187,637.4654040673469,637.4654040673469,16.940773495896618,1274.9308081346937 
 11/18  23:00:00,-0.375,3.45,19.62031201127062,0.035561120390965366,3030453.822562908,0.0,420.1475552159763,2.3172397801253134e-8,2028568.6104245977,631.8769471793454,631.8769471793454,16.718459047793587,1263.7538943586908 
 11/18  24:00:00,-1.1500000000000001,3.1125,19.43662916354355,0.03566877016919799,3026776.0054441188,0.0,411.01399726221393,1.2667575571022993e-8,2085294.2683469818,628.9325298539709,628.9325298539709,16.42505776943169,1257.8650597079418 
 11/19  01:00:00,-1.3,2.8125,19.365689380839186,0.035684139362383516,3023956.5409341976,0.0,406.0598031177931,6.969587239561898e-9,2091343.1228339681,627.3546655465052,627.3546655465052,16.326141335705554,1254.7093310930104 
 11/19  02:00:00,-1.3624999999999998,2.45,19.324319884408183,0.035683906117877875,3024154.9455739246,0.0,403.3429329385939,3.8448217349558885e-9,2093623.0614565664,626.4943978527881,626.4943978527881,16.281624145450536,1252.9887957055762 
 11/19  03:00:00,-1.4,2.1125,19.287783041608918,0.03568070478656775,3023540.4182371926,0.0,401.84807282085194,2.125531884776727e-9,2093430.9495428395,626.0224104075829,626.0224104075829,16.241349617350018,1252.0448208151658 
 11/19  04:00:00,-1.4625,2.0,19.25397273129189,0.03568070524412526,3024167.568227794,0.0,401.02328857617806,1.1769192595921354e-9,2096666.6618793297,625.7624879229186,625.7624879229186,16.206086105848446,1251.5249758458372 
 11/19  05:00:00,-1.6250000000000002,2.0,19.201689050907163,0.0356940096725266,3024867.6257611723,0.0,400.5677131196418,6.529463144454423e-10,2108140.131383856,625.6190341833122,625.6190341833122,16.14106944088292,1251.2380683666245 
 11/19  06:00:00,-1.7625,2.0,19.154422134388497,0.03570382758400214,3023713.5223028753,0.0,400.31572735258055,3.6312884818871037e-10,2116593.7452231324,625.5397619200924,625.5397619200924,16.075493195449116,1251.0795238401847 
 11/19  07:00:00,-1.8624999999999998,2.0,19.11207062927778,0.03570959310716804,3024324.13601733,0.0,400.1759029607761,2.0231202338821334e-10,2122622.670147869,625.4958163184752,625.4958163184752,16.02746309021424,1250.9916326369505 
 11/19  08:00:00,-1.9625,2.0,19.07140850039056,0.03571603500145385,3022704.305687626,0.0,400.0982082462898,1.1295266965725617e-10,2127621.010068335,625.4714082888993,625.4714082888993,15.971160588756701,1250.9428165777986 
 11/19  09:00:00,-2.0625,2.0,19.159692438536915,0.03572244226294295,3014348.18000146,0.0,400.05478488920636,6.300997855583152e-11,2142153.7694687587,625.4577988726348,625.4577988726348,15.994991041996144,1250.9155977452697 
 11/19  10:00:00,-1.975,2.0,20.58522812576587,0.03570018994321598,532618.1170643724,94712.21657995248,530.8271253797841,3.891485979510947e-11,2256427.0407694164,960.4945846808207,960.4945846808207,17.028989303652832,6240720.989169361 
 11/19  11:00:00,-1.8375,2.0,21.390648570248796,0.03566971672263796,0.0,219292.1770944377,694.0784202303723,2.030232130907186e-11,2339940.890429696,2678.143421235065,2678.143421235065,17.87582248436773,7594156.286842471 
 11/19  12:00:00,-1.6750000000000003,2.0,21.652613737220673,0.03563582109715517,0.0,309695.2892371695,773.1350350896971,7.511007682979058e-12,2351977.736440813,5659.989785833871,5659.989785833871,18.163112282363898,7600119.9795716675 
 11/19  13:00:00,-1.5375,2.1875,21.81177582466563,0.03560301417757752,0.0,325922.47893679293,788.7289489154704,2.646872185207364e-12,2357999.5266732834,6626.055644599564,6626.055644599564,18.358566746991784,7602052.111289199 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,20.102299208333797,0.03556379256513188,1962662.2904616622,32653.860783165917,695.4897292233995,1.3166255129619839e-12,2184149.030235544,4282.839019547776,4282.839019547776,17.042365705085803,227445.67803909557 
 11/19  15:00:00,-1.2375,2.8875,21.073365440205244,0.03552725775630981,128021.39703019767,188881.76148964895,685.5642581135176,6.609812431806575e-13,2233763.6017539874,2983.9162618696155,2983.9162618696155,17.586290752398202,6244767.832523739 
 11/19  16:00:00,-1.3875,2.5625,21.58121007302321,0.03553075258182513,0.0,357831.4863400737,761.3626923387853,76437.97102585823,2333387.3048895868,10520.162142404151,10520.162142404151,18.32183051319726,7609840.324284808 
 11/19  17:00:00,-1.75,1.925,21.277972348707024,0.03556427761146232,0.0,395228.5176908888,759.7687848433355,78490.65792026298,2332980.400501759,12496.024591999203,12496.024591999203,17.96790813104217,7613792.049183998 
 11/19  18:00:00,-2.0875,1.2625,21.170240694450076,0.035594386574309446,0.0,401572.082724244,759.225684631987,23156.623152158427,2353856.600707266,12496.024591999203,12496.024591999203,17.805724424143236,7613792.049183998 
 11/19  19:00:00,-2.3249999999999997,1.1875,19.58989216244023,0.035609028973567894,2545363.1778828376,20598.01394426308,652.7576653507411,10357.665375862449,2232301.4373803907,12496.024591999203,12496.024591999203,16.546085675557254,24992.049183998406 
 11/19  20:00:00,-2.4625,1.55,19.24203851677086,0.035608751647282805,2695058.64456674,0.0,502.5275284390212,4127.024328569496,2199506.995717794,12496.024591999203,12496.024591999203,16.13225179209048,24992.049183998406 
 11/19  21:00:00,-2.625,1.8875,19.118799835494823,0.03561205156523664,2687819.372829076,0.0,439.2629516595636,1582.8968608642292,2201234.025664392,12496.024591999203,12496.024591999203,15.984000858234554,24992.049183998406 
 11/19  22:00:00,-2.7625,2.0,19.025596014745272,0.03561250378763922,2685297.910273532,0.0,415.23219041099395,614.0050436130056,2205175.1510296166,12496.024591999203,12496.024591999203,15.879329253761664,24992.049183998406 
 11/19  23:00:00,-2.8625,2.0,18.95066182150909,0.03560719787924455,2683751.1994914305,0.0,405.9436922816067,239.59133388533644,2207476.9570406554,12496.024591999203,12496.024591999203,15.797541349764929,24992.049183998406 
 11/19  24:00:00,-2.9625,2.0,18.885288259379482,0.035602265202090755,2682587.477802296,0.0,402.33125766413815,93.97333171490715,2210899.229627665,12496.024591999203,12496.024591999203,15.725460093481718,24992.049183998406 
 11/20  01:00:00,-3.0,2.0,18.830132862792034,0.035592506886940836,2681849.0177896856,0.0,400.9184656206844,37.023484363370414,2208793.1015816126,12496.024591999203,12496.024591999203,15.670062071954584,24992.049183998406 
 11/20  02:00:00,-3.0624999999999996,2.0,18.775974356904705,0.03558737127622805,2682477.024124772,0.0,400.36323635143884,14.64211069419667,2209914.569063678,12496.024591999203,12496.024591999203,15.616707989169104,24992.049183998406 
 11/20  03:00:00,-3.1,2.0,18.72988794324284,0.03557910156119455,2680629.172792971,0.0,400.1442204120322,5.813546001364964,2208436.800223728,12496.024591999203,12496.024591999203,15.566604194089003,24992.049183998406 
 11/20  04:00:00,-3.1625000000000005,2.0,18.690828596015535,0.03557600155853844,2681133.152970123,0.0,400.05741292433254,2.314323416243451,2211128.89609222,12496.024591999203,12496.024591999203,15.526466954267327,24992.049183998406 
 11/20  05:00:00,-3.2,2.0,18.64653862861155,0.03557120490317753,2680840.5682192463,0.0,400.02292592963033,0.9241475921947582,2210332.712887115,12496.024591999203,12496.024591999203,15.482107244643037,24992.049183998406 
 11/20  06:00:00,-3.2625,2.0,18.602244662441592,0.03556946686535282,2681118.6000149287,0.0,400.00918281518136,0.3701606293006242,2212386.62926876,12496.024591999203,12496.024591999203,15.43661591267003,24992.049183998406 
 11/20  07:00:00,-3.2375,2.0,18.5667176039135,0.03555508269340073,2680211.5134236095,0.0,400.0036894355192,0.14872168791456927,2205732.6895727655,12496.024591999203,12496.024591999203,15.405115825949212,24992.049183998406 
 11/20  08:00:00,-3.1375,2.0,18.549303326299693,0.035529528998309606,2681273.9404453137,0.0,400.0014849151868,0.05985714937274075,2193703.342163824,12496.024591999203,12496.024591999203,15.40269365686294,24992.049183998406 
 11/20  09:00:00,-3.0375,2.0,18.553143060675286,0.03550430739313639,2680615.179354202,0.0,400.00059792913936,0.024102611467048982,2183391.04755787,12496.024591999203,12496.024591999203,15.414955657464244,24992.049183998406 
 11/20  10:00:00,-2.5,2.0,20.126040035663976,0.03542261635705057,637229.775610673,280527.4929411676,517.6606744445218,0.011489718663196933,2265606.5512400465,12496.024591999203,12496.024591999203,16.640270741901627,6263792.049183998 
 11/20  11:00:00,-1.7625000000000002,2.0,20.803292687877477,0.035315891770529254,0.0,404690.78295356187,654.1048223217922,0.004893949273448386,2272658.0248442125,12496.024591999203,12496.024591999203,17.433083779893895,7613792.049183998 
 11/20  12:00:00,-1.0,2.0,21.208772394542674,0.03520593609048417,0.0,396139.73555841704,726.3169693612217,0.0014840707322787586,2238059.2524553644,12496.024591999203,12496.024591999203,17.900608194297302,7613792.049183998 
 11/20  13:00:00,-0.13749999999999996,2.0,21.59487144458359,0.035082912226883756,0.0,386473.3285621478,748.1974003294249,0.00046949999449513014,2190905.5126504437,12496.024591999203,12496.024591999203,18.36342123489283,7613792.049183998 
 11/20  14:00:00,0.1375,2.0,20.082332741565676,0.03504254401067376,2088335.1472290708,37688.09119069579,655.7556993935019,0.00021442079883541597,2030204.8016675168,12496.024591999203,12496.024591999203,17.289997150738984,243872.04918399846 
 11/20  15:00:00,0.0375,2.0,20.95381888913904,0.03505546182032303,175656.77083305837,296371.6948830994,639.4034698518369,0.00009215656164862273,2097321.0606225412,12496.024591999203,12496.024591999203,17.757477080985737,6263792.049183998 
 11/20  16:00:00,0.0,2.0,21.502660184368324,0.035060827402240494,0.0,367178.91183829494,723.4880417154465,0.00002671672651279426,2181967.3177792854,12496.024591999203,12496.024591999203,18.432713884365754,7613792.049183998 
 11/20  17:00:00,0.0,2.0,21.308260503337735,0.03506232202887685,0.0,366133.4868045058,747.6224635868207,0.000008498286574864603,2159483.1497618947,12496.024591999203,12496.024591999203,18.24472803685619,7613792.049183998 
 11/20  18:00:00,-0.1875,2.0,21.26315421593102,0.03509098944081078,0.0,309304.11583743885,763.9842650774015,0.0000027390791384970212,2170837.703846986,7792.913771248593,7792.913771248593,18.127395587589003,7604385.827542497 
 11/20  19:00:00,-0.425,1.8125000000000002,19.69503649106884,0.035130157555614015,2630961.8795338506,14548.342780080835,677.0508895478292,0.0000013407418486099795,2050764.9919453387,3738.4766998330833,3738.4766998330833,16.854521899608596,7476.953399666167 
 11/20  20:00:00,-0.625,1.45,19.425810544372105,0.035166224807784405,2946500.8924341565,0.0,537.1124324017036,6.529360445250771e-7,2032278.2787538974,1283.1764310950991,1283.1764310950991,16.479957499692972,2566.3528621901983 
 11/20  21:00:00,-0.825,1.1125,19.35022130527257,0.035202670435675695,2998242.736225544,0.0,470.9470026766286,3.3821589830840625e-7,2043040.5966954902,749.1905089656708,749.1905089656708,16.372867002832454,1498.3810179313416 
 11/20  22:00:00,-1.0875000000000001,1.0,19.26459923481314,0.035243556662649736,3013147.1890730658,0.0,438.3842730925542,1.8297194153394255e-7,2061766.3113125968,680.7144312337799,680.7144312337799,16.27242805154881,1361.4288624675598 
 11/20  23:00:00,-1.3249999999999997,1.0,19.170862505443026,0.03527826117436031,3019124.9970793747,0.0,421.0603846156481,1.0039201169816974e-7,2076209.7152395642,654.3203898124003,654.3203898124003,16.159575227534194,1308.6407796248006 
 11/20  24:00:00,-1.5875,1.0,19.078584714652635,0.03531549485928088,3022775.1599408085,0.0,411.66885242535466,5.5623832673358194e-8,2093723.4643761292,641.0446045972053,641.0446045972053,16.04582698979202,1282.0892091944106 
 11/21  01:00:00,-1.8875,0.8125,18.994070869451747,0.03536335010685354,3023381.504986231,0.0,406.51080465020095,3.1036120753112835e-8,2114884.3476472413,634.029515301523,634.029515301523,15.926177676352953,1268.059030603046 
 11/21  02:00:00,-2.125,0.44999999999999996,18.92600155154276,0.03540583443442215,3023778.035368955,0.0,403.64995900089457,1.7398858406022024e-8,2131597.9262136696,630.2194682511599,630.2194682511599,15.831787686474192,1260.4389365023198 
 11/21  03:00:00,-2.3875,0.1125,18.85263614327868,0.03545078782017203,3024939.8688783497,0.0,402.0538020303681,9.790195098889884e-9,2150968.1574409213,628.117605115465,628.117605115465,15.733801004038437,1256.23521023093 
 11/21  04:00:00,-2.7500000000000004,0.0,18.766653222369712,0.035510164986481615,3025366.101959582,0.0,401.1600726656411,5.52990870471498e-9,2179042.774008475,626.9482320013344,626.9482320013344,15.608366360897536,1253.8964640026688 
 11/21  05:00:00,-3.0875000000000004,0.0,18.681800803685196,0.03556788941567872,3024839.4876082577,0.0,400.65774151396556,3.135364388161821e-9,2204302.4292325317,626.2936680583528,626.2936680583528,15.484263560577611,1252.5873361167055 
 11/21  06:00:00,-3.45,0.0,18.595886992266184,0.03562911577755869,3025187.8403038676,0.0,400.3742373531681,1.7839385912697504e-9,2232419.338757799,625.9252488237596,625.9252488237596,15.359055209442237,1251.8504976475192 
 11/21  07:00:00,-3.6625000000000005,0.0,18.52560242089559,0.03566911343433536,3022772.1054501673,0.0,400.2136597310668,1.0184868945432795e-9,2245965.5576124256,625.7169774539868,625.7169774539868,15.259362467719725,1251.4339549079737 
 11/21  08:00:00,-3.825,0.0,18.487711844753733,0.03570377677036439,3020441.616935127,0.0,400.122249338732,5.827459799904565e-10,2257822.2050162754,625.5986379544252,625.5986379544252,15.195387425544606,1251.1972759088503 
 11/21  09:00:00,-3.9625,0.0,18.566196596822635,0.03573543911686416,3009807.1756501086,0.0,400.06989374561937,3.3317398448645114e-10,2275467.3007794963,625.5310099756639,625.5310099756639,15.205247672660699,1251.0620199513278 
 11/21  10:00:00,-3.5,0.1875,18.888651218448356,0.03568037506994168,2998078.1005575163,0.0,400.0395949277706,1.8874363841630662e-10,2255283.717544638,625.4919836440569,625.4919836440569,15.495877479332016,1250.9839672881137 
 11/21  11:00:00,-2.6375,0.5499999999999999,19.28275343569478,0.03556919347048213,3004374.141384463,0.0,400.0220349294458,1.0503751338958078e-10,2209316.2703067083,625.4693263031145,625.4693263031145,15.969521688143237,1250.938652606229 
 11/21  12:00:00,-1.7999999999999998,0.8875,19.557559856601298,0.03546201436756936,3012054.6819635965,0.0,400.01207135995026,5.7542531984222296e-11,2155579.678109808,625.4563869495398,625.4563869495398,16.35306571525483,1250.9127738990796 
 11/21  13:00:00,-1.3125000000000002,1.0,19.70762798895454,0.0353982105934898,3019370.7348672147,0.0,400.00654635359916,3.120557774017189e-11,2125879.714691194,625.4491760196372,625.4491760196372,16.590166408006183,1250.8983520392744 
 11/21  14:00:00,-1.075,1.0,19.675151044992635,0.035366626959544484,3025485.2030497408,0.0,400.00354233809327,1.688584416923383e-11,2102547.893686012,625.445236573807,625.445236573807,16.63226296324591,1250.890473147614 
 11/21  15:00:00,-0.8125,1.0,19.560477193700837,0.03533177659956991,3027322.5086498223,0.0,400.0019270497483,9.185984199119274e-12,2064965.541098155,625.4431156960726,625.4431156960726,16.579534006556024,1250.8862313921452 
 11/21  16:00:00,-0.825,0.8125,19.39879172224501,0.0353387011477469,3032219.8222564873,0.0,400.00105580165894,5.0328629890238724e-12,2052472.8070349903,625.4419732885456,625.4419732885456,16.461641638645073,1250.8839465770911 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,19.165265847750067,0.035384358459045764,3032258.4044998437,0.0,400.0005846152209,2.786781288787203e-12,2054889.6259562927,625.4413558415031,625.4413558415031,16.2197770117346,1250.8827116830062 
 11/21  18:00:00,-1.3249999999999997,0.1125,19.042461424645076,0.03542622191813864,3028049.715966697,0.0,400.00032647001905,1.5562382018099813e-12,2064154.4624283977,625.4410191460039,625.4410191460039,16.059997981732103,1250.8820382920078 
 11/21  19:00:00,-1.4,0.1875,18.9608110819292,0.03544682478946199,3026646.299471154,0.0,400.0001830871835,8.727517149424787e-13,2062721.4428282776,625.4408325428903,625.4408325428903,15.972696288850594,1250.8816650857807 
 11/21  20:00:00,-1.4,0.5499999999999999,18.906265607670584,0.03545850936616082,3025476.776983234,0.0,400.0001029892047,4.909355384664378e-13,2056542.7921161824,625.4407284355572,625.4407284355572,15.920829934449118,1250.8814568711143 
 11/21  21:00:00,-1.4,0.8875,18.86465055517587,0.03547010440587345,3025488.2701239004,0.0,400.0000580466424,2.7670045340412123e-13,2052278.6815236446,625.4406700746,625.4406700746,15.885044411521692,1250.8813401492 
 11/21  22:00:00,-1.3375,0.8125,18.82974776525144,0.03546789415071635,3024809.328462986,0.0,400.0000327741267,1.5622980698848394e-13,2042053.955398001,625.4406372712663,625.4406372712663,15.861241660934898,1250.8812745425325 
 11/21  23:00:00,-1.2375,0.44999999999999996,18.813748567347638,0.035456244242279264,3024025.2365618823,0.0,400.00001852660046,8.83137853550755e-14,2030007.491774129,625.4406187912901,625.4406187912901,15.858683011384672,1250.8812375825803 
 11/21  24:00:00,-1.1375,0.1125,18.806381989555426,0.035444848819922,3024326.4001543764,0.0,400.00001047676096,4.9941296002047776e-14,2019322.5958492416,625.4406083543278,625.4406083543278,15.867831050846876,1250.8812167086555 
 11/22  01:00:00,-1.1624999999999999,0.1875,18.78171526332974,0.03544864451818547,3025720.024046975,0.0,400.0000059277431,2.8256746062321655e-14,2020143.2444946407,625.4406024555467,625.4406024555467,15.848544125657185,1250.8812049110934 
 11/22  02:00:00,-1.2625,0.5499999999999999,18.738776758914476,0.03546101752806002,3026152.9109864095,0.0,400.000003358768,1.6010791106664403e-14,2026322.8395864046,625.4405991239804,625.4405991239804,15.798997336461163,1250.8811982479608 
 11/22  03:00:00,-1.425,0.8875,18.68511335824906,0.03548258095388214,3026867.0423172135,0.0,400.0000019069358,9.090104382259685e-15,2037838.547066273,625.440597241765,625.440597241765,15.732249136042636,1250.88119448353 
 11/22  04:00:00,-1.5625,1.1875,18.63201342168013,0.035500755368137696,3025900.36398502,0.0,400.0000010852095,5.173045933596202e-15,2046128.638215956,625.4405961769386,625.4405961769386,15.663259818092927,1250.8811923538772 
 11/22  05:00:00,-1.6625,1.55,18.589903777798263,0.035513350487574806,3025669.989111675,0.0,400.0000006187595,2.9495431739207586e-15,2052080.5213424903,625.4405955729701,625.4405955729701,15.61187485791848,1250.8811911459402 
 11/22  06:00:00,-1.7625,1.8875,18.547009364043436,0.035524914856125425,3025671.0181178506,0.0,400.0000003534096,1.6846559392146854e-15,2058128.8113298023,625.4405952295322,625.4405952295322,15.560660026293355,1250.8811904590643 
 11/22  07:00:00,-1.8,2.0,18.511105787733026,0.03553964850893221,3024865.6289525353,0.0,400.00000020219466,9.63833867029585e-16,2057965.1957166786,625.4405950339144,625.4405950339144,15.521587761881163,1250.8811900678288 
 11/22  08:00:00,-1.8624999999999998,2.0,18.478012471818772,0.03556452673123215,3025215.6054218593,0.0,400.00000011582887,5.521389344255634e-16,2060990.072601574,625.4405949222449,625.4405949222449,15.48541947932575,1250.8811898444899 
 11/22  09:00:00,-1.9,2.0,18.45896169813667,0.03558505938811667,3023371.6342593725,0.0,400.0000000664284,3.166543258210825e-16,2062067.367749563,625.4405948583975,625.4405948583975,15.457305825813645,1250.881189716795 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,18.433136026763403,0.03563861976879992,3025470.670388595,0.0,400.0000000381124,1.8167495393002262e-16,2085466.5017691501,625.4405948218141,625.4405948218141,15.406418103839034,1250.8811896436282 
 11/22  11:00:00,-2.5500000000000003,1.45,18.375159021186867,0.03571499865996642,3025524.7846483896,0.0,400.000000021898,1.0438372113400041e-16,2119840.4410211123,625.4405948008572,625.4405948008572,15.299228973512093,1250.8811896017144 
 11/22  12:00:00,-2.95,1.1125,18.32958629465343,0.03579140715409619,3023804.7227382297,0.0,400.00000001260497,6.008512892652747e-17,2154782.9856720697,625.4405947888536,625.4405947888536,15.196783423409162,1250.8811895777071 
 11/22  13:00:00,-3.2249999999999996,1.1875,18.309034423382634,0.03584978395246921,3021756.9056217587,0.0,400.0000000072629,3.462001834429223e-17,2179397.5425616866,625.440594781958,625.440594781958,15.132856498741349,1250.881189563916 
 11/22  14:00:00,-3.3625,1.55,18.28448869329284,0.035887301529626464,3022528.7247699574,0.0,400.00000000418726,1.9958617935597597e-17,2190796.9220803445,625.4405947779885,625.4405947779885,15.094492518074123,1250.881189555977 
 11/22  15:00:00,-3.525,1.8875,18.23423118611065,0.035928907947533395,3024908.113241175,0.0,400.0000000024176,1.1521857678625981e-17,2202664.354762362,625.4405947757039,625.4405947757039,15.035441091465781,1250.8811895514077 
 11/22  16:00:00,-3.7249999999999996,2.1875,18.15098985024486,0.03597521847542248,3027043.8974963743,0.0,400.0000000013995,6.669393027691304e-18,2214840.365054423,625.4405947743898,625.4405947743898,14.941442083224898,1250.8811895487795 
 11/22  17:00:00,-3.8625,2.5500000000000003,18.03577916124609,0.03601190032856087,3027193.6510623405,0.0,400.0000000008135,3.876805516539502e-18,2216746.651091813,625.4405947736337,625.4405947736337,14.822794935134201,1250.8811895472675 
 11/22  18:00:00,-4.025,2.8875,17.960625813084267,0.03605325307333144,3025605.6151788835,0.0,400.00000000047464,2.2619495668343774e-18,2224606.758864293,625.4405947731973,625.4405947731973,14.72989431526501,1250.8811895463946 
 11/22  19:00:00,-4.225,3.0,17.88163540268101,0.03609414022100742,3025801.6801735135,0.0,400.00000000027757,1.3234032651732337e-18,2236731.584165979,625.4405947729438,625.4405947729438,14.633540072387198,1250.8811895458875 
 11/22  20:00:00,-4.487499999999999,3.0,17.793826239998815,0.036141439289496376,3026650.876525566,0.0,400.00000000016297,7.766805213869994e-19,2254570.592620765,625.4405947727963,625.4405947727963,14.522277316825491,1250.8811895455926 
 11/22  21:00:00,-4.725,3.0,17.72065360320818,0.03618472910116351,3023526.54580785,0.0,400.0000000000961,4.572415333298863e-19,2270132.400145917,625.4405947727101,625.4405947727101,14.416494433418938,1250.8811895454203 
 11/22  22:00:00,-4.925,3.0,17.670807301475442,0.0362224451783195,3022848.994579881,0.0,400.00000000005673,2.696958954392942e-19,2284995.7420705734,625.4405947726597,625.4405947726597,14.342904342117606,1250.8811895453193 
 11/22  23:00:00,-5.125,3.0,17.615970687330346,0.03625954431790456,3023340.5772055024,0.0,400.0000000000336,1.5933097262655136e-19,2299703.1654346366,625.4405947726299,625.4405947726299,14.268107565674107,1250.8811895452598 
 11/22  24:00:00,-5.325000000000001,3.0,17.560090990800123,0.036297002308401924,3022650.593927465,0.0,400.00000000001967,9.430675659860351e-20,2313914.0323695997,625.4405947726125,625.4405947726125,14.189340480374913,1250.881189545225 
 11/23  01:00:00,-5.525,2.8125,17.507394827223624,0.03632248055924999,3022517.3101271885,0.0,400.0000000000119,5.591451885219906e-20,2328586.438919332,625.440594772602,625.440594772602,14.11474373055055,1250.881189545204 
 11/23  02:00:00,-5.725,2.45,17.453207860963815,0.03634041589776868,3022379.508019935,0.0,400.00000000000716,3.320847337000556e-20,2343109.213219453,625.440594772596,625.440594772596,14.038853425084875,1250.881189545192 
 11/23  03:00:00,-5.925,2.1125,17.400999528622254,0.03635807595807238,3021815.347039831,0.0,400.0000000000044,1.9756712869912742e-20,2357711.579724462,625.4405947725925,625.4405947725925,13.963611106521315,1250.881189545185 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,17.346940179449298,0.03637578059386519,3022233.2933042264,0.0,400.0000000000028,1.1772870987346578e-20,2372412.522689785,625.4405947725902,625.4405947725902,13.889177373432725,1250.8811895451804 
 11/23  05:00:00,-6.325000000000001,1.45,17.293350556888427,0.03639357689607799,3021339.2444885005,0.0,400.0000000000016,7.027699319818192e-21,2386787.5329672312,625.4405947725891,625.4405947725891,13.811979889763517,1250.8811895451781 
 11/23  06:00:00,-6.525,1.1125,17.241148526556938,0.0364113296398141,3021600.3777600084,0.0,400.0000000000013,4.201675224708992e-21,2401634.2962441933,625.4405947725882,625.4405947725882,13.738731607430442,1250.8811895451763 
 11/23  07:00:00,-6.475,1.1875,17.211901402589838,0.03637699544581828,3017556.3184541455,0.0,400.000000000001,2.5158398715986352e-21,2392637.6136906114,625.4405947725877,625.4405947725877,13.711490122859303,1250.8811895451754 
 11/23  08:00:00,-6.275,1.55,17.208015133261632,0.036311606028801416,3017204.0346691506,0.0,400.00000000000057,1.5072309475041212e-21,2372264.156303801,625.4405947725875,625.4405947725875,13.736479203166581,1250.881189545175 
 11/23  09:00:00,-6.075,1.8875,17.241876051893406,0.036246061229320746,3012096.08779926,0.0,400.00000000000034,9.0277048425474e-22,2354383.947903235,625.4405947725874,625.4405947725874,13.782395754843684,1250.8811895451747 
 11/23  10:00:00,-5.625,2.4375,19.363217373609938,0.03613963767466273,1587919.256890053,3278.0294914905603,501.8569934451019,6.132975587814967e-22,2501961.954969977,767.7814476546085,767.7814476546085,15.459308125253415,6240335.562895309 
 11/23  11:00:00,-5.0875,3.075,19.99999999078504,0.03601913415911815,629803.730331908,0.0,685.3205986388343,3.2046340369052607e-22,2535229.807815564,2467.203451540503,2467.203451540503,16.27664091481688,7593734.406903082 
 11/23  12:00:00,-4.5249999999999995,3.7375,19.999999999999993,0.0358964846293232,226496.85072445413,0.0,768.649926821116,1.2224327721121793e-22,2478454.068757806,5451.541698095354,5451.541698095354,16.383388878712726,7599703.083396191 
 11/23  13:00:00,-4.3,4.1875,20.0,0.03580270024954108,123555.09729092036,0.0,786.8634289359973,4.3916680418827603e-23,2455834.906250331,6526.483708752042,6526.483708752042,16.424502040759336,7601852.967417505 
 11/23  14:00:00,-4.3,4.55,18.459770280198125,0.03572911615710697,2898093.3564686733,0.0,692.0479758070251,2.145255352012179e-23,2322997.3836479555,3849.605911556454,3849.605911556454,15.286925051178823,226579.2118231129 
 11/23  15:00:00,-4.3,4.8875,19.638554237894013,0.03565553206467286,1043699.1028192424,106033.00462013626,702.7769227478453,1.3407395574176658e-23,2406216.440516467,3332.8344824041033,3332.8344824041033,15.981830276161409,6245465.668964808 
 11/23  16:00:00,-3.925,5.0,20.000020224093923,0.03552223621407547,325566.67971391784,0.0,767.835559947818,5.402385761646607e-24,2419008.9235571357,5399.305254379987,5399.305254379987,16.473426261548646,7599598.6105087595 
 11/23  17:00:00,-3.3875,5.0,20.000000000033992,0.03536257335538027,225287.09205283946,0.0,786.4479547570459,1.9340175062682285e-24,2365617.7365559503,6511.360477885096,6511.360477885096,16.56120007470745,7601822.72095577 
 11/23  18:00:00,-2.825,5.0,20.0,0.03519870979580344,107821.59416555462,0.0,790.4764637752764,6.868966857895344e-25,2309839.2676422717,6766.028527664118,6766.028527664118,16.647293551440807,7602332.057055328 
 11/23  19:00:00,-1.9125,5.1875,18.466515221349262,0.03500313367267519,2925364.367638248,0.0,682.3918189610998,3.355421439512786e-25,2085082.0825296708,3664.548898680368,3664.548898680368,15.640197880082017,7329.097797360736 
 11/23  20:00:00,-0.43750000000000006,5.55,18.20872614787674,0.0347376674912486,2918344.4452770795,0.0,561.3082327609069,1.902517674461512e-25,1885364.9760796675,1553.0275676676074,1553.0275676676074,15.40950194521365,3106.055135335215 
 11/23  21:00:00,0.2,5.8875,18.337014111418185,0.034590941673882755,2990204.018314953,0.0,485.94668850910114,1.0140977830919889e-25,1837406.8572552798,803.8060565522013,803.8060565522013,15.63768414856545,1607.6121131044026 
 11/23  22:00:00,0.2625,6.0,18.345401991306648,0.034536798744642334,3022016.7646159623,0.0,448.4874440028724,5.72096807544035e-26,1833426.6424079863,645.4362961184263,645.4362961184263,15.677961440713727,1290.8725922368526 
 11/23  23:00:00,1.5499999999999998,6.0,18.503090577483288,0.03431743622080204,3012949.260519158,0.0,427.8176537575583,3.2821716814178104e-26,1712590.3254435589,625.4405947725871,625.4405947725871,15.946856249733084,1250.8811895451743 
 11/23  24:00:00,2.2375,6.0,18.738378618400244,0.03418388208302564,3025605.8884191136,0.0,415.8259880083768,1.867289257751526e-26,1672799.4458586003,625.4405947725871,625.4405947725871,16.29554658325422,1250.8811895451743 
 11/24  01:00:00,2.8875,6.187500000000001,18.804075237218214,0.03405672906074901,3024587.029828503,0.0,408.9988240540941,1.0617604122153406e-26,1612966.7753438065,625.4405947725871,625.4405947725871,16.440114233642774,1250.8811895451743 
 11/24  02:00:00,2.8,6.55,18.83068041034719,0.03403248142274653,3035493.2775807576,0.0,405.11392088725665,6.0338536630551695e-27,1629876.116080802,625.4405947725871,625.4405947725871,16.495178556024953,1250.8811895451743 
 11/24  03:00:00,2.625,6.8875,18.758245323542706,0.034021309479286214,3031649.685001252,0.0,402.9116071017152,3.435370152093393e-27,1638279.1629343913,625.4405947725871,625.4405947725871,16.392536653827264,1250.8811895451743 
 11/24  04:00:00,2.7625,7.187500000000001,18.76335679411154,0.03396703450166554,3031078.9496458983,0.0,401.6588868609569,1.9573006277085806e-27,1624447.1147205848,625.4405947725871,625.4405947725871,16.414239073976873,1250.8811895451743 
 11/24  05:00:00,2.925,7.55,18.763209570368716,0.03390778167694101,3031129.645986653,0.0,400.94568791036767,1.1158057756342537e-27,1607925.6053653155,625.4405947725871,625.4405947725871,16.437487910980476,1250.8811895451743 
 11/24  06:00:00,3.0624999999999996,7.8875,18.76892838554449,0.033852666733534126,3031265.75754454,0.0,400.5393890329492,6.364186236075596e-28,1594545.5324162154,625.4405947725871,625.4405947725871,16.46254554945581,1250.8811895451743 
 11/24  07:00:00,3.2875,7.562500000000001,18.784351082804726,0.03380480474535171,3030706.080280627,0.0,400.3077274025286,3.6308385599304964e-28,1572878.878249099,625.4405947725871,625.4405947725871,16.505593511553066,1250.8811895451743 
 11/24  08:00:00,3.6499999999999995,6.925,18.809851825842813,0.03375053601074812,3031222.318848186,0.0,400.1755716688572,2.0715489750986947e-28,1538698.7006518252,625.4405947725871,625.4405947725871,16.58118543322592,1250.8811895451743 
 11/24  09:00:00,3.9874999999999994,6.2625,18.788901923146792,0.03370111604731468,3036524.5270431885,0.0,400.10022884665955,1.182588090231918e-28,1504516.7400458544,625.4405947725871,625.4405947725871,16.632476457781927,1250.8811895451743 
 11/24  10:00:00,4.35,6.187500000000001,20.108819574041316,0.03365133718072552,808020.0544047167,42807.64326888195,521.1104194468147,7.764703262456453e-29,1576487.5128175397,789.6968215068706,789.6968215068706,17.584462142355207,6240379.393643013 
 11/24  11:00:00,4.75,6.55,20.533685292236086,0.03359992030045829,0.0,162764.0600527949,716.012130699534,3.662717000624367e-29,1597544.7445178975,3211.345275122334,3211.345275122334,18.164116514036646,7595222.690550244 
 11/24  12:00:00,5.1499999999999995,6.8875,20.83801539415922,0.033549952032525705,0.0,214088.12015983404,778.5245274736601,1.3472398113241882e-29,1585930.895111692,5958.713335559405,5958.713335559405,18.485208293279367,7600717.426671118 
 11/24  13:00:00,5.1125,6.812499999999999,21.108711642083946,0.03356458529256588,0.0,227217.21018016184,790.8111280855571,4.748592114543289e-30,1618563.4298261527,6739.208645351116,6739.208645351116,18.72772010574196,7602278.417290702 
 11/24  14:00:00,4.75,6.45,19.99564219263838,0.0336263849382913,2481789.9535189816,10761.53795027718,697.4838668873431,2.3893145399538266e-30,1557288.8718736188,4394.002405952112,4394.002405952112,17.840287161997374,227668.00481190428 
 11/24  15:00:00,4.4125,6.1125,20.74357494075326,0.03368461715357773,240324.54701176347,130477.14779292067,674.4173698872564,1.3214339855506574e-30,1642825.2529376345,2696.218433844926,2696.218433844926,18.21010318091752,6244192.43686769 
 11/24  16:00:00,4.1125,5.812499999999999,20.950098901420176,0.033737577909090356,0.0,256186.77513981418,744.7083058405478,76535.32014129206,1717245.6930045974,10299.977697796992,10299.977697796992,18.586032458784146,7609399.955395593 
 11/24  17:00:00,3.7499999999999996,5.45,20.73156221297426,0.03379727812165002,0.0,289493.3520337586,754.8589214706375,78445.10256809226,1726351.9211885144,12496.024591999203,12496.024591999203,18.31690283916703,7613792.049183998 
 11/24  18:00:00,3.4124999999999996,5.1125,20.57930457060541,0.03385612707057652,0.0,291445.9378872131,757.441892759614,23114.77492205505,1745788.0785139662,12496.024591999203,12496.024591999203,18.14659320588019,7613792.049183998 
 11/24  19:00:00,2.9875,4.5625,19.13071919133135,0.0339278516965716,2743916.769861858,0.0,617.4345138098561,9084.34665099387,1655940.4352377453,12496.024591999203,12496.024591999203,16.970795555833938,24992.049183998406 
 11/24  20:00:00,2.175,3.925,18.74157508127361,0.03405436841894324,2793196.229556206,0.0,477.7056383813424,3185.1309513474453,1686490.0611278696,12496.024591999203,12496.024591999203,16.417994438184852,24992.049183998406 
 11/24  21:00:00,1.8624999999999998,3.2625,18.453506523664768,0.03411336140267532,2792796.2448205603,0.0,430.97353777503764,1271.9410352589534,1688358.4776204717,12496.024591999203,12496.024591999203,16.122056623216608,24992.049183998406 
 11/24  22:00:00,1.7125,3.4375,18.334148980858867,0.03414671200777306,2772894.8587465817,0.0,412.50541034569204,513.4610568271182,1685406.5331105196,12496.024591999203,12496.024591999203,15.947848144350003,24992.049183998406 
 11/24  23:00:00,1.1625,4.075,18.28111112886578,0.03423364642139287,2773968.5377639635,0.0,405.0601864744376,207.76934137404845,1738340.3311627316,12496.024591999203,12496.024591999203,15.845426059775944,24992.049183998406 
 11/24  24:00:00,0.9625,4.7375,18.105190968774053,0.034272104424745826,2778103.970741842,0.0,402.06406366815537,84.74959092657575,1741768.969054613,12496.024591999203,12496.024591999203,15.675521791795562,24992.049183998406 
 11/25  01:00:00,0.6875,4.5625,18.00752511664317,0.03433284685313731,2760438.914024793,0.0,400.85316622103693,35.0306507119145,1755437.9287780277,12496.024591999203,12496.024591999203,15.517017087741475,24992.049183998406 
 11/25  02:00:00,0.5,3.925,18.006774355313024,0.034389888264824996,2757949.29133972,0.0,400.35296782704603,14.492712316232602,1774378.5892158833,12496.024591999203,12496.024591999203,15.49040467488803,24992.049183998406 
 11/25  03:00:00,0.4375,3.2625,17.965039964425863,0.03442914366538118,2759228.8996525435,0.0,400.1461385109072,6.000386537650111,1776821.7643068447,12496.024591999203,12496.024591999203,15.449302653841526,24992.049183998406 
 11/25  04:00:00,0.4625,2.8125,17.931543847878267,0.03444755159413032,2758006.544718004,0.0,400.06067976601935,2.491485980400881,1770282.339717757,12496.024591999203,12496.024591999203,15.419328037097715,24992.049183998406 
 11/25  05:00:00,0.37500000000000006,2.45,17.899940297080125,0.03447677448086191,2759291.164634946,0.0,400.02523567236324,1.0361662218432244,1776493.4981873683,12496.024591999203,12496.024591999203,15.384540092857572,24992.049183998406 
 11/25  06:00:00,0.2375,2.1125,17.850909829369648,0.03451295323825842,2757793.163526505,0.0,400.0105229177541,0.4320666307192344,1785364.9635643088,12496.024591999203,12496.024591999203,15.32239207729216,24992.049183998406 
 11/25  07:00:00,0.075,1.8125000000000002,17.800873495004446,0.03455012505600625,2756580.2934252415,0.0,400.00440216794397,0.18075118668564874,1797000.9087067887,12496.024591999203,12496.024591999203,15.25722880087869,24992.049183998406 
 11/25  08:00:00,-0.3125,1.45,17.754353217448788,0.03461807550815134,2745006.524851228,0.0,400.0018482910542,0.07589006272746329,1830041.6226463336,12496.024591999203,12496.024591999203,15.147610064070417,24992.049183998406 
 11/25  09:00:00,-0.6875,1.1125,18.00096535614122,0.034684568220680556,2697844.1975947013,0.0,400.00077259757006,0.03172253521391714,1882941.3059170614,12496.024591999203,12496.024591999203,15.21719472446162,24992.049183998406 
 11/25  10:00:00,-0.05000000000000002,1.1875,20.126203955705627,0.03461540389800037,851929.532098975,246399.08588743978,494.7427867101147,0.016541264021828768,2018804.9775865474,12496.024591999203,12496.024591999203,16.994196065048797,6263792.049183998 
 11/25  11:00:00,1.1500000000000001,1.55,20.953857631922695,0.034471689161276825,0.0,361801.16736661264,650.9722973647968,0.006638086825195014,1989336.168123486,12496.024591999203,12496.024591999203,17.94584532539025,7613792.049183998 
 11/25  12:00:00,1.5375,1.8875,21.46284004496026,0.03444037045698996,0.0,354998.83790568914,724.915674386283,0.0020192347999353623,2008983.4754762806,12496.024591999203,12496.024591999203,18.502495708637586,7613792.049183998 
 11/25  13:00:00,2.125,2.0,21.716371039063418,0.03437557497244107,0.0,344276.04249820416,747.2903552548078,0.0006370622297845514,1979242.751436986,12496.024591999203,12496.024591999203,18.840903196713544,7613792.049183998 
 11/25  14:00:00,2.4375,2.0,20.097660478253417,0.03434302351161775,1702313.758604193,32803.87026576926,654.7978522524982,0.00029024176210562866,1800893.4889962692,12496.024591999203,12496.024591999203,17.656459709911395,243872.04918399846 
 11/25  15:00:00,2.3374999999999995,2.0,20.78274187468355,0.034366172111808604,108813.85703299109,258941.39753697393,626.3424793367446,0.00013936722762574445,1851826.4321538704,12496.024591999203,12496.024591999203,17.985849534849343,6263792.049183998 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,21.153241272162084,0.03433333511824578,0.0,317766.0482157273,705.9174761652657,0.00005790436739992813,1888123.5186766975,12496.024591999203,12496.024591999203,18.49797316028858,7613792.049183998 
 11/25  17:00:00,2.0125,0.925,20.90575322147304,0.03439585014823415,0.0,319938.50227035617,742.9008973673998,0.000017681823385901347,1920730.8601502832,12496.024591999203,12496.024591999203,18.230952094325378,7613792.049183998 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,20.680639176459167,0.03454472854474469,0.0,333535.879534476,754.1177642975048,0.000005609300802494117,2014624.3020902085,12078.442441431072,12078.442441431072,17.854766504420418,7612956.884882862 
 11/25  19:00:00,0.15,0.0,19.12316886676639,0.03463569826599361,2772343.337177173,0.0,632.3400399115469,0.0000023641981650184985,1942418.80157598,3429.9712761739825,3429.9712761739825,16.493707552661988,6859.942552347965 
 11/25  20:00:00,-0.3125,0.0,18.779527849162566,0.03469789238933652,2955380.4962771647,0.0,506.52024823704676,0.0000010659482580757203,1938282.4220015437,1238.383252280788,1238.383252280788,15.980130765827045,2476.766504561576 
 11/25  21:00:00,-0.7499999999999999,0.0,18.621387414738948,0.034757313961774124,2991210.6657271716,0.0,456.771604534923,5.687770672173807e-7,1966290.8610822153,846.5981117598516,846.5981117598516,15.778575572161607,1693.1962235197032 
 11/25  22:00:00,-0.9625,0.0,18.513372253684263,0.034784501402065474,3005990.5492504938,0.0,431.2730273455451,3.13293410358914e-7,1975144.824397739,727.1190710373494,727.1190710373494,15.644519774773308,1454.2381420746988 
 11/25  23:00:00,-1.0625,0.0,18.4484846072803,0.03479659789491635,3015338.0828683604,0.0,417.57239217177386,1.7604101511961498e-7,1978286.9520806733,677.8560019693377,677.8560019693377,15.575834942659512,1355.7120039386755 
 11/25  24:00:00,-1.1624999999999999,0.0,18.382483773570264,0.03480821031023999,3021230.3240252505,0.0,409.98492835753484,1.0002944113335247e-7,1981808.7674285765,653.9500596473097,653.9500596473097,15.509166004640178,1307.9001192946193 
 11/26  01:00:00,-1.1375,0.0,18.32950499326175,0.03479562262289021,3022927.258417416,0.0,405.7156014743267,5.725914165508869e-8,1973379.2527806687,641.3846428796174,641.3846428796174,15.464689626174764,1282.769285759235 
 11/26  02:00:00,-1.1,0.0,18.289888676111616,0.034779135153332516,3025082.822544139,0.0,403.2863674019725,3.2922970109882825e-8,1965724.7587730258,634.4921596118185,634.4921596118185,15.438888307132425,1268.984319223637 
 11/26  03:00:00,-1.0375,0.0,18.257103172792036,0.034758564526421766,3024998.1984113306,0.0,401.8953276909309,1.8987474401423312e-8,1955696.7709236927,630.6231642964158,630.6231642964158,15.417064202390424,1261.2463285928316 
 11/26  04:00:00,-1.0,0.1875,18.23368512602956,0.03473849522343373,3026012.8678869167,0.0,401.09502741377594,1.0970031772020044e-8,1949735.346440534,628.4226467498031,628.4226467498031,15.404414633014012,1256.8452934996062 
 11/26  05:00:00,-1.0625,0.5499999999999999,18.195019997004852,0.034731122353434986,3027513.458198211,0.0,400.63358781683877,6.347310024978328e-9,1952556.7486261819,627.1616473415726,627.1616473415726,15.366425434619853,1254.3232946831451 
 11/26  06:00:00,-1.1,0.8875,18.161992800075005,0.034718784781831234,3026044.6874828865,0.0,400.36724447766875,3.6790709871202276e-9,1952410.1458194144,626.4365426306092,626.4365426306092,15.327499221349154,1252.8730852612184 
 11/26  07:00:00,-1.0375,1.4375000000000002,18.149316209461876,0.03470313981769833,3025674.226245048,0.0,400.2130420440651,2.134264368878228e-9,1944664.9394756048,626.0178803550089,626.0178803550089,15.324206543257098,1252.0357607100177 
 11/26  08:00:00,-0.875,2.075,18.146424167417834,0.0346802282196884,3025010.1862244233,0.0,400.12362346229736,1.2384651672687883e-9,1927667.4145469782,625.7754296575329,625.7754296575329,15.34284036529655,1251.5508593150657 
 11/26  09:00:00,-0.7375,2.7375,18.161497514911265,0.03466089350860794,3024395.5473266854,0.0,400.071710042206,7.183942899258097e-10,1915054.7184005198,625.6348109022593,625.6348109022593,15.373436250960639,1251.2696218045187 
 11/26  10:00:00,-0.575,3.1875,19.789824253980736,0.0346351536520417,936677.376888034,56526.7399019267,520.1264912887495,4.629243844894616e-10,2049015.3025218481,810.3095439407598,810.3095439407598,16.64862076942561,6240420.619087882 
 11/26  11:00:00,-0.4375,3.55,20.0002344773104,0.03461034125837525,18713.738968478294,154834.508152431,714.1400114105602,2.126739410648205e-10,2072189.4878692364,3169.3612924154504,3169.3612924154504,16.989848593874402,7595138.722584831 
 11/26  12:00:00,-0.275,3.8875,20.037734980237413,0.034581275049493765,0.0,270750.9570086151,776.6718032120579,7.799977174956802e-11,2056380.9732171434,5880.274010352097,5880.274010352097,17.041889073078327,7600560.548020704 
 11/26  13:00:00,-0.2,4.1875,20.08970334280396,0.034550990177853326,0.0,282557.31320140464,789.294195210545,2.7384539997519056e-11,2054705.7849471078,6667.26446154997,6667.26446154997,17.109586185026195,7602134.5289231 
