Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 11/26  14:00:00,-0.2,4.55,18.896358996902798,0.034522958744490566,2925114.0595138916,0.0,670.9823646682424,1.2409129286408286e-11,1960179.4553549618,3766.776635770745,3766.776635770745,16.29671858500612,226413.55327154152 
 11/26  15:00:00,-0.2,4.8875,19.943658232739853,0.034494793596112155,740493.5309796372,145788.68705938902,692.2474231896169,5.700821214423078e-12,2024539.8896961478,3023.336806890521,3023.336806890521,16.832389411097417,6244846.673613781 
 11/26  16:00:00,-0.2,5.0,20.019958895157206,0.0344755401894536,0.0,259552.63586697506,772.7779038976684,1.9732575471154372e-12,2050514.252135159,5644.311317777865,5644.311317777865,17.070107422908293,7600088.622635556 
 11/26  17:00:00,-0.2625,5.0,20.026601953220858,0.03447152823685229,0.0,280640.85414767766,788.110469359214,6.989680725602168e-13,2055427.04701486,6599.4353273777915,6599.4353273777915,17.056596453707353,7601998.870654756 
 11/26  18:00:00,-0.3,5.0,20.028304843100656,0.03446354977616986,0.0,284672.1707256596,791.3802765972364,2.431033794471354e-13,2058692.4997206153,6813.300910818735,6813.300910818735,17.04868964294492,7602426.601821639 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,18.686145735355165,0.0344550283765307,2926105.596853035,0.0,682.1175470657481,1.1765334390371157e-13,1949138.0490613058,3663.1202806845276,3663.1202806845276,16.046025609202598,7326.240561369055 
 11/26  20:00:00,-0.4625,6.075,18.264013796361866,0.034448367027778454,2937413.241947852,0.0,560.5382539424006,6.643321515749358e-14,1898596.2889305882,1545.4052732489963,1545.4052732489963,15.507965766085603,3090.8105464979926 
 11/26  21:00:00,-0.5625,6.7375,18.22026134062648,0.03444216115511284,2993971.21101644,0.0,485.62293927101155,3.5447168439458837e-14,1902403.9418285456,801.3656567757898,801.3656567757898,15.442888822778052,1602.7313135515797 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,18.15726176247724,0.0344764349644843,3026104.7410616055,0.0,448.62103266778473,2.012819864227104e-14,1932883.0356519609,645.4456744422293,645.4456744422293,15.36183710316547,1290.8913488844587 
 11/26  23:00:00,-1.35,6.45,18.05557116763984,0.03452780372462008,3031586.181222936,0.0,428.22165100827965,1.1683251088180692e-14,1967432.2660858133,625.4405979271498,625.4405979271498,15.217189946405286,1250.8811958542997 
 11/26  24:00:00,-1.8125,6.1125,17.951878921314062,0.0345827562514647,3031515.5212390483,0.0,416.46082663067375,6.81448289798724e-15,2004061.528908502,625.4405966109294,625.4405966109294,15.060717791855474,1250.881193221859 
 11/27  01:00:00,-2.125,6.124999999999999,17.863306341527156,0.03462223173038228,3028855.689706438,0.0,409.6371904695666,3.989621622344127e-15,2025666.22518597,625.4405958479047,625.4405958479047,14.931288406433787,1250.8811916958093 
 11/27  02:00:00,-2.2625,6.2625,17.80505309865017,0.034639488901158685,3027322.387171344,0.0,405.6572633717036,2.342004170088663e-15,2032886.332899337,625.4405954034793,625.4405954034793,14.856852362261867,1250.8811908069586 
 11/27  03:00:00,-2.425,6.425,17.74945245545868,0.03466087439400179,3027776.2195914676,0.0,403.3273075047832,1.3774448066886854e-15,2043567.497764375,625.4405951434716,625.4405951434716,14.786893159830917,1250.8811902869431 
 11/27  04:00:00,-2.625,6.624999999999999,17.66666849082099,0.03468692504395528,3034315.990588079,0.0,401.96122660850267,8.119121550194001e-16,2057236.6220838318,625.4405949910549,625.4405949910549,14.704514805353327,1250.8811899821098 
 11/27  05:00:00,-2.7625,6.7625,17.445849399356135,0.03470332778235267,3036571.0148548754,0.0,401.164047456567,4.818944811929251e-16,2049051.100288889,625.4405949019388,625.4405949019388,14.50020875482017,1250.8811898038775 
 11/27  06:00:00,-2.925,6.925,17.374051195245684,0.03472427111835334,3028973.6382992025,0.0,400.6952903323639,2.878375551638892e-16,2055554.4084707755,625.4405948497905,625.4405948497905,14.395039008678815,1250.881189699581 
 11/27  07:00:00,-3.125,6.812499999999999,17.455382592030226,0.03492004400177974,3012745.17064695,0.0,400.4149860308263,1.7179667108856278e-16,2079060.7873526644,625.4405948187075,625.4405948187075,14.393765605281473,1250.881189637415 
 11/27  08:00:00,-3.325,6.45,17.420124692183258,0.0352165447704011,3027911.6301276023,0.0,400.2468358315142,1.0218554604128696e-16,2100561.3263721312,625.4405948000249,625.4405948000249,14.373838366720395,1250.8811896000498 
 11/27  09:00:00,-3.525,6.1125,17.36111351144402,0.03551422958531453,3026501.0522031263,0.0,400.14711461013746,6.090277361810182e-17,2114475.9593328023,625.4405947889312,625.4405947889312,14.290467893330192,1250.8811895778624 
 11/27  10:00:00,-3.5375,6.0,19.38990767755988,0.03547436424745877,1715079.417060408,5700.953279941379,502.14491073499124,4.1373822582994154e-17,2297179.1777006583,768.9293133386086,768.9293133386086,15.802138541326668,6240337.858626677 
 11/27  11:00:00,-3.4375000000000004,6.0,19.99999998712272,0.03523070992028007,976805.2382201958,0.0,684.6117369841005,2.1767216408101505e-17,2370958.139290976,2456.995361610775,2456.995361610775,16.52403022939199,7593713.990723221 
 11/27  12:00:00,-3.3374999999999995,6.0,19.999999999999986,0.034987848343200595,698044.9422446317,0.0,767.0871602683407,8.418658862430158e-18,2360662.181794472,5397.502481800249,5397.502481800249,16.561064813957366,7599595.004963601 
 11/27  13:00:00,-3.3,5.875000000000001,20.0,0.03491801052731837,519735.9757274928,0.0,784.9257322547511,3.0646070463225944e-18,2356532.8580430197,6443.469476853074,6443.469476853074,16.573849080139592,7601686.938953706 
 11/27  14:00:00,-3.3,5.7375,18.3972858146906,0.03495130036389321,2913208.4658598844,0.0,690.7250666547925,1.5040387779219704e-18,2217110.524952806,3808.209892284822,3808.209892284822,15.386278354642073,226496.41978456968 
 11/27  15:00:00,-3.3,5.575,19.62696357040263,0.03498340862591716,1080925.0029265508,101702.19114829741,701.4048814954881,9.357691663866944e-19,2304092.519598484,3314.7780704238885,3314.7780704238885,16.116451137084272,6245429.556140848 
 11/27  16:00:00,-3.3,5.375000000000001,20.00000819200632,0.035014889093882645,499970.4972919835,0.0,756.2907524464467,74858.19400694068,2355576.6154021956,10506.986225201252,10506.986225201252,16.59722687079,7609813.972450403 
 11/27  17:00:00,-3.3,5.2375,20.000000000043258,0.03504741588527885,600644.6016238906,0.0,755.5064026251656,77116.45229094151,2355206.2397467657,12496.024591999203,12496.024591999203,16.60935564564463,7613792.049183998 
 11/27  18:00:00,-3.3,5.075,20.0,0.035079749565836274,626143.3209515675,0.0,755.2896783518927,23648.303557844985,2354892.2153773187,12496.024591999203,12496.024591999203,16.609453906275803,7613792.049183998 
 11/27  19:00:00,-3.55,5.0,18.005016327210736,0.035138766960905087,2817009.817822626,0.0,644.5708863289547,10585.47273020686,2202820.239623529,12496.024591999203,12496.024591999203,15.08158809953863,24992.049183998406 
 11/27  20:00:00,-3.8875,5.0,17.34988650138075,0.03520430726782252,2710936.9628682905,0.0,521.6892722951433,5234.870778691558,2151582.267520145,12496.024591999203,12496.024591999203,14.313134544334446,24992.049183998406 
 11/27  21:00:00,-4.25,5.0,17.196068176444825,0.03527406179380242,2698892.27561237,0.0,452.3137037016078,2251.318005572191,2170584.712514022,12496.024591999203,12496.024591999203,14.111116539268377,24992.049183998406 
 11/27  22:00:00,-4.525,4.5625,17.08919855715071,0.03533358799435938,2691024.6621141075,0.0,422.9146139746769,986.1025917339535,2186393.899580845,12496.024591999203,12496.024591999203,13.96965878917617,24992.049183998406 
 11/27  23:00:00,-4.725,3.925,17.01114664543714,0.03538409185392642,2687368.40973485,0.0,410.078366220288,433.71101336703146,2198289.3290102896,12496.024591999203,12496.024591999203,13.870469491606082,24992.049183998406 
 11/27  24:00:00,-4.925,3.2625,16.935668154330198,0.03543439055377612,2685050.3322841683,0.0,404.4509879828189,191.54317919691454,2210774.7561619948,12496.024591999203,12496.024591999203,13.776029105448277,24992.049183998406 
 11/28  01:00:00,-5.3125,3.0,16.847532012028097,0.03550404459401693,2683127.0861506555,0.0,401.9740682645926,84.9517713782736,2241655.355813,12496.024591999203,12496.024591999203,13.64895432171507,24992.049183998406 
 11/28  02:00:00,-5.75,3.0,16.745401232743383,0.03557718408872674,2676450.7938874722,0.0,400.88021220907495,37.87892631145378,2275301.566272881,12496.024591999203,12496.024591999203,13.495132807288668,24992.049183998406 
 11/28  03:00:00,-6.2125,3.0,16.640878610857566,0.035654109229847734,2672304.8843360497,0.0,400.3945987437041,16.981105898595423,2311804.325517786,12496.024591999203,12496.024591999203,13.340545293089988,24992.049183998406 
 11/28  04:00:00,-6.15,3.1875,16.575405219954344,0.03566019054129473,2663604.6586479386,0.0,400.17783678668746,7.65300284298729,2296638.5112347715,12496.024591999203,12496.024591999203,13.275548438911956,24992.049183998406 
 11/28  05:00:00,-5.75,3.55,16.580806360316842,0.03562131202126722,2665511.8523377553,0.0,400.08025819358375,3.4538196236555296,2255711.901026954,12496.024591999203,12496.024591999203,13.331329483728133,24992.049183998406 
 11/28  06:00:00,-5.35,3.8875,16.597487163042878,0.03558219269718506,2672820.3062058836,0.0,400.03618239032585,1.5570678102452444,2217055.755507146,12496.024591999203,12496.024591999203,13.406082651563532,24992.049183998406 
 11/28  07:00:00,-4.7625,3.5625,16.636001170212648,0.035518524584351396,2677162.807785591,0.0,400.01629064173204,0.7010491462951005,2160780.3232984324,12496.024591999203,12496.024591999203,13.517273799353577,24992.049183998406 
 11/28  08:00:00,-4.125,2.925,16.708058808746873,0.03545008450947396,2684538.4694563383,0.0,400.0073101094679,0.3145822052953212,2103445.4985256414,12496.024591999203,12496.024591999203,13.668877025681386,24992.049183998406 
 11/28  09:00:00,-3.4625000000000004,2.2625,16.881691044353616,0.035377662061347265,2675001.760426912,0.0,400.0032589228125,0.14024401819792104,2050452.071106233,12496.024591999203,12496.024591999203,13.881615654819937,24992.049183998406 
 11/28  10:00:00,-2.6375,1.8125000000000002,17.282223336127664,0.03527389232791382,2656748.369940862,0.0,400.00142877640906,0.06148575963223162,2001183.0180282968,12496.024591999203,12496.024591999203,14.28926233530212,24992.049183998406 
 11/28  11:00:00,-1.6749999999999998,1.45,17.96267817545979,0.03514829513620531,2648760.2595492043,0.0,400.00060478470164,0.02602621834530945,1966987.380681641,12496.024591999203,12496.024591999203,14.962580517228782,24992.049183998406 
 11/28  12:00:00,-0.7375,1.1125,18.75187079337688,0.03502680242713359,2661030.9539600965,0.0,400.00024297913586,0.010456329372779214,1951518.68661067,12496.024591999203,12496.024591999203,15.768459049766918,24992.049183998406 
 11/28  13:00:00,0.16249999999999998,1.125,19.328894716376436,0.03489768196840015,2695258.6374798194,0.0,400.0000938384948,0.0040382323555961525,1927220.9286378904,12496.024591999203,12496.024591999203,16.459806806588684,24992.049183998406 
 11/28  14:00:00,0.4375,1.2625,19.552890503158448,0.034847608066829835,2723049.1129937368,0.0,400.0000352084453,0.0015151551869580023,1932290.041921986,12496.024591999203,12496.024591999203,16.77477303459905,24992.049183998406 
 11/28  15:00:00,0.4625,1.425,19.414100862807157,0.03483195947370384,2749976.1504841265,0.0,400.0000131712775,0.0005668108658594333,1925041.0600135087,12496.024591999203,12496.024591999203,16.73755257939722,24992.049183998406 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,18.775699894544736,0.03484904256157934,2796008.2518430427,0.0,400.000005086362,0.00021888577431015694,1893411.0771551037,12496.024591999203,12496.024591999203,16.259253187827913,24992.049183998406 
 11/28  17:00:00,-0.9625,1.7625,18.133699033845655,0.03500466625811878,2777369.464302808,0.0,400.0000020491966,0.00008818483227450486,1945980.1223716158,12496.024591999203,12496.024591999203,15.493673689099056,24992.049183998406 
 11/28  18:00:00,-1.725,1.925,17.78670311230729,0.03509866786929355,2740789.7041373174,0.0,400.0000008539673,0.000036749507526758274,1978848.3265237631,12496.024591999203,12496.024591999203,15.010322591021728,24992.049183998406 
 11/28  19:00:00,-1.9875000000000003,2.1875,17.639880789575983,0.03511331573021694,2730049.314380358,0.0,400.00000036135066,0.00001555031165367024,1988418.674277494,12496.024591999203,12496.024591999203,14.826777588954563,24992.049183998406 
 11/28  20:00:00,-2.225,2.5500000000000003,17.523422772321908,0.035118537660937685,2726398.89349352,0.0,400.0000001539633,0.000006625636385274337,2000567.235579989,12496.024591999203,12496.024591999203,14.688703690812513,24992.049183998406 
 11/28  21:00:00,-2.4875000000000003,2.8875,17.451511100917926,0.03512666879936419,2797675.6770885326,0.0,400.00000006772484,0.0000029144680566561972,2018178.9519560267,6422.162574714165,6422.162574714165,14.534407411516128,12844.32514942833 
 11/28  22:00:00,-2.2875,3.0,17.488898005932224,0.03506204178887508,2905626.0632036733,0.0,400.00000003402766,0.0000014643501360023421,1999799.4817192731,1720.9030109923506,1720.9030109923506,14.54166785942455,3441.806021984701 
 11/28  23:00:00,-1.725,3.0,17.570098267674698,0.03494285915317666,2958918.0651229853,0.0,400.0000000185178,7.968969670389216e-7,1951455.080047632,986.00936756334,986.00936756334,14.68812119231795,1972.01873512668 
 11/28  24:00:00,-1.1875,3.0,17.65229285520482,0.03482670384964859,2987236.696794573,0.0,400.0000000104313,4.4889901097893727e-7,1906259.589671187,783.3107153297573,783.3107153297573,14.84238331577556,1566.6214306595145 
 11/29  01:00:00,0.43750000000000006,3.0,17.745269217230543,0.03455505708388236,3003487.4121252857,0.0,400.00000000597754,2.5723386912611335e-7,1751914.0955814514,705.2646058950918,705.2646058950918,15.162982142458748,1410.5292117901836 
 11/29  02:00:00,1.3,3.0,17.873742569307623,0.034392118961236194,3014234.6508940556,0.0,400.0000000034498,1.484531706670954e-7,1678833.50981063,668.7098997096211,668.7098997096211,15.40946545917458,1337.4197994192423 
 11/29  03:00:00,1.3624999999999998,3.0,17.886760822025582,0.03434214809385499,3024430.009585546,0.0,400.00000000199645,8.590774707393323e-8,1676301.7123303898,649.6342295224367,649.6342295224367,15.452289117413002,1299.2684590448735 
 11/29  04:00:00,1.4625,3.0,17.892443721295702,0.03428702530426626,3026726.3991794377,0.0,400.0000000011619,4.999431299124772e-8,1666912.5071936855,639.2556309690622,639.2556309690622,15.473874858782295,1278.5112619381243 
 11/29  05:00:00,1.25,3.0,17.85676805405472,0.034275925839696825,3032916.19965042,0.0,400.00000000067837,2.9187938615714883e-8,1686750.6379794802,633.4204350964013,633.4204350964013,15.42937791987048,1266.8408701928026 
 11/29  06:00:00,0.9125000000000001,3.0,17.7673981558115,0.03428244831698103,3034375.868873016,0.0,400.00000000039705,1.707868353137481e-8,1712195.3483091847,630.0815973192989,630.0815973192989,15.30727943328973,1260.1631946385978 
 11/29  07:00:00,0.7375,2.5625,17.697163696518256,0.034274967289077175,3032414.070797339,0.0,400.0000000002326,9.99859084478545e-9,1721989.7263613415,628.1484901498126,628.1484901498126,15.215023228255589,1256.2969802996251 
 11/29  08:00:00,0.7625,1.925,17.669287941003827,0.03424606564294474,3029691.0176971676,0.0,400.00000000013654,5.863038030968121e-9,1715564.5377500781,627.0246614397877,627.0246614397877,15.185836664138185,1254.0493228795754 
 11/29  09:00:00,0.7375,1.2625,17.656487164805107,0.03422363746290734,3030647.894744593,0.0,400.0000000000801,3.4396408056540257e-9,1717174.2770508723,626.3689581097171,626.3689581097171,15.17394172875591,1252.7379162194343 
 11/29  10:00:00,0.7,1.625,17.772732498646555,0.034223756000569025,3013017.6307621505,0.0,400.0000000000469,2.0163578861497e-9,1726236.8887474292,625.9847149801308,625.9847149801308,15.212342614583978,1251.9694299602616 
 11/29  11:00:00,0.6375,2.625,17.901991926286172,0.03424061053815023,3026599.306803963,0.0,400.0000000000274,1.178407096772302e-9,1750858.5895410064,625.758654636175,625.758654636175,15.356704308543895,1251.51730927235 
 11/29  12:00:00,0.7250000000000001,3.625,17.964108524733582,0.034236222570930654,3022951.913301208,0.0,400.0000000000159,6.877815985990747e-10,1746916.8408593587,625.6262631941532,625.6262631941532,15.410560676140644,1251.2525263883065 
 11/29  13:00:00,0.675,4.125,18.00831663787656,0.034275138139460454,3028501.26771559,0.0,400.0000000000093,4.007498949143461e-10,1758354.8577655833,625.5487973761217,625.5487973761217,15.459007882744645,1251.0975947522434 
 11/29  14:00:00,0.225,4.2625,17.91277705200823,0.03438489648650224,3037690.0222145687,0.0,400.00000000000546,2.3365328451661345e-10,1797181.764841286,625.5036483889558,625.5036483889558,15.34133611080588,1251.0072967779115 
 11/29  15:00:00,-0.375,4.425,17.74642040599035,0.03451604621863391,3038953.4770745025,0.0,400.0000000000033,1.3661736974866844e-10,1840831.226221881,625.4774346302192,625.4774346302192,15.115491914128627,1250.9548692604385 
 11/29  16:00:00,-0.9125000000000001,4.625,17.445348149397418,0.034636913338271666,2851061.087805456,0.0,400.0000000000018,65944.67986358705,1869869.6610932308,9528.385108629413,9528.385108629413,14.868083696402303,19056.770217258825 
 11/29  17:00:00,-1.4749999999999999,4.7625,17.149305505600246,0.034761515553159636,2755114.095856795,0.0,400.000000000001,72940.40709399777,1890495.2729529953,12496.024591999203,12496.024591999203,14.498860677475626,24992.049183998406 
 11/29  18:00:00,-2.075,4.925,16.998010861612403,0.03489183179382231,2742886.3775353613,0.0,400.00000000000045,30800.498973454116,1933973.994109859,12496.024591999203,12496.024591999203,14.27118240467047,24992.049183998406 
 11/29  19:00:00,-2.425,4.8125,16.89256292930112,0.03498456037342136,2731200.164356023,0.0,400.0000000000003,13587.097827800084,1956564.0620753998,12496.024591999203,12496.024591999203,14.115040923543981,24992.049183998406 
 11/29  20:00:00,-2.625,4.45,16.83056684410903,0.03505508565327057,2726616.954548085,0.0,400.0000000000002,6006.636664235883,1969776.7483760347,12496.024591999203,12496.024591999203,14.028372220568418,24992.049183998406 
 11/29  21:00:00,-2.825,4.1125,16.772191546225187,0.035125530198796356,2724113.136830013,0.0,400.0,2664.922288987704,1983829.4200254397,12496.024591999203,12496.024591999203,13.948737659867025,24992.049183998406 
 11/29  22:00:00,-2.9625,4.0,16.719560691861197,0.03518909717863121,2721238.2496763556,0.0,399.9999999999999,1186.2746467458735,1991964.5666081165,12496.024591999203,12496.024591999203,13.88088806836031,24992.049183998406 
 11/29  23:00:00,-3.0624999999999996,4.0,16.6741963184544,0.035248866838787314,2720113.5638477784,0.0,399.99999999999983,529.568800385586,1997371.0180484934,12496.024591999203,12496.024591999203,13.827021927276707,24992.049183998406 
 11/29  24:00:00,-3.1625000000000005,4.0,16.629597016575005,0.03530858213156577,2718885.8600335624,0.0,399.99999999999994,237.03641800181626,2002837.6871486418,12496.024591999203,12496.024591999203,13.773658988751567,24992.049183998406 
 11/30  01:00:00,-3.3875,4.0,16.573136122496873,0.035374220443597705,2718747.8274414334,0.0,400.00000000000006,106.38852630621442,2020303.9221984064,12496.024591999203,12496.024591999203,13.696872686870092,24992.049183998406 
 11/30  02:00:00,-3.6875,4.0,16.501048796209968,0.0354437665931716,2715413.585807724,0.0,400.0000000000003,47.9276549917975,2043274.6541452496,12496.024591999203,12496.024591999203,13.591783619841891,24992.049183998406 
 11/30  03:00:00,-3.9874999999999994,4.0,16.43021153093825,0.035513303803724805,2710960.4702918073,0.0,400.0000000000001,21.678720111293224,2066149.7980023627,12496.024591999203,12496.024591999203,13.485887555617406,24992.049183998406 
 11/30  04:00:00,-4.225,4.0,16.36434886394882,0.035574852526423846,2708682.9084741287,0.0,400.0000000000002,9.842725858424693,2084655.9802847547,12496.024591999203,12496.024591999203,13.40594710282489,24992.049183998406 
 11/30  05:00:00,-4.487499999999999,4.0,16.297894947056673,0.035639614718106415,2714317.010015934,0.0,400.0000000000001,4.484524422338125,2112324.6891156286,12496.024591999203,12496.024591999203,13.377965621804515,24992.049183998406 
 11/30  06:00:00,-4.7875,4.0,16.22595718533023,0.035709214503585565,2719767.3832837,0.0,400.0000000000001,2.050904669051425,2144564.8726384626,12496.024591999203,12496.024591999203,13.350814782110046,24992.049183998406 
 11/30  07:00:00,-5.0875,3.8125,16.152793639564024,0.03577165143375488,2726661.306149793,0.0,400.00000000000017,0.9414810200924799,2177616.770437737,12496.024591999203,12496.024591999203,13.329425958242798,24992.049183998406 
 11/30  08:00:00,-5.3875,3.45,16.096984971650013,0.03582991821992367,2726691.878826212,0.0,400.00000000000017,0.43375371546204783,2211920.046446548,12496.024591999203,12496.024591999203,13.317954307397295,24992.049183998406 
 11/30  09:00:00,-5.687500000000001,3.1125,16.15321324623128,0.035888166135940716,2705711.221259984,0.0,400.00000000000017,0.19982825113147698,2247047.508927328,12496.024591999203,12496.024591999203,13.313461072353984,24992.049183998406 
 11/30  10:00:00,-4.9875,3.0,18.73904906770813,0.03581097279321873,2383384.9450730328,0.0,489.50966827968927,0.11194860250451089,2375897.9724268457,12496.024591999201,12496.024591999201,15.095978508647695,6263792.049183998 
 11/30  11:00:00,-3.6875,3.0,19.999913110345336,0.03565341960547887,1430863.0942776378,0.0,626.1530919700283,0.05426188097351585,2394314.2073555808,12496.024591999203,12496.024591999203,16.549326845217127,7613792.049183998 
 11/30  12:00:00,-2.3875,3.0,19.99999999939775,0.03549657381393752,318482.9377308026,8713.490551730945,714.5352425618316,0.017536699188701533,2263321.2494098023,12496.024591999203,12496.024591999203,16.746019401093925,7613792.049183998 
 11/30  13:00:00,0.03750000000000003,3.1875,20.166338795956424,0.03516943612731718,0.0,343530.95867626416,744.863242674334,0.005620238323583762,2026776.681997491,12496.024591999203,12496.024591999203,17.17277647663289,7613792.049183998 
 11/30  14:00:00,1.2,3.55,19.450172384550875,0.03501282301717929,2765976.5580806322,0.0,627.8558643252545,0.0022877092529113583,1862909.5551096937,12496.024591999203,12496.024591999203,16.955478348503295,243872.04918399846 
 11/30  15:00:00,1.1375,3.8875,20.178669390269203,0.035026360135381476,590064.9391883251,253943.3118640071,646.1593344819136,0.0008859846988989409,1913207.716652905,12496.024591999203,12496.024591999203,17.319444169691327,6263792.049183998 
 11/30  16:00:00,1.1,3.8125,20.02836092176848,0.03502872770795959,0.0,178742.4940004671,726.4276103757128,0.00024230011969705032,1920981.3653530006,12496.024591999203,12496.024591999203,17.346772173348757,7613792.049183998 
 11/30  17:00:00,0.16250000000000006,3.45,20.000000077818218,0.03515070375969521,292733.9781688958,0.0,749.8184033808454,0.00007980369303983968,2006451.2260125754,12496.024591999203,12496.024591999203,17.128917666701806,7613792.049183998 
 11/30  18:00:00,-0.775,3.1125,20.000000000000313,0.03527452320831406,590653.8349200968,0.0,756.8523147372435,0.00002615982419007008,2101044.6629698975,12496.024591999203,12496.024591999203,16.988296291613775,7613792.049183998 
 11/30  19:00:00,-1.5625,2.5,18.06385720684596,0.03536207094711773,2849349.747141676,0.0,647.0979226570205,0.000011764369892605404,2009714.3104849851,12496.024591999203,12496.024591999203,15.4319862488968,24992.049183998406 
 11/30  20:00:00,-1.9625,2.1375,17.34618835548055,0.03539734783910314,2750068.771873641,0.0,523.2069732383048,0.0000058292940893873154,1959426.8299525944,12496.024591999203,12496.024591999203,14.607793665820713,24992.049183998406 
 11/30  21:00:00,-2.0,2.0375,17.25304165967657,0.035389019321760175,2829669.8352304315,0.0,455.13657950768777,0.0000026097129593999434,1947955.1275034966,4894.288148760815,4894.288148760815,14.426124762002614,9788.57629752163 
 11/30  22:00:00,-2.0,2.0,17.24583765792725,0.035371412514357055,2926329.187856692,0.0,428.5030724516779,0.0000013490653751107879,1947303.8555055351,1545.7250348791629,1545.7250348791629,14.394947541309099,3091.4500697583258 
 11/30  23:00:00,-1.9375,2.0,17.226940720338934,0.0353378425874993,2971837.5300444816,0.0,415.79262732565974,7.474744202456069e-7,1939309.989544848,949.4220047238041,949.4220047238041,14.386064990959278,1898.8440094476082 
 11/30  24:00:00,-1.9,2.0,17.211376447729783,0.035301502110666544,2995459.400200063,0.0,409.05442864393245,4.28551449364522e-7,1934188.951515772,773.2220468105509,773.2220468105509,14.381420615331603,1546.4440936211017 
 12/01  01:00:00,-1.9,2.0,17.203175994899937,0.03526240388077626,3007239.008400432,0.0,405.2868999898538,2.502320962978131e-7,1933385.7095927824,702.330648914277,702.330648914277,14.375687532770751,1404.661297828554 
 12/01  02:00:00,-1.9,2.0,17.19563698762243,0.03522091865280752,3015922.2685777294,0.0,403.1176893237596,1.4756207540981435e-7,1933393.5060087624,668.1405215737097,668.1405215737097,14.376280617214706,1336.2810431474195 
 12/01  03:00:00,-1.9,2.0,17.17374967865988,0.03517918938128926,3021009.840951185,0.0,401.8497353012623,8.754906331890661e-8,1931825.2256606515,649.96011389096,649.96011389096,14.362513070424075,1299.92022778192 
 12/01  04:00:00,-1.8375,1.8749999999999998,17.157935517395618,0.03513064485236263,3022402.8150660913,0.0,401.10186855126983,5.2152088733123187e-8,1923965.4829667895,639.7815509804418,639.7815509804418,14.35731170270806,1279.5631019608836 
 12/01  05:00:00,-1.7375,1.6125,17.154109192173856,0.03508128190518386,3023676.050579961,0.0,400.657729045789,3.113070385647265e-8,1913701.3651021204,633.9126296073598,633.9126296073598,14.369404512537395,1267.8252592147196 
 12/01  06:00:00,-1.575,1.1875,17.15976812015539,0.035027416694056096,3023535.289130509,0.0,400.39294111225195,1.8598134713475765e-8,1897732.1955917026,630.4719232229861,630.4719232229861,14.396108622570107,1260.9438464459722 
 12/01  07:00:00,-1.6250000000000002,1.1875,17.14629537356994,0.03503121846807683,3028293.1708695493,0.0,400.23475796780383,1.1111233144462114e-8,1902738.1670757937,628.436127309421,628.436127309421,14.388697577816256,1256.872254618842 
 12/01  08:00:00,-1.5124999999999997,0.925,17.13099029277528,0.03500465329279237,3024347.3752167746,0.0,400.140399609538,6.645196367820878e-9,1888528.8460825158,627.2279090598436,627.2279090598436,14.381416169098738,1254.4558181196871 
 12/01  09:00:00,-1.275,0.26249999999999996,17.16058135839929,0.0349453307233738,3023608.972001548,0.0,400.08392686539986,3.972308063762681e-9,1867360.2144095213,626.5081128761841,626.5081128761841,14.438950368409017,1253.0162257523682 
 12/01  10:00:00,-0.8875,0.43749999999999994,19.344750357259723,0.03488091602114121,2092026.633782083,0.0,501.63180835428136,2.707692424150087e-9,2024330.0933175338,765.1855184138741,765.1855184138741,16.129122755902436,6240330.371036828 
 12/01  11:00:00,0.23750000000000007,1.075,19.99999996834314,0.03472308708223702,1327365.6481228836,0.0,684.1822443898623,1.4423941028509045e-9,2003721.946128493,2445.597724370851,2445.597724370851,17.07513489100736,7593691.195448741 
 12/01  12:00:00,0.7375,1.7375,19.999999999999957,0.034655282049684766,780745.6038028302,0.0,768.8368034015459,5.670796973970582e-10,1953176.0410050766,5444.039395147846,5444.039395147846,17.172506386045967,7599688.078790296 
 12/01  13:00:00,0.7,1.8749999999999998,20.0,0.03467105201008083,422228.05272005463,0.0,788.0193820239148,2.0793220590709828e-10,1956827.7646781935,6570.322875436608,6570.322875436608,17.17453553267899,7601940.645750874 
 12/01  14:00:00,0.7,1.7375,18.63102472905161,0.034686334274736386,2940223.8840990416,0.0,671.8733691681003,9.330196688373864e-11,1838484.3626959615,3677.699127283353,3677.699127283353,16.161651600321584,226235.39825456674 
 12/01  15:00:00,0.6375,1.575,19.73563839251942,0.034710677407678976,1109614.8602574074,58139.58812165248,671.1339715652214,4.9719920573086053e-11,1921509.793709245,2543.724406568659,2543.724406568659,16.7871801529596,6243887.448813137 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,20.00000011887516,0.0347122836761994,508667.4796046764,0.0,749.3353853548113,75320.58683447982,1954392.3333038033,10352.095219025898,10352.095219025898,17.199491225455752,7609504.190438052 
 12/01  17:00:00,0.11250000000000006,1.2375,20.000000000000515,0.03481367428356654,754934.0194430398,0.0,756.0070122334555,78110.8460804808,2015938.9439198934,12496.024591999203,12496.024591999203,17.121007330875702,7613792.049183998 
 12/01  18:00:00,-0.36250000000000004,1.075,20.0,0.03489687376708243,870954.1208450802,0.0,757.6334562786687,24397.958843124015,2063591.4527590838,12496.024591999203,12496.024591999203,17.049827541831185,7613792.049183998 
 12/01  19:00:00,-0.3375,1.0,18.073199737959776,0.03490415152060123,2864544.1618424747,0.0,646.998820182776,11028.624019902829,1889546.0155069574,12496.024591999203,12496.024591999203,15.615172237874411,24992.049183998406 
 12/01  20:00:00,-0.3,1.0,17.434705866267272,0.03490562732196724,2771181.2021666127,0.0,522.2916000454377,5426.82490348019,1802222.2859304673,12496.024591999203,12496.024591999203,14.920151148346909,24992.049183998406 
 12/01  21:00:00,-0.2375,1.0,17.331080484977896,0.034904054582660535,2761333.4584729075,0.0,451.86245770621673,2302.3727329274657,1782131.1083389332,12496.024591999203,12496.024591999203,14.814310123602974,24992.049183998406 
 12/01  22:00:00,-0.2625,0.8125,17.2667479356397,0.03491919049424831,2761877.958456591,0.0,422.3522474663753,992.272391658924,1778099.4874715013,12496.024591999203,12496.024591999203,14.755443406934106,24992.049183998406 
 12/01  23:00:00,-0.425,0.44999999999999996,17.1951411840578,0.03495765192645993,2760760.7099077124,0.0,409.65921391929805,428.79763206030714,1787311.5879111362,12496.024591999203,12496.024591999203,14.67110199517252,24992.049183998406 
 12/01  24:00:00,-0.5625,0.1125,17.138501473872832,0.03499194738706845,2756205.460534334,0.0,404.190351952885,186.0205988436151,1794712.4619404303,12496.024591999203,12496.024591999203,14.596124192219131,24992.049183998406 
 12/02  01:00:00,-0.6624999999999999,0.0,17.095106223045835,0.03501662810864145,2755766.1004655585,0.0,401.8221449377021,80.88974364019671,1800607.25600537,12496.024591999203,12496.024591999203,14.545338878203948,24992.049183998406 
 12/02  02:00:00,-0.7,0.0,17.05087369191729,0.03503161363226822,2754853.263174321,0.0,400.7942713624536,35.259767502779766,1799688.367514854,12496.024591999203,12496.024591999203,14.500057760920415,24992.049183998406 
 12/02  03:00:00,-0.7625,0.0,17.01401593295573,0.035049701757093835,2754284.242207738,0.0,400.3469614084454,15.402517543541087,1802274.9604973872,12496.024591999203,12496.024591999203,14.459123269307721,24992.049183998406 
 12/02  04:00:00,-0.8,0.0,16.98075482014747,0.035059568686207666,2753233.959995593,0.0,400.1518391372182,6.740533436488075,1802489.396155844,12496.024591999203,12496.024591999203,14.42334057456825,24992.049183998406 
 12/02  05:00:00,-0.8625,0.0,16.94781662209882,0.035070732514330336,2753757.9299311275,0.0,400.06654838934696,2.9542557456176346,1805665.098659148,12496.024591999203,12496.024591999203,14.3879652767829,24992.049183998406 
 12/02  06:00:00,-0.9,0.0,16.9138464462046,0.035078512453620536,2752564.8235060517,0.0,400.0292207536306,1.2971851032258306,1805729.2976751977,12496.024591999203,12496.024591999203,14.351296441092723,24992.049183998406 
 12/02  07:00:00,-0.9,0.1875,16.887964339262254,0.035110357328602924,2752877.478503396,0.0,400.0128503763865,0.5704615640775521,1803134.967446326,12496.024591999203,12496.024591999203,14.328989306679388,24992.049183998406 
 12/02  08:00:00,-0.9625,0.5499999999999999,16.852849128662477,0.03516908907040348,2754090.780304153,0.0,400.00566091787846,0.25130283892116845,1806334.3621291392,12496.024591999203,12496.024591999203,14.292941421976149,24992.049183998406 
 12/02  09:00:00,-1.0,0.8875,16.81729348629032,0.035225619857526674,2752142.408428697,0.0,400.0025000873813,0.11098536845212184,1806097.4691990346,12496.024591999203,12496.024591999203,14.253504206264378,24992.049183998406 
 12/02  10:00:00,-1.0,1.0,19.11542066614431,0.035216902832358545,2286016.4119134247,0.0,494.8328405177964,0.06023862636170283,2011109.1412419057,12496.024591999203,12496.024591999203,15.973098573632553,6263792.049183998 
 12/02  11:00:00,-1.0,1.0,19.999997257266244,0.03517206603110917,1841300.230048236,0.0,647.5617065610525,0.025180832186099598,2127997.5441683875,12496.024591999203,12496.024591999203,16.95368800342444,7613792.049183998 
 12/02  12:00:00,-1.0,1.0,19.99999999997395,0.03512713982447345,1623477.5240302896,0.0,720.6477039634658,0.008473294574733784,2128019.173640443,12496.024591999203,12496.024591999203,16.95395542768591,7613792.049183998 
 12/02  13:00:00,-1.0,1.125,20.0,0.03510510139674071,1499728.28277912,0.0,745.2059695500081,0.0028997061855926248,2128027.398543614,12496.024591999203,12496.024591999203,16.954056940268067,7613792.049183998 
 12/02  14:00:00,-1.0,1.2625,17.96167045363759,0.0350970996146633,2864812.3497120515,0.0,652.817719577803,0.0013223258247513558,1946180.2990458892,12496.024591999203,12496.024591999203,15.428372854910084,243872.04918399846 
 12/02  15:00:00,-1.0,1.425,19.36918044224031,0.03508900842719955,1870019.8443739351,0.0,652.4696885651041,0.0008017409618364761,2038402.4313397747,12496.024591999203,12496.024591999203,16.201732818972495,6263792.049183998 
 12/02  16:00:00,-1.0625,1.6250000000000002,19.999999417786896,0.03508981976498951,1562250.8003461978,0.0,712.4719224439658,0.00033749245914612813,2134300.416604588,12496.024591999203,12496.024591999203,16.944421594201202,7613792.049183998 
 12/02  17:00:00,-1.1,1.7625,19.999999999995172,0.035087013655645524,1467321.4637506916,0.0,742.5532638615257,0.00011224197804364766,2138063.5194812757,12496.024591999203,12496.024591999203,16.939006351875577,7613792.049183998 
 12/02  18:00:00,-1.1,1.925,20.000000000000004,0.035078785336643305,1412339.072758438,0.0,752.6280357118158,0.000038238917540764506,2138066.5869961693,12496.024591999203,12496.024591999203,16.93909140773403,7613792.049183998 
 12/02  19:00:00,-1.1624999999999999,2.0,17.821810221376964,0.0350757850809494,2882113.252142694,0.0,645.4210651725675,0.000017435079849717104,1950673.538887376,12496.024591999203,12496.024591999203,15.304790587391219,24992.049183998406 
 12/02  20:00:00,-1.2625,2.0,17.093205311970852,0.035075912947839655,2764128.1683185445,0.0,522.7255330879882,0.000008666096045699842,1865528.9194536963,12496.024591999203,12496.024591999203,14.491133733380407,24992.049183998406 
 12/02  21:00:00,-1.3624999999999998,2.0,16.88106199290898,0.035076029248826836,2801970.0966991317,0.0,453.60569882574293,0.000003786728247399866,1854512.1775680718,9527.933908680508,9527.933908680508,14.282068470464647,19055.867817361017 
 12/02  22:00:00,-1.4,2.0,16.86129060360561,0.035055029150033196,2877103.2650427306,0.0,426.46257152595444,0.0000018692784148332683,1845650.3072553999,2462.5218081772064,2462.5218081772064,14.123696964165315,4925.043616354413 
 12/02  23:00:00,-1.3375,2.0,17.022332896693044,0.035010907075321354,2949086.7297358704,0.0,414.36518107144866,0.000001014737418423827,1858652.0318291185,1162.2538476863654,1162.2538476863654,14.284817642434586,2324.5076953727307 
 12/02  24:00:00,-1.3,2.0,16.920869301993037,0.034970974317237086,3006053.716168197,0.0,408.1440123992278,5.752822397400645e-7,1851574.0456676711,844.7274773211226,844.7274773211226,14.263376163681194,1689.4549546422452 
 12/03  01:00:00,-1.1750000000000003,2.0,16.880044832994496,0.03492120508376149,2989524.5933008804,0.0,404.76978295063526,3.3693114558077953e-7,1825536.309683577,734.3415608166074,734.3415608166074,14.172160107088313,1468.6831216332148 
 12/03  02:00:00,-1.0375,2.0,17.04308992171993,0.03487201725982507,3008511.8755220906,0.0,402.81399906850953,1.987771643937242e-7,1830990.6476991046,684.6460373532261,684.6460373532261,14.358057926293453,1369.2920747064522 
 12/03  03:00:00,-0.875,2.0,17.05772150056525,0.034818724531520004,3017636.7820565016,0.0,401.66460273985626,1.1758533120179275e-7,1817182.0127803776,658.9090764442358,658.9090764442358,14.406323456454931,1317.8181528884716 
 12/03  04:00:00,-0.7375,1.8125000000000002,17.084297554837402,0.034776026019433845,3021196.911739885,0.0,400.9877350130456,6.977229213175192e-8,1806139.2792207045,644.8159486396521,644.8159486396521,14.452334519266849,1289.6318972793042 
 12/03  05:00:00,-0.575,1.45,17.107516870157767,0.03473438748003884,3022680.576631633,0.0,400.5862957462978,4.1415154414901004e-8,1791942.8659070805,636.7846048771926,636.7846048771926,14.496256188324871,1273.5692097543852 
 12/03  06:00:00,-0.4375,1.1125,17.138190744601356,0.034696143992138315,3024453.1796090347,0.0,400.347381665374,2.453858040623688e-8,1781373.8529810805,632.1133140496564,632.1133140496564,14.545158581460216,1264.2266280993128 
 12/03  07:00:00,-0.15,1.4375000000000002,17.180812726871803,0.03466090038520842,3022964.903253235,0.0,400.2055400770533,1.451907861068005e-8,1755944.363768426,629.3703983743892,629.3703983743892,14.617864209120285,1258.7407967487784 
 12/03  08:00:00,0.375,2.075,17.269215331677405,0.03460553457702683,3021057.052644115,0.0,400.12177030410214,8.601692881760606e-9,1711195.9730108597,627.7613867466705,627.7613867466705,14.763624493781183,1255.522773493341 
 12/03  09:00:00,1.2874999999999999,2.7375,17.414490954071045,0.034495485855240295,3016488.7481614747,0.0,400.0722942971212,5.106773326408928e-9,1632135.180168485,626.8156259360197,626.8156259360197,15.006845808330185,1253.6312518720395 
 12/03  10:00:00,1.8875,3.4375,19.466144271148874,0.03444714076318235,2051301.0668780806,2564.545538099066,502.3677634231907,3.476716806362496e-9,1761445.5579868532,768.0140108041113,768.0140108041113,16.676435546689493,6240336.028021609 
 12/03  11:00:00,1.1875000000000002,4.075,19.99999998024822,0.03459329679903902,1493256.2871778847,0.0,684.7969824691347,1.8591436301300418e-9,1908234.4439872126,2459.7054503323284,2459.7054503323284,17.217723764680578,7593719.4109006645 
 12/03  12:00:00,0.8875,4.7375,19.999999999999964,0.034682406179076114,1262630.418219917,0.0,768.4822031608537,7.399391020272517e-10,1937758.7377672838,5434.826188575278,5434.826188575278,17.19491613756834,7599669.652377151 
 12/03  13:00:00,0.6875,5.0,20.0,0.03476177647678691,1098169.7200128715,0.0,787.7804966816984,2.773105047539686e-10,1957424.8591192532,6558.105942038461,6558.105942038461,17.172537091090383,7601916.211884078 
 12/03  14:00:00,0.12500000000000003,5.0,18.416684719993178,0.03489501387664318,2940158.749360905,0.0,711.3387576668262,1.4592788061420456e-10,1876248.366549868,4513.753474371063,4513.753474371063,15.92141366859598,227907.50694874214 
 12/03  15:00:00,-0.4125,5.0,19.57095173958257,0.03502525113293845,1627456.87736986,11536.800927458451,714.4439257751926,9.159472813996028e-11,2006434.4340802866,3675.2237064795554,3675.2237064795554,16.47681772701011,6246150.447412959 
 12/03  16:00:00,-0.9125000000000001,5.0,20.00000000941209,0.0351489784408643,1486135.0478375682,0.0,771.0654567355253,3.781143897828586e-11,2117192.0078432625,5570.6972549513375,5570.6972549513375,16.92585840000528,7599941.394509902 
 12/03  17:00:00,-1.4749999999999999,5.0,20.000000000000036,0.03528084789402054,1629871.3061882798,0.0,787.7396679407473,1.424245641851045e-11,2173464.9993761173,6577.347709848093,6577.347709848093,16.84831727467276,7601954.695419697 
 12/03  18:00:00,-2.0125,5.0,20.000000000000004,0.03541059122460441,1725537.5738106023,0.0,791.2519026930231,5.358681916128554e-12,2227148.6353411386,6806.096569863429,6806.096569863429,16.76921753079307,7602412.193139726 
 12/03  19:00:00,-2.2,4.8125,17.681683394763553,0.03547077248384381,3002435.360140064,0.0,685.497770065728,2.685642751326076e-12,2039721.2665114996,3683.1376182759586,3683.1376182759586,14.986264646237174,7366.275236551917 
 12/03  20:00:00,-2.2625,4.45,16.963916297517383,0.03550108913417367,2940226.832646198,0.0,566.8422654120792,1.5617358618192857e-12,1949583.8107946322,1605.078754695065,1605.078754695065,14.150087911646665,3210.15750939013 
 12/03  21:00:00,-2.3,4.1125,16.891415212828644,0.035529122148683145,2988912.208754086,0.0,493.4233269205214,8.747126051569851e-13,1942776.5236405518,838.8396307074526,838.8396307074526,14.05438001363483,1677.679261414905 
 12/03  22:00:00,-2.3625,3.8125,16.84805516176449,0.03556165345682023,3020154.524299803,0.0,455.2116350091456,5.169339922245293e-13,1944587.854928328,662.2787675132168,662.2787675132168,14.01953740772788,1324.5575350264337 
 12/03  23:00:00,-2.4625,3.45,16.79029435598498,0.03559968109528823,3031173.2686100756,0.0,433.3386666629342,3.121425434947869e-13,1949219.6794937344,625.4406782142988,625.4406782142988,13.96738103937794,1250.8813564285977 
 12/03  24:00:00,-2.5625,3.1125,16.72988220246304,0.03563792283951413,3029747.268591833,0.0,420.21755739131436,1.8929250210283302e-13,1952649.0771418016,625.4406453541925,625.4406453541925,13.897787929617735,1250.881290708385 
 12/04  01:00:00,-2.7875,2.8125,16.661910207228043,0.03568755520210954,3032663.575135363,0.0,412.2796466480379,1.1497160593184185e-13,1969361.226500933,625.4406254810114,625.4406254810114,13.813216709790535,1250.8812509620227 
 12/04  02:00:00,-3.0875000000000004,2.45,16.577458810835445,0.035744402670509975,3032060.7986596185,0.0,407.4772069492153,7.0007428995527e-14,1993355.109267094,625.440613458231,625.440613458231,13.713939343112948,1250.881226916462 
 12/04  03:00:00,-3.3875,2.1125,16.499726224869704,0.035801691149407504,3033277.748702824,0.0,404.56438816729406,4.273535328105801e-14,2029093.4371075563,625.440606172292,625.440606172292,13.71342892715174,1250.881212344584 
 12/04  04:00:00,-3.625,2.1875,16.428135432223478,0.035854061505601845,3032951.057985916,0.0,402.7928812916103,2.6149127614573076e-14,2058456.8716942165,625.440601743905,625.440601743905,13.722645229246151,1250.88120348781 
 12/04  05:00:00,-3.825,2.5500000000000003,16.369385799802046,0.035904219525156614,3032916.526395919,0.0,401.71219582340586,1.6030909448916592e-14,2081892.6234705935,625.4405990445812,625.4405990445812,13.720581272218737,1250.8811980891624 
 12/04  06:00:00,-4.025,2.8875,16.309690242519913,0.03595391055900986,3034257.431126526,0.0,401.05138070555313,9.843844177550332e-15,2104410.9448772683,625.4405973947307,625.4405973947307,13.710598153830864,1250.8811947894615 
 12/04  07:00:00,-4.1625000000000005,2.5625,16.25656888801401,0.03599287471418615,3033098.697378933,0.0,400.6467264128585,6.055155853689071e-15,2120855.166599302,625.4405963848542,625.4405963848542,13.711339130730188,1250.8811927697084 
 12/04  08:00:00,-4.2625,1.925,16.219253543367337,0.036025538320928877,3032674.063064896,0.0,400.3982973532053,3.7291697104329614e-15,2133513.2000968554,625.4405957652874,625.4405957652874,13.717524863422463,1250.8811915305748 
 12/04  09:00:00,-4.3625,1.2625,16.195774358782778,0.03605833417045206,3029411.012848236,0.0,400.2454869572035,2.2984398910559806e-15,2145825.9585255673,625.4405953843393,625.4405953843393,13.720817399644524,1250.8811907686786 
 12/04  10:00:00,-3.8375,1.1875,18.70976808802319,0.03599614523413344,2826978.2929662,0.0,495.8532590939252,1.606111902605702e-15,2269256.2265642276,760.0234146958367,760.0234146958367,15.26817479282978,6240320.046829391 
 12/04  11:00:00,-2.9374999999999996,1.55,19.999446371878413,0.03587596174445311,2433586.8803853397,0.0,657.3201677827227,9.569640483249806e-16,2319630.6692739245,2007.0276402625886,2007.0276402625886,16.58335176686489,7592814.055280525 
 12/04  12:00:00,-2.0375,1.8875,19.999999998280224,0.035755561945420886,1730153.4517827565,0.0,759.4764663863805,3.965751558423494e-16,2230698.8029693966,4986.372161287555,4986.372161287555,16.753034895550744,7598772.744322576 
 12/04  13:00:00,-1.5124999999999997,2.4375,19.999999999999993,0.035695569328518376,1342511.9712354906,0.0,785.6964968885734,1.5146532053767187e-16,2177237.8439687835,6423.544722357883,6423.544722357883,16.84168815051756,7601647.0894447155 
 12/04  14:00:00,-1.15,3.075,18.260855764560656,0.03566211760306035,2945189.6758788745,0.0,711.0188823607859,8.022575473275814e-17,1989904.7469263526,4496.825152893219,4496.825152893219,15.623770346357741,227873.65030578646 
 12/04  15:00:00,-0.8125,3.7375,19.46958569115724,0.035631112849349854,1944132.4519000417,9873.714931355324,709.5860555429388,5.314885591967083e-17,2029008.6018398744,3594.899745904524,3594.899745904524,16.289373757110493,6245989.79949181 
 12/04  16:00:00,-1.075,3.375,19.99999986338915,0.03567104188584686,1701764.5834106938,0.0,765.1783599329832,2.5228322641493216e-17,2131078.097881037,5269.27097460778,5269.27097460778,16.89940771307802,7599338.541949214 
 12/04  17:00:00,-1.6125,2.375,19.99999999999941,0.03574212263904171,1805017.3938322915,0.0,787.3879866273695,9.537442205133301e-18,2185446.692212046,6532.932681536182,6532.932681536182,16.827429481705508,7601865.865363073 
 12/04  18:00:00,-2.1750000000000003,1.375,20.0,0.03581734827229544,1903264.3450313383,0.0,791.9677537432563,3.6233465895595544e-18,2242303.9177338975,6832.7189347459625,6832.7189347459625,16.74503723242686,7602465.437869491 
 12/04  19:00:00,-2.525,1.4375000000000002,17.757883286531545,0.03586873720394584,3004489.2683775946,0.0,701.1693301460764,1.903415870509637e-18,2082272.4739804044,4169.161749798153,4169.161749798153,15.030735905819254,8338.323499596307 
 12/04  20:00:00,-2.6625000000000005,2.075,16.79734355770171,0.035893761804532257,2946636.214159494,0.0,559.533475791555,1.0047174430423274e-18,1972760.0168419434,1510.4969217869498,1510.4969217869498,13.951462759199616,3020.9938435738995 
 12/04  21:00:00,-2.825,2.7375,16.712349714405764,0.03592153040950434,2995542.3543637125,0.0,490.4759349225707,5.699006022536727e-19,1978392.809217755,819.9165588780083,819.9165588780083,13.834908451359627,1639.8331177560167 
 12/04  22:00:00,-2.9,3.0,16.64218525830132,0.03593825512934916,3020964.718672019,0.0,453.9097642844514,3.3957061874821743e-19,1977682.3872273585,657.4359860253785,657.4359860253785,13.76515050100227,1314.871972050757 
 12/04  23:00:00,-2.8374999999999995,3.0,16.611159154975887,0.03593513284049416,3027232.7084677247,0.0,432.7757153231027,2.0645004856579488e-19,1970084.153360521,625.4405947726423,625.4405947726423,13.769373188371206,1250.8811895452845 
 12/04  24:00:00,-2.8,3.0,16.583216996956676,0.035935045702158656,3028604.9638175718,0.0,419.9713502174627,1.2579698511901545e-19,1967828.9230246583,625.4405947726207,625.4405947726207,13.786786375340629,1250.8811895452413 
 12/05  01:00:00,-2.925,2.5625,16.53918818411491,0.03595628263163057,3030790.346865179,0.0,412.17636187095434,7.669734880535005e-20,1981776.9677649583,625.4405947726076,625.4405947726076,13.779422087658098,1250.8811895452152 
 12/05  02:00:00,-3.0624999999999996,1.925,16.488949431226196,0.0359779591544804,3030855.900083791,0.0,407.43282325563644,4.6818404699175686e-20,1996209.2607411668,625.4405947725995,625.4405947725995,13.764048575950188,1250.881189545199 
 12/05  03:00:00,-3.2249999999999996,1.2625,16.436575340016535,0.03600348229059744,3032506.00626334,0.0,404.5432944465158,2.861763165204746e-20,2013620.6025591078,625.4405947725947,625.4405947725947,13.748867612160801,1250.8811895451895 
 12/05  04:00:00,-3.7375,1.1875,16.341948178757644,0.03608104964421348,3039580.004620632,0.0,402.7823371470024,1.7525586453192483e-20,2068610.2215381216,625.4405947725918,625.4405947725918,13.70110586044016,1250.8811895451836 
 12/05  05:00:00,-4.4375,1.55,16.19839256305746,0.03618603192934157,3044133.1947250487,0.0,401.71028030804155,1.0772837299774445e-20,2144537.140689167,625.44059477259,625.44059477259,13.642174900071486,1250.88118954518 
 12/05  06:00:00,-5.137500000000001,1.8875,16.049378222977577,0.03629104467683272,3045306.5326401996,0.0,401.05626852617144,6.653300586935683e-21,2222254.5996346837,625.4405947725888,625.4405947725888,13.598115113443054,1250.8811895451777 
 12/05  07:00:00,-5.8375,1.8125000000000002,15.90137872816111,0.03639747063495735,3047348.982238878,0.0,400.6552355768088,4.127245240908201e-21,2292748.707372627,625.4405947725882,625.4405947725882,13.493466797624269,1250.8811895451763 
