Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/05  08:00:00,-6.475,1.45,15.771617691007584,0.03649555204661315,3040900.0591478697,0.0,400.40821160262783,2.571272766406087e-21,2346882.7079783897,625.4405947725877,625.4405947725877,13.313478719792528,1250.8811895451754 
 12/05  09:00:00,-7.137500000000001,1.1125,15.763422484151956,0.036597622377722065,3024534.9418104077,0.0,400.2547712099256,1.6047713233265966e-21,2426680.456312715,625.4405947725875,625.4405947725875,13.324591271098447,1250.881189545175 
 12/05  10:00:00,-6.65,1.0,16.01120660292826,0.03653554130122566,2987439.320944296,0.0,400.1584482936773,9.98045571936278e-22,2388975.6264116294,625.4405947725874,625.4405947725874,13.493394496515428,1250.8811895451747 
 12/05  11:00:00,-5.512500000000001,1.0,16.39015756763971,0.03638169710625074,2992219.2809891915,0.0,400.0975019803042,6.141525253383781e-22,2278988.8376364904,625.4405947725872,625.4405947725872,13.702317655059876,1250.8811895451745 
 12/05  12:00:00,-4.35,1.0,16.69080483126927,0.03622561616198634,2998336.5838840716,0.0,400.059358692056,3.7389282261891814e-22,2147969.2787985387,625.4405947725872,625.4405947725872,13.759654556447687,1250.8811895451745 
 12/05  13:00:00,-3.5875,1.1875,16.830857248780166,0.036111658639624455,3017526.3794616694,0.0,400.03585995563344,2.258772821025508e-22,2063856.1962883747,625.4405947725871,625.4405947725871,13.812373004478568,1250.8811895451743 
 12/05  14:00:00,-3.0249999999999995,1.55,16.859439076919788,0.03601712681964479,3021934.193472936,0.0,400.0216171885518,1.3616391070410423e-22,2010409.9804032543,625.4405947725871,625.4405947725871,13.923181796935195,1250.8811895451743 
 12/05  15:00:00,-2.4875,1.8875,16.848661828983865,0.03592773639205406,3027317.4765413282,0.0,400.0130301081331,8.207498750490534e-23,1956380.572016738,625.4405947725871,625.4405947725871,14.00489470644088,1250.8811895451743 
 12/05  16:00:00,-2.4875000000000003,2.0,16.77246164710153,0.035915247570973766,3038686.3608086845,0.0,400.0078631230622,4.9528808240164004e-23,1951844.8244390828,625.4405947725871,625.4405947725871,13.965696398250971,1250.8811895451743 
 12/05  17:00:00,-2.85,2.0,16.516145368167955,0.03595521536224969,3048755.681178742,0.0,400.0047735692426,3.006810319164305e-23,1969041.747896533,625.4405947725871,625.4405947725871,13.747661176532468,1250.8811895451743 
 12/05  18:00:00,-3.1875,2.0,16.362124861854817,0.035991476277475294,3040762.584524625,0.0,400.00292092761333,1.8398550105836644e-23,2008738.118188884,625.4405947725871,625.4405947725871,13.743393434055664,1250.8811895451743 
 12/05  19:00:00,-3.2375,2.0,16.278095653051,0.03599113709382233,3034182.882936962,0.0,400.00179414183765,1.1301070367147743e-23,2018952.1878853375,625.4405947725871,625.4405947725871,13.778495148735296,1250.8811895451743 
 12/05  20:00:00,-3.1375,2.0,16.24868753566767,0.03597231430799838,3032268.712624417,0.0,400.0011035680315,6.951234131693539e-24,2010115.0469788222,625.4405947725871,625.4405947725871,13.80359566899202,1250.8811895451743 
 12/05  21:00:00,-3.0375,2.0,16.232880877759712,0.035953271267614995,3031165.2667508703,0.0,400.0006789842685,4.276835217263159e-24,1999542.2739307156,625.4405947725871,625.4405947725871,13.814113773431671,1250.8811895451743 
 12/05  22:00:00,-3.0,1.8125000000000002,16.223699297484835,0.035944612207700476,3031367.117589875,0.0,400.0004176938607,2.6310002976046528e-24,1996299.4762947625,625.4405947725871,625.4405947725871,13.822975322175353,1250.8811895451743 
 12/05  23:00:00,-3.0624999999999996,1.45,16.20406247285611,0.03595241564660632,3033327.901376918,0.0,400.00025691864346,1.6182977312745446e-24,2004162.8207028792,625.4405947725871,625.4405947725871,13.825683094266699,1250.8811895451743 
 12/05  24:00:00,-3.1,1.1125,16.174968169952713,0.03595617912539779,3033896.443399546,0.0,400.00015809781735,9.958379651466703e-25,2009412.7375948308,625.4405947725871,625.4405947725871,13.831043833870739,1250.8811895451743 
 12/06  01:00:00,-3.1,1.0,16.15285592746532,0.035952830812274184,3033266.615175925,0.0,400.00009735010576,6.131958854478861e-25,2010900.5640745985,625.4405947725871,625.4405947725871,13.842847887744552,1250.8811895451743 
 12/06  02:00:00,-3.0375,1.0,16.140334399929287,0.03593869747514663,3032715.293623656,0.0,400.0000599603951,3.776828725838505e-25,2004824.1528205937,625.4405947725871,625.4405947725871,13.853297923851782,1250.8811895451743 
 12/06  03:00:00,-3.0,1.0,16.125442040175603,0.035928629686696606,3034125.173515087,0.0,400.00003693517476,2.326499493279496e-25,2001390.5291167065,625.4405947725871,625.4405947725871,13.861346074903468,1250.8811895451743 
 12/06  04:00:00,-3.0,1.0,16.101260861546436,0.0359235947963345,3034866.3876176993,0.0,400.000022761095,1.433692300814098e-25,2001642.500175854,625.4405947725871,625.4405947725871,13.862876463437608,1250.8811895451743 
 12/06  05:00:00,-2.9375000000000004,1.0,16.08519388644836,0.03590879728208293,3033621.6653767666,0.0,400.0000140343337,8.840047533694654e-26,1996203.5816100186,625.4405947725871,625.4405947725871,13.878328048999371,1250.8811895451743 
 12/06  06:00:00,-2.9,1.0,16.07151302731366,0.03589871740981376,3035133.4125199243,0.0,400.0000086548499,5.45157940990927e-26,1992898.6001224632,625.4405947725871,625.4405947725871,13.887452396490236,1250.8811895451743 
 12/06  07:00:00,-2.9625,1.1875,16.039211100945195,0.035908378531882904,3037096.0527813346,0.0,400.0000053399748,3.3635818881602137e-26,1996943.9654807686,625.4405947725871,625.4405947725871,13.85936752413906,1250.8811895451743 
 12/06  08:00:00,-3.0624999999999996,1.55,15.995776708266362,0.03592621563766868,3037629.1403111666,0.0,400.00000329861024,2.0777523324437974e-26,2003068.369384575,625.4405947725871,625.4405947725871,13.811512478208538,1250.8811895451743 
 12/06  09:00:00,-3.1625000000000005,1.8875,15.979979320662183,0.035943830706336194,3027555.2845465327,0.0,400.0000020402416,1.2851220113351163e-26,2009512.8461932167,625.4405947725871,625.4405947725871,13.766344012662044,1250.8811895451743 
 12/06  10:00:00,-3.075,2.0,16.282407087643616,0.035940580438168154,2989040.3545496343,0.0,400.0000012569104,7.917116328709713e-27,2010492.152702742,625.4405947725871,625.4405947725871,13.862624140893494,1250.8811895451743 
 12/06  11:00:00,-2.8125,2.0,16.742830327724192,0.03591587006503925,2985448.040091384,0.0,400.00000076256663,4.8033073407056405e-27,1982938.020257621,625.4405947725871,625.4405947725871,13.893766859775276,1250.8811895451743 
 12/06  12:00:00,-2.575,2.0,17.093666300953984,0.035894922159476594,3001864.2989871623,0.0,400.000000456305,2.87420436255895e-27,1983746.0561427565,625.4405947725871,625.4405947725871,14.138363168643926,1250.8811895451743 
 12/06  13:00:00,-2.3125,2.1875,17.18657050145781,0.035859486710335356,3023638.355722074,0.0,400.0000002727896,1.718265658274227e-27,1972872.8836612222,625.4405947725871,625.4405947725871,14.310286326716195,1250.8811895451743 
 12/06  14:00:00,-1.95,2.5500000000000003,17.163028954620174,0.03580185378365029,3027202.804050429,0.0,400.00000016309724,1.0273272193129956e-27,1934671.7422124362,625.4405947725871,625.4405947725871,14.35180404045509,1250.8811895451743 
 12/06  15:00:00,-1.6125,2.8875,17.133830456261748,0.03574868867306079,3031145.050070476,0.0,400.0000000975052,6.141724190840905e-28,1898491.2255889168,625.4405947725871,625.4405947725871,14.385775992512471,1250.8811895451743 
 12/06  16:00:00,-1.6874999999999998,3.0,16.891778840699434,0.03576074584213284,3056909.967289136,0.0,400.00000005838933,3.6778690241613503e-28,1888939.6519675804,625.4405947725871,625.4405947725871,14.231495948728188,1250.8811895451743 
 12/06  17:00:00,-1.925,3.0,16.539006883421994,0.035799156897708385,3052164.2907732977,0.0,400.0000000352155,2.218177839365932e-28,1875145.8385831455,625.4405947725871,625.4405947725871,13.87863001103473,1250.8811895451743 
 12/06  18:00:00,-2.1875,3.0,16.364921841882207,0.03584149318790045,3043013.5289259786,0.0,400.00000002148977,1.353614077559875e-28,1896034.4787695967,625.4405947725871,625.4405947725871,13.792291661018135,1250.8811895451743 
 12/06  19:00:00,-2.7375,3.0,16.206551345302408,0.035928328989740514,3046653.2772598662,0.0,400.0000000131833,8.30403604649466e-29,1960317.1492788596,625.4405947725871,625.4405947725871,13.784873661339573,1250.8811895451743 
 12/06  20:00:00,-3.4375,3.0,16.044984653378272,0.03603875563061778,3048087.487606489,0.0,400.0000000081294,5.120630888203414e-29,2037696.1198814446,625.4405947725871,625.4405947725871,13.738549512670955,1250.8811895451743 
 12/06  21:00:00,-4.137500000000001,3.0,15.889039199974526,0.03614952672682961,3048653.1303652213,0.0,400.00000000503786,3.173229552924941e-29,2105437.5151525214,625.4405947725871,625.4405947725871,13.611348900045174,1250.8811895451743 
 12/06  22:00:00,-4.6499999999999995,2.5625,15.76374943985439,0.036229926849809496,3042889.297633373,0.0,400.00000000313594,1.9752335489342484e-29,2146486.18924078,625.4405947725871,625.4405947725871,13.445656756030044,1250.8811895451743 
 12/06  23:00:00,-5.1125,1.925,15.669461073559244,0.036302198504603575,3042443.882093698,0.0,400.0000000019577,1.2331586777324501e-29,2189691.6301206704,625.4405947725871,625.4405947725871,13.348062143333713,1250.8811895451743 
 12/06  24:00:00,-5.55,1.2625,15.573128607061951,0.036370702123379714,3042995.1886716466,0.0,400.0000000012253,7.717997348904596e-30,2236027.2530278675,625.4405947725871,625.4405947725871,13.30148332899182,1250.8811895451743 
 12/07  01:00:00,-6.075,1.0,15.469816977792325,0.0364485040645745,3044874.4155541123,0.0,400.0000000007691,4.8430896692529645e-30,2282357.721470166,625.4405947725871,625.4405947725871,13.168154857754853,1250.8811895451743 
 12/07  02:00:00,-6.7375,1.0,15.342820250242095,0.036544769889799364,3047896.5439333664,0.0,400.00000000048414,3.04812749658942e-30,2341101.3117483705,625.4405947725871,625.4405947725871,13.002898744401532,1250.8811895451743 
 12/07  03:00:00,-7.375,1.0,15.208992878589502,0.03663763847288485,3046796.496495842,0.0,400.0000000003059,1.9252581651857146e-30,2395437.3321668105,625.4405947725871,625.4405947725871,12.825461877478947,1250.8811895451743 
 12/07  04:00:00,-7.725,1.1875,15.108920896090327,0.036688415139165015,3040351.9860501555,0.0,400.00000000019395,1.2199336641894817e-30,2420983.7955340673,625.4405947725871,625.4405947725871,12.692140277513598,1250.8811895451743 
 12/07  05:00:00,-7.987499999999999,1.55,15.033497509614921,0.0367263793674254,3040334.7407385996,0.0,400.0000000001231,7.746364788035673e-31,2441041.500379154,625.4405947725871,625.4405947725871,12.599906666111087,1250.8811895451743 
 12/07  06:00:00,-8.225,1.8875,14.95911345883284,0.036760678824766926,3038857.5686971685,0.0,400.00000000007833,4.92793822137223e-31,2458204.5964389285,625.4405947725871,625.4405947725871,12.508169903444472,1250.8811895451743 
 12/07  07:00:00,-8.425,2.0,14.894086510114786,0.0367910726286256,3038108.9970688047,0.0,400.00000000005014,3.140170763977823e-31,2472472.469458849,625.4405947725871,625.4405947725871,12.429356471924011,1250.8811895451743 
 12/07  08:00:00,-8.625,2.0,14.835591040989232,0.03682245025752053,3036773.600001124,0.0,400.000000000032,2.0038157532902225e-31,2487310.0223527728,625.4405947725871,625.4405947725871,12.355332938001185,1250.8811895451743 
 12/07  09:00:00,-8.825000000000001,2.0,14.800610751322552,0.036853847950038134,3028072.5410611806,0.0,400.0000000000206,1.2800501253175665e-31,2503297.5132455737,625.4405947725871,625.4405947725871,12.290980918962346,1250.8811895451743 
 12/07  10:00:00,-8.65,1.8125000000000002,17.27750414635605,0.03683166471746367,2710304.0745595703,0.0,491.41246965321636,9.125604228864708e-32,2668941.457137516,747.9275597068065,747.9275597068065,13.84720053076731,6240295.855119413 
 12/07  11:00:00,-8.3125,1.45,18.967749502970484,0.03678728755631879,2802622.922682044,0.0,664.0891755851931,5.152620126647825e-32,2750044.566956439,2224.3299116274766,2224.3299116274766,14.863958029669261,7593248.659823255 
 12/07  12:00:00,-7.95,1.1125,19.128487550556464,0.03673901215381531,2714752.2440082803,0.0,754.082109528778,2.2796156924235495e-32,2732453.620391297,4854.851952493714,4854.851952493714,15.096513669239743,7598509.703904987 
 12/07  13:00:00,-7.550000000000001,1.125,19.173988082487654,0.03667654077497706,2693384.322195907,0.0,779.716486321936,9.726921525795741e-33,2699624.362687308,6157.65708231803,6157.65708231803,15.22619498268288,7601115.314164637 
 12/07  14:00:00,-7.0875,1.2625,16.532347824370145,0.03660013125970141,3088049.163610974,0.0,694.0908655826386,5.134981522427872e-33,2495430.4873429635,3794.8613052256164,3794.8613052256164,13.950346450074518,226469.72261045128 
 12/07  15:00:00,-6.65,1.425,17.98741287991232,0.0365283386532545,2622460.1602027793,0.0,695.9578929591942,3.5024448968749754e-33,2497198.615620666,3269.8678331458104,3269.8678331458104,14.395672182859693,6245339.735666292 
 12/07  16:00:00,-6.25,1.6250000000000002,19.179681023721663,0.036461770859767866,2739295.173020938,0.0,749.1863649982085,1.9586656467327442e-33,2567644.7092356263,4710.849439461483,4710.849439461483,15.39548231530119,7598221.698878922 
 12/07  17:00:00,-5.7875,1.7625,19.226933520919616,0.0363855214938642,2715483.2412485112,0.0,779.509028638598,8.269184461730085e-34,2527788.9110530424,6127.7093079184315,6127.7093079184315,15.528498893880757,7601055.418615837 
 12/07  18:00:00,-5.35,1.925,19.29340976443869,0.03631380759936047,2710673.719333716,0.0,787.8710033694706,3.458155908704251e-34,2490608.5937289144,6619.2388341617625,6619.2388341617625,15.653123640517636,7602038.477668324 
 12/07  19:00:00,-5.075,2.0,16.60738810839164,0.03626878862965274,3094992.2713934546,0.0,686.0020091459339,1.812031885447662e-34,2281373.130408391,3623.458865311625,3623.458865311625,14.14567363367796,7246.91773062325 
 12/07  20:00:00,-4.9375,2.0,15.757988355795586,0.03624622941968715,2972904.0102273603,0.0,569.1954341102125,1.071899913793145e-34,2177157.7518793186,1611.9153543376115,1611.9153543376115,13.390809316192751,3223.830708675223 
 12/07  21:00:00,-4.775,2.0,15.680855529105187,0.036220545648804066,2999846.250675686,0.0,498.5297474692675,6.242178148323523e-35,2154742.362613902,863.5562552400623,863.5562552400623,13.36233130808851,1727.1125104801247 
 12/07  22:00:00,-4.6375,2.0,15.651058191048826,0.0361946881041946,3025000.0256233728,0.0,460.08653721106236,3.8066747257337377e-35,2136462.665633754,677.7138725988611,677.7138725988611,13.354875264675119,1355.4277451977223 
 12/07  23:00:00,-4.475,2.0,15.624335871982728,0.036163813998792774,3034593.9099334804,0.0,437.416463851813,2.3704529663253932e-35,2115484.9002391743,625.4405947725871,625.4405947725871,13.350221618696601,1250.8811895451743 
 12/07  24:00:00,-4.3374999999999995,2.0,15.60050553135946,0.036136479800129705,3034830.5111033153,0.0,423.39877692854475,1.4823875486474672e-35,2097874.744144695,625.4405947725871,625.4405947725871,13.339128857472586,1250.8811895451743 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,15.583837523113413,0.036105964605426664,3033404.3519464443,0.0,414.63444547925053,9.271390477715654e-36,2078180.9215426412,625.4405947725871,625.4405947725871,13.33504528661766,1250.8811895451743 
 12/08  02:00:00,-4.0375,1.7375,15.572692647358643,0.03607989177177694,3034028.7963095047,0.0,409.1527634221937,5.7985691195148386e-36,2062276.5220054388,625.4405947725871,625.4405947725871,13.337975274455635,1250.8811895451743 
 12/08  03:00:00,-3.875,1.575,15.564497933362638,0.03605007576046838,3032740.9084842713,0.0,405.72415409929243,3.626435172028902e-36,2043548.2745341249,625.4405947725871,625.4405947725871,13.342016437898868,1250.8811895451743 
 12/08  04:00:00,-3.675,1.3749999999999998,15.56712027350796,0.03601486871629027,3032370.5642285654,0.0,403.5787910239169,2.2672788707902706e-36,2022199.5685833793,625.4405947725871,625.4405947725871,13.361292515817011,1250.8811895451743 
 12/08  05:00:00,-3.5375,1.2375,15.566668309693057,0.035988733601024774,3033385.103411507,0.0,402.236356839085,1.4168037683449776e-36,2007579.5844054348,625.4405947725871,625.4405947725871,13.375025463779968,1250.8811895451743 
 12/08  06:00:00,-3.375,1.075,15.567299997366533,0.035958812555288926,3032406.6689763763,0.0,401.3969685314255,8.850243597049705e-37,1989915.488894375,625.4405947725871,625.4405947725871,13.388021691993075,1250.8811895451743 
 12/08  07:00:00,-3.2375,1.1875,15.568700235481995,0.035935938935874254,3033827.221826388,0.0,400.872176627035,5.5255186035111425e-37,1975647.929106596,625.4405947725871,625.4405947725871,13.404730075876172,1250.8811895451743 
 12/08  08:00:00,-3.1375,1.55,15.560373175778789,0.035920584452036955,3034328.5386057724,0.0,400.5443834610388,3.4488437871111428e-37,1964087.0708897773,625.4405947725871,625.4405947725871,13.406941104595917,1250.8811895451743 
 12/08  09:00:00,-3.0375,1.8875,15.556112049813233,0.03590500593793057,3032967.762929609,0.0,400.3397606493118,2.1524926606857723e-37,1952522.1869657638,625.4405947725871,625.4405947725871,13.409120648377016,1250.8811895451743 
 12/08  10:00:00,-2.875,2.0,17.909288273153713,0.035880109050070545,2783783.9495040947,0.0,493.44662211497933,1.521068993582492e-37,2101555.4129431,749.8156371067976,749.8156371067976,14.810839459925415,6240299.631274214 
 12/08  11:00:00,-2.675,2.0,19.212597296913806,0.03584974835038479,2876278.64657549,0.0,649.9318712813696,9.363751951528713e-38,2209787.5190633126,1904.7487126116898,1904.7487126116898,15.915200435879013,7592609.497425223 
 12/08  12:00:00,-2.475,2.0,19.334129273747337,0.03581945029019393,2788097.9397110604,0.0,751.3908753965751,4.2489767032456987e-38,2205414.057161678,4681.36507830124,4681.36507830124,16.099013233187918,7598162.730156602 
 12/08  13:00:00,-2.4,1.8749999999999998,19.398851704350133,0.03580720364143492,2759013.447842412,0.0,781.4616934013361,1.8026556699276315e-38,2205362.144101206,6208.44459587425,6208.44459587425,16.183932324792835,7601216.889191749 
 12/08  14:00:00,-2.4,1.7375,17.146754153533323,0.03580599042765979,3040796.6219329704,0.0,710.1038121038457,1.0000273497735323e-38,2024708.4286950892,4388.704500954389,4388.704500954389,14.654258269414074,227657.40900190882 
 12/08  15:00:00,-2.4625,1.575,18.458329730644753,0.03581402595954334,2688121.7411321285,0.0,709.1330518014163,6.706428676999996e-39,2100577.3664872153,3607.775878954032,3607.775878954032,15.223554430169346,6246015.551757908 
 12/08  16:00:00,-2.5,1.3749999999999998,19.42893024101982,0.03581819086853824,2771344.1546948864,0.0,763.0070059202516,3.3097142771498626e-39,2216181.683126702,5217.720534498697,5217.720534498697,16.16875468022923,7599235.441068998 
 12/08  17:00:00,-2.5,1.2375,19.444654727162096,0.035816977206502475,2755595.1792742475,0.0,784.8948685937332,1.3711751905526268e-39,2220983.116258569,6412.0897873379035,6412.0897873379035,16.217222941759623,7601624.179574676 
 12/08  18:00:00,-2.5,1.075,19.474062087956106,0.03581567364357516,2748574.595911094,0.0,790.5943977049906,5.651034276837974e-40,2223662.4521404523,6759.869891859323,6759.869891859323,16.242001858875874,7602319.739783719 
 12/08  19:00:00,-2.5625,1.0,16.833797183862476,0.03582334823784255,3095298.951097162,0.0,688.5310674663394,2.951195095196788e-40,2039099.3859091266,3720.551336301694,3720.551336301694,14.60868350819773,7441.102672603388 
 12/08  20:00:00,-2.7249999999999996,1.0,15.966231383887433,0.035845603529698095,2976975.9580107583,0.0,570.967156535984,1.7428877573371609e-40,1947057.6891751103,1649.4574413732423,1649.4574413732423,13.658711129817023,3298.9148827464846 
 12/08  21:00:00,-2.8625,1.0,15.841931295266026,0.03586398815271397,3008088.468211933,0.0,498.4071290232549,1.003348787572962e-40,1965515.6420381558,864.3978863656563,864.3978863656563,13.675391376720519,1728.7957727313126 
 12/08  22:00:00,-2.9625,1.0,15.77892457195624,0.03587992122045658,3029902.91843043,0.0,459.5971689636142,6.07641988468065e-41,1968804.1179209277,676.3293479653918,676.3293479653918,13.613495457818859,1352.6586959307836 
 12/08  23:00:00,-3.0624999999999996,1.0,15.727575542010577,0.03589668231224025,3038788.6618425394,0.0,436.8999211546966,3.7622505679658524e-41,1974158.184051473,625.4405947725871,625.4405947725871,13.568086787487655,1250.8811895451743 
 12/08  24:00:00,-3.1625000000000005,1.0,15.676752368883848,0.03591388484033961,3038709.8049909463,0.0,422.95926442399787,2.3408858864873606e-41,1979529.4646280466,625.4405947725871,625.4405947725871,13.51356059519265,1250.8811895451743 
 12/09  01:00:00,-3.2,0.8125,15.631970374634598,0.0359205768685852,3037760.608987566,0.0,414.29971080856154,1.457973156604771e-41,1978371.3046609228,625.4405947725871,625.4405947725871,13.466598033674407,1250.8811895451743 
 12/09  02:00:00,-3.2,0.44999999999999996,15.601115549281003,0.0359205768685852,3035873.1648931536,0.0,408.91439793239226,9.088962054240982e-42,1974509.1873722342,625.4405947725871,625.4405947725871,13.434163054790591,1250.8811895451743 
 12/09  03:00:00,-3.2,0.1125,15.576400693703677,0.0359205768685852,3036352.455371315,0.0,405.55921777711194,5.6680798648046374e-42,1971902.6421839409,625.4405947725871,625.4405947725871,13.412272666692473,1250.8811895451743 
 12/09  04:00:00,-3.2,0.0,15.548949905510117,0.03592147820870316,3036122.5263077496,0.0,403.4684921977535,3.536413138600232e-42,1968831.562005655,625.4405947725871,625.4405947725871,13.386483054280735,1250.8811895451743 
 12/09  05:00:00,-3.2,0.0,15.519780196241442,0.03592164022112786,3037021.9565347647,0.0,402.16526676071936,2.2076675928927877e-42,1966202.1656132822,625.4405947725871,625.4405947725871,13.363846076472013,1250.8811895451743 
 12/09  06:00:00,-3.2,0.0,15.486590147054862,0.035922088951228684,3037023.479874815,0.0,401.3528382992648,1.3793299402605261e-42,1962766.2933219182,625.4405947725871,625.4405947725871,13.334660193719401,1250.8811895451743 
 12/09  07:00:00,-3.2,0.0,15.463570733551583,0.035925045118019056,3035223.1209658966,0.0,400.8458895675692,8.624540030662961e-43,1960202.5662142062,625.4405947725871,625.4405947725871,13.312584038652815,1250.8811895451743 
 12/09  08:00:00,-3.2625,0.0,15.440557598229491,0.03593932711809931,3037000.2181034666,0.0,400.5290436009961,5.394034741281203e-43,1965037.230401563,625.4405947725871,625.4405947725871,13.290801741779859,1250.8811895451743 
 12/09  09:00:00,-3.3,0.0,15.41789471647331,0.035949539110489225,3033501.539213191,0.0,400.33107900632217,3.3756228387381118e-43,1966108.1686230998,625.4405947725871,625.4405947725871,13.26201863537801,1250.8811895451743 
 12/09  10:00:00,-3.1125,0.0,17.818173588128282,0.03592377105733501,2772132.035008529,0.0,493.13518579105516,2.3894637315410402e-43,2116375.22780694,748.7302609088691,748.7302609088691,14.698676310920614,6240297.460521817 
 12/09  11:00:00,-2.8125,0.0,19.15249101425004,0.035880152207384455,2875532.1263204734,0.0,649.34828070836,1.4737033589612155e-43,2217511.865303615,1896.5518213004905,1896.5518213004905,15.842595145420614,7592593.103642601 
 12/09  12:00:00,-2.5125,0.0,19.305450487662,0.0358377427818884,2784984.2399149127,0.0,750.9030846794975,6.715555028726255e-44,2204927.297961176,4662.076249938051,4662.076249938051,16.05722562084773,7598124.152499877 
 12/09  13:00:00,-2.3374999999999995,0.0,19.45481295911287,0.035808753579903596,2753198.33579734,0.0,781.350834013407,2.848007643679092e-44,2201990.346301268,6200.813485005303,6200.813485005303,16.2189319849572,7601201.626970012 
 12/09  14:00:00,-2.3,0.0,17.284019782678584,0.03579762967318839,3023017.3565382482,0.0,709.8223045255302,1.574647024979573e-44,2017969.5967387413,4381.140610592945,4381.140610592945,14.700691840192459,227642.28122118593 
 12/09  15:00:00,-2.2375,0.0,18.611912515036625,0.03578383118344784,2693879.9792984296,0.0,709.0383147224602,1.0544842530596285e-44,2085484.255030809,3604.3553663487646,3604.3553663487646,15.327133035534786,6246008.7107326975 
 12/09  16:00:00,-2.3249999999999997,0.1875,19.477943255162316,0.0357931808674797,2708599.5332034,0.0,753.4026259457687,69944.60752550433,2206390.8650010396,10486.187498800999,10486.187498800999,16.299399236170224,7609772.374997602 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,19.404617258040147,0.035828676974820214,2677252.615703214,0.0,756.9461035139511,75276.38218227244,2226337.5531011894,12496.024591999203,12496.024591999203,16.217689239960848,7613792.049183998 
 12/09  18:00:00,-2.825,0.8875,19.3885611926555,0.03586171094680822,2671478.188329432,0.0,757.8989247058691,27337.396004793227,2247850.484114878,12496.024591999203,12496.024591999203,16.162313329479726,7613792.049183998 
 12/09  19:00:00,-3.025,0.8125,16.703403451385682,0.035886663082102754,3000600.50191759,0.0,650.7729987653502,13201.501705411607,2070538.0685896662,12496.024591999203,12496.024591999203,14.473257688317867,24992.049183998406 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,15.751582910258552,0.03591094099416354,2831321.902224259,0.0,527.9282744107417,6733.896098346465,1981840.7823506831,12496.024591999203,12496.024591999203,13.529066924872868,24992.049183998406 
 12/09  21:00:00,-3.425,0.1125,15.583581243930002,0.035934738745247705,2816254.0142454393,0.0,459.34069103468255,3123.614332185151,1996316.6578967082,12496.024591999203,12496.024591999203,13.451418752856712,24992.049183998406 
 12/09  22:00:00,-3.5624999999999996,0.0,15.481560498659581,0.035941062849819384,2810837.894089308,0.0,427.889596038268,1468.0695547376502,1999356.3096290755,12496.024591999203,12496.024591999203,13.339445590346644,24992.049183998406 
 12/09  23:00:00,-3.6625000000000005,0.0,15.410579584126374,0.03593735715178485,2808176.476822322,0.0,413.1486799569348,692.128270446681,2002382.021849243,12496.024591999203,12496.024591999203,13.264608940589397,24992.049183998406 
 12/09  24:00:00,-3.7625,0.0,15.349720946653273,0.03593344110976105,2807328.4246595185,0.0,406.2143064005367,327.11246611485376,2006884.6845446557,12496.024591999203,12496.024591999203,13.20218783134091,24992.049183998406 
 12/10  01:00:00,-3.8625,0.0,15.291242226708718,0.03593256721202967,2807330.1941992687,0.0,402.9437422797607,154.95450897188417,2011839.2152270668,12496.024591999203,12496.024591999203,13.1435776063737,24992.049183998406 
 12/10  02:00:00,-3.9,0.0,15.2444717766748,0.03592549940585374,2804466.1860744786,0.0,401.39757629693895,73.5664770419207,2010378.2535676106,12496.024591999203,12496.024591999203,13.093705414159714,24992.049183998406 
 12/10  03:00:00,-3.9625,0.0,15.206498025952497,0.03592167703663614,2805210.881142795,0.0,400.66441708994506,34.97399369234157,2013435.9781289264,12496.024591999203,12496.024591999203,13.05674692272516,24992.049183998406 
 12/10  04:00:00,-4.0,0.0,15.167162554657585,0.035917917060365796,2804720.393688312,0.0,400.3163211260153,16.65070515709574,2013593.4070647692,12496.024591999203,12496.024591999203,13.019947405601997,24992.049183998406 
 12/10  05:00:00,-4.0625,0.0,15.130699444186009,0.035921598528983585,2805197.6077608466,0.0,400.1508042417819,7.938126036595513,2016638.513459502,12496.024591999203,12496.024591999203,12.983118702705537,24992.049183998406 
 12/10  06:00:00,-4.1,0.0,15.09523067233119,0.035921382262657654,2804231.597084064,0.0,400.07199642675675,3.7897920046804847,2016911.1372892163,12496.024591999203,12496.024591999203,12.947620557289188,24992.049183998406 
 12/10  07:00:00,-4.1,0.43749999999999994,15.067467291181345,0.03587064733253483,2803473.9543920713,0.0,400.03440911692024,1.8112481697549456,2013454.9869716624,12496.024591999203,12496.024591999203,12.918157845761696,24992.049183998406 
 12/10  08:00:00,-4.1,1.075,15.043215125361662,0.03579346061598219,2803290.8861903814,0.0,400.0164524216616,0.8660326474425384,2010790.9554498978,12496.024591999203,12496.024591999203,12.895607111703923,24992.049183998406 
 12/10  09:00:00,-4.1,1.7375,15.023305705042148,0.03571618346390928,2801834.957868974,0.0,400.0078685158089,0.41418775408586117,2008376.5752973654,12496.024591999203,12496.024591999203,12.875152848868154,24992.049183998406 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,17.387694250983223,0.03571133718369346,2438641.028219764,0.0,485.7786132466058,0.23951620092880735,2156595.1109617874,12496.024591999201,12496.024591999201,14.306857068645801,6263792.049183998 
 12/10  11:00:00,-3.675,1.45,18.800747566843533,0.035758815913834036,2638450.1292962935,0.0,616.3768739559732,0.12396261148741183,2266295.881330498,12496.024591999203,12496.024591999203,15.465296348871453,7613792.049183998 
 12/10  12:00:00,-3.4124999999999996,1.1125,19.035670299174885,0.03580244924076505,2648348.6580520226,0.0,702.4746905307508,0.04815788722434895,2265803.371778384,12496.024591999203,12496.024591999203,15.723008750931344,7613792.049183998 
 12/10  13:00:00,-3.1125,1.0,19.240558341818403,0.03578446543609519,2655345.3994325725,0.0,736.2201226352447,0.01870732716066404,2257681.9357222198,12496.024591999203,12496.024591999203,15.953616489334607,7613792.049183998 
 12/10  14:00:00,-2.875,1.0,17.031931038298108,0.03574087795224189,2950768.613051079,0.0,667.0908053626429,0.009686285639530853,2064249.6166688385,12496.024591999203,12496.024591999203,14.564908168971426,243872.04918399846 
 12/10  15:00:00,-2.6125,1.0,18.336626884451043,0.0356930498784166,2538122.0979299424,0.0,662.8580696818168,0.006005386242997053,2103233.7216149275,12496.024591999203,12496.024591999203,15.152691687800598,6263792.049183998 
 12/10  16:00:00,-2.5625,1.1875,19.302684503533623,0.035687574647533735,2667978.036634575,0.0,715.558836989818,0.00266613754364661,2210445.440498188,12496.024591999203,12496.024591999203,16.101466333989045,7613792.049183998 
 12/10  17:00:00,-2.7249999999999996,1.55,19.27789333360272,0.03572124500078093,2675608.9076488083,0.0,741.907827923252,0.0010080098037009218,2227850.276203258,12496.024591999203,12496.024591999203,16.085141641783252,7613792.049183998 
 12/10  18:00:00,-2.8625,1.8875,19.27857216317723,0.03575104910483045,2671840.864463724,0.0,751.8389961283772,0.0003872955078996453,2241395.653563661,12496.024591999203,12496.024591999203,16.0608552097234,7613792.049183998 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,16.616314511190062,0.03574172867073266,3019889.5294975024,0.0,649.4111627977196,0.00018808843895143883,2043720.2953020807,12496.024591999203,12496.024591999203,14.486414071656675,24992.049183998406 
 12/10  20:00:00,-2.575,1.45,15.749460333617801,0.035713647052404686,2832157.2886295784,0.0,528.8929534648723,0.0000968376658290191,1918427.595953525,12496.024591999203,12496.024591999203,13.632742599444875,24992.049183998406 
 12/10  21:00:00,-2.375,1.1125,15.546120968081775,0.03568508603491416,2850568.466085368,0.0,459.5347421679403,0.00004473807333800933,1889069.7572231302,12496.024591999203,12496.024591999203,13.584280406523114,24992.049183998406 
 12/10  22:00:00,-2.1125,1.0,15.472377030817709,0.03564353973356468,2803159.244892777,0.0,428.05037956375764,0.000021078521882530457,1843099.697054167,12496.024591999203,12496.024591999203,13.45868790409007,24992.049183998406 
 12/10  23:00:00,-1.8125000000000002,1.0,15.606092012069855,0.035594626367376404,2814697.310234019,0.0,413.1084257776654,0.00000985036286895654,1827480.442862441,12496.024591999203,12496.024591999203,13.625355349355695,24992.049183998406 
 12/10  24:00:00,-1.5124999999999997,1.0,15.628290280219261,0.035544506643074035,2829919.5031886157,0.0,406.0863850191445,0.0000045736307432575945,1798923.067174838,11363.068457016567,11363.068457016567,13.676469776263394,22726.136914033134 
 12/11  01:00:00,-1.3375,1.125,15.696914799631937,0.03550642792394652,2908317.428148536,0.0,403.00368412294375,0.000002257126689043638,1786436.4040800114,3444.994091585949,3444.994091585949,13.694779369757544,6889.988183171898 
 12/11  02:00:00,-1.1750000000000003,1.2625,15.769796669229224,0.035467904933563485,2964592.310344834,0.0,401.6439614788012,0.0000012353593711916674,1777000.468277969,1383.8959391018761,1383.8959391018761,13.761787944637067,2767.7918782037523 
 12/11  03:00:00,-1.0375,1.425,15.834540300619103,0.035432665921398154,2993608.9188944674,0.0,400.9398062216154,7.062199680158955e-7,1769007.9205975211,919.7071870918244,919.7071870918244,13.830626981090841,1839.4143741836488 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,15.877870420675267,0.03540209044289036,3011665.133732506,0.0,400.55098074067956,4.140359917933365e-7,1763863.6867431619,765.7106770082218,765.7106770082218,13.8899290182722,1531.4213540164435 
 12/11  05:00:00,-0.7749999999999999,1.7625,15.903269721171949,0.0353622595445113,3020769.909760008,0.0,400.3301857295677,2.4811897390267815e-7,1749811.7130041672,700.9859899611976,700.9859899611976,13.937403369486033,1401.9719799223951 
 12/11  06:00:00,-0.6375,1.925,15.920417980515598,0.03532631841863192,3027947.7842422267,0.0,400.2001050927745,1.503695218957344e-7,1737590.4787965557,668.6852298462447,668.6852298462447,13.97506076652037,1337.3704596924895 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,15.914469689634792,0.03531804880945616,3032713.3223305913,0.0,400.1220545874552,9.171825517448967e-8,1740173.9415799784,650.994863613897,650.994863613897,13.974855083494173,1301.989727227794 
 12/11  08:00:00,-0.7625,1.45,15.891343871895092,0.03532300386752173,3036201.6109181717,0.0,400.0747129236092,5.6143231772717743e-8,1748824.9272929523,640.8001515269053,640.8001515269053,13.950303287225454,1281.6003030538106 
 12/11  09:00:00,-0.8625,1.1125,15.861349526093138,0.03532668010072017,3036562.248840964,0.0,400.0458548028316,3.445771760629002e-8,1756498.6642278456,634.7656061352974,634.7656061352974,13.916267158686075,1269.5312122705948 
 12/11  10:00:00,-0.7749999999999999,1.1875,18.07413304868781,0.03530901087759688,2814858.8661343073,0.0,494.04345253792394,2.419129691518622e-8,1904876.067250714,754.1019120965731,754.1019120965731,15.237924433986203,6240308.203824192 
 12/11  11:00:00,-0.6375,1.55,19.211719117313365,0.03528663022942102,2893195.1013253103,0.0,650.5259952571306,1.4925409001939753e-8,2006741.5010781656,1913.8991543234074,1913.8991543234074,16.22573608142825,7592627.798308646 
 12/11  12:00:00,-0.475,1.8875,19.257792944373616,0.035261237719593025,2820723.295007667,0.0,751.8393705940507,6.808653380373841e-9,2000857.8361804748,4697.997281774408,4697.997281774408,16.35926595343398,7598195.994563548 
 12/11  13:00:00,-0.525,1.8749999999999998,19.35982000547048,0.03526310736272109,2774452.4643973024,0.0,781.802392453935,2.919594847103577e-9,2009696.9403070481,6222.892251246232,6222.892251246232,16.394773454369215,7601245.784502492 
 12/11  14:00:00,-0.6624999999999999,1.7375,17.255812188327457,0.035275155743763845,3044697.5552394344,0.0,710.3860407886948,1.6223668649276e-9,1857124.8825885956,4397.326254211676,4397.326254211676,14.9661120393343,227674.65250842337 
 12/11  15:00:00,-0.825,1.575,18.55874467892882,0.03528947154818284,2713344.9713162333,0.0,709.5016454979702,1.0884592180697887e-9,1945823.2126359951,3618.0180072050734,3618.0180072050734,15.542489420439004,6246036.03601441 
 12/11  16:00:00,-1.025,1.3749999999999998,19.44847967606617,0.0353098607927016,2725203.1109361704,0.0,753.5057360298908,69749.53539313251,2072893.022222582,10489.150302533048,10489.150302533048,16.45251274565551,7609778.300605066 
 12/11  17:00:00,-1.1624999999999999,1.2375,19.404033451660645,0.0353218049519294,2701504.141098409,0.0,756.8585999143038,75134.96994430678,2084622.8477293947,12496.024591999203,12496.024591999203,16.42693153422808,7613792.049183998 
 12/11  18:00:00,-1.3249999999999997,1.075,19.323696646810948,0.03533746875318659,2708293.2576457653,0.0,757.7962334348209,27349.29490264679,2095714.4999890905,12496.024591999203,12496.024591999203,16.358942584674367,7613792.049183998 
 12/11  19:00:00,-1.4,1.4375000000000002,16.668956834263412,0.03533514181759331,3022607.9799857517,0.0,652.4099643432302,13324.73125242865,1903096.2940519198,12496.024591999203,12496.024591999203,14.668479416361018,24992.049183998406 
 12/11  20:00:00,-1.3375,2.075,15.885157970443862,0.03531102046152917,2834013.2619419843,0.0,529.2566390297281,6798.294836646595,1789967.6719990498,12496.024591999203,12496.024591999203,13.782054983782022,24992.049183998406 
 12/11  21:00:00,-1.3,2.7375,15.689474252723407,0.0352901905113,2853818.7475820435,0.0,458.89877387306495,3098.456661665083,1787677.4772105257,12496.024591999203,12496.024591999203,13.800372748116267,24992.049183998406 
 12/11  22:00:00,-1.3624999999999998,3.0,15.589316594358188,0.035289548014623764,2821588.8316774415,0.0,427.39472993067795,1441.1213968380794,1777836.8744862154,12496.024591999203,12496.024591999203,13.655192575320847,24992.049183998406 
 12/11  23:00:00,-1.4625,3.0,15.648498721915272,0.0352994178353031,2826861.455192111,0.0,412.6876092002425,667.442167240986,1796654.2844747547,12496.024591999203,12496.024591999203,13.713436260741371,24992.049183998406 
 12/11  24:00:00,-1.5625,3.0,15.506401746448894,0.03530904060988197,2857170.0502431947,0.0,405.8653763940713,308.55296156067647,1798120.0540549008,12496.024591999203,12496.024591999203,13.625902219872277,24992.049183998406 
 12/12  01:00:00,-1.725,2.8125,15.401931585735475,0.03532659043549803,2819034.5453370903,0.0,402.74723075423873,144.52033931020168,1796845.2411884489,12496.024591999203,12496.024591999203,13.453593117643596,24992.049183998406 
 12/12  02:00:00,-1.925,2.45,15.458202924600334,0.03534923367099922,2825321.4223167524,0.0,401.28335675970857,67.51204065127172,1826196.1975911728,12496.024591999203,12496.024591999203,13.501337421782415,24992.049183998406 
 12/12  03:00:00,-2.125,2.1125,15.39897750314221,0.035371864187866864,2830197.6467666207,0.0,400.59824927979287,31.471396703584716,1842391.925919325,12496.024591999203,12496.024591999203,13.438730437850639,24992.049183998406 
 12/12  04:00:00,-2.3249999999999997,2.0,15.32750581404603,0.03538931614785623,2830056.273569695,0.0,400.27998282424494,14.728727354344795,1856169.368541528,12496.024591999203,12496.024591999203,13.355822283564416,24992.049183998406 
 12/12  05:00:00,-2.4625,2.0,15.26196603745722,0.03539478992596651,2826671.6137455297,0.0,400.1315813693998,6.9219464444926535,1863218.5027111592,12496.024591999203,12496.024591999203,13.278474598148906,24992.049183998406 
 12/12  06:00:00,-2.625,2.0,15.2154201193307,0.03540401389548002,2823270.7973870044,0.0,400.06202204010685,3.2627205656499996,1875125.3232026761,12496.024591999203,12496.024591999203,13.217078736855562,24992.049183998406 
 12/12  07:00:00,-2.7625,2.1875,15.181839603148026,0.035419714581238104,2820116.613554909,0.0,400.029283854974,1.5405013395243676,1885895.2711064569,12496.024591999203,12496.024591999203,13.170980982138362,24992.049183998406 
 12/12  08:00:00,-2.8625,2.5500000000000003,15.15161886283161,0.03543626497498339,2820297.9593161126,0.0,400.0138412728138,0.728131570429531,1893476.3257133325,12496.024591999203,12496.024591999203,13.13535684443634,24992.049183998406 
 12/12  09:00:00,-2.9625,2.8875,15.118657857943292,0.035452951841625086,2818115.7752160947,0.0,400.00655146572905,0.3446452572643576,1900304.1909078376,12496.024591999203,12496.024591999203,13.093411307671595,24992.049183998406 
 12/12  10:00:00,-2.9375000000000004,2.8125,15.135770332130331,0.03545238167139372,2808082.6478562923,0.0,400.00310283937335,0.16322742394956327,1897597.127367863,12496.024591999203,12496.024591999203,13.095512331567036,24992.049183998406 
 12/12  11:00:00,-2.9,2.45,15.200766763731636,0.03545053533260868,2804656.1434089486,0.0,400.0014655301169,0.0770954203306559,1900077.245182812,12496.024591999203,12496.024591999203,13.15356030963112,24992.049183998406 
 12/12  12:00:00,-2.8374999999999995,2.1125,15.269442905729022,0.03544528024369959,2804189.8107343526,0.0,400.00068947531827,0.03627041769099083,1900793.4830849534,12496.024591999203,12496.024591999203,13.221616395059602,24992.049183998406 
 12/12  13:00:00,-2.675,1.8125000000000002,15.344779229564455,0.03542270297161068,2805098.291068401,0.0,400.00032306278035,0.016994983978813785,1891560.8783775873,12496.024591999203,12496.024591999203,13.305415380150473,24992.049183998406 
 12/12  14:00:00,-2.5375,1.45,15.399623291639395,0.03540200335063382,2810648.484880111,0.0,400.0001507413583,0.007929873461943482,1883728.1226279768,12496.024591999203,12496.024591999203,13.376143222542332,24992.049183998406 
 12/12  15:00:00,-2.375,1.1125,15.4291186636129,0.03537767092741892,2814916.262880025,0.0,400.00007013608626,0.003689566661860183,1870103.6782701209,12496.024591999203,12496.024591999203,13.423078943449955,24992.049183998406 
 12/12  16:00:00,-2.2375,1.0,15.40715606409347,0.035360806228447304,2828581.163564141,0.0,400.0000325914754,0.0017145014465039037,1855033.7085923632,12496.024591999203,12496.024591999203,13.433662446856264,24992.049183998406 
 12/12  17:00:00,-2.2,1.0,15.2862749590087,0.03536100413143682,2836530.7020040946,0.0,400.0000151993718,0.0007995754878195024,1838449.835474644,12496.024591999203,12496.024591999203,13.332650907902504,24992.049183998406 
 12/12  18:00:00,-2.1375,1.0,15.22830673351276,0.03535749973757141,2826883.2691841875,0.0,400.00000712913595,0.00037503407945845035,1822703.664157343,12496.024591999203,12496.024591999203,13.263480337405571,24992.049183998406 
 12/12  19:00:00,-1.9125,0.8125,15.221557324625284,0.03532620034442938,2822020.360238145,0.0,400.00000334733,0.00017608905205335863,1796565.048506284,12496.024591999203,12496.024591999203,13.267267073099923,24992.049183998406 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,15.241248700723858,0.03529175917242111,2824890.7913813284,0.0,400.00000156799933,0.00008248588932104422,1773604.59171233,12496.024591999203,12496.024591999203,13.310023806097508,24992.049183998406 
 12/12  21:00:00,-1.4125,0.1125,15.263567143922053,0.03525316120474321,2825643.1565147364,0.0,400.0000007321806,0.00003851695462135476,1747950.1746903136,12496.024591999203,12496.024591999203,13.354771134734381,24992.049183998406 
 12/12  22:00:00,-1.2375,0.43749999999999994,15.29115147111841,0.03523040823614328,2829718.7020209855,0.0,400.00000034043074,0.00001790863023237618,1732978.8560318814,12496.024591999203,12496.024591999203,13.402533026061835,24992.049183998406 
 12/12  23:00:00,-1.1375,1.075,15.297129883063224,0.0352208848645575,2833047.4339193683,0.0,400.00000015766295,0.000008293983548371328,1723404.8725525339,12496.024591999203,12496.024591999203,13.421490038232575,24992.049183998406 
 12/12  24:00:00,-1.0375,1.7375,15.212865876340619,0.035211356497671424,2876448.8355029924,0.0,400.0000000734325,0.000003862964028246121,1707650.9410478573,9692.428316143378,9692.428316143378,13.37229611308582,19384.856632286755 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,15.233260207121642,0.03520025889600188,2913047.673032324,0.0,400.00000003773533,0.0000019850854741351952,1689442.4797468858,2669.7601575213594,2669.7601575213594,13.272657765970944,5339.520315042719 
 12/13  02:00:00,-0.8375000000000001,0.925,15.493320292501183,0.03518844239679664,2961659.682951247,0.0,400.000000021052,0.0000011074461343944014,1707905.1316357376,1243.1825220113815,1243.1825220113815,13.516173701264844,2486.365044022763 
 12/13  03:00:00,-0.7375,0.26249999999999996,15.56965559999815,0.035175247704877885,2999308.4762635008,0.0,400.00000001228307,6.461442268803181e-7,1709627.9561415433,881.0527557426319,881.0527557426319,13.629552862146097,1762.1055114852638 
 12/13  04:00:00,-0.575,0.1875,15.609139431738111,0.03515063384265331,3013356.039625539,0.0,400.0000000073734,3.8786776509550766e-7,1697082.4056178473,753.80211138206,753.80211138206,13.688649854092667,1507.60422276412 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,15.673094719955698,0.03508355432811137,3016646.5712232254,0.0,400.0000000044962,2.3651307593481132e-7,1654916.6643586413,696.6224051760647,696.6224051760647,13.78565725583181,1393.2448103521294 
 12/13  06:00:00,0.16250000000000003,0.8875,15.730262588869294,0.03503889281352441,3027656.2232650556,0.0,400.0000000027693,1.4566811702060366e-7,1632490.1038862616,667.044418469022,667.044418469022,13.885997917164298,1334.088836938044 
 12/13  07:00:00,0.2,1.1875,15.731577588951254,0.03503645650785973,3033984.327493013,0.0,400.0000000017162,9.027792681558973e-8,1629876.5629844442,650.4697456578984,650.4697456578984,13.903798294534896,1300.9394913157969 
 12/13  08:00:00,0.3875,1.55,15.743610856035303,0.0350165975029725,3031771.847577458,0.0,400.00000000106746,5.614389007935688e-8,1610109.0575732444,640.738017034168,640.738017034168,13.926405236165586,1281.476034068336 
 12/13  09:00:00,0.5625,1.8875,15.769788176441516,0.034998529548784504,3034360.457716618,0.0,400.0000000006655,3.4998340952578086e-8,1594575.3023978062,634.8766812106246,634.8766812106246,13.971449287259333,1269.7533624212492 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,15.794787456802025,0.03498813775233108,3033343.426646196,0.0,400.0000000004155,2.1850683587225155e-8,1586126.956237279,631.2947132417452,631.2947132417452,14.000915092584755,1262.5894264834903 
 12/13  11:00:00,0.9500000000000001,0.925,15.854067970105234,0.034948669318766265,3028918.4324363987,0.0,400.0000000002596,1.3649397117531846e-8,1560543.8036450006,629.0835921812338,629.0835921812338,14.072675249146009,1258.1671843624677 
 12/13  12:00:00,1.0375,0.26249999999999996,15.927534824445816,0.0349380727677613,3031566.2432155595,0.0,400.00000000016223,8.526109533008058e-9,1559755.8351755016,627.7110925054589,627.7110925054589,14.153350611114567,1255.4221850109177 
 12/13  13:00:00,1.0625,0.43749999999999994,15.988936686898912,0.03493318925304527,3030559.932082973,0.0,400.00000000010124,5.3218931194703694e-9,1562901.9954495057,626.8561542815705,626.8561542815705,14.205399601235383,1253.712308563141 
 12/13  14:00:00,1.225,1.075,16.077837215571645,0.03490525135809174,3028061.781620546,0.0,400.0000000000632,3.3173684088922784e-9,1554175.6971959276,626.3225139740205,626.3225139740205,14.294167961169855,1252.645027948041 
 12/13  15:00:00,1.3624999999999998,1.7375,16.125038032570885,0.03488166406828913,3036257.304521304,0.0,400.0000000000395,2.0658505700512456e-9,1546139.581496017,625.9895500081935,625.9895500081935,14.364098244706884,1251.979100016387 
 12/13  16:00:00,1.2125,2.0,16.069057576043885,0.03490727496498837,3050347.634469049,0.0,400.0000000000247,1.2871760295119837e-9,1560022.0047549228,625.7824200107345,625.7824200107345,14.33127156583117,1251.564840021469 
 12/13  17:00:00,0.8499999999999999,2.0,15.900614974680776,0.03496770819253913,3055399.5625267397,0.0,400.0000000000157,8.038447171284697e-10,1582558.412048682,625.6538769160867,625.6538769160867,14.159203682204957,1251.3077538321734 
 12/13  18:00:00,0.7,2.0,15.81397567908388,0.03499766096543828,3044100.649180877,0.0,400.0000000000098,5.026241363826303e-10,1587160.1575402054,625.5739217710076,625.5739217710076,14.04787947542889,1251.1478435420152 
 12/13  19:00:00,0.7625,2.0,15.789489170961083,0.03498735150247601,3039161.2441725107,0.0,400.00000000000637,3.1445098735654934e-10,1576721.2577768967,625.5239869849842,625.5239869849842,14.022122337419027,1251.0479739699683 
 12/13  20:00:00,0.6125,2.0,15.763715447631022,0.035001860746616154,3042918.9155402845,0.0,400.0000000000041,1.9684997775422083e-10,1590924.1049527503,625.4927880696737,625.4927880696737,13.992170702054052,1250.9855761393474 
 12/13  21:00:00,0.5625,2.0,15.732441537586162,0.03500195544521802,3039257.812736384,0.0,400.00000000000273,1.2328474415147793e-10,1591982.7197590887,625.4732796573494,625.4732796573494,13.951382784813877,1250.9465593146988 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,15.733276924196211,0.03498186385497948,3037721.948501261,0.0,400.0000000000018,7.72344079573074e-11,1580493.2510612374,625.4610683513222,625.4610683513222,13.955016602214984,1250.9221367026444 
 12/13  23:00:00,0.575,1.45,15.716710073768343,0.03498819698482565,3041609.6514251204,0.0,400.0000000000011,4.841082970027158e-11,1588737.1969179288,625.4534257835164,625.4534257835164,13.937560329956002,1250.9068515670328 
 12/13  24:00:00,0.5,1.1125,15.687441800841274,0.034991874980509693,3040012.220763425,0.0,400.0000000000007,3.0355583401583555e-11,1593208.802291351,625.4486398083121,625.4486398083121,13.900537606519608,1250.8972796166242 
