Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/14  01:00:00,0.31249999999999994,1.3125,15.653576559432967,0.034998826017642246,3043311.0602010447,0.0,400.00000000000057,1.9039061468200942e-11,1610295.263142813,625.4456401654527,625.4456401654527,13.857477953657334,1250.8912803309054 
 12/14  02:00:00,0.2,1.8125,15.612476573073671,0.034987454907701714,3040515.0338149294,0.0,400.0000000000004,1.1944144012445742e-11,1617234.6158953304,625.4437599158787,625.4437599158787,13.803844600472393,1250.8875198317573 
 12/14  03:00:00,0.2,2.3125,15.510383128263415,0.03495981640298043,3057191.016915722,0.0,400.0000000000003,7.498776945281183e-12,1610118.9669641631,625.4425811332526,625.4425811332526,13.744140464238775,1250.8851622665052 
 12/14  04:00:00,0.1375,2.8125,15.399051434812634,0.03494101159712718,3043436.6678875005,0.0,400.00000000000034,4.711425940865911e-12,1601437.9853175222,625.4418429978949,625.4418429978949,13.609255182429315,1250.8836859957898 
 12/14  05:00:00,-0.33749999999999997,3.3125,15.31108524901663,0.034982264081797367,3051541.570759415,0.0,400.0000000000003,2.95792546182469e-12,1644560.1001458906,625.4413784778051,625.4413784778051,13.499215514237513,1250.8827569556101 
 12/14  06:00:00,-0.6624999999999999,3.8125,15.198742922557647,0.03500178535742102,3045725.357834857,0.0,400.0000000000003,1.8540522187181895e-12,1665613.9849405806,625.4410863177305,625.4410863177305,13.353162408273223,1250.882172635461 
 12/14  07:00:00,-0.7625,3.8125,15.149591345049846,0.03499267884762853,3041679.913457617,0.0,400.0000000000003,1.1606129332327862e-12,1670001.4007079175,625.4409024927934,625.4409024927934,13.290656741902112,1250.8818049855868 
 12/14  08:00:00,-0.8,3.45,15.116619332000376,0.03497681340573627,3039686.6539283483,0.0,400.00000000000034,7.266039780294482e-13,1669932.3693919517,625.4407874159597,625.4407874159597,13.252810523386765,1250.8815748319194 
 12/14  09:00:00,-0.8625,3.1125,15.09131626509495,0.03496465321184487,3040160.0186386583,0.0,400.0000000000003,4.550252221958702e-13,1673978.0094594178,625.4407154002706,625.4407154002706,13.224655488997147,1250.8814308005412 
 12/14  10:00:00,-0.7749999999999999,3.0,17.28603142974488,0.03493223006972392,2771885.943384645,0.0,491.7384002374792,3.2353364761697694e-13,1837292.5873581574,743.8916383034791,743.8916383034791,14.669292801989322,6240287.783276606 
 12/14  11:00:00,-0.5125,3.0,18.41840252188657,0.03487505009487882,2900662.2409463646,0.0,644.1765669487266,2.0441800509817047e-13,1914406.5745393087,1829.2846039583196,1829.2846039583196,15.571337823044445,7592458.569207916 
 12/14  12:00:00,-0.275,3.0,18.534119336836447,0.03482160233126447,2827139.9717500284,0.0,744.9350682006602,9.894362999196327e-14,1904782.339169918,4449.980444611329,4449.980444611329,15.745891235676483,7597699.960889223 
 12/14  13:00:00,0.05,2.8125,18.640045699318932,0.03476646672586227,2800230.5247808923,0.0,778.1824178920849,4.4917858194715844e-14,1882656.4418078633,6041.897139650258,6041.897139650258,15.893601130340631,7600883.7942793 
 12/14  14:00:00,0.2,2.45,16.490341101588495,0.0347434260487858,3122139.357632938,0.0,710.2219283868501,2.5777231188355853e-14,1719232.535501842,4374.086429070168,4374.086429070168,14.661101028348208,227628.17285814037 
 12/14  15:00:00,0.2,2.1125,17.8799681770312,0.03474200184242336,2692189.091210716,0.0,709.2075293166334,1.746179065579865e-14,1781432.0918325805,3613.43451350101,3613.43451350101,15.176787868881748,6246026.869027002 
 12/14  16:00:00,0.1375,1.8125000000000002,18.812104254029652,0.03474812889264386,2748165.532017481,0.0,752.1163758339837,67223.04109159071,1890582.644416835,10483.588249533223,10483.588249533223,16.071630442835417,7609767.176499066 
 12/14  17:00:00,0.22499999999999998,1.45,18.88093111624598,0.03473337217603106,2727464.151431969,0.0,755.913904677084,73483.83970849134,1890340.2114251303,12496.024591999203,12496.024591999203,16.168241752261665,7613792.049183998 
 12/14  18:00:00,0.36250000000000004,1.1125,18.949214963004625,0.03471229574915199,2730805.792661491,0.0,757.2081416296102,28071.9489787844,1884043.9385484285,12496.024591999203,12496.024591999203,16.251861333881116,7613792.049183998 
 12/14  19:00:00,-0.037499999999999985,1.4375000000000002,16.613802704766886,0.034791675260065914,3056626.1070056343,0.0,670.5002111459494,14847.366132895419,1754378.6344612855,12496.024591999203,12496.024591999203,14.769175954987357,24992.049183998406 
 12/14  20:00:00,-0.7375,2.075,15.666834977658533,0.03492791595078829,2896776.7606742904,0.0,538.0534549937139,7555.432451125058,1735694.4567942843,12496.024591999203,12496.024591999203,13.918842947792623,24992.049183998406 
 12/14  21:00:00,-1.4375000000000002,2.7375,15.236188350742076,0.03506466549159331,2896946.258229831,0.0,462.8912919082804,3442.4325717141046,1763677.7290149292,12496.024591999203,12496.024591999203,13.4597336476435,24992.049183998406 
 12/14  22:00:00,-2.0125,3.1875,14.93911465381351,0.03519111375996627,2838464.735353885,0.0,429.4795123804036,1613.5845918178668,1779841.4179111684,12496.024591999203,12496.024591999203,13.026848654167097,24992.049183998406 
 12/14  23:00:00,-2.45,3.55,14.91037237253975,0.03530179756416328,2832766.826800377,0.0,413.98520584728107,765.4916605686336,1821596.200999239,12496.024591999203,12496.024591999203,12.94570324776351,24992.049183998406 
 12/14  24:00:00,-2.9125,3.8875,14.692601739675448,0.03541476335447284,2861834.5914427345,0.0,406.6618713147444,364.6429604048457,1851633.1332190083,12496.024591999203,12496.024591999203,12.740733947961527,24992.049183998406 
 12/15  01:00:00,-3.1625000000000005,3.8125,14.547029013132693,0.035486580571073234,2808290.759468574,0.0,403.2271999030377,176.64341914998,1852652.7359664086,12496.024591999203,12496.024591999203,12.501679472786382,24992.049183998406 
 12/15  02:00:00,-3.2625,3.45,14.611621241902583,0.03553220025597721,2812585.7026144015,0.0,401.56128737858774,85.45833822339088,1871185.6498801447,12496.024591999203,12496.024591999203,12.558575126831645,24992.049183998406 
 12/15  03:00:00,-3.3625,3.1125,14.569384443302855,0.035577547378289005,2818079.772309752,0.0,400.7535050001886,41.243710826219946,1878161.8494246365,12496.024591999203,12496.024591999203,12.518198331135858,24992.049183998406 
 12/15  04:00:00,-3.525,3.0,14.51752736830824,0.03563955749228566,2818123.524583889,0.0,400.3645053990744,19.95150034871551,1889866.842130801,12496.024591999203,12496.024591999203,12.455661115279998,24992.049183998406 
 12/15  05:00:00,-3.6625000000000005,3.0,14.46191361891374,0.035702922927241386,2816311.1067075054,0.0,400.1768175945656,9.678255270265119,1897830.7307073593,12496.024591999203,12496.024591999203,12.386851338879948,24992.049183998406 
 12/15  06:00:00,-3.825,3.0,14.407215565566531,0.0357709098667204,2814891.537571316,0.0,400.08601533695105,4.708119631495356,1908394.9497433784,12496.024591999203,12496.024591999203,12.315540378478516,24992.049183998406 
 12/15  07:00:00,-3.7125,2.8125,14.381091882669148,0.03578796874553613,2806887.197735008,0.0,400.0419456194277,2.2959276947759286,1891619.6316486471,12496.024591999203,12496.024591999203,12.286581838733206,24992.049183998406 
 12/15  08:00:00,-3.475,2.45,14.394606603938737,0.03577981303899942,2808146.9829379367,0.0,400.0204493169597,1.1193100444700257,1867855.5588854637,12496.024591999203,12496.024591999203,12.32220815489819,24992.049183998406 
 12/15  09:00:00,-3.2125,2.1125,14.425295297951124,0.035768155255706306,2803337.0331586422,0.0,400.0099528279501,0.5447761564464337,1842233.4049116564,12496.024591999203,12496.024591999203,12.36707215712688,24992.049183998406 
 12/15  10:00:00,-2.6000000000000005,2.0,16.870145612825254,0.03570933284759732,2418223.08776361,0.0,484.51208779368545,0.31905182157111056,1963805.0368497004,12496.024591999203,12496.024591999203,13.99680269538539,6263792.049183998 
 12/15  11:00:00,-1.8625000000000003,2.0,18.369909661354207,0.035633594117941834,2665977.112777914,0.0,614.060027605355,0.1683949599031658,2037612.5223784049,12496.024591999203,12496.024591999203,15.349294126966146,7613792.049183998 
 12/15  12:00:00,-1.1,2.0,18.681700331239156,0.03555460125090604,2689914.9720288063,0.0,700.7320794248845,0.06804555933096568,1996108.0868837188,12496.024591999203,12496.024591999203,15.758471736427687,7613792.049183998 
 12/15  13:00:00,-0.05000000000000002,2.0,18.94119727956285,0.0354241035479094,2707474.862073633,0.0,736.2826579472369,0.02738783192753392,1917316.4350394697,12496.024591999203,12496.024591999203,16.139702547179247,7613792.049183998 
 12/15  14:00:00,0.4,2.0,16.956644536484127,0.0353743430412964,2998266.288689602,0.0,668.6998916626617,0.014446928351482636,1726520.7256419586,12496.024591999203,12496.024591999203,14.985781952259494,243872.04918399846 
 12/15  15:00:00,0.3375,2.0,18.321758895574078,0.03539823388715299,2595839.8590732254,0.0,664.6229821363386,0.009011603728531655,1806287.676328789,12496.024591999203,12496.024591999203,15.592770835804346,6263792.049183998 
 12/15  16:00:00,-0.1375,2.1875,19.056601119356614,0.035496920162949655,2730898.2669677697,0.0,717.135304421654,0.004068770512684537,1946354.121928933,12496.024591999203,12496.024591999203,16.298621595647894,7613792.049183998 
 12/15  17:00:00,-0.775,2.5500000000000003,18.910974710093512,0.035627268825914375,2724758.9944425086,0.0,743.4293667517383,0.001596228073595938,1995962.4822695209,12496.024591999203,12496.024591999203,16.085201628673417,7613792.049183998 
 12/15  18:00:00,-1.375,2.8875,18.84033196415129,0.0357509664058348,2711149.5017852243,0.0,753.5237738312214,0.0006395227924733286,2047424.905865421,12496.024591999203,12496.024591999203,15.923969966391622,7613792.049183998 
 12/15  19:00:00,-1.7875,2.375,16.21673824636568,0.035840681793309154,3066232.3421245543,0.0,652.7267957472716,0.0003189961494886309,1899408.144268968,12496.024591999203,12496.024591999203,14.271661411467932,24992.049183998406 
 12/15  20:00:00,-2.025,1.375,15.30060635268266,0.03590002293255228,2870908.265534669,0.0,531.0456035045203,0.0001648477409057148,1824463.0575656784,12496.024591999203,12496.024591999203,13.40557831787982,24992.049183998406 
 12/15  21:00:00,-2.2875,0.375,15.11790318023393,0.035962402225152235,2842771.129548322,0.0,461.22273865881994,0.00007702898386955016,1829541.779163742,12496.024591999203,12496.024591999203,13.186488048940493,24992.049183998406 
 12/15  22:00:00,-2.2125,0.625,15.02148189134122,0.035971500342252966,2832562.03047125,0.0,429.04775038903995,0.0000365467888552268,1807557.421614464,12496.024591999203,12496.024591999203,13.077176917231546,24992.049183998406 
 12/15  23:00:00,-1.9125,1.625,14.98907663709564,0.03594426858065988,2828735.1579682534,0.0,413.8089706661978,0.00001737393794736702,1769213.96499862,12496.024591999203,12496.024591999203,13.054554324526986,24992.049183998406 
 12/15  24:00:00,-1.6125,2.625,14.981926448741039,0.03591665174092888,2827888.856703442,0.0,406.5589935040051,0.00000825228368166892,1734443.2689264487,12496.024591999203,12496.024591999203,13.061650781882662,24992.049183998406 
 12/16  01:00:00,-1.5625,2.5625,14.973317339113404,0.03591738343757767,2851067.1585258874,0.0,403.1258070503992,0.0000039327751314248586,1729091.4917322497,9848.899640539847,9848.899640539847,13.04973418184689,19697.799281079693 
 12/16  02:00:00,-1.6,1.925,15.001968717152538,0.035926235814338375,2926354.4896494173,0.0,401.6154300975768,0.000002032474561501733,1736487.4237297531,2777.295938082186,2777.295938082186,13.025526276920813,5554.591876164372 
 12/16  03:00:00,-1.6625,1.2625,15.02721478805623,0.03593868649431345,2976613.7731638923,0.0,400.9119564758896,0.000001147389999247805,1748689.4249813184,1278.019588353595,1278.019588353595,13.051957798072744,2556.03917670719 
 12/16  04:00:00,-1.575,1.1875,15.053399801043094,0.03593048852777143,2997274.1501772557,0.0,400.53603343451584,6.744174950080943e-7,1741806.2444455887,897.0976083459957,897.0976083459957,13.080050321228589,1794.1952166919914 
 12/16  05:00:00,-1.4375,1.55,15.10928844188362,0.035914358440994776,3010398.9139479734,0.0,400.32057464261203,4.0333519051595956e-7,1733216.094783373,760.5220283697416,760.5220283697416,13.147289027574406,1521.0440567394833 
 12/16  06:00:00,-1.275,1.8875,15.152265221024455,0.035893894376148656,3019698.992323788,0.0,400.19488988937275,2.452032700381645e-7,1721367.1699364886,699.6273344591277,699.6273344591277,13.212397006133902,1399.2546689182554 
 12/16  07:00:00,-1.1375,2.0,15.1794691768394,0.035882440017453304,3027355.504220561,0.0,400.1200169796592,1.5100093682281958e-7,1710339.0158392654,668.6885690262038,668.6885690262038,13.259738880485578,1337.3771380524076 
 12/16  08:00:00,-0.975,2.0,15.188777300334362,0.035869427696535186,3031104.645652091,0.0,400.07439433032914,9.360020228731758e-8,1694218.8988485816,651.4319798738971,651.4319798738971,13.288203333089683,1302.8639597477943 
 12/16  09:00:00,-0.8375000000000001,2.0,15.209648081414437,0.03586068194661014,3029525.439111876,0.0,400.04630529647136,5.825961598838362e-8,1680856.157047742,641.3250078952764,641.3250078952764,13.314433940398553,1282.6500157905527 
 12/16  10:00:00,-0.55,2.0,17.476164398072516,0.03582507583677369,2769680.677630894,0.0,492.2470167888896,4.1310923922244196e-8,1826630.8822589528,749.3406523988992,749.3406523988992,14.815412079493903,6240298.6813047975 
 12/16  11:00:00,0.16249999999999998,2.0,18.843531430409676,0.03572433624833844,2887091.710500192,0.0,647.4461460203152,2.5868705135248166e-8,1881797.693122971,1868.33073992542,1868.33073992542,15.983284404577887,7592536.661479851 
 12/16  12:00:00,0.5625,2.0,19.145359706810126,0.03566836168719932,2818977.206382391,0.0,750.6488335621945,1.209380210349043e-8,1877242.9120531792,4634.918997508766,4634.918997508766,16.363622952060545,7598069.837995017 
 12/16  13:00:00,0.9749999999999999,2.125,19.299283261788734,0.035601317414429685,2802143.8327866937,0.0,783.0713968011393,5.235333358531665e-9,1854403.1564033406,6258.217451281624,6258.217451281624,16.59207698105457,7601316.434902564 
 12/16  14:00:00,1.2625,2.2625,17.155305146238007,0.035547146961862494,3079450.954547818,0.0,712.6941418688572,2.9324121648493463e-9,1659054.7836987167,4468.23635097738,4468.23635097738,15.225962798747979,227816.47270195477 
 12/16  15:00:00,1.1750000000000003,2.425,18.331585085266028,0.03554567170974084,2737056.2596884873,0.0,711.6679161945842,1.9788469029981714e-9,1729423.600145393,3678.821234156925,3678.821234156925,15.721432499760262,6246157.642468315 
 12/16  16:00:00,1.0375,2.625,19.130544882509092,0.03555206035863702,2764792.196441544,0.0,755.7332203752127,68766.96351843029,1833127.6358596843,10506.097037532723,10506.097037532723,16.495267319216044,7609812.194075066 
 12/16  17:00:00,0.9374999999999999,2.7625,19.122309515367235,0.035552482837973215,2742192.7982194196,0.0,760.1391345213301,75088.26868470859,1843817.8971480674,12496.024591999203,12496.024591999203,16.495884542722095,7613792.049183998 
 12/16  18:00:00,0.9,2.925,19.14169356040085,0.03554443944463817,2740426.86601046,0.0,761.5391538948588,28334.617489335687,1849458.7219571772,12496.024591999203,12496.024591999203,16.504353164199824,7613792.049183998 
 12/16  19:00:00,0.8375000000000001,2.8125,16.833362984224213,0.035552125722469206,3052191.005238415,0.0,674.0529771940719,14948.035055024637,1684882.7372111117,12496.024591999203,12496.024591999203,15.06238907473505,24992.049183998406 
 12/16  20:00:00,0.925,2.45,16.016380455099444,0.03554450746660778,2892644.4705039184,0.0,540.0179018686273,7614.248867757264,1594957.0915278266,12496.024591999203,12496.024591999203,14.395651479307976,24992.049183998406 
 12/16  21:00:00,0.9374999999999999,2.1125,15.89701273870709,0.035547883369641306,2869904.98843104,0.0,464.03599902046113,3482.836120103217,1575413.0740614878,12496.024591999203,12496.024591999203,14.244300812908952,24992.049183998406 
 12/16  22:00:00,0.9,2.0,15.819848978854262,0.035556222591179965,2866184.992940439,0.0,429.56547964308345,1608.0151814616602,1570056.857045592,12496.024591999203,12496.024591999203,14.162180027598385,24992.049183998406 
 12/16  23:00:00,1.2125,2.0,15.803485133162756,0.03551070613808241,2859404.2888740594,0.0,413.6764407653195,743.8382175102495,1533031.0197739054,12496.024591999203,12496.024591999203,14.161700862818211,24992.049183998406 
 12/16  24:00:00,1.4625,2.0,15.820504319797616,0.03547484332808391,2864817.5328391986,0.0,406.34142067036447,344.8990156161881,1508908.5717157994,12496.024591999203,12496.024591999203,14.207535362758772,24992.049183998406 
 12/17  01:00:00,1.5625,2.1875,15.807459044596438,0.03545240108723731,2868572.2129432927,0.0,402.9477849640841,160.32497857702535,1497412.0326510528,12496.024591999203,12496.024591999203,14.210527971477406,24992.049183998406 
 12/17  02:00:00,1.6,2.5500000000000003,15.78994298589258,0.03543477831732937,2869496.4035914293,0.0,401.3723765952517,74.64121396554752,1491483.13582305,12496.024591999203,12496.024591999203,14.198688668859875,24992.049183998406 
 12/17  03:00:00,1.6625,2.8875,15.772971286114437,0.03541301470975387,2870260.9694610485,0.0,400.63966725936314,34.790407340142636,1483024.7205223178,12496.024591999203,12496.024591999203,14.19024695524447,24992.049183998406 
 12/17  04:00:00,1.45,3.1875,15.730514317361358,0.03542576906152269,2875626.5027722456,0.0,400.2985165752802,16.235805568858087,1503038.248980814,12496.024591999203,12496.024591999203,14.14679145950045,24992.049183998406 
 12/17  05:00:00,1.55,3.55,15.702545742945704,0.03539186487961642,2866292.325428237,0.0,400.13941465105455,7.582524239561989,1487260.5289235995,12496.024591999203,12496.024591999203,14.114502513264235,24992.049183998406 
 12/17  06:00:00,1.7,3.8875,15.718067651286011,0.03535012364547415,2870878.7239183458,0.0,400.06512596882675,3.5420899705911415,1473797.0394996426,12496.024591999203,12496.024591999203,14.151025530204667,24992.049183998406 
 12/17  07:00:00,1.8249999999999997,4.0,15.716060310484398,0.0353102425521941,2871357.5605131667,0.0,400.03045820328856,1.6565695425938396,1460580.14033534,12496.024591999203,12496.024591999203,14.164423397122416,24992.049183998406 
 12/17  08:00:00,1.9625,4.0,15.727163503278641,0.03526937634980393,2873292.6752059627,0.0,400.0142520027859,0.7751420368549236,1447325.3736747652,12496.024591999203,12496.024591999203,14.190540996676805,24992.049183998406 
 12/17  09:00:00,2.125,4.0,15.733006945840561,0.03522418687526311,2862124.871146666,0.0,400.00667325141274,0.36294672195448585,1418073.4647694938,12496.024591999203,12496.024591999203,14.107250473855277,24992.049183998406 
 12/17  10:00:00,2.2625,4.1875,17.803292928948537,0.03518943063353859,2580792.2898163204,0.0,486.19726564137295,0.20896527433680057,1561186.1434641099,12496.024591999203,12496.024591999203,15.442377041841194,6263792.049183998 
 12/17  11:00:00,2.3625,4.55,18.88196304367673,0.03516336137684497,2754334.610715826,0.0,618.35911439647,0.10899081123194065,1670904.5083057946,12496.024591999203,12496.024591999203,16.459906423176953,7613792.049183998 
 12/17  12:00:00,2.4625,4.8875,19.038714885104326,0.035137836176036656,2761744.44597637,0.0,705.9459551885449,0.042855087927787625,1679144.3152422635,12496.024591999203,12496.024591999203,16.627784509947176,7613792.049183998 
 12/17  13:00:00,2.5625,4.8125,19.145143301362687,0.03512152738968869,2764893.9684872255,0.0,740.2878217592004,0.016967727012191604,1680830.591348473,12496.024591999203,12496.024591999203,16.74115390490544,7613792.049183998 
 12/17  14:00:00,2.6625000000000005,4.45,17.03359585542535,0.03510861483220519,3037331.661450884,0.0,671.6265477209329,0.008921886055892081,1505621.792867723,12496.024591999203,12496.024591999203,15.372463377548186,243872.04918399846 
 12/17  15:00:00,2.7625,4.1125,18.290162291745645,0.035096337568125316,2642215.5474294494,0.0,667.018738676087,0.005584438545670064,1560275.9606426954,12496.024591999203,12496.024591999203,15.928813607932486,6263792.049183998 
 12/17  16:00:00,2.8625,3.8125,19.20595454848039,0.035085035422031285,2761036.404429052,0.0,719.4608914984638,0.0025247745946952653,1654229.2087645282,12496.024591999203,12496.024591999203,16.814742273692627,7613792.049183998 
 12/17  17:00:00,2.9625,3.45,19.297460918142907,0.03507206341843027,2770852.6388713378,0.0,746.1997518373059,0.0009722973965901882,1656697.8472304132,12496.024591999203,12496.024591999203,16.933972337258155,7613792.049183998 
 12/17  18:00:00,3.0624999999999996,3.1125,19.36780890530875,0.0350597394971559,2772438.887807111,0.0,756.5671908964468,0.0003767718519729374,1654126.2625574386,12496.024591999203,12496.024591999203,17.011220840793477,7613792.049183998 
 12/17  19:00:00,3.1625000000000005,3.0,17.135273628469413,0.03504797011369353,3043713.049267669,0.0,671.1537740905279,0.00019631863660953433,1462647.0673872202,12496.024591999203,12496.024591999203,15.50764674030522,24992.049183998406 
 12/17  20:00:00,3.2,3.0,16.425349566074132,0.03504499772190134,2898477.443626629,0.0,538.0472188543839,0.00009962645175323222,1386056.8733004201,12496.024591999203,12496.024591999203,14.903851564813323,24992.049183998406 
 12/17  21:00:00,3.2625,3.0,16.32869272015432,0.035038398517375696,2880695.4041482466,0.0,462.9100638067475,0.000045408566476572176,1365822.1720397328,12496.024591999203,12496.024591999203,14.796593996890861,24992.049183998406 
 12/17  22:00:00,3.425,3.0,16.294182972871898,0.03500893554762542,2878290.489301481,0.0,428.9379498863751,0.000020887258647635053,1343661.8742948547,12496.024591999203,12496.024591999203,14.772519722581965,24992.049183998406 
 12/17  23:00:00,3.5624999999999996,3.0,16.274573349236057,0.034976354052425704,2879807.77598455,0.0,413.33285824056816,0.000009623590854090617,1327278.1553607164,12496.024591999203,12496.024591999203,14.7713242663145,24992.049183998406 
 12/17  24:00:00,3.7249999999999996,3.0,16.268096607010627,0.03494060353611943,2887007.2670655656,0.0,406.1646550052195,0.000004449617265385552,1308984.5782888588,11072.24597781329,11072.24597781329,14.771187745612426,22144.49195562658 
 12/18  01:00:00,3.8,2.875,16.29783800820799,0.03491583373906737,2948209.2107019383,0.0,403.05986937737856,0.000002208598471780089,1303479.9120403845,3289.212985652952,3289.212985652952,14.749930770179345,6578.425971305904 
 12/18  02:00:00,3.8,2.7375,16.31225911932718,0.03490037111138919,2991163.1272774674,0.0,401.6958960250603,0.0000012240893016001812,1305727.4923409326,1364.9426281675912,1364.9426281675912,14.754088755110372,2729.8852563351825 
 12/18  03:00:00,3.8,2.575,16.313063408581886,0.034884908483711,3012696.6520138793,0.0,400.9900126664197,7.145862101837363e-7,1306056.7092281082,921.7949695137798,921.7949695137798,14.756008940483131,1843.5899390275597 
 12/18  04:00:00,3.8,2.375,16.308834224734312,0.03486944585603282,3024547.261096591,0.0,400.59424436579326,4.2892262258703697e-7,1305708.9684644076,771.1229865876886,771.1229865876886,14.756116136467714,1542.2459731753772 
 12/18  05:00:00,3.8,2.2375,16.302215909480456,0.03485398322835463,3031430.672775093,0.0,400.3624214507166,2.615939974720121e-7,1305057.8426070272,705.3125800453038,705.3125800453038,14.754594144236119,1410.6251600906076 
 12/18  06:00:00,3.8,2.075,16.292348582642912,0.034838520600676444,3035893.7511868104,0.0,400.22315872715814,1.6107485744193916e-7,1304120.577921142,671.8292668477741,671.8292668477741,14.750412892058543,1343.6585336955482 
 12/18  07:00:00,3.7375,2.1875,16.27657107653235,0.03483606150219843,3039109.2975753536,0.0,400.13822620995734,9.977098967700253e-8,1309351.4025989273,653.2368126276259,653.2368126276259,14.735057431333464,1306.4736252552518 
 12/18  08:00:00,3.7,2.5500000000000003,16.25952213824249,0.034832131725435936,3039770.179856485,0.0,400.08593935802344,6.203060045442746e-8,1311309.0371793641,642.3904566039814,642.3904566039814,14.716375246982015,1284.7809132079628 
 12/18  09:00:00,3.6375,2.8875,16.246393018529734,0.03483168476519101,3041176.145438184,0.0,400.0535576585007,3.8657651070873846e-8,1316696.8118435363,635.8820469880034,635.8820469880034,14.700892468792174,1271.7640939760067 
 12/18  10:00:00,3.6625000000000005,3.0,18.257755792224074,0.03482647391468888,2855770.1324176113,0.0,499.2149408848595,2.70626120117908e-8,1468086.2958592158,774.1255830427604,774.1255830427604,15.983607637619581,6240348.251166086 
 12/18  11:00:00,3.7625,3.0,19.24485416925686,0.034813418307792526,2914182.8321325923,0.0,675.4555553906441,1.53187706944061e-8,1567194.5627377257,2303.9019066316564,2303.9019066316564,16.91224252020015,7593407.803813264 
 12/18  12:00:00,3.8625,3.0,19.297273443379503,0.03480108584031619,2865707.1520351274,0.0,761.7545798755793,6.9381639599394154e-9,1568129.2203258197,5123.472407572206,5123.472407572206,17.041112149520547,7599046.944815144 
 12/18  13:00:00,3.9625,2.875,19.387740059201448,0.03479157213687413,2836382.4306126833,0.0,787.0174908365074,2.9739692231172298e-9,1562625.6582240565,6475.549679962327,6475.549679962327,17.103874498577525,7601751.099359926 
 12/18  14:00:00,4.0625,2.7375,17.355408886609627,0.03478130666049824,3082848.612567113,0.0,714.5121448686546,1.6589543293282468e-9,1387826.7601215132,4534.242089364549,4534.242089364549,15.726647338084357,227948.48417872915 
 12/18  15:00:00,4.1625000000000005,2.575,18.65193522288052,0.03477173648259087,2774716.6923440113,0.0,713.3472142000091,1.116913104351653e-9,1453707.329204409,3725.2408940338764,3725.2408940338764,16.370678052456654,6246250.481788067 
 12/18  16:00:00,4.2625,2.375,19.531902968092083,0.034763234712721115,2853401.8748529013,0.0,767.3171099248354,5.534152485022304e-10,1547124.2250831565,5377.536174722023,5377.536174722023,17.263132427165466,7599555.072349444 
 12/18  17:00:00,4.3625,2.2375,19.617537742673218,0.034752896463910776,2844202.839371604,0.0,789.2388565592801,2.2885115458700862e-10,1548638.5878731452,6602.687050737651,6602.687050737651,17.382461825571554,7602005.374101475 
 12/18  18:00:00,4.4625,2.075,19.68684142022487,0.034743267413941986,2841328.3719255542,0.0,794.9017853850421,9.362285167298526e-11,1545924.7110155849,6956.4831544431145,6956.4831544431145,17.460772276226326,7602712.966308886 
 12/18  19:00:00,4.5625,2.0,17.47657211579721,0.03473538524384048,3086217.9845557613,0.0,708.816832221127,5.147272352770678e-11,1345571.6501435465,4441.536825883217,4441.536825883217,15.867442070279866,8883.073651766434 
 12/18  20:00:00,4.6,2.0,16.838660629298275,0.03473695596918012,2995456.489160197,0.0,578.8001789408199,2.971291672397684e-11,1272541.3688121126,1810.707615835885,1810.707615835885,15.274128059547806,3621.41523167177 
 12/18  21:00:00,4.6625000000000005,2.0,16.717589505423675,0.03473511616697474,3030048.9082136685,0.0,501.8167311016881,1.6922064040989986e-11,1257760.9584122463,887.6495789260586,887.6495789260586,15.209340355175378,1775.299157852117 
 12/18  22:00:00,4.7,1.8125000000000002,16.667396953353784,0.034735937382935476,3030083.7193168313,0.0,461.2925164500375,1.0186831217875516e-11,1247335.4069103457,682.8124369309294,682.8124369309294,15.168717212344326,1365.6248738618588 
 12/18  23:00:00,4.6375,1.45,16.697560192866856,0.03475061189735293,3043861.0337531967,0.0,437.74911198925093,6.273913090913646e-12,1259062.9739393857,625.7820313563814,625.7820313563814,15.214895449444844,1251.5640627127627 
 12/18  24:00:00,4.6,1.1125,16.60581052457727,0.03476165995545781,3054953.243820165,0.0,423.39573125031023,3.888377118917165e-12,1256080.9013689414,625.4416280574321,625.4416280574321,15.152845741673527,1250.8832561148643 
 12/19  01:00:00,4.6,1.1875,16.564005812322677,0.034759601289934675,3035964.3445747565,0.0,414.5305605091418,2.4149832471800518e-12,1246389.0771925075,625.4412363704062,625.4412363704062,15.071811370459994,1250.8824727408123 
 12/19  02:00:00,4.5375,1.55,16.60650093433975,0.034762230258814066,3042804.1033008075,0.0,409.01518520923145,1.4983263196646407e-12,1259505.6354894727,625.4409929250036,625.4409929250036,15.119392271217881,1250.8819858500071 
 12/19  03:00:00,4.4375,1.8875,16.580439474667173,0.0347704264962799,3044119.1719039134,0.0,405.59605796070167,9.300664084309974e-13,1267725.130910943,625.4408418765358,625.4408418765358,15.088797779367,1250.8816837530717 
 12/19  04:00:00,4.4,2.1875,16.558123906633526,0.03476933456099121,3043250.415013046,0.0,403.4754490065228,5.776206032677507e-13,1269087.736963687,625.4407482183984,625.4407482183984,15.062934631401932,1250.8814964367969 
 12/19  05:00:00,4.3374999999999995,2.5500000000000003,16.53779896363207,0.03477195226935354,3043874.8787023565,0.0,402.15943558577504,3.5889880226470725e-13,1273737.9828023645,625.4406901036333,625.4406901036333,15.039737363802402,1250.8813802072666 
 12/19  06:00:00,4.3,2.8875,16.458734648378396,0.03477107480553227,3053887.8981594695,0.0,401.3431329350765,2.2322907191890213e-13,1271795.0867361526,625.4406540406557,625.4406540406557,14.986234378917537,1250.8813080813113 
 12/19  07:00:00,4.2375,2.8125,16.422691794701674,0.034770528267064824,3035432.5669989567,0.0,400.8368879260646,1.3909100890663474e-13,1269718.9750344204,625.4406316968985,625.4406316968985,14.906780699683512,1250.881263393797 
 12/19  08:00:00,4.2,2.45,16.477365893178284,0.03476416281314508,3040467.9008024973,0.0,400.52074471922685,8.654791893183547e-14,1280970.5714288745,625.4406177550472,625.4406177550472,14.963598973753754,1250.8812355100945 
 12/19  09:00:00,4.1375,2.1125,16.40463404335382,0.03476150096502108,3054368.5110265845,0.0,400.3242828372244,5.3895898836484636e-14,1283382.6099215292,625.4406090779038,625.4406090779038,14.921672185440706,1250.8812181558076 
 12/19  10:00:00,4.1625000000000005,2.1875,16.381533846089393,0.03474015813727363,3031993.1674396726,0.0,400.2022659780027,3.361666248451531e-14,1272342.0663600788,625.4406036948121,625.4406036948121,14.854119061129374,1250.8812073896243 
 12/19  11:00:00,4.325000000000001,2.5500000000000003,16.473201112200755,0.034697067151070377,3037130.3906045803,0.0,400.1259328642783,2.0930077494741183e-14,1265661.6223163018,625.4406003298246,625.4406003298246,14.96020844319037,1250.8812006596493 
 12/19  12:00:00,4.4625,2.8875,16.49440088392773,0.03465712185958745,3039770.291763723,0.0,400.0783985686688,1.3029864182920595e-14,1253612.8137451098,625.4405982320742,625.4405982320742,14.996331270471844,1250.8811964641484 
 12/19  13:00:00,4.6875,3.0,16.52164058790314,0.03460109534346776,3037808.551786042,0.0,400.0488025866665,8.111003642514471e-15,1231356.088660576,625.4405969261811,625.4405969261811,15.034263238024856,1250.8811938523622 
 12/19  14:00:00,4.987499999999999,3.0,16.57056427832974,0.034533081205698785,3036463.49887068,0.0,400.03036836319353,5.047230511815809e-15,1203263.5305713706,625.4405961128635,625.4405961128635,15.098307736629264,1250.881192225727 
 12/19  15:00:00,5.2875000000000005,3.0,16.56757756582408,0.034463412652191924,3047916.822745517,0.0,400.01889647014605,3.140598657882531e-15,1173555.658188585,625.4405956064115,625.4405956064115,15.148268659073697,1250.881191212823 
 12/19  16:00:00,5.4,2.8125,16.557358550212847,0.03443334974674809,3036326.7331672823,0.0,400.0117743684041,1.9569033434155335e-15,1154934.4751662638,625.440595292073,625.440595292073,15.10684224958915,1250.881190584146 
 12/19  17:00:00,5.3375,2.45,16.586777300499108,0.034436396311203585,3043664.335871868,0.0,400.00732882021134,1.2180519822773245e-15,1162730.4698152188,625.4405950959998,625.4405950959998,15.113924638841118,1250.8811901919996 
 12/19  18:00:00,5.3,2.1125,16.509779394642564,0.03443394771950882,3053656.413412134,0.0,400.0045657247278,7.588247350498242e-16,1157645.3394999485,625.4405949739789,625.4405949739789,15.037470876719993,1250.8811899479579 
 12/19  19:00:00,5.487499999999999,2.0,16.50363670145919,0.034406987879895636,3029179.651463411,0.0,400.00284899192724,4.735032603298807e-16,1127169.3909030673,625.4405948982483,625.4405948982483,14.971854358647658,1250.8811897964965 
 12/19  20:00:00,5.85,2.0,16.62222151742278,0.034360667096801197,3035577.6743485862,0.0,400.001773770009,2.9480107479482283e-16,1098147.5369939092,625.4405948508645,625.4405948508645,15.092445351405296,1250.881189701729 
 12/19  21:00:00,6.187500000000001,2.0,16.589460147924612,0.034318515608526924,3050499.4569538175,0.0,400.00110479024545,1.8361644973458332e-16,1059391.9433574155,625.4405948213214,625.4405948213214,15.106733943385702,1250.8811896426428 
 12/19  22:00:00,6.174999999999999,2.0,16.573597786624862,0.03431279612769059,3033167.6323683755,0.0,400.0006893537232,1.1457078278429722e-16,1054653.0321757467,625.4405948029921,625.4405948029921,15.05509847457374,1250.8811896059842 
 12/19  23:00:00,6.0375,2.0,16.640897481088686,0.03431891206756536,3040103.4931926765,0.0,400.00042928589755,7.134743698012676e-17,1076316.8206674613,625.4405947915304,625.4405947915304,15.099262366538571,1250.8811895830609 
 12/19  24:00:00,5.875000000000001,2.0,16.55293704197137,0.03432772768943683,3056671.1362314136,0.0,400.0002674887696,4.4456708788234966e-17,1090206.7204822737,625.4405947843848,625.4405947843848,15.053236046243548,1250.8811895687695 
 12/20  01:00:00,6.05,2.4375,16.53427136728145,0.03429565700722863,3027961.7773466315,0.0,400.00016701288973,2.775758925501281e-17,1061920.3701413958,625.4405947799524,625.4405947799524,14.993189221910352,1250.881189559905 
 12/20  02:00:00,6.449999999999999,3.075,16.662866615277835,0.034235429057921554,3035883.933223993,0.0,400.00010401908855,1.7288001752465406e-17,1034914.4576261695,625.4405947771771,625.4405947771771,15.169369136842674,1250.8811895543543 
 12/20  03:00:00,5.975,3.7375,16.62081713636657,0.034294545691596456,3051537.4446692015,0.0,400.0000647817696,1.0766748302392252e-17,1082229.6391519275,625.4405947754452,625.4405947754452,15.096871297626436,1250.8811895508904 
 12/20  04:00:00,5.2875,3.8125,16.50476545247526,0.034373351541145125,3050388.2582514454,0.0,400.00004038591896,6.712151050022602e-18,1139512.823981485,625.4405947743684,625.4405947743684,14.89466105425332,1250.8811895487368 
 12/20  05:00:00,4.7875,3.45,16.421258514217847,0.034420941378274145,3046606.6197442124,0.0,400.00002519874926,4.188039166655461e-18,1180597.4784244285,625.4405947736983,625.4405947736983,14.742341481167907,1250.8811895473966 
 12/20  06:00:00,4.725,3.1125,16.39448381131105,0.034408670162074585,3038330.713175907,0.0,400.0000157276504,2.6139398833763955e-18,1182071.908408044,625.4405947732806,625.4405947732806,14.693425195807448,1250.8811895465612 
 12/20  07:00:00,4.8,3.0,16.39940772242769,0.03438600515134271,3039898.5403020564,0.0,400.0000098169995,1.6315880229192016e-18,1175465.1541931054,625.4405947730199,625.4405947730199,14.71179858553097,1250.8811895460399 
 12/20  08:00:00,4.175,3.0,16.329576097913186,0.034463925439947585,3050326.2075967165,0.0,400.00000613107454,1.0189862673414416e-18,1234382.3192915977,625.4405947728574,625.4405947728574,14.581764847563157,1250.8811895457147 
 12/20  09:00:00,3.7375,3.0,16.2845914104985,0.03451665488694624,3029598.4922600677,0.0,400.0000038307245,6.3666743505571435e-19,1273161.779234421,625.440594772756,625.440594772756,14.469540438365984,1250.881189545512 
 12/20  10:00:00,3.7,3.1875,16.629851404517304,0.03452200914226067,2995642.8187566153,0.0,400.0000023790517,3.9539902562259e-19,1299250.4393176585,625.4405947726922,625.4405947726922,14.652238856401627,1250.8811895453844 
 12/20  11:00:00,6.2625,3.55,17.213569364831415,0.03417540326020885,2975814.9775848817,0.0,400.0000014599702,2.426474171678271e-19,1091441.5093799387,625.4405947726518,625.4405947726518,15.463212003528747,1250.8811895453036 
 12/20  12:00:00,7.1125,3.8875,17.7439236413888,0.034064757663404534,3018471.6352482606,0.0,400.0000008837927,1.4688654819606994e-19,1070864.352686117,625.4405947726264,625.4405947726264,16.13963483181695,1250.8811895452527 
 12/20  13:00:00,8.387500000000001,4.0,18.059994739073332,0.03389679688999872,3012088.908641111,0.0,400.00000052915846,8.794623010486601e-20,969979.2240636336,625.4405947726107,625.4405947726107,16.568410761099614,1250.8811895452213 
 12/20  14:00:00,9.775,4.0,18.372551189197644,0.0337145781506217,3032828.5443788935,0.0,400.0000003135382,5.211010034155175e-20,867279.2912864053,625.4405947726011,625.4405947726011,17.095191970262654,1250.8811895452022 
 12/20  15:00:00,8.875,4.0,18.29008491538275,0.03379102425201626,3061926.7402386623,0.0,400.0000001850843,3.076103897973777e-20,962171.4482122067,625.4405947725954,625.4405947725954,16.98643634786294,1250.8811895451909 
 12/20  16:00:00,8.7625,3.5625,17.88563566003583,0.033797150785356236,3071528.904814313,0.0,400.0000001104336,1.8354071742049656e-20,934659.6760644922,625.440594772592,625.440594772592,16.64549167516285,1250.881189545184 
 12/20  17:00:00,6.85,2.925,17.48981127176576,0.03403521654271825,3082681.9155076877,0.0,400.00000006681415,1.1104529159812072e-20,1090890.67960303,625.4405947725901,625.4405947725901,16.048792303532004,1250.8811895451802 
 12/20  18:00:00,5.937499999999999,2.2625,17.1960812235628,0.03411023165538252,3048704.8736335766,0.0,400.0000000407673,6.7755192456048275e-21,1144585.0854064384,625.4405947725888,625.4405947725888,15.579405392952424,1250.8811895451777 
 12/20  19:00:00,6.075,2.0,17.144928055303318,0.03406754073226346,3046938.4430916645,0.0,400.00000002495244,4.147092913862647e-21,1125415.13193071,625.4405947725882,625.4405947725882,15.551244690662212,1250.8811895451763 
 12/20  20:00:00,5.0625,2.0,16.990036302461142,0.03419686387219288,3058200.597546457,0.0,400.00000001531157,2.5447729920630255e-21,1215331.200277149,625.4405947725877,625.4405947725877,15.296515172108652,1250.8811895451754 
 12/20  21:00:00,5.25,2.0,16.91456139355359,0.03416141402244897,3034001.274755695,0.0,400.00000000941816,1.5652949841885042e-21,1182091.1452874267,625.4405947725875,625.4405947725875,15.204134501497842,1250.881189545175 
 12/20  22:00:00,5.1375,2.4375,16.9143556374683,0.03417302358076481,3047100.3812501486,0.0,400.0000000057961,9.632951075850544e-22,1196857.8792970115,625.4405947725874,625.4405947725874,15.217195838738927,1250.8811895451747 
 12/20  23:00:00,4.55,3.075,16.80979318543031,0.03425440397840483,3046350.823055629,0.0,400.00000000357204,5.936542183683396e-22,1245176.4040443606,625.4405947725872,625.4405947725872,15.04031086301691,1250.8811895451745 
 12/20  24:00:00,4.2125,3.7375,16.735819937740253,0.03430026326381598,3043972.7535280795,0.0,400.00000000220365,3.6623692985759467e-22,1270884.5584815422,625.4405947725872,625.4405947725872,14.922461752278888,1250.8811895451745 
 12/21  01:00:00,3.9124999999999996,3.5625,16.67377064001303,0.03433339278102236,3042780.1542456,0.0,400.00000000136083,2.2614922956269017e-22,1294835.0279516322,625.4405947725871,625.4405947725871,14.822954875137242,1250.8811895451743 
 12/21  02:00:00,3.7375,2.925,16.62397198564507,0.03434581460066269,3040909.832075849,0.0,400.00000000084106,1.3977003107432543e-22,1307481.959367599,625.4405947725871,625.4405947725871,14.750746163551764,1250.8811895451743 
 12/21  03:00:00,3.5125,2.2625,16.571262156750905,0.03436524455955896,3042724.990966345,0.0,400.00000000052023,8.645996043858477e-23,1325837.942572505,625.4405947725871,625.4405947725871,14.676691623287718,1250.8811895451743 
 12/21  04:00:00,4.025,1.8125000000000002,16.593013379022743,0.03428940196084451,3028037.9985216996,0.0,400.0000000003221,5.351676657120812e-23,1272490.9079814914,625.4405947725871,625.4405947725871,14.73843070389222,1250.8811895451743 
 12/21  05:00:00,3.4625000000000004,1.45,16.579168089835814,0.034367085239250666,3048910.679977092,0.0,400.00000000019946,3.31236840594839e-23,1333243.7585847834,625.4405947725871,625.4405947725871,14.68918640067984,1250.8811895451743 
 12/21  06:00:00,2.9,1.1125,16.478037105655304,0.034446284363769675,3039529.499895024,0.0,400.0000000001235,2.0516406353428368e-23,1377297.7183658602,625.4405947725871,625.4405947725871,14.500684602664064,1250.8811895451743 
 12/21  07:00:00,3.025,1.0,16.476358313042454,0.03442265148672195,3034848.8346396657,0.0,400.0000000000766,1.2707706338197897e-23,1363507.0302513028,625.4405947725871,625.4405947725871,14.507590158750851,1250.8811895451743 
 12/21  08:00:00,2.225,1.0,16.399637704400746,0.034524743386899454,3050661.066027151,0.0,400.00000000004746,7.87550044202496e-24,1449498.3836698225,625.4405947725871,625.4405947725871,14.429603268253558,1250.8811895451743 
 12/21  09:00:00,1.7625,1.0,16.298279835098537,0.03458124066436501,3038655.8652599263,0.0,400.0000000000294,4.883652201745966e-24,1497094.785651689,625.4405947725871,625.4405947725871,14.365767055274786,1250.8811895451743 
 12/21  10:00:00,2.05,1.1875,18.441761334027884,0.03453481602502107,2851252.0896353973,0.0,494.3392745988906,3.444431043275882e-24,1637547.835802509,747.2483749780105,747.2483749780105,15.8161244425233,6240294.496749956 
 12/21  11:00:00,3.0125,1.55,19.649121257893647,0.03439522846529058,2909891.6319054915,0.0,653.7413195709148,2.1067228821192992e-24,1676893.2612004783,1953.0247206527474,1953.0247206527474,17.098144350795373,7592706.049441305 
 12/21  12:00:00,3.1250000000000004,1.8875,19.976810861988547,0.034376560029896634,2697632.518763474,0.0,757.0513385308898,9.160609092281422e-25,1705058.7372714027,4880.290003849619,4880.290003849619,17.468722585584615,7598560.5800077 
 12/21  13:00:00,4.2125,2.1875,19.99999985215404,0.03421570142928426,1938927.4912553965,0.0,785.4748961642056,3.61612443856035e-25,1602211.1298959362,6394.185090595423,6394.185090595423,17.70004635620704,7601588.370181191 
 12/21  14:00:00,4.25,2.5500000000000003,18.2760071359591,0.03419546682813754,3000726.7524811565,0.0,702.148243092527,1.8611941840267674e-25,1446748.439592892,4379.611607731578,4379.611607731578,16.42368912527507,227639.2232154632 
 12/21  15:00:00,4.1125,2.8875,19.51221545675733,0.034200646912204494,2139425.8856000593,0.0,696.2232291571415,1.1719520381300468e-25,1539485.8906737117,3207.3235207362386,3207.3235207362386,17.058619972631018,6245214.647041472 
 12/21  16:00:00,3.8,2.8125,19.999999866247197,0.03422120763452127,2244123.713972781,0.0,760.7160062894875,5.651092111541726e-26,1642985.8981860997,5042.630596937032,5042.630596937032,17.628938383242943,7598885.261193875 
 12/21  17:00:00,2.6875,2.45,19.99999999999922,0.03434558361059108,2613771.45261856,0.0,786.3966037942618,2.199250397573386e-26,1755289.6809225837,6472.466282054975,6472.466282054975,17.47185100871321,7601744.93256411 
 12/21  18:00:00,2.075,2.1125,20.000000000000007,0.034401761610745,2745744.7575517343,0.0,791.5617582189219,8.599753728567437e-27,1817241.1378874802,6810.532956878507,6810.532956878507,17.38218553447202,7602421.065913756 
 12/21  19:00:00,1.75,2.0,17.643453912846045,0.03441687641104546,3046191.2988937786,0.0,704.6623026727383,4.628510035335611e-27,1640004.343209988,4312.177072593183,4312.177072593183,15.553551741362648,8624.354145186366 
 12/21  20:00:00,1.4125,2.0,16.836899589623297,0.03443279300915783,2973633.4009830314,0.0,574.4888110915879,2.6423634024442797e-27,1571148.863610378,1750.9025216643613,1750.9025216643613,14.61917637814588,3501.8050433287226 
 12/21  21:00:00,1.3624999999999998,2.0,16.72907131996674,0.034408533101463475,3001992.6664553895,0.0,497.98410078953896,1.484032880257617e-27,1559499.4339079056,865.8331636681584,865.8331636681584,14.46713901007487,1731.6663273363167 
 12/21  22:00:00,1.4,2.1875,16.68689567639696,0.03437302253124298,3027664.885857806,0.0,458.21310544214276,8.816694036171206e-28,1551234.6902132975,672.4109528204325,672.4109528204325,14.445896752860461,1344.821905640865 
 12/21  23:00:00,1.275,2.5500000000000003,16.624311917859856,0.03435935910553907,3038913.1668309374,0.0,435.4597481111361,5.370574784116025e-28,1557923.5675773341,625.4405947725871,625.4405947725871,14.387984399168742,1250.8811895451743 
 12/21  24:00:00,1.2625,2.8875,16.565622779584857,0.03432930216597961,3036251.7157531236,0.0,421.71371314913233,3.2886618008110753e-28,1552364.4978444122,625.4405947725871,625.4405947725871,14.329902180651276,1250.8811895451743 
 12/22  01:00:00,1.425,3.1875,16.544334889631266,0.0342721846445877,3033619.851999385,0.0,413.3108690360427,2.0160046441734212e-28,1532936.4406717932,625.4405947725871,625.4405947725871,14.329451268265387,1250.8811895451743 
 12/22  02:00:00,1.6874999999999998,3.55,16.550984145644904,0.034201120000952316,3031432.6105614034,0.0,408.169256040537,1.2372789539408979e-28,1506286.8956860607,625.4405947725871,625.4405947725871,14.368511797071683,1250.8811895451743 
 12/22  03:00:00,1.925,3.8875,16.566445880466745,0.0341330942521209,3032519.895965526,0.0,405.01874277336964,7.601163163355994e-29,1483967.1902778968,625.4405947725871,625.4405947725871,14.418798109913848,1250.8811895451743 
 12/22  04:00:00,1.9375,4.0,16.561274760757513,0.034097264392599226,3035015.2614402524,0.0,403.0861288054986,4.6741125522911745e-29,1482878.3961017116,625.4405947725871,625.4405947725871,14.42175320585203,1250.8811895451743 
 12/22  05:00:00,1.8375,4.0,16.53186167221122,0.03407991362274045,3036887.376334125,0.0,401.8991307074908,2.876338363618756e-29,1490544.8851497993,625.4405947725871,625.4405947725871,14.386157924116539,1250.8811895451743 
 12/22  06:00:00,1.7375,4.0,16.500042711903973,0.034063387296172365,3035745.757556217,0.0,401.16945518915,1.7712044841448635e-29,1497125.5357293473,625.4405947725871,625.4405947725871,14.34185188026389,1250.8811895451743 
 12/22  07:00:00,1.5124999999999997,3.8125,16.46670773674081,0.03407087474247087,3036956.9789794744,0.0,400.72045473450703,1.0911684930050704e-29,1516961.5282118712,625.4405947725871,625.4405947725871,14.283167098063835,1250.8811895451743 
 12/22  08:00:00,1.525,3.45,16.452464826372818,0.034048262264164825,3031785.9676028322,0.0,400.4440014311123,6.724646938581008e-30,1513225.7328092419,625.4405947725871,625.4405947725871,14.261508778338992,1250.8811895451743 
 12/22  09:00:00,1.725,3.1125,16.482151494624933,0.034000040366585695,3029368.81805341,0.0,400.2736961530585,4.145279426589405e-30,1495687.9922660352,625.4405947725871,625.4405947725871,14.310749883275719,1250.8811895451743 
 12/22  10:00:00,1.8,3.0,18.63572203116225,0.03396719652856546,2867187.8517354582,0.0,500.78896662416116,2.8744331859866122e-30,1680560.579996389,780.2267016833084,780.2267016833084,15.920336573209156,6240360.453403367 
 12/22  11:00:00,2.1125,3.0,19.665450999923117,0.03389964749641978,2895772.5532378284,0.0,678.0820305762979,1.58647243716183e-30,1774541.2092283904,2351.9431300392953,2351.9431300392953,17.015106095328065,7593503.886260078 
 12/22  12:00:00,2.2375,3.0,19.775705687994957,0.03385788095333541,2834321.1221423894,0.0,761.8209576669312,6.836456643424704e-31,1778190.574723496,5155.913970811154,5155.913970811154,17.188042339481317,7599111.827941623 
 12/22  13:00:00,2.3875,2.8125,19.867466361514413,0.03382532287300942,2815222.0819817893,0.0,784.1301481910928,2.767479522480326e-31,1771952.1791218487,6374.513920945765,6374.513920945765,17.291827677263356,7601549.027841892 
 12/22  14:00:00,2.375,2.45,17.699827261651837,0.03382136235431496,3034166.644427828,0.0,709.9251020645042,1.499802897051522e-31,1581480.2182014692,4390.859294364938,4390.859294364938,15.66998471573078,227661.7185887299 
 12/22  15:00:00,2.1125,2.1125,19.013349610489797,0.033853051903333875,2766517.4897406856,0.0,709.2741968528283,1.0003926807557747e-31,1688924.048017577,3610.428449570029,3610.428449570029,16.30303936962131,6246020.85689914 
 12/22  16:00:00,2.0,1.8125000000000002,19.86932828719489,0.03386331595443576,2824669.018629872,0.0,763.5630901653545,4.8253096318581066e-32,1809850.8338440775,5237.754053574637,5237.754053574637,17.215058781719534,7599275.508107149 
 12/22  17:00:00,1.8749999999999998,1.45,19.920306168647535,0.033874200607740435,2810027.041192131,0.0,784.6552373258182,1.911043890300084e-32,1830960.093666846,6412.9669619895185,6412.9669619895185,17.274613674472995,7601625.933923978 
 12/22  18:00:00,1.925,1.1125,19.96630071820551,0.03386224557639309,2804867.7900053924,0.0,789.5973201512454,7.519923208121233e-33,1830092.9719742967,6720.761883880398,6720.761883880398,17.31844885938083,7602241.52376776 
