Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Infiltration Standard Density Volume Flow Rate [m3/s](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),MAINZONE:Zone Air Generic Air Contaminant Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),Electricity:Facility [J](Hourly) 
 12/22  19:00:00,2.1875,1.4375000000000002,17.67296631243091,0.033826066944539844,3042339.8178966246,0.0,703.0350397049991,4.04884783309456e-33,1599303.6323302644,4258.393969661188,4258.393969661188,15.630100677923512,8516.787939322376 
 12/22  20:00:00,1.9874999999999998,2.075,16.961514634621604,0.03385723456648033,2973229.8098960104,0.0,573.4973655645597,2.310656642468712e-33,1526303.5043455104,1734.1284457852703,1734.1284457852703,14.80226412503322,3468.2568915705406 
 12/22  21:00:00,1.7375,2.7375,16.765695069638014,0.033895326966190534,3019006.826528991,0.0,497.58554578754763,1.2998427343666275e-33,1530623.6019850653,862.8711605760135,862.8711605760135,14.588953223608497,1725.742321152027 
 12/22  22:00:00,1.6375000000000002,3.0,16.668915098360166,0.03391483211651204,3021954.247131325,0.0,458.1280215001618,7.742620760630673e-34,1524614.1027326002,672.0163080012802,672.0163080012802,14.451385804367359,1344.0326160025604 
 12/22  23:00:00,0.9750000000000001,3.0,16.620687235993127,0.03401531445740043,3046825.8414632073,0.0,435.42579713444866,4.7186981366860455e-34,1590732.7573866213,625.4405947725871,625.4405947725871,14.359022613339278,1250.8811895451743 
 12/22  24:00:00,0.4125,3.0,16.38899517800741,0.034100928418222654,3054338.0681105778,0.0,421.71553752943186,2.8924985100235082e-34,1625668.4608970962,625.4405947725871,625.4405947725871,14.095558786784544,1250.8811895451743 
 12/23  01:00:00,0.36250000000000004,3.0,16.277250282483358,0.03411491144786152,3029267.5509587824,0.0,413.29866573209966,1.7713754852758004e-34,1613153.790774332,625.4405947725871,625.4405947725871,13.942984228213199,1250.8811895451743 
 12/23  02:00:00,0.21250000000000002,3.0,16.319235353609308,0.03414291366588901,3032070.1019215444,0.0,408.1384116336299,1.0840322741496341e-34,1632332.1103947407,625.4405947725871,625.4405947725871,13.956819354966576,1250.8811895451743 
 12/23  03:00:00,0.16250000000000003,3.0,16.29827691869807,0.03415569848444591,3030692.4563069735,0.0,404.9913946414341,6.64851217647307e-35,1634723.4053387623,625.4405947725871,625.4405947725871,13.928587197053286,1250.8811895451743 
 12/23  04:00:00,0.3875,3.0,16.330299572771533,0.034121709285183925,3026471.3424720266,0.0,403.0629477599816,4.0798307769725434e-35,1614073.5516899955,625.4405947725871,625.4405947725871,13.9793812226313,1250.8811895451743 
 12/23  05:00:00,0.37500000000000006,3.0,16.34225967626992,0.03411420660908632,3033378.3415993303,0.0,401.88179700533016,2.506544002698551e-35,1618455.8378855106,625.4405947725871,625.4405947725871,14.003059751939706,1250.8811895451743 
 12/23  06:00:00,0.2375,3.0,16.30017958075732,0.034123104601887756,3034863.7593216314,0.0,401.15723824451993,1.541435432875482e-35,1628583.332112221,625.4405947725871,625.4405947725871,13.950302492444303,1250.8811895451743 
 12/23  07:00:00,0.1375,3.0,16.261663459322914,0.03414270518550825,3034552.116380564,0.0,400.7119038903037,9.482523469237864e-36,1636543.7244461821,625.4405947725871,625.4405947725871,13.917320434342773,1250.8811895451743 
 12/23  08:00:00,0.28750000000000003,3.0,16.25276883835974,0.03413730878817331,3029907.5273080743,0.0,400.4380793412565,5.8351944573325895e-36,1620431.859688743,625.4405947725871,625.4405947725871,13.931291955047833,1250.8811895451743 
 12/23  09:00:00,0.15,3.0,16.25738089515087,0.03417161267455622,3030893.9118322358,0.0,400.2697192868914,3.59264712960383e-36,1637306.2808630355,625.4405947725871,625.4405947725871,13.93622047803931,1250.8811895451743 
 12/23  10:00:00,0.5,3.0,18.571636748974914,0.03414029153815353,2843941.5424014563,0.0,495.53126288499095,2.5175252985426133e-36,1799842.7542237325,757.1976681680057,757.1976681680057,15.63703997237321,6240314.395336336 
 12/23  11:00:00,0.925,3.0,19.90818883978513,0.03409980610924713,2825063.7820473537,0.0,655.4313236983461,1.5182082292456074e-36,1914383.0330674648,1980.3181383671852,1980.3181383671852,17.0193092252264,7592760.636276735 
 12/23  12:00:00,0.9374999999999999,3.0,19.999993204874954,0.03411621873747339,2193373.9017318124,0.0,757.0491226537738,6.3997687691662276e-37,1931317.5600005977,4900.7387067707095,4900.7387067707095,17.198481434177133,7598601.477413541 
 12/23  13:00:00,0.9625,3.125,19.99999999996607,0.03412489199510432,1672163.2383907218,0.0,783.2214790189556,2.4704710657997646e-37,1928891.1862766603,6317.411346601311,6317.411346601311,17.21214448437618,7601434.822693203 
 12/23  14:00:00,1.125,3.2625,18.355572420893242,0.03411098044337014,2951544.4579558233,0.0,698.9716690264316,1.2583225872049782e-37,1767426.6107513085,4281.059610961858,4281.059610961858,16.002351870594044,227442.11922192376 
 12/23  15:00:00,1.1375,3.425,19.579403984722035,0.03411768601978382,1745727.7027167722,10019.95058359671,699.176814703322,7.473139080233185e-38,1852063.6060881463,3231.675034972384,3231.675034972384,16.71436638370595,6245263.350069944 
 12/23  16:00:00,0.975,3.625,20.000000006669445,0.03414862041131041,2048894.4490777496,0.0,765.5222208316501,3.120442804357846e-38,1928528.4354393072,5298.054664813553,5298.054664813553,17.207041510986183,7599396.109329628 
 12/23  17:00:00,0.4000000000000001,3.7625,20.00000000000004,0.03423562158241312,2408992.827613334,0.0,785.305899251199,1.2065654694584374e-38,1986673.533733044,6453.717673453752,6453.717673453752,17.128649206088276,7601707.435346907 
 12/23  18:00:00,0.1,3.925,20.0,0.03428550756842583,2534107.3999143913,0.0,789.4925276626795,4.659314902146202e-39,2017150.4509964325,6722.112565471236,6722.112565471236,17.085398836777003,7602244.225130944 
 12/23  19:00:00,-0.08750000000000001,3.8125,17.63924246262,0.034322242494774356,3026836.7661885927,0.0,702.4574432329113,2.4920947835921026e-39,1826468.259196077,4243.513218056328,4243.513218056328,15.28353779338611,8487.026436112656 
 12/23  20:00:00,-0.2625,3.45,16.74501610470872,0.03435801440929182,2966242.674727787,0.0,572.1923999334045,1.4141410909419526e-39,1731824.3428492928,1720.1064727568128,1720.1064727568128,14.299008904067469,3440.2129455136255 
 12/23  21:00:00,-0.3,3.1125,16.632339589990398,0.03437455803148428,2997765.257805447,0.0,495.91968917180225,7.878649942667477e-40,1717119.927467219,854.4360903803874,854.4360903803874,14.138416976561615,1708.8721807607749 
 12/23  22:00:00,-0.36250000000000004,3.0,16.58343932220032,0.03439452674847657,3023982.122040629,0.0,456.60368458653664,4.649279577339093e-40,1717719.122368297,667.1118614017824,667.1118614017824,14.09310827809674,1334.223722803565 
 12/23  23:00:00,-0.525,3.0,16.522434692139605,0.034428662101250666,3036185.900391546,0.0,434.2195321835336,2.8107043043491704e-40,1728820.3581489124,625.4405947725871,625.4405947725871,14.03299874584047,1250.8811895451743 
 12/23  24:00:00,-0.6624999999999999,3.0,16.440391105189644,0.0344592033805531,3035710.0710151484,0.0,420.78427263514806,1.7071666425884633e-40,1734196.8518263283,625.4405947725871,625.4405947725871,13.941593760193939,1250.8811895451743 
 12/24  01:00:00,-0.6375,3.0,16.382825319479615,0.034470731845339865,3033326.0218559043,0.0,412.63686245664695,1.037959347489051e-40,1725059.248227824,625.4405947725871,625.4405947725871,13.89039700256304,1250.8811895451743 
 12/24  02:00:00,-0.5375,3.0,16.348715518551984,0.034475415793756174,3031989.730622894,0.0,407.6912737389997,6.31741423059584e-41,1710914.434955067,625.4405947725871,625.4405947725871,13.87267204713325,1250.8811895451743 
 12/24  03:00:00,-0.4375,3.0,16.33783019681579,0.03447961335761998,3029291.2714353176,0.0,404.6852323441934,3.8483292220878357e-41,1698794.695313421,625.4405947725871,625.4405947725871,13.871699357691554,1250.8811895451743 
 12/24  04:00:00,-0.4,3.0,16.353233239375264,0.034491807883457445,3027555.67704868,0.0,402.85331808950696,2.343642017534047e-41,1695966.6531776125,625.4405947725871,625.4405947725871,13.886254308117483,1250.8811895451743 
 12/24  05:00:00,-0.3375,3.0,16.373606827222314,0.034500512221422155,3028493.169003484,0.0,401.73435121906584,1.4245514389412283e-41,1691862.9711613213,625.4405947725871,625.4405947725871,13.914946297766683,1250.8811895451743 
 12/24  06:00:00,-0.2375,3.0,16.376970393568158,0.034505320669047185,3029713.8690645164,0.0,401.0554439419366,8.669144805729811e-42,1682246.6528673372,625.4405947725871,625.4405947725871,13.935255194524396,1250.8811895451743 
 12/24  07:00:00,-0.2,3.0,16.361836018877156,0.034645828865535716,3032634.377882854,0.0,400.6434669395803,5.285271775483263e-42,1677586.3909085754,625.4405947725871,625.4405947725871,13.934463710747465,1250.8811895451743 
 12/24  08:00:00,-0.2625,3.0,16.31745695487565,0.03487607993348194,3034850.297516104,0.0,400.39259360529195,3.224662797187382e-42,1679923.0134218093,625.4405947725871,625.4405947725871,13.892440332958882,1250.8811895451743 
 12/24  09:00:00,-0.3,3.0,16.27225893401866,0.03510287446228048,3032991.54344292,0.0,400.23942394922767,1.9665666771503305e-42,1680344.8780690785,625.4405947725871,625.4405947725871,13.8591807039115,1250.8811895451743 
 12/24  10:00:00,-0.36250000000000004,3.0,18.486485822737322,0.035076254428501735,2843128.2433224204,0.0,500.42513482000294,1.357496678119217e-42,1879783.705589353,778.475442081699,778.475442081699,15.456952767947424,6240356.950884163 
 12/24  11:00:00,-0.15,3.0,19.609760826799686,0.03485633778213401,2873207.9690488386,0.0,677.312812563215,7.500140070189925e-43,1993148.3445280388,2337.8404332972614,2337.8404332972614,16.61404242406782,7593475.680866594 
 12/24  12:00:00,-0.43749999999999994,3.0,19.824149597708068,0.034706182094940766,2794088.9618761702,0.0,761.4376871933571,3.227981009833816e-43,2047898.7210098747,5138.874736624186,5138.874736624186,16.803325537515068,7599077.749473248 
 12/24  13:00:00,-0.13749999999999996,3.0,19.99330618215361,0.03460904995273002,2562345.5827088575,0.0,783.8785964565079,1.2873278538666944e-43,2037408.0562962943,6361.900145275315,6361.900145275315,17.02021344957272,7601523.80029055 
 12/24  14:00:00,0.32500000000000007,3.0,17.913432769703967,0.03457333500596939,2991581.5352214403,0.0,709.1619458161839,6.890535836462022e-44,1807470.955135869,4371.400818813003,4371.400818813003,15.539621016403622,227622.80163762605 
 12/24  15:00:00,0.4,3.0,19.255129024513977,0.034591762043614034,2716260.1063392074,0.0,708.905154819588,4.577362895459305e-44,1883680.18947921,3597.7779310016795,3597.7779310016795,16.250539893836056,6245995.555862003 
 12/24  16:00:00,0.525,3.0,19.999966950254795,0.03460392717023376,2610390.5539719407,0.0,764.2635463901163,2.1788430187854165e-44,1972916.6457133284,5255.594706037189,5255.594706037189,17.138615858525387,7599311.189412074 
 12/24  17:00:00,0.4125,3.0,19.99999999974512,0.03464853224855222,2686855.9676624537,0.0,785.5861425823368,8.486644443760024e-45,1983927.5946043772,6453.86990329315,6453.86990329315,17.130494769695744,7601707.739806587 
 12/24  18:00:00,0.3,3.0,19.999999999999996,0.034692347527607796,2674627.93850337,0.0,790.4639250556711,3.309383394337131e-45,1994928.0195046347,6760.313383481895,6760.313383481895,17.115650589771164,7602320.626766964 
 12/24  19:00:00,0.425,3.0,17.673003289163354,0.03477060565375889,3026687.5929946564,0.0,703.603262351784,1.7765151445011043e-45,1774905.5869709805,4279.160026560104,4279.160026560104,15.377489882209211,8558.320053120207 
 12/24  20:00:00,0.1875,3.0,16.84383221916503,0.03493973974690656,2968701.1997474143,0.0,572.9554928500997,1.0087492448446396e-45,1694896.1433229619,1733.3970541303754,1733.3970541303754,14.451607891690227,3466.794108260751 
 12/24  21:00:00,0.125,3.0,16.707568366435602,0.03508476016010953,2997749.6164634484,0.0,496.0575820277463,5.603326616433298e-46,1679970.2926627055,855.9673418423213,855.9673418423213,14.26322897672324,1711.9346836846426 
 12/24  22:00:00,0.1375,2.8125,16.69006025651438,0.03506915624940026,3023383.133854543,0.0,456.44902564825554,3.2928169720577256e-46,1676233.4127808237,666.7809512695799,666.7809512695799,14.255025837288862,1333.5619025391597 
 12/24  23:00:00,0.0375,2.45,16.645874093745626,0.03497906178598154,3034501.855695026,0.0,434.0267364568027,1.9848677472766316e-46,1682684.305426479,625.4405947725871,625.4405947725871,14.216511135533842,1250.8811895451743 
 12/24  24:00:00,-0.0625,2.1125,16.589908747495507,0.034890160508800644,3034755.1846656483,0.0,420.60765654433874,1.2020980137038756e-46,1687230.3581003835,625.4405947725871,625.4405947725871,14.154668198553223,1250.8811895451743 
 12/25  01:00:00,-0.5375000000000001,2.0,16.48394200232205,0.034905990279327184,3042701.1533298134,0.0,412.48959433012703,7.285504060643762e-47,1726822.3976455997,625.4405947725871,625.4405947725871,14.013657380838042,1250.8811895451743 
 12/25  02:00:00,-1.3000000000000003,2.0,16.293878951800714,0.034993379196253754,3046161.8921194514,0.0,407.57081822630414,4.416254481231184e-47,1785675.0564328001,625.4405947725871,625.4405947725871,13.748074638053527,1250.8811895451743 
 12/25  03:00:00,-2.0374999999999996,2.0,16.09745547601484,0.03507651693609858,3046120.4646522356,0.0,404.60743062518435,2.687633692583968e-47,1848609.5324660295,625.4405947725871,625.4405947725871,13.541194140711447,1250.8811895451743 
 12/25  04:00:00,-2.1750000000000003,2.1875,15.995877064251042,0.03505878529295679,3034389.092702176,0.0,402.83136079588974,1.6516061314738806e-47,1874503.9706875752,625.4405947725871,625.4405947725871,13.618550161705869,1250.8811895451743 
 12/25  05:00:00,-1.975,2.5500000000000003,15.99612530495424,0.03498381125880967,3031186.5160340965,0.0,401.7436595581453,1.0171218099849395e-47,1862799.523107202,625.4405947725871,625.4405947725871,13.71502153348306,1250.8811895451743 
 12/25  06:00:00,-1.775,2.8875,16.01482406111699,0.034908658006569684,3029580.6881356463,0.0,401.07237666073394,6.255450985578619e-48,1846514.10806722,625.4405947725871,625.4405947725871,13.77295360629028,1250.8811895451743 
 12/25  07:00:00,-1.3249999999999997,3.0,16.081023223775475,0.034793766379918004,3023275.7129754955,0.0,400.65753880275236,3.8355942481235377e-48,1800778.2908781085,625.4405947725871,625.4405947725871,13.833654331035676,1250.8811895451743 
 12/25  08:00:00,-0.725,3.0,16.02841336936453,0.034653801982947735,3043686.1167456363,0.0,400.4014935104051,2.342015699640053e-48,1733721.9907836807,625.4405947725871,625.4405947725871,13.864870421962085,1250.8811895451743 
 12/25  09:00:00,-0.12500000000000003,3.0,16.084456664380433,0.03451428707888801,3022251.5165718887,0.0,400.2458974510374,1.4343835601471393e-48,1678085.2240124189,625.4405947725871,625.4405947725871,13.992180666455369,1250.8811895451743 
 12/25  10:00:00,0.8500000000000001,3.1875,18.492809430486442,0.03435334531776971,2838394.1157523096,0.0,495.47271584664213,1.0028816374856088e-48,1764501.849734143,756.9552339910506,756.9552339910506,15.672276949969818,6240313.910467982 
 12/25  11:00:00,2.1125000000000003,3.55,19.838146230183156,0.034170657861444256,2902469.251247405,0.0,655.294405686566,6.077782184676057e-49,1788623.9598410644,1977.8750715922138,1977.8750715922138,17.124628548064653,7592755.750143183 
 12/25  12:00:00,3.3499999999999996,3.8875,19.9993262251333,0.03399182379228656,2520340.8325785873,0.0,757.6889606854966,2.6021722468094e-49,1689949.9727605812,4912.783657293976,4912.783657293976,17.549015923773506,7598625.5673145875 
 12/25  13:00:00,5.925,3.6875,19.9999999963826,0.03363019382053141,1362423.109459849,0.0,785.7798295184855,1.0145015007864441e-49,1432095.2522865955,6404.702528625173,6404.702528625173,17.95693744631919,7601609.4050572505 
 12/25  14:00:00,7.075,3.1875,18.610183476673527,0.03347547880452138,3007827.6006027306,0.0,673.7702440155082,4.668273972404694e-50,1193158.0896787788,3708.3257993953316,3708.3257993953316,17.08348013530177,226296.65159879066 
 12/25  15:00:00,5.8125,2.6875,19.721635593287942,0.033660926572255015,1528433.094020431,8449.666724676319,675.8276678353469,2.5739179311194737e-50,1398345.5023699845,2627.0884787544055,2627.0884787544055,17.537267892386524,6244054.176957509 
 12/25  16:00:00,5.35,2.1875,20.00000000784077,0.0337318257264445,1375193.9070783951,0.0,761.4041327146834,1.0823615376961716e-50,1489870.9849802668,5028.287809198194,5028.287809198194,17.861269549097315,7598856.5756183965 
 12/25  17:00:00,5.75,1.6875,20.000000000000025,0.03368295860962705,1402955.366321785,0.0,787.7651440401801,4.114344007852272e-51,1449490.0736071975,6524.217594528394,6524.217594528394,17.931491184112915,7601848.435189057 
 12/25  18:00:00,6.15,1.1875,20.0,0.033633307226113615,1318041.9110305104,0.0,793.6849146860679,1.540301550808185e-51,1409136.3073542565,6900.207949925847,6900.207949925847,17.99394322505172,7602600.415899851 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,18.32390097551196,0.033614107992734205,3025376.1865077564,0.0,706.5169630175328,8.166819825965321e-52,1240721.3827912796,4445.082805954775,4445.082805954775,16.7809218107582,8890.16561190955 
 12/25  20:00:00,6.4625,2.075,17.806638819692758,0.03361601005097306,2987216.7529821172,0.0,572.9608368560254,4.589259306905981e-52,1157713.327674925,1746.3294478847333,1746.3294478847333,16.167100919736495,3492.6588957694667 
 12/25  21:00:00,6.5625,2.7375,17.783438945626102,0.033617077764508285,3012232.0231846776,0.0,495.4340538008207,2.5326886248696215e-52,1140871.4168770446,852.8669481467421,852.8669481467421,16.123934814574124,1705.7338962934841 
 12/25  22:00:00,6.475,3.0,17.79171043968611,0.03365342294010684,3040387.6268747644,0.0,455.79572039104323,1.480727925787503e-52,1153432.6283043171,664.8059943464991,664.8059943464991,16.154668047370713,1329.6119886929982 
 12/25  23:00:00,6.3375,3.0,17.7382814202916,0.03370301774698885,3039659.7850117963,0.0,433.44297589136795,8.875227061239989e-53,1159567.9835102297,625.4405947725871,625.4405947725871,16.079308339972574,1250.8811895451743 
 12/25  24:00:00,6.174999999999999,3.0,17.690359917379006,0.03375592276027228,3044935.712775923,0.0,420.12133679671064,5.339878554868519e-53,1172591.6435294533,625.4405947725871,625.4405947725871,16.02900399906772,1250.8811895451743 
 12/26  01:00:00,5.9125,3.125,17.617548348431427,0.033825668926006566,3044737.446398664,0.0,412.1262385885113,3.218108323955852e-53,1191339.386430203,625.4405947725871,625.4405947725871,15.927903088234208,1250.8811895451743 
 12/26  02:00:00,5.6125,3.2625,17.557491331929906,0.033902450140987035,3042545.562945972,0.0,407.31796623407837,1.9420703196462411e-53,1214525.8963822154,625.4405947725871,625.4405947725871,15.827094802634974,1250.8811895451743 
 12/26  03:00:00,5.312499999999999,3.425,17.50414113840817,0.03397709078426312,3042834.1879777433,0.0,404.4201040989469,1.1730244040133572e-53,1239256.7721010929,625.4405947725871,625.4405947725871,15.738552915164483,1250.8811895451743 
 12/26  04:00:00,4.95,3.625,17.439701515497028,0.03406066085594609,3043108.192806652,0.0,402.67255555095454,7.092531786972558e-54,1269144.2735647887,625.4405947725871,625.4405947725871,15.631358421928411,1250.8811895451743 
 12/26  05:00:00,4.6125,3.7625,17.36799617135378,0.03414168800980362,3043180.8711411334,0.0,401.61768018452545,4.2930625430045945e-54,1295636.479989694,625.4405947725871,625.4405947725871,15.521017948979472,1250.8811895451743 
 12/26  06:00:00,4.3125,3.925,17.298098912120615,0.03421714673507267,3042203.9369603787,0.0,400.9803349979681,2.6016511172183538e-54,1318198.8461422562,625.4405947725871,625.4405947725871,15.415047475654791,1250.8811895451743 
 12/26  07:00:00,4.075,3.8125,17.23447331778236,0.03428002463771736,3041648.452084525,0.0,400.5947144664415,1.5782763639477234e-54,1335440.1506633111,625.4405947725871,625.4405947725871,15.324611284508212,1250.8811895451743 
 12/26  08:00:00,3.9375000000000004,3.45,17.18388522089068,0.03432720558595211,3039701.8011635337,0.0,400.3611531398118,9.584422382413473e-55,1343625.9959976142,625.4405947725871,625.4405947725871,15.25651616956112,1250.8811895451743 
 12/26  09:00:00,3.7750000000000004,3.1125,17.18790116889449,0.034377767186250255,3027916.122925517,0.0,400.21941258289127,5.822856396994458e-55,1356989.1451178326,625.4405947725871,625.4405947725871,15.206972013492653,1250.8811895451743 
 12/26  10:00:00,3.45,3.0,17.511408256126725,0.03444663108719169,3003364.7912182016,0.0,400.1324456280907,3.514893551769922e-55,1414960.976016994,625.4405947725871,625.4405947725871,15.369951445138863,1250.8811895451743 
 12/26  11:00:00,4.175,3.0,17.974337852730386,0.03436708951921122,2997358.729932301,0.0,400.07882918146584,2.0919994538123328e-55,1385334.102047947,625.4405947725871,625.4405947725871,15.842045936070598,1250.8811895451743 
 12/26  12:00:00,5.0125,3.0,18.49404428543442,0.034272769361707214,3005740.687622405,0.0,400.0462853643443,1.2283389872548093e-55,1355188.841570842,625.4405947725871,625.4405947725871,16.42190309807428,1250.8811895451743 
 12/26  13:00:00,5.575,2.5625,18.87266492596219,0.0342044801274536,3019427.452996444,0.0,400.02678291057293,7.1077528965846355e-56,1341306.0286633049,625.4405947725871,625.4405947725871,16.865705789116294,1250.8811895451743 
 12/26  14:00:00,6.2375,1.925,18.962446681337493,0.034114940750894523,3038981.8496579938,0.0,400.0153539064935,4.0746793763902756e-56,1291911.0233108373,625.4405947725871,625.4405947725871,17.1118629192679,1250.8811895451743 
 12/26  15:00:00,6.875,1.2625,18.745117585684913,0.03402697504559463,3055015.2542889686,0.0,400.0088378852298,2.3454323296187996e-56,1211872.7269689452,625.4405947725871,625.4405947725871,17.075872588996866,1250.8811895451743 
 12/26  16:00:00,6.9125,1.4375000000000002,18.45527081233681,0.03398718884923616,3056641.755955812,0.0,400.0051425174134,1.3647412568969836e-56,1179163.5676741612,625.4405947725871,625.4405947725871,16.833379071934395,1250.8811895451743 
 12/26  17:00:00,6.674999999999999,2.075,18.230557309183993,0.03396170587374771,3055776.5008205688,0.0,400.00302359796626,8.02414179036735e-57,1180695.3381187797,625.4405947725871,625.4405947725871,16.599394893134313,1250.8811895451743 
 12/26  18:00:00,6.4125,2.7375,18.07138506770182,0.033936119185381204,3040954.4506440754,0.0,400.00179194271516,4.755527218257349e-57,1186973.3690682636,625.4405947725871,625.4405947725871,16.378970352063806,1250.8811895451743 
 12/26  19:00:00,6.987500000000001,3.4375,18.129552679152,0.0338287405803267,3035186.8065475794,0.0,400.0010630357625,2.821125618890206e-57,1132727.3803389706,625.4405947725871,625.4405947725871,16.494314610229168,1250.8811895451743 
 12/26  20:00:00,8.025,4.075,18.213017258592913,0.03367946249461191,3035997.691843713,0.0,400.00063040631164,1.6729967687209036e-57,1035651.0476942684,625.4405947725871,625.4405947725871,16.71766056562693,1250.8811895451743 
 12/26  21:00:00,9.0875,4.7375,18.3022590768246,0.03352796395818867,3037240.7454038165,0.0,400.0003735989777,9.914714854989883e-58,936669.5059337547,625.4405947725871,625.4405947725871,16.950700938206616,1250.8811895451743 
 12/26  22:00:00,9.5,5.0,18.346299544956963,0.03348013355682559,3043981.1188306357,0.0,400.000221219689,5.870814074972383e-58,901431.3282966858,625.4405947725871,625.4405947725871,17.069242488540475,1250.8811895451743 
 12/26  23:00:00,9.5,5.0,18.33269089412818,0.03349470848344696,3045290.1734813675,0.0,400.0001310175573,3.4769948447506514e-58,900359.574459792,625.4405947725871,625.4405947725871,17.061778009536773,1250.8811895451743 
 12/26  24:00:00,9.5,5.0,18.267115309624614,0.03351030562449818,3051150.2026674235,0.0,400.0000776947383,2.06189315016635e-58,895599.0062250572,625.4405947725871,625.4405947725871,17.023790312389536,1250.8811895451743 
 12/27  01:00:00,9.0625,5.0,18.198387082860407,0.033596199085538875,3045687.9695300115,0.0,400.00004620608354,1.2262349963868027e-58,930801.1564586312,625.4405947725871,625.4405947725871,16.884795631508062,1250.8811895451743 
 12/27  02:00:00,8.425,5.0,18.152459431848307,0.033716436671134525,3048182.185808368,0.0,400.0000274806914,7.292932608311424e-59,991514.5868217408,625.4405947725871,625.4405947725871,16.760895052319942,1250.8811895451743 
 12/27  03:00:00,7.762499999999999,5.0,18.063924850673125,0.03383865704016797,3047917.622913314,0.0,400.00001636572733,4.343200248554969e-59,1049356.5351395572,625.4405947725871,625.4405947725871,16.588261690631192,1250.8811895451743 
 12/27  04:00:00,7.25,4.8125,17.994334246793372,0.03391524019850445,3044612.7557425117,0.0,400.0000097609733,2.590404954539014e-59,1093274.6982855157,625.4405947725871,625.4405947725871,16.444726804897,1250.8811895451743 
 12/27  05:00:00,6.7875,4.45,17.929314006718375,0.033971681012362635,3045883.3918361478,0.0,400.0000058284845,1.546785800184113e-59,1134403.8290890842,625.4405947725871,625.4405947725871,16.325622683735734,1250.8811895451743 
 12/27  06:00:00,6.35,4.1125,17.801788913989345,0.034025111300298304,3051782.562203555,0.0,400.0000034880077,9.256610041416009e-60,1168056.4062355754,625.4405947725871,625.4405947725871,16.168924844039882,1250.8811895451743 
 12/27  07:00:00,6.2,4.1875,17.74734673587839,0.034051503686546566,3034893.455222489,0.0,400.00000209374457,5.556460539178689e-60,1171940.7706439856,625.4405947725871,625.4405947725871,16.053839755433394,1250.8811895451743 
 12/27  08:00:00,6.2625,4.55,17.80819838574738,0.03405623068596755,3038073.287963924,0.0,400.00000125462833,3.329581038722368e-60,1172356.6867009702,625.4405947725871,625.4405947725871,16.12383981222756,1250.8811895451743 
 12/27  09:00:00,6.3,4.8875,17.82670025891126,0.03406442877895717,3034619.5300837224,0.0,400.000000751505,1.9943727903342796e-60,1168740.161601415,625.4405947725871,625.4405947725871,16.135260252897595,1250.8811895451743 
 12/27  10:00:00,5.9875,5.1875,18.04635543369048,0.034130917501733124,3017552.1214400195,0.0,400.00000044807996,1.1891315053370458e-60,1216492.2365260934,625.4405947725871,625.4405947725871,16.226048074390768,1250.8811895451743 
 12/27  11:00:00,5.4875,5.55,18.376780772061096,0.03422940028063836,3015672.987696018,0.0,400.00000026375704,6.999681651142258e-61,1299433.8367492598,625.4405947725871,625.4405947725871,16.423643853699055,1250.8811895451743 
 12/27  12:00:00,4.9875,5.8875,18.687223802084045,0.034329896708022965,3019139.8245921247,0.0,400.0000001531423,4.064148461704066e-61,1382680.806121531,625.4405947725871,625.4405947725871,16.624824014284194,1250.8811895451743 
 12/27  13:00:00,4.674999999999999,5.6875,18.832369873931427,0.034398003415880826,3028767.743149637,0.0,400.0000000881947,2.340543140933321e-61,1433374.7820109965,625.4405947725871,625.4405947725871,16.738017226313353,1250.8811895451743 
 12/27  14:00:00,4.4125,5.1875,18.903022025355305,0.03445667513100295,3031756.6827747338,0.0,400.00000005055125,1.3415486535807516e-61,1468772.5018751961,625.4405947725871,625.4405947725871,16.772178232282926,1250.8811895451743 
 12/27  15:00:00,4.174999999999999,4.6875,18.833274750696468,0.03451313824867738,3044471.810034984,0.0,400.0000000289438,7.681184965176821e-62,1491530.948009287,625.4405947725871,625.4405947725871,16.7257388484749,1250.8811895451743 
 12/27  16:00:00,3.975,4.1875,18.388396529566023,0.03456450615084859,3066123.1682588235,0.0,400.0000000167537,4.4461096350649255e-62,1474423.2340052202,625.4405947725871,625.4405947725871,16.382467923683574,1250.8811895451743 
 12/27  17:00:00,3.7125,3.6875,18.07177104852258,0.03462452355446713,3049521.2021534652,0.0,400.0000000098437,2.6123152824659267e-62,1461914.3837838925,625.4405947725871,625.4405947725871,16.015622311377015,1250.8811895451743 
 12/27  18:00:00,3.475,3.1875,17.919242960409893,0.03468127028923544,3042844.4094626615,0.0,400.0000000058128,1.5425863053652468e-62,1468044.710448038,625.4405947725871,625.4405947725871,15.829866091868274,1250.8811895451743 
 12/27  19:00:00,3.2125,3.1875,17.804452924690253,0.034752449702265445,3042111.6245304104,0.0,400.0000000034373,9.121605288977764e-63,1482595.876696136,625.4405947725871,625.4405947725871,15.691281032760122,1250.8811895451743 
 12/27  20:00:00,2.8500000000000005,3.55,17.68928256998904,0.03484265253617663,3041549.3375280034,0.0,400.0000000020368,5.404546151330374e-63,1507241.7567566242,625.4405947725871,625.4405947725871,15.538079874131554,1250.8811895451743 
 12/27  21:00:00,2.5125,3.8875,17.510237931189298,0.03492995470872174,3051201.2254496496,0.0,400.000000001211,3.212770779767106e-63,1526052.513692869,625.4405947725871,625.4405947725871,15.361074614047189,1250.8811895451743 
 12/27  22:00:00,2.4,3.5625,17.403383262424715,0.034982730723120865,3030192.8404751285,0.0,400.0000000007245,1.921642440452547e-63,1519612.538530819,625.4405947725871,625.4405947725871,15.196370563306465,1250.8811895451743 
 12/27  23:00:00,2.025,2.925,17.420205078317657,0.03507013585733817,3037475.241989076,0.0,400.0000000004325,1.1470858692799516e-63,1561518.8405462396,625.4405947725871,625.4405947725871,15.176179729108288,1250.8811895451743 
 12/27  24:00:00,2.1750000000000003,2.2625,17.302304683937557,0.035083975006781995,3042597.626065509,0.0,400.0000000002583,6.850408873635937e-64,1535726.9780534892,625.4405947725871,625.4405947725871,15.11010896265755,1250.8811895451743 
 12/28  01:00:00,1.9,2.0,17.239990147087557,0.03513582339933155,3032123.0804476477,0.0,400.00000000015524,4.109920331401896e-64,1554517.6624159024,625.4405947725871,625.4405947725871,14.98943536971936,1250.8811895451743 
 12/28  02:00:00,1.5375,2.0,17.24328918646596,0.03518749413534977,3034074.2858356764,0.0,400.000000000093,2.4624296833370194e-64,1593163.5453923675,625.4405947725871,625.4405947725871,14.944799021466165,1250.8811895451743 
 12/28  03:00:00,1.5,3.25,17.2069054348505,0.03521504662876628,3033986.8718455983,0.0,400.0000000000558,1.4750158132319295e-64,1592494.8325713149,625.4405947725871,625.4405947725871,14.908001934051011,1250.8811895451743 
 12/28  04:00:00,1.8125,3.5625,17.22587724933415,0.035194789409937546,3027382.7406958104,0.0,400.0000000000334,8.832722130842959e-65,1559994.7590029032,625.4405947725871,625.4405947725871,14.952285800197975,1250.8811895451743 
 12/28  05:00:00,1.625,2.925,17.22919374262274,0.0352381687508904,3036653.910522445,0.0,400.00000000002007,5.289179201929925e-65,1582058.5223497069,625.4405947725871,625.4405947725871,14.952047511938012,1250.8811895451743 
 12/28  06:00:00,1.5875,2.2625,17.196692034618238,0.03526040976621084,3030102.3316278546,0.0,400.00000000001194,3.1700239920778836e-65,1580395.7588901422,625.4405947725871,625.4405947725871,14.901879807482072,1250.8811895451743 
 12/28  07:00:00,1.7,1.8125000000000002,17.21979447463208,0.035250309205883464,3031799.01073943,0.0,400.00000000000716,1.9000835247713463e-65,1571995.04640926,625.4405947725871,625.4405947725871,14.942365954985188,1250.8811895451743 
 12/28  08:00:00,1.2,1.45,17.14565064538019,0.03532168597943503,3041680.331448091,0.0,400.0000000000044,1.1401732166290903e-65,1618205.9734124206,625.4405947725871,625.4405947725871,14.831488457265849,1250.8811895451743 
 12/28  09:00:00,0.7125,1.1125,17.038312314777706,0.035391123776938906,3033494.0188577413,0.0,400.00000000000256,6.844921416761398e-66,1654319.9301496907,625.4405947725871,625.4405947725871,14.648117824419362,1250.8811895451743 
 12/28  10:00:00,0.5375,1.1875,19.26188098822268,0.03542026021892858,2448141.497977428,0.0,503.266539244818,4.670827740024827e-66,1870868.2241126061,791.2332104175915,791.2332104175915,16.278892378722794,6240382.466420836 
 12/28  11:00:00,1.5,1.55,19.999999985269103,0.035292475358401125,1474445.053362399,0.0,687.2938491530674,2.478438295035574e-66,1874187.07580068,2509.800900705361,2509.800900705361,17.264988246139033,7593819.601801411 
 12/28  12:00:00,1.6625,1.8875,19.99999999999998,0.03527744140390657,665385.8314554116,0.0,771.3396740745955,9.801652824831475e-67,1857799.211911388,5537.645571078661,5537.645571078661,17.31192177254696,7599875.291142158 
 12/28  13:00:00,2.8999999999999995,2.0,20.052222241233775,0.03509381462625459,26034.95999044327,161805.54649832964,791.1564954619746,3.573741501096393e-67,1734182.9011262064,6699.729692129843,6699.729692129843,17.51615627117609,7602199.459384259 
 12/28  14:00:00,3.6125,2.0,19.270201656368048,0.03497413734635954,2931206.1860394804,0.0,673.0741870713972,1.628702570712268e-67,1602365.4839195458,3839.9740668631666,3839.9740668631666,17.103416095027526,226559.94813372637 
 12/28  15:00:00,4.125,2.0,20.104493521193685,0.03488276312432141,657626.0219587683,119626.10790392979,676.3051298646369,8.817726234220062e-68,1604841.4637404631,2574.5375198993347,2574.5375198993347,17.62923902596227,6243949.075039798 
 12/28  16:00:00,4.125,2.0,20.036692324705214,0.034854172963128614,71922.32103268847,68922.16785595991,766.7924094176145,3.7437445306385686e-68,1618911.0226552621,5227.358667501122,5227.358667501122,17.765870349999194,7599254.7173350025 
 12/28  17:00:00,3.025,2.0,20.000000033352745,0.03497219637728634,452474.4020867305,0.0,791.1627784116397,1.3558937029000008e-68,1719957.6004164587,6698.12272231556,6698.12272231556,17.524246149657984,7602196.245444631 
 12/28  18:00:00,2.5625,2.0,20.00000000000006,0.03500117519184966,624928.3160418153,0.0,795.489556197049,4.942826217085866e-69,1767235.9320029207,6996.662775048947,6996.662775048947,17.456802148086904,7602793.325550098 
 12/28  19:00:00,2.6,2.1875,18.373649836630396,0.03496880288375405,2983217.822305131,0.0,687.7160323551841,2.459375209167947e-69,1621719.565737866,3813.612904985467,3813.612904985467,16.248050631464523,7627.225809970934 
 12/28  20:00:00,2.6,2.5500000000000003,17.949550237431506,0.034948194675124084,2960057.8179257065,0.0,565.4699705302003,1.404422141914806e-69,1558908.7168067726,1607.7293135660982,1607.7293135660982,15.704153572853574,3215.4586271321964 
 12/28  21:00:00,2.6,2.8875,17.881979823467184,0.034927024560559364,3005529.555232795,0.0,489.8536542960102,7.629203381054059e-70,1550459.2373205076,822.4931408055122,822.4931408055122,15.632019094750602,1644.9862816110244 
 12/28  22:00:00,2.475,2.8125,17.836014397188872,0.03492880593603873,3030072.354047896,0.0,451.79956799892227,4.3980519941565134e-70,1558310.1783754693,653.3272071094572,653.3272071094572,15.586983942352896,1306.6544142189143 
 12/28  23:00:00,3.0875,2.45,17.860013640923416,0.0348292633308471,3027294.3687936286,0.0,430.4675078718833,2.5868522553495717e-70,1495555.8687507622,625.4405947725871,625.4405947725871,15.67695647113482,1250.8811895451743 
 12/28  24:00:00,3.8125,2.1125,17.955416088964952,0.03471319541169476,3028772.5273365835,0.0,417.9695188872217,1.525706932892722e-70,1432205.4329658758,625.4405947725871,625.4405947725871,15.867671407778943,1250.8811895451743 
 12/29  01:00:00,4.125,2.0,18.004348551401126,0.03469572227520868,3032843.2474509915,0.0,410.60086370986704,9.000692450143514e-71,1407507.4903021972,625.4405947725871,625.4405947725871,15.966915280828939,1250.8811895451743 
 12/29  02:00:00,4.2625,2.0,18.006276126705757,0.03472686835267342,3036094.0809135,0.0,406.2572261324324,5.3127150337584925e-71,1395852.4494343384,625.4405947725871,625.4405947725871,15.998223500102869,1250.8811895451743 
 12/29  03:00:00,4.675,2.625,18.02813364140573,0.03461007972122532,3032065.1853326103,0.0,403.6960293143771,3.1381238408558686e-71,1354334.4475524249,625.4405947725871,625.4405947725871,16.064327552428516,1250.8811895451743 
 12/29  04:00:00,5.025,2.8125,18.070463282529886,0.03450490979358155,3034953.333033121,0.0,402.18251210237236,1.85306789498852e-71,1323881.632855853,625.4405947725871,625.4405947725871,16.159798060441904,1250.8811895451743 
 12/29  05:00:00,5.225,2.45,18.083011103687582,0.03445892578470022,3035953.8675264763,0.0,401.2891003347426,1.0945141798452508e-71,1305592.9639338306,625.4405947725871,625.4405947725871,16.20244594018749,1250.8811895451743 
 12/29  06:00:00,5.425,2.1125,18.09076319766088,0.03441339832432551,3036850.8397914246,0.0,400.7616813750981,6.467076635545588e-72,1286741.3249479416,625.4405947725871,625.4405947725871,16.240681902535876,1250.8811895451743 
 12/29  07:00:00,4.5625,2.1875,17.98791346024464,0.03453103859909114,3049422.9463269818,0.0,400.45050464124085,3.8250220299758773e-72,1368152.3835622715,625.4405947725871,625.4405947725871,16.06506081021846,1250.8811895451743 
 12/29  08:00:00,3.25,2.5500000000000003,17.760884380706422,0.03471908422080605,3050858.982223805,0.0,400.2673194284824,2.2696829497006214e-72,1478136.521881634,625.4405947725871,625.4405947725871,15.68334612207146,1250.8811895451743 
 12/29  09:00:00,2.7375,2.8875,17.654465625159432,0.0347917511899009,3029712.987325432,0.0,400.15900500036025,1.350036322775432e-72,1511944.997875281,625.4405947725871,625.4405947725871,15.457853971990804,1250.8811895451743 
 12/29  10:00:00,2.7,3.1875,19.572988218683975,0.034802141612987926,1400849.3352577887,2723.210241702481,520.1185455026297,8.8128459861668e-73,1693131.7913613878,816.9425398269966,816.9425398269966,16.92793083159196,6240433.885079654 
 12/29  11:00:00,4.387500000000001,3.55,20.006781187992335,0.03457329804135043,171987.498676015,66343.24781825425,714.5370330881715,4.132229822746495e-73,1584555.8711678195,3168.9752343025775,3168.9752343025775,17.703136369950492,7595137.950468605 
 12/29  12:00:00,5.7125,3.8875,20.196925732752756,0.03439646560651595,0.0,198197.7850387149,780.578749821037,1.5458607108758624e-73,1463343.7681952047,6013.2880034422615,6013.2880034422615,18.027067350911885,7600826.576006884 
 12/29  13:00:00,6.275,3.8125,20.533748449605355,0.03431639774094901,0.0,205237.32179534223,794.4204138223589,5.5099014230937024e-74,1440272.0178602377,6891.628812047183,6891.628812047183,18.400980946592085,7602583.257624094 
 12/29  14:00:00,6.875,3.45,19.623407183757724,0.034222770276259425,2778012.6568464,0.0,672.5501287726199,2.494374991822923e-74,1309829.2608960283,3856.4055136260718,3856.4055136260718,17.88548563791005,226592.81102725217 
 12/29  15:00:00,7.475,3.1125,20.39353196272488,0.03413046798043631,462690.6051645505,110656.97367361074,697.7620051856311,1.1680771065152803e-74,1297381.206352586,3120.942191066617,3120.942191066617,18.37415785068601,6245041.884382134 
 12/29  16:00:00,7.512500000000001,2.8125,20.47498717428872,0.03411961142730519,0.0,165078.26493592403,778.5739752409015,4.0552474845406766e-75,1323480.4703039257,5865.289264317464,5865.289264317464,18.649119399191406,7600530.578528635 
 12/29  17:00:00,6.15,2.45,20.209784987479328,0.0343058552007206,0.0,190082.43747040234,794.3166517837172,1.4638953973659935e-75,1435114.4311108324,6880.816652218383,6880.816652218383,18.234242624816513,7602561.633304437 
 12/29  18:00:00,5.4,2.1125,20.055576138916745,0.034407273516176826,0.0,205533.38458000985,797.1765900960136,5.165279854972697e-76,1489177.076425972,7083.404085744381,7083.404085744381,17.940701624641054,7602966.808171488 
 12/29  19:00:00,6.4,2.1875,19.054845783676342,0.034261940248110634,2961090.5348662166,0.0,694.974572672018,2.6658938290586316e-76,1302014.138328388,4456.780438004904,4456.780438004904,17.34837639726734,8913.560876009808 
 12/29  20:00:00,6.125,2.5500000000000003,18.772407586157406,0.03429320149474978,2988703.461941734,0.0,550.4187898535152,1.3761388126011378e-76,1289031.2978797301,1429.2941254345235,1429.2941254345235,16.942984703639322,2858.588250869047 
 12/29  21:00:00,6.6625,2.8875,18.746017245134656,0.0342110635681762,3011756.828076476,0.0,480.9988684049925,7.405359369190237e-77,1224901.8080548295,776.5915383147478,776.5915383147478,16.94214339992368,1553.1830766294956 
 12/29  22:00:00,7.174999999999999,3.0,18.81172269650908,0.034137417403950994,3038277.5418380992,0.0,445.8736099144258,4.1941589967373014e-77,1183448.4736841498,639.3792535842607,639.3792535842607,17.11886034379731,1278.7585071685214 
 12/29  23:00:00,6.9125,3.0,18.739704474810345,0.034174805270094075,3043407.9386941986,0.0,426.4648494599649,2.4196396492953607e-77,1203954.225491336,625.4405947725871,625.4405947725871,17.03389463993017,1250.8811895451743 
 12/29  24:00:00,6.674999999999999,3.0,18.65903052851762,0.034206522102714375,3042866.6960711125,0.0,415.3163041893681,1.4003457570044048e-77,1219496.514529226,625.4405947725871,625.4405947725871,16.928316860574224,1250.8811895451743 
 12/30  01:00:00,5.35,2.8125,18.481285329178526,0.03444317352720645,3052659.2960643033,0.0,408.89281365681234,8.13056053061795e-78,1340256.6060347424,625.4405947725871,625.4405947725871,16.618133820205887,1250.8811895451743 
 12/30  02:00:00,4.9750000000000005,2.45,18.33485633762949,0.034578787628166296,3037260.714833853,0.0,405.1890119040086,4.744232479551273e-78,1357848.7439242066,625.4405947725871,625.4405947725871,16.38613018887348,1250.8811895451743 
 12/30  03:00:00,4.825,3.3625,18.3124579332472,0.03452621489711591,3040087.602111756,0.0,403.03189810781305,2.7720170513764244e-78,1371282.2185770604,625.4405947725871,625.4405947725871,16.35464342386408,1250.8811895451743 
 12/30  04:00:00,5.225,3.8125,18.318755702572957,0.034407571462740684,3031069.271289644,0.0,401.773097236846,1.621115090121225e-78,1327224.9175215121,625.4405947725871,625.4405947725871,16.387809981621096,1250.8811895451743 
 12/30  05:00:00,4.35,3.45,18.243095112514236,0.03453114782454257,3050338.1398603525,0.0,401.0371086416347,9.482122210283818e-79,1415660.9868413997,625.4405947725871,625.4405947725871,16.258958540320315,1250.8811895451743 
 12/30  06:00:00,3.6,3.1125,18.072446684813738,0.03463717783042195,3038265.073899168,0.0,400.60876842754413,5.565874582471254e-79,1469671.785325367,625.4405947725871,625.4405947725871,15.966118436935306,1250.8811895451743 
 12/30  07:00:00,3.6625000000000005,2.8125,18.06860930629424,0.03462778393063737,3033564.7398308497,0.0,400.3576569639244,3.2700017193425797e-79,1461201.8730410738,625.4405947725871,625.4405947725871,15.957252698014383,1250.8811895451743 
 12/30  08:00:00,3.325,2.45,18.021311187533733,0.034672085431756,3039942.721189001,0.0,400.2102427810805,1.9222168864519083e-79,1492993.0595272346,625.4405947725871,625.4405947725871,15.887567932124718,1250.8811895451743 
 12/30  09:00:00,3.1625000000000005,2.1125,17.98545528255709,0.03469250057254456,3029296.64161368,0.0,400.1237473960179,1.1314031000600919e-79,1501944.6280218293,625.4405947725871,625.4405947725871,15.800677299143462,1250.8811895451743 
 12/30  10:00:00,3.1375,2.0,19.689206824582644,0.03469695234960751,1207074.0272042179,24289.919738151548,519.8703656058517,7.364034023571896e-80,1662428.3185808135,809.4365521696676,809.4365521696676,17.109371500320137,6240418.8731043395 
 12/30  11:00:00,5.1625000000000005,2.0,20.097895644575825,0.03441500232110639,44120.800125707785,122704.35319397849,715.3314066548787,3.442471656138492e-80,1509320.3848657124,3184.2519420980707,3184.2519420980707,17.845704022733507,7595168.503884195 
 12/30  12:00:00,6.775,2.0,20.541128619210866,0.03419142915514725,0.0,190800.19892861394,781.1225796695321,1.2850138240805177e-80,1388168.4661976807,6041.409432191068,6041.409432191068,18.454822916086407,7600882.818864382 
 12/30  13:00:00,7.437499999999999,2.1875,20.898829198063503,0.03409714124277762,0.0,194214.8612995147,794.6730046666263,4.582604588850035e-81,1359492.4611597154,6905.044241681255,6905.044241681255,18.8824025658782,7602610.088483363 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,19.980921763804517,0.03399374740005398,2691309.192964548,8097.38211036657,701.6303979997538,2.325703950996271e-81,1210212.0808576848,4529.408508001839,4529.408508001839,18.317030261611478,227938.8170160037 
 12/30  15:00:00,8.8375,2.8875,20.650723310592422,0.03388987138148615,290660.72107992746,95734.56658542379,678.3017010542449,1.297006313037155e-81,1187199.1861051186,2780.017993383569,2780.017993383569,18.81101960997854,6244360.035986767 
 12/30  16:00:00,8.9125,3.0,20.8736638741251,0.033862952943520805,0.0,179799.7551163676,749.5663516060678,76977.01944186505,1221254.4807303897,10328.32294395447,10328.32294395447,19.218708785405706,7609456.6458879085 
 12/30  17:00:00,8.55,3.0,20.701300483980084,0.0338933656316336,0.0,203386.0679720095,761.0429788940952,79834.62590569572,1237577.9697483564,12496.024591999203,12496.024591999203,19.006607943696448,7613792.049183998 
 12/30  18:00:00,8.2125,3.0,20.631983091549905,0.03391949572002045,0.0,209551.22135057804,763.9595373015276,24083.564004421114,1263402.6866197465,12496.024591999203,12496.024591999203,18.885087868079317,7613792.049183998 
 12/30  19:00:00,8.0375,3.4375,19.41182970752382,0.03393245494189546,2744454.0946030337,0.0,658.1362434880305,11490.824322936427,1171297.2009907693,12496.024591999203,12496.024591999203,17.939593382997984,24992.049183998406 
 12/30  20:00:00,7.9375,4.075,19.195226917313665,0.033941473500030954,2879649.52114158,0.0,506.6444271037733,4808.707312368646,1147744.858245149,12496.024591999203,12496.024591999203,17.642877476746733,24992.049183998406 
 12/30  21:00:00,7.8375,4.7375,19.104002451335106,0.033950704217914476,2873527.5778200617,0.0,441.5982299712385,1873.9397329468807,1146425.8658567541,12496.024591999203,12496.024591999203,17.532301653908366,24992.049183998406 
 12/30  22:00:00,7.550000000000001,4.8125,19.015884154127964,0.03400172973831333,2872808.7183412015,0.0,416.39481180636864,738.6143394670029,1167371.294296309,12496.024591999203,12496.024591999203,17.422443045822636,24992.049183998406 
 12/30  23:00:00,7.2125,4.45,18.909798700526167,0.03407120467584051,2868258.1545118084,0.0,406.50452761216525,293.03865645239983,1190223.6789981178,12496.024591999203,12496.024591999203,17.280086070425764,24992.049183998406 
 12/30  24:00:00,6.85,4.1125,18.817817206775953,0.03414327643005846,2862568.721437432,0.0,402.59726297499515,117.01060259833216,1216931.071876834,12496.024591999203,12496.024591999203,17.144884818393926,24992.049183998406 
 12/31  01:00:00,5.262500000000001,3.5625,18.608737799841144,0.03443150875479019,2856403.99078652,0.0,401.0447449223747,47.067328908628276,1362044.9330144692,12496.024591999203,12496.024591999203,16.77672714264809,24992.049183998406 
 12/31  02:00:00,4.9,2.925,18.442626662433685,0.034576256250590326,2827609.611680435,0.0,400.4256985519377,19.178359565757418,1375167.6877842601,12496.024591999203,12496.024591999203,16.515761736671983,24992.049183998406 
 12/31  03:00:00,4.825,2.8875,18.440881691190704,0.03451839470794446,2831340.526262531,0.0,400.17373419115125,7.826986424061744,1383348.3948364705,12496.024591999203,12496.024591999203,16.51603009080409,24992.049183998406 
 12/31  04:00:00,4.3500000000000005,3.0,18.34704723975975,0.034523933245313665,2826727.3059933204,0.0,400.0710395271674,3.200437467274268,1421735.1884029016,12496.024591999203,12496.024591999203,16.37043965060355,24992.049183998406 
 12/31  05:00:00,3.8875,3.0,18.253307666083185,0.034588668454885674,2820891.124128867,0.0,400.0291594983738,1.3136792268063244,1459372.1839063573,12496.024591999203,12496.024591999203,16.22311809508267,24992.049183998406 
 12/31  06:00:00,3.45,3.0,18.161759451005963,0.034649444539866445,2813185.9870348293,0.0,400.01201129122245,0.541126721855482,1494108.5839498723,12496.024591999203,12496.024591999203,16.075992177006775,24992.049183998406 
 12/31  07:00:00,3.175,3.0,18.088585006827312,0.0346946654741059,2808543.113085961,0.0,400.00495970708494,0.22344225833902953,1514312.7162196334,12496.024591999203,12496.024591999203,15.970070406275184,24992.049183998406 
 12/31  08:00:00,2.975,3.0,18.02498942993079,0.034733293994535425,2805323.3832798256,0.0,400.00205209337673,0.09244989080839737,1527906.0569366612,12496.024591999203,12496.024591999203,15.884162682570967,24992.049183998406 
 12/31  09:00:00,2.7750000000000004,3.0,17.976014192999973,0.03477210460819108,2798372.9621848436,0.0,400.0008503529157,0.03830967688205339,1542006.2453657477,12496.024591999203,12496.024591999203,15.802524118888321,24992.049183998406 
 12/31  10:00:00,3.075,3.0,19.712636282715426,0.03474465166953295,925697.9709978059,152177.627432456,509.5950810678395,0.019082480313911902,1671657.611139973,12496.024591999203,12496.024591999203,17.188170045588357,6263792.049183998 
 12/31  11:00:00,3.675,3.0,20.17696758886962,0.03467939083348774,0.0,267639.66822987044,673.302188575769,0.006567812035446175,1664636.069656687,12496.024591999203,12496.024591999203,17.728803336761707,7613792.049183998 
 12/31  12:00:00,4.275,3.0,20.637584827150707,0.03461394638913345,0.0,292745.90048477583,734.5435678860047,0.0020728930452431774,1649174.1564723079,12496.024591999203,12496.024591999203,18.1984194784026,7613792.049183998 
 12/31  13:00:00,4.6875,3.1875,20.966794898566302,0.03457203180190159,0.0,287079.02022135624,753.9581603193063,0.0006636288265727345,1644181.218336686,12496.024591999203,12496.024591999203,18.571614201352798,7613792.049183998 
 12/31  14:00:00,4.925,3.55,19.9796532549184,0.03455379311517061,2570361.713906184,13146.082541827955,661.1532304081969,0.00030958947797093186,1533689.9536546278,12496.024591999203,12496.024591999203,17.888044621845296,243872.04918399846 
 12/31  15:00:00,5.1875,3.8875,20.67412197425568,0.03453240849898549,268555.02998590167,218823.53911927046,646.9469363315067,0.0001365608803601286,1552883.3996295957,12496.024591999203,12496.024591999203,18.316536225398366,6263792.049183998 
 12/31  16:00:00,4.925,3.5625,20.737601536154557,0.03457836986259218,0.0,259933.03127271376,729.2530861745777,76173.47139645909,1613866.2863022399,12496.024591999203,12496.024591999203,18.568043832135448,7613792.049183998 
 12/31  17:00:00,3.575,2.925,20.431843919463514,0.034773049516960364,0.0,282648.4594415353,752.4690321571585,79195.01554584298,1714691.2078960617,12496.024591999203,12496.024591999203,18.070115057439672,7613792.049183998 
 12/31  18:00:00,3.2125,2.2625,20.296214629380415,0.03483176311010394,0.0,293478.58976048225,759.8692892245786,23716.09158712049,1730702.480178412,12496.024591999203,12496.024591999203,17.842031639973207,7613792.049183998 
 12/31  19:00:00,3.15,2.0,19.000052019836122,0.03483954806544691,2855537.4342329167,0.0,621.433243681927,9456.720261179229,1626666.5007851035,12496.024591999203,12496.024591999203,16.902523643528482,24992.049183998406 
 12/31  20:00:00,1.8750000000000002,2.0,18.46854010427355,0.03500975315524994,2801813.3037701705,0.0,481.88979095794093,3435.3705045787183,1689811.1175819756,12496.024591999203,12496.024591999203,16.15891967084465,24992.049183998406 
 12/31  21:00:00,0.95,2.0,18.113590653683378,0.035133441370857596,2785382.334618855,0.0,433.57948584043356,1411.0018239581839,1745257.681121569,12496.024591999203,12496.024591999203,15.699661013363173,24992.049183998406 
 12/31  22:00:00,0.925,1.5624999999999998,17.98683795039495,0.03513849868554096,2769402.530709099,0.0,413.90466437668056,584.1952388709811,1730132.3907401282,12496.024591999203,12496.024591999203,15.544804223578856,24992.049183998406 
 12/31  23:00:00,0.9374999999999999,0.925,17.930531213143347,0.03514203766014321,2771392.669223956,0.0,405.78798259454715,243.18063251987996,1723640.5378839206,12496.024591999203,12496.024591999203,15.500555731546479,24992.049183998406 
 12/31  24:00:00,0.525,0.26249999999999996,17.8234877424395,0.03520453822677346,2771415.578949269,0.0,402.41973280640315,101.66439192771921,1756058.9067536967,12496.024591999203,12496.024591999203,15.359808160995783,24992.049183998406 
