Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,12.220760790928583,17507520.451078527,0.0,403.31447885994754,2926174.2255357313,18744.036887998802,18744.036887998802,9.46336091137827,0.7428603137415446,18037488.073776 
 01/01  02:00:00,-9.625,1.375,12.12167277051006,17438942.113054425,0.0,401.48586177355133,3297222.2078822474,18744.036887998802,18744.036887998802,8.979575330345773,0.7431432747863437,18037488.073776 
 01/01  03:00:00,-9.0625,1.625,12.072803195515316,17454262.557295714,0.0,400.6677853389486,3203374.9840852665,18744.036887998802,18744.036887998802,9.015724242282587,0.7381562354079838,18037488.073776 
 01/01  04:00:00,-10.0625,0.75,11.997764348330628,17432109.84628222,0.0,400.3012453886041,3344909.5409523877,18744.036887998802,18744.036887998802,8.81586214735004,0.7397376361258187,18037488.073776 
 01/01  05:00:00,-11.0,0.0,11.897082973642418,17409441.140042815,0.0,400.1354976430356,3470946.4829037283,18744.036887998802,18744.036887998802,8.58738150310544,0.7421829437125236,18037488.073776 
 01/01  06:00:00,-9.625,1.25,11.813516200075856,17448029.05379487,0.0,400.06097368994534,3250309.073901912,18744.036887998802,18744.036887998802,8.719455610584887,0.7379181711385352,18037488.073776 
 01/01  07:00:00,-9.55,1.375,11.700973204675307,17455338.55194291,0.0,400.0275112438138,3223923.569822997,18744.036887998802,18744.036887998802,8.64743184024747,0.7390652704524012,18037488.073776 
 01/01  08:00:00,-10.625,1.0,11.552346349793849,17431273.32120375,0.0,400.01238192895994,3364088.1797158164,18744.036887998802,18744.036887998802,8.363424586530135,0.7409564030129202,18037488.073776 
 01/01  09:00:00,-8.75,1.625,11.440656528013417,17481501.915715188,0.0,400.0055749812007,3061675.2717991364,18744.036887998802,18744.036887998802,8.532973236225248,0.7375809420430564,18037488.073776 
 01/01  10:00:00,-9.025,1.375,13.027531198866502,17390975.042522166,0.0,504.7854785875884,3302806.2014598865,18744.036887998802,18744.036887998802,9.61243288043897,0.742482443121523,24816288.073776 
 01/01  11:00:00,-8.125,1.625,13.572908252370492,17434958.390078988,0.0,698.6210541816108,3284478.6996250944,18744.036887998802,18744.036887998802,10.405595039947608,0.7463562603955842,26346288.073776 
 01/01  12:00:00,-5.000000000000001,2.625,13.615803943643396,17519154.35399824,0.0,820.8786033316871,2820532.51033041,18744.036887998802,18744.036887998802,10.921780034309007,0.744409996841783,26346288.073776 
 01/01  13:00:00,-3.925,3.625,13.637968709252238,17547678.117220346,0.0,873.6692725026559,2661912.8053220464,18744.036887998802,18744.036887998802,11.104948986160755,0.7455644097655483,26346288.073776 
 01/01  14:00:00,-2.75,4.0,11.783560027861238,17656069.414530132,0.0,784.3048160550995,2230147.6431831704,18744.036887998802,18744.036887998802,9.857981013922704,0.741445817567276,18256368.073776 
 01/01  15:00:00,-0.8750000000000001,4.625,13.148741366128972,17604259.6408707,0.0,762.5028590664167,2089270.1451520948,18744.036887998802,18744.036887998802,10.933129018177004,0.7441131549563891,24816288.073776 
 01/01  16:00:00,-0.075,4.375,13.85376723758138,17635787.898076274,0.0,832.2728202293372,2105274.1165124406,18744.036887998802,18744.036887998802,11.81557064150366,0.747240482434493,26346288.073776 
 01/01  17:00:00,-1.25,4.625,14.060546493260755,17601080.296709456,0.0,876.8884235690796,2315422.2824345613,18744.036887998802,18744.036887998802,11.829335379577186,0.7486008155652113,26346288.073776 
 01/01  18:00:00,-2.0625,3.75,14.270960574896016,17571975.37228206,0.0,895.706715532303,2468194.7653980744,18744.036887998802,18744.036887998802,11.877770806581212,0.7487807871060205,26346288.073776 
 01/01  19:00:00,-3.9125,3.0,12.449076807681287,17607096.46875766,0.0,784.5780271292697,2508096.0461360165,18744.036887998802,18744.036887998802,10.252406681870855,0.7436052662094317,18037488.073776 
 01/01  20:00:00,-5.625,2.375,12.19747414782114,17542286.559522983,0.0,585.4691868236257,2703098.3449068703,18744.036887998802,18744.036887998802,9.637618224430938,0.7439451654187685,18037488.073776 
 01/01  21:00:00,-5.0,2.625,12.205464054775746,17556705.19780207,0.0,482.5075831962653,2607911.7402718384,18744.036887998802,18744.036887998802,9.725352807008665,0.7428538402244231,18037488.073776 
 01/01  22:00:00,-4.15,3.0,12.211222420241873,17580445.456816524,0.0,436.97153620999734,2481519.6504468145,18744.036887998802,18744.036887998802,9.86329222667832,0.742993315490824,18037488.073776 
 01/01  23:00:00,-4.0,2.375,12.191633199894119,17585866.003605485,0.0,416.5500795996366,2456619.4020372303,18744.036887998802,18744.036887998802,9.873547723005744,0.7433120539786757,18037488.073776 
 01/01  24:00:00,-3.875,2.625,12.154488782541353,17590869.167440824,0.0,407.4223453544494,2433015.106523403,18744.036887998802,18744.036887998802,9.864008065044857,0.7422061099103566,18037488.073776 
 01/02  01:00:00,-3.925,3.625,12.105315766438258,17591296.410642534,0.0,403.32428573383896,2433920.160201546,18744.036887998802,18744.036887998802,9.816938581570385,0.7423650189970264,18037488.073776 
 01/02  02:00:00,-4.0,3.375,12.060568773423796,17589978.7608667,0.0,401.4844596406486,2438045.3099590773,18744.036887998802,18744.036887998802,9.76460045477527,0.7427338284165619,18037488.073776 
 01/02  03:00:00,-4.0,3.625,12.018282459558009,17591432.25631068,0.0,400.6638574692971,2431917.940382199,18744.036887998802,18744.036887998802,9.730277504530157,0.7425759583208661,18037488.073776 
 01/02  04:00:00,-4.0,3.375,11.980145846686272,17591950.137915738,0.0,400.29651565820126,2426222.4385464713,18744.036887998802,18744.036887998802,9.694904669169286,0.7424445457544635,18037488.073776 
 01/02  05:00:00,-4.0,4.875,11.936204690430568,17593989.03006839,0.0,400.13241391703974,2419618.464929388,18744.036887998802,18744.036887998802,9.662323023922337,0.7423090767786764,18037488.073776 
 01/02  06:00:00,-4.375,5.375,11.891203219649768,17584466.994301718,0.0,400.0586605411427,2467309.7965023927,18744.036887998802,18744.036887998802,9.563769174379,0.7401081526090305,18037488.073776 
 01/02  07:00:00,-6.1,5.0,11.835525040160455,17541231.515936457,0.0,400.026075248971,2720168.8670636225,18744.036887998802,18744.036887998802,9.265472487461322,0.7407595403191987,18037488.073776 
 01/02  08:00:00,-7.625,3.75,11.784634506060394,17500473.852903917,0.0,400.0115988043081,2941575.609316193,18744.036887998802,18744.036887998802,8.985640640161389,0.7417972002968707,18037488.073776 
 01/02  09:00:00,-7.562500000000001,4.25,11.752091056529652,17502884.848718405,0.0,400.0051856307597,2927451.6867436264,18744.036887998802,18744.036887998802,8.966069668066769,0.7385211928469583,18037488.073776 
 01/02  10:00:00,-8.3625,4.375,13.411654569140797,17395726.142234627,0.0,504.5578903901122,3258580.054547182,18744.036887998802,18744.036887998802,10.025062897982227,0.7436016791516568,24816288.073776 
 01/02  11:00:00,-9.0,4.625,14.03068723474126,17397340.661180846,0.0,696.9030621928607,3483518.8766358024,18744.036887998802,18744.036887998802,10.654289418815843,0.7479292209240304,26346288.073776 
 01/02  12:00:00,-8.0,3.75,14.130970192076662,17422128.99572149,0.0,817.66001317044,3348385.8677072134,18744.036887998802,18744.036887998802,10.894695451436142,0.7444489671524452,26346288.073776 
 01/02  13:00:00,-7.775,3.625,14.200365559840744,17428131.325809397,0.0,871.6159574427256,3326615.563093365,18744.036887998802,18744.036887998802,10.998860034493632,0.7464035419531435,26346288.073776 
 01/02  14:00:00,-7.375,3.375,12.357398528361585,17516878.100977533,0.0,782.7807773641223,3015218.480408094,18744.036887998802,18744.036887998802,9.652981917509628,0.7433031014428684,18256368.073776 
 01/02  15:00:00,-6.4375,3.0,13.695133749516344,17441530.980882682,0.0,762.0525589566836,3011081.917582104,18744.036887998802,18744.036887998802,10.56852478063792,0.7428069390616191,24816288.073776 
 01/02  16:00:00,-6.6625,2.375,14.338662209507936,17449189.442945857,0.0,833.9443091924961,3174477.1887790333,18744.036887998802,18744.036887998802,11.255613030719932,0.7468946936400729,26346288.073776 
 01/02  17:00:00,-8.25,2.0,14.472065370344,17405214.81077906,0.0,879.3976527547767,3436327.1982779205,18744.036887998802,18744.036887998802,11.143939889416973,0.749819292604265,26346288.073776 
 01/02  18:00:00,-8.375,2.0,14.605831566467906,17397075.42448075,0.0,899.2785825591434,3473786.422247089,18744.036887998802,18744.036887998802,11.232937296032098,0.7464736400796491,26346288.073776 
 01/02  19:00:00,-9.25,2.0,12.708552994045153,17459116.802717395,0.0,787.7766803865321,3353398.528106097,18744.036887998802,18744.036887998802,9.68262219711162,0.7423536952567056,18037488.073776 
 01/02  20:00:00,-10.0,2.0,12.37266675977932,17423920.721850548,0.0,587.1576383221861,3392044.258118497,18744.036887998802,18744.036887998802,9.148477602251752,0.7441979267712768,18037488.073776 
 01/02  21:00:00,-9.3125,2.0,12.283625737763945,17443416.712171692,0.0,483.3057851282913,3273639.988787902,18744.036887998802,18744.036887998802,9.16723862792076,0.7397665053300877,18037488.073776 
 01/02  22:00:00,-9.5875,1.375,12.173567963936565,17440866.85950787,0.0,437.522905230075,3300084.4528993843,18744.036887998802,18744.036887998802,9.041838475442635,0.7408440480779575,18037488.073776 
 01/02  23:00:00,-10.0,1.0,12.03980112490194,17433755.987447537,0.0,416.8562895135511,3342168.3642442785,18744.036887998802,18744.036887998802,8.867280884360005,0.7426704651801433,18037488.073776 
 01/02  24:00:00,-9.25,1.0,11.910381940752144,17457148.559832312,0.0,407.5802196453328,3209115.82218109,18744.036887998802,18744.036887998802,8.86811614119155,0.7385467101040853,18037488.073776 
 01/03  01:00:00,-9.55,1.0,11.759536008493818,17454908.65449569,0.0,403.4211248415442,3233166.706662833,18744.036887998802,18744.036887998802,8.704056790252931,0.7394683003274335,18037488.073776 
 01/03  02:00:00,-10.0,1.0,11.596666799918209,17446848.88138956,0.0,401.5396835318878,3275913.262843189,18744.036887998802,18744.036887998802,8.495399259080358,0.7410950675901349,18037488.073776 
 01/03  03:00:00,-9.6875,1.625,11.443322764732322,17459277.666075658,0.0,400.69325090300305,3205233.116155357,18744.036887998802,18744.036887998802,8.411202011572566,0.7373587261112949,18037488.073776 
 01/03  04:00:00,-10.4375,2.625,11.271875507513705,17445139.60681129,0.0,400.3126121781984,3293674.9441608787,18744.036887998802,18744.036887998802,8.159982413339959,0.7381392680067967,18037488.073776 
 01/03  05:00:00,-11.0,2.375,11.104903130833225,17433390.84297753,0.0,400.1403745696193,3352064.2111654747,18744.036887998802,18744.036887998802,7.926627970145784,0.7395667594819473,18037488.073776 
 01/03  06:00:00,-10.3125,2.625,10.958946753654093,17455444.256142396,0.0,400.0631490944829,3225982.1624491643,18744.036887998802,18744.036887998802,7.903963721218553,0.736046272894541,18037488.073776 
 01/03  07:00:00,-10.5875,2.375,10.799291546063104,17453460.605207134,0.0,400.02846792647426,3244325.1276009995,18744.036887998802,18744.036887998802,7.73286632274137,0.7367906472465154,18037488.073776 
 01/03  08:00:00,-11.625,2.0,10.621120528774082,17430900.84365928,0.0,400.01282200778166,3374528.1576700183,18744.036887998802,18744.036887998802,7.427804627509035,0.7381424793582023,18037488.073776 
 01/03  09:00:00,-11.624999999999998,2.0,10.459222759738052,17433835.35080884,0.0,400.00578056583265,3348777.007921051,18744.036887998802,18744.036887998802,7.282088271361853,0.734610444914053,18037488.073776 
 01/03  10:00:00,-11.15,3.25,10.321209877876282,17450418.384959914,0.0,400.00261107090085,3256505.8306819154,18744.036887998802,18744.036887998802,7.236928806756566,0.735402396581024,18037488.073776 
 01/03  11:00:00,-11.0,5.25,10.15385230830612,17460152.82604094,0.0,400.00116899305203,3209832.631818545,18744.036887998802,18744.036887998802,7.124067558376545,0.7367661628722665,18037488.073776 
 01/03  12:00:00,-10.5625,4.125,10.009779095436626,17473244.966568656,0.0,400.00052089451856,3119672.256307516,18744.036887998802,18744.036887998802,7.053376566108305,0.7331602190288451,18037488.073776 
 01/03  13:00:00,-9.4875,3.625,9.909219549439964,17503832.079112783,0.0,400.00023479297226,2941092.871715597,18744.036887998802,18744.036887998802,7.124464412951811,0.7341017381257308,18037488.073776 
 01/03  14:00:00,-8.375,3.375,9.845488071644656,17533075.10535022,0.0,400.00010556445164,2761183.136054391,18744.036887998802,18744.036887998802,7.224876085034494,0.7357834833755202,18037488.073776 
 01/03  15:00:00,-7.375,3.625,9.817722224431751,17558962.75965763,0.0,400.000047512442,2604578.4727591136,18744.036887998802,18744.036887998802,7.342482131911341,0.7356743203387051,18037488.073776 
 01/03  16:00:00,-6.375,4.625,9.819767783104101,17584394.070260953,0.0,400.00002132630493,2452367.230811154,18744.036887998802,18744.036887998802,7.487392234236431,0.7356590904444795,18037488.073776 
 01/03  17:00:00,-6.625,3.75,9.842207492288367,17576731.136240024,0.0,400.000009552691,2493308.553990776,18744.036887998802,18744.036887998802,7.466964335512097,0.7357672087666312,18037488.073776 
 01/03  18:00:00,-6.6875,3.625,9.877647397277332,17573039.83588673,0.0,400.0000043009877,2507751.337155621,18744.036887998802,18744.036887998802,7.4818224412991885,0.7340226904735145,18037488.073776 
 01/03  19:00:00,-6.8125,4.0,9.908959463124043,17569886.497414574,0.0,400.0000019358521,2532245.0103507363,18744.036887998802,18744.036887998802,7.495633884337984,0.7349117884566618,18037488.073776 
 01/03  20:00:00,-6.375,4.625,9.933509452684081,17581358.167236388,0.0,400.0000008683732,2469708.468313207,18744.036887998802,18744.036887998802,7.584651477932829,0.7360999946213648,18037488.073776 
 01/03  21:00:00,-6.0625,5.625,9.939537573566007,17590601.25681827,0.0,400.0000003878302,2424635.3656589547,18744.036887998802,18744.036887998802,7.642599438202733,0.7345967366669142,18037488.073776 
 01/03  22:00:00,-6.0375,6.0,9.928387425506454,17591881.965295672,0.0,400.00000017257906,2419355.7473037736,18744.036887998802,18744.036887998802,7.638725755076269,0.7351977967514557,18037488.073776 
 01/03  23:00:00,-6.625,6.0,9.898583449392104,17578377.08939554,0.0,400.0000000766301,2505120.6384024946,18744.036887998802,18744.036887998802,7.533203350257029,0.7360770746193913,18037488.073776 
 01/03  24:00:00,-7.0625,5.375,9.862230586281818,17567026.119403243,0.0,400.0000000340673,2565435.9801907456,18744.036887998802,18744.036887998802,7.4332029322700865,0.7346844468454707,18037488.073776 
 01/04  01:00:00,-7.6625,4.375,9.81861429765235,17553352.068030998,0.0,400.00000001524114,2650470.6710789762,18744.036887998802,18744.036887998802,7.312909870719193,0.7351454413418907,18037488.073776 
 01/04  02:00:00,-8.0,4.0,9.759787113338742,17546181.093547698,0.0,400.0000000068389,2692634.619170294,18744.036887998802,18744.036887998802,7.213809567175251,0.7357986751490044,18037488.073776 
 01/04  03:00:00,-7.75,4.625,9.69128751993113,17555218.195551477,0.0,400.00000000306795,2645050.379270428,18744.036887998802,18744.036887998802,7.195950217231817,0.7347540745983852,18037488.073776 
 01/04  04:00:00,-7.225,3.75,9.626760524294518,17570362.60526573,0.0,400.0000000013755,2555026.8724338836,18744.036887998802,18744.036887998802,7.216355287628547,0.7348819393078082,18037488.073776 
 01/04  05:00:00,-7.0,4.25,9.54482343912408,17580177.71697912,0.0,400.0000000006188,2509642.4004879566,18744.036887998802,18744.036887998802,7.189430122854562,0.7351399783871717,18037488.073776 
 01/04  06:00:00,-6.812499999999999,4.375,9.456021629130984,17586761.15345827,0.0,400.00000000027734,2467227.9638614412,18744.036887998802,18744.036887998802,7.137468550758154,0.7350747523937865,18037488.073776 
 01/04  07:00:00,-6.8875,4.0,9.370068638469423,17587398.436542016,0.0,400.0000000001246,2466453.1118738754,18744.036887998802,18744.036887998802,7.055066533090096,0.7347744661758541,18037488.073776 
 01/04  08:00:00,-7.0,4.625,9.276312495137041,17586877.269569263,0.0,400.00000000005605,2469367.055584483,18744.036887998802,18744.036887998802,6.958422961010667,0.7344277206304266,18037488.073776 
 01/04  09:00:00,-6.6875,5.0,9.195224775116124,17596474.91293432,0.0,400.00000000002524,2408921.1178919524,18744.036887998802,18744.036887998802,6.931221770660934,0.7350025485690883,18037488.073776 
 01/04  10:00:00,-6.1875,6.25,9.123029063476224,17612223.4252076,0.0,400.0000000000113,2322333.6601434005,18744.036887998802,18744.036887998802,6.947421149739806,0.7344754350491194,18037488.073776 
 01/04  11:00:00,-6.625,5.75,9.056860439761211,17601179.04220496,0.0,400.0000000000051,2378058.726831497,18744.036887998802,18744.036887998802,6.819285412538847,0.7338562924495234,18037488.073776 
 01/04  12:00:00,-6.562500000000001,3.75,9.020001357128908,17601907.679825757,0.0,400.0000000000024,2361753.388431926,18744.036887998802,18744.036887998802,6.786615406985078,0.7349042179226635,18037488.073776 
 01/04  13:00:00,-6.1125,4.25,8.992155905077823,17615278.847703796,0.0,400.00000000000125,2289869.295060792,18744.036887998802,18744.036887998802,6.833925413573787,0.7343998355267447,18037488.073776 
 01/04  14:00:00,-6.0,4.375,8.981318798130944,17617360.521588035,0.0,400.00000000000057,2269861.6780496296,18744.036887998802,18744.036887998802,6.834868975217511,0.7337261748764825,18037488.073776 
 01/04  15:00:00,-5.375,4.625,9.007403818917663,17632201.315378018,0.0,400.0000000000002,2177951.310194974,18744.036887998802,18744.036887998802,6.9442803827276744,0.7337752101042807,18037488.073776 
 01/04  16:00:00,-5.0,4.375,9.059815934423744,17639689.858649712,0.0,400.0000000000003,2128316.509927114,18744.036887998802,18744.036887998802,7.038776209704549,0.7339135392962419,18037488.073776 
 01/04  17:00:00,-5.0,3.375,9.132898085276803,17636397.678087004,0.0,400.00000000000034,2138745.457361214,18744.036887998802,18744.036887998802,7.093523374138618,0.7341502352459098,18037488.073776 
 01/04  18:00:00,-5.125,3.0,9.21633394034149,17630596.703467254,0.0,400.0000000000003,2170484.540663279,18744.036887998802,18744.036887998802,7.144617713472255,0.7361860598558427,18037488.073776 
 01/04  19:00:00,-5.075,2.375,9.300957308429362,17629730.342108376,0.0,400.0000000000003,2175809.3198314733,18744.036887998802,18744.036887998802,7.224576221407906,0.7357604461895104,18037488.073776 
 01/04  20:00:00,-5.0,2.0,9.375196588990084,17630637.78363592,0.0,400.00000000000034,2176577.834003758,18744.036887998802,18744.036887998802,7.304064055154813,0.7349467474565319,18037488.073776 
 01/04  21:00:00,-4.5,3.25,9.436341914760142,17642215.904950358,0.0,400.00000000000017,2110524.7290434605,18744.036887998802,18744.036887998802,7.430277469661235,0.7366496206196989,18037488.073776 
 01/04  22:00:00,-4.075,2.75,9.491975459133172,17652240.594716705,0.0,400.00000000000017,2054881.0807845192,18744.036887998802,18744.036887998802,7.542328989337948,0.7362301621092494,18037488.073776 
 01/04  23:00:00,-4.0,2.0,9.535316018936593,17654054.851898577,0.0,400.0000000000001,2050968.2183572815,18744.036887998802,18744.036887998802,7.59602229867577,0.735480905723622,18037488.073776 
 01/04  24:00:00,-3.875,1.375,9.572145168551055,17655931.376200557,0.0,400.0000000000001,2037702.0067453845,18744.036887998802,18744.036887998802,7.643529089563369,0.7364645058825535,18037488.073776 
 01/05  01:00:00,-4.55,3.5,9.58652103715342,17639431.257953722,0.0,400.00000000000017,2144093.719738352,18744.036887998802,18744.036887998802,7.565628718806474,0.7362709570970319,18037488.073776 
 01/05  02:00:00,-5.0,3.75,9.602728344602053,17626432.557210524,0.0,400.0000000000001,2213025.9656360717,18744.036887998802,18744.036887998802,7.509097882386752,0.7358576246458849,18037488.073776 
 01/05  03:00:00,-5.0,3.0,9.634621059662058,17626080.183714822,0.0,400.00000000000017,2217767.521446391,18744.036887998802,18744.036887998802,7.538952669540391,0.7359139059646126,18037488.073776 
 01/05  04:00:00,-5.625,3.625,9.645772601152885,17610033.73841231,0.0,400.00000000000017,2315186.3815234606,18744.036887998802,18744.036887998802,7.460066534422069,0.7359557158471872,18037488.073776 
 01/05  05:00:00,-6.0,3.375,9.657595862760875,17598915.272306174,0.0,400.00000000000017,2373049.0476241503,18744.036887998802,18744.036887998802,7.4094823622853205,0.7359867515456913,18037488.073776 
 01/05  06:00:00,-6.749999999999999,3.0,9.664066433351618,17579695.57661752,0.0,400.0000000000003,2488484.855845707,18744.036887998802,18744.036887998802,7.308136999664125,0.7353200014547498,18037488.073776 
 01/05  07:00:00,-7.7,3.0,9.65708991102991,17554544.812449586,0.0,400.0000000000003,2631144.862260447,18744.036887998802,18744.036887998802,7.160060466427442,0.7356058682288094,18037488.073776 
 01/05  08:00:00,-8.625,2.375,9.64649453532941,17530344.104428217,0.0,400.00000000000034,2769368.827461637,18744.036887998802,18744.036887998802,7.013640048027028,0.7360165774289908,18037488.073776 
 01/05  09:00:00,-9.125,2.0,9.633351714805935,17517319.563705992,0.0,400.0000000000001,2842413.9054544386,18744.036887998802,18744.036887998802,6.927249154915294,0.7343036803924287,18037488.073776 
 01/05  10:00:00,-9.7,2.0,11.32480471804032,17414994.99677096,0.0,504.8365727188124,3143738.2550486084,18744.036887998802,18744.036887998802,8.044976671474728,0.738918001690932,24816288.073776 
 01/05  11:00:00,-10.0,2.0,11.986173106226463,17423902.662128814,0.0,699.0598556851683,3323582.7165366383,18744.036887998802,18744.036887998802,8.756984987172821,0.742328292875842,26346288.073776 
 01/05  12:00:00,-9.8125,2.625,12.10110987962086,17428644.335151255,0.0,821.9637613919873,3315064.3766670106,18744.036887998802,18744.036887998802,8.899300916867489,0.740100836167041,26346288.073776 
 01/05  13:00:00,-9.8875,2.375,12.185811127741832,17424691.561547134,0.0,875.7605283122447,3339266.8580006994,18744.036887998802,18744.036887998802,8.962510381686885,0.7415169008058243,26346288.073776 
 01/05  14:00:00,-10.0,2.0,10.329631078282947,17502181.90957682,0.0,787.4885002387131,3105839.6734814947,18744.036887998802,18744.036887998802,7.5405780511485405,0.737756764211593,18256368.073776 
 01/05  15:00:00,-10.0,2.0,11.650316119970407,17401674.94774573,0.0,766.1334349777508,3240719.1017457526,18744.036887998802,18744.036887998802,8.297773440916348,0.7410677557632654,24816288.073776 
 01/05  16:00:00,-10.0,2.0,12.27040758038529,17416628.069783937,0.0,836.88623996975,3365793.9881922975,18744.036887998802,18744.036887998802,9.002054291839096,0.7433693221943715,26346288.073776 
 01/05  17:00:00,-11.25,2.0,12.370242065777978,17383376.102052554,0.0,882.4238141853734,3572445.879299489,18744.036887998802,18744.036887998802,8.916108305703492,0.7437984237034405,26346288.073776 
 01/05  18:00:00,-11.437500000000002,2.0,12.464066670574322,17374603.725083295,0.0,902.7217918410663,3614285.1735941675,18744.036887998802,18744.036887998802,8.961197674495486,0.7397295109405919,26346288.073776 
 01/05  19:00:00,-11.6625,2.0,10.53116564471652,17453864.25432346,0.0,791.3601231332452,3388902.7143019475,18744.036887998802,18744.036887998802,7.472139620805763,0.7358780231827539,18037488.073776 
 01/05  20:00:00,-12.625,3.25,10.169060690405352,17414694.255063925,0.0,589.7445286226739,3456175.96959571,18744.036887998802,18744.036887998802,6.8896372454557255,0.7379379403798734,18037488.073776 
 01/05  21:00:00,-12.5625,2.75,10.070178508792146,17415825.06104162,0.0,484.6429481438275,3428577.748341225,18744.036887998802,18744.036887998802,6.796028602222898,0.7319542881837238,18037488.073776 
 01/05  22:00:00,-13.9875,0.75,9.96042028646582,17383296.27810872,0.0,438.39413835080916,3629295.913148635,18744.036887998802,18744.036887998802,6.503004181997952,0.733796089429716,18037488.073776 
 01/05  23:00:00,-15.625,0.0,9.818923678592249,17343375.836122524,0.0,417.357256040448,3855045.013027183,18744.036887998802,18744.036887998802,6.136725443654411,0.7366869823965949,18037488.073776 
 01/05  24:00:00,-14.625,1.25,9.701249251992412,17372173.923918806,0.0,407.8536711225648,3685328.413863417,18744.036887998802,18744.036887998802,6.179712814036623,0.7299888290607327,18037488.073776 
 01/06  01:00:00,-15.8,0.75,9.549438527829237,17348049.215730585,0.0,403.5704961817635,3842632.8657510267,18744.036887998802,18744.036887998802,5.89188843052606,0.7320204583060217,18037488.073776 
 01/06  02:00:00,-17.0,0.0,9.375695774170158,17319667.09957771,0.0,401.6160756553403,3995917.766888817,18744.036887998802,18744.036887998802,5.558184721310105,0.7352386674810725,18037488.073776 
 01/06  03:00:00,-15.687499999999998,0.625,9.233258658905601,17357736.808508012,0.0,400.73247224775594,3775639.7199576534,18744.036887998802,18744.036887998802,5.62870243883742,0.7277926257502804,18037488.073776 
 01/06  04:00:00,-17.4625,0.375,9.041535420208232,17319344.336963236,0.0,400.33400336792715,4017958.005082528,18744.036887998802,18744.036887998802,5.220975944756683,0.7300712691080438,18037488.073776 
 01/06  05:00:00,-19.0,0.0,8.830939917312055,17282201.40265898,0.0,400.1513959346082,4215969.497468766,18744.036887998802,18744.036887998802,4.80123936887442,0.733655966892064,18037488.073776 
 01/06  06:00:00,-17.4375,0.625,8.668500057248277,17326946.194417626,0.0,400.06871146035155,3954526.8220994463,18744.036887998802,18744.036887998802,4.889414877073314,0.725816427174999,18037488.073776 
 01/06  07:00:00,-18.6875,0.375,8.46690002362827,17302541.169572733,0.0,400.03138816536193,4115936.4125802186,18744.036887998802,18744.036887998802,4.550354269210263,0.7281866277478488,18037488.073776 
 01/06  08:00:00,-20.625,0.0,8.23684150499709,17256042.04589575,0.0,400.0142499572598,4372220.760812739,18744.036887998802,18744.036887998802,4.058654180816178,0.7319759082818865,18037488.073776 
 01/06  09:00:00,-19.125,0.625,8.062157551114009,17298094.180134714,0.0,400.0064771319534,4116983.814225928,18744.036887998802,18744.036887998802,4.119648094145143,0.7237058164408864,18037488.073776 
 01/06  10:00:00,-19.25,0.375,9.61623538599445,17210327.132140562,0.0,505.0186025358025,4327616.881060129,18744.036887998802,18744.036887998802,5.180596338100882,0.7305451126624553,24816288.073776 
 01/06  11:00:00,-20.0,0.0,10.099204891704618,17215225.63381097,0.0,699.960976109489,4551637.195017,18744.036887998802,18744.036887998802,5.691584490834707,0.736794758133367,26346288.073776 
 01/06  12:00:00,-16.4375,0.625,10.094908095808387,17309439.840493184,0.0,824.9326157886728,4013153.271837828,18744.036887998802,18744.036887998802,6.217014518418459,0.7289894594218003,26346288.073776 
 01/06  13:00:00,-15.3625,0.375,10.063998244547811,17341932.447553698,0.0,881.6788281006686,3849510.1913949903,18744.036887998802,18744.036887998802,6.369294926688838,0.7320078258590093,26346288.073776 
 01/06  14:00:00,-15.375,0.0,8.079841541446568,17421887.985240653,0.0,793.2053882629837,3578196.869881047,18744.036887998802,18744.036887998802,4.834320280400385,0.7312046185461016,18256368.073776 
 01/06  15:00:00,-11.499999999999998,1.25,9.387273744420089,17422240.827594917,0.0,771.7921540942157,3122686.1658956157,18744.036887998802,18744.036887998802,6.143640592540164,0.7272023083142506,24816288.073776 
 01/06  16:00:00,-12.275,1.375,9.976338242228449,17421537.541337088,0.0,843.680256492486,3364748.0328819724,18744.036887998802,18744.036887998802,6.729258538487116,0.7320331412696589,26346288.073776 
 01/06  17:00:00,-14.625,0.375,10.043263234752096,17356209.981492564,0.0,888.5835192097422,3729246.7404797273,18744.036887998802,18744.036887998802,6.43004403267311,0.7367346359256125,26346288.073776 
 01/06  18:00:00,-14.125000000000002,0.625,10.15498325543184,17365044.92116569,0.0,909.0642242436782,3669551.751053421,18744.036887998802,18744.036887998802,6.59181093946151,0.7297747809589963,26346288.073776 
 01/06  19:00:00,-15.1,0.375,8.207972088009896,17425710.136298463,0.0,797.9024841474771,3556598.808932924,18744.036887998802,18744.036887998802,4.985369941110553,0.7273878382435821,18037488.073776 
 01/06  20:00:00,-17.25,0.0,7.839275158797426,17354061.667333275,0.0,594.7066534524319,3800903.398050661,18744.036887998802,18744.036887998802,4.214095745435092,0.7311439085293295,18037488.073776 
 01/06  21:00:00,-16.625,0.625,7.753325908849912,17369511.16008323,0.0,488.02446535888964,3690135.288492863,18744.036887998802,18744.036887998802,4.214245767793847,0.723755768998812,18037488.073776 
 01/06  22:00:00,-17.8,0.375,7.646559748919515,17344352.752305277,0.0,440.32657453255695,3854411.8977337535,18744.036887998802,18744.036887998802,3.9657589087168805,0.7262744251744484,18037488.073776 
 01/06  23:00:00,-20.25,0.0,7.49662174984844,17283066.629009068,0.0,418.34738934133605,4201170.766904644,18744.036887998802,18744.036887998802,3.4711609986155176,0.7301717529315487,18037488.073776 
 01/06  24:00:00,-18.5,1.25,7.3949517501466016,17329736.600174397,0.0,408.35205903774846,3919216.6889218665,18744.036887998802,18744.036887998802,3.630968039235422,0.7228647636458143,18037488.073776 
 01/07  01:00:00,-18.875,0.75,7.262851050214445,17327468.925412092,0.0,403.8230777924001,3959833.3835963574,18744.036887998802,18744.036887998802,3.4857556784818584,0.7252130829054023,18037488.073776 
 01/07  02:00:00,-20.625,0.0,7.078903412849611,17285644.285413757,0.0,401.7411908452288,4195721.54498515,18744.036887998802,18744.036887998802,3.0664779660506394,0.7288893604975812,18037488.073776 
 01/07  03:00:00,-18.5,1.25,6.9394648676669135,17343729.672297683,0.0,400.79358394733663,3851875.123143376,18744.036887998802,18744.036887998802,3.2529046528702388,0.7221183119022672,18037488.073776 
 01/07  04:00:00,-19.5,0.75,6.757195433740078,17326538.99704402,0.0,400.3635381586717,3979440.5932390476,18744.036887998802,18744.036887998802,2.9738324556106934,0.7241479665377947,18037488.073776 
 01/07  05:00:00,-19.125,0.0,6.570655346861352,17338127.137171008,0.0,400.1658106351751,3891209.028759034,18744.036887998802,18744.036887998802,2.8520894054678756,0.7273121984551397,18037488.073776 
 01/07  06:00:00,-18.4375,1.875,6.390456748204582,17364019.983737092,0.0,400.0756868506025,3763294.8407631107,18744.036887998802,18744.036887998802,2.8171707429065846,0.7214152303993424,18037488.073776 
 01/07  07:00:00,-18.2625,1.125,6.19922036605165,17372114.373658683,0.0,400.03464375061316,3706195.315703865,18744.036887998802,18744.036887998802,2.671297991736979,0.7230228395217971,18037488.073776 
 01/07  08:00:00,-18.625,0.0,6.005233345872854,17369219.6034274,0.0,400.0158294370952,3733000.593450711,18744.036887998802,18744.036887998802,2.460937942177393,0.7257435677221513,18037488.073776 
 01/07  09:00:00,-21.1875,0.0,5.769616179989883,17308561.1554982,0.0,400.0072399888727,4085358.4713042676,18744.036887998802,18744.036887998802,1.8843241006971487,0.7199376614799784,18037488.073776 
 01/07  10:00:00,-19.0625,0.0,7.348835488627248,17273253.02110362,0.0,505.1395354552958,3953758.228287571,18744.036887998802,18744.036887998802,3.2649753053852413,0.7258216212614754,24816288.073776 
 01/07  11:00:00,-16.375,0.625,7.917945469340271,17368837.29377561,0.0,701.0324164185654,3673589.5850393306,18744.036887998802,18744.036887998802,4.371494917128028,0.7305864427380869,26346288.073776 
 01/07  12:00:00,-15.875,1.625,7.8904502981242555,17385989.541770376,0.0,826.6629448006913,3597427.8477239297,18744.036887998802,18744.036887998802,4.44081256406742,0.7261539681028308,26346288.073776 
 01/07  13:00:00,-14.05,1.375,7.875542354332799,17432270.19149991,0.0,883.1064404157249,3317108.249329928,18744.036887998802,18744.036887998802,4.686321797376619,0.7278362936369858,26346288.073776 
 01/07  14:00:00,-12.375,1.625,5.932751311128637,17558591.941834636,0.0,795.2959254330148,2800047.5606985623,18744.036887998802,18744.036887998802,3.45340808023713,0.7251711056407854,18256368.073776 
 01/07  15:00:00,-12.0,2.0,7.216612346911202,17467417.361909427,0.0,773.4031370470735,2870933.7346586585,18744.036887998802,18744.036887998802,4.225304410848473,0.7284736258114801,24816288.073776 
 01/07  16:00:00,-12.0,2.0,7.825014270899344,17483201.926230535,0.0,844.0649843659579,2995137.912325283,18744.036887998802,18744.036887998802,4.922689488757481,0.7303895375151824,26346288.073776 
 01/07  17:00:00,-11.375,2.0,7.958084860936825,17496566.10308848,0.0,890.1234357955343,2921371.057193249,18744.036887998802,18744.036887998802,5.131215847073835,0.7307850445008802,26346288.073776 
 01/07  18:00:00,-10.875,2.0,8.096821893776003,17505990.932139963,0.0,910.7767846758094,2867179.441477836,18744.036887998802,18744.036887998802,5.32330305045298,0.7287661613329903,26346288.073776 
 01/07  19:00:00,-10.3,3.25,6.184777584382161,17606084.93738745,0.0,798.63742272087,2524455.0876773577,18744.036887998802,18744.036887998802,3.9734815038650524,0.7245320486749565,18037488.073776 
 01/07  20:00:00,-10.0,2.75,5.899900334969246,17595956.413248695,0.0,595.117531521234,2410111.918536634,18744.036887998802,18744.036887998802,3.631804175305334,0.7255207920940888,18037488.073776 
 01/07  21:00:00,-10.1875,2.625,5.859089783222825,17590987.097307365,0.0,488.4523868319015,2431532.5248683537,18744.036887998802,18744.036887998802,3.563164176110491,0.7235029942545083,18037488.073776 
 01/07  22:00:00,-10.7375,2.375,5.81673165940849,17577750.63977263,0.0,440.4320759428273,2508314.3857600223,18744.036887998802,18744.036887998802,3.4465832296883807,0.7242183420724291,18037488.073776 
 01/07  23:00:00,-11.0,2.625,5.772204591804163,17572313.72850372,0.0,418.45404961816155,2541364.168179058,18744.036887998802,18744.036887998802,3.3715353283543075,0.7252790330743354,18037488.073776 
 01/07  24:00:00,-11.062500000000002,3.625,5.718110010983246,17572513.428189397,0.0,408.4055683509854,2543228.582967715,18744.036887998802,18744.036887998802,3.318536406430487,0.7235125348945946,18037488.073776 
 01/08  01:00:00,-10.4125,2.75,5.678808959693555,17589695.61920572,0.0,403.8280352795176,2437518.4143880135,18744.036887998802,18744.036887998802,3.3756805772156997,0.7240208150173325,18037488.073776 
 01/08  02:00:00,-10.0,2.0,5.639598216481813,17602554.231379855,0.0,401.7485320664572,2370133.7620370714,18744.036887998802,18744.036887998802,3.408635574210077,0.724867567825277,18037488.073776 
 01/08  03:00:00,-9.375,2.0,5.600794129502249,17619044.093544513,0.0,400.7991345642532,2268901.2272257246,18744.036887998802,18744.036887998802,3.4624275550936816,0.7247407744899538,18037488.073776 
 01/08  04:00:00,-8.375,2.0,5.576170444576065,17645753.844018713,0.0,400.3653366106318,2113568.261525581,18744.036887998802,18744.036887998802,3.5878222081643254,0.7246446876129619,18037488.073776 
 01/08  05:00:00,-8.625,2.0,5.539264243140269,17641252.805685405,0.0,400.16705687406363,2146936.612357973,18744.036887998802,18744.036887998802,3.525786392859222,0.7246051673945961,18037488.073776 
 01/08  06:00:00,-8.875,2.0,5.505122778459284,17634577.432126347,0.0,400.0763880872082,2178794.911683618,18744.036887998802,18744.036887998802,3.4542701163298295,0.7243571578470465,18037488.073776 
 01/08  07:00:00,-8.925,1.375,5.486543336411987,17633698.532704916,0.0,400.03494861165063,2183433.335567769,18744.036887998802,18744.036887998802,3.4308492853025556,0.7244198252935848,18037488.073776 
 01/08  08:00:00,-8.375,2.25,5.479460666936671,17647851.960098036,0.0,400.0159949333577,2098498.039920025,18744.036887998802,18744.036887998802,3.503257769194519,0.7245064250776951,18037488.073776 
 01/08  09:00:00,-7.75,3.625,5.477352532412922,17664556.283767857,0.0,400.0072958058988,2003680.9137680219,18744.036887998802,18744.036887998802,3.594977873284103,0.7242469059673272,18037488.073776 
 01/08  10:00:00,-7.225,3.375,7.219900886566075,17593175.896249246,0.0,505.04619833644807,2149708.1588437106,18744.036887998802,18744.036887998802,4.937121077000425,0.7284716099162352,24816288.073776 
 01/08  11:00:00,-6.375,3.625,7.931638845200873,17626930.900993586,0.0,700.3660000338357,2159474.2500310764,18744.036887998802,18744.036887998802,5.838562577161715,0.730950695914248,26346288.073776 
 01/08  12:00:00,-5.812499999999999,3.375,8.094464641046695,17640358.013901025,0.0,824.6516533897345,2101832.712773234,18744.036887998802,18744.036887998802,6.077140112644488,0.730455019390651,26346288.073776 
 01/08  13:00:00,-5.8875,4.875,8.226699505637157,17636339.723478105,0.0,878.9759109448222,2134486.8335587326,18744.036887998802,18744.036887998802,6.18721084680303,0.7313196690124191,26346288.073776 
 01/08  14:00:00,-6.0,6.0,6.419602697023493,17712485.319530062,0.0,788.7688562893961,1908329.2574533026,18744.036887998802,18744.036887998802,4.807310338669752,0.7268791107217071,18256368.073776 
 01/08  15:00:00,-6.0,6.0,7.849235613400465,17607849.910979647,0.0,766.1590315569324,2058229.6094548088,18744.036887998802,18744.036887998802,5.650196171269499,0.7305300236875834,24816288.073776 
 01/08  16:00:00,-6.625,6.625,8.58409671176573,17602158.795576733,0.0,834.9418981393673,2294795.772929833,18744.036887998802,18744.036887998802,6.353291095928812,0.7330003981025736,26346288.073776 
 01/08  17:00:00,-7.0,5.75,8.831967292853214,17585454.577238675,0.0,878.7804805486439,2388122.7006649976,18744.036887998802,18744.036887998802,6.507674152689252,0.7337083680865842,26346288.073776 
 01/08  18:00:00,-7.0625,5.0,9.076323401269672,17578200.767392755,0.0,900.6565632053893,2435092.091563343,18744.036887998802,18744.036887998802,6.711400236458216,0.7305507863286866,26346288.073776 
 01/08  19:00:00,-7.6625,5.0,7.250332719192172,17646527.650532365,0.0,789.9664257905838,2284510.198603629,18744.036887998802,18744.036887998802,5.268399049276781,0.7269115982674008,18037488.073776 
 01/08  20:00:00,-8.625,5.625,7.015215074171193,17601696.068156548,0.0,588.9157457981082,2368962.5575843877,18744.036887998802,18744.036887998802,4.781533318470626,0.7289174261997549,18037488.073776 
 01/08  21:00:00,-8.875,4.75,7.03399968447708,17591938.886757363,0.0,484.2655809349805,2407397.92545338,18744.036887998802,18744.036887998802,4.745198222933988,0.7235968784942878,18037488.073776 
 01/08  22:00:00,-9.55,5.25,7.032786317950149,17576495.214060068,0.0,438.21997762839294,2511478.81465628,18744.036887998802,18744.036887998802,4.657051720342144,0.7256636740286619,18037488.073776 
 01/08  23:00:00,-10.625,6.0,6.99309527627213,17549256.678603776,0.0,417.1273989007776,2668179.4180390323,18744.036887998802,18744.036887998802,4.4641867760718155,0.7287066577208314,18037488.073776 
 01/08  24:00:00,-10.750000000000002,3.5,6.972549672670851,17545328.37346866,0.0,407.69947673241813,2682765.109790981,18744.036887998802,18744.036887998802,4.421246288219971,0.7224173633840923,18037488.073776 
 01/09  01:00:00,-12.1,2.625,6.90669323962702,17514672.20547249,0.0,403.5208911624291,2880421.1248347135,18744.036887998802,18744.036887998802,4.183050625285594,0.7247183452421616,18037488.073776 
 01/09  02:00:00,-13.0,2.375,6.813107899051341,17492269.358853757,0.0,401.601184438951,3001369.629090155,18744.036887998802,18744.036887998802,3.963417787415687,0.7281650447300005,18037488.073776 
 01/09  03:00:00,-11.812500000000002,2.625,6.738270260764043,17525745.868194286,0.0,400.7294374391487,2810677.5799188167,18744.036887998802,18744.036887998802,4.076211808453055,0.7216831309515366,18037488.073776 
 01/09  04:00:00,-11.6625,3.625,6.633535434645173,17534703.042606942,0.0,400.33341518673365,2774599.5914616883,18744.036887998802,18744.036887998802,4.021621305522852,0.7238281638316109,18037488.073776 
 01/09  05:00:00,-11.375,4.0,6.517494259955026,17544543.3357277,0.0,400.15112828119857,2712886.826049701,18744.036887998802,18744.036887998802,3.9607371537278473,0.7271894900632414,18037488.073776 
 01/09  06:00:00,-10.0,4.625,6.415576979102059,17583368.05305871,0.0,400.0684693028922,2489481.7131767944,18744.036887998802,18744.036887998802,4.07676323413607,0.7212692857088611,18037488.073776 
 01/09  07:00:00,-9.15,4.375,6.3119780562410295,17608939.94058518,0.0,400.0311081659575,2345265.9735631496,18744.036887998802,18744.036887998802,4.116808701173612,0.7231996052463754,18037488.073776 
 01/09  08:00:00,-8.375,4.0,6.2111582135228725,17632023.047855068,0.0,400.01410881001095,2212453.4159196657,18744.036887998802,18744.036887998802,4.145634972053756,0.7262590764261146,18037488.073776 
 01/09  09:00:00,-7.625,4.0,6.117802928017678,17654059.355080288,0.0,400.00640723244305,2084569.144683851,18744.036887998802,18744.036887998802,4.176064364350376,0.7215351733396772,18037488.073776 
 01/09  10:00:00,-6.525,5.25,7.766188957331273,17595425.982121482,0.0,504.82577780327244,2123591.6233896106,18744.036887998802,18744.036887998802,5.495514158791957,0.7272264164104978,24816288.073776 
 01/09  11:00:00,-5.375,6.625,8.400801522785857,17644927.18283022,0.0,697.9173902606103,2081188.4343996565,18744.036887998802,18744.036887998802,6.408215359172773,0.7319485889370917,26346288.073776 
 01/09  12:00:00,-4.625,6.375,8.5108797551396,17662802.545577634,0.0,819.2298883801074,1986077.6522807423,18744.036887998802,18744.036887998802,6.618935002903753,0.7288213278744018,26346288.073776 
 01/09  13:00:00,-3.5250000000000004,7.25,8.618365793218013,17689429.425583787,0.0,872.2866382386968,1835829.4414133294,18744.036887998802,18744.036887998802,6.87620811482954,0.7305638103728563,26346288.073776 
 01/09  14:00:00,-3.0,8.0,6.790659259135874,17783025.61243595,0.0,781.4532490720861,1510534.8850188784,18744.036887998802,18744.036887998802,5.57370732736395,0.7275649989291442,18256368.073776 
 01/09  15:00:00,-2.375,7.375,8.191274902590706,17694913.205120526,0.0,759.5076817035172,1561562.4543104204,18744.036887998802,18744.036887998802,6.480323217037791,0.7311657515845191,24816288.073776 
 01/09  16:00:00,-2.625,8.25,8.891710534950994,17702082.247518346,0.0,829.060419904852,1737877.654097279,18744.036887998802,18744.036887998802,7.221336540755836,0.7336234254427183,26346288.073776 
 01/09  17:00:00,-3.0,9.0,9.090242117596887,17687383.72952049,0.0,869.8797501751285,1824840.1885703742,18744.036887998802,18744.036887998802,7.3378028789375875,0.7342734053836664,26346288.073776 
 01/09  18:00:00,-2.9375000000000004,7.125,9.319535537218002,17681484.738518134,0.0,889.1465604453236,1849522.7839880814,18744.036887998802,18744.036887998802,7.53428350730646,0.7325938055012862,26346288.073776 
 01/09  19:00:00,-2.9625,7.25,7.505708450787283,17765012.595584773,0.0,780.0712040608925,1613881.7430232011,18744.036887998802,18744.036887998802,6.188791447705925,0.7284147716405174,18037488.073776 
 01/09  20:00:00,-3.0,8.0,7.306056008197356,17742152.330128226,0.0,581.1073958812701,1562071.5165415232,18744.036887998802,18744.036887998802,5.860969025947602,0.7297508321452384,18037488.073776 
 01/09  21:00:00,-3.125,6.75,7.377337406670409,17734429.3183006,0.0,479.50792516506374,1589640.7785154753,18744.036887998802,18744.036887998802,5.888943362827815,0.7278576155135926,18037488.073776 
 01/09  22:00:00,-3.075,7.25,7.457607323754457,17733992.260843225,0.0,435.51549441724916,1594574.4509262294,18744.036887998802,18744.036887998802,5.966771543144426,0.7288981487224382,18037488.073776 
 01/09  23:00:00,-3.0,6.75,7.5468594659847605,17732670.55386191,0.0,415.72880651849835,1595746.9859309574,18744.036887998802,18744.036887998802,6.04861436443563,0.7303744710552507,18037488.073776 
 01/09  24:00:00,-3.0,6.0,7.640636188941494,17730600.28963102,0.0,407.022584027114,1610449.8919665897,18744.036887998802,18744.036887998802,6.130783832132882,0.7290219144475247,18037488.073776 
 01/10  01:00:00,-3.0,6.625,7.724801959382801,17728598.997767348,0.0,403.1408132458268,1623449.4905388807,18744.036887998802,18744.036887998802,6.203734801583739,0.7298788533300349,18037488.073776 
 01/10  02:00:00,-3.0,7.0,7.809428732573608,17725831.91382047,0.0,401.3952279632892,1636098.9516247516,18744.036887998802,18744.036887998802,6.272859767878096,0.7310633754576878,18037488.073776 
 01/10  03:00:00,-3.0,7.625,7.892507464363658,17723345.224692665,0.0,400.61791883838947,1649057.8423004183,18744.036887998802,18744.036887998802,6.342069368216903,0.7313158295945474,18037488.073776 
 01/10  04:00:00,-3.0,7.375,7.9804889172498825,17719855.34090403,0.0,400.27251214167865,1662006.7334375293,18744.036887998802,18744.036887998802,6.410647137739853,0.7316157391342183,18037488.073776 
 01/10  05:00:00,-2.375,6.375,8.085949114469287,17733043.820530422,0.0,400.12086927064166,1582745.877088515,18744.036887998802,18744.036887998802,6.590219563998997,0.7319441355571515,18037488.073776 
 01/10  06:00:00,-2.125,5.375,8.186578017889266,17737928.25393396,0.0,400.0540108333702,1561074.925736595,18744.036887998802,18744.036887998802,6.718412477625061,0.7308551848341489,18037488.073776 
 01/10  07:00:00,-1.45,5.625,8.284181223534475,17752791.036004342,0.0,400.02424710863846,1473207.7285451964,18744.036887998802,18744.036887998802,6.899449111417771,0.7317173658150293,18037488.073776 
 01/10  08:00:00,-1.0,6.0,8.379880952078755,17762807.881561793,0.0,400.0108323409216,1420163.821287271,18744.036887998802,18744.036887998802,7.051453787156792,0.7328855652803496,18037488.073776 
 01/10  09:00:00,-0.7500000000000001,4.75,8.47957310799327,17766131.844368704,0.0,400.00484549096706,1396867.5244354557,18744.036887998802,18744.036887998802,7.169945982205828,0.7316188341947254,18037488.073776 
 01/10  10:00:00,-0.225,5.25,8.584820002327048,17777460.793398015,0.0,400.0021821097979,1333535.1663562423,18744.036887998802,18744.036887998802,7.338810126841803,0.732594080021552,18037488.073776 
 01/10  11:00:00,0.3125,6.0,8.695561343955085,17788307.47627022,0.0,400.0009748738322,1268427.2629383747,18744.036887998802,18744.036887998802,7.510473233282459,0.7339350092459156,18037488.073776 
 01/10  12:00:00,0.4375,4.75,8.813376356311979,17788796.860468082,0.0,400.0004358232213,1267480.5957417032,18744.036887998802,18744.036887998802,7.63121980934879,0.7318056988972421,18037488.073776 
 01/10  13:00:00,0.4,5.25,8.932830400775956,17785206.703783214,0.0,400.0001962770763,1291285.8344931738,18744.036887998802,18744.036887998802,7.730691710674979,0.7331362296515065,18037488.073776 
 01/10  14:00:00,0.4625,6.0,9.072643233294555,17782168.112536762,0.0,400.0000876058744,1301789.4242829294,18744.036887998802,18744.036887998802,7.853509888992161,0.7349981998535844,18037488.073776 
 01/10  15:00:00,0.4375,5.375,9.24177304135788,17775732.475385603,0.0,400.0000390444849,1330394.817861258,18744.036887998802,18744.036887998802,7.986620372110504,0.7354808456559325,18037488.073776 
 01/10  16:00:00,0.4,7.5,9.420170435896695,17770301.397582382,0.0,400.00001737936697,1363003.3912340233,18744.036887998802,18744.036887998802,8.134652894005505,0.7359759665055681,18037488.073776 
 01/10  17:00:00,0.15,7.125,9.621518813694365,17756492.57327508,0.0,400.00000761352635,1429216.0417851163,18744.036887998802,18744.036887998802,8.25863762728564,0.7364504365828991,18037488.073776 
 01/10  18:00:00,-0.75,6.0,9.82759461816324,17728057.315777242,0.0,400.0000033793355,1597757.6129371405,18744.036887998802,18744.036887998802,8.305413558481217,0.7317576461888669,18037488.073776 
 01/10  19:00:00,-1.7,6.0,10.013125095549935,17697944.056677327,0.0,400.0000015096131,1769662.9571459023,18744.036887998802,18744.036887998802,8.32216022534283,0.7342802221717957,18037488.073776 
 01/10  20:00:00,-2.625,6.0,10.180043584605903,17669792.839871686,0.0,400.0000006705461,1935692.210287741,18744.036887998802,18744.036887998802,8.331169874801164,0.7377888031710167,18037488.073776 
 01/10  21:00:00,-3.2500000000000004,5.375,10.328755913037863,17649520.24687448,0.0,400.0000002983181,2053004.50260424,18744.036887998802,18744.036887998802,8.366005580845734,0.731052645618749,18037488.073776 
 01/10  22:00:00,-3.775,4.375,10.458257147006357,17633064.053323127,0.0,400.0000001341116,2153320.421283251,18744.036887998802,18744.036887998802,8.40298945859956,0.7341228714445793,18037488.073776 
 01/10  23:00:00,-4.625,3.375,10.554944308552724,17609140.666995574,0.0,400.00000006018354,2297891.924571672,18744.036887998802,18744.036887998802,8.365366170502185,0.7385744033224384,18037488.073776 
 01/10  24:00:00,-5.125,3.0,10.625111579707255,17594652.272964906,0.0,400.0000000271076,2385091.46100373,18744.036887998802,18744.036887998802,8.35405422032659,0.7307190110116909,18037488.073776 
