Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/11  01:00:00,-6.95,1.75,10.658640693780786,17546879.427637994,0.0,400.0000000123027,2668100.518487119,18744.036887998802,18744.036887998802,8.11962309644288,0.7340213604465804,18037488.073776 
 01/11  02:00:00,-8.625,1.625,10.665545513839056,17502186.34326987,0.0,400.00000000555593,2922264.3958612047,18744.036887998802,18744.036887998802,7.875698443334645,0.7388529451064489,18037488.073776 
 01/11  03:00:00,-7.75,2.0,10.68961530808357,17523858.47377377,0.0,400.0000000025092,2792830.3215515004,18744.036887998802,18744.036887998802,8.020818098791917,0.7298100595907565,18037488.073776 
 01/11  04:00:00,-8.25,0.75,10.687091407468774,17513271.163046658,0.0,400.0000000011424,2871001.3102383497,18744.036887998802,18744.036887998802,7.958688803558639,0.7333463627666917,18037488.073776 
 01/11  05:00:00,-10.25,0.625,10.632095364664352,17462479.91485466,0.0,400.0000000005167,3165556.2957662297,18744.036887998802,18744.036887998802,7.618681365358556,0.7386529672300177,18037488.073776 
 01/11  06:00:00,-9.4375,1.625,10.59621242718674,17483278.37045584,0.0,400.0000000002336,3035540.1558540436,18744.036887998802,18744.036887998802,7.6990188026165525,0.7290276673824851,18037488.073776 
 01/11  07:00:00,-8.8125,0.75,10.560212034245158,17502640.77578301,0.0,400.00000000010647,2937623.552097281,18744.036887998802,18744.036887998802,7.771354870972492,0.7325927260421803,18037488.073776 
 01/11  08:00:00,-8.375,0.0,10.504319279935178,17515693.265160736,0.0,400.0000000000482,2863140.3183144,18744.036887998802,18744.036887998802,7.788517192448813,0.7380464900789151,18037488.073776 
 01/11  09:00:00,-6.874999999999999,0.625,10.456795986287439,17556130.09118869,0.0,400.00000000002206,2628760.7475258335,18744.036887998802,18744.036887998802,7.9677183506685605,0.7280018144427848,18037488.073776 
 01/11  10:00:00,-6.7,1.0,10.3963881084701,17563552.149965517,0.0,400.0000000000101,2594387.159656155,18744.036887998802,18744.036887998802,7.949033588577282,0.7317755516521869,18037488.073776 
 01/11  11:00:00,-5.75,1.0,10.342304418511176,17588783.287407905,0.0,400.0000000000048,2440797.0863783844,18744.036887998802,18744.036887998802,8.036517211406368,0.7375166440251493,18037488.073776 
 01/11  12:00:00,-4.125,1.625,10.307127066448764,17632995.55432808,0.0,400.0000000000023,2189249.204280555,18744.036887998802,18744.036887998802,8.24936073535953,0.7273604176212969,18037488.073776 
 01/11  13:00:00,-3.225,2.625,10.281732741496203,17657244.329503562,0.0,400.0000000000014,2048374.4172495191,18744.036887998802,18744.036887998802,8.360050510922054,0.7312561146695837,18037488.073776 
 01/11  14:00:00,-2.375,3.625,10.28874705011377,17678082.345354274,0.0,400.00000000000085,1919163.0791383355,18744.036887998802,18744.036887998802,8.483995735435226,0.7372820242439364,18037488.073776 
 01/11  15:00:00,-1.4375,4.0,10.337272215345692,17700078.29244129,0.0,400.00000000000045,1782980.3676189685,18744.036887998802,18744.036887998802,8.65597234788617,0.728114087424101,18037488.073776 
 01/11  16:00:00,-1.6625,3.375,10.410291396419163,17691822.385161486,0.0,400.00000000000034,1827866.6431693286,18744.036887998802,18744.036887998802,8.68287512602284,0.7320731374227522,18037488.073776 
 01/11  17:00:00,-2.0,3.0,10.506562090389133,17679561.728563838,0.0,400.0000000000003,1892495.6082202042,18744.036887998802,18744.036887998802,8.710534208321047,0.737973362531387,18037488.073776 
 01/11  18:00:00,-2.3125,3.0,10.621467331051527,17667964.25743735,0.0,400.00000000000034,1957181.456817024,18744.036887998802,18744.036887998802,8.760472425946078,0.7291287926506421,18037488.073776 
 01/11  19:00:00,-4.0625,3.0,10.717730030148747,17619856.852129474,0.0,400.00000000000034,2238427.4378730142,18744.036887998802,18744.036887998802,8.587151115878738,0.7331507769898867,18037488.073776 
 01/11  20:00:00,-5.0,3.0,10.811239288139703,17591673.478038214,0.0,400.0000000000003,2394021.5178366373,18744.036887998802,18744.036887998802,8.52271810410334,0.73897905460082,18037488.073776 
 01/11  21:00:00,-4.3125,3.625,10.911384771680023,17607628.351153016,0.0,400.0000000000004,2305111.7697264617,18744.036887998802,18744.036887998802,8.712281925040052,0.7302742156585541,18037488.073776 
 01/11  22:00:00,-5.2125,3.375,10.97356356732968,17584092.2316218,0.0,400.00000000000034,2452767.0599177782,18744.036887998802,18744.036887998802,8.642525191577162,0.734034935071522,18037488.073776 
 01/11  23:00:00,-4.75,4.25,11.026260084079876,17593663.37058668,0.0,400.00000000000034,2389952.1261161324,18744.036887998802,18744.036887998802,8.74880896411926,0.7395043831099726,18037488.073776 
 01/11  24:00:00,-3.7499999999999996,3.75,11.083889175796251,17618823.383529257,0.0,400.0000000000003,2247807.105340506,18744.036887998802,18744.036887998802,8.947531997191696,0.7307435292079203,18037488.073776 
 01/12  01:00:00,-3.85,4.25,11.106790041257662,17617453.192151964,0.0,400.0000000000004,2268305.861567332,18744.036887998802,18744.036887998802,8.96289205090341,0.7343834217033942,18037488.073776 
 01/12  02:00:00,-4.0,5.625,11.107980529194217,17613731.14894504,0.0,400.0000000000003,2291446.606191959,18744.036887998802,18744.036887998802,8.943322060670823,0.73976817073333,18037488.073776 
 01/12  03:00:00,-4.125,4.75,11.118204595653918,17609662.97311707,0.0,400.0000000000003,2311527.177244489,18744.036887998802,18744.036887998802,8.930824311686425,0.7314269472280436,18037488.073776 
 01/12  04:00:00,-4.7,4.625,11.116464538306948,17595864.757132124,0.0,400.0000000000002,2399521.7291858974,18744.036887998802,18744.036887998802,8.851813099198486,0.7348094736899344,18037488.073776 
 01/12  05:00:00,-6.25,3.75,11.096966049475379,17555217.019366533,0.0,400.0,2631134.4112066054,18744.036887998802,18744.036887998802,8.604488592646788,0.73989007648869,18037488.073776 
 01/12  06:00:00,-6.250000000000001,3.0,11.094541089147569,17554057.13648817,0.0,399.99999999999994,2629472.054062386,18744.036887998802,18744.036887998802,8.595434327148814,0.7318096467541658,18037488.073776 
 01/12  07:00:00,-6.55,3.625,11.082239271969904,17548019.771429442,0.0,400.0000000000001,2674634.6180888657,18744.036887998802,18744.036887998802,8.54919001537612,0.7349724487455042,18037488.073776 
 01/12  08:00:00,-7.0,4.0,11.057374257620769,17536109.379330114,0.0,400.0000000000001,2737841.314673368,18744.036887998802,18744.036887998802,8.457440805395134,0.7397362350323998,18037488.073776 
 01/12  09:00:00,-6.75,4.0,11.046084240665706,17542610.678139094,0.0,400.00000000000017,2697885.9405810786,18744.036887998802,18744.036887998802,8.482397210943954,0.7315164985501963,18037488.073776 
 01/12  10:00:00,-6.85,4.0,12.738837774763265,17453305.392700486,0.0,504.69458030864075,2928154.7522232807,18744.036887998802,18744.036887998802,9.674802992895156,0.738676464291037,24816288.073776 
 01/12  11:00:00,-7.0,4.0,13.398958891632894,17466319.878891256,0.0,697.6086757809483,3086109.0641598487,18744.036887998802,18744.036887998802,10.408943979945498,0.7461490335980411,26346288.073776 
 01/12  12:00:00,-6.125,3.375,13.524868087144338,17487887.71998955,0.0,819.9748972834582,2974655.859261505,18744.036887998802,18744.036887998802,10.656999735155583,0.7379267047525047,26346288.073776 
 01/12  13:00:00,-5.85,3.625,13.63142648679203,17492959.830509007,0.0,874.9930266606485,2949857.082712253,18744.036887998802,18744.036887998802,10.793142832333254,0.7419443973882515,26346288.073776 
 01/12  14:00:00,-4.75,4.0,11.847178778706024,17599217.16227702,0.0,785.2131727866051,2541596.445355767,18744.036887998802,18744.036887998802,9.60409493293747,0.7419211692490854,18256368.073776 
 01/12  15:00:00,-2.25,3.375,13.271722389419459,17562612.82168787,0.0,763.9728201977523,2315224.8441257593,18744.036887998802,18744.036887998802,10.82371758588198,0.73723276551235,24816288.073776 
 01/12  16:00:00,-1.075,3.625,14.011806814269653,17604102.244221017,0.0,836.0504199760883,2278446.7564616324,18744.036887998802,18744.036887998802,11.79688212781335,0.7433722762903473,26346288.073776 
 01/12  17:00:00,-1.625,4.0,14.239202046624722,17585008.892898764,0.0,879.2630480219129,2396975.743850474,18744.036887998802,18744.036887998802,11.9183411562136,0.7491420910326775,26346288.073776 
 01/12  18:00:00,-1.5000000000000002,4.0,14.4731301141038,17580968.558045045,0.0,898.3059241671563,2413540.876425339,18744.036887998802,18744.036887998802,12.13040133602535,0.7418023025633222,26346288.073776 
 01/12  19:00:00,-2.325,3.375,12.694126753534565,17641945.90564124,0.0,787.2900360935242,2303335.1766051454,18744.036887998802,18744.036887998802,10.69251126205786,0.739699527238661,18037488.073776 
 01/12  20:00:00,-3.625,3.0,12.472336371318772,17587829.092924666,0.0,586.723575524948,2440671.3619489446,18744.036887998802,18744.036887998802,10.167359087820941,0.7445773871112247,18037488.073776 
 01/12  21:00:00,-2.75,3.0,12.502523069932842,17608006.0282166,0.0,483.05084087393254,2309836.826963788,18744.036887998802,18744.036887998802,10.30952423943744,0.7364904957786144,18037488.073776 
 01/12  22:00:00,-3.25,3.625,12.50401585445775,17597789.3797621,0.0,437.4499026396104,2388980.9500457314,18744.036887998802,18744.036887998802,10.2530631620529,0.7394418450771081,18037488.073776 
 01/12  23:00:00,-4.0,3.375,12.47683260176347,17577888.120732468,0.0,416.7237098520464,2497955.7664075643,18744.036887998802,18744.036887998802,10.11380873092627,0.7439651135943444,18037488.073776 
 01/12  24:00:00,-2.75,3.625,12.464421678073338,17611552.624067634,0.0,407.48596256095175,2307767.3667575335,18744.036887998802,18744.036887998802,10.289347503605441,0.7360866791857188,18037488.073776 
 01/13  01:00:00,-4.5,3.375,12.397233815214225,17570247.41854853,0.0,403.3684096432903,2565470.5920151304,18744.036887998802,18744.036887998802,9.990546592743193,0.7389770692329757,18037488.073776 
 01/13  02:00:00,-6.0,1.75,12.314616343503285,17530544.93170142,0.0,401.5094222775634,2776823.403344339,18744.036887998802,18744.036887998802,9.685050773727339,0.7433028736774834,18037488.073776 
 01/13  03:00:00,-3.6875,2.875,12.277225046655753,17592246.94824528,0.0,400.6787263490497,2421336.146692456,18744.036887998802,18744.036887998802,9.99278586268036,0.7352239849678173,18037488.073776 
 01/13  04:00:00,-3.9875,2.75,12.203617158785653,17589449.739143617,0.0,400.30614313036244,2458039.120542263,18744.036887998802,18744.036887998802,9.903298341188195,0.7380685311395699,18037488.073776 
 01/13  05:00:00,-5.0,1.375,12.104200260167715,17564203.18660915,0.0,400.13759740428856,2594265.0011955975,18744.036887998802,18744.036887998802,9.662037856390501,0.7423977740622507,18037488.073776 
 01/13  06:00:00,-2.75,2.875,12.043221060899405,17623960.0936549,0.0,400.061951880448,2244584.44507635,18744.036887998802,18744.036887998802,9.935616032625694,0.734723679535466,18037488.073776 
 01/13  07:00:00,-6.15,2.125,11.908543301775937,17542940.25935319,0.0,400.0279726894822,2744272.633841564,18744.036887998802,18744.036887998802,9.346861227382057,0.7374995804311001,18037488.073776 
 01/13  08:00:00,-8.375,1.0,11.766886393903045,17483160.81675627,0.0,400.0125901799645,3053860.935272801,18744.036887998802,18744.036887998802,8.869787252192332,0.7415586069347857,18037488.073776 
 01/13  09:00:00,-7.812499999999999,1.625,11.682400012596798,17500188.589793272,0.0,400.0056744126881,2955727.1559708975,18744.036887998802,18744.036887998802,8.880266926322902,0.7341699656420867,18037488.073776 
 01/13  10:00:00,-7.2625,1.375,13.315186829738916,17428300.98928455,0.0,504.8224610788947,3076742.0117036323,18744.036887998802,18744.036887998802,10.110030606288827,0.7407126641103755,24816288.073776 
 01/13  11:00:00,-5.125,1.625,13.928353981171863,17503968.43380615,0.0,698.6161892282207,2880824.356657411,18744.036887998802,18744.036887998802,11.148387724847398,0.7472039709347794,26346288.073776 
 01/13  12:00:00,-1.4375,2.0,14.017422145923192,17601731.64255989,0.0,821.6189931988223,2340005.1384004727,18744.036887998802,18744.036887998802,11.786367056561689,0.7405593757699037,26346288.073776 
 01/13  13:00:00,0.1,2.0,14.089849388946009,17641441.34689536,0.0,876.5879935816071,2118400.8974548317,18744.036887998802,18744.036887998802,12.082358221651198,0.7438124344705397,26346288.073776 
 01/13  14:00:00,0.22499999999999998,2.0,12.27074981100939,17722200.707531728,0.0,787.5664092898146,1851493.2180026767,18744.036887998802,18744.036887998802,10.71574314991548,0.7426700909610614,18256368.073776 
 01/13  15:00:00,0.3,2.625,13.64928386542193,17621904.543657683,0.0,766.0314262934637,1984910.4494463606,18744.036887998802,18744.036887998802,11.532759992591492,0.740171130259071,24816288.073776 
 01/13  16:00:00,0.175,1.75,14.393459903718236,17626096.386344124,0.0,837.220752972215,2144021.8302361937,18744.036887998802,18744.036887998802,12.301125229176519,0.745476897182052,26346288.073776 
 01/13  17:00:00,-1.2125,1.0,14.65993029555465,17583514.627656624,0.0,881.9286697158152,2396158.2000203263,18744.036887998802,18744.036887998802,12.330250040116777,0.7500940656510846,26346288.073776 
 01/13  18:00:00,-2.5625,2.25,14.921088844381305,17539780.06528801,0.0,901.2515677018606,2639610.203680151,18744.036887998802,18744.036887998802,12.347672923117274,0.7451804052131549,26346288.073776 
 01/13  19:00:00,-2.9625,3.0,13.184923045543378,17610203.097283863,0.0,788.9640663051132,2471773.761526822,18744.036887998802,18744.036887998802,11.005408793147298,0.7422543567750832,18037488.073776 
 01/13  20:00:00,-3.625,2.375,13.017378211727065,17571707.12721789,0.0,587.3987936535461,2521694.86355114,18744.036887998802,18744.036887998802,10.621763646079563,0.7458737120818055,18037488.073776 
 01/13  21:00:00,-3.875,2.0,13.061582326952175,17563062.863457933,0.0,483.37422932571087,2565790.268959789,18744.036887998802,18744.036887998802,10.61674467736779,0.7402027583018431,18037488.073776 
 01/13  22:00:00,-3.925,2.625,13.085871549642265,17562448.485451054,0.0,437.54618320627935,2577623.3346421234,18744.036887998802,18744.036887998802,10.636878959277729,0.7423092064279453,18037488.073776 
 01/13  23:00:00,-4.0,2.375,13.087232411972892,17561041.645648308,0.0,416.7905313620813,2590797.9680816513,18744.036887998802,18744.036887998802,10.62967075214734,0.7455023509234511,18037488.073776 
 01/13  24:00:00,-3.9375000000000004,2.625,13.067941828456332,17564339.341782257,0.0,407.52110841004117,2579489.2460585297,18744.036887998802,18744.036887998802,10.628412160401345,0.7401245066533912,18037488.073776 
 01/14  01:00:00,-4.5875,2.375,13.023940341258013,17549035.624932032,0.0,403.38041274281784,2671422.494338451,18744.036887998802,18744.036887998802,10.498271224338286,0.7420134051638909,18037488.073776 
 01/14  02:00:00,-5.0,1.375,12.974265787307653,17539195.247808423,0.0,401.51513893948203,2726074.8236684944,18744.036887998802,18744.036887998802,10.393021502402409,0.7449318344644438,18037488.073776 
 01/14  03:00:00,-4.5625,1.625,12.927199542055266,17552276.48638103,0.0,400.680328304104,2653421.9390503606,18744.036887998802,18744.036887998802,10.41885427603728,0.7398396398568519,18037488.073776 
 01/14  04:00:00,-4.1125,2.0,12.876567396207019,17565876.54338044,0.0,400.3064941598432,2578930.041709367,18744.036887998802,18744.036887998802,10.444219869602804,0.7415795097974948,18037488.073776 
 01/14  05:00:00,-4.625,1.375,12.811871545725012,17554705.223682243,0.0,400.13752183698875,2647577.406546834,18744.036887998802,18744.036887998802,10.316892780487462,0.7443510239044477,18037488.073776 
 01/14  06:00:00,-4.0625,1.625,12.756844876522763,17569222.539101336,0.0,400.0617837409887,2553056.9521674938,18744.036887998802,18744.036887998802,10.343169335506737,0.7397245359095252,18037488.073776 
 01/14  07:00:00,-3.3125,2.0,12.710816705782587,17589653.11402141,0.0,400.02786043634626,2432893.8038737923,18744.036887998802,18744.036887998802,10.411774248909364,0.7391752222927305,18037488.073776 
 01/14  08:00:00,-3.075,2.0,12.658149249648556,17597031.413283393,0.0,400.0125345193061,2389250.385676267,18744.036887998802,18744.036887998802,10.400736164507457,0.7426593384926711,18037488.073776 
 01/14  09:00:00,-2.5625,2.625,12.6128173359355,17611329.333456635,0.0,400.00562825148506,2304176.2450120165,18744.036887998802,18744.036887998802,10.43582197945624,0.739591825429904,18037488.073776 
 01/14  10:00:00,-2.1125,2.375,14.276278322772752,17536846.79736393,0.0,504.70884173216814,2447380.843510665,18744.036887998802,18744.036887998802,11.682892156496028,0.7451639522828326,24816288.073776 
 01/14  11:00:00,-1.375,2.625,14.913886476197778,17575267.577618454,0.0,697.918023275103,2468741.115985534,18744.036887998802,18744.036887998802,12.537252993090664,0.7506231758616713,26346288.073776 
 01/14  12:00:00,-0.875,2.375,15.008780804427415,17589569.046955556,0.0,819.6443193634026,2410619.5357036963,18744.036887998802,18744.036887998802,12.71403194483949,0.7469051207747924,26346288.073776 
 01/14  13:00:00,0.01249999999999997,2.0,15.114785433374466,17608492.533413712,0.0,873.521266749243,2290587.775663198,18744.036887998802,18744.036887998802,12.92733344305475,0.7493546271126487,26346288.073776 
 01/14  14:00:00,0.625,2.0,13.352704764754264,17702227.985188767,0.0,784.6751880619186,1960205.0820113441,18744.036887998802,18744.036887998802,11.68963879874645,0.7466667615407534,18256368.073776 
 01/14  15:00:00,0.825,2.625,14.756762653720022,17604973.965397306,0.0,763.2671876707981,2078775.2583535858,18744.036887998802,18744.036887998802,12.550733252764921,0.7466423883457397,24816288.073776 
 01/14  16:00:00,0.8375000000000001,2.375,15.513481131788952,17612495.787756808,0.0,833.8692049614226,2220305.874971448,18744.036887998802,18744.036887998802,13.350546513354267,0.7515211141401807,26346288.073776 
 01/14  17:00:00,0.925,2.0,15.800995787537577,17607897.113189943,0.0,878.360311290935,2251582.333942864,18744.036887998802,18744.036887998802,13.613811910558994,0.7548251828015594,26346288.073776 
 01/14  18:00:00,1.125,1.375,16.087576489382933,17605343.358602606,0.0,897.7534666974409,2264963.8006035374,18744.036887998802,18744.036887998802,13.887424507829987,0.752727696126039,26346288.073776 
 01/14  19:00:00,1.075,1.625,14.370981893104279,17685463.023926944,0.0,786.0726761973096,2046569.8226378344,18744.036887998802,18744.036887998802,12.61790256816238,0.7484295934500269,18037488.073776 
 01/14  20:00:00,1.375,2.0,14.222121550531691,17671232.52638039,0.0,585.6427984409424,1952717.0050841318,18744.036887998802,18744.036887998802,12.389143206330482,0.7508527217132681,18037488.073776 
 01/14  21:00:00,1.4125,2.0,14.288658163553041,17670193.092145823,0.0,482.20639787458094,1957082.1267756152,18744.036887998802,18744.036887998802,12.449382055182818,0.7483159100316734,18037488.073776 
 01/14  22:00:00,1.3624999999999998,2.0,14.345156579876335,17667484.773682885,0.0,436.7611026978827,1973371.291735062,18744.036887998802,18744.036887998802,12.49035296836997,0.7493352808686089,18037488.073776 
 01/14  23:00:00,1.5875,2.625,14.396693557191828,17672508.017442606,0.0,416.3817181861174,1948274.6083397972,18744.036887998802,18744.036887998802,12.569581863933701,0.7508967608162758,18037488.073776 
 01/14  24:00:00,1.7625,2.375,14.444170747960028,17676009.830525637,0.0,407.2914424473855,1929266.9466070915,18744.036887998802,18744.036887998802,12.636439375671488,0.7489243809846167,18037488.073776 
 01/15  01:00:00,1.7375,2.625,14.485179284687575,17674662.226323184,0.0,403.25397804568354,1939791.5364769073,18744.036887998802,18744.036887998802,12.669815740542298,0.7498107780376091,18037488.073776 
 01/15  02:00:00,1.8875,2.375,14.528600821261131,17677080.903814252,0.0,401.4479618133746,1923410.4955359136,18744.036887998802,18744.036887998802,12.726655916414552,0.7510931998499135,18037488.073776 
 01/15  03:00:00,1.625,2.0,14.56850393529009,17669560.18079039,0.0,400.64522356684665,1969735.2030219508,18744.036887998802,18744.036887998802,12.72454997811156,0.7497400083410197,18037488.073776 
 01/15  04:00:00,1.3375,2.0,14.606178165415471,17660505.718539216,0.0,400.28790463594953,2018603.6744165176,18744.036887998802,18744.036887998802,12.711605654086348,0.7503696853561126,18037488.073776 
 01/15  05:00:00,1.3,2.0,14.650295825394181,17658202.087882534,0.0,400.1282834996887,2030875.4279134022,18744.036887998802,18744.036887998802,12.742760404204496,0.7513002829977443,18037488.073776 
 01/15  06:00:00,1.2375,0.75,14.697468509898396,17655179.19940374,0.0,400.05718642618433,2047389.4015358062,18744.036887998802,18744.036887998802,12.772965693554415,0.7505296765364017,18037488.073776 
 01/15  07:00:00,1.075,0.0,14.742332736518499,17649781.78666866,0.0,400.0255460739928,2078935.787169499,18744.036887998802,18744.036887998802,12.787606326388866,0.750994885728375,18037488.073776 
 01/15  08:00:00,1.125,0.0,14.789375936472453,17649655.375798117,0.0,400.0114023820473,2077621.0698352172,18744.036887998802,18744.036887998802,12.833823458084105,0.7515742488096908,18037488.073776 
 01/15  09:00:00,1.1375,1.25,14.835399232991309,17649043.476322953,0.0,400.0050877392958,2083266.4211200678,18744.036887998802,18744.036887998802,12.87625924544753,0.7511528740452259,18037488.073776 
 01/15  10:00:00,1.0375,2.0,16.537000810665788,17560726.67383503,0.0,504.52298097056195,2318027.2753548315,18744.036887998802,18744.036887998802,14.085341832606932,0.7548565378666596,24816288.073776 
 01/15  11:00:00,1.0,2.0,17.24943516632399,17572700.608242765,0.0,696.8674892626887,2464592.50863262,18744.036887998802,18744.036887998802,14.866389698489773,0.7587691188199653,26346288.073776 
 01/15  12:00:00,0.9374999999999999,2.0,17.432052740810512,17568474.096777577,0.0,816.9741201594704,2503838.1131704417,18744.036887998802,18744.036887998802,15.027556150935961,0.7590047894597004,26346288.073776 
 01/15  13:00:00,1.1500000000000001,2.0,17.58990467770743,17569919.95948846,0.0,868.5042827022571,2495556.352259173,18744.036887998802,18744.036887998802,15.195219285343178,0.760166158368862,26346288.073776 
 01/15  14:00:00,1.1125,2.625,15.855213686430305,17646950.56759981,0.0,779.3499269379192,2268530.4747198634,18744.036887998802,18744.036887998802,13.890017680391622,0.754835359888381,18256368.073776 
 01/15  15:00:00,1.0,3.0,17.20063725383779,17544580.900651745,0.0,757.8906398399554,2428150.721930649,18744.036887998802,18744.036887998802,14.665393346612714,0.7581710096343459,24816288.073776 
 01/15  16:00:00,1.0625,2.375,17.867624962496023,17557476.391515322,0.0,828.0599357835912,2549199.0034440383,18744.036887998802,18744.036887998802,15.40543452827351,0.7618463848199482,26346288.073776 
 01/15  17:00:00,0.975,2.0,18.036466190740633,17552664.18799883,0.0,872.9715083464563,2589935.6984538184,18744.036887998802,18744.036887998802,15.548994518009941,0.7626456821843959,26346288.073776 
 01/15  18:00:00,0.9625,2.0,18.18510942020287,17548370.195120297,0.0,892.1686696321219,2614824.8009288306,18744.036887998802,18744.036887998802,15.67505579873843,0.7621876035502675,26346288.073776 
 01/15  19:00:00,1.125,2.0,16.38008351286613,17633551.9201607,0.0,780.3120048413924,2347573.7947306996,18744.036887998802,18744.036887998802,14.34358717128751,0.7563433941472963,18037488.073776 
 01/15  20:00:00,1.075,3.25,16.002060927064424,17301845.73567392,0.0,581.4530796198849,2277903.2297480996,18744.036887998802,18744.036887998802,13.905047138091916,0.757095766197372,17716438.352044575 
 01/15  21:00:00,1.125,4.0,16.00000000803493,17441935.666419618,0.0,479.3394294279622,2263142.991224108,18744.036887998802,18744.036887998802,13.873113516963812,0.7551550231280916,17861649.68114111 
 01/15  22:00:00,1.3249999999999997,3.375,16.000000000000032,17562818.23313147,0.0,435.0166495620356,2232344.8932111557,18744.036887998802,18744.036887998802,13.903167116684962,0.7553929551970213,17976914.127213225 
 01/15  23:00:00,1.15,3.0,15.966652551030675,17622078.463639826,0.0,415.4711570784133,2256337.229479105,18744.036887998802,18744.036887998802,13.86143382834797,0.7559314766274673,18037488.073776 
 01/15  24:00:00,1.0625,2.375,15.899167517560862,17621893.530462034,0.0,406.84701529906977,2259716.532057914,18744.036887998802,18744.036887998802,13.792039666519514,0.7536777157260617,18037488.073776 
 01/16  01:00:00,1.0375,2.625,15.82571453618204,17623854.992922,0.0,403.04035287023277,2252131.8875109456,18744.036887998802,18744.036887998802,13.728760260293246,0.7539857654873374,18037488.073776 
 01/16  02:00:00,0.875,3.0,15.746406186845869,17621756.407494076,0.0,401.34621425200237,2264237.3278272385,18744.036887998802,18744.036887998802,13.636990185154398,0.7546459493417627,18037488.073776 
 01/16  03:00:00,0.675,2.375,15.672095640991834,17618152.76156522,0.0,400.5964735193221,2282638.642291605,18744.036887998802,18744.036887998802,13.541861856423074,0.7525557752368355,18037488.073776 
 01/16  04:00:00,0.6,2.625,15.597424186308078,17618696.822098866,0.0,400.2651357082042,2283736.563615098,18744.036887998802,18744.036887998802,13.469589518648549,0.7528855260915408,18037488.073776 
 01/16  05:00:00,0.35,2.375,15.51742948026913,17614131.60649625,0.0,400.1175933296511,2309695.19875971,18744.036887998802,18744.036887998802,13.363648681582578,0.7535738405813809,18037488.073776 
 01/16  06:00:00,0.075,0.75,15.445878096924561,17608294.808999684,0.0,400.05228414495724,2340478.0726464204,18744.036887998802,18744.036887998802,13.259120575944547,0.7517194324631707,18037488.073776 
 01/16  07:00:00,0.0,0.625,15.385869838659596,17607504.83945656,0.0,400.0233241893177,2341989.538650509,18744.036887998802,18744.036887998802,13.194396076350976,0.7520947855856563,18037488.073776 
 01/16  08:00:00,0.0,1.625,15.337709687469602,17608443.470228568,0.0,400.01038670696227,2333894.5611361186,18744.036887998802,18744.036887998802,13.151152525277531,0.7528034974065972,18037488.073776 
 01/16  09:00:00,-0.1875,0.75,15.301531451415595,17603951.66679262,0.0,400.0046236972207,2356462.2452486837,18744.036887998802,18744.036887998802,13.089579104597462,0.7511715950524024,18037488.073776 
 01/16  10:00:00,-0.1125,0.625,16.931916596054204,17521028.51669802,0.0,504.55145780387153,2552839.309150405,18744.036887998802,18744.036887998802,14.257253597131292,0.7551019633075203,24816288.073776 
 01/16  11:00:00,0.0,1.625,17.579742535940618,17539570.19909195,0.0,696.9076907587004,2668076.3262781934,18744.036887998802,18744.036887998802,15.010639387892619,0.7593703474584279,26346288.073776 
 01/16  12:00:00,0.0,1.375,17.70792422516272,17537903.053603753,0.0,817.0700886776818,2689158.1705234717,18744.036887998802,18744.036887998802,15.131911910414715,0.758681771562878,26346288.073776 
 01/16  13:00:00,0.0,1.625,17.814246996010713,17535136.949989602,0.0,868.9388845047483,2706059.7976305867,18744.036887998802,18744.036887998802,15.22484861337493,0.7601072288430332,26346288.073776 
 01/16  14:00:00,0.0,3.25,16.038278810432583,17613020.955524236,0.0,779.3433844390142,2465475.931411995,18744.036887998802,18744.036887998802,13.883440525986092,0.7552388386608101,18256368.073776 
 01/16  15:00:00,0.0,2.75,17.356102433170687,17514092.422884397,0.0,757.633179541857,2602084.3177128816,18744.036887998802,18744.036887998802,14.650088835254703,0.7584575234010086,24816288.073776 
 01/16  16:00:00,0.0,2.625,17.999359271392642,17526537.650605198,0.0,828.0171968126314,2729784.62918393,18744.036887998802,18744.036887998802,15.3638916391615,0.7619984251698508,26346288.073776 
 01/16  17:00:00,0.0,3.0,18.151505293081346,17523883.572420772,0.0,872.0879906483651,2754640.0494888276,18744.036887998802,18744.036887998802,15.502782514948114,0.7627650433278841,26346288.073776 
 01/16  18:00:00,0.0,2.375,18.293518775527893,17519896.016494874,0.0,890.994271105883,2776177.852932295,18744.036887998802,18744.036887998802,15.623973123624891,0.7623608887655112,26346288.073776 
 01/16  19:00:00,0.0,2.625,16.474715785541754,17601289.662403174,0.0,779.308744625446,2531858.55080285,18744.036887998802,18744.036887998802,14.257850882610049,0.7564937601038078,18037488.073776 
 01/16  20:00:00,0.0,3.0,16.00306979112931,17028637.17799156,0.0,580.7208639926769,2443441.5794460643,18744.036887998802,18744.036887998802,13.763191255224669,0.7568804081609335,17468714.248100102 
 01/16  21:00:00,0.0,3.0,16.00000001204669,17151666.77420392,0.0,479.2387205713296,2432782.826373751,18744.036887998802,18744.036887998802,13.704419387913935,0.7552159389157039,17601482.94628715 
 01/16  22:00:00,0.0,3.625,16.000000000000046,17229792.6076293,0.0,435.0464969876063,2432836.444936145,18744.036887998802,18744.036887998802,13.704470249390612,0.7553413443264804,17679360.95444785 
 01/16  23:00:00,0.0,4.0,16.0,17297085.227344714,0.0,415.4356615528018,2432917.0246815667,18744.036887998802,18744.036887998802,13.704514067053921,0.7557656975155493,17746440.163931195 
 01/16  24:00:00,-0.375,3.375,16.0,17355036.46362463,0.0,406.80296177061825,2489738.539180034,18744.036887998802,18744.036887998802,13.648303388655552,0.7543761371838358,17814295.801634133 
 01/17  01:00:00,-0.85,3.0,16.0,17420333.73594137,0.0,403.00969552624895,2561204.4928452945,18744.036887998802,18744.036887998802,13.577091845844906,0.7546144792574233,17892199.531380326 
 01/17  02:00:00,-1.0,3.625,15.999999999999998,17496841.202549614,0.0,401.33000304792574,2583630.8481656183,18744.036887998802,18744.036887998802,13.554626780303204,0.7550705826724322,17972573.90326007 
 01/17  03:00:00,-1.0,4.0,15.996504426274608,17557604.735180944,0.0,400.5861060980737,2583487.6253827955,18744.036887998802,18744.036887998802,13.553855286873402,0.7548511065057604,18032703.981162813 
 01/17  04:00:00,-1.0,4.0,15.972738779746939,17563807.61520598,0.0,400.2582165894086,2580525.3574280194,18744.036887998802,18744.036887998802,13.53731303505168,0.7546085985846792,18037488.073776 
 01/17  05:00:00,-1.0,4.0,15.94428675039236,17564762.04440647,0.0,400.1137956360106,2576280.777931038,18744.036887998802,18744.036887998802,13.513595286685549,0.7543798584466752,18037488.073776 
 01/17  06:00:00,-0.875,4.0,15.915152354088326,17568973.044616163,0.0,400.05017470019084,2552764.086002268,18744.036887998802,18744.036887998802,13.507472535802766,0.7533060143883397,18037488.073776 
 01/17  07:00:00,-0.925,4.0,15.881232768959705,17568959.023874346,0.0,400.02214358343974,2554829.4091986907,18744.036887998802,18744.036887998802,13.473013339703238,0.753436792436883,18037488.073776 
 01/17  08:00:00,-1.0,4.625,15.839766109657663,17568392.483179457,0.0,400.00975815956787,2559769.1198213072,18744.036887998802,18744.036887998802,13.427886478511732,0.7537123071545533,18037488.073776 
 01/17  09:00:00,-1.0,3.75,15.806962097071992,17568626.317228295,0.0,400.00429448294034,2554567.159751001,18744.036887998802,18744.036887998802,13.395941293747642,0.7527972594769523,18037488.073776 
 01/17  10:00:00,-1.0,4.875,15.764493817490248,17571054.024197366,0.0,400.0018972446072,2549139.883821987,18744.036887998802,18744.036887998802,13.366728155255638,0.7528902868410607,18037488.073776 
 01/17  11:00:00,-1.0,5.375,15.722236171669467,17571165.080241706,0.0,400.00083093499927,2540598.3544082455,18744.036887998802,18744.036887998802,13.324742454421575,0.7531079679736299,18037488.073776 
 01/17  12:00:00,-1.1875,4.375,15.693409447287234,17567106.736875907,0.0,400.00036504665394,2564569.1313203415,18744.036887998802,18744.036887998802,13.27279870353447,0.7521167330957783,18037488.073776 
 01/17  13:00:00,-1.7375,4.625,15.652913080260475,17554031.049079314,0.0,400.0001610628601,2642399.6373501313,18744.036887998802,18744.036887998802,13.158806972421129,0.7522741198715817,18037488.073776 
 01/17  14:00:00,-2.0,5.0,15.62594351835536,17546553.15968644,0.0,400.00007080148947,2676832.2567276135,18744.036887998802,18744.036887998802,13.08966815508886,0.7526191400191082,18037488.073776 
 01/17  15:00:00,-2.0,5.625,15.61897136665919,17546511.80951162,0.0,400.00003106369115,2675487.9842946846,18744.036887998802,18744.036887998802,13.0821538889085,0.7525236297974127,18037488.073776 
 01/17  16:00:00,-2.0,6.0,15.62526691724296,17545658.84849819,0.0,400.0000135733391,2675710.2081328626,18744.036887998802,18744.036887998802,13.083407379731012,0.7524728659138598,18037488.073776 
 01/17  17:00:00,-2.625,6.625,15.625453521962852,17529902.572477937,0.0,400.00000591792184,2770770.0579348514,18744.036887998802,18744.036887998802,12.99517899285917,0.7524415824378268,18037488.073776 
 01/17  18:00:00,-2.6875,5.75,15.64726415351262,17525564.6929949,0.0,400.00000257466274,2781384.4849548256,18744.036887998802,18744.036887998802,12.992375273003862,0.7516075393922306,18037488.073776 
 01/17  19:00:00,-2.8125,5.625,15.660407363778429,17524087.392051417,0.0,400.000001129039,2804352.801389034,18744.036887998802,18744.036887998802,12.996980447355385,0.7519101351601025,18037488.073776 
 01/17  20:00:00,-3.0,6.0,15.64437007107365,17519657.337258253,0.0,400.0000004934137,2829540.9124498423,18744.036887998802,18744.036887998802,12.955855709289537,0.7522884940446664,18037488.073776 
 01/17  21:00:00,-3.3125,5.375,15.620278814594387,17512563.687055126,0.0,400.00000021570884,2873795.016043746,18744.036887998802,18744.036887998802,12.891684693058766,0.7513931939264995,18037488.073776 
 01/17  22:00:00,-3.8125,5.625,15.56882651313588,17501947.37999396,0.0,400.00000009467306,2943069.2055340763,18744.036887998802,18744.036887998802,12.780492040142118,0.7515292221599963,18037488.073776 
 01/17  23:00:00,-4.0,6.0,15.504451662218248,17498536.023090802,0.0,400.0000000413788,2960722.7926584673,18744.036887998802,18744.036887998802,12.696698049242695,0.7517544267833928,18037488.073776 
 01/17  24:00:00,-4.125,4.75,15.447576407843108,17496559.456833713,0.0,400.00000001811554,2970582.8529637377,18744.036887998802,18744.036887998802,12.628367829857858,0.7508966458333781,18037488.073776 
 01/18  01:00:00,-4.7,5.25,15.358710272128352,17485787.144775305,0.0,400.00000000798366,3046452.6381283635,18744.036887998802,18744.036887998802,12.478837276600713,0.750877369238726,18037488.073776 
 01/18  02:00:00,-5.0,6.0,15.255805916571612,17479755.536407627,0.0,400.0000000034937,3075451.0516627496,18744.036887998802,18744.036887998802,12.341839947184631,0.7509354853420775,18037488.073776 
 01/18  03:00:00,-4.625,4.75,15.18227497060983,17490760.661091436,0.0,400.0000000015303,3006566.3297368763,18744.036887998802,18744.036887998802,12.329685945514797,0.7501765206216258,18037488.073776 
 01/18  04:00:00,-4.15,5.875,15.086645628095077,17508226.888037883,0.0,400.0000000006741,2922084.4169465285,18744.036887998802,18744.036887998802,12.33170839816559,0.7500510852459241,18037488.073776 
 01/18  05:00:00,-4.625,7.0,14.961495604852475,17499005.433285743,0.0,400.00000000029354,2975148.704387334,18744.036887998802,18744.036887998802,12.154705788026302,0.7500022923008913,18037488.073776 
 01/18  06:00:00,-4.6875,5.125,14.87426273763214,17497463.7046061,0.0,400.00000000012835,2969294.653565896,18744.036887998802,18744.036887998802,12.058666037306427,0.7493502260477527,18037488.073776 
 01/18  07:00:00,-4.8125,5.25,14.772731773639158,17499338.1938423,0.0,400.0000000000568,2975282.047752624,18744.036887998802,18744.036887998802,11.967517449552851,0.7492239230474945,18037488.073776 
 01/18  08:00:00,-5.0,6.0,14.654154421860195,17496631.016443916,0.0,400.00000000002507,2984773.0774279954,18744.036887998802,18744.036887998802,11.833654613187505,0.7491348756995994,18037488.073776 
 01/18  09:00:00,-4.875,4.75,14.564072007641084,17501438.151808083,0.0,400.0000000000111,2950867.4687094474,18744.036887998802,18744.036887998802,11.77039334045109,0.7487027165518575,18037488.073776 
 01/18  10:00:00,-4.925,5.25,14.460051757200391,17504490.38092267,0.0,400.00000000000483,2944383.2085726648,18744.036887998802,18744.036887998802,11.68334491035731,0.7484705516051168,18037488.073776 
 01/18  11:00:00,-5.0,5.375,14.353468275534642,17504198.440166205,0.0,400.0000000000023,2938628.811342531,18744.036887998802,18744.036887998802,11.575042467815862,0.7482785721697118,18037488.073776 
 01/18  12:00:00,-4.625,4.375,14.27130697278972,17515866.651695795,0.0,400.00000000000114,2868652.1373931076,18744.036887998802,18744.036887998802,11.558214066651773,0.7482358486311119,18037488.073776 
 01/18  13:00:00,-4.15,5.25,14.183772041240687,17531672.06979322,0.0,400.0000000000005,2784088.9539686153,18744.036887998802,18744.036887998802,11.559200194344008,0.7478838712001745,18037488.073776 
 01/18  14:00:00,-4.0,6.0,14.099133664749123,17537139.095061168,0.0,400.00000000000017,2747714.8686369546,18744.036887998802,18744.036887998802,11.50515805431305,0.7475208174176036,18037488.073776 
 01/18  15:00:00,-4.0,6.0,14.033344033347417,17537997.10140115,0.0,400.00000000000017,2737442.1520304717,18744.036887998802,18744.036887998802,11.444160319592088,0.7473503854837696,18037488.073776 
 01/18  16:00:00,-4.0,6.0,13.980412187149366,17538629.30321623,0.0,400.00000000000017,2729008.466272503,18744.036887998802,18744.036887998802,11.394850193557438,0.747236250659792,18037488.073776 
 01/18  17:00:00,-4.0,5.375,13.943430539894141,17539030.528725874,0.0,400.0000000000002,2722827.090058123,18744.036887998802,18744.036887998802,11.360214443908713,0.7471633543909887,18037488.073776 
 01/18  18:00:00,-4.125,3.75,13.917778102276449,17535978.824989974,0.0,400.0000000000001,2737762.5483817644,18744.036887998802,18744.036887998802,11.317547393573577,0.748257076087867,18037488.073776 
 01/18  19:00:00,-4.075,4.25,13.87876535161046,17539492.013307985,0.0,400.0000000000001,2725311.25659673,18744.036887998802,18744.036887998802,11.298320239816023,0.7477238857179997,18037488.073776 
 01/18  20:00:00,-4.0,5.0,13.83043738907,17542832.586468328,0.0,400.00000000000006,2706507.8630366633,18744.036887998802,18744.036887998802,11.268774149020837,0.7469292603891818,18037488.073776 
 01/18  21:00:00,-4.125,3.75,13.790511846848638,17540052.629119556,0.0,400.0000000000002,2719165.1472381735,18744.036887998802,18744.036887998802,11.21332063313072,0.7483457600051744,18037488.073776 
 01/18  22:00:00,-4.075,4.25,13.738778813990109,17543875.00124864,0.0,400.00000000000034,2704745.0751692187,18744.036887998802,18744.036887998802,11.183074124932038,0.7476246308571821,18037488.073776 
 01/18  23:00:00,-4.0,5.625,13.673697960232118,17547919.106411476,0.0,400.00000000000034,2683647.565795568,18744.036887998802,18744.036887998802,11.140689404455372,0.7465590619290243,18037488.073776 
 01/18  24:00:00,-4.0625,4.75,13.62328933842897,17546634.5939221,0.0,400.0000000000003,2684574.7321886383,18744.036887998802,18744.036887998802,11.083105059698338,0.748076728789057,18037488.073776 
 01/19  01:00:00,-4.0375,5.25,13.565093329642782,17550092.943908855,0.0,400.0000000000002,2673168.4384793714,18744.036887998802,18744.036887998802,11.044309756585653,0.7472731209518761,18037488.073776 
 01/19  02:00:00,-4.0,5.375,13.504413565058066,17551943.705249295,0.0,400.0000000000002,2657468.774173231,18744.036887998802,18744.036887998802,10.994015382449255,0.7461334889111149,18037488.073776 
 01/19  03:00:00,-4.0,5.0,13.450091186014694,17553786.18683655,0.0,400.0000000000001,2649023.5110991346,18744.036887998802,18744.036887998802,10.95001150497298,0.7459863199991481,18037488.073776 
 01/19  04:00:00,-4.0,5.0,13.391313927476164,17555383.007960834,0.0,400.00000000000034,2639760.914306739,18744.036887998802,18744.036887998802,10.900090535113808,0.7458062211662724,18037488.073776 
 01/19  05:00:00,-4.0,4.375,13.337821348412227,17556511.25815129,0.0,400.0000000000003,2631325.073982716,18744.036887998802,18744.036887998802,10.8528139957852,0.7456406573093325,18037488.073776 
 01/19  06:00:00,-4.1875,2.75,13.288542690866242,17552729.349483214,0.0,400.0000000000003,2652717.4106431087,18744.036887998802,18744.036887998802,10.782268883819585,0.7471909232884176,18037488.073776 
 01/19  07:00:00,-4.7375,2.625,13.225370905553369,17540613.530752502,0.0,400.0000000000003,2727266.714233663,18744.036887998802,18744.036887998802,10.651203559752917,0.746385433441412,18037488.073776 
 01/19  08:00:00,-5.0,2.375,13.16565576349886,17534369.70678474,0.0,400.00000000000034,2756889.249150797,18744.036887998802,18744.036887998802,10.556450033173626,0.7452214861853468,18037488.073776 
 01/19  09:00:00,-4.6875,2.0,13.121092957329157,17543560.912353307,0.0,400.00000000000045,2702671.156483544,18744.036887998802,18744.036887998802,10.563331629610783,0.746757342034158,18037488.073776 
 01/19  10:00:00,-4.8125,2.625,14.753709795596475,17455383.00683227,0.0,504.5811726440543,2928091.158292359,18744.036887998802,18744.036887998802,11.702365382944592,0.7498999800240667,24816288.073776 
 01/19  11:00:00,-5.0,2.375,15.365955285651939,17468050.067135565,0.0,697.517630516968,3083563.967730861,18744.036887998802,18744.036887998802,12.387284297415668,0.7515428002697355,26346288.073776 
 01/19  12:00:00,-4.5625,2.625,15.450259179401185,17479735.691932533,0.0,818.4409763717848,3032406.0614319844,18744.036887998802,18744.036887998802,12.538971066189712,0.7535312243248338,26346288.073776 
 01/19  13:00:00,-4.7375,3.625,15.504369103275799,17474043.35542852,0.0,869.5165655372938,3067985.2034411333,18744.036887998802,18744.036887998802,12.5629305313804,0.7534967671267296,26346288.073776 
 01/19  14:00:00,-4.375,1.5,13.687022058373385,17560545.717680804,0.0,780.9634546072632,2765572.684964906,18744.036887998802,18744.036887998802,11.22995284901011,0.7472084694253363,18256368.073776 
 01/19  15:00:00,-1.9999999999999998,0.625,15.04734469706783,17522947.604368456,0.0,760.647928073925,2547585.1911503207,18744.036887998802,18744.036887998802,12.379943807175168,0.752608826920949,24816288.073776 
 01/19  16:00:00,-3.425,0.375,15.686951681654932,17500244.26197289,0.0,831.806281282656,2892712.3757908447,18744.036887998802,18744.036887998802,12.89376683830846,0.7547304426671138,26346288.073776 
 01/19  17:00:00,-4.375,0.0,15.844962867222211,17468818.55697547,0.0,877.7362891765251,3059138.121310364,18744.036887998802,18744.036887998802,12.877421828514645,0.7542101742068219,26346288.073776 
 01/19  18:00:00,-3.875,1.875,16.027019051233097,17477644.972936574,0.0,896.9162943514655,3012155.5803386923,18744.036887998802,18744.036887998802,13.109988351689596,0.7567663583538298,26346288.073776 
 01/19  19:00:00,-3.925,2.375,14.20965539786608,17558098.75303711,0.0,783.9568610776092,2776868.207159876,18744.036887998802,18744.036887998802,11.742132697531266,0.7503141011235179,18037488.073776 
 01/19  20:00:00,-4.0,1.375,13.970443898825387,17537911.05084624,0.0,584.6072226339647,2727665.4531684243,18744.036887998802,18744.036887998802,11.389090005677318,0.7492018969437848,18037488.073776 
 01/19  21:00:00,-4.125,1.625,13.952709064892574,17534293.966445602,0.0,481.80050932172287,2743009.9787071184,18744.036887998802,18744.036887998802,11.35005927371845,0.7505435524897119,18037488.073776 
 01/19  22:00:00,-4.075,2.0,13.93478444909574,17536167.846145645,0.0,436.4535291088281,2732724.135569483,18744.036887998802,18744.036887998802,11.341658890037735,0.7496063221627841,18037488.073776 
 01/19  23:00:00,-4.0,2.0,13.913273399781088,17539219.05648671,0.0,416.2578089851493,2718613.338879428,18744.036887998802,18744.036887998802,11.336422472783333,0.7483738749827348,18037488.073776 
 01/19  24:00:00,-4.25,2.0,13.880721748384971,17533979.777092475,0.0,407.25296852807907,2752275.533763918,18744.036887998802,18744.036887998802,11.273909886436988,0.7494655308061408,18037488.073776 
 01/20  01:00:00,-4.15,1.375,13.84971616369802,17537165.330575723,0.0,403.23399828024424,2731893.0446332875,18744.036887998802,18744.036887998802,11.260183036547733,0.7487194436802694,18037488.073776 
 01/20  02:00:00,-4.0,0.375,13.817621939734698,17542539.70015689,0.0,401.44600720120917,2705241.9234100576,18744.036887998802,18744.036887998802,11.257697398309535,0.7477271017353831,18037488.073776 
 01/20  03:00:00,-4.0,0.625,13.777672282901396,17543852.47000144,0.0,400.647199195058,2699777.6191387237,18744.036887998802,18744.036887998802,11.224784851562095,0.7475518968505043,18037488.073776 
 01/20  04:00:00,-4.0,1.0,13.734942984802137,17545091.130055457,0.0,400.2896053401217,2693342.3955478193,18744.036887998802,18744.036887998802,11.188753160459779,0.7473827136822659,18037488.073776 
 01/20  05:00:00,-3.375,0.375,13.701121460048153,17562198.175338157,0.0,400.12962511510193,2593427.37072292,18744.036887998802,18744.036887998802,11.250503064266793,0.7472111508414605,18037488.073776 
 01/20  06:00:00,-3.8125,0.625,13.651158186239627,17553304.37093748,0.0,400.05803908599194,2653272.3539533135,18744.036887998802,18744.036887998802,11.150668888200098,0.747938631646127,18037488.073776 
 01/20  07:00:00,-3.4875,0.375,13.605464368074301,17561822.217666335,0.0,400.02596433326187,2595904.528045639,18744.036887998802,18744.036887998802,11.152518956606622,0.747421735389125,18037488.073776 
 01/20  08:00:00,-2.375,0.0,13.57564759174075,17592520.66161126,0.0,400.01163184952225,2423112.2540105474,18744.036887998802,18744.036887998802,11.294515209671786,0.7467591381862694,18037488.073776 
 01/20  09:00:00,-2.9999999999999996,0.625,13.519084854970174,17578869.192057487,0.0,400.00521331151754,2510584.5731773023,18744.036887998802,18744.036887998802,11.161529589159553,0.7465814466818652,18037488.073776 
 01/20  10:00:00,-2.6,0.375,15.155042791040513,17502371.505441796,0.0,504.6635817946533,2655816.124004199,18744.036887998802,18744.036887998802,12.36974824013542,0.7502694925789818,24816288.073776 
 01/20  11:00:00,-1.375,0.0,15.8126269714481,17551107.154408254,0.0,697.9550182607052,2604223.6827799827,18744.036887998802,18744.036887998802,13.301794942724062,0.7532226843261296,26346288.073776 
 01/20  12:00:00,-1.375,1.25,15.925945101760494,17551088.667288076,0.0,819.3589480171688,2624590.1391518516,18744.036887998802,18744.036887998802,13.417045049893252,0.7531676674220253,26346288.073776 
 01/20  13:00:00,0.02499999999999994,1.375,16.04589648864032,17582868.46691008,0.0,871.6410716377015,2428725.7736169454,18744.036887998802,18744.036887998802,13.71621793407444,0.7541901752920801,26346288.073776 
 01/20  14:00:00,1.0,1.625,14.289831211009007,17687437.311572853,0.0,782.9967137172806,2044441.2043240531,18744.036887998802,18744.036887998802,12.544829670039407,0.7491626880222125,18256368.073776 
 01/20  15:00:00,1.0,2.0,15.655299757252951,17586539.754379,0.0,761.7201485762356,2188028.5272699785,18744.036887998802,18744.036887998802,13.34695405285989,0.7515883586615619,24816288.073776 
 01/20  16:00:00,0.6249999999999999,2.0,16.360798791802026,17585945.06390534,0.0,832.2185301891516,2379973.5781337256,18744.036887998802,18744.036887998802,14.050207261714728,0.7552838413491003,26346288.073776 
 01/20  17:00:00,0.775,2.0,16.60845963937013,17583264.340309322,0.0,876.8236919843584,2395762.417581202,18744.036887998802,18744.036887998802,14.284113112412095,0.7569214200275941,26346288.073776 
 01/20  18:00:00,-0.75,2.0,16.838900992165485,17537495.725040298,0.0,895.8339393063018,2664360.7722359775,18744.036887998802,18744.036887998802,14.260699176272963,0.7563334904217971,26346288.073776 
 01/20  19:00:00,-1.925,1.375,15.089765404926506,17585603.62359203,0.0,783.8051645252738,2609236.060395805,18744.036887998802,18744.036887998802,12.780046057444407,0.7513454708893699,18037488.073776 
 01/20  20:00:00,-2.0,2.25,14.914780037672436,17563357.67614576,0.0,584.1768699110949,2569050.16409033,18744.036887998802,18744.036887998802,12.479953199054222,0.7527028263000699,18037488.073776 
 01/20  21:00:00,-3.125,3.0,14.932450757625787,17533091.623806573,0.0,481.15479646437535,2741810.7953914427,18744.036887998802,18744.036887998802,12.327555631330279,0.7501638355787525,18037488.073776 
 01/20  22:00:00,-3.3,3.625,14.943711281942221,17527794.6311011,0.0,436.0534572404606,2769992.538528543,18744.036887998802,18744.036887998802,12.308028892584735,0.7508371148555963,18037488.073776 
 01/20  23:00:00,-2.375,3.375,14.959047457991698,17552592.69334785,0.0,415.94862274225625,2632637.0101915416,18744.036887998802,18744.036887998802,12.460843742309482,0.7519937056503307,18037488.073776 
 01/20  24:00:00,-2.3125,3.625,14.939269622134173,17557041.396181904,0.0,407.07141979727544,2622565.9010273553,18744.036887998802,18744.036887998802,12.465169901691096,0.7488705172038205,18037488.073776 
