Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/21  01:00:00,-2.1875,3.375,14.902783563488766,17560971.004990548,0.0,403.1390124592779,2598163.6146007143,18744.036887998802,18744.036887998802,12.450065687266534,0.749779856181114,18037488.073776 
 01/21  02:00:00,-2.0,3.0,14.862511928763414,17567925.012634553,0.0,401.39319236027086,2563812.5768805826,18744.036887998802,18744.036887998802,12.448224724813468,0.7512840233155071,18037488.073776 
 01/21  03:00:00,-2.0625,3.0,14.809686328128306,17567971.27319925,0.0,400.61895723236773,2565199.819647712,18744.036887998802,18744.036887998802,12.395216576442893,0.7481501496771852,18037488.073776 
 01/21  04:00:00,-2.0375,3.625,14.753531995919731,17570317.38592822,0.0,400.2754988965784,2552902.9084274354,18744.036887998802,18744.036887998802,12.351778561217824,0.7490491275399052,18037488.073776 
 01/21  05:00:00,-2.0,4.0,14.698077173321263,17572760.514198333,0.0,400.1220119169241,2538569.6024532197,18744.036887998802,18744.036887998802,12.309622364222848,0.7505363512482923,18037488.073776 
 01/21  06:00:00,-2.125,4.0,14.642961414276137,17571027.21744634,0.0,400.05403863877643,2549344.900456221,18744.036887998802,18744.036887998802,12.244501361532187,0.7470760162904915,18037488.073776 
 01/21  07:00:00,-2.075,3.375,14.596643935519468,17573029.923207756,0.0,400.02402177110014,2533386.955835277,18744.036887998802,18744.036887998802,12.209106568905916,0.7481698489654021,18037488.073776 
 01/21  08:00:00,-2.625,3.625,14.541328008975121,17560889.988964263,0.0,400.0106705484758,2609079.5258654067,18744.036887998802,18744.036887998802,12.08555931228982,0.7499119729145707,18037488.073776 
 01/21  09:00:00,-3.3749999999999996,4.625,14.477251549573502,17542205.08232844,0.0,400.004727269455,2712431.491549,18744.036887998802,18744.036887998802,11.916618038123897,0.7457726301595299,18037488.073776 
 01/21  10:00:00,-3.225,4.375,16.111660856149395,17459949.404332753,0.0,504.41379903446926,2894803.3783705183,18744.036887998802,18744.036887998802,13.091181521237843,0.7508480906292956,24816288.073776 
 01/21  11:00:00,-3.0,3.375,16.759051819256744,17482282.352476653,0.0,696.3433770933357,2992616.3985828753,18744.036887998802,18744.036887998802,13.865204794259494,0.7562118895580954,26346288.073776 
 01/21  12:00:00,-2.0,3.625,16.878375138940257,17507704.793055303,0.0,816.670102188522,2861310.3995300797,18744.036887998802,18744.036887998802,14.128569344621896,0.7522586543716707,26346288.073776 
 01/21  13:00:00,-1.15,3.375,16.981704471960203,17527620.55449023,0.0,868.764635561932,2748059.1234392417,18744.036887998802,18744.036887998802,14.344798421996135,0.7547312340778443,26346288.073776 
 01/21  14:00:00,-1.0,3.625,15.195879871637185,17609801.771237545,0.0,779.5160178521223,2484291.1998257386,18744.036887998802,18744.036887998802,13.018221112632112,0.7518966129172538,18256368.073776 
 01/21  15:00:00,-1.5625,4.0,16.514779358430044,17495737.730674863,0.0,758.1749146712033,2705943.742994475,18744.036887998802,18744.036887998802,13.700175483196455,0.7511282963449113,24816288.073776 
 01/21  16:00:00,-1.9625,4.0,17.18458377934172,17495102.256811902,0.0,828.6965900738362,2896817.6149954824,18744.036887998802,18744.036887998802,14.367480531848656,0.75596500877951,26346288.073776 
 01/21  17:00:00,-2.0,4.0,17.397834874098834,17488992.580463216,0.0,872.2433897309253,2936159.2362931184,18744.036887998802,18744.036887998802,14.54805905445764,0.7592916613391895,26346288.073776 
 01/21  18:00:00,-1.75,4.0,17.6148657611299,17489355.370861284,0.0,890.9394883421578,2931319.2970310235,18744.036887998802,18744.036887998802,14.76844932351131,0.7560300853648312,26346288.073776 
 01/21  19:00:00,-1.225,4.625,15.862493402367829,17584299.646627232,0.0,779.0236744014104,2619666.557553661,18744.036887998802,18744.036887998802,13.54549276580891,0.7518634156844831,18037488.073776 
 01/21  20:00:00,-1.0,5.0,15.65605306364181,17571466.6117044,0.0,579.6379198288398,2529746.106264283,18744.036887998802,18744.036887998802,13.266221155991808,0.7545032613265328,18037488.073776 
 01/21  21:00:00,-1.625,5.0,15.651429737796699,17554854.786771193,0.0,478.2914329876389,2624017.6453668526,18744.036887998802,18744.036887998802,13.167565271788206,0.7498615532868238,18037488.073776 
 01/21  22:00:00,-2.0,5.625,15.635218817483926,17545524.915353738,0.0,434.48723590349766,2679217.6250839657,18744.036887998802,18744.036887998802,13.098143744155351,0.7512829934267339,18037488.073776 
 01/21  23:00:00,-2.0,4.75,15.626904355022742,17545377.418631297,0.0,415.09572817451806,2678520.9681454236,18744.036887998802,18744.036887998802,13.088108866673704,0.7536436384901533,18037488.073776 
 01/21  24:00:00,-1.8749999999999998,4.625,15.606303898411614,17550567.149930425,0.0,406.6519674486619,2657919.656615369,18744.036887998802,18744.036887998802,13.095892994246382,0.749168977000987,18037488.073776 
 01/22  01:00:00,-1.3,5.625,15.573643573259076,17566861.74546084,0.0,402.9326728991499,2566338.8706355128,18744.036887998802,18744.036887998802,13.153801722874018,0.7506422109912221,18037488.073776 
 01/22  02:00:00,-0.375,5.375,15.551874190436527,17591778.321407914,0.0,401.2836105170838,2422422.876157816,18744.036887998802,18744.036887998802,13.270994403192834,0.7530353654644908,18037488.073776 
 01/22  03:00:00,-0.75,5.0,15.504672801565778,17585044.822228275,0.0,400.56408993513196,2473435.1597503293,18744.036887998802,18744.036887998802,13.185986551509872,0.7490713249147348,18037488.073776 
 01/22  04:00:00,-1.075,5.0,15.442707111956565,17577414.61984386,0.0,400.2488679072942,2512333.7771352725,18744.036887998802,18744.036887998802,13.081104189445156,0.7503679759280273,18037488.073776 
 01/22  05:00:00,-0.375,5.0,15.397684953156164,17596962.409415547,0.0,400.109444718737,2398665.2433716697,18744.036887998802,18744.036887998802,13.145061490744997,0.7524220707584349,18037488.073776 
 01/22  06:00:00,-0.5,5.625,15.336799368170986,17596674.03058249,0.0,400.04809969841756,2409468.9048082884,18744.036887998802,18744.036887998802,13.082334450747581,0.7491807181183924,18037488.073776 
 01/22  07:00:00,-0.3,5.375,15.285717032448341,17601717.03000506,0.0,400.0211310796216,2368985.3485227386,18744.036887998802,18744.036887998802,13.059189449708018,0.7501654638338617,18037488.073776 
 01/22  08:00:00,-0.625,5.0,15.237464639687355,17595569.7026443,0.0,400.0092922753032,2412024.167288984,18744.036887998802,18744.036887998802,12.976277110877671,0.7517910834975263,18037488.073776 
 01/22  09:00:00,-1.0,5.0,15.18550252706399,17586160.273522854,0.0,400.00409069869414,2461167.229734115,18744.036887998802,18744.036887998802,12.871459912004891,0.7486410836519368,18037488.073776 
 01/22  10:00:00,-0.375,4.375,16.817561775374287,17517393.409477107,0.0,504.374664157244,2572999.335660472,18744.036887998802,18744.036887998802,14.119582688320701,0.7533323329384254,24816288.073776 
 01/22  11:00:00,0.125,5.25,17.457431121123243,17547545.75929441,0.0,695.3292004471612,2629414.905733468,18744.036887998802,18744.036887998802,14.930020054333212,0.7583207967763116,26346288.073776 
 01/22  12:00:00,0.2625,4.75,17.572149804874222,17549347.251413837,0.0,813.2110342401994,2628797.483870199,18744.036887998802,18744.036887998802,15.057265492396768,0.7564651803418094,26346288.073776 
 01/22  13:00:00,0.7375,4.625,17.6753055539009,17559220.06405958,0.0,864.8863441975442,2572930.5056666452,18744.036887998802,18744.036887998802,15.217737446863449,0.758431279831132,26346288.073776 
 01/22  14:00:00,1.0,5.0,15.887561138361283,17644845.169626486,0.0,775.1826436229578,2291609.7604854135,18744.036887998802,18744.036887998802,13.908279141416873,0.7544106223897705,18256368.073776 
 01/22  15:00:00,0.875,5.0,17.15806781065444,17544772.966685098,0.0,753.9209489817312,2442357.496068792,18744.036887998802,18744.036887998802,14.621137595427603,0.7575910748186483,24816288.073776 
 01/22  16:00:00,0.925,5.0,17.742247726047424,17560595.107369192,0.0,823.8642679010643,2553839.514354655,18744.036887998802,18744.036887998802,15.294969704792923,0.7609347718740935,26346288.073776 
 01/22  17:00:00,1.0,5.0,17.838235685913286,17561866.210804053,0.0,867.866270420455,2558759.3839140893,18744.036887998802,18744.036887998802,15.399703342833602,0.7615932502398968,26346288.073776 
 01/22  18:00:00,0.875,3.75,17.91496195036075,17556443.7870786,0.0,887.3609079620239,2589904.492783106,18744.036887998802,18744.036887998802,15.447691052101515,0.7609057586285851,26346288.073776 
 01/22  19:00:00,0.8,3.625,16.019523513933184,17637169.199169964,0.0,776.7959827190995,2344259.9314334206,18744.036887998802,18744.036887998802,14.001569166418632,0.7550008734833881,18037488.073776 
 01/22  20:00:00,0.925,4.625,15.674404166978906,17626761.906835884,0.0,579.0102869023093,2249502.192616615,18744.036887998802,18744.036887998802,13.597415168723355,0.7558011588060685,18037488.073776 
 01/22  21:00:00,0.9374999999999999,4.375,15.575123831718399,17627794.466587618,0.0,478.0151821102916,2230624.1065029306,18744.036887998802,18744.036887998802,13.502683896585635,0.7547107846419177,18037488.073776 
 01/22  22:00:00,0.9625,4.625,15.489837811523538,17630833.683826327,0.0,434.3738415682932,2213636.511404559,18744.036887998802,18744.036887998802,13.433354243657272,0.7543695575956118,18037488.073776 
 01/22  23:00:00,1.125,4.375,15.417112363247051,17636501.767915864,0.0,415.10824931067003,2177025.4474377506,18744.036887998802,18744.036887998802,13.391363417797631,0.7541849780695906,18037488.073776 
 01/22  24:00:00,1.2625,4.0,15.35409346984923,17642021.835222293,0.0,406.661400135748,2146981.9847524175,18744.036887998802,18744.036887998802,13.358425313586485,0.7539198359949031,18037488.073776 
 01/23  01:00:00,1.425,4.0,15.294456432036617,17647830.042276725,0.0,402.9399868054608,2112969.017582193,18744.036887998802,18744.036887998802,13.330653858386164,0.7535568889865818,18037488.073776 
 01/23  02:00:00,1.4375,3.375,15.242368983983514,17649358.226052627,0.0,401.29905506020043,2103405.405511863,18744.036887998802,18744.036887998802,13.286659308210728,0.753260219042326,18037488.073776 
 01/23  03:00:00,1.4625,3.0,15.198680631212508,17650856.42837702,0.0,400.5754816579114,2092830.8641449679,18744.036887998802,18744.036887998802,13.25104672008546,0.754225187737835,18037488.073776 
 01/23  04:00:00,1.8125,3.625,15.164342219011722,17661024.775257207,0.0,400.2547017433962,2033858.6697434452,18744.036887998802,18744.036887998802,13.273208038203318,0.753562794938863,18037488.073776 
 01/23  05:00:00,1.6875,4.0,15.13009694322995,17658710.02093277,0.0,400.1125681247273,2047289.3319271028,18744.036887998802,18744.036887998802,13.22581091050856,0.7526821414546913,18037488.073776 
 01/23  06:00:00,1.5,3.375,15.109060467850483,17653354.787796542,0.0,400.0497500955871,2072051.2391108577,18744.036887998802,18744.036887998802,13.174643672340741,0.754619000830516,18037488.073776 
 01/23  07:00:00,1.8125,3.0,15.10806640664608,17661217.24954825,0.0,400.0220129226254,2023864.6338553468,18744.036887998802,18744.036887998802,13.217373336112434,0.7537396334934325,18037488.073776 
 01/23  08:00:00,1.625,3.0,15.109459915127955,17656415.517781913,0.0,400.009763258867,2053046.6790150257,18744.036887998802,18744.036887998802,13.191841540491891,0.7524986428748033,18037488.073776 
 01/23  09:00:00,1.4,3.0,15.117826086161497,17649464.69282976,0.0,400.0043288289642,2087895.598717798,18744.036887998802,18744.036887998802,13.16133016298252,0.754684337198479,18037488.073776 
 01/23  10:00:00,1.4,2.375,16.79600865505836,17563976.98737904,0.0,504.4614350685804,2302373.5788142774,18744.036887998802,18744.036887998802,14.362877267528031,0.7571786527617828,24816288.073776 
 01/23  11:00:00,1.3375,2.0,17.488464100755262,17575948.23985728,0.0,696.7364686315394,2449373.877163302,18744.036887998802,18744.036887998802,15.12386095384464,0.7594186344753627,26346288.073776 
 01/23  12:00:00,1.3624999999999998,2.625,17.65792397028458,17574189.966458987,0.0,816.1490691126855,2474319.999415884,18744.036887998802,18744.036887998802,15.285553954256093,0.7629582013064315,26346288.073776 
 01/23  13:00:00,1.2125,3.0,17.802000009006747,17566434.42793992,0.0,866.1241338140946,2519213.122736044,18744.036887998802,18744.036887998802,15.388307921715592,0.7628171335002294,26346288.073776 
 01/23  14:00:00,1.1,3.0,16.067976123341225,17640572.62770511,0.0,777.1668267065728,2302543.195970325,18744.036887998802,18744.036887998802,14.067608791700696,0.7554778072488688,18256368.073776 
 01/23  15:00:00,0.975,3.0,17.416161253097155,17538090.695707683,0.0,756.0406816184602,2464636.9572511357,18744.036887998802,18744.036887998802,14.845187770299535,0.7625643856580923,24816288.073776 
 01/23  16:00:00,0.9625,3.0,18.083420268452194,17548784.79533475,0.0,825.7682323780771,2597799.366794908,18744.036887998802,18744.036887998802,15.573277498815115,0.7648178757198647,26346288.073776 
 01/23  17:00:00,1.0,3.0,18.2619821931961,17546654.399136245,0.0,870.7482690280262,2620503.826866561,18744.036887998802,18744.036887998802,15.741613823541222,0.7634413009585939,26346288.073776 
 01/23  18:00:00,0.8125,4.25,18.414984563186316,17538116.018856686,0.0,888.4445795011202,2673166.0946577326,18744.036887998802,18744.036887998802,15.848513823706229,0.7684417326974664,26346288.073776 
 01/23  19:00:00,0.8875,4.375,16.61925595148455,17620007.816372532,0.0,774.6487025986355,2419567.456886805,18744.036887998802,18744.036887998802,14.507911531201064,0.7603638692799205,18037488.073776 
 01/23  20:00:00,0.6249999999999999,4.0,16.001062976241272,16668475.830327155,0.0,629.2847786105826,2347748.5514202896,18744.036887998802,18744.036887998802,13.843950489534288,0.7568338830472835,17093940.514192604 
 01/23  21:00:00,0.21250000000000002,2.75,15.999999995424764,16646360.31594411,0.0,505.16991209032324,2402142.393660957,18744.036887998802,18744.036887998802,13.736219417569494,0.7620906573308268,17090756.52698853 
 01/23  22:00:00,0.0375,3.25,15.999999999999982,16667635.13601056,0.0,446.01001822249873,2427718.037712681,18744.036887998802,18744.036887998802,13.710029093883355,0.7596294554288852,17116494.36183868 
 01/23  23:00:00,0.0,4.0,16.0,16684780.13061309,0.0,420.2505563475074,2432917.0246815677,18744.036887998802,18744.036887998802,13.704458662935924,0.7561601555810136,17134401.90385153 
 01/23  24:00:00,-0.375,2.125,16.0,16672951.040110253,0.0,408.91373405748874,2489889.5486935144,18744.036887998802,18744.036887998802,13.64825470970931,0.7617643098378476,17132445.585289534 
 01/24  01:00:00,-0.225,1.625,16.0,16680301.915823828,0.0,403.9277507678136,2467101.2642930024,18744.036887998802,18744.036887998802,13.670792981629667,0.7591121333211568,17135572.669686265 
 01/24  02:00:00,0.0,3.25,16.0,16720485.777358964,0.0,401.7377570465279,2432917.0246815667,18744.036887998802,18744.036887998802,13.7045756405393,0.7553288146405649,17169544.4988358 
 01/24  03:00:00,0.0,4.625,16.0,16776509.708901957,0.0,400.76552518440343,2432917.024681567,18744.036887998802,18744.036887998802,13.704604599995434,0.7551211434988262,17225429.235372085 
 01/24  04:00:00,-0.625,4.375,16.0,16821833.259421196,0.0,400.33606939326097,2527971.0423836717,18744.036887998802,18744.036887998802,13.610879885714365,0.7549790207801649,17287429.38643442 
 01/24  05:00:00,-1.0,4.625,16.0,16877685.769894224,0.0,400.14782537496944,2584988.083142001,18744.036887998802,18744.036887998802,13.554651399716105,0.7548493476566327,17353252.27588326 
 01/24  06:00:00,-0.875,3.75,15.999999999999998,16913881.88914958,0.0,400.0648211531246,2566112.375232019,18744.036887998802,18744.036887998802,13.573418977338449,0.7623232997669973,17385996.50314879 
 01/24  07:00:00,-0.925,4.25,16.0,16980690.013054155,0.0,400.0283673673979,2573662.8244403587,18744.036887998802,18744.036887998802,13.565934189310436,0.7591637162308584,17454072.148410562 
 01/24  08:00:00,-0.25000000000000006,3.75,15.999999999999998,17038511.912479248,0.0,400.01245987298563,2471971.628036365,18744.036887998802,18744.036887998802,13.667190442311517,0.7545344214693532,17493703.351718105 
 01/24  09:00:00,0.32500000000000007,2.375,16.0,17126823.988982376,0.0,400.00549968749505,2385229.219313971,18744.036887998802,18744.036887998802,13.753440561839607,0.7623886884551552,17566549.68172236 
 01/24  10:00:00,0.3375,2.625,16.0,17278891.584356774,0.0,400.00241820390175,2383357.580753671,18744.036887998802,18744.036887998802,13.755316954234827,0.7591746139704456,17718274.113525696 
 01/24  11:00:00,0.7375,3.0,16.0,17404274.585259393,0.0,400.00106908204083,2322712.2932659583,18744.036887998802,18744.036887998802,13.813658816094637,0.7544359690870822,17833207.591679763 
 01/24  12:00:00,1.125,2.375,16.0,17503002.117184747,0.0,400.00047247401045,2263818.3277928093,18744.036887998802,18744.036887998802,13.86852962374777,0.7623014000347315,17922122.3580033 
 01/24  13:00:00,1.8250000000000002,2.625,15.9986810810051,17615074.300254438,0.0,400.00020779195216,2157409.6094095474,18744.036887998802,18744.036887998802,13.974334428438135,0.7591487722631532,18015035.22554884 
 01/24  14:00:00,2.2625,3.0,15.963643842276884,17651337.677056156,0.0,400.0000919035236,2087329.1914951624,18744.036887998802,18744.036887998802,14.016534285194613,0.7543853313590096,18037488.073776 
 01/24  15:00:00,2.3,4.25,15.905757379074629,17654027.998734776,0.0,400.0000406456175,2073472.4343460994,18744.036887998802,18744.036887998802,13.97387168709713,0.7543078805378192,18037488.073776 
 01/24  16:00:00,2.1125,5.0,15.848306840909373,17650554.231849246,0.0,400.00001786581396,2093108.0572673813,18744.036887998802,18744.036887998802,13.897237366476777,0.7541868153396982,18037488.073776 
 01/24  17:00:00,2.25,4.375,15.813191716126639,17654106.16069019,0.0,400.0000078510827,2065927.2341298012,18744.036887998802,18744.036887998802,13.882108513437775,0.7541617490010073,18037488.073776 
 01/24  18:00:00,2.525,2.75,15.798141454120568,17661075.270330343,0.0,400.00000345921285,2021472.3697343431,18744.036887998802,18744.036887998802,13.906133939440007,0.7622820465846438,18037488.073776 
 01/24  19:00:00,2.6625000000000005,3.25,15.779909411223587,17665803.511888757,0.0,400.00000152055054,1998419.0608399992,18744.036887998802,18744.036887998802,13.91449416992279,0.7590214254825747,18037488.073776 
 01/24  20:00:00,2.825,4.0,15.76484117966268,17670074.49221962,0.0,400.0000006706067,1970980.5229784227,18744.036887998802,18744.036887998802,13.92343928666822,0.7541887044951354,18037488.073776 
 01/24  21:00:00,2.4625,3.375,15.756415685473382,17661020.80119209,0.0,400.0000002955099,2025151.341816952,18744.036887998802,18744.036887998802,13.864644752776096,0.76181461946486,18037488.073776 
 01/24  22:00:00,2.7,3.625,15.757824689126553,17666512.731012,0.0,400.0000001296671,1988564.4192944677,18744.036887998802,18744.036887998802,13.89680418015697,0.7587648200337809,18037488.073776 
 01/24  23:00:00,3.0,4.0,15.766349108376309,17674329.912310984,0.0,400.0000000571654,1944418.7573691206,18744.036887998802,18744.036887998802,13.949082778500639,0.7542685268837493,18037488.073776 
 01/24  24:00:00,2.9375000000000004,2.75,15.77807578879379,17672033.092885084,0.0,400.0000000252114,1955538.449338977,18744.036887998802,18744.036887998802,13.948128366706339,0.7613398832087981,18037488.073776 
 01/25  01:00:00,2.3375,3.25,15.778064585856992,17657628.99393212,0.0,400.000000011093,2047901.3195849839,18744.036887998802,18744.036887998802,13.867855999403602,0.7585988038615054,18037488.073776 
 01/25  02:00:00,2.625,3.375,15.791686449127553,17663506.008346047,0.0,400.00000000489547,2004184.1633600607,18744.036887998802,18744.036887998802,13.914245135896788,0.7544172115780815,18037488.073776 
 01/25  03:00:00,2.8125,1.75,15.818824317626571,17667990.451818958,0.0,400.0000000021653,1980594.3595412138,18744.036887998802,18744.036887998802,13.966360890738871,0.7608640093849912,18037488.073776 
 01/25  04:00:00,2.2625,1.625,15.825181523181499,17654111.301123533,0.0,400.00000000095594,2066166.0303364103,18744.036887998802,18744.036887998802,13.89532138441989,0.7583615907920951,18037488.073776 
 01/25  05:00:00,2.125,2.0,15.829533805984132,17649885.077283323,0.0,400.0000000004241,2087100.0977789783,18744.036887998802,18744.036887998802,13.876070975003227,0.7545098247880766,18037488.073776 
 01/25  06:00:00,1.95,2.0,15.837988469338693,17645163.739881426,0.0,400.0000000001881,2115168.8193999836,18744.036887998802,18744.036887998802,13.85814704549999,0.7605790986269383,18037488.073776 
 01/25  07:00:00,1.925,2.0,15.850476091874809,17643725.362973075,0.0,400.00000000008305,2120353.2809935394,18744.036887998802,18744.036887998802,13.862562637390687,0.7581933310826917,18037488.073776 
 01/25  08:00:00,1.75,2.625,15.861721593320187,17639158.21222908,0.0,400.00000000003695,2148846.2316316245,18744.036887998802,18744.036887998802,13.848270234855802,0.7546224371639798,18037488.073776 
 01/25  09:00:00,1.5375,1.75,15.881180045301653,17631852.11393872,0.0,400.0000000000165,2182949.6087271865,18744.036887998802,18744.036887998802,13.826871858548817,0.7603719579578025,18037488.073776 
 01/25  10:00:00,1.5,1.625,15.92153480928015,17629857.27953703,0.0,400.0000000000074,2194786.513534663,18744.036887998802,18744.036887998802,13.856007787022728,0.7581609350829377,18037488.073776 
 01/25  11:00:00,1.6874999999999998,2.625,15.94292263593016,17634837.29094408,0.0,400.00000000000335,2170146.50940336,18744.036887998802,18744.036887998802,13.90510196370958,0.7547747934546428,18037488.073776 
 01/25  12:00:00,1.4875,2.375,15.964468449828711,17628649.849732425,0.0,400.00000000000136,2203507.069527221,18744.036887998802,18744.036887998802,13.892063691853956,0.7599446126458579,18037488.073776 
 01/25  13:00:00,1.7375,2.625,15.996896392972554,17581289.72228889,0.0,400.00000000000057,2170666.0963500384,18744.036887998802,18744.036887998802,13.95726953108613,0.7579156238609078,17984243.47955913 
 01/25  14:00:00,2.0,2.375,15.99999998810843,17377099.085003287,0.0,400.0000000000004,2132266.048122166,18744.036887998802,18744.036887998802,14.004005214148364,0.7548299371827424,17772233.542842783 
 01/25  15:00:00,1.75,1.375,15.999999999999954,17105342.95921999,0.0,400.00000000000017,2170251.3967206506,18744.036887998802,18744.036887998802,13.967079802200677,0.7600823703346721,17507095.563707378 
 01/25  16:00:00,1.85,1.625,16.0,16782416.774916124,0.0,400.0000000000001,2155065.594702653,18744.036887998802,18744.036887998802,13.981894936254616,0.7579717740438402,17181512.297221962 
 01/25  17:00:00,2.0,2.625,16.0,16421629.227700483,0.0,400.00000000000017,2131605.0656582913,18744.036887998802,18744.036887998802,14.004614542701136,0.7548173295079399,16816651.433754016 
 01/25  18:00:00,1.8125000000000002,1.75,16.0,16030089.19360828,0.0,400.0000000000001,2160324.1440383047,18744.036887998802,18744.036887998802,13.976427789946833,0.7592497817629048,16430144.974875934 
 01/25  19:00:00,1.6375000000000002,1.625,16.0,15674313.391400604,0.0,400.0000000000001,2187188.5219429354,18744.036887998802,18744.036887998802,13.950242309438961,0.7574927086650982,16079055.049238145 
 01/25  20:00:00,1.475,1.375,16.0,15385026.859825902,0.0,400.0000000000002,2211666.3494622028,18744.036887998802,18744.036887998802,13.925870346864848,0.7548307240981867,15794130.477916144 
 01/25  21:00:00,1.4,1.0,16.0,15173086.892566258,0.0,400.0000000000002,2222870.929743703,18744.036887998802,18744.036887998802,13.914624282548576,0.7591201556835071,15584195.303230815 
 01/25  22:00:00,1.15,1.625,16.0,15049261.809787897,0.0,400.0,2260665.7247434324,18744.036887998802,18744.036887998802,13.877129430969244,0.7573664322997951,15467073.76146741 
 01/25  23:00:00,1.0,2.0,16.0,14982080.320715247,0.0,399.9999999999999,2283384.020784769,18744.036887998802,18744.036887998802,13.854634437272544,0.7547535293451517,15403904.26104158 
 01/25  24:00:00,0.875,1.375,15.999999999999998,14948994.826584604,0.0,399.9999999999999,2302122.5905979844,18744.036887998802,18744.036887998802,13.835890692478984,0.7585613829692444,15374157.956672112 
 01/26  01:00:00,0.675,1.625,16.0,14961886.251421127,0.0,400.0,2332364.0188663006,18744.036887998802,18744.036887998802,13.805897370426779,0.7569813771795577,15392398.780190688 
 01/26  02:00:00,0.6,2.0,16.0,15004511.029147767,0.0,400.0,2343762.538966867,18744.036887998802,18744.036887998802,13.794652777366544,0.7546422487710215,15437014.268509202 
 01/26  03:00:00,0.6624999999999999,1.375,16.0,15056070.739031801,0.0,400.00000000000017,2334406.1566662295,18744.036887998802,18744.036887998802,13.804031185254365,0.757932229727496,15486874.457217196 
 01/26  04:00:00,0.8875,1.625,16.0,15126569.767173849,0.0,400.00000000000006,2299645.4970775098,18744.036887998802,18744.036887998802,13.837788279601373,0.7565724427426253,15551311.810172468 
 01/26  05:00:00,1.0,2.0,15.999999999999998,15209379.241397278,0.0,400.0000000000002,2282917.7757267784,18744.036887998802,18744.036887998802,13.854629828974957,0.7545451510838681,15631081.266889466 
 01/26  06:00:00,0.9374999999999999,0.75,16.0,15299360.602137126,0.0,400.00000000000034,2292869.914271512,18744.036887998802,18744.036887998802,13.845155162749888,0.7577693670430112,15722752.812405298 
 01/26  07:00:00,0.9625,0.625,16.0,15377992.874505032,0.0,400.00000000000034,2288322.5437922166,18744.036887998802,18744.036887998802,13.849045279957513,0.7564646872469319,15800685.754611844 
 01/26  08:00:00,0.9374999999999999,1.625,16.792623014205617,17575937.21508196,0.0,400.0000000000003,2396084.4212994576,18744.036887998802,18744.036887998802,14.424582605492082,0.7562989417990725,18037488.073776 
 01/26  09:00:00,0.9,1.375,16.823343453223693,17591262.716288622,0.0,400.0000000000003,2424111.131092232,18744.036887998802,18744.036887998802,14.540861525818801,0.7592120746632822,18037488.073776 
 01/26  10:00:00,0.9625,1.625,18.435023111112994,17510351.477647517,0.0,504.3912431132454,2619961.7770536905,18744.036887998802,18744.036887998802,15.70160413024521,0.7615353329211512,24816288.073776 
 01/26  11:00:00,1.0,2.0,19.058337223351273,17527092.573191963,0.0,696.0993492083305,2742437.070841344,18744.036887998802,18744.036887998802,16.420905073770307,0.7635320340498929,26346288.073776 
 01/26  12:00:00,1.0625,1.375,19.17019087049078,17527427.22613724,0.0,815.1027689694383,2752617.4765581843,18744.036887998802,18744.036887998802,16.53767202656534,0.7668339486889377,26346288.073776 
 01/26  13:00:00,1.0375,1.625,19.257131519547194,17524572.441480916,0.0,865.5137007133932,2770362.72634173,18744.036887998802,18744.036887998802,16.611425554681908,0.7668173535761895,26346288.073776 
 01/26  14:00:00,1.0,2.0,17.482707223010742,17600565.390343573,0.0,776.527398703628,2535289.424861513,18744.036887998802,18744.036887998802,15.26091453970261,0.7595353954768977,18256368.073776 
 01/26  15:00:00,0.875,2.0,18.761887829258587,17500488.553478163,0.0,755.688005610707,2686862.0947373086,18744.036887998802,18744.036887998802,15.983323857275465,0.7626797711641797,24816288.073776 
 01/26  16:00:00,0.925,2.0,19.367007366870926,17515085.16095219,0.0,826.1699662985975,2801206.6310926415,18744.036887998802,18744.036887998802,16.671342344718994,0.7664275070023002,26346288.073776 
 01/26  17:00:00,1.0,2.0,19.49119204889864,17515110.27493269,0.0,870.6729303406869,2810538.706887275,18744.036887998802,18744.036887998802,16.79773596327268,0.7672501081318561,26346288.073776 
 01/26  18:00:00,1.0,2.0,19.591715484788796,17512889.138713654,0.0,889.1155742297468,2826721.2375875995,18744.036887998802,18744.036887998802,16.88776209024444,0.7696894878221673,26346288.073776 
 01/26  19:00:00,1.0,3.25,17.72729641224126,17595228.44982738,0.0,776.4285291897098,2574706.566251222,18744.036887998802,18744.036887998802,15.480669339389474,0.7623337966882475,18037488.073776 
 01/26  20:00:00,0.8125,2.75,15.974259890610291,14173935.951444842,0.0,620.7657695604264,2319116.2211484057,18744.036887998802,18744.036887998802,13.867548942416999,0.7570353349923049,14590717.044438897 
 01/26  21:00:00,0.6375,1.375,15.999999999969788,14565758.131318182,0.0,501.075052369127,2338132.623097776,18744.036887998802,18744.036887998802,13.799880321129622,0.7587778809949551,14999089.973560514 
 01/26  22:00:00,0.5375,2.25,16.0,14969326.428062249,0.0,444.5377691891374,2353213.451106799,18744.036887998802,18744.036887998802,13.784940313245203,0.7578320418345184,15405080.965213832 
 01/26  23:00:00,0.37500000000000006,2.375,16.0,15335975.243775474,0.0,419.6895556997981,2377720.406130064,18744.036887998802,18744.036887998802,13.760619066819732,0.7567130410793622,15775865.459959194 
 01/26  24:00:00,0.2375,1.375,16.0,15673843.323218595,0.0,408.71660814575154,2398492.60339872,18744.036887998802,18744.036887998802,13.740041003542137,0.7573625661229368,16117221.293796416 
 01/27  01:00:00,0.1375,2.875,16.0,16019578.855500309,0.0,403.8585299989019,2413573.4697637726,18744.036887998802,18744.036887998802,13.725081940370512,0.7566916547858431,16465459.242502093 
 01/27  02:00:00,0.0375,3.375,15.999999999999998,16344193.255359324,0.0,401.70159388989697,2428648.774880303,18744.036887998802,18744.036887998802,13.710118948931584,0.7558587180916133,16792592.768530086 
 01/27  03:00:00,0.125,2.375,16.0,16628525.645344967,0.0,400.7519359464561,2415460.630060883,18744.036887998802,18744.036887998802,13.723274526742708,0.7562571427511349,17074420.370793615 
 01/27  04:00:00,0.1375,1.375,16.0,16920380.071227603,0.0,400.3331512299042,2412807.1191880885,18744.036887998802,18744.036887998802,13.725180976997603,0.7557764800840366,17365810.6210443 
 01/27  05:00:00,0.16250000000000003,1.625,16.0,17204226.374625597,0.0,400.14788851086485,2409330.069635365,18744.036887998802,18744.036887998802,13.72895502922031,0.7551953636669524,17648860.384672146 
 01/27  06:00:00,0.2625,1.375,16.0,17456680.41092804,0.0,400.0656178084298,2394709.524756087,18744.036887998802,18744.036887998802,13.743970732083111,0.7556210503668354,17898533.406585306 
 01/27  07:00:00,0.48749999999999993,1.0,15.970313524756701,17604887.062731963,0.0,400.02913195476714,2358566.305534877,18744.036887998802,18744.036887998802,13.765542585152243,0.7552193154841469,18037488.073776 
 01/27  08:00:00,0.6624999999999999,1.0,15.884788264841314,17612884.430032883,0.0,400.0129466161028,2320072.806221,18744.036887998802,18744.036887998802,13.724373378685407,0.754585070329473,18037488.073776 
 01/27  09:00:00,0.7,1.625,15.79838396870131,17616246.821249247,0.0,400.00575444351557,2301257.586591929,18744.036887998802,18744.036887998802,13.656523677173084,0.754426491709333,18037488.073776 
 01/27  10:00:00,0.8875,2.0,17.36871143473789,17537242.29988022,0.0,504.46466817004546,2470262.6601165566,18744.036887998802,18744.036887998802,14.786421736734875,0.7574982241288274,24816288.073776 
 01/27  11:00:00,1.3125,2.0,17.963865055022517,17565934.16580598,0.0,696.5369271260302,2530367.713198502,18744.036887998802,18744.036887998802,15.543677901211538,0.7608176323782025,26346288.073776 
 01/27  12:00:00,1.25,1.375,18.037959399242435,17564614.002155505,0.0,816.4066006531959,2553866.4717334704,18744.036887998802,18744.036887998802,15.612822642851768,0.7613802592362724,26346288.073776 
 01/27  13:00:00,1.4749999999999999,1.0,18.092164445253246,17568713.172072157,0.0,868.0252502349722,2528068.080738814,18744.036887998802,18744.036887998802,15.691900671262655,0.7621762610820657,26346288.073776 
 01/27  14:00:00,1.6375000000000002,1.625,16.269943464182262,17651821.846047036,0.0,779.1409039843921,2255746.3428123454,18744.036887998802,18744.036887998802,14.33296967365849,0.7562912042161917,18256368.073776 
 01/27  15:00:00,1.4125,1.375,17.514661009946384,17549314.5716008,0.0,758.0665936697224,2416545.0717935604,18744.036887998802,18744.036887998802,15.007310123824624,0.7592039556737976,24816288.073776 
 01/27  16:00:00,1.1125,1.0,18.07660056444967,17556894.997328583,0.0,828.7414789419491,2578309.1570509174,18744.036887998802,18744.036887998802,15.61271452279247,0.7627688414023966,26346288.073776 
 01/27  17:00:00,1.0,1.625,18.150158635337334,17553478.202475034,0.0,873.4519817134006,2608349.6164111914,18744.036887998802,18744.036887998802,15.66878616509371,0.7634286954866818,26346288.073776 
 01/27  18:00:00,1.0625,1.375,18.209688768455525,17553440.968374815,0.0,892.3107402764064,2608096.489252393,18744.036887998802,18744.036887998802,15.729413440064008,0.7632979962540621,26346288.073776 
 01/27  19:00:00,1.0375,1.0,16.31270985530287,17635007.744682297,0.0,780.5130600677235,2353969.9665885777,18744.036887998802,18744.036887998802,14.28559691696664,0.7569015008885609,18037488.073776 
 01/27  20:00:00,1.0,1.0,15.968463688077382,17604589.703822546,0.0,581.9518025401609,2283768.334815194,18744.036887998802,18744.036887998802,13.856386842179038,0.7574803423717115,18022130.1164115 
 01/27  21:00:00,0.875,0.375,15.880892356480587,17617287.170413632,0.0,480.1233984339699,2287384.1943100663,18744.036887998802,18744.036887998802,13.752636104551447,0.7558954087405332,18037488.073776 
 01/27  22:00:00,0.925,0.625,15.809365518614797,17619971.82492535,0.0,435.6226192009958,2268140.9252812387,18744.036887998802,18744.036887998802,13.694832957248558,0.7557210534042742,18037488.073776 
 01/27  23:00:00,0.8125,0.375,15.745826801543483,17618814.759432618,0.0,415.8179468463043,2275434.3887945055,18744.036887998802,18744.036887998802,13.623815649960633,0.7558072425626825,18037488.073776 
 01/27  24:00:00,0.6375,0.625,15.687930333508143,17615371.447478995,0.0,407.0298598590905,2292553.9220981724,18744.036887998802,18744.036887998802,13.5458220903683,0.7542082379926889,18037488.073776 
 01/28  01:00:00,0.7250000000000001,0.375,15.639502383479975,17619041.49133116,0.0,403.1278311348947,2271841.654086868,18744.036887998802,18744.036887998802,13.517019433457602,0.7543066834360106,18037488.073776 
 01/28  02:00:00,0.925,0.0,15.590174225145743,17625948.58139266,0.0,401.3911544615157,2234222.9683334567,18744.036887998802,18744.036887998802,13.505505796473877,0.7546796756256651,18037488.073776 
 01/28  03:00:00,1.0,0.625,15.549935544717387,17628499.135341916,0.0,400.6187910395453,2216121.7285626475,18744.036887998802,18744.036887998802,13.478937281582143,0.7544095418594251,18037488.073776 
 01/28  04:00:00,1.0,0.375,15.519364373899192,17629340.76522729,0.0,400.2752542960799,2211400.65720932,18744.036887998802,18744.036887998802,13.452595565452752,0.7541880836077621,18037488.073776 
 01/28  05:00:00,1.0,0.0,15.49095476484377,17630018.173081193,0.0,400.1224994876296,2206914.867286858,18744.036887998802,18744.036887998802,13.42756488803635,0.7539918277274813,18037488.073776 
 01/28  06:00:00,0.8125,0.0,15.46581308937823,17625609.296645816,0.0,400.05454770716636,2231266.0801045657,18744.036887998802,18744.036887998802,13.377480326680715,0.7526920811500599,18037488.073776 
 01/28  07:00:00,0.8875,0.0,15.453306670132124,17627290.323646225,0.0,400.02431445919893,2217314.6587754437,18744.036887998802,18744.036887998802,13.374019218956192,0.7530081026344029,18037488.073776 
 01/28  08:00:00,1.0,0.0,15.452669965915591,17630168.15071603,0.0,400.01082882752837,2200032.3186526555,18744.036887998802,18744.036887998802,13.389174579888074,0.7536032292269854,18037488.073776 
 01/28  09:00:00,0.875,0.0,15.45666126956487,17626553.489347853,0.0,400.0048238606958,2219297.400030368,18744.036887998802,18744.036887998802,13.372776017553395,0.7522312130196164,18037488.073776 
 01/28  10:00:00,0.925,0.0,17.120643830407175,17542660.942899786,0.0,504.53929907609677,2424653.0740057817,18744.036887998802,18744.036887998802,14.569062460889022,0.7560364069445697,24816288.073776 
 01/28  11:00:00,1.25,0.0,17.808392867962272,17564992.19993581,0.0,696.9429968971324,2511880.736034937,18744.036887998802,18744.036887998802,15.383266880999871,0.7604196168148162,26346288.073776 
 01/28  12:00:00,1.3375,0.0,17.970539296050603,17565377.663578928,0.0,817.2350524609865,2526467.709513192,18744.036887998802,18744.036887998802,15.549739954564366,0.7599689643505134,26346288.073776 
 01/28  13:00:00,1.7375,0.0,18.111771952573044,17571991.04546135,0.0,869.0121869728293,2488186.479862891,18744.036887998802,18744.036887998802,15.729783606617854,0.7614644497694573,26346288.073776 
 01/28  14:00:00,2.0,0.0,16.370088549230445,17656914.770815786,0.0,779.9680883641852,2214299.304353809,18744.036887998802,18744.036887998802,14.461516460363226,0.7565142379548982,18256368.073776 
 01/28  15:00:00,1.8749999999999998,0.625,17.693820731065195,17555200.345605753,0.0,758.7531972005052,2372322.512051937,18744.036887998802,18744.036887998802,15.219384977351002,0.7597413254160303,24816288.073776 
 01/28  16:00:00,1.8,1.0,18.33218900245764,17565678.35928199,0.0,828.9645512347897,2510737.006755956,18744.036887998802,18744.036887998802,15.91742936649743,0.7634848399552283,26346288.073776 
 01/28  17:00:00,1.925,0.375,18.471580162748854,17567243.91851308,0.0,873.5363018388766,2515370.1551230205,18744.036887998802,18744.036887998802,16.067194481610787,0.7643384081978968,26346288.073776 
 01/28  18:00:00,1.75,0.0,18.571770965952886,17561126.73199916,0.0,892.6567647848065,2558576.43901751,18744.036887998802,18744.036887998802,16.13492497988482,0.7637262816246754,26346288.073776 
 01/28  19:00:00,1.85,0.0,16.71003244996768,17645143.21377202,0.0,780.789535942974,2290869.5650939886,18744.036887998802,18744.036887998802,14.739907404593131,0.7576713130617869,18037488.073776 
 01/28  20:00:00,1.75,0.625,16.000308838991337,16669566.219164804,0.0,634.2722989267453,2179207.8989770534,18744.036887998802,18744.036887998802,14.017338774480512,0.7572582327771673,17064010.653242856 
 01/28  21:00:00,1.5375,0.375,15.999999987916981,16805217.376222983,0.0,508.364174450419,2202190.1692756,18744.036887998802,18744.036887998802,13.934881394688677,0.7557790930251781,17214223.787745878 
 01/28  22:00:00,1.8125,0.0,15.999999999999954,16904616.93737779,0.0,447.94474275227503,2160672.282387833,18744.036887998802,18744.036887998802,13.976180195292972,0.7560502944115501,17305984.37247965 
 01/28  23:00:00,1.6875,1.25,16.0,16965088.725144994,0.0,421.29111495729234,2179573.33752284,18744.036887998802,18744.036887998802,13.95747341595215,0.7566998009167927,17369643.74997319 
 01/28  24:00:00,1.4375,1.375,16.0,16991433.05124193,0.0,409.4421973250312,2217292.0135554234,18744.036887998802,18744.036887998802,13.920014243910488,0.7548841059793098,17402558.916791786 
 01/29  01:00:00,1.15,1.625,16.0,16997131.54895278,0.0,404.1955496705269,2260716.066943283,18744.036887998802,18744.036887998802,13.876926424776382,0.7552849882110677,17415847.962972853 
 01/29  02:00:00,1.0,2.0,16.0,16987717.57117473,0.0,401.86018049210736,2283384.020784769,18744.036887998802,18744.036887998802,13.854459539128685,0.7559995461115192,17410329.92982377 
 01/29  03:00:00,1.0625,2.625,16.0,16971562.957899164,0.0,400.82440075700185,2273913.433957234,18744.036887998802,18744.036887998802,13.86386240182592,0.7542818798584457,17392366.02168771 
 01/29  04:00:00,1.0375,3.0,16.0,16951953.056313556,0.0,400.3651986447765,2277701.6866226355,18744.036887998802,18744.036887998802,13.860136779884032,0.7547149882162473,17373319.718057856 
 01/29  05:00:00,1.0,3.0,16.0,16929259.270246908,0.0,400.1615189586986,2283384.020784769,18744.036887998802,18744.036887998802,13.854533095040704,0.7554744952600356,17351539.724075187 
 01/29  06:00:00,1.0625,3.0,16.0,16908426.43316477,0.0,400.0714561104283,2273916.0746541675,18744.036887998802,18744.036887998802,13.86392598990073,0.7539430676897313,17328943.799325425 
 01/29  07:00:00,1.0375,3.625,16.0,16901593.05392648,0.0,400.03163106775105,2277703.27252641,18744.036887998802,18744.036887998802,13.860191572369018,0.7543932993901051,17322713.27525241 
 01/29  08:00:00,1.0,4.0,16.260476147624956,17597682.619298242,0.0,400.0139441486785,2312311.072001422,18744.036887998802,18744.036887998802,14.016103798252868,0.7558173423726008,18037488.073776 
 01/29  09:00:00,0.9374999999999999,3.375,16.29363334171208,17605103.723410603,0.0,400.0061471617227,2336679.0504398434,18744.036887998802,18744.036887998802,14.090361301621606,0.7540876124503914,18037488.073776 
 01/29  10:00:00,0.8375000000000001,4.25,17.941391045426638,17518994.23722961,0.0,504.2677828562744,2562727.794471566,18744.036887998802,18744.036887998802,15.25815217022061,0.7580389901746543,24816288.073776 
 01/29  11:00:00,0.7375,5.0,18.602654276836276,17530599.609267835,0.0,694.5820617188996,2710336.5094215586,18744.036887998802,18744.036887998802,15.98619828639752,0.7626594066204478,26346288.073776 
 01/29  12:00:00,0.5125,4.375,18.74786918701662,17522681.324803583,0.0,812.4233008731248,2769162.4374217736,18744.036887998802,18744.036887998802,16.089679842234382,0.7617414368161768,26346288.073776 
 01/29  13:00:00,0.275,4.0,18.86358996786622,17513525.24514234,0.0,863.357298798834,2824082.0787556088,18744.036887998802,18744.036887998802,16.15658227690781,0.7633534634551733,26346288.073776 
 01/29  14:00:00,0.1375,5.25,17.097392571969277,17587813.871076085,0.0,773.4998714024271,2606802.052399799,18744.036887998802,18744.036887998802,14.80448272758554,0.7585353923021404,18256368.073776 
 01/29  15:00:00,0.16250000000000003,4.75,18.399611532473,17490228.465294063,0.0,752.0627367557192,2737541.1712857336,18744.036887998802,18744.036887998802,15.563436157905596,0.7597762490776354,24816288.073776 
 01/29  16:00:00,0.075,4.625,19.028215922534386,17501067.16412289,0.0,822.9628276019716,2876910.779550985,18744.036887998802,18744.036887998802,16.25375075801074,0.7642168889942323,26346288.073776 
 01/29  17:00:00,0.0,5.0,19.160199559219706,17496904.511038147,0.0,866.1064011322952,2910444.9611176187,18744.036887998802,18744.036887998802,16.364347837425825,0.7661210461395764,26346288.073776 
 01/29  18:00:00,-0.1875,5.0,19.27228379334847,17489212.74234574,0.0,884.1371023659576,2956060.467662109,18744.036887998802,18744.036887998802,16.435257744935235,0.7644016453887106,26346288.073776 
 01/29  19:00:00,-0.7375,5.625,17.42560024976418,17556173.336739883,0.0,771.9853045106541,2789822.2374248374,18744.036887998802,18744.036887998802,14.960443175093125,0.7588110930509995,18037488.073776 
 01/29  20:00:00,-1.0,6.0,15.98381129860158,14748937.022568531,0.0,618.1802807163895,2593913.5819904394,18744.036887998802,18744.036887998802,13.604173419403185,0.7567410958943768,15214512.66848858 
 01/29  21:00:00,-0.9374999999999999,4.75,15.999999999884007,14961675.803218959,0.0,498.68373798541256,2574240.138464559,18744.036887998802,18744.036887998802,13.563732105142691,0.7541710798362511,15437100.617541628 
 01/29  22:00:00,-0.9625,5.25,16.0,15197341.684991047,0.0,443.21247474952247,2576950.511182276,18744.036887998802,18744.036887998802,13.56005944550013,0.7547794222896377,15673077.021459047 
 01/29  23:00:00,-1.0,5.375,16.0,15402815.501473464,0.0,418.8673473636065,2582444.2840710394,18744.036887998802,18744.036887998802,13.554501537800135,0.7559955082397948,15879223.82445034 
 01/29  24:00:00,-0.9374999999999999,3.125,16.0,15554668.989762885,0.0,408.2829208972593,2572757.9285601135,18744.036887998802,18744.036887998802,13.56393377831342,0.7526974536243591,16029108.841809306 
 01/30  01:00:00,-0.9625,3.25,16.0,15747933.765980806,0.0,403.67551229034297,2575892.0351725295,18744.036887998802,18744.036887998802,13.560234917360223,0.753517647341326,16222805.096399497 
 01/30  02:00:00,-1.0,3.375,16.0,15937529.382429719,0.0,401.6225539247321,2581999.6038843784,18744.036887998802,18744.036887998802,13.554650834463645,0.7549530466571854,16413188.022854697 
 01/30  03:00:00,-0.7500000000000001,2.375,16.0,16102603.420576055,0.0,400.7181932523164,2544285.9524574056,18744.036887998802,18744.036887998802,13.592183621868308,0.7519418799272694,16571370.462955082 
 01/30  04:00:00,-0.225,2.625,16.0,16272202.281052802,0.0,400.3193627884295,2465334.634874565,18744.036887998802,18744.036887998802,13.670956405789124,0.7528194682335919,16726729.308230184 
 01/30  05:00:00,0.0,3.625,15.999999999999998,16454431.415796485,0.0,400.14137209056776,2432461.711568597,18744.036887998802,18744.036887998802,13.704716849545804,0.7543401094127468,16902825.70263129 
 01/30  06:00:00,-0.25,2.75,16.0,16615526.244809266,0.0,400.06249657627484,2470437.429671688,18744.036887998802,18744.036887998802,13.667228105765988,0.7516156285367364,17070579.844709143 
 01/30  07:00:00,-0.15,3.25,16.0,16777323.443341933,0.0,400.0277725608715,2455429.341733615,18744.036887998802,18744.036887998802,13.682237009282261,0.7526015435753951,17229643.346316945 
 01/30  08:00:00,0.0,4.0,16.240864599055246,17573575.210105937,0.0,400.0122622913648,2460358.2961663986,18744.036887998802,18744.036887998802,13.858138891307744,0.7547730952878089,18037488.073776 
 01/30  09:00:00,-0.1875,2.75,16.22304885825526,17579305.927921385,0.0,400.005415641222,2496208.6369184554,18744.036887998802,18744.036887998802,13.872199622693799,0.7517114219406662,18037488.073776 
 01/30  10:00:00,-0.1125,3.25,17.82942186998314,17498044.6309122,0.0,504.39293938350704,2689125.357326231,18744.036887998802,18744.036887998802,15.025154591388635,0.7562987689979679,24816288.073776 
 01/30  11:00:00,0.0,4.0,18.450563473672716,17517162.96510816,0.0,695.4775368489203,2799792.116773355,18744.036887998802,18744.036887998802,15.755478817835904,0.7614272474718435,26346288.073776 
 01/30  12:00:00,-0.0625,3.375,18.555758590759158,17514436.646782577,0.0,814.4389990339411,2827291.2312911106,18744.036887998802,18744.036887998802,15.848235008980765,0.7594354529895242,26346288.073776 
 01/30  13:00:00,0.08750000000000001,3.625,18.6432565524269,17515844.376427777,0.0,865.8623028308202,2818243.5740584177,18744.036887998802,18744.036887998802,15.945953417967974,0.7613950072077139,26346288.073776 
 01/30  14:00:00,0.2,4.0,16.869219104802347,17595936.988696974,0.0,776.0445329783722,2560989.417744615,18744.036887998802,18744.036887998802,14.618984607182158,0.7573464678834322,18256368.073776 
 01/30  15:00:00,0.1375,4.0,18.170123331838067,17496503.26787565,0.0,754.7017687826897,2705727.6379733877,18744.036887998802,18744.036887998802,15.365962278470025,0.7605554889471403,24816288.073776 
 01/30  16:00:00,0.16250000000000003,4.0,18.807129392677222,17508964.870327238,0.0,824.5953236074971,2827956.768491389,18744.036887998802,18744.036887998802,16.073928251315767,0.7641530169253997,26346288.073776 
 01/30  17:00:00,0.1375,4.0,18.96431158251084,17505459.551402546,0.0,868.5588573897027,2857376.051324782,18744.036887998802,18744.036887998802,16.213501254265005,0.7650099109654926,26346288.073776 
 01/30  18:00:00,0.1,3.375,19.11359158001999,17499964.060518134,0.0,887.7075667843131,2885122.243386721,18744.036887998802,18744.036887998802,16.333898855030363,0.7628962594037082,26346288.073776 
 01/30  19:00:00,0.1,3.625,17.314847726259345,17580890.09555721,0.0,776.4975618521974,2644043.7666205363,18744.036887998802,18744.036887998802,14.985192809375265,0.7577667755955331,18037488.073776 
 01/30  20:00:00,0.0375,4.0,15.985149929660956,14939835.685163606,0.0,622.4547664659924,2434771.912768417,18744.036887998802,18744.036887998802,13.756209015148851,0.7563094232975832,15378043.173105301 
 01/30  21:00:00,-0.125,3.375,15.999999999894559,15094117.617367288,0.0,501.61020562331726,2451136.5807649447,18744.036887998802,18744.036887998802,13.685654236684194,0.7536362172340614,15547393.347918324 
 01/30  22:00:00,-0.075,3.0,16.0,15242892.794657813,0.0,444.82408910953893,2443363.8500458407,18744.036887998802,18744.036887998802,13.693212814518331,0.7544025820757854,15694543.055470701 
 01/30  23:00:00,0.0,3.0,16.0,15386750.931365458,0.0,419.8242158651375,2431703.0759540033,18744.036887998802,18744.036887998802,13.70451514617468,0.7558029483828965,15836136.834116034 
 01/30  24:00:00,-0.43749999999999994,1.75,16.0,15528761.715771465,0.0,408.77779616336306,2497705.123840771,18744.036887998802,18744.036887998802,13.638937904602063,0.7524235923407878,15989700.985636866 
 01/31  01:00:00,-0.8875,2.25,16.0,15686380.69346457,0.0,403.90667814911217,2564775.219990982,18744.036887998802,18744.036887998802,13.571487188259578,0.7533779096841908,16159215.30676347 
 01/31  02:00:00,-1.0,3.0,16.0,15844126.448230796,0.0,401.7295506597927,2581999.6038843784,18744.036887998802,18744.036887998802,13.554652808336366,0.7549397363243913,16319775.016019696 
