Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/31  03:00:00,-0.9374999999999999,2.375,16.0,15986186.921372708,0.0,400.7658829132163,2572549.2973962156,18744.036887998802,18744.036887998802,13.56406169379509,0.7519372603431711,16459982.268212441 
 01/31  04:00:00,-0.9625,2.625,16.0,16142009.29643521,0.0,400.34052017835234,2575766.772782705,18744.036887998802,18744.036887998802,13.560345324407255,0.7528217163484687,16616322.402686723 
 01/31  05:00:00,-1.0,3.625,16.0,16309339.199230274,0.0,400.1507024348422,2581258.6675283294,18744.036887998802,18744.036887998802,13.554750208674212,0.7542740422084928,16784513.344436485 
 01/31  06:00:00,-1.125,2.75,16.0,16448463.672013486,0.0,400.0666078338789,2600266.420695507,18744.036887998802,18744.036887998802,13.536025549664666,0.7515310906634651,16926863.028004445 
 01/31  07:00:00,-1.075,2.625,16.0,16591385.619917048,0.0,400.0296136717942,2592663.5476103676,18744.036887998802,18744.036887998802,13.543546973713418,0.7524040033085022,17068333.902109228 
 01/31  08:00:00,-1.0,3.0,16.0,16738388.108788624,0.0,400.0131220194793,2581258.6675283303,18744.036887998802,18744.036887998802,13.55481561024325,0.7538109821762494,17213229.354924273 
 01/31  09:00:00,-1.3125,2.375,16.0,16868620.625824913,0.0,400.005817354837,2628315.1200942365,18744.036887998802,18744.036887998802,13.507959336999978,0.7509139412358463,17351760.59364206 
 01/31  10:00:00,-1.1875,3.25,16.0,17000447.68057783,0.0,400.0025872977345,2609492.7838522494,18744.036887998802,18744.036887998802,13.526723987488365,0.7519132833528668,17480155.002140824 
 01/31  11:00:00,-1.0,4.0,16.0,17125892.663509388,0.0,400.00114306281785,2581258.6675283303,18744.036887998802,18744.036887998802,13.55485993539733,0.7534967210086444,17600508.529194154 
 01/31  12:00:00,-0.8125,3.375,16.0,17231943.819095157,0.0,400.00050501941064,2553052.1700519896,18744.036887998802,18744.036887998802,13.582993063676335,0.7507562699404119,17701482.99502897 
 01/31  13:00:00,-0.26249999999999996,4.25,16.0,17310011.87170756,0.0,400.0002239373405,2468814.951818986,18744.036887998802,18744.036887998802,13.665505396709548,0.7517263901749178,17764765.491928134 
 01/31  14:00:00,0.0,5.625,15.999999999999998,17334931.89813446,0.0,400.0000984053193,2427765.0397275044,18744.036887998802,18744.036887998802,13.704900165656035,0.7532101568900146,17782588.63400499 
 01/31  15:00:00,-0.6875,4.125,16.0,17240294.802001566,0.0,400.00004315305125,2531361.160350497,18744.036887998802,18744.036887998802,13.601795950495259,0.7505146370920228,17706298.95873061 
 01/31  16:00:00,-1.0375,4.25,16.0,17099318.99720734,0.0,400.00001911806635,2584670.6028310335,18744.036887998802,18744.036887998802,13.54931046072351,0.7514701724022518,17574624.206887677 
 01/31  17:00:00,-1.0,5.0,15.999999999999996,16924569.50127775,0.0,400.00000841151257,2579228.383267805,18744.036887998802,18744.036887998802,13.554946085041562,0.7529552901670962,17398808.49524144 
 01/31  18:00:00,-1.25,3.75,16.0,16705422.894330125,0.0,400.0000037041016,2617400.1584372646,18744.036887998802,18744.036887998802,13.517454111379386,0.7496966745560003,17186311.763104085 
 01/31  19:00:00,-1.2125,3.5,16.0,16531631.831083663,0.0,400.0000016452942,2612067.9896310437,18744.036887998802,18744.036887998802,13.523083385334603,0.7500654938708051,17011483.463950716 
 01/31  20:00:00,-1.1,3.8,16.0,16432892.564585403,0.0,400.00000072860826,2595234.2439606767,18744.036887998802,18744.036887998802,13.539960825530853,0.7514359841420606,16909710.817458212 
 01/31  21:00:00,-1.225,3.6125,16.0,16406270.281336969,0.0,400.00000032250216,2614533.440118327,18744.036887998802,18744.036887998802,13.52113746537995,0.7504882598138964,16886439.373331353 
 01/31  22:00:00,-1.05,3.5,15.999999999999996,16439278.573149048,0.0,400.0000001429701,2588112.862318387,18744.036887998802,18744.036887998802,13.543896230873926,0.7513251138880251,16915384.81280904 
 01/31  23:00:00,-0.7125,3.4375000000000004,16.0,16520397.897350356,0.0,400.00000006330356,2537015.151493195,18744.036887998802,18744.036887998802,13.588492341753085,0.7527547691431393,16988562.660477772 
 01/31  24:00:00,-0.475,3.0249999999999995,16.0,16633966.721658317,0.0,400.0000000280186,2501250.96391011,18744.036887998802,18744.036887998802,13.619056023990519,0.7537362772760086,17096722.20596204 
 02/01  01:00:00,-0.15,2.675,16.0,16768976.64851153,0.0,400.0000000124064,2452309.799996353,18744.036887998802,18744.036887998802,13.66482163322501,0.7557176566191076,17223625.953129165 
 02/01  02:00:00,-0.0625,2.475,16.0,16917430.49816314,0.0,400.00000000548766,2439482.1727082306,18744.036887998802,18744.036887998802,13.67910684701004,0.7568312122219272,17369605.86012636 
 02/01  03:00:00,-0.22499999999999998,2.275,16.0,17071878.402815044,0.0,400.0000000024273,2464567.116403727,18744.036887998802,18744.036887998802,13.65861355102717,0.7570524150539699,17527784.238879405 
 02/01  04:00:00,-0.425,2.1375,16.0,17224505.21090344,0.0,400.000000001074,2495248.9343809998,18744.036887998802,18744.036887998802,13.631956764036795,0.7572342354006444,17685225.970130175 
 02/01  05:00:00,-0.625,2.0375,16.0,17373543.03799635,0.0,400.0000000004752,2525852.964324698,18744.036887998802,18744.036887998802,13.604518749396966,0.7573870173833466,17839205.080836907 
 02/01  06:00:00,-0.6375,2.0,15.999999999999998,17517657.330498576,0.0,400.00000000021026,2527909.3848501774,18744.036887998802,18744.036887998802,13.604194823507656,0.7575106461076473,17983403.91828107 
 02/01  07:00:00,-0.6624999999999999,2.0,15.970470302964667,17573872.920308474,0.0,400.000000000093,2529264.398662302,18744.036887998802,18744.036887998802,13.586706622580422,0.7574742114685216,18037488.073776 
 02/01  08:00:00,-0.6375,2.0,15.918707585577483,17575941.4605512,0.0,400.00000000004115,2517615.988756633,18744.036887998802,18744.036887998802,13.54661798312475,0.7573977647792292,18037488.073776 
 02/01  09:00:00,-0.5375,2.0,15.875245735890955,17579762.612047702,0.0,400.0000000000183,2495650.424673647,18744.036887998802,18744.036887998802,13.524612774037543,0.7573739135451114,18037488.073776 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,15.841605755419009,17594666.66378419,0.0,400.0000000000082,2408425.5925227916,18744.036887998802,18744.036887998802,13.574390536222026,0.7574503588179605,18037488.073776 
 02/01  11:00:00,0.6125,3.075,15.813722831535477,17611924.990331948,0.0,400.00000000000364,2311089.698229607,18744.036887998802,18744.036887998802,13.643081651503735,0.7575834407156757,18037488.073776 
 02/01  12:00:00,0.675,3.7375,15.78477761311173,17614732.23990895,0.0,400.00000000000176,2296922.392418338,18744.036887998802,18744.036887998802,13.629844031431544,0.7577004540819241,18037488.073776 
 02/01  13:00:00,1.2874999999999999,3.6875,15.780776809012565,17629171.982290372,0.0,400.000000000001,2201680.3951022183,18744.036887998802,18744.036887998802,13.706554973759285,0.7578764654837694,18037488.073776 
 02/01  14:00:00,1.5124999999999997,3.1875,15.805518159255639,17633645.45370044,0.0,400.00000000000045,2171035.3427132405,18744.036887998802,18744.036887998802,13.756372388836391,0.75816263469906,18037488.073776 
 02/01  15:00:00,1.2125,2.6875,15.84910759515614,17623267.04207908,0.0,400.0000000000001,2222351.8488753885,18744.036887998802,18744.036887998802,13.74202640682707,0.758506553506927,18037488.073776 
 02/01  16:00:00,1.2874999999999999,2.1875,15.921627031987152,17621725.716025863,0.0,400.00000000000017,2220998.8331002225,18744.036887998802,18744.036887998802,13.806061521688445,0.7589366279768286,18037488.073776 
 02/01  17:00:00,1.0875,1.6875,15.992348941114289,17574554.685754687,0.0,400.00000000000006,2263784.695107027,18744.036887998802,18744.036887998802,13.842819466920348,0.7593807985876535,17996426.422112476 
 02/01  18:00:00,1.025,1.1875,15.999999880131083,17358072.02289842,0.0,400.0000000000002,2276420.129336395,18744.036887998802,18744.036887998802,13.847957676227429,0.7596700727588055,17780433.167944815 
 02/01  19:00:00,1.0375,1.4375000000000002,15.999999999999535,17149449.377106402,0.0,400.0000000000003,2274796.7954639383,18744.036887998802,18744.036887998802,13.850187433136343,0.7597391189311022,17571458.495073043 
 02/01  20:00:00,0.7500000000000001,2.075,16.0,16987770.97491131,0.0,400.0000000000003,2318751.778349313,18744.036887998802,18744.036887998802,13.810780888306788,0.7596632626976528,17416869.90137879 
 02/01  21:00:00,0.5375,2.7375,16.0,16872243.98097095,0.0,400.00000000000045,2351209.892233297,18744.036887998802,18744.036887998802,13.781422926980708,0.7595603756569661,17306619.42784221 
 02/01  22:00:00,0.5,3.1875,16.0,16800162.509504057,0.0,400.00000000000034,2357006.3111982187,18744.036887998802,18744.036887998802,13.777177042684807,0.7595322347046682,17235313.409131933 
 02/01  23:00:00,0.7499999999999999,3.55,16.0,16769840.135559428,0.0,400.0000000000003,2319055.4377994062,18744.036887998802,18744.036887998802,13.814458739109568,0.7595460417733086,17198332.362672858 
 02/01  24:00:00,0.9,3.8875,16.0,16788408.5683744,0.0,400.0000000000003,2296319.4501410127,18744.036887998802,18744.036887998802,13.837423429025252,0.7595642836003093,17212804.833393753 
 02/02  01:00:00,0.8375000000000001,4.0,16.0,16846501.351241454,0.0,400.00000000000034,2305878.706941386,18744.036887998802,18744.036887998802,13.829109859718256,0.7595729137098111,17272394.20454009 
 02/02  02:00:00,0.8,4.0,16.0,16930927.056776106,0.0,400.00000000000034,2311611.8735053195,18744.036887998802,18744.036887998802,13.823887840751643,0.7595729164701975,17357759.30277687 
 02/02  03:00:00,0.7375,4.0,16.0,17039514.58548499,0.0,400.00000000000034,2321137.431813687,18744.036887998802,18744.036887998802,13.815020729718809,0.759570206134425,17467936.77667329 
 02/02  04:00:00,0.575,3.8125,16.0,17165567.874010317,0.0,400.0000000000003,2345731.4341591103,18744.036887998802,18744.036887998802,13.79101342757512,0.7595373343445526,17598285.939546857 
 02/02  05:00:00,0.31249999999999994,3.45,16.0,17304800.828976408,0.0,400.00000000000034,2385350.205572979,18744.036887998802,18744.036887998802,13.751641477854566,0.7594755276630177,17744558.43316299 
 02/02  06:00:00,0.2,3.1125,15.999999999999998,17449959.236205064,0.0,400.00000000000017,2402327.926829872,18744.036887998802,18744.036887998802,13.734769702241962,0.7594076018184204,17892724.66295277 
 02/02  07:00:00,0.32500000000000007,3.0,15.994545163893818,17581145.158644248,0.0,400.0000000000001,2383277.193863602,18744.036887998802,18744.036887998802,13.752496201195303,0.7592691162732466,18019752.856846087 
 02/02  08:00:00,0.4,3.0,15.942944480034477,17604067.83519788,0.0,400.00000000000017,2365892.9035594575,18744.036887998802,18744.036887998802,13.729861273097875,0.7589845687659095,18037488.073776 
 02/02  09:00:00,0.4625,3.0,15.880201911113684,17607343.97583361,0.0,400.00000000000017,2346718.0855131135,18744.036887998802,18744.036887998802,13.685411026004923,0.7586701361481373,18037488.073776 
 02/02  10:00:00,0.5,3.0,17.46839691262139,17524621.486155093,0.0,504.3129758109077,2541149.588502262,18744.036887998802,18744.036887998802,14.811944976852292,0.7619102497105319,24816288.073776 
 02/02  11:00:00,1.4375,3.0,18.085311018543155,17565430.641595334,0.0,695.5110512324923,2525505.128832846,18744.036887998802,18744.036887998802,15.658968270922683,0.7649902598934439,26346288.073776 
 02/02  12:00:00,2.0,3.0,18.18787792806016,17580401.802825835,0.0,814.045422545085,2458688.869655624,18744.036887998802,18744.036887998802,15.847566631848755,0.7657150495085231,26346288.073776 
 02/02  13:00:00,2.5625,3.0,18.272324509090055,17592387.541248035,0.0,864.3784887259969,2385655.805268137,18744.036887998802,18744.036887998802,16.000890321491276,0.766454723773152,26346288.073776 
 02/02  14:00:00,3.025,3.0,16.4971736686334,17682067.076267585,0.0,775.2220096178852,2074950.220890236,18744.036887998802,18744.036887998802,14.726209977402569,0.7606994619607836,18256368.073776 
 02/02  15:00:00,3.2875,3.0,17.811737682594966,17590713.011956334,0.0,754.3752458364871,2172005.2248190315,18744.036887998802,18744.036887998802,15.531825314830947,0.7640118515858767,24816288.073776 
 02/02  16:00:00,3.15,3.0,18.459744286550116,17598529.234940827,0.0,824.7453347158702,2320524.996392457,18744.036887998802,18744.036887998802,16.224651868979315,0.7675280368254261,26346288.073776 
 02/02  17:00:00,2.8125,3.0,18.631682256818422,17585965.042028315,0.0,869.0618742052087,2399356.1602919335,18744.036887998802,18744.036887998802,16.328224550584476,0.7682464195064818,26346288.073776 
 02/02  18:00:00,2.45,3.0,18.796365536437992,17571499.306557767,0.0,887.6112143931553,2479464.0003494695,18744.036887998802,18744.036887998802,16.413876205871844,0.7688954741534495,26346288.073776 
 02/02  19:00:00,1.925,2.5625,17.01362321935559,17637654.700109225,0.0,775.7060301385525,2320465.3443453824,18744.036887998802,18744.036887998802,14.999161814007417,0.7623502278292424,18037488.073776 
 02/02  20:00:00,1.3875,1.925,15.99205879635643,15691885.466036774,0.0,625.3595938019175,2231744.1913325847,18744.036887998802,18744.036887998802,13.963444482233086,0.7597085792231395,16094041.613345107 
 02/02  21:00:00,1.4500000000000002,1.2625,15.999999997090848,15696748.938728342,0.0,503.4628433999757,2214234.2217785716,18744.036887998802,18744.036887998802,13.921883517007664,0.7596136949116693,16107597.557610894 
 02/02  22:00:00,1.5375,1.0,15.99999999999999,15752651.459417462,0.0,445.58821156328133,2201301.200554457,18744.036887998802,18744.036887998802,13.935047393188828,0.7590383951959738,16160961.038687922 
 02/02  23:00:00,1.0,1.0,16.0,15825396.594633266,0.0,420.1907304028798,2282386.2478711316,18744.036887998802,18744.036887998802,13.854462914152741,0.7585431361890673,16248022.565857599 
 02/02  24:00:00,0.6375,1.0,16.0,15904586.9447302,0.0,408.9413041581755,2336994.909387175,18744.036887998802,18744.036887998802,13.800126344072135,0.7580529376372445,16336812.94436296 
 02/03  01:00:00,0.475,1.1875,16.0,15986884.768361976,0.0,403.9612193489608,2361451.954813847,18744.036887998802,18744.036887998802,13.775785373221762,0.7576199123029079,16423333.39789464 
 02/03  02:00:00,0.4625,1.55,16.0,16076997.041391376,0.0,401.7549164121118,2363444.1205768436,18744.036887998802,18744.036887998802,13.773938648977905,0.7572375184439674,16513647.443532571 
 02/03  03:00:00,0.8750000000000001,1.8875,16.0,16176370.572289156,0.0,400.7773054811542,2301240.597038557,18744.036887998802,18744.036887998802,13.835833755006579,0.7568964688289088,16601818.662496423 
 02/03  04:00:00,1.0375,1.8125000000000002,15.999999999999998,16297796.902579602,0.0,400.34429893148683,2276707.004992593,18744.036887998802,18744.036887998802,13.860225270145818,0.756648993916686,16718795.284000797 
 02/03  05:00:00,0.9374999999999999,1.45,16.0,16437919.157802962,0.0,400.15261100056745,2291692.301029446,18744.036887998802,18744.036887998802,13.845241951306791,0.756447318765725,16861537.411044694 
 02/03  06:00:00,1.025,1.1125,16.0,16578155.217640942,0.0,400.0676995723262,2278414.653753015,18744.036887998802,18744.036887998802,13.858380748408749,0.7562552640158747,16999358.537392788 
 02/03  07:00:00,1.1,1.1875,16.0,16711029.974964138,0.0,400.030047070186,2267088.5782179595,18744.036887998802,18744.036887998802,13.869641767990359,0.7560342621128551,17130165.791022252 
 02/03  08:00:00,0.975,1.55,16.286000361453365,17596196.98320629,0.0,400.01333009948917,2318433.367599698,18744.036887998802,18744.036887998802,14.031725049202587,0.7565387278408499,18037488.073776 
 02/03  09:00:00,0.8375000000000001,1.8875,16.28055477759718,17604494.917564325,0.0,400.0059081453089,2350219.0846096454,18744.036887998802,18744.036887998802,14.072383161672258,0.7562897010538147,18037488.073776 
 02/03  10:00:00,0.675,2.1875,17.904238300584034,17516316.53708185,0.0,504.413697611237,2581570.5878899056,18744.036887998802,18744.036887998802,15.204325439293786,0.7593333263785301,24816288.073776 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,18.548452563193607,17532665.643344328,0.0,696.0869176082922,2704647.257239939,18744.036887998802,18744.036887998802,15.942006936395675,0.762494033825686,26346288.073776 
 02/03  12:00:00,0.675,2.8875,18.675098775445555,17529955.341608424,0.0,815.0321977980664,2733834.554163939,18744.036887998802,18744.036887998802,16.056155741935775,0.7631246936974826,26346288.073776 
 02/03  13:00:00,0.35,3.0,18.78267795341245,17517982.151214812,0.0,865.4516290717445,2798944.558201036,18744.036887998802,18744.036887998802,16.09930759346241,0.7638574770667715,26346288.073776 
 02/03  14:00:00,0.2,3.0,17.034230339157137,17590565.057941984,0.0,776.2352137343237,2584717.0066116457,18744.036887998802,18744.036887998802,14.755598842905462,0.7580416590315397,18256368.073776 
 02/03  15:00:00,0.32500000000000007,3.0,18.3606495328459,17495565.054135844,0.0,755.2851768521837,2704638.3301444147,18744.036887998802,18744.036887998802,15.5528621652437,0.7613187150275065,24816288.073776 
 02/03  16:00:00,0.4625,3.0,19.022184812250963,17510126.130980503,0.0,825.608683854541,2812732.852840702,18744.036887998802,18744.036887998802,16.296794122842122,0.7650671639700581,26346288.073776 
 02/03  17:00:00,0.1875,3.0,19.19800503041712,17499687.56499663,0.0,869.9187274111486,2882420.217709996,18744.036887998802,18744.036887998802,16.41617842892246,0.7659636081138419,26346288.073776 
 02/03  18:00:00,0.0,3.0,19.36344064928972,17489738.04376988,0.0,888.4408870615958,2935226.649829694,18744.036887998802,18744.036887998802,16.527672302447534,0.7667705403791656,26346288.073776 
 02/03  19:00:00,-0.1875,2.8125,17.587064388652024,17565124.130449302,0.0,776.4201771387884,2725732.019034419,18744.036887998802,18744.036887998802,15.170129048144442,0.7601828032704099,18037488.073776 
 02/03  20:00:00,-0.425,2.45,15.976873937607614,14223788.705357172,0.0,621.2280436122796,2501719.5351533536,18744.036887998802,18744.036887998802,13.68005284630975,0.7557319415776802,14674210.038988192 
 02/03  21:00:00,-0.6875,2.1125,15.999999999975874,14378561.579335947,0.0,501.38997863054783,2534301.662973113,18744.036887998802,18744.036887998802,13.601298272353727,0.7555788624275953,14846969.664879669 
 02/03  22:00:00,-0.925,1.8125000000000002,16.0,14567576.101824012,0.0,444.7742379539709,2570001.162605874,18744.036887998802,18744.036887998802,13.565743348086484,0.7552328852674256,15042038.037243744 
 02/03  23:00:00,-1.0625,1.45,16.0,14773208.85116465,0.0,419.868042264083,2590462.1515398785,18744.036887998802,18744.036887998802,13.545180868984197,0.7552818999674673,15251064.83570743 
 02/03  24:00:00,-1.225,1.1125,16.0,15000000.136156123,0.0,408.8170844294901,2614734.5745910727,18744.036887998802,18744.036887998802,13.520861811271175,0.7553820454473263,15481950.884714574 
 02/04  01:00:00,-1.425,0.875,16.0,15233274.611416325,0.0,403.9143531904214,2644822.544267973,18744.036887998802,18744.036887998802,13.49091125594713,0.7552030568712924,15720353.21634004 
 02/04  02:00:00,-1.5625,0.7375,16.0,15459177.968808198,0.0,401.73858525667924,2665548.1790030585,18744.036887998802,18744.036887998802,13.47032941741777,0.7548703535194935,15949729.260190398 
 02/04  03:00:00,-1.725,0.575,16.0,15673386.141603602,0.0,400.7725228561899,2689937.5033042976,18744.036887998802,18744.036887998802,13.44599323572221,0.754578044209795,16168104.80707664 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,16.0,15874227.759742081,0.0,400.34339094866266,2710599.8984003877,18744.036887998802,18744.036887998802,13.425402812845764,0.7543112823517694,16372459.968348142 
 02/04  05:00:00,-1.9625,0.2375,16.0,16065476.096177474,0.0,400.1526889933484,2725671.8173955083,18744.036887998802,18744.036887998802,13.410432949839251,0.7540703142404023,16566233.652034994 
 02/04  06:00:00,-2.125,0.075,16.0,16246351.2398667,0.0,400.0679099966536,2750163.2863924745,18744.036887998802,18744.036887998802,13.38608490594035,0.7538588594097297,16751328.14447645 
 02/04  07:00:00,-2.2,0.1875,16.0,16419637.23310383,0.0,400.0302104159699,2761669.555151778,18744.036887998802,18744.036887998802,13.374857168039043,0.753559612209898,16926501.278867695 
 02/04  08:00:00,-2.1375,0.5499999999999999,16.346713671658115,17509720.92498029,0.0,400.0134379082028,2791826.9005588046,18744.036887998802,18744.036887998802,13.604087941267235,0.7541318743133552,18037488.073776 
 02/04  09:00:00,-2.1,0.8875,16.325309939669314,17526290.918346345,0.0,400.0059743588141,2798255.1879972266,18744.036887998802,18744.036887998802,13.674942456397535,0.753779882265963,18037488.073776 
 02/04  10:00:00,-2.1,1.1875,17.927111179057924,17442848.52043327,0.0,504.49619395525144,3001230.5244786087,18744.036887998802,18744.036887998802,14.810478232540879,0.7569974917368475,24816288.073776 
 02/04  11:00:00,-2.0375,1.55,18.542623832782215,17461007.83905055,0.0,696.7177260306516,3118674.037731161,18744.036887998802,18744.036887998802,15.53013678400076,0.7597074800170188,26346288.073776 
 02/04  12:00:00,-2.0,1.8875,18.633800656430793,17461589.5364914,0.0,816.5412516456377,3129316.0451017795,18744.036887998802,18744.036887998802,15.627574685182799,0.7601845003393977,26346288.073776 
 02/04  13:00:00,-2.0625,2.3125,18.70597979944969,17457558.02267532,0.0,867.6559761843265,3149432.845640346,18744.036887998802,18744.036887998802,15.679850625402818,0.7605214833111461,26346288.073776 
 02/04  14:00:00,-2.225,2.8125,16.92009043253215,17530217.033829186,0.0,778.4940819094777,2931555.029700886,18744.036887998802,18744.036887998802,14.30015258758138,0.7544478773143599,18256368.073776 
 02/04  15:00:00,-2.3625,3.3125,18.21278071080806,17428985.815066822,0.0,757.2190012915105,3085478.2132295296,18744.036887998802,18744.036887998802,15.027832912286208,0.757226830329062,24816288.073776 
 02/04  16:00:00,-2.4625,3.8125,18.843671840907685,17438523.374027822,0.0,826.9882069481127,3225220.8243906964,18744.036887998802,18744.036887998802,15.713431935891949,0.7601175179714109,26346288.073776 
 02/04  17:00:00,-2.625,4.3125,18.987730485876696,17431949.084902268,0.0,870.5547440588988,3273152.0240511796,18744.036887998802,18744.036887998802,15.82262156486198,0.7604581030662357,26346288.073776 
 02/04  18:00:00,-2.7625,4.8125,19.111248239196367,17425085.899299823,0.0,888.1407789379506,3312643.3676983607,18744.036887998802,18744.036887998802,15.909383384735474,0.7606822033875974,26346288.073776 
 02/04  19:00:00,-2.8625,4.8125,17.285897318080178,17503293.516260706,0.0,775.5542704455333,3082047.509089892,18744.036887998802,18744.036887998802,14.519406994020285,0.7541236872865732,18037488.073776 
 02/04  20:00:00,-3.025,4.45,15.98531516549719,15015248.773501683,0.0,622.0803121357611,2892266.7514815563,18744.036887998802,18744.036887998802,13.295187661220147,0.7504775378713788,15535351.410321701 
 02/04  21:00:00,-3.1625000000000005,4.1125,15.999999999899078,15273527.197998246,0.0,501.66940464309255,2904817.2664409843,18744.036887998802,18744.036887998802,13.23026633157361,0.7501761040155633,15807532.48361776 
 02/04  22:00:00,-3.5125,3.8125,16.0,15549512.60425635,0.0,444.8111231601937,2957842.1150229154,18744.036887998802,18744.036887998802,13.177832963508639,0.7493531822720407,16092539.314612387 
 02/04  23:00:00,-3.9499999999999997,3.45,16.0,15834535.004403966,0.0,419.8767274196257,3024391.6344781546,18744.036887998802,18744.036887998802,13.112262943924115,0.7486227498933888,16388981.525432501 
 02/04  24:00:00,-4.4125,3.1125,16.0,16135645.578599513,0.0,408.83101127042016,3094684.2811264703,18744.036887998802,18744.036887998802,13.042933919319694,0.7479580578543831,16702224.860592373 
 02/05  01:00:00,-4.6625000000000005,3.0,16.0,16450738.655534822,0.0,403.9293709647901,3132758.5730087617,18744.036887998802,18744.036887998802,13.005472423058317,0.7474677872545068,17023784.564288404 
 02/05  02:00:00,-4.7,3.0,16.0,16772295.659623953,0.0,401.749285093158,3138704.341130225,18744.036887998802,18744.036887998802,12.99987913479069,0.7470959185532987,17346143.364578813 
 02/05  03:00:00,-4.7625,3.0,16.0,17097779.80110214,0.0,400.77902465972454,3148414.4795390437,18744.036887998802,18744.036887998802,12.990530292934794,0.7467641888200207,17673134.02481273 
 02/05  04:00:00,-4.7375,2.8125,15.995213076034615,17402629.663362782,0.0,400.3471031314858,3144852.5368177355,18744.036887998802,18744.036887998802,12.994301726472964,0.7464908050983172,17976318.73224777 
 02/05  05:00:00,-4.575,2.45,15.903319171248148,17474674.49930623,0.0,400.15485070895215,3110530.051483403,18744.036887998802,18744.036887998802,12.96266962158263,0.7460456106265234,18037488.073776 
 02/05  06:00:00,-4.4375,2.1125,15.77945821315038,17481863.105137233,0.0,400.06919395086885,3071281.3717202153,18744.036887998802,18744.036887998802,12.878580833438262,0.7455456789483742,18037488.073776 
 02/05  07:00:00,-4.275,2.0,15.653312354444116,17489667.015793964,0.0,400.0309560797658,3027822.7595781223,18744.036887998802,18744.036887998802,12.795768938338739,0.7450019861941046,18037488.073776 
 02/05  08:00:00,-4.1375,2.0,15.529259949611525,17496568.64760194,0.0,400.01385890047135,2988192.32526274,18744.036887998802,18744.036887998802,12.710096944642032,0.7444466657499805,18037488.073776 
 02/05  09:00:00,-3.975,2.0,15.414199130789498,17503670.74894183,0.0,400.00620822692116,2945979.0168544184,18744.036887998802,18744.036887998802,12.634607349079133,0.7439284974303565,18037488.073776 
 02/05  10:00:00,-3.65,2.625,16.958246412901623,17428851.01768359,0.0,504.63411160217237,3089237.5667507863,18744.036887998802,18744.036887998802,13.760329983435632,0.7471279402621138,24816288.073776 
 02/05  11:00:00,-3.3125,3.625,17.517143848727056,17457097.447956324,0.0,697.421833238687,3157658.2039910266,18744.036887998802,18744.036887998802,14.479768596633285,0.7495066227122434,26346288.073776 
 02/05  12:00:00,-2.95,4.625,17.55922058106884,17467233.637508675,0.0,817.3011804851726,3111445.4148774035,18744.036887998802,18744.036887998802,14.581287634992893,0.7498299731733729,26346288.073776 
 02/05  13:00:00,-2.675,4.6875,17.596945305387884,17472612.807924144,0.0,867.9902167133858,3075318.9302715375,18744.036887998802,18744.036887998802,14.65143502055255,0.7501618193274746,26346288.073776 
 02/05  14:00:00,-2.475,4.1875,15.774195481271283,17555713.665364966,0.0,779.3710627985914,2797539.2280669166,18744.036887998802,18744.036887998802,13.293712903062701,0.7444016823420248,18256368.073776 
 02/05  15:00:00,-2.275,3.6875,17.04490899291341,17463522.39582618,0.0,758.9108632283196,2897238.82657173,18744.036887998802,18744.036887998802,14.049650829332968,0.7473392825869687,24816288.073776 
 02/05  16:00:00,-2.1375,3.1875,17.653727128952465,17480744.215177048,0.0,830.6218605196634,2999345.2836344717,18744.036887998802,18744.036887998802,14.756191861253022,0.7502191505854408,26346288.073776 
 02/05  17:00:00,-1.975,2.6875,17.78073362302289,17482813.035690285,0.0,876.8807595375492,2995879.4808310955,18744.036887998802,18744.036887998802,14.896685776232589,0.7507602481920943,26346288.073776 
 02/05  18:00:00,-1.775,2.1875,17.899659219970797,17484679.132525504,0.0,897.2073232408902,2984026.712704258,18744.036887998802,18744.036887998802,15.027798979504007,0.7512431841570933,26346288.073776 
 02/05  19:00:00,-1.7,2.1875,16.059392017983384,17568151.141193558,0.0,785.6266408883336,2724501.240681245,18744.036887998802,18744.036887998802,13.653139496567015,0.7449154025042495,18037488.073776 
 02/05  20:00:00,-1.7625,2.5500000000000003,15.771890171006902,17550349.026598554,0.0,586.0000183577328,2665367.543450523,18744.036887998802,18744.036887998802,13.265090349627213,0.7444577280508241,18037488.073776 
 02/05  21:00:00,-1.8,2.8875,15.720996447639203,17549378.641304806,0.0,482.61995459589576,2660770.166336408,18744.036887998802,18744.036887998802,13.20725791936238,0.7434576219707041,18037488.073776 
 02/05  22:00:00,-2.05,2.9375000000000004,15.672123308610846,17544474.237899344,0.0,436.9908634457192,2691203.0007866314,18744.036887998802,18744.036887998802,13.1295777580633,0.742521191441455,18037488.073776 
 02/05  23:00:00,-2.45,2.8374999999999995,15.616843903560895,17535626.641261816,0.0,416.56682500845875,2743747.095231837,18744.036887998802,18744.036887998802,13.02362466064294,0.7416399283946893,18037488.073776 
 02/05  24:00:00,-2.9125,2.7375,15.555838399281363,17525304.60771756,0.0,407.4285185844436,2804898.875591159,18744.036887998802,18744.036887998802,12.903849527798187,0.740792260573333,18037488.073776 
 02/06  01:00:00,-3.1,2.825,15.493549199194382,17522026.362821132,0.0,403.33378771497485,2823865.941960501,18744.036887998802,18744.036887998802,12.822268423835927,0.7400937843102102,18037488.073776 
 02/06  02:00:00,-3.1,3.025,15.429929774148459,17524061.259883776,0.0,401.49632210639703,2814438.1241171965,18744.036887998802,18744.036887998802,12.769190453331625,0.7394998899486229,18037488.073776 
 02/06  03:00:00,-3.0375,3.1,15.364168168406337,17527633.45824203,0.0,400.6716365937459,2795037.75531168,18744.036887998802,18744.036887998802,12.722692978465,0.738954408864998,18037488.073776 
 02/06  04:00:00,-2.9375000000000004,3.1,15.296709292916582,17532355.10576132,0.0,400.30161699763005,2769848.7464152584,18744.036887998802,18744.036887998802,12.681045796659516,0.7384493931889267,18037488.073776 
 02/06  05:00:00,-2.7750000000000004,3.0375,15.22811384407859,17538625.951489646,0.0,400.13553321609743,2734930.853921599,18744.036887998802,18744.036887998802,12.647038279742564,0.7379683401886653,18037488.073776 
 02/06  06:00:00,-2.6375,3.0,15.157259318901929,17544444.163947947,0.0,400.0609495606474,2703611.407086786,18744.036887998802,18744.036887998802,12.60834232428314,0.7374991888673725,18037488.073776 
 02/06  07:00:00,-2.6625000000000005,3.1875,15.081064053386179,17546107.918462764,0.0,400.0274185692225,2696043.0300646573,18744.036887998802,18744.036887998802,12.54113461712423,0.7370517016936695,18037488.073776 
 02/06  08:00:00,-2.7,3.55,15.002654927076907,17547191.384507235,0.0,400.01232719973234,2689725.822424913,18744.036887998802,18744.036887998802,12.468504887272877,0.7366209477447688,18037488.073776 
 02/06  09:00:00,-2.7625,3.8875,14.92853240759932,17547385.42398876,0.0,400.00553649727414,2687729.2135014264,18744.036887998802,18744.036887998802,12.395217297336664,0.7362093529001756,18037488.073776 
 02/06  10:00:00,-2.675,3.8125,16.519210803723794,17465179.20400051,0.0,504.71223017193716,2874053.6601381507,18744.036887998802,18744.036887998802,13.526248681831335,0.7395065588396535,24816288.073776 
 02/06  11:00:00,-2.5375,3.45,17.13187108733653,17486151.253821906,0.0,698.4298008087641,2980100.2437132914,18744.036887998802,18744.036887998802,14.258262809329079,0.742186297595496,26346288.073776 
 02/06  12:00:00,-2.375,3.1125,17.215672041399166,17490197.45257276,0.0,820.7699517320463,2970357.4449261725,18744.036887998802,18744.036887998802,14.366994754371685,0.7427269030427873,26346288.073776 
 02/06  13:00:00,-2.3,3.125,17.2889361944318,17489555.61141106,0.0,874.0995580243944,2969407.225002121,18744.036887998802,18744.036887998802,14.438656750561792,0.7432892750593749,26346288.073776 
 02/06  14:00:00,-2.3,3.2625,15.504177225259237,17566651.390384495,0.0,785.7045634643272,2727394.8965995507,18744.036887998802,18744.036887998802,13.085019532619262,0.7378324956455273,18256368.073776 
 02/06  15:00:00,-2.3,3.425,16.822714981906785,17467499.978156622,0.0,764.342195493306,2863438.68731223,18744.036887998802,18744.036887998802,13.849688075545576,0.7410430150191961,24816288.073776 
 02/06  16:00:00,-2.3625,3.625,17.49234591127343,17476839.156887688,0.0,834.71125514246,3003146.588081315,18744.036887998802,18744.036887998802,14.57262331625359,0.7441733331759353,26346288.073776 
 02/06  17:00:00,-2.4,3.7625,17.679166130700878,17472022.22362055,0.0,879.5512302082223,3038139.1524843387,18744.036887998802,18744.036887998802,14.733959636822021,0.7449622934507387,26346288.073776 
 02/06  18:00:00,-2.4,3.925,17.855067464095562,17467274.218371384,0.0,898.5055210064147,3064601.8502041576,18744.036887998802,18744.036887998802,14.884584258237975,0.7456821895138397,26346288.073776 
 02/06  19:00:00,-2.6499999999999995,3.5625,16.068146787014744,17541568.254155356,0.0,786.2447124252085,2864088.144120651,18744.036887998802,18744.036887998802,13.511863162814922,0.7398567615496825,18037488.073776 
 02/06  20:00:00,-2.9875,2.925,15.82330116146804,17515015.27879718,0.0,586.6078133011645,2853843.7599270353,18744.036887998802,18744.036887998802,13.117203196558183,0.7397559124697045,18037488.073776 
 02/06  21:00:00,-3.35,2.2625,15.79488124602827,17505670.789945975,0.0,483.25210304371694,2903687.6966175656,18744.036887998802,18744.036887998802,13.034803029832615,0.7391979944376145,18037488.073776 
 02/06  22:00:00,-3.8125,1.5624999999999998,15.748413103137638,17495674.942722224,0.0,437.5111496111325,2967476.7889032406,18744.036887998802,18744.036887998802,12.930908359695765,0.738714272588354,18037488.073776 
 02/06  23:00:00,-4.25,0.925,15.678743298048296,17486887.326466262,0.0,416.91692568187716,3023877.0981968106,18744.036887998802,18744.036887998802,12.810716901624865,0.7382558764879044,18037488.073776 
 02/06  24:00:00,-4.7125,0.26249999999999996,15.588625177328021,17477880.87215057,0.0,407.637916675273,3080899.224428365,18744.036887998802,18744.036887998802,12.668982009291863,0.7377832174454951,18037488.073776 
 02/07  01:00:00,-4.9,0.0,15.48660422454253,17476033.682178706,0.0,403.4506745224735,3094306.900105461,18744.036887998802,18744.036887998802,12.555517082338563,0.7374129032717617,18037488.073776 
 02/07  02:00:00,-4.8374999999999995,0.0,15.378799131405597,17481012.701332197,0.0,401.55950752172936,3069132.393719428,18744.036887998802,18744.036887998802,12.474647062519,0.7371320855123131,18037488.073776 
 02/07  03:00:00,-4.8,0.0,15.266298987122445,17485303.392061345,0.0,400.70503441593456,3046936.6395554356,18744.036887998802,18744.036887998802,12.385420762654483,0.7368796061347601,18037488.073776 
 02/07  04:00:00,-4.8,0.0,15.153264812165906,17488392.160911772,0.0,400.3188266432237,3030089.4041694202,18744.036887998802,18744.036887998802,12.289094496602052,0.7366579465296464,18037488.073776 
 02/07  05:00:00,-4.7375,0.0,15.044272533773851,17492855.400860645,0.0,400.1442131805111,3004303.905996851,18744.036887998802,18744.036887998802,12.204635851382747,0.7364736260620972,18037488.073776 
 02/07  06:00:00,-4.7,0.0,14.939889700921313,17496582.0296798,0.0,400.0652453192521,2983113.071478618,18744.036887998802,18744.036887998802,12.120789127343476,0.7363233489913659,18037488.073776 
 02/07  07:00:00,-4.7,0.0,14.840360066437896,17499070.361140464,0.0,400.0295262084665,2967950.397908822,18744.036887998802,18744.036887998802,12.03496079170436,0.7358962276272805,18037488.073776 
 02/07  08:00:00,-4.7625,0.0,14.746306467612882,17499741.716824,0.0,400.0133692686407,2962883.5019073803,18744.036887998802,18744.036887998802,11.944475436366794,0.7353073056081135,18037488.073776 
 02/07  09:00:00,-4.8,0.0,14.661353804419164,17500574.268783525,0.0,400.0060570424689,2955170.2139729606,18744.036887998802,18744.036887998802,11.86401066867478,0.7347457238917294,18037488.073776 
 02/07  10:00:00,-4.3,0.1875,14.598752596400299,17514667.67918148,0.0,400.00274575864864,2868549.917347873,18744.036887998802,18744.036887998802,11.880191959353919,0.7342433207780197,18037488.073776 
 02/07  11:00:00,-3.5,0.5499999999999999,14.548312855103937,17537391.55628281,0.0,400.0012454080717,2739144.6075670477,18744.036887998802,18744.036887998802,11.956869237229238,0.7337619423306461,18037488.073776 
 02/07  12:00:00,-2.7,0.8875,14.500534271548135,17559870.951193936,0.0,400.0005651363782,2610009.9730615597,18744.036887998802,18744.036887998802,12.034838144132628,0.7332813005076859,18037488.073776 
 02/07  13:00:00,-2.4625,1.125,14.468634924075403,17566249.002715655,0.0,400.00025652959755,2568100.390154948,18744.036887998802,18744.036887998802,12.038480745015297,0.732834346715788,18037488.073776 
 02/07  14:00:00,-2.625,1.2625,14.477559973493168,17559838.960794505,0.0,400.0001164652122,2592104.07411607,18744.036887998802,18744.036887998802,12.011306971958025,0.732486750476553,18037488.073776 
 02/07  15:00:00,-2.7625,1.425,14.540747045594859,17552345.739308737,0.0,400.0000528784334,2620264.5265327906,18744.036887998802,18744.036887998802,12.032327781297054,0.7322811957639123,18037488.073776 
 02/07  16:00:00,-2.8625,1.6250000000000002,14.654822091670821,17544929.72191962,0.0,400.0000240034822,2650920.04514918,18744.036887998802,18744.036887998802,12.104674204340654,0.732206499913589,18037488.073776 
 02/07  17:00:00,-3.025,1.7625,14.802030421877532,17535729.8037543,0.0,400.00001089229005,2696798.610413938,18744.036887998802,18744.036887998802,12.200161910250234,0.7322201729940595,18037488.073776 
 02/07  18:00:00,-3.1625000000000005,1.925,14.96322181378928,17527451.922322076,0.0,400.0000049409074,2741651.2109019607,18744.036887998802,18744.036887998802,12.314797873086693,0.7322684807302936,18037488.073776 
 02/07  19:00:00,-3.7,2.1875,15.109421349238717,17510364.3417177,0.0,400.00000224009653,2846206.3993943143,18744.036887998802,18744.036887998802,12.36506215008129,0.73210010227719,18037488.073776 
 02/07  20:00:00,-4.5625,2.5500000000000003,15.215007960547219,17486126.54200463,0.0,400.00000101492464,2994224.788552437,18744.036887998802,18744.036887998802,12.33460378418535,0.731718292252998,18037488.073776 
 02/07  21:00:00,-5.4,2.8875,15.274758968537679,17463899.7781546,0.0,400.0000004594483,3131649.302284474,18744.036887998802,18744.036887998802,12.269543571392902,0.7312170385960832,18037488.073776 
 02/07  22:00:00,-5.949999999999999,2.8125,15.297396866056513,17449788.52681473,0.0,400.00000020792726,3219269.2751212073,18744.036887998802,18744.036887998802,12.212837390522184,0.73073270717715,18037488.073776 
 02/07  23:00:00,-6.35,2.45,15.288248918262578,17440648.272348724,0.0,400.0000000942069,3279415.576370053,18744.036887998802,18744.036887998802,12.152191941652024,0.7302380930939181,18037488.073776 
 02/07  24:00:00,-6.75,2.1125,15.247622502183916,17432217.48910136,0.0,400.0000000427467,3334655.4919859925,18744.036887998802,18744.036887998802,12.064028353638676,0.7296653874559331,18037488.073776 
 02/08  01:00:00,-7.2125,1.8125000000000002,15.17983087889859,17422679.3756032,0.0,400.0000000194208,3395112.299028448,18744.036887998802,18744.036887998802,11.942475885769674,0.7290952650367162,18037488.073776 
 02/08  02:00:00,-7.65,1.45,15.09170363255529,17414023.611131385,0.0,400.00000000883324,3448435.4994751476,18744.036887998802,18744.036887998802,11.805528080805738,0.7285223627938763,18037488.073776 
 02/08  03:00:00,-8.1125,1.1125,14.987085445255381,17405146.675980903,0.0,400.0000000040223,3503029.3816387407,18744.036887998802,18744.036887998802,11.650849345855608,0.7279081750356423,18037488.073776 
 02/08  04:00:00,-8.55,1.0,14.869250908884517,17397051.52711707,0.0,400.0000000018331,3551609.9128432507,18744.036887998802,18744.036887998802,11.487335567983239,0.7271835553568984,18037488.073776 
 02/08  05:00:00,-8.8875,1.0,14.741547281694569,17391857.38821716,0.0,400.000000000836,3583591.115144273,18744.036887998802,18744.036887998802,11.330227827880687,0.7263961335990419,18037488.073776 
 02/08  06:00:00,-9.25,1.0,14.60327742945914,17386334.842537947,0.0,400.0000000003817,3617866.7159003746,18744.036887998802,18744.036887998802,11.160725158975634,0.7255848551329009,18037488.073776 
 02/08  07:00:00,-9.5875,1.0,14.456621183159191,17381511.16565039,0.0,400.00000000017457,3646883.025934991,18744.036887998802,18744.036887998802,10.986773092582364,0.7247543516645187,18037488.073776 
 02/08  08:00:00,-9.825000000000001,1.0,14.30611197637445,17379290.74749364,0.0,400.0000000000799,3660036.7459592754,18744.036887998802,18744.036887998802,10.823587112853929,0.723913826276854,18037488.073776 
 02/08  09:00:00,-10.0875,1.0,14.155328247446935,17376387.549891915,0.0,400.0000000000366,3676894.8699950795,18744.036887998802,18744.036887998802,10.656313231443582,0.7230787399053614,18037488.073776 
 02/08  10:00:00,-9.2625,1.1875,14.021101669836817,17400998.694324017,0.0,400.0000000000168,3530843.9078562297,18744.036887998802,18744.036887998802,10.660005725766194,0.7224402072723486,18037488.073776 
 02/08  11:00:00,-7.825,1.55,13.89647527933067,17442794.852836516,0.0,400.0000000000075,3294622.929107993,18744.036887998802,18744.036887998802,10.769807190222767,0.7219270227952291,18037488.073776 
 02/08  12:00:00,-6.3625,1.8875,13.781340878865725,17484325.2485244,0.0,400.0000000000034,3055396.8226572312,18744.036887998802,18744.036887998802,10.887675161405152,0.721448705860251,18037488.073776 
 02/08  13:00:00,-5.175,2.0,13.684635173250674,17517524.384777874,0.0,400.0000000000017,2860105.5544065814,18744.036887998802,18744.036887998802,10.977279793069513,0.7211919301457168,18037488.073776 
 02/08  14:00:00,-4.2375,2.0,13.622293033246281,17542460.921710677,0.0,400.000000000001,2707187.055026489,18744.036887998802,18744.036887998802,11.05492233952424,0.7211286259794919,18037488.073776 
 02/08  15:00:00,-3.275,2.0,13.606648552965229,17566499.80746392,0.0,400.00000000000045,2557185.7778264256,18744.036887998802,18744.036887998802,11.174253184675898,0.7211910554506779,18037488.073776 
 02/08  16:00:00,-3.0875000000000004,2.0,13.631284383773169,17569719.586323358,0.0,400.00000000000034,2531452.2918884875,18744.036887998802,18744.036887998802,11.217062079447262,0.7213931590309742,18037488.073776 
 02/08  17:00:00,-3.325,2.0,13.694204762300906,17560108.414516,0.0,400.0000000000004,2575391.1239123433,18744.036887998802,18744.036887998802,11.226151672750076,0.7217041483496671,18037488.073776 
 02/08  18:00:00,-3.5875000000000004,2.0,13.793078483514151,17549373.904318966,0.0,400.0000000000003,2629134.2319191974,18744.036887998802,18744.036887998802,11.264882227145709,0.7221046582162408,18037488.073776 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,13.900276267747108,17532205.79418595,0.0,400.00000000000034,2729019.0573737477,18744.036887998802,18744.036887998802,11.275837243773701,0.7224682959970492,18037488.073776 
 02/08  20:00:00,-4.9,0.925,13.983207160469558,17511070.020242475,0.0,400.0000000000004,2858394.1770648956,18744.036887998802,18744.036887998802,11.240238725509638,0.7227325831781879,18037488.073776 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,14.028818778125046,17491658.134290498,0.0,400.00000000000034,2978495.9407978407,18744.036887998802,18744.036887998802,11.17696460878805,0.7228954255172333,18037488.073776 
 02/08  22:00:00,-5.8375,0.43749999999999994,14.043079461175468,17486892.766371757,0.0,400.0000000000003,3011965.180344714,18744.036887998802,18744.036887998802,11.16450050419409,0.7230466190041216,18037488.073776 
 02/08  23:00:00,-5.8,1.075,14.027736637365422,17489527.873614818,0.0,400.0000000000003,3005214.541583621,18744.036887998802,18744.036887998802,11.163955232682126,0.7231712742849169,18037488.073776 
 02/08  24:00:00,-5.7375,1.7375,13.98334693835422,17493341.22012739,0.0,400.0000000000003,2990027.425095899,18744.036887998802,18744.036887998802,11.140974673710307,0.7232214433131261,18037488.073776 
 02/09  01:00:00,-6.0125,2.0,13.910393719342196,17489209.58634935,0.0,400.00000000000017,3021783.381119495,18744.036887998802,18744.036887998802,11.04485985269895,0.7232757831419772,18037488.073776 
 02/09  02:00:00,-6.449999999999999,2.0,13.81467929224692,17480751.749138255,0.0,400.0000000000002,3074035.9118092563,18744.036887998802,18744.036887998802,10.901688865493027,0.7233143354758753,18037488.073776 
 02/09  03:00:00,-6.9125,2.0,13.702944064955688,17471995.05508655,0.0,400.0000000000001,3127560.639234664,18744.036887998802,18744.036887998802,10.740793670077714,0.7233026951372381,18037488.073776 
 02/09  04:00:00,-7.1625,2.1875,13.58117473327917,17468799.017533496,0.0,400.00000000000017,3147064.5208420986,18744.036887998802,18744.036887998802,10.601035307213683,0.7232231769668379,18037488.073776 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,13.449258525895786,17468515.049870826,0.0,400.00000000000017,3152098.151031494,18744.036887998802,18744.036887998802,10.467458662538297,0.7230910605465508,18037488.073776 
 02/09  06:00:00,-7.4625,2.8875,13.307284300585355,17468909.68465286,0.0,400.0000000000001,3151508.55643071,18744.036887998802,18744.036887998802,10.327622422073103,0.7229330456927139,18037488.073776 
 02/09  07:00:00,-7.75,2.5625,13.15982884306643,17465375.069100805,0.0,400.0000000000002,3172804.318211009,18744.036887998802,18744.036887998802,10.16024817027453,0.7227264391447028,18037488.073776 
 02/09  08:00:00,-8.0875,1.925,13.009497275297708,17460354.47122024,0.0,400.0000000000002,3201029.003552456,18744.036887998802,18744.036887998802,9.981659414300628,0.7224871542222655,18037488.073776 
 02/09  09:00:00,-8.45,1.2625,12.866114614937509,17454228.009786747,0.0,400.0000000000001,3233845.0905220667,18744.036887998802,18744.036887998802,9.80381358702091,0.7222671936660954,18037488.073776 
 02/09  10:00:00,-7.5375,1.0,14.421935852289042,17393050.586389747,0.0,505.14609336268427,3287907.433372678,18744.036887998802,18744.036887998802,11.016859610189352,0.7260294605875042,24816288.073776 
 02/09  11:00:00,-5.9,1.0,14.987472103486777,17457174.596555628,0.0,701.4113202033603,3161991.4766633348,18744.036887998802,18744.036887998802,11.943808870615086,0.7283410662166575,26346288.073776 
 02/09  12:00:00,-4.2375,1.0,15.015073211072785,17502728.152034804,0.0,827.1367866547712,2917239.668620709,18744.036887998802,18744.036887998802,12.22871034317274,0.7288854930996637,26346288.073776 
 02/09  13:00:00,-1.225,1.4375000000000002,15.072146659668132,17578838.85067549,0.0,882.8790227337408,2468233.700630292,18744.036887998802,18744.036887998802,12.7137296882157,0.7298149120190648,26346288.073776 
 02/09  14:00:00,0.075,2.075,13.267136098548077,17692100.847460635,0.0,795.0719552082784,2027845.815781919,18744.036887998802,18744.036887998802,11.543660912897066,0.7253586800632835,18256368.073776 
 02/09  15:00:00,0.0625,2.7375,14.60684187068353,17590300.635154095,0.0,773.0387232281711,2166869.0535573876,18744.036887998802,18744.036887998802,12.31368176829547,0.7292886274348074,24816288.073776 
 02/09  16:00:00,-0.21250000000000002,2.8125,15.334036228926015,17591293.986717645,0.0,843.04641850739,2346501.835763082,18744.036887998802,18744.036887998802,13.047379605874243,0.7325589834414307,26346288.073776 
 02/09  17:00:00,-0.775,2.45,15.601702421688309,17569235.980477862,0.0,888.5259031913765,2472643.8563292734,18744.036887998802,18744.036887998802,13.19283312285036,0.7338151194714915,26346288.073776 
 02/09  18:00:00,-1.3125,2.1125,15.882385565853202,17546493.64043303,0.0,908.4069250031614,2595924.6420712657,18744.036887998802,18744.036887998802,13.347489392020659,0.7350804436268445,26346288.073776 
 02/09  19:00:00,-1.9375000000000002,2.0,14.178153836835065,17610559.433018647,0.0,796.0266860250816,2467067.1964165494,18744.036887998802,18744.036887998802,12.00161920925018,0.7301351655676381,18037488.073776 
 02/09  20:00:00,-2.7,2.0,14.022549618725495,17568734.16031281,0.0,593.7189307573528,2533039.221685317,18744.036887998802,18744.036887998802,11.611309604638903,0.7304035311504951,18037488.073776 
 02/09  21:00:00,-3.4375,2.0,14.075473969417803,17547360.9662821,0.0,487.41348681762634,2651999.4113402367,18744.036887998802,18744.036887998802,11.543644641101627,0.7304287012753429,18037488.073776 
 02/09  22:00:00,-3.8875,2.0,14.106004543655686,17535624.99266944,0.0,439.7289179169631,2725462.836636305,18744.036887998802,18744.036887998802,11.507508110675658,0.7305281621294741,18037488.073776 
 02/09  23:00:00,-4.25,2.0,14.105818298481863,17527358.32103871,0.0,418.04086535887336,2781295.9878905574,18744.036887998802,18744.036887998802,11.460124436753242,0.730634293061061,18037488.073776 
 02/09  24:00:00,-4.5875,2.0,14.075330744814254,17520339.610394746,0.0,408.19164804410553,2828493.8245949587,18744.036887998802,18744.036887998802,11.389478860713885,0.7306794519298744,18037488.073776 
 02/10  01:00:00,-4.7,2.0,14.023281002507398,17519542.22035413,0.0,403.7192582893463,2837953.8462935165,18744.036887998802,18744.036887998802,11.33216621407542,0.7306775481787465,18037488.073776 
