Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/10  02:00:00,-4.7625,2.0,13.951619577601164,17520733.156028956,0.0,401.6887162431851,2838520.390611581,18744.036887998802,18744.036887998802,11.266475198758412,0.7306479997653321,18037488.073776 
 02/10  03:00:00,-4.8,2.0,13.8628024784176,17522718.21365759,0.0,400.76680234010945,2832043.858885964,18744.036887998802,18744.036887998802,11.188342406599967,0.7306375012917427,18037488.073776 
 02/10  04:00:00,-4.674999999999999,2.1875,13.762508475225125,17529190.064841487,0.0,400.3481559546176,2798383.5614788556,18744.036887998802,18744.036887998802,11.124002297592089,0.7306116421404126,18037488.073776 
 02/10  05:00:00,-4.475,2.5500000000000003,13.65207530576419,17537940.417983055,0.0,400.15798017266496,2751970.7474866966,18744.036887998802,18744.036887998802,11.062359803075942,0.7305650713065548,18037488.073776 
 02/10  06:00:00,-4.275,2.8875,13.533149580530537,17546776.80971337,0.0,400.07161946696874,2704107.1016250276,18744.036887998802,18744.036887998802,10.992780417746763,0.7305141457676976,18037488.073776 
 02/10  07:00:00,-4.325000000000001,2.5625,13.407503724283586,17549082.413433794,0.0,400.03245994415556,2692860.118022156,18744.036887998802,18744.036887998802,10.879923134325711,0.7304124211887197,18037488.073776 
 02/10  08:00:00,-4.525,1.925,13.281542724119618,17546741.515979394,0.0,400.01473697260536,2703545.8801019546,18744.036887998802,18744.036887998802,10.740713686293702,0.7302834862480179,18037488.073776 
 02/10  09:00:00,-4.725,1.2625,13.180278222581,17543357.152202923,0.0,400.00670060327457,2717673.010232947,18744.036887998802,18744.036887998802,10.62035018281823,0.7302181219887443,18037488.073776 
 02/10  10:00:00,-3.8625,1.1875,14.769392117705861,17481044.248511285,0.0,504.986784848762,2785900.113990332,18744.036887998802,18744.036887998802,11.860554779730798,0.734148930468824,24816288.073776 
 02/10  11:00:00,-2.425,1.55,15.356668764229504,17538837.437334344,0.0,700.161370661288,2690816.038240386,18744.036887998802,18744.036887998802,12.77325827288582,0.7369032442811355,26346288.073776 
 02/10  12:00:00,-0.9624999999999999,1.8875,15.419690086882103,17577614.027420375,0.0,824.1203361921587,2479383.9538047514,18744.036887998802,18744.036887998802,13.054890587915324,0.7377060456543632,26346288.073776 
 02/10  13:00:00,0.9124999999999999,2.625,15.518052611910997,17622401.04890605,0.0,878.1690753495814,2208165.088796946,18744.036887998802,18744.036887998802,13.40503844539909,0.738657819849168,26346288.073776 
 02/10  14:00:00,1.7,3.625,13.773816035637182,17720004.02502455,0.0,789.4020464955792,1854183.6176394748,18744.036887998802,18744.036887998802,12.207302170846297,0.7339969276107323,18256368.073776 
 02/10  15:00:00,1.7,4.625,15.191075917609616,17616883.782328315,0.0,766.9389241926406,2004976.9874842241,18744.036887998802,18744.036887998802,13.047455317924797,0.7379592580063813,24816288.073776 
 02/10  16:00:00,1.7,4.5625,15.998966715809507,17621229.384371787,0.0,835.7931811697558,2153113.3059684094,18744.036887998802,18744.036887998802,13.880517330496478,0.7414175026401101,26346288.073776 
 02/10  17:00:00,0.7,3.925,16.337952468614013,17586664.289808497,0.0,880.5270127690036,2358408.9910385264,18744.036887998802,18744.036887998802,14.027282591225367,0.7427900890248019,26346288.073776 
 02/10  18:00:00,0.1,3.2625,16.684721861241364,17559956.07086833,0.0,900.297484110399,2500652.4565339847,18744.036887998802,18744.036887998802,14.225993438657566,0.7442100971047865,26346288.073776 
 02/10  19:00:00,0.1,3.0,15.052789620482312,17639934.73699416,0.0,788.4559987135126,2289144.891760856,18744.036887998802,18744.036887998802,13.041195569374626,0.7391093560514048,18037488.073776 
 02/10  20:00:00,-0.39999999999999997,3.0,14.955753714271333,17603523.795455836,0.0,588.0941884998267,2324869.8740713866,18744.036887998802,18744.036887998802,12.739789546471787,0.7392198247779523,18037488.073776 
 02/10  21:00:00,-1.1374999999999997,3.0,15.048158099733977,17581411.083399348,0.0,483.9226594728275,2450861.0280862306,18744.036887998802,18744.036887998802,12.707584479311118,0.7390175514281578,18037488.073776 
 02/10  22:00:00,-1.3375,2.8125,15.116411818290649,17575228.288029686,0.0,437.7395474079834,2492724.362673346,18744.036887998802,18744.036887998802,12.74041369560212,0.7388450227045593,18037488.073776 
 02/10  23:00:00,-1.2375,2.45,15.157011607996708,17578139.02919574,0.0,416.97714703512634,2485297.272981112,18744.036887998802,18744.036887998802,12.796612405337957,0.7386713360874546,18037488.073776 
 02/10  24:00:00,-1.1375,2.1125,15.168924243856393,17581592.484803695,0.0,407.6472739190614,2473424.4928980963,18744.036887998802,18744.036887998802,12.827321189970949,0.7384646848681469,18037488.073776 
 02/11  01:00:00,-1.1,1.8125000000000002,15.15839471108667,17583718.12655136,0.0,403.4480036186413,2467310.8659714707,18744.036887998802,18744.036887998802,12.828301127077214,0.7383145345294684,18037488.073776 
 02/11  02:00:00,-1.1,1.45,15.132749719227514,17584913.755545966,0.0,401.5558507983892,2464191.202013137,18744.036887998802,18744.036887998802,12.809064681783157,0.7382028352437751,18037488.073776 
 02/11  03:00:00,-1.1,1.1125,15.100020332107807,17585991.773983706,0.0,400.7025645465279,2459703.4440586437,18744.036887998802,18744.036887998802,12.782166735344461,0.7380924417347994,18037488.073776 
 02/11  04:00:00,-1.1,1.1875,15.064160823206095,17587089.98462298,0.0,400.31736584670523,2454690.2777114804,18744.036887998802,18744.036887998802,12.75232100313651,0.7380948250040578,18037488.073776 
 02/11  05:00:00,-1.0375,1.55,15.028445471926641,17589653.35159172,0.0,400.1433077727369,2440078.7780851997,18744.036887998802,18744.036887998802,12.730883679498586,0.7381727959441544,18037488.073776 
 02/11  06:00:00,-1.0,1.8875,14.993046257552528,17591509.71041747,0.0,400.0646666102322,2429267.01169237,18744.036887998802,18744.036887998802,12.705863198509444,0.7382693290258329,18037488.073776 
 02/11  07:00:00,-1.0625,2.0,14.957351693014134,17590731.981486756,0.0,400.02916190037587,2433340.6625357913,18744.036887998802,18744.036887998802,12.665838288080662,0.7384677892654501,18037488.073776 
 02/11  08:00:00,-1.1,2.0,14.924171334060256,17590516.669580985,0.0,400.01314656324973,2433868.6156745073,18744.036887998802,18744.036887998802,12.631474083414401,0.7387303541933363,18037488.073776 
 02/11  09:00:00,-1.1624999999999999,2.0,14.89204740466718,17589830.7552239,0.0,400.00592511208066,2438553.417154859,18744.036887998802,18744.036887998802,12.595524577315446,0.7389921907389351,18037488.073776 
 02/11  10:00:00,-0.8875,2.1875,16.521427871661977,17512307.0273648,0.0,504.7601998039138,2603369.481770835,18744.036887998802,18744.036887998802,13.791530623418128,0.7430871127435928,24816288.073776 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,17.179588924203465,17553941.966784142,0.0,698.4637694218917,2585406.435321012,18744.036887998802,18744.036887998802,14.684710021501985,0.7466042336451771,26346288.073776 
 02/11  12:00:00,0.6,2.8875,17.30935945983788,17566171.893967524,0.0,820.1049369618976,2534678.0868454915,18744.036887998802,18744.036887998802,14.88528692846146,0.7480470941620698,26346288.073776 
 02/11  13:00:00,1.6624999999999999,3.125,17.42643006883021,17590278.348156445,0.0,872.280737708713,2391118.5463442686,18744.036887998802,18744.036887998802,15.139073199249985,0.7496030263541709,26346288.073776 
 02/11  14:00:00,2.3,3.2625,15.676100340385206,17684865.443981696,0.0,783.3174475833007,2059058.2501262755,18744.036887998802,18744.036887998802,13.917671921152724,0.7450667638450605,18256368.073776 
 02/11  15:00:00,2.2375,3.425,17.016087856093062,17583645.392129704,0.0,761.7422670469465,2208598.1740938458,18744.036887998802,18744.036887998802,14.693011502215173,0.7492470837491921,24816288.073776 
 02/11  16:00:00,2.1375,3.625,17.705359277980683,17590705.465405658,0.0,831.4577329507568,2356749.8774424098,18744.036887998802,18744.036887998802,15.423011279318251,0.7535014165224304,26346288.073776 
 02/11  17:00:00,1.725,3.7625,17.91637775011648,17575223.570366476,0.0,875.3146084003024,2452364.0234457557,18744.036887998802,18744.036887998802,15.549326693152226,0.7553028726865552,26346288.073776 
 02/11  18:00:00,1.6250000000000002,3.925,18.128234849597987,17565920.671691984,0.0,893.3085744309824,2498737.6106759203,18744.036887998802,18744.036887998802,15.710724573073117,0.7570423925963216,26346288.073776 
 02/11  19:00:00,1.6375000000000002,4.1875,16.39405349136932,17646151.22931847,0.0,780.4604812816759,2266080.4909052667,18744.036887998802,18744.036887998802,14.423560071023147,0.7517831339955413,18037488.073776 
 02/11  20:00:00,1.35,4.55,16.00251744167657,17050489.61741946,0.0,581.1961101327879,2233136.5080575338,18744.036887998802,18744.036887998802,13.95544276101067,0.7519715647864392,17455349.873024322 
 02/11  21:00:00,1.2,4.8875,16.000000009751176,16982037.370549973,0.0,479.2308819165858,2246688.0234496496,18744.036887998802,18744.036887998802,13.884581876094174,0.7519520687774918,17398906.687057927 
 02/11  22:00:00,1.2625,5.0,16.00000000000004,16896203.696119215,0.0,434.87488034169985,2237603.127597845,18744.036887998802,18744.036887998802,13.894008147494663,0.751965407864034,17311152.248281937 
 02/11  23:00:00,1.1125,5.0,16.0,16842411.038496297,0.0,415.336484784808,2261238.7789628105,18744.036887998802,18744.036887998802,13.871545052259247,0.7520553030420272,17261201.640711453 
 02/11  24:00:00,0.875,5.0,16.0,16818221.514071,0.0,406.7439858099649,2298150.0386299295,18744.036887998802,18744.036887998802,13.835946062781371,0.7522261120578236,17243251.477089725 
 02/12  01:00:00,0.925,5.1875,16.0,16814079.411184683,0.0,402.96445476453886,2291208.04705822,18744.036887998802,18744.036887998802,13.843464086861971,0.75195449198278,17237665.562888063 
 02/12  02:00:00,1.0,5.55,16.0,16830845.863486968,0.0,401.30161576979333,2280115.8573603714,18744.036887998802,18744.036887998802,13.854728082867538,0.7514163983858425,17252345.793131698 
 02/12  03:00:00,1.0625,5.8875,16.000000000000004,16860195.442746054,0.0,400.570524761315,2270845.252833485,18744.036887998802,18744.036887998802,13.86411386099829,0.7509058319216015,17279962.198881343 
 02/12  04:00:00,1.35,6.187500000000001,16.0,16892383.690435957,0.0,400.2497033091344,2227599.1780201867,18744.036887998802,18744.036887998802,13.907244556583265,0.750425423373363,17304393.348275766 
 02/12  05:00:00,1.125,6.55,16.0,16944083.62808969,0.0,400.1091086458776,2261847.8564449647,18744.036887998802,18744.036887998802,13.873499489789056,0.7499687084933713,17362110.052735724 
 02/12  06:00:00,0.4000000000000001,6.8875,16.0,17010791.38994967,0.0,400.04756262572914,2371524.9208250437,18744.036887998802,18744.036887998802,13.764758582094048,0.7494989713709515,17448252.886516944 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,16.0,17055919.626736723,0.0,400.02072187151145,2463335.5377765098,18744.036887998802,18744.036887998802,13.672900714125683,0.7485690796926121,17509776.81217056 
 02/12  08:00:00,-0.775,5.925,16.176305211521072,17556684.95450096,0.0,400.00907174235545,2566786.715026609,18744.036887998802,18744.036887998802,13.698182282248663,0.7477935306525396,18037488.073776 
 02/12  09:00:00,-1.375,5.2625,16.193832852470837,17547147.570770916,0.0,400.0039911831058,2665942.5614098823,18744.036887998802,18744.036887998802,13.661801453131055,0.74656866682021,18037488.073776 
 02/12  10:00:00,-1.2875,5.0,17.837787444817778,17465783.80675591,0.0,504.37776241904794,2861681.404626948,18744.036887998802,18744.036887998802,14.850924309752672,0.7493405760094474,24816288.073776 
 02/12  11:00:00,-0.7875000000000001,5.0,18.487780636995407,17494756.18915474,0.0,695.9659733910274,2917209.3951233746,18744.036887998802,18744.036887998802,15.664834826557236,0.7520170794903203,26346288.073776 
 02/12  12:00:00,-0.35,5.0,18.609317515755787,17505252.15556377,0.0,815.0917163886361,2871135.810190439,18744.036887998802,18744.036887998802,15.847193923915286,0.7523881005713037,26346288.073776 
 02/12  13:00:00,0.48749999999999993,5.0,18.736361568741092,17522697.43319989,0.0,865.9848085965542,2761778.450903511,18744.036887998802,18744.036887998802,16.07338609702695,0.7527003278149619,26346288.073776 
 02/12  14:00:00,0.8375000000000001,5.0,17.02776734158962,17608036.692800496,0.0,777.0860351585434,2478974.0530054504,18744.036887998802,18744.036887998802,14.841287141980738,0.746790004171578,18256368.073776 
 02/12  15:00:00,1.1125,5.0,18.400845936183742,17515347.212269716,0.0,756.2766268287058,2581859.430221204,18744.036887998802,18744.036887998802,15.696641171226947,0.7496525026295047,24816288.073776 
 02/12  16:00:00,1.1750000000000003,4.8125,19.143738510080492,17524116.716255028,0.0,827.0429366036594,2713531.147691137,18744.036887998802,18744.036887998802,16.489583827931472,0.752703445395275,26346288.073776 
 02/12  17:00:00,0.6,4.45,19.412918949492475,17502482.128288522,0.0,872.2868655847851,2843492.280297236,18744.036887998802,18744.036887998802,16.639830429754035,0.7534228973734608,26346288.073776 
 02/12  18:00:00,0.36250000000000004,4.1125,19.68466359433715,17487903.35716269,0.0,891.9426525898581,2919832.020062489,18744.036887998802,18744.036887998802,16.83198050538338,0.7541200745314187,26346288.073776 
 02/12  19:00:00,0.525,3.8125,18.026507423274836,17570920.631332755,0.0,780.4050997129483,2677571.203558916,18744.036887998802,18744.036887998802,15.636409726953351,0.7481222244022536,18037488.073776 
 02/12  20:00:00,0.09999999999999999,3.45,16.017973339401493,12989567.029712161,8315.88910074491,623.6886812703519,2426051.308621567,18744.036887998802,18744.036887998802,13.801072756349079,0.7426549750837085,13416439.625583813 
 02/12  21:00:00,-0.5125,3.1125,16.0,12999263.522832595,0.0,503.4230596745387,2504174.890536851,18744.036887998802,18744.036887998802,13.627755062256599,0.742367207027831,13462034.233191904 
 02/12  22:00:00,-0.8875,3.0,16.0,13136018.911767703,0.0,446.15039770748774,2559491.5551991044,18744.036887998802,18744.036887998802,13.571575912254994,0.7417244468506323,13608561.427934244 
 02/12  23:00:00,-1.1875,3.0,16.0,13327672.351085052,0.0,420.686434245506,2604520.29032824,18744.036887998802,18744.036887998802,13.526638503047637,0.7412230191640751,13807967.489685865 
 02/12  24:00:00,-1.4875000000000003,3.0,16.0,13574113.327212296,0.0,409.27271432151656,2650493.479797665,18744.036887998802,18744.036887998802,13.481687209091696,0.740789512216532,14062194.537966413 
 02/13  01:00:00,-1.85,2.8125,16.0,13863350.725452589,0.0,404.1588536433503,2705716.9707067795,18744.036887998802,18744.036887998802,13.427352922565174,0.7404995081969934,14360935.165791368 
 02/13  02:00:00,-2.25,2.45,16.0,14182357.219127465,0.0,401.86722364622256,2766420.7400219524,18744.036887998802,18744.036887998802,13.36738783984615,0.7403016970597098,14690479.50892862 
 02/13  03:00:00,-2.6499999999999995,2.1125,16.0,14523458.149497762,0.0,400.83929668188523,2827150.8679879266,18744.036887998802,18744.036887998802,13.307417309327786,0.740142585101251,15042139.587674502 
 02/13  04:00:00,-2.8625,1.8125000000000002,16.000000000000004,14874049.885954427,0.0,400.3775508400104,2859664.007855469,18744.036887998802,18744.036887998802,13.275565790007176,0.74017304425238,15398286.605068544 
 02/13  05:00:00,-3.025,1.45,16.0,15231439.782851763,0.0,400.16992631413115,2884536.4708127556,18744.036887998802,18744.036887998802,13.251209782632838,0.7403326714231976,15759916.307587279 
 02/13  06:00:00,-3.1625000000000005,1.1125,16.0,15594976.837347638,0.0,400.07651151983976,2905676.087758498,18744.036887998802,18744.036887998802,13.230599693178707,0.7405168801758478,16127043.375402888 
 02/13  07:00:00,-2.95,1.4375000000000002,16.0,15960323.401812054,0.0,400.03445022974995,2873928.1093502073,18744.036887998802,18744.036887998802,13.26248485458048,0.74066156748818,16486625.893282492 
 02/13  08:00:00,-2.55,2.075,16.44498417896794,17502522.120198235,0.0,400.02005640640334,2873800.4258346255,18744.036887998802,18744.036887998802,13.658678251436505,0.741754004866152,18037488.073776 
 02/13  09:00:00,-2.15,2.7375,16.359127868422203,17527282.130232163,0.0,400.0094412327775,2812378.739729208,18744.036887998802,18744.036887998802,13.711351146378341,0.741877988934648,18037488.073776 
 02/13  10:00:00,-1.5624999999999998,3.1875,17.88740621306944,17460472.593274385,0.0,504.6360666680609,2914372.224304154,18744.036887998802,18744.036887998802,14.866248291797362,0.7456757316536988,24816288.073776 
 02/13  11:00:00,-0.925,3.55,18.42856908209667,17497367.08106202,0.0,697.5620287807859,2935264.956275521,18744.036887998802,18744.036887998802,15.616608003869882,0.7488333454878718,26346288.073776 
 02/13  12:00:00,-0.26249999999999996,3.8875,18.45284648350702,17515865.98164636,0.0,818.0946751845144,2840975.9124906324,18744.036887998802,18744.036887998802,15.747348776075246,0.749957211132755,26346288.073776 
 02/13  13:00:00,0.5625,3.875,18.475522186160703,17536358.906794675,0.0,869.6539305770174,2719653.82695639,18744.036887998802,18744.036887998802,15.887070898042637,0.7510179528710121,26346288.073776 
 02/13  14:00:00,0.7749999999999999,3.7375,16.640944263601693,17620049.56381386,0.0,780.8856921923548,2438125.3326412407,18744.036887998802,18744.036887998802,14.520801779317857,0.7458379246718909,18256368.073776 
 02/13  15:00:00,0.8875,3.575,17.87848012250477,17526548.973699324,0.0,759.855749008568,2546372.5221984005,18744.036887998802,18744.036887998802,15.236723774229475,0.7493150734064591,24816288.073776 
 02/13  16:00:00,1.1875,3.375,18.46552246435821,17548640.794224434,0.0,830.580056831587,2620692.8013168024,18744.036887998802,18744.036887998802,15.948705054037944,0.7529235061568864,26346288.073776 
 02/13  17:00:00,1.55,3.2375,18.576050964285855,17556404.57625087,0.0,875.6650396933835,2584587.7139147324,18744.036887998802,18744.036887998802,16.10456110269636,0.7541220540298672,26346288.073776 
 02/13  18:00:00,1.8875,3.075,18.682649520849232,17562110.445805375,0.0,894.8573594902484,2550142.9337848434,18744.036887998802,18744.036887998802,16.244825229046498,0.7552789967288827,26346288.073776 
 02/13  19:00:00,2.0,3.0,16.851439744089113,17645690.970908783,0.0,782.7852124341034,2286348.0866177524,18744.036887998802,18744.036887998802,14.879492018742873,0.7495203891563204,18037488.073776 
 02/13  20:00:00,2.0,3.0,15.993066140287869,16224931.209570156,0.0,630.9657784385764,2137204.873398507,18744.036887998802,18744.036887998802,14.043222461338777,0.7479336442753497,16612601.345261639 
 02/13  21:00:00,2.0,3.0,15.999999997654971,16306135.708719704,0.0,506.84607380191505,2130675.9288898967,18744.036887998802,18744.036887998802,14.00445177311846,0.7484395932394148,16701869.89655772 
 02/13  22:00:00,2.125,3.1875,15.99999999999999,16369885.722291015,0.0,447.3823876550336,2111824.104424952,18744.036887998802,18744.036887998802,14.023233014513826,0.7486596236701824,16762118.691355802 
 02/13  23:00:00,2.3875,3.55,16.0,16414524.352883656,0.0,421.0787154084966,2071894.9970816209,18744.036887998802,18744.036887998802,14.062635152274412,0.7490610185370643,16799579.478167236 
 02/13  24:00:00,2.625,3.8875,16.0,16491328.865310617,0.0,409.35622601231785,2035781.1451573072,18744.036887998802,18744.036887998802,14.098283435444092,0.7494917213033776,16869898.136699833 
 02/14  01:00:00,2.7625,4.125,16.0,16561694.333582772,0.0,404.1466026041735,2014837.322888969,18744.036887998802,18744.036887998802,14.118928733900487,0.7497993628272434,16936484.134409353 
 02/14  02:00:00,2.8625,4.2625,16.0,16625685.366005799,0.0,401.8357555504667,1999448.6570462016,18744.036887998802,18744.036887998802,14.133947790258773,0.7500327840123411,16997715.276686437 
 02/14  03:00:00,2.9625,4.425,16.0,16698715.29786228,0.0,400.8120541957095,1984102.5845186873,18744.036887998802,18744.036887998802,14.148965168849934,0.7502761085136112,17067991.79492344 
 02/14  04:00:00,3.125,4.625,16.0,16762145.06003555,0.0,400.35881321694455,1959373.599787982,18744.036887998802,18744.036887998802,14.173354824745424,0.7505335333673329,17126995.87458986 
 02/14  05:00:00,2.7625,4.7625,16.0,16814436.79256333,0.0,400.1583593166084,2013993.2386552086,18744.036887998802,18744.036887998802,14.118997270307998,0.7507961935969394,17188978.933070764 
 02/14  06:00:00,2.4375,4.925,16.0,16842793.211428717,0.0,400.0698160836381,2062937.9019613748,18744.036887998802,18744.036887998802,14.070266393692098,0.7510428374132188,17226008.158083245 
 02/14  07:00:00,2.3374999999999995,4.8125,16.0,16841872.63626896,0.0,400.03075984508746,2078198.4023034745,18744.036887998802,18744.036887998802,14.055281330570303,0.7508678178040895,17227712.32132921 
 02/14  08:00:00,2.5500000000000003,4.45,16.0,16815720.961497597,0.0,400.0135755913956,2046432.6068871608,18744.036887998802,18744.036887998802,14.087163845026621,0.7504668649879218,17195804.29102815 
 02/14  09:00:00,2.5125,4.1125,16.0,16778852.264964767,0.0,400.0060053213139,2052441.7219746897,18744.036887998802,18744.036887998802,14.081543038046492,0.7501021159126506,17159917.079591364 
 02/14  10:00:00,2.6499999999999995,4.0,16.0,16734212.612594126,0.0,400.00266042514386,2031028.7597477618,18744.036887998802,18744.036887998802,14.102176797611264,0.7498798036013368,17111563.245209325 
 02/14  11:00:00,2.9875,4.0,15.999999999999998,16681581.891022192,0.0,400.0011790374092,1978912.798133251,18744.036887998802,18744.036887998802,14.15281603673724,0.7497196863479001,17049833.799525045 
 02/14  12:00:00,3.35,4.0,16.0,16617736.967193,0.0,400.000522635943,1923186.1759655038,18744.036887998802,18744.036887998802,14.207207641746448,0.749534189542256,16976207.07903398 
 02/14  13:00:00,3.4375000000000004,4.1875,16.0,16531399.647536613,0.0,400.00023167337594,1909416.3383808858,18744.036887998802,18744.036887998802,14.22035018837837,0.7492913937529668,16887467.455821127 
 02/14  14:00:00,3.3374999999999995,4.55,15.999999999999998,16382579.032612214,0.0,400.000102586078,1924075.6562423236,18744.036887998802,18744.036887998802,14.20536957074106,0.7490137787900832,16741274.517477531 
 02/14  15:00:00,3.2375,4.8875,16.0,16149924.914262218,0.0,400.0000453530056,1938777.1811385106,18744.036887998802,18744.036887998802,14.190390164470967,0.7487249996870685,16511241.090906177 
 02/14  16:00:00,3.1375,5.1875,16.0,15842328.710121527,0.0,400.0000200222392,1953542.6451291675,18744.036887998802,18744.036887998802,14.175411025764042,0.748431681237028,16206261.468981164 
 02/14  17:00:00,3.0375,5.55,16.0,15485339.036896903,0.0,400.00000882565394,1968415.42271383,18744.036887998802,18744.036887998802,14.16043127483762,0.7481375985930558,15851886.376802582 
 02/14  18:00:00,2.9375000000000004,5.8875,16.0,15109734.67969779,0.0,400.00000388260315,1983244.1456206702,18744.036887998802,18744.036887998802,14.145451463168962,0.7478463084812849,15478896.949756373 
 02/14  19:00:00,2.65,5.812499999999999,16.0,14746551.634734219,0.0,400.0000017064544,2026660.1192472386,18744.036887998802,18744.036887998802,14.102345512787828,0.7472768995338863,15123357.397740357 
 02/14  20:00:00,2.3125,5.45,16.0,14444926.575755214,0.0,400.00000075164104,2077926.4506466193,18744.036887998802,18744.036887998802,14.051735896956247,0.7465553065440351,14830720.848421425 
 02/14  21:00:00,1.95,5.1125,15.999999999999998,14237685.142981427,0.0,400.00000033203713,2133026.826003679,18744.036887998802,18744.036887998802,13.997373155019826,0.7458556123376079,14633147.000503115 
 02/14  22:00:00,1.8,4.8125,16.0,14121460.536665045,0.0,400.00000014701595,2155701.6295016673,18744.036887998802,18744.036887998802,13.974884460836348,0.7454028321282434,14520899.395003054 
 02/14  23:00:00,1.7375,4.45,16.0,14082912.434846789,0.0,400.000000065226,2164965.79754921,18744.036887998802,18744.036887998802,13.965520893294254,0.7450938550011799,14483984.838430176 
 02/14  24:00:00,1.7,4.1125,16.0,14107039.385532305,0.0,400.00000002899964,2170453.797090022,18744.036887998802,18744.036887998802,13.959907025117905,0.7447815617554173,14509075.619146088 
 02/15  01:00:00,1.2,4.0,16.0,14191689.053142145,0.0,400.000000012912,2246008.1787262536,18744.036887998802,18744.036887998802,13.884918864377571,0.7444945664016965,14607084.619465778 
 02/15  02:00:00,0.9,4.0,16.0,14304709.120632866,0.0,400.00000000575085,2291481.829248945,18744.036887998802,18744.036887998802,13.839929085128546,0.7442193665544491,14728100.744707862 
 02/15  03:00:00,0.7749999999999999,4.0,16.0,14432003.368915487,0.0,400.00000000256193,2310525.531123231,18744.036887998802,18744.036887998802,13.821186912165672,0.7439544255202178,14858706.940838553 
 02/15  04:00:00,0.6375,4.0,16.0,14573009.816767033,0.0,400.00000000114187,2331027.1008258746,18744.036887998802,18744.036887998802,13.800571627716936,0.7437533066907984,15003364.106847372 
 02/15  05:00:00,0.35,4.0,16.0,14725003.432282748,0.0,400.000000000509,2374025.8840021137,18744.036887998802,18744.036887998802,13.757459518502287,0.7435746192953698,15163019.11005888 
 02/15  06:00:00,0.2,4.0,16.0,14884293.864644935,0.0,400.000000000227,2396222.1209412757,18744.036887998802,18744.036887998802,13.734973995457985,0.7433776625722612,15326276.666680746 
 02/15  07:00:00,0.2,4.1875,16.0,15054567.685022201,0.0,400.0000000001011,2396133.9421080733,18744.036887998802,18744.036887998802,13.734986288041997,0.7430785846873132,15496495.204425622 
 02/15  08:00:00,0.32500000000000007,4.55,16.0,15220326.338460207,0.0,400.000000000045,2377535.8208508664,18744.036887998802,18744.036887998802,13.753743710584796,0.7427351391493635,15658860.543003205 
 02/15  09:00:00,0.275,4.8875,16.0,15349872.42378466,0.0,400.0000000000203,2385316.0291506816,18744.036887998802,18744.036887998802,13.746248946287194,0.7424112006012957,15789715.247037988 
 02/15  10:00:00,0.32500000000000007,4.8125,16.0,15462355.20935812,0.0,400.0000000000092,2377829.256742939,18744.036887998802,18744.036887998802,13.753753165392709,0.7422220891078167,15900836.507073702 
 02/15  11:00:00,1.0875,4.45,15.999999999999998,15572264.03205546,0.0,400.00000000000415,2262560.8292258964,18744.036887998802,18744.036887998802,13.86799541675766,0.7421180500131438,15990337.500177974 
 02/15  12:00:00,1.4375,4.1125,16.0,15678565.29231618,0.0,400.0000000000018,2209618.0434843227,18744.036887998802,18744.036887998802,13.920374096548139,0.7420346375719329,16087287.209681422 
 02/15  13:00:00,2.2749999999999995,4.1875,16.0,15670198.467934277,0.0,400.00000000000097,2082182.6176601788,18744.036887998802,18744.036887998802,14.046255737446952,0.7420448426828684,16056448.499459788 
 02/15  14:00:00,2.4875,4.55,16.0,15527809.558589896,0.0,400.00000000000034,2048748.2632385194,18744.036887998802,18744.036887998802,14.078143834581791,0.74207791680519,15908351.849877032 
 02/15  15:00:00,2.8000000000000003,4.8875,16.0,15245564.58595499,0.0,400.00000000000017,2002180.894211965,18744.036887998802,18744.036887998802,14.12336111260562,0.742100015728308,15618003.535047075 
 02/15  16:00:00,2.6625,4.8125,16.0,14850365.913466249,0.0,400.0000000000002,2023497.711761008,18744.036887998802,18744.036887998802,14.100448514969385,0.7421555130859261,15226901.397953253 
 02/15  17:00:00,2.0875,4.45,16.0,14385137.227198109,0.0,400.0000000000003,2110834.815136661,18744.036887998802,18744.036887998802,14.01522424158397,0.7421832145386948,14776901.188454442 
 02/15  18:00:00,1.9625,4.1125,16.0,13889142.296562837,0.0,400.0000000000002,2129875.7515622415,18744.036887998802,18744.036887998802,13.996628990190096,0.7422011148673291,14284238.15041063 
 02/15  19:00:00,2.0625,4.0,16.0,13423613.759952264,0.0,400.0000000000001,2114772.1326674973,18744.036887998802,18744.036887998802,14.012252019278858,0.74212145882698,13815932.456000155 
 02/15  20:00:00,1.225,4.0,16.0,13082798.379178844,0.0,400.0000000000001,2241915.9084135816,18744.036887998802,18744.036887998802,13.884613853389798,0.7419883069292063,13497913.04351189 
 02/15  21:00:00,0.7,4.0,16.0,12875348.744290823,0.0,400.0000000000001,2321696.7143805,18744.036887998802,18744.036887998802,13.805664971652124,0.7418677326747545,13304576.949483886 
 02/15  22:00:00,0.7625,3.8125,16.0,12785754.696990412,0.0,400.00000000000017,2312317.003915273,18744.036887998802,18744.036887998802,13.816320959947792,0.741845394858278,13213098.15186698 
 02/15  23:00:00,0.36250000000000004,3.45,16.0,12818803.601629324,0.0,400.00000000000017,2373102.44785971,18744.036887998802,18744.036887998802,13.755294170603822,0.7418887323647789,13257056.57478909 
 02/15  24:00:00,0.1,3.1125,16.0,12941722.269909447,0.0,400.0000000000001,2413051.405157881,18744.036887998802,18744.036887998802,13.71556059163465,0.7419375124275425,13387088.236260865 
 02/16  01:00:00,0.9125,2.8125,16.0,13106618.679437727,0.0,400.00000000000017,2289878.282224637,18744.036887998802,18744.036887998802,13.831578054322346,0.741972031255237,13531293.055803852 
 02/16  02:00:00,1.275,2.45,15.999999999999996,13319439.297088314,0.0,400.00000000000017,2235164.418269663,18744.036887998802,18744.036887998802,13.881835396200646,0.7420350441633882,13735191.325050399 
 02/16  03:00:00,1.0125,2.1125,16.0,13566616.417851504,0.0,400.0000000000001,2275387.5549553065,18744.036887998802,18744.036887998802,13.842476303198765,0.742109268692261,13989461.120592684 
 02/16  04:00:00,0.7125,1.5624999999999998,16.0,13822634.00872092,0.0,400.00000000000017,2321292.814554288,18744.036887998802,18744.036887998802,13.799802528396691,0.7422354368643812,14253161.574125053 
 02/16  05:00:00,0.35,0.925,16.0,14085298.235349907,0.0,400.0000000000001,2376625.574598875,18744.036887998802,18744.036887998802,13.74823768415918,0.7423749562172163,14525086.320942113 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,16.0,14366661.499588903,0.0,400.00000000000017,2428096.1528094006,18744.036887998802,18744.036887998802,13.700242211754757,0.742499155778519,14815061.26176972 
 02/16  07:00:00,-0.22499999999999998,0.0,16.0,14630072.23451057,0.0,400.0000000000003,2463233.7181537207,18744.036887998802,18744.036887998802,13.670920462357746,0.7426612176808758,15083728.53177102 
 02/16  08:00:00,-0.36250000000000004,0.0,16.952596927422675,17535664.664964978,0.0,400.00000000000034,2609148.164077128,18744.036887998802,18744.036887998802,14.35377230567998,0.7447653128546472,18037488.073776 
 02/16  09:00:00,-0.525,0.0,16.981101412108032,17552456.54763384,0.0,400.0000000000003,2660918.908834314,18744.036887998802,18744.036887998802,14.476124345413805,0.7455109246973157,18037488.073776 
 02/16  10:00:00,-0.16249999999999998,0.1875,18.537788878328872,17479255.796769343,0.0,504.6789798467185,2801601.8184321765,18744.036887998802,18744.036887998802,15.623998767415213,0.749209222789019,24816288.073776 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,19.120858815301418,17521469.130825374,0.0,698.0209725369315,2790208.664425811,18744.036887998802,18744.036887998802,16.445928633046144,0.7524762510587717,26346288.073776 
 02/16  12:00:00,1.0375,0.8875,19.138211067198142,17532929.471086398,0.0,819.4025612923101,2749071.5369613613,18744.036887998802,18744.036887998802,16.53040927255443,0.7534635354934638,26346288.073776 
 02/16  13:00:00,2.5625,1.1875,19.16527411452476,17570011.70579959,0.0,871.6909336614898,2519675.5534367263,18744.036887998802,18744.036887998802,16.766866469694122,0.7545538882681736,26346288.073776 
 02/16  14:00:00,3.0,1.55,17.34627205520788,17660940.321368825,0.0,782.9206920342378,2207071.1981331552,18744.036887998802,18744.036887998802,15.455964942022993,0.7493732038324479,18256368.073776 
 02/16  15:00:00,3.1375,1.8875,18.548357447548433,17569609.251465846,0.0,761.5326300348034,2305803.0682647447,18744.036887998802,18744.036887998802,16.14873875766549,0.7528211150222319,24816288.073776 
 02/16  16:00:00,3.2125,2.0,19.102845316135287,17586592.190453354,0.0,831.7152454184187,2408874.003795986,18744.036887998802,18744.036887998802,16.79929479958917,0.7565237543753506,26346288.073776 
 02/16  17:00:00,2.975,2.0,19.1828798827641,17579702.623457476,0.0,876.2964352757242,2459365.136637673,18744.036887998802,18744.036887998802,16.84264153453347,0.7576814703561024,26346288.073776 
 02/16  18:00:00,2.7125,2.0,19.23131015958255,17571918.945341695,0.0,895.1007314929825,2507791.293017461,18744.036887998802,18744.036887998802,16.84928643761741,0.7587115425689741,26346288.073776 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,17.34906251218514,17642565.61127622,0.0,782.8308909372674,2306628.623963737,18744.036887998802,18744.036887998802,15.360392082812318,0.7528037590822539,18037488.073776 
 02/16  20:00:00,1.325,1.45,15.9844257087224,15107813.89644243,0.0,628.1041941420162,2237061.9147119685,18744.036887998802,18744.036887998802,13.949234728867767,0.7498946499644648,15510859.537449125 
 02/16  21:00:00,0.925,1.1125,15.999999999893735,15443822.354676897,0.0,505.4634539003734,2289591.369881894,18744.036887998802,18744.036887998802,13.843243801378726,0.7504938428840068,15868453.659895405 
 02/16  22:00:00,0.9374999999999999,0.8125,16.0,15723500.816168128,0.0,446.8901163420304,2288165.9824572657,18744.036887998802,18744.036887998802,13.845170549832625,0.7505370840592549,16147546.745032065 
 02/16  23:00:00,0.5875,0.44999999999999996,16.0,15982895.85678012,0.0,420.9389278466941,2341534.4442836544,18744.036887998802,18744.036887998802,13.792714334559687,0.7506868035656371,16416150.76707515 
 02/16  24:00:00,0.4,0.1125,16.0,16267371.000216018,0.0,409.34610895394036,2370366.612189925,18744.036887998802,18744.036887998802,13.764625010345027,0.750883255461184,16705491.805591075 
 02/17  01:00:00,-0.4125,0.0,16.0,16546813.398936762,0.0,404.17101284650727,2493128.3835184947,18744.036887998802,18744.036887998802,13.642786098977696,0.7510761449384242,17006618.84470465 
 02/17  02:00:00,-0.27499999999999997,0.0,16.0,16798752.477028027,0.0,401.86084714539766,2472298.616472857,18744.036887998802,18744.036887998802,13.663441756933379,0.7512497236149625,17254713.149602313 
 02/17  03:00:00,0.22499999999999998,0.0,16.0,17056895.397783123,0.0,400.8301577933271,2396824.9600682845,18744.036887998802,18744.036887998802,13.7384637636946,0.7514702427019195,17499304.94669943 
 02/17  04:00:00,0.2375,0.0,16.0,17313612.633797586,0.0,400.37030079229896,2394835.342191579,18744.036887998802,18744.036887998802,13.740359436738366,0.751607260474489,17755591.385365628 
 02/17  05:00:00,0.075,0.0,15.99832958801095,17533976.477295645,0.0,400.1651588646747,2419300.290490215,18744.036887998802,18744.036887998802,13.716004047645093,0.7516790398919475,17979932.67805265 
 02/17  06:00:00,0.25,0.0,15.957934998837118,17599249.730464928,0.0,400.0736596175181,2388610.4287559763,18744.036887998802,18744.036887998802,13.718321846653433,0.7516678978920874,18037488.073776 
 02/17  07:00:00,0.4,0.43749999999999994,15.904895068057368,17604615.986955587,0.0,400.0328566314002,2357874.4647666914,18744.036887998802,18744.036887998802,13.694949965070272,0.751393174978841,18037488.073776 
 02/17  08:00:00,0.3375,1.075,15.85808818917036,17603916.03957115,0.0,400.01465736666313,2360039.85410918,18744.036887998802,18744.036887998802,13.643979710011319,0.7509972036173882,18037488.073776 
 02/17  09:00:00,0.3,1.7375,15.822425992811866,17603437.435560014,0.0,400.0065362818459,2359982.2121739173,18744.036887998802,18744.036887998802,13.605437464422769,0.7506436445391935,18037488.073776 
 02/17  10:00:00,0.175,1.5624999999999998,17.444656545264383,17515685.121048458,0.0,504.5618147732266,2584553.0049401126,18744.036887998802,18744.036887998802,14.737655669198364,0.7538350803952225,24816288.073776 
 02/17  11:00:00,0.5375000000000001,0.925,18.099206420937254,17539874.84202413,0.0,697.3123469677981,2661654.4106892445,18744.036887998802,18744.036887998802,15.529491363337055,0.7567911167806557,26346288.073776 
 02/17  12:00:00,0.675,0.26249999999999996,18.23658715635085,17542110.09933782,0.0,818.1035930186351,2664359.048279263,18744.036887998802,18744.036887998802,15.68187488518415,0.7574408208843121,26346288.073776 
 02/17  13:00:00,0.7250000000000001,0.0,18.353773227436974,17539876.619711738,0.0,870.1296049252554,2674404.9504798357,18744.036887998802,18744.036887998802,15.788796898939315,0.7581616589302871,26346288.073776 
 02/17  14:00:00,0.8,0.0,16.605815657806065,17618929.49844648,0.0,781.4222014631841,2427437.4738293425,18744.036887998802,18744.036887998802,14.482300185755532,0.7525167853159846,18256368.073776 
 02/17  15:00:00,0.8625,0.0,17.930574209722927,17522178.561708663,0.0,760.3110900103648,2556630.2777424552,18744.036887998802,18744.036887998802,15.267740331270033,0.7557660335844799,24816288.073776 
 02/17  16:00:00,0.9625,0.0,18.589721731227232,17535983.47059447,0.0,830.8425300429763,2670649.478304524,18744.036887998802,18744.036887998802,16.005248373588174,0.7592867541097382,26346288.073776 
 02/17  17:00:00,0.8125,0.0,18.7634149620196,17528807.974926416,0.0,875.6920133239594,2721656.504740852,18744.036887998802,18744.036887998802,16.14075566806703,0.7601665594206932,26346288.073776 
 02/17  18:00:00,0.7,0.0,18.924788183180937,17521146.944778897,0.0,894.6796244529997,2763237.4455916774,18744.036887998802,18744.036887998802,16.26109566752325,0.7609639177734319,26346288.073776 
 02/17  19:00:00,0.7625,0.1875,17.146768859184817,17602833.134048186,0.0,782.4837796810782,2516015.657251182,18744.036887998802,18744.036887998802,14.937697322384764,0.754975206846597,18037488.073776 
 02/17  20:00:00,0.3,0.5499999999999999,15.98715179456273,15297794.530690689,0.0,627.7060886046286,2393648.438003082,18744.036887998802,18744.036887998802,13.789076142857201,0.7524707121207388,15730232.119567825 
 02/17  21:00:00,0.0625,0.8875,15.999999999911541,15362690.223988958,0.0,505.06945823939253,2423373.9692997374,18744.036887998802,18744.036887998802,13.713813807399273,0.752979731924922,15810725.434131714 
 02/17  22:00:00,0.16250000000000003,1.1875,16.0,15412903.773122635,0.0,446.5890725094926,2408683.125073448,18744.036887998802,18744.036887998802,13.728856312991574,0.7531504584286471,15858027.274554184 
 02/17  23:00:00,0.2,1.55,16.0,15457803.877821501,0.0,420.7304862849028,2403038.540841253,18744.036887998802,18744.036887998802,13.734518774507439,0.7535486332051675,15901737.83242653 
 02/17  24:00:00,0.2,1.8875,16.0,15511117.020421695,0.0,409.21097823297157,2403052.886227924,18744.036887998802,18744.036887998802,13.734551278987595,0.7539797839559429,15954896.115586888 
 02/18  01:00:00,0.2625,2.125,16.0,15573322.10577948,0.0,404.0883046452283,2393640.911367434,18744.036887998802,18744.036887998802,13.743953736786215,0.7547035127836902,16015287.273328174 
 02/18  02:00:00,0.36250000000000004,2.2625,16.0,15641180.86019157,0.0,401.81233390630115,2378572.601626192,18744.036887998802,18744.036887998802,13.75897648833067,0.7556136081986982,16080345.65881948 
 02/18  03:00:00,0.5874999999999999,2.425,16.0,15719214.180414539,0.0,400.802440431636,2344636.9322994403,18744.036887998802,18744.036887998802,13.792744118963265,0.7565589620479526,16152239.598571897 
 02/18  04:00:00,0.7625,2.625,16.0,15801760.358420826,0.0,400.3548015224459,2318355.3470879463,18744.036887998802,18744.036887998802,13.819007021134311,0.7575420143453879,16230012.617185757 
 02/18  05:00:00,0.9875000000000002,2.7625,16.0,15888554.8284147,0.0,400.1566481611452,2284479.173794145,18744.036887998802,18744.036887998802,13.852765867696563,0.7585511041830386,16310709.741103034 
 02/18  06:00:00,0.7875000000000001,2.925,16.0,16027057.867826298,0.0,400.069066883958,2314694.4986336455,18744.036887998802,18744.036887998802,13.822775705282508,0.759581227038273,16454548.563299637 
 02/18  07:00:00,0.4125,3.1875,16.0,16219790.137219356,0.0,400.0303990541769,2371317.013892572,18744.036887998802,18744.036887998802,13.76653766299728,0.7604681384297909,16657313.936645655 
 02/18  08:00:00,1.05,3.55,16.43965992303633,17596692.587517947,0.0,400.0174251473351,2333392.836221355,18744.036887998802,18744.036887998802,14.187715894440926,0.7621369483411591,18037488.073776 
 02/18  09:00:00,2.5,3.8875,16.43108369440303,17644406.728279322,0.0,400.00801861735187,2121675.2837225515,18744.036887998802,18744.036887998802,14.445540246421494,0.7633274533240145,18037488.073776 
 02/18  10:00:00,3.2875,3.8125,18.026535111861616,17583498.919230998,0.0,504.15587952055523,2206100.098426911,18744.036887998802,18744.036887998802,15.701820213412152,0.7670602392635482,24816288.073776 
 02/18  11:00:00,4.3375,3.45,18.633352152222912,17628484.761727847,0.0,694.4919214549632,2172397.8735703086,18744.036887998802,18744.036887998802,16.56182161745699,0.7706820355131723,26346288.073776 
 02/18  12:00:00,5.7749999999999995,3.1125,18.744742038217915,17665423.937210374,0.0,812.0663662770448,1972887.2845639717,18744.036887998802,18744.036887998802,16.881455597622352,0.7718155751380378,26346288.073776 
 02/18  13:00:00,6.2375,3.125,18.8605577278486,17673591.637557402,0.0,861.783990355496,1919095.6797929183,18744.036887998802,18744.036887998802,17.044788938561535,0.7727723590124264,26346288.073776 
 02/18  14:00:00,6.137499999999999,3.2625,17.156092347308512,17745412.970566474,0.0,772.3197910339812,1702511.486862765,18744.036887998802,18744.036887998802,15.74057850145715,0.7668132991895407,18256368.073776 
 02/18  15:00:00,6.0375,3.425,18.567002685177197,17641427.77658298,0.0,751.440744545437,1868930.8497560427,18744.036887998802,18744.036887998802,16.573273028682426,0.7701964610463532,24816288.073776 
 02/18  16:00:00,5.9375,3.625,19.351100945194624,17643054.692720648,0.0,821.2955041848886,2028397.0138070663,18744.036887998802,18744.036887998802,17.367609549338724,0.7743532464609613,26346288.073776 
 02/18  17:00:00,5.8375,3.7625,19.688866898670394,17631705.54287143,0.0,864.6940138301017,2094968.2399002896,18744.036887998802,18744.036887998802,17.64372883946595,0.7755569371766072,26346288.073776 
 02/18  18:00:00,5.7375,3.925,20.0242344976811,17619895.056929417,0.0,882.3321172276417,2160438.8309775563,18744.036887998802,18744.036887998802,17.914751695714973,0.776688170192285,26346288.073776 
 02/18  19:00:00,5.512500000000001,3.8125,18.429708010060452,17691200.85720075,0.0,770.0563927568915,1985906.810967348,18744.036887998802,18744.036887998802,16.715913565303307,0.7704037593135911,18037488.073776 
 02/18  20:00:00,5.15,3.45,16.033023095654038,11954795.450325387,4077.758340465189,613.3046628324516,1666061.800033384,18744.036887998802,18744.036887998802,14.566109772028735,0.7640435013904133,12252302.05030417 
 02/18  21:00:00,4.8125,3.1125,16.0,11887541.167208822,0.0,496.6142224650502,1701296.9527746153,18744.036887998802,18744.036887998802,14.42615481727697,0.7641255238258683,12208156.809436146 
 02/18  22:00:00,4.7,3.1875,16.0,11952147.473203555,0.0,442.2322606735907,1718380.2808421804,18744.036887998802,18744.036887998802,14.409348978559352,0.7636128852213957,12275564.7247212 
 02/18  23:00:00,4.6375,3.55,16.0,12059391.643877214,0.0,418.52564819921076,1727836.051721683,18744.036887998802,18744.036887998802,14.400033929053864,0.7632838084292457,12384290.472733777 
 02/18  24:00:00,4.6,3.8875,16.0,12234033.32953301,0.0,408.1138730462579,1733510.0802223603,18744.036887998802,18744.036887998802,14.394461078725044,0.7630149834314832,12559764.914797679 
 02/19  01:00:00,3.5375,3.8125,16.0,12448486.259253971,0.0,403.55181535609034,1894167.5281849175,18744.036887998802,18744.036887998802,14.235139518460215,0.7625983949079824,12802654.91493449 
 02/19  02:00:00,2.9625,3.45,16.0,12667019.200919203,0.0,401.5567302550246,1981195.0651216814,18744.036887998802,18744.036887998802,14.148938011525303,0.7620786933865245,13036487.69900902 
 02/19  03:00:00,3.0,3.1125,16.0,12904845.020719359,0.0,400.68361993250744,1975590.9083690164,18744.036887998802,18744.036887998802,14.154601958595354,0.7616100548231814,13273149.923835093 
 02/19  04:00:00,3.3749999999999996,2.8125,16.0,13147100.211380247,0.0,400.30068091997725,1919016.0130814088,18744.036887998802,18744.036887998802,14.210881531342158,0.7611439960098155,13505197.683590192 
 02/19  05:00:00,3.4124999999999996,2.45,16.0,13386373.961536232,0.0,400.1324542666837,1913519.797762634,18744.036887998802,18744.036887998802,14.216530248867956,0.760703059219223,13743367.503485972 
 02/19  06:00:00,2.8,2.1125,16.0,13621083.662029345,0.0,400.0584284559942,2006374.7364277241,18744.036887998802,18744.036887998802,14.124678581399277,0.7602846507402219,13994451.47080497 
 02/19  07:00:00,2.5625,2.1875,15.999999999999998,13827218.67004483,0.0,400.025794517449,2042612.3642711334,18744.036887998802,18744.036887998802,14.089072135461894,0.7598097709880537,14206888.838613188 
 02/19  08:00:00,2.0375,2.5500000000000003,17.30206777508927,17586213.379086904,0.0,400.01482589949444,2297731.6718945596,18744.036887998802,18744.036887998802,14.990865153384572,0.7619981627081867,18037488.073776 
 02/19  09:00:00,1.7,2.8875,17.444532557422992,17594834.65495019,0.0,400.0071049720493,2392340.2866291096,18744.036887998802,18744.036887998802,15.181163344100222,0.7626546097854189,18037488.073776 
 02/19  10:00:00,1.7625,3.1875,19.06919303717192,17514710.497496102,0.0,504.216678136183,2591697.6432723403,18744.036887998802,18744.036887998802,16.358859588385776,0.765856857488463,24816288.073776 
 02/19  11:00:00,3.3625,3.55,19.736825315896382,17570278.608156092,0.0,694.6670038791012,2482077.8648093664,18744.036887998802,18744.036887998802,17.339184867728502,0.7693294671464398,26346288.073776 
 02/19  12:00:00,3.6125,3.8875,19.877774885777555,17576929.176643584,0.0,811.812995384983,2469369.127215608,18744.036887998802,18744.036887998802,17.5201847944052,0.7703327133502893,26346288.073776 
 02/19  13:00:00,3.325,3.8125,19.99592518108224,17564523.047958348,0.0,860.8417742654939,2528860.6655487777,18744.036887998802,18744.036887998802,17.571643441080244,0.7715044067085944,26346288.073776 
 02/19  14:00:00,3.5875000000000004,3.45,18.2949744127737,17646657.723892048,0.0,771.4119931883481,2259221.004593584,18744.036887998802,18744.036887998802,16.328644060845924,0.7661637827571781,18256368.073776 
 02/19  15:00:00,3.825,3.1125,19.64985258397628,17554716.412533235,0.0,750.8756114941754,2366869.3588544317,18744.036887998802,18744.036887998802,17.171494357846147,0.769935252804186,24816288.073776 
 02/19  16:00:00,3.8374999999999995,2.8125,20.346348573368005,17563800.944297694,0.0,821.4517663099131,2498102.6880776733,18744.036887998802,18744.036887998802,17.920006794707582,0.7740010601925974,26346288.073776 
 02/19  17:00:00,3.675,2.45,20.56746961158909,17554792.240227822,0.0,865.8624367666444,2557878.309142496,18744.036887998802,18744.036887998802,18.092827816048185,0.775048291716018,26346288.073776 
 02/19  18:00:00,3.5375,2.1125,20.776227652844725,17545344.997285057,0.0,884.5717976093217,2610388.685813972,18744.036887998802,18744.036887998802,18.25073479662093,0.7760110820730962,26346288.073776 
 02/19  19:00:00,3.3125,2.1875,19.062864456169326,17618047.230474148,0.0,772.7155457145052,2416735.4736875547,18744.036887998802,18744.036887998802,16.94127912035199,0.7696394371963723,18037488.073776 
 02/19  20:00:00,2.575,2.5500000000000003,16.064488176350814,10730259.348457811,9708.247765451702,614.6654114787084,2059724.823353342,18744.036887998802,18744.036887998802,14.20679117646002,0.7617009379187278,11092195.67314018 
 02/19  21:00:00,2.0124999999999997,2.8875,16.0,10840212.387675967,0.0,497.4996227729299,2124399.880197922,18744.036887998802,18744.036887998802,14.00625701128616,0.7617024572592558,11236032.880552765 
 02/19  22:00:00,2.0875,3.0,16.0,11009582.916267268,0.0,442.72081033800293,2113262.672263046,18744.036887998802,18744.036887998802,14.01757780772132,0.7608207531059413,11403078.375732409 
 02/19  23:00:00,1.45,3.0,16.0,11183904.72214804,0.0,418.8070593472926,2209543.7290402013,18744.036887998802,18744.036887998802,13.922018474747201,0.7598668517207481,11594299.355949704 
 02/19  24:00:00,0.9374999999999999,3.0,16.0,11375357.575433128,0.0,408.28256318909393,2286823.0773185235,18744.036887998802,18744.036887998802,13.84520411941712,0.7589447018961653,11799291.451147065 
 02/20  01:00:00,0.9,2.8125,16.0,11582653.88431129,0.0,403.6514163990213,2292523.838560917,18744.036887998802,18744.036887998802,13.839630041826926,0.7582267390754087,12007365.629020523 
