Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/20  02:00:00,0.525,2.45,16.0,11822868.142089212,0.0,401.6121627092191,2349312.523705764,18744.036887998802,18744.036887998802,13.783424530728366,0.757649839047372,12257459.284079127 
 02/20  03:00:00,-0.075,2.1125,16.0,12095314.107434364,0.0,400.7128496809092,2440042.2944500763,18744.036887998802,18744.036887998802,13.693465255981128,0.7571089900178187,12545843.367335668 
 02/20  04:00:00,-0.48749999999999993,2.1875,16.0,12393688.545548473,0.0,400.31546798563477,2502321.725798589,18744.036887998802,18744.036887998802,13.631627170483677,0.7567694961407396,12855125.950115755 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,16.000000000000004,12715241.579026192,0.0,400.1395485607587,2538137.177148423,18744.036887998802,18744.036887998802,13.596035174712163,0.7565574598511582,13182897.683657918 
 02/20  06:00:00,-0.9875000000000002,2.8875,16.0,13058356.83482471,0.0,400.06167451112844,2577719.8050503545,18744.036887998802,18744.036887998802,13.556690168633985,0.7563726465429215,13532913.754726175 
 02/20  07:00:00,-1.1624999999999999,3.1875,16.0,13416600.914701657,0.0,400.0272341138354,2604000.7795717474,18744.036887998802,18744.036887998802,13.530467720898773,0.7561656353608301,13895720.395929588 
 02/20  08:00:00,-1.2625,3.55,17.356251624566593,17497050.11449222,0.0,400.0156469619273,2802323.226842358,18744.036887998802,18744.036887998802,14.543122334838653,0.7589039760750516,18037488.073776 
 02/20  09:00:00,-1.3624999999999998,3.8875,17.423548711306875,17517344.59347751,0.0,400.00749026689243,2852051.193614107,18744.036887998802,18744.036887998802,14.723339165499326,0.7594889702460023,18037488.073776 
 02/20  10:00:00,-0.7124999999999999,4.4375,18.97114285728709,17453412.425620876,0.0,504.15669963397136,2948209.4492362705,18744.036887998802,18744.036887998802,15.913646568684982,0.7628539760860515,24816288.073776 
 02/20  11:00:00,0.7000000000000001,5.075,19.53921050446003,17509253.340932332,0.0,694.0681880856253,2853689.587964344,18744.036887998802,18744.036887998802,16.796486561826427,0.7658690550629605,26346288.073776 
 02/20  12:00:00,1.3,5.7375,19.58374033845857,17526583.607749656,0.0,810.0592726217582,2771683.0928598666,18744.036887998802,18744.036887998802,16.94056561504499,0.7666100627256351,26346288.073776 
 02/20  13:00:00,1.8625,5.812499999999999,19.634744424132794,17538170.859762184,0.0,857.880543371372,2692372.278108214,18744.036887998802,18744.036887998802,17.058359928994797,0.7674484659296771,26346288.073776 
 02/20  14:00:00,2.5125,5.45,17.873875833366384,17631239.41663109,0.0,768.3071480876092,2355296.106819872,18744.036887998802,18744.036887998802,15.81724440378265,0.7620593537275018,18256368.073776 
 02/20  15:00:00,2.575,5.1125,19.178811510109753,17535778.515479732,0.0,748.1344831019701,2481872.993319892,18744.036887998802,18744.036887998802,16.589335588465993,0.7655826658728686,24816288.073776 
 02/20  16:00:00,2.6875,5.0,19.83962383429751,17548532.5295363,0.0,818.9276196701751,2593602.6381415846,18744.036887998802,18744.036887998802,17.322728428553894,0.7694393651605709,26346288.073776 
 02/20  17:00:00,2.175,5.0,20.03042177790416,17531240.326275133,0.0,862.932746386974,2703237.9033608865,18744.036887998802,18744.036887998802,17.4191150580725,0.7708970909530454,26346288.073776 
 02/20  18:00:00,2.05,5.0,20.21817996777374,17521743.67486552,0.0,880.8679875404355,2751547.861986552,18744.036887998802,18744.036887998802,17.55589262917882,0.772327458081464,26346288.073776 
 02/20  19:00:00,1.8250000000000002,4.8125,18.480563031102726,17595036.079720456,0.0,768.8107145038076,2555623.0708993874,18744.036887998802,18744.036887998802,16.226745370714895,0.7670511563675324,18037488.073776 
 02/20  20:00:00,1.2875,4.45,16.032523590218695,12077995.161291959,7236.691818824953,612.2795370350407,2252090.2935462776,18744.036887998802,18744.036887998802,13.986273162688423,0.7616099623755455,12475690.86589621 
 02/20  21:00:00,0.975,4.1125,16.0,12184248.167702053,0.0,495.8788645403857,2284954.2783000553,18744.036887998802,18744.036887998802,13.850735865362243,0.7627312499540057,12607480.820295773 
 02/20  22:00:00,0.7749999999999999,4.1875,16.0,12364392.041279914,0.0,441.7424150077849,2315991.260989622,18744.036887998802,18744.036887998802,13.820770706409553,0.7637965804965374,12792831.001356553 
 02/20  23:00:00,0.575,4.55,16.0,12556312.60445476,0.0,418.20084054719257,2346458.4720515143,18744.036887998802,18744.036887998802,13.790801658847819,0.7652267111861802,12989988.705461117 
 02/20  24:00:00,0.5,4.8875,16.0,12748054.231543336,0.0,407.90624728612966,2358101.96389609,18744.036887998802,18744.036887998802,13.77957678190523,0.7666977370052989,13183624.008153945 
 02/21  01:00:00,1.375,4.875,16.0,12942199.07732062,0.0,403.42661643078327,2225932.771549939,18744.036887998802,18744.036887998802,13.910840660777145,0.7674589175953073,13354149.240415629 
 02/21  02:00:00,2.4000000000000004,4.7375,16.0,13188680.27781159,0.0,401.4858938818957,2070654.8585658206,18744.036887998802,18744.036887998802,14.06459680657391,0.7678217449650917,13573025.501346104 
 02/21  03:00:00,2.8875,4.575,16.0,13501279.772228073,0.0,400.64469663979503,1996572.0151309117,18744.036887998802,18744.036887998802,14.137727147155003,0.7682161816486847,13872494.538157323 
 02/21  04:00:00,2.875,4.375,16.0,13844916.587770853,0.0,400.2798889139526,1998113.4803220625,18744.036887998802,18744.036887998802,14.135860409381033,0.768615108727125,14216445.424455753 
 02/21  05:00:00,3.175,4.2375,16.0,14149803.802983852,0.0,400.12157022436827,1952418.6987934522,18744.036887998802,18744.036887998802,14.180867450465247,0.7690064057593556,14513242.689468909 
 02/21  06:00:00,3.775,4.075,16.0,14395434.834108723,0.0,400.05282234363483,1861354.473825692,18744.036887998802,18744.036887998802,14.270870251189704,0.76941117875468,14742729.156525662 
 02/21  07:00:00,4.0,4.0,16.0,14599164.563500054,0.0,400.0229627434263,1827085.9943486343,18744.036887998802,18744.036887998802,14.304623172437399,0.7694753855072382,14940401.719571898 
 02/21  08:00:00,4.0625,4.0,16.0,14754003.590605233,0.0,400.00998436276996,1817453.7381923045,18744.036887998802,18744.036887998802,14.314002080613893,0.7693209518571366,15093550.533468174 
 02/21  09:00:00,4.1,4.0,16.0,14857329.750699753,0.0,400.00434198222666,1811713.2146682716,18744.036887998802,18744.036887998802,14.319630496686216,0.7691680878254896,15195857.665553756 
 02/21  10:00:00,3.7874999999999996,4.1875,16.0,14925453.236781536,0.0,400.00188797123127,1858750.2999583604,18744.036887998802,18744.036887998802,14.272763558670867,0.769054397702707,15272365.063203942 
 02/21  11:00:00,4.475,4.55,16.0,14948450.09303664,0.0,400.0008199074193,1754405.7147382875,18744.036887998802,18744.036887998802,14.375892012250505,0.7689609201366792,15276867.243476521 
 02/21  12:00:00,5.25,4.8875,16.0,14943584.536625648,0.0,400.00035553481,1636780.1565833301,18744.036887998802,18744.036887998802,14.49208995559238,0.768902478714294,15251181.20005029 
 02/21  13:00:00,5.3375,5.0,16.0,14878116.49227335,0.0,400.0001539969149,1623461.1413331537,18744.036887998802,18744.036887998802,14.504936252080267,0.7686862371082477,15183412.62334219 
 02/21  14:00:00,5.3,5.0,16.0,14711226.666422015,0.0,400.0000667086208,1629181.2399065385,18744.036887998802,18744.036887998802,14.49922376894817,0.7683700830042781,15017547.778222676 
 02/21  15:00:00,5.2375,5.0,16.0,14440285.626787111,0.0,400.0000289063192,1638696.0999313174,18744.036887998802,18744.036887998802,14.490184396075207,0.7680542922744167,14748227.485203236 
 02/21  16:00:00,5.2,5.0,16.0,14076014.062641384,0.0,400.00001252938205,1644380.9794816459,18744.036887998802,18744.036887998802,14.484639531134706,0.7677374320958612,14384948.88053612 
 02/21  17:00:00,5.2,5.0,16.0,13654412.294051144,0.0,400.00000543252816,1644412.5183882443,18744.036887998802,18744.036887998802,14.48424210914294,0.7674178530302365,13963417.933286678 
 02/21  18:00:00,5.1375,5.0,16.0,13210715.81592971,0.0,400.0000023561879,1653941.5247458336,18744.036887998802,18744.036887998802,14.474922237928755,0.7671055163917733,13521393.025510069 
 02/21  19:00:00,4.6625,5.0,16.0,12783041.847934159,0.0,400.00000102230376,1725867.7703268859,18744.036887998802,18744.036887998802,14.404017376950247,0.7663806130323593,13106419.528368779 
 02/21  20:00:00,3.3375000000000004,5.0,16.0,12436353.648564527,0.0,400.0000004438526,1926337.9334476779,18744.036887998802,18744.036887998802,14.205282283519427,0.765377372037719,12795312.557568595 
 02/21  21:00:00,2.825,5.0,16.0,12184136.066824395,0.0,400.00000019283857,2003861.0712866238,18744.036887998802,18744.036887998802,14.128422846500465,0.764331322770349,12556817.414589817 
 02/21  22:00:00,2.4,5.125,16.0,12033829.58069383,0.0,400.0000000838315,2068184.6718872564,18744.036887998802,18744.036887998802,14.064687320671638,0.7638747258423452,12417878.380957354 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,16.0,12005851.425598891,0.0,400.00000003640935,2151451.496759785,18744.036887998802,18744.036887998802,13.982202859417765,0.7637619476698019,12404619.046890838 
 02/21  24:00:00,1.6375000000000002,5.5875,16.0,12108310.143959483,0.0,400.00000001579264,2183724.963721746,18744.036887998802,18744.036887998802,13.950340825513738,0.7636542999297123,12512730.289303917 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,16.0,12305086.22000429,0.0,400.0000000068445,2321226.9531075154,18744.036887998802,18744.036887998802,13.81348635010215,0.7627800684250453,12733951.881078549 
 02/22  02:00:00,0.2625,5.2125,16.0,12523935.500849528,0.0,400.0000000029733,2390608.595216239,18744.036887998802,18744.036887998802,13.744135338601136,0.7614114815019232,12965133.753502194 
 02/22  03:00:00,0.36250000000000004,4.9125,16.0,12742263.846434195,0.0,400.0000000012955,2375142.304796502,18744.036887998802,18744.036887998802,13.759155941821295,0.7600511605188387,13180689.458664522 
 02/22  04:00:00,0.4625,4.674999999999999,16.0,12965478.114243692,0.0,400.0000000005661,2359675.9591883663,18744.036887998802,18744.036887998802,13.774175126758927,0.7587004194009856,13401138.955244841 
 02/22  05:00:00,-0.375,4.4125,16.0,13207678.54397427,0.0,400.0000000002481,2485668.212196554,18744.036887998802,18744.036887998802,13.648574728604135,0.75735013557956,13665726.362867612 
 02/22  06:00:00,-1.0875000000000001,4.1125,16.0,13443341.016547527,0.0,400.000000000109,2592753.9715118133,18744.036887998802,18744.036887998802,13.54172745214195,0.7559767904432886,13920394.823896512 
 02/22  07:00:00,-1.3875,4.0,16.0,13671177.179798456,0.0,400.0000000000481,2638055.875830883,18744.036887998802,18744.036887998802,13.49675082838102,0.754863210124344,14156162.513770446 
 02/22  08:00:00,-1.6874999999999998,4.0,16.0,13901748.800892267,0.0,400.0000000000214,2683501.5629640743,18744.036887998802,18744.036887998802,13.451770717275775,0.7539244154642525,14394675.614360552 
 02/22  09:00:00,-1.9875000000000003,4.0,16.0,14125755.0127162,0.0,400.00000000000944,2728878.2011560714,18744.036887998802,18744.036887998802,13.406788648238074,0.7530033627490041,14626632.349927898 
 02/22  10:00:00,-2.1,4.1875,16.0,14350579.50124013,0.0,400.00000000000404,2745785.841252502,18744.036887998802,18744.036887998802,13.389929921747978,0.7522860999490156,14854389.195906233 
 02/22  11:00:00,-2.1625000000000005,4.55,16.0,14580299.610408641,0.0,400.0000000000019,2754933.3691382064,18744.036887998802,18744.036887998802,13.380570971394475,0.7516907381514593,15085707.166232128 
 02/22  12:00:00,-2.2,4.8875,16.0,14795861.45209294,0.0,400.0000000000009,2760354.160698101,18744.036887998802,18744.036887998802,13.374961330457818,0.7510984382876238,15302198.409488557 
 02/22  13:00:00,-2.1375,4.5625,16.0,14955713.868953578,0.0,400.00000000000057,2750764.607476491,18744.036887998802,18744.036887998802,13.384349869714448,0.7507184584021417,15460306.427852659 
 02/22  14:00:00,-1.975,3.925,16.0,15057018.801683284,0.0,400.00000000000034,2726099.9316919525,18744.036887998802,18744.036887998802,13.408736260124673,0.7504683251506457,15557197.97236799 
 02/22  15:00:00,-1.8375,3.2625,16.0,15110560.456388246,0.0,400.0000000000003,2705202.481727827,18744.036887998802,18744.036887998802,13.429371090946931,0.7502320060464146,15607005.84933578 
 02/22  16:00:00,-1.7375,2.5625,16.0,15122554.387357067,0.0,400.00000000000034,2689957.4924481986,18744.036887998802,18744.036887998802,13.444379920978712,0.7500066168313144,15616277.35032431 
 02/22  17:00:00,-1.575,1.925,16.0,15105451.237822086,0.0,400.00000000000034,2665286.965989308,18744.036887998802,18744.036887998802,13.468762509920452,0.7497882142352913,15594783.76635468 
 02/22  18:00:00,-1.4375,1.2625,16.0,15080072.312423708,0.0,400.0000000000003,2644488.3430849733,18744.036887998802,18744.036887998802,13.489393556969798,0.7495733607523591,15565690.070201509 
 02/22  19:00:00,-1.5875,1.0,16.0,15066165.376411313,0.0,400.00000000000034,2667516.336525542,18744.036887998802,18744.036887998802,13.466896887849389,0.7491837061347625,15555773.409282317 
 02/22  20:00:00,-1.9499999999999997,1.0,16.0,15080840.259487186,0.0,400.00000000000045,2722923.7201993717,18744.036887998802,18744.036887998802,13.412522190695022,0.7486967369048099,15580139.0272585 
 02/22  21:00:00,-2.2875,1.0,16.0,15131426.286496084,0.0,400.0000000000002,2774333.1668913458,18744.036887998802,18744.036887998802,13.360375053636739,0.7482291771479468,15640030.056119401 
 02/22  22:00:00,-2.525,1.1875,16.0,15224261.227968667,0.0,400.0000000000001,2810235.5697314995,18744.036887998802,18744.036887998802,13.325960060761084,0.7477934892051504,15739013.228956891 
 02/22  23:00:00,-2.7875,1.55,16.0,15361695.632266797,0.0,400.00000000000017,2849205.354322135,18744.036887998802,18744.036887998802,13.286902221919421,0.7473527266556782,15883410.452579131 
 02/22  24:00:00,-3.025,1.8875,16.0,15542623.75166826,0.0,400.00000000000034,2884459.723643536,18744.036887998802,18744.036887998802,13.251286543238345,0.7468860872277269,16070666.866441723 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,15.999999999999998,15763925.06827183,0.0,400.00000000000034,2952105.1993766455,18744.036887998802,18744.036887998802,13.18379709528761,0.7464261468387108,16303970.7761854 
 02/23  02:00:00,-4.137500000000001,1.7375,16.0,16024965.059801254,0.0,400.00000000000034,3051952.6443831613,18744.036887998802,18744.036887998802,13.084433839676953,0.7459719320006897,16582691.247104 
 02/23  03:00:00,-4.775,1.575,16.0,16319826.40317583,0.0,400.0000000000003,3148117.7451283913,18744.036887998802,18744.036887998802,12.988820891866308,0.7455165111236601,16894554.39104294 
 02/23  04:00:00,-5.375,1.3749999999999998,15.999999999999998,16642780.5358406,0.0,400.0000000000002,3238585.6930796844,18744.036887998802,18744.036887998802,12.898833194604794,0.7450579665768957,17233501.111427173 
 02/23  05:00:00,-6.0375,1.2375,16.0,16990645.678457096,0.0,400.0000000000001,3338411.0905081956,18744.036887998802,18744.036887998802,12.799471312927963,0.7445935405151324,17599024.678708136 
 02/23  06:00:00,-6.675000000000001,1.075,15.99442123200261,17334700.132768318,0.0,400.00000000000017,3434551.480354286,18744.036887998802,18744.036887998802,12.703859324978529,0.7441170547196798,17959066.38210758 
 02/23  07:00:00,-7.15,0.8125,15.881060310018192,17408544.571009032,0.0,400.0000000000003,3494184.9641244328,18744.036887998802,18744.036887998802,12.564434013530928,0.7433191281028739,18037488.073776 
 02/23  08:00:00,-7.55,0.44999999999999996,15.727747003119887,17401655.23822427,0.0,400.00000000000017,3531131.112050607,18744.036887998802,18744.036887998802,12.372123692465335,0.7423974072503895,18037488.073776 
 02/23  09:00:00,-7.949999999999999,0.1125,15.590986570653973,17394634.38113586,0.0,400.00000000000017,3570892.4005566654,18744.036887998802,18744.036887998802,12.195663388346443,0.741531818388746,18037488.073776 
 02/23  10:00:00,-7.225,0.1875,17.10012761475046,17330958.583302595,0.0,504.750291021013,3646762.221828529,18744.036887998802,18744.036887998802,13.348346044377001,0.7448638232288054,24816288.073776 
 02/23  11:00:00,-5.825,0.5499999999999999,17.628529655703897,17389057.17158425,0.0,698.6029967473571,3549487.984031523,18744.036887998802,18744.036887998802,14.205103378304472,0.7471372404122532,26346288.073776 
 02/23  12:00:00,-4.425,0.8875,17.63410899624725,17427887.110657047,0.0,820.8738034562806,3342080.3145740707,18744.036887998802,18744.036887998802,14.431060400630228,0.7475670356930635,26346288.073776 
 02/23  13:00:00,-3.2124999999999995,1.0,17.659717681630628,17457199.024660528,0.0,874.0428285889996,3160764.4881413886,18744.036887998802,18744.036887998802,14.623283303542266,0.7481226761583817,26346288.073776 
 02/23  14:00:00,-2.1125,1.0,15.876294731603902,17561820.329841297,0.0,785.7310739811734,2751334.1606378495,18744.036887998802,18744.036887998802,13.42602486975584,0.7429152393699618,18256368.073776 
 02/23  15:00:00,-1.0125,1.0,17.241204628360908,17490320.51963175,0.0,764.508052130128,2728088.061652926,18744.036887998802,18744.036887998802,14.391049166968223,0.7463757137416808,24816288.073776 
 02/23  16:00:00,-0.6624999999999999,0.8125,17.9908495988781,17506395.63172819,0.0,835.1987852080424,2815829.4323059022,18744.036887998802,18744.036887998802,15.232167357197785,0.7497924705693235,26346288.073776 
 02/23  17:00:00,-0.7,0.44999999999999996,18.287534774369593,17497370.234797966,0.0,880.3876130035319,2866814.227938668,18744.036887998802,18744.036887998802,15.480385938078062,0.7512528016720617,26346288.073776 
 02/23  18:00:00,-0.7625,0.1125,18.596394302687408,17486602.70333462,0.0,899.5429973218434,2923655.3136850633,18744.036887998802,18744.036887998802,15.731005293875624,0.7527287405768995,26346288.073776 
 02/23  19:00:00,-1.3000000000000003,0.1875,16.95054988742848,17551150.2635332,0.0,787.0832880659032,2789940.2849701527,18744.036887998802,18744.036887998802,14.445960333676924,0.7476862204205446,18037488.073776 
 02/23  20:00:00,-2.1625,0.5499999999999999,15.992677694942017,15460057.594749197,0.0,634.4398336482795,2762839.6522135497,18744.036887998802,18744.036887998802,13.430640874612099,0.7456237042599837,15956443.834267111 
 02/23  21:00:00,-3.0,0.8875,15.999999997382984,15277421.738125235,0.0,509.0881009945941,2879706.048765291,18744.036887998802,18744.036887998802,13.254764487546403,0.7459026748749914,15806368.342330117 
 02/23  22:00:00,-3.4875,1.0,15.99999999999999,15250014.77058091,0.0,448.6722835646588,2952755.7461424074,18744.036887998802,18744.036887998802,13.181694164080714,0.7459010666821236,15791759.436315287 
 02/23  23:00:00,-3.85,1.0,16.0,15324273.740822632,0.0,421.807398671232,3007720.622640733,18744.036887998802,18744.036887998802,13.127364228079143,0.7460431736853027,15875478.301856881 
 02/23  24:00:00,-4.1875,1.0,16.0,15492564.878483223,0.0,409.7642572524139,3058812.8178535495,18744.036887998802,18744.036887998802,13.076778463173314,0.7462270180213951,16052587.374298222 
 02/24  01:00:00,-4.2375,1.1875,16.0,15733743.798885647,0.0,404.37072931084276,3066792.726188955,18744.036887998802,18744.036887998802,13.069309960179247,0.7465239219761782,16294904.572119232 
 02/24  02:00:00,-4.1375,1.55,16.0,16031497.790118538,0.0,401.9550697656159,3052337.6027170103,18744.036887998802,18744.036887998802,13.084333285414495,0.7469204595274478,16589816.915711138 
 02/24  03:00:00,-4.0375,1.8875,16.0,16371083.044074278,0.0,400.8736422073007,3037887.859174843,18744.036887998802,18744.036887998802,13.09935008626086,0.7473612473072573,16926600.86813418 
 02/24  04:00:00,-3.6250000000000004,2.625,16.0,16738040.941851456,0.0,400.3898368789107,2975973.095733327,18744.036887998802,18744.036887998802,13.161236677291692,0.7479464041421013,17282421.893784773 
 02/24  05:00:00,-3.0875,3.625,16.000000000000004,17123277.546105828,0.0,400.1733919092639,2894989.850033169,18744.036887998802,18744.036887998802,13.241869299732027,0.7486231070847099,17653202.79598558 
 02/24  06:00:00,-2.5249999999999995,4.625,15.987270920762905,17474556.924139064,0.0,400.0767693894382,2809832.2886169907,18744.036887998802,18744.036887998802,13.324012166406893,0.7492958832891377,17987507.18861012 
 02/24  07:00:00,-2.1125,4.8125,15.869858568246816,17542584.96149656,0.0,400.0338518528943,2733695.348608282,18744.036887998802,18744.036887998802,13.30758862906634,0.749592526427652,18037488.073776 
 02/24  08:00:00,-1.8125000000000002,4.45,15.733132854332524,17553937.086068444,0.0,400.01493929651355,2667388.765553127,18744.036887998802,18744.036887998802,13.234418816989876,0.7497797801221381,18037488.073776 
 02/24  09:00:00,-1.5124999999999997,4.1125,15.608186595169219,17564678.436064355,0.0,400.0066050481007,2602575.084811172,18744.036887998802,18744.036887998802,13.16965410135273,0.7500076977146168,18037488.073776 
 02/24  10:00:00,-0.9624999999999999,4.0,17.14516408209402,17495838.293899506,0.0,504.3976038068373,2710690.775155936,18744.036887998802,18744.036887998802,14.321840157723786,0.7541206066985497,24816288.073776 
 02/24  11:00:00,0.4250000000000001,4.0,17.71909848645515,17550790.111615606,0.0,696.0287125510141,2622229.866378646,18744.036887998802,18744.036887998802,15.205728313350756,0.757528522545621,26346288.073776 
 02/24  12:00:00,1.0375,4.0,17.779656975540234,17567935.736706614,0.0,815.0393610125028,2542012.037811217,18744.036887998802,18744.036887998802,15.364904718677924,0.7589261471685836,26346288.073776 
 02/24  13:00:00,1.9375,4.0,17.8434145215639,17588195.381382115,0.0,865.5507335131636,2414198.8855641577,18744.036887998802,18744.036887998802,15.544141902392573,0.7603351642792863,26346288.073776 
 02/24  14:00:00,2.8125,4.0,16.06963781026736,17688199.6165748,0.0,776.318108773169,2041417.5767032097,18744.036887998802,18744.036887998802,14.329698365058878,0.7555459568004684,18256368.073776 
 02/24  15:00:00,3.0624999999999996,4.0,17.410037464481682,17595276.388335306,0.0,755.2517755356827,2144026.828600689,18744.036887998802,18744.036887998802,15.151836358665877,0.7596440634566556,24816288.073776 
 02/24  16:00:00,3.1,4.0,18.113474635600433,17604558.578313094,0.0,825.2475370750589,2272888.3649985804,18744.036887998802,18744.036887998802,15.908598039657015,0.7638168187431582,26346288.073776 
 02/24  17:00:00,3.2875,4.0,18.372499697126567,17602576.180368643,0.0,869.0934925883489,2284477.2641995163,18744.036887998802,18744.036887998802,16.158440026343662,0.7655665796724771,26346288.073776 
 02/24  18:00:00,2.7124999999999995,4.0,18.632465548034617,17580036.64299757,0.0,887.0912677277357,2411314.301946192,18744.036887998802,18744.036887998802,16.294669926989037,0.7672743586129547,26346288.073776 
 02/24  19:00:00,2.3625,3.5625,16.953607594296248,17648663.116302423,0.0,774.8278154273485,2241952.1970421965,18744.036887998802,18744.036887998802,14.998286588773253,0.7619754360844501,18037488.073776 
 02/24  20:00:00,2.525,2.925,15.993156535302148,15550759.145229802,0.0,624.4493587975626,2058694.6302816353,18744.036887998802,18744.036887998802,14.134203552131488,0.7602855902070591,15922102.142654475 
 02/24  21:00:00,2.6625000000000005,2.2625,15.999999997407029,15324869.34818307,0.0,502.7563028668118,2028971.0704180335,18744.036887998802,18744.036887998802,14.10383904473026,0.7609824140422171,15702740.242304876 
 02/24  22:00:00,2.7,2.1875,15.99999999999999,15196038.903124124,0.0,445.12545912760095,2023599.9263540576,18744.036887998802,18744.036887998802,14.109498214317467,0.7611940386909889,15572753.668647109 
 02/24  23:00:00,2.7625,2.5500000000000003,16.0,15101547.148642797,0.0,419.8932726031066,2014628.1263338479,18744.036887998802,18744.036887998802,14.118898315522934,0.7614927252853056,15476464.041939553 
 02/24  24:00:00,2.8,2.8875,16.0,15037826.885836342,0.0,408.75401644392184,2009390.7403836572,18744.036887998802,18744.036887998802,14.124541620652554,0.7618445645535192,15411648.30361017 
 02/25  01:00:00,2.8,3.0,16.0,14998916.211330242,0.0,403.8480395175107,2009644.0004090313,18744.036887998802,18744.036887998802,14.124556118896889,0.7622191748701248,15372672.702192921 
 02/25  02:00:00,2.8,3.0,16.0,14979159.29706846,0.0,401.69068963095435,2009720.3216994856,18744.036887998802,18744.036887998802,14.12456844224275,0.7626090364624453,15352864.712164454 
 02/25  03:00:00,2.8,3.0,16.0,14975576.664708268,0.0,400.7425508655298,2009841.0778863677,18744.036887998802,18744.036887998802,14.124578177884906,0.7630155752443251,15349239.953798335 
 02/25  04:00:00,2.8625,3.0,16.0,14981025.620344993,0.0,400.3259993524226,2000582.3276649266,18744.036887998802,18744.036887998802,14.133959331691212,0.7634376018856257,15352976.571440853 
 02/25  05:00:00,2.9,3.0,16.0,14993813.205871332,0.0,400.1430650864436,1995102.1245320605,18744.036887998802,18744.036887998802,14.139587900221862,0.7638822207210594,15364735.1258144 
 02/25  06:00:00,2.4625,3.0,16.0,15022185.506833501,0.0,400.062754735335,2061293.256492322,18744.036887998802,18744.036887998802,14.07397023300274,0.7643332285442305,15404852.132307256 
 02/25  07:00:00,2.2,3.0,16.0,15060366.297406556,0.0,400.02751287713033,2101074.3309148913,18744.036887998802,18744.036887998802,14.034603005413011,0.7646265691854571,15450063.193004161 
 02/25  08:00:00,2.5749999999999997,3.0,16.90956253262732,17613461.514346063,0.0,400.01584899918413,2163027.3402585033,18744.036887998802,18744.036887998802,14.752476092739691,0.7664639802818454,18037488.073776 
 02/25  09:00:00,2.8,3.0,17.058464086857565,17633297.703802437,0.0,400.00752712577776,2169629.7991059218,18744.036887998802,18744.036887998802,15.01205299402363,0.7679112775065018,18037488.073776 
 02/25  10:00:00,3.2375,3.1875,18.716041603272455,17562609.415015023,0.0,504.09882769097993,2318171.0256043402,18744.036887998802,18744.036887998802,16.27600466085283,0.7718265136575654,24816288.073776 
 02/25  11:00:00,3.8749999999999996,3.55,19.379117160767432,17593863.164551053,0.0,693.7493401884101,2354934.23238842,18744.036887998802,18744.036887998802,17.115862197831586,0.7762776115667892,26346288.073776 
 02/25  12:00:00,4.5375,3.8875,19.54007607928204,17608534.686098278,0.0,809.6138273102141,2280699.3930377048,18744.036887998802,18744.036887998802,17.36135820712053,0.7781236146415141,26346288.073776 
 02/25  13:00:00,7.1125,4.0,19.740500572190278,17669058.346988816,0.0,857.522083819925,1917979.2621884006,18744.036887998802,18744.036887998802,17.900743792426283,0.7802007424257116,26346288.073776 
 02/25  14:00:00,8.0625,4.0,18.114132200494517,17770210.603197403,0.0,767.456796584191,1556660.2283056923,18744.036887998802,18744.036887998802,16.837636518988038,0.775384641384428,18256368.073776 
 02/25  15:00:00,8.7375,4.0,19.567890441708148,17685965.285324767,0.0,746.6120654812723,1612173.1198415789,18744.036887998802,18744.036887998802,17.82357401907936,0.7799513099015059,24816288.073776 
 02/25  16:00:00,8.9875,3.5625,20.390496223438834,17695731.934365112,0.0,816.3042397832719,1725272.0204251749,18744.036887998802,18744.036887998802,18.70190487318569,0.7854318310938843,26346288.073776 
 02/25  17:00:00,8.4875,2.925,20.75653894990394,17672741.60718358,0.0,859.7697969301101,1858331.7340124885,18744.036887998802,18744.036887998802,18.94229511206767,0.7876872079356134,26346288.073776 
 02/25  18:00:00,7.987500000000001,2.2625,20.997252789044737,17234861.258188598,0.0,877.7742730566229,1981624.386155129,18744.036887998802,18744.036887998802,19.127490011358937,0.7895660358342781,25918755.731228653 
 02/25  19:00:00,7.049999999999999,2.0,19.536367320407788,17702771.87237013,0.0,764.4255771914416,1927156.1251354455,18744.036887998802,18744.036887998802,17.890769126518556,0.7836464078384096,18037488.073776 
 02/25  20:00:00,5.9125,2.0,16.09620769718205,8696604.268182432,7837.538675600799,622.3724765767533,1571012.4868790493,18744.036887998802,18744.036887998802,14.774191596148054,0.7730634707384665,8964857.734234963 
 02/25  21:00:00,4.75,2.0,16.000000013294063,9100461.844769912,0.0,506.59711022054177,1714460.6798948103,18744.036887998802,18744.036887998802,14.4165232736112,0.7733314313821266,9423527.903049683 
 02/25  22:00:00,4.05,2.1875,16.000000000000078,9123726.35528814,0.0,446.06663946431263,1820604.7357213043,18744.036887998802,18744.036887998802,14.311601713440098,0.7720183598704602,9465461.938303724 
 02/25  23:00:00,3.0875,2.5500000000000003,16.0,9236400.395267695,0.0,420.11625166407566,1966190.2351317958,18744.036887998802,18744.036887998802,14.167302596367065,0.7707364102114282,9603885.149375416 
 02/25  24:00:00,2.9125,2.8875,16.0,9456193.495768394,0.0,408.77634637794426,1992743.0325147496,18744.036887998802,18744.036887998802,14.141118034055921,0.7694866239970375,9828151.911003584 
 02/26  01:00:00,2.225,3.0,15.999999999999998,9733878.952628156,0.0,403.83079731723603,2096567.5448739533,18744.036887998802,18744.036887998802,14.03805546983317,0.7684278072154748,10124155.49354784 
 02/26  02:00:00,1.7,3.0,16.0,10042267.234210037,0.0,401.6732354030952,2175688.4289723826,18744.036887998802,18744.036887998802,13.959365712104297,0.7674499719582693,10446469.943707686 
 02/26  03:00:00,1.7,3.0,16.0,10382265.946984435,0.0,400.7315323572261,2175610.124449118,18744.036887998802,18744.036887998802,13.959416182314916,0.7665150216793706,10786253.498821042 
 02/26  04:00:00,1.8249999999999997,3.0,16.0,10734902.599206299,0.0,400.32012320012416,2156607.7813289394,18744.036887998802,18744.036887998802,13.978209142162282,0.7656371712737943,11135338.970575236 
 02/26  05:00:00,1.7125,3.0,16.0,11083239.773234606,0.0,400.1402120691175,2173299.62066419,18744.036887998802,18744.036887998802,13.961374537662591,0.7647961110156538,11486543.988348484 
 02/26  06:00:00,1.4125,3.0,16.0,11417476.8645075,0.0,400.0614597570989,2218351.592141874,18744.036887998802,18744.036887998802,13.916413683462117,0.763972129871093,11828701.597065039 
 02/26  07:00:00,1.3,2.8125,16.0,11729202.986386495,0.0,400.0269656933884,2235262.009178605,18744.036887998802,18744.036887998802,13.899572958362235,0.7631235145484806,12143309.380883101 
 02/26  08:00:00,1.3,2.45,18.025245746683183,17540580.549308136,0.0,400.01495699835317,2514918.0851813206,18744.036887998802,18744.036887998802,15.462238593403104,0.7666137693471734,18037488.073776 
 02/26  09:00:00,1.3,2.1125,18.24225154915763,17562573.643967528,0.0,400.00699259608336,2575646.2358863982,18744.036887998802,18744.036887998802,15.801369797814091,0.7674178681380844,18037488.073776 
 02/26  10:00:00,1.3,2.1875,19.83449436326723,17482024.434275042,0.0,504.1865167044482,2779883.5807467266,18744.036887998802,18744.036887998802,16.944606119022843,0.7699281379394944,24816288.073776 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,20.463719346777356,17526590.24408333,0.0,694.545125826535,2737322.757877731,18744.036887998802,18744.036887998802,17.82511729542249,0.7729424150118478,26346288.073776 
 02/26  12:00:00,2.9124999999999996,2.8875,20.576396506603114,17539438.134943865,0.0,811.7667401669669,2684067.0859246235,18744.036887998802,18744.036887998802,18.01263120857696,0.7733587837455991,26346288.073776 
 02/26  13:00:00,3.2375,2.8125,20.678094798188944,17543904.95773283,0.0,861.1122511314775,2648790.326326227,18744.036887998802,18744.036887998802,18.141930514723448,0.7737811365761456,26346288.073776 
 02/26  14:00:00,3.8749999999999996,2.45,18.96959789959137,17636015.955743395,0.0,771.9183975918427,2320616.9098827243,18744.036887998802,18744.036887998802,16.946491115183893,0.7674022882692938,18256368.073776 
 02/26  15:00:00,4.5375,2.1125,20.303318652817694,17556191.631517462,0.0,751.5303749452859,2361262.2815228007,18744.036887998802,18744.036887998802,17.836223482960676,0.7702214628755816,24816288.073776 
 02/26  16:00:00,4.8,2.0,20.963992413375124,17490693.105960265,0.0,822.38476812364,2452260.4877675404,18744.036887998802,18744.036887998802,18.606999113121518,0.7737945732823658,26261282.41257028 
 02/26  17:00:00,4.8,2.0,20.999999191653973,16992252.176176894,0.0,867.0152020509732,2464274.7740169917,18744.036887998802,18744.036887998802,18.67412341527588,0.7739083364356429,25757597.652310245 
 02/26  18:00:00,4.8,2.0,20.99999999999713,16446364.364497613,0.0,885.8923906829823,2464265.732578565,18744.036887998802,18744.036887998802,18.674074241184293,0.7738477855355562,25212026.99874284 
 02/26  19:00:00,4.6125,2.0,19.619287384579035,17636383.066195484,0.0,772.4530243604014,2306023.812074394,18744.036887998802,18744.036887998802,17.602757033424595,0.7680037360405038,18037488.073776 
 02/26  20:00:00,3.6875,2.0,16.099464638292268,8764406.80415624,11617.148207131975,629.2439774281407,1905974.6902915149,18744.036887998802,18744.036887998802,14.445416743801282,0.7575761618138913,9088268.572153838 
 02/26  21:00:00,3.075,2.0,16.000000012712718,9440584.499677315,0.0,511.33729777785805,1965137.574739223,18744.036887998802,18744.036887998802,14.165477568494742,0.75775654566998,9808301.619544484 
 02/26  22:00:00,3.3125,1.8125000000000002,16.000000000000068,9599829.40335583,0.0,448.87239522847733,1929621.3036260707,18744.036887998802,18744.036887998802,14.201174515005164,0.7566810405957682,9960841.07489195 
 02/26  23:00:00,3.375,1.45,16.0,9740669.115569085,0.0,421.69518253174954,1920687.7495787516,18744.036887998802,18744.036887998802,14.210606557607917,0.7557200330146777,10099759.796491265 
 02/26  24:00:00,3.1125,1.1125,16.0,9892413.44014586,0.0,409.63686251516054,1960881.7589121955,18744.036887998802,18744.036887998802,14.171279602297762,0.7548362544849299,10258386.728129037 
 02/27  01:00:00,2.6250000000000004,1.625,16.0,10062987.780657886,0.0,404.2846774821012,2034854.0025791773,18744.036887998802,18744.036887998802,14.098198348480242,0.754016449946713,10441925.799959116 
 02/27  02:00:00,1.9625,2.625,16.0,10250900.71098091,0.0,401.90327326411546,2135111.508299983,18744.036887998802,18744.036887998802,13.99886587013603,0.7532317661711729,10647516.745949574 
 02/27  03:00:00,1.3249999999999997,3.625,16.0,10447486.431859475,0.0,400.8435516037582,2231558.352375799,18744.036887998802,18744.036887998802,13.903281425311803,0.7524583727396319,10861100.096783161 
 02/27  04:00:00,1.1624999999999999,3.8125,16.0,10631254.943360066,0.0,400.3730625453519,2255826.2337560696,18744.036887998802,18744.036887998802,13.878944599665429,0.7517312206493153,11049084.776931234 
 02/27  05:00:00,0.7,3.45,16.0,10822887.162214674,0.0,400.165211856641,2325231.142042829,18744.036887998802,18744.036887998802,13.809608724154701,0.7510367881394278,11253003.594104305 
 02/27  06:00:00,0.4625,3.1125,16.0,11023887.587797802,0.0,400.0733146263129,2360730.4899325315,18744.036887998802,18744.036887998802,13.774020723405052,0.7503492602180881,11460235.820209824 
 02/27  07:00:00,0.37500000000000006,3.0,16.0,11241641.619194051,0.0,400.03258544755954,2373692.157675201,18744.036887998802,18744.036887998802,13.760928632555771,0.749638701551611,11680197.082416913 
 02/27  08:00:00,-0.45000000000000007,3.0,18.208190791226645,17489758.203604396,0.0,400.0181833404704,2805504.6218842007,18744.036887998802,18744.036887998802,15.35873319539612,0.7537411100623167,18037488.073776 
 02/27  09:00:00,-0.9,3.0,18.462332428965944,17497261.186213277,0.0,400.00859594832457,2937878.527018605,18744.036887998802,18744.036887998802,15.653937999584342,0.7545814664439914,18037488.073776 
 02/27  10:00:00,-0.7749999999999999,3.0,20.065729667694363,17420307.239734054,0.0,504.38857175950477,3125143.5466272235,18744.036887998802,18744.036887998802,16.827727815636848,0.757497995057067,24816288.073776 
 02/27  11:00:00,-0.575,3.0,20.695846652135344,17441063.68130283,0.0,695.9860838417069,3223265.8860988584,18744.036887998802,18744.036887998802,17.576805621746153,0.7606539253376593,26346288.073776 
 02/27  12:00:00,-0.062499999999999986,3.0,20.799545683252802,17453944.341468897,0.0,815.0486633440061,3164168.344455097,18744.036887998802,18744.036887998802,17.75585768871919,0.7613710338074429,26346288.073776 
 02/27  13:00:00,0.32500000000000007,3.0,20.88783607503762,17461354.688760385,0.0,865.7898861568052,3119044.4451600015,18744.036887998802,18744.036887998802,17.88850534898785,0.7620479090658305,26346288.073776 
 02/27  14:00:00,0.3375,3.0,19.15809411791512,17536838.413476363,0.0,776.7394029904895,2883076.668890156,18744.036887998802,18744.036887998802,16.580064935555836,0.7561408730364982,18256368.073776 
 02/27  15:00:00,0.3,3.0,20.45887277326902,17419397.43406727,0.0,755.8508258282586,3024825.437344247,18744.036887998802,18744.036887998802,17.336285210252868,0.7591253774288277,24796591.773687616 
 02/27  16:00:00,0.175,3.0,20.99980443498862,17044980.92324902,0.0,826.3495439555692,3161433.938255613,18744.036887998802,18744.036887998802,17.976758617083597,0.762431005927118,25934656.990195967 
 02/27  17:00:00,-0.275,3.0,20.99999999932585,16506293.442624355,0.0,870.9855540263109,3229871.5907728616,18744.036887998802,18744.036887998802,17.913059465617284,0.7627645425474437,25407888.2775485 
 02/27  18:00:00,-0.5,3.0,20.999999999999996,16019593.385063801,0.0,889.878764900545,3263591.0102719218,18744.036887998802,18744.036887998802,17.879254982588648,0.7630081686246106,24927626.519992612 
 02/27  19:00:00,-0.6875,3.1875,19.686375335989357,17491701.76969488,0.0,776.1622033003782,3115317.514662669,18744.036887998802,18744.036887998802,16.862525411315982,0.7576447720465921,18037488.073776 
 02/27  20:00:00,-0.925,3.55,16.1041948579158,8573705.25281316,20269.560674232787,632.2171984048498,2603746.5780117633,18744.036887998802,18744.036887998802,13.760771448064286,0.7471305345070438,9012350.098893516 
 02/27  21:00:00,-1.1875,3.8875,16.00000001298829,9381207.618630204,0.0,513.1795683911969,2608626.48461169,18744.036887998802,18744.036887998802,13.52629264769256,0.7470034186893083,9863167.574627755 
 02/27  22:00:00,-1.425,4.0,16.000000000000068,9706471.78315783,0.0,449.8333934950349,2644278.729280144,18744.036887998802,18744.036887998802,13.490749612885942,0.7459835279876962,10194413.271561546 
 02/27  23:00:00,-1.6874999999999998,4.0,16.0,10032627.832858702,0.0,422.16620774985375,2683516.3130523833,18744.036887998802,18744.036887998802,13.451448725036334,0.7451111633435901,10527261.098205699 
 02/27  24:00:00,-1.925,4.0,16.0,10379917.347568948,0.0,409.8589400960013,2719089.4235827127,18744.036887998802,18744.036887998802,13.41588969623663,0.7442925375648387,10880599.422789149 
 02/28  01:00:00,-2.1875,3.8125,16.0,10744205.700158052,0.0,404.38958017794107,2758596.2174179778,18744.036887998802,18744.036887998802,13.376572641067119,0.7436750450978236,11251638.525941104 
 02/28  02:00:00,-2.425,3.45,16.0,11118736.144731242,0.0,401.95770947045287,2794495.158174585,18744.036887998802,18744.036887998802,13.340997491301032,0.7432024118410884,11632279.036568288 
 02/28  03:00:00,-2.6875,3.1125,16.0,11504696.95912558,0.0,400.87475162244095,2834119.4358737725,18744.036887998802,18744.036887998802,13.301665920231919,0.7427800133381028,12025051.744663527 
 02/28  04:00:00,-2.8625,2.5625,16.0,11890369.626145374,0.0,400.39152262846574,2860494.0242608367,18744.036887998802,18744.036887998802,13.275453912240014,0.7423993247102825,12415212.43380038 
 02/28  05:00:00,-2.9625,1.925,16.0,12272922.207750866,0.0,400.1756204106427,2875465.7661178494,18744.036887998802,18744.036887998802,13.260487241660176,0.7420598766478549,12800264.824905936 
 02/28  06:00:00,-3.0624999999999996,1.2625,16.0,12652722.091288105,0.0,400.07891026920186,2890477.0490505616,18744.036887998802,18744.036887998802,13.245516500435476,0.741745388699874,13182584.651285771 
 02/28  07:00:00,-3.2249999999999996,1.1875,16.0,13031035.855929429,0.0,400.03549521095425,2914966.1415103935,18744.036887998802,18744.036887998802,13.221167301451448,0.7414016584040704,13565111.743393574 
 02/28  08:00:00,-3.425,1.55,16.0,13399111.213016398,0.0,400.01596684923726,2945105.8178211157,18744.036887998802,18744.036887998802,13.191190565962419,0.7410415209612383,13938418.744258896 
 02/28  09:00:00,-3.625,1.8875,16.0,13735113.751022713,0.0,400.00718000912696,2975244.576255435,18744.036887998802,18744.036887998802,13.161211606050689,0.7406942934331789,14279663.25807369 
 02/28  10:00:00,-3.45,1.8125000000000002,16.0,14070290.177482234,0.0,400.0032283508468,2948772.739007815,18744.036887998802,18744.036887998802,13.187479222447518,0.7405108766223557,14610047.099549491 
 02/28  11:00:00,-3.1125,1.45,16.0,14379894.027626134,0.0,400.0014525631771,2897749.4907646235,18744.036887998802,18744.036887998802,13.238118420376225,0.7404329025572449,14910524.804342207 
 02/28  12:00:00,-2.7499999999999996,1.1125,16.0,14646005.600978892,0.0,400.0006540740955,2842951.359878078,18744.036887998802,18744.036887998802,13.292504795274041,0.7403755207954033,15166859.050938316 
 02/28  13:00:00,-2.1,1.4375000000000002,16.0,14845420.618278064,0.0,400.00029460013695,2744501.141472115,18744.036887998802,18744.036887998802,13.390014079272735,0.7405118268450477,15348814.328880023 
 02/28  14:00:00,-1.2375000000000003,2.075,16.0,14961723.107548302,0.0,400.00013256108303,2613791.105735499,18744.036887998802,18744.036887998802,13.519396830284249,0.7407644577395414,15441980.284356698 
 02/28  15:00:00,-0.4000000000000001,2.7375,15.999999999999998,14991164.794979498,0.0,400.0000595577694,2486905.5040107444,18744.036887998802,18744.036887998802,13.645027869612829,0.7410278123778075,15448966.07979381 
 02/28  16:00:00,0.025,2.8125,16.0,14930830.646397095,0.0,400.0000267170021,2422599.4131466947,18744.036887998802,18744.036887998802,13.708782201713925,0.7413988865566432,15377228.994064484 
 02/28  17:00:00,0.22499999999999998,2.45,16.0,14794874.103084631,0.0,400.00001198810986,2392305.507180238,18744.036887998802,18744.036887998802,13.738785848704143,0.7418418860646816,15235900.189937836 
 02/28  18:00:00,0.2375,2.1125,16.0,14623654.153122026,0.0,400.00000538259616,2390360.156901007,18744.036887998802,18744.036887998802,13.740664477331777,0.7422866058221855,15064330.046011504 
 02/28  19:00:00,-0.6749999999999999,2.5,16.0,14471755.441994555,0.0,400.00000241631767,2528992.6738510597,18744.036887998802,18744.036887998802,13.603790719104616,0.742448150062882,14936843.53599937 
 02/28  20:00:00,-1.7,2.8625,16.0,14350241.380326739,0.0,400.00000108278795,2684548.228851761,18744.036887998802,18744.036887998802,13.450041324310122,0.7425039826901703,14842759.72164673 
 02/28  21:00:00,-2.3125,2.9625,16.0,14277159.435582893,0.0,400.0000004847937,2777337.844912892,18744.036887998802,18744.036887998802,13.358167849410767,0.7426298919152915,14786067.422345428 
 02/28  22:00:00,-2.0625,3.0,16.0,14270015.275903841,0.0,400.0000002168653,2739668.8570755287,18744.036887998802,18744.036887998802,13.39094825647791,0.74420977663102,14773072.270451816 
 02/28  23:00:00,-1.3625000000000003,3.0,16.0,14346719.699670723,0.0,400.0000000968135,2633682.614265565,18744.036887998802,18744.036887998802,13.485979546323254,0.746682171480364,14832850.952250438 
 02/28  24:00:00,-0.5375000000000001,3.125,16.0,14508836.330177573,0.0,400.00000004311613,2508972.1538784024,18744.036887998802,18744.036887998802,13.601059180116875,0.7491817587935405,14974504.626362717 
 03/01  01:00:00,0.36249999999999993,3.2,16.0,14726750.311780132,0.0,400.00000001914964,2373075.466759973,18744.036887998802,18744.036887998802,13.727813687650915,0.7517171671140868,15169904.991605949 
 03/01  02:00:00,0.6375,3.2,16.0,15013872.924537264,0.0,400.0000000084882,2332184.900660125,18744.036887998802,18744.036887998802,13.77003968750792,0.7528399700490501,15449632.526009656 
 03/01  03:00:00,0.6,3.075,16.0,15314340.763368871,0.0,400.00000000376264,2338640.9224859145,18744.036887998802,18744.036887998802,13.77058545321027,0.7516682816999298,15750132.868959911 
 03/01  04:00:00,0.5375,2.875,16.0,15606543.273972861,0.0,400.0000000016713,2348736.89015441,18744.036887998802,18744.036887998802,13.765719989796931,0.7510108718327243,16043307.452720681 
 03/01  05:00:00,0.5,2.8,16.0,15898925.603004752,0.0,400.0000000007428,2354927.731019566,18744.036887998802,18744.036887998802,13.76304194226213,0.7511480707990733,16336252.346530007 
 03/01  06:00:00,0.5,2.6125,16.0,16165701.985206008,0.0,400.00000000033026,2355344.9938759618,18744.036887998802,18744.036887998802,13.766168473115549,0.7495901844472376,16602540.632378157 
 03/01  07:00:00,0.4375,2.8125,16.0,16397765.733439578,0.0,400.0000000001471,2365197.1340587847,18744.036887998802,18744.036887998802,13.755589162238918,0.7517404322389369,16836555.896998726 
 03/01  08:00:00,0.525,3.0,15.999999999999998,16581811.961503644,0.0,400.0000000000653,2352296.223199011,18744.036887998802,18744.036887998802,13.767978945333619,0.7536920885316725,17018454.240284692 
 03/01  09:00:00,0.6,2.375,16.0,16729001.547122285,0.0,400.0000000000289,2341264.9198772185,18744.036887998802,18744.036887998802,13.786514055279747,0.7471228983919792,17162391.588783644 
 03/01  10:00:00,0.475,3.25,16.0,16855414.43878499,0.0,400.0000000000133,2360443.6252533807,18744.036887998802,18744.036887998802,13.771491729766199,0.7497793715293296,17291520.91968569 
 03/01  11:00:00,1.025,3.375,16.0,16927732.560702972,0.0,400.00000000000597,2276952.5990481237,18744.036887998802,18744.036887998802,13.850545423666132,0.7538066486123632,17349720.775047492 
 03/01  12:00:00,1.275,3.0,16.0,17042198.695563033,0.0,400.0000000000027,2239148.4478076044,18744.036887998802,18744.036887998802,13.89042775609084,0.746256317399107,17457087.775067635 
 03/01  13:00:00,1.7,3.0,16.0,17199166.91332996,0.0,400.00000000000125,2174645.761933713,18744.036887998802,18744.036887998802,13.954961042106232,0.7492842003014213,17602532.015266508 
 03/01  14:00:00,2.625,2.375,16.0,17282254.132594906,0.0,400.0000000000009,2034102.4865297852,18744.036887998802,18744.036887998802,14.093489693551522,0.7538431057780727,17660855.984315425 
 03/01  15:00:00,2.6250000000000004,2.625,16.0,17321641.635079496,0.0,400.00000000000057,2034216.6932594657,18744.036887998802,18744.036887998802,14.096532428033928,0.7460903078643811,17699718.209199063 
 03/01  16:00:00,2.5875000000000004,2.375,16.0,17354991.60629443,0.0,400.0000000000002,2039994.4663384494,18744.036887998802,18744.036887998802,14.084109423154846,0.7492535841528399,17735303.542542107 
 03/01  17:00:00,2.2625,1.375,16.0,17396466.978458993,0.0,400.0000000000001,2089691.9396294134,18744.036887998802,18744.036887998802,14.034082323141071,0.7540358835478571,17785775.40680399 
 03/01  18:00:00,2.125,1.0,16.0,17435640.194747344,0.0,400.0000000000001,2110195.3232079186,18744.036887998802,18744.036887998802,14.02258458382541,0.746140411967492,17827037.541453514 
 03/01  19:00:00,2.075,2.25,16.0,17474161.34350821,0.0,400.0000000000001,2117911.0877897176,18744.036887998802,18744.036887998802,14.015419651582004,0.7492664736478187,17866825.524843447 
 03/01  20:00:00,1.625,3.0,16.0,17534108.065479845,0.0,400.00000000000006,2186766.8948686123,18744.036887998802,18744.036887998802,13.945007409892138,0.7540892974645239,17939374.332926527 
 03/01  21:00:00,1.3375,1.75,15.99890880383483,17604785.76879186,0.0,400.0,2230090.6151877022,18744.036887998802,18744.036887998802,13.904996067449874,0.7457625756203988,18017028.954552986 
 03/01  22:00:00,1.3624999999999998,2.875,15.968176100439258,17628157.09950258,0.0,399.99999999999994,2223461.158397861,18744.036887998802,18744.036887998802,13.89047422726355,0.7489930541895863,18037488.073776 
 03/01  23:00:00,1.4,3.375,15.920863440246515,17629911.83492092,0.0,400.00000000000017,2210715.1727132234,18744.036887998802,18744.036887998802,13.853015478309866,0.7539237150308058,18037488.073776 
 03/01  24:00:00,1.4,2.375,15.871551103414244,17632162.382368714,0.0,399.99999999999994,2203227.0661004097,18744.036887998802,18744.036887998802,13.816349099281677,0.7457827854848171,18037488.073776 
 03/02  01:00:00,1.4625,3.25,15.813928101649022,17635778.1667354,0.0,399.9999999999999,2185120.6888767183,18744.036887998802,18744.036887998802,13.778870096699196,0.7487690194978877,18037488.073776 
 03/02  02:00:00,1.8125,4.0,15.759403677328002,17646201.53796584,0.0,400.0,2122918.874528624,18744.036887998802,18744.036887998802,13.782528753824552,0.7534128238775182,18037488.073776 
