Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/02  03:00:00,2.0,3.375,15.711007667890954,17652481.0076416,0.0,400.00000000000034,2086684.6325915381,18744.036887998802,18744.036887998802,13.769127143379524,0.7459749506573037,18037488.073776 
 03/02  04:00:00,2.0,4.25,15.654564539362173,17654480.815981198,0.0,400.00000000000034,2079328.380922906,18744.036887998802,18744.036887998802,13.723776007784338,0.7487084592224124,18037488.073776 
 03/02  05:00:00,1.75,5.625,15.587836869002016,17648942.26805249,0.0,400.0000000000003,2107445.1071458645,18744.036887998802,18744.036887998802,13.626146713307195,0.7529762271245307,18037488.073776 
 03/02  06:00:00,1.475,5.375,15.535902094249094,17642732.3294458,0.0,400.00000000000034,2140189.776730223,18744.036887998802,18744.036887998802,13.539615916974785,0.7468267134721491,18037488.073776 
 03/02  07:00:00,1.4,7.5,15.47945014096992,17643148.854699854,0.0,400.00000000000034,2144263.865573705,18744.036887998802,18744.036887998802,13.485447987439946,0.7490822798323356,18037488.073776 
 03/02  08:00:00,1.15,9.0,15.428142926042657,17636322.797359698,0.0,400.00000000000034,2173378.461422982,18744.036887998802,18744.036887998802,13.39606019258021,0.7526199407484362,18037488.073776 
 03/02  09:00:00,0.9374999999999999,5.25,15.433460150347036,17628517.726735983,0.0,400.00000000000034,2203690.521387429,18744.036887998802,18744.036887998802,13.357811385703776,0.7470063613253639,18037488.073776 
 03/02  10:00:00,0.9625,5.5,17.073325299223136,17546795.715896018,0.0,504.21161949349704,2411377.2382463734,18744.036887998802,18744.036887998802,14.541657445900874,0.7527100813167698,24816288.073776 
 03/02  11:00:00,1.625,6.375,17.72993955354823,17578082.861381758,0.0,693.6884101505392,2443225.049288038,18744.036887998802,18744.036887998802,15.375016363483967,0.7595194193883814,26346288.073776 
 03/02  12:00:00,1.8125000000000002,4.125,17.89068508774128,17580751.566979684,0.0,812.6152879710725,2440435.270784273,18744.036887998802,18744.036887998802,15.553064620075101,0.7552770542158532,26346288.073776 
 03/02  13:00:00,1.8875,5.5,18.01474075785617,17580283.067023046,0.0,865.001466969713,2448995.540579955,18744.036887998802,18744.036887998802,15.67642794182831,0.7581984878709743,26346288.073776 
 03/02  14:00:00,2.0,7.0,16.274725557046132,17659225.76619627,0.0,772.7674188498191,2196754.9154643994,18744.036887998802,18744.036887998802,14.376868500030056,0.7556526156255138,18256368.073776 
 03/02  15:00:00,2.3125,4.5,17.65696849455538,17566697.15254335,0.0,751.7401028884285,2295388.175216343,18744.036887998802,18744.036887998802,15.243648979347347,0.7546064423638019,24816288.073776 
 03/02  16:00:00,2.8125,4.875,18.363195537743355,17590548.8023742,0.0,824.4517522891889,2355621.825998349,18744.036887998802,18744.036887998802,16.083923279125763,0.7600727052298215,26346288.073776 
 03/02  17:00:00,3.0,7.25,18.559579952880195,17592211.48030778,0.0,865.0675566154398,2358915.3837340847,18744.036887998802,18744.036887998802,16.29090931489029,0.7636242744201824,26346288.073776 
 03/02  18:00:00,3.0,4.875,18.777982466165966,17583995.480411008,0.0,881.6394967723766,2389801.466394414,18744.036887998802,18744.036887998802,16.464723148990927,0.7604620465895664,26346288.073776 
 03/02  19:00:00,3.0,5.5,17.043867260958283,17665445.7752622,0.0,772.2197087708607,2160724.7703612056,18744.036887998802,18744.036887998802,15.18361975892859,0.756009177131964,18037488.073776 
 03/02  20:00:00,2.375,7.625,15.99186265053305,15591309.205696331,0.0,620.5869226238794,2081348.6278415718,18744.036887998802,18744.036887998802,14.113928389551265,0.7560587123144901,15966299.571405953 
 03/02  21:00:00,2.5,6.125,15.999999997056834,15451587.538779786,0.0,499.0178520454899,2052692.0060228836,18744.036887998802,18744.036887998802,14.079427623749865,0.7516626315242028,15834012.539181203 
 03/02  22:00:00,2.925,6.25,15.99999999999999,15402219.313270709,0.0,443.22290184087694,1988719.8886965006,18744.036887998802,18744.036887998802,14.143225393162941,0.7531295508219331,15772986.981183164 
 03/02  23:00:00,2.875,7.0,15.999999999999998,15403780.487519795,0.0,418.76072581591825,1996654.0191062763,18744.036887998802,18744.036887998802,14.135763624548934,0.7556023344902782,15775733.496428888 
 03/02  24:00:00,2.6125,5.125,16.0,15383664.185488075,0.0,408.1590697182839,2036013.9990765802,18744.036887998802,18744.036887998802,14.096427516314627,0.7504109230312095,15762541.959770512 
 03/03  01:00:00,2.1875,5.875,16.0,15431560.069361849,0.0,403.5984094709422,2101115.9734826386,18744.036887998802,18744.036887998802,14.032704474456311,0.7521707383530256,15821745.334467107 
 03/03  02:00:00,1.75,5.75,16.0,15468086.80107958,0.0,401.5673754135487,2167084.447331382,18744.036887998802,18744.036887998802,13.967107669032792,0.7549671310767723,15869933.901978828 
 03/03  03:00:00,1.725,4.375,16.0,15484893.296873625,0.0,400.688105320397,2170409.3284937534,18744.036887998802,18744.036887998802,13.963385948239042,0.7494143375789265,15887305.980826138 
 03/03  04:00:00,1.6125,5.25,16.0,15557632.336140938,0.0,400.3044758053942,2188052.9493878805,18744.036887998802,18744.036887998802,13.946528500633319,0.7514480056523931,15962976.817545867 
 03/03  05:00:00,0.9375000000000001,5.375,16.0,15644852.479449835,0.0,400.13326855256474,2290367.2487771166,18744.036887998802,18744.036887998802,13.845297076014988,0.7545814404801288,16068260.586575607 
 03/03  06:00:00,0.5375,3.75,16.0,15715218.9334819,0.0,400.05862385927855,2350527.1824456584,18744.036887998802,18744.036887998802,13.785318342904715,0.7484982524731042,16149294.960371545 
 03/03  07:00:00,0.4375,4.25,16.0,15821608.855037045,0.0,400.0260588231947,2366363.3936304324,18744.036887998802,18744.036887998802,13.770330045796367,0.7508036433269709,16258297.531965524 
 03/03  08:00:00,0.275,4.375,16.631573244919824,17565652.289758194,0.0,400.0149675653158,2473606.2954386333,18744.036887998802,18744.036887998802,14.205328543753502,0.7557348672450637,18037488.073776 
 03/03  09:00:00,0.2625,2.75,16.679729807491633,17577350.06727204,0.0,400.0069415177543,2495160.53348438,18744.036887998802,18744.036887998802,14.3186114013583,0.7493887300205405,18037488.073776 
 03/03  10:00:00,0.36250000000000004,3.875,18.29393169398822,17498459.919208657,0.0,504.3446334784461,2686291.5947851813,18744.036887998802,18744.036887998802,15.492610589612463,0.7553051375801443,24816288.073776 
 03/03  11:00:00,2.025,4.375,18.940879350675736,17556386.774681464,0.0,694.944042574997,2564722.609191516,18744.036887998802,18744.036887998802,16.465190931603725,0.7626839620320274,26346288.073776 
 03/03  12:00:00,3.0,3.375,19.086554692109495,17581128.23679586,0.0,814.391586302843,2440906.032232612,18744.036887998802,18744.036887998802,16.75154382342606,0.7570610952758501,26346288.073776 
 03/03  13:00:00,4.25,4.25,19.256997142856314,17606810.116283406,0.0,866.3990097173138,2273553.842431329,18744.036887998802,18744.036887998802,17.067095305859077,0.7606601353579745,26346288.073776 
 03/03  14:00:00,5.625,5.0,17.644105727890878,17716696.991787177,0.0,775.4326824833597,1849828.6604841081,18744.036887998802,18744.036887998802,16.06683113366946,0.7591830051363343,18256368.073776 
 03/03  15:00:00,6.25,3.75,19.13229758604936,17630533.867857043,0.0,754.3630598299762,1917649.6702285395,18744.036887998802,18744.036887998802,17.075242170403644,0.7566727055018291,24816288.073776 
 03/03  16:00:00,6.15,4.875,19.988723372012146,17630005.791993774,0.0,825.3897511006459,2088283.817608161,18744.036887998802,18744.036887998802,17.930022588357765,0.7633975161423159,26346288.073776 
 03/03  17:00:00,6.0,6.0,20.38780922274556,17615006.549739797,0.0,865.4622988099757,2172241.1103052823,18744.036887998802,18744.036887998802,18.247316120950238,0.7686962250189139,26346288.073776 
 03/03  18:00:00,5.75,4.75,20.805216456450836,17596249.95234046,0.0,882.7926996848847,2272613.7720260285,18744.036887998802,18744.036887998802,18.562073172573136,0.7646536216199502,26346288.073776 
 03/03  19:00:00,5.725,3.375,19.308384272849263,17671610.149911933,0.0,772.7551725596051,2084994.7248348708,18744.036887998802,18744.036887998802,17.48415710983721,0.7614064213380503,18037488.073776 
 03/03  20:00:00,3.425,3.0,16.078885192561586,9263503.328592658,7755.686398768103,630.4904498502633,1940678.0752738495,18744.036887998802,18744.036887998802,14.3802039025914,0.7561042177917859,9598806.694461953 
 03/03  21:00:00,1.8125000000000002,2.375,16.000000009844758,9635762.099418111,0.0,511.94957152,2155651.6325838557,18744.036887998802,18744.036887998802,13.97623566465616,0.7515281924802902,10037040.503169328 
 03/03  22:00:00,1.575,2.625,16.00000000000005,9606623.444984442,0.0,449.40390634342975,2192300.840480533,18744.036887998802,18744.036887998802,13.940675431085197,0.7531862981731425,10014007.12858213 
 03/03  23:00:00,0.5625,2.375,16.0,9659203.986449677,0.0,421.8907679532918,2345646.177646144,18744.036887998802,18744.036887998802,13.78886047929894,0.7560150947191728,10093602.184933819 
 03/03  24:00:00,0.8749999999999999,2.625,16.0,9776722.577368313,0.0,409.70437260845415,2297673.4019482257,18744.036887998802,18744.036887998802,13.835791534439636,0.751183548947499,10202469.928487746 
 03/04  01:00:00,-0.10000000000000006,3.0,16.0,9990833.228296231,0.0,404.3132670985515,2446585.3767911447,18744.036887998802,18744.036887998802,13.689582619071274,0.7526846554040234,10442591.483107653 
 03/04  02:00:00,-1.0,3.0,16.0,10258602.174634704,0.0,401.9084768941013,2583630.8481656183,18744.036887998802,18744.036887998802,13.554617105790985,0.7551401009943415,10734384.27168332 
 03/04  03:00:00,-0.6875,2.375,16.0,10546003.970422909,0.0,400.8451515684126,2535617.789555205,18744.036887998802,18744.036887998802,13.601526145825872,0.751540557043595,11013229.88112197 
 03/04  04:00:00,-0.8125,3.875,16.0,10909676.378032474,0.0,400.3754625379357,2554823.8247811985,18744.036887998802,18744.036887998802,13.582803402188425,0.7526854702559518,11380117.227493668 
 03/04  05:00:00,-1.0,5.0,16.0,11303562.527548384,0.0,400.1650199565303,2584479.023154598,18744.036887998802,18744.036887998802,13.554694146267499,0.7545611214899302,11778926.193515848 
 03/04  06:00:00,-0.9374999999999999,3.75,16.0,11670643.689875409,0.0,400.0725246189941,2574891.3231795477,18744.036887998802,18744.036887998802,13.564084523795941,0.7524376367951334,12144253.102361823 
 03/04  07:00:00,-0.3375,3.625,16.0,12049902.050542159,0.0,400.03211438387893,2484753.369196154,18744.036887998802,18744.036887998802,13.65409022417496,0.7531253247367278,12507337.911486516 
 03/04  08:00:00,0.125,4.0,17.875832241956708,17516047.670407414,0.0,400.0178763825482,2674790.842978701,18744.036887998802,18744.036887998802,15.172261450413753,0.7583679907971134,18037488.073776 
 03/04  09:00:00,0.2625,2.75,18.05764804396945,17541263.747280665,0.0,400.008385513465,2706387.2321696198,18744.036887998802,18744.036887998802,15.494911846886541,0.7590022130199041,18037488.073776 
 03/04  10:00:00,0.5499999999999999,3.25,19.606390644905968,17469683.76983317,0.0,504.26610646528934,2860888.749558086,18744.036887998802,18744.036887998802,16.644658899443346,0.762391799896516,24816288.073776 
 03/04  11:00:00,4.0125,4.625,20.214617233829266,17576284.900293354,0.0,694.5510945390076,2458964.489600368,18744.036887998802,18744.036887998802,17.850816107871736,0.7661794554777666,26346288.073776 
 03/04  12:00:00,7.062499999999999,4.375,20.34587593989777,17656747.57733973,0.0,811.519848143212,2017520.838967403,18744.036887998802,18744.036887998802,18.43363392805356,0.7682519919493639,26346288.073776 
 03/04  13:00:00,8.5125,5.25,20.486855792388006,17689772.74667984,0.0,860.5254278861855,1816491.1225072579,18744.036887998802,18744.036887998802,18.760675587155625,0.7689201136176045,26346288.073776 
 03/04  14:00:00,9.0,6.625,18.848752050991706,17775614.739545085,0.0,769.3451040867535,1521589.1407652944,18744.036887998802,18744.036887998802,17.600883605930083,0.7627276004470912,18256368.073776 
 03/04  15:00:00,9.4375,5.75,20.306461214053147,17684940.15636375,0.0,747.6910880433257,1614106.007653052,18744.036887998802,18744.036887998802,18.55427358768084,0.7686820420367841,24816288.073776 
 03/04  16:00:00,9.2625,5.625,20.998796794339253,17203294.228187118,0.0,817.7247852900106,1783136.5137996008,18744.036887998802,18744.036887998802,19.319916605612164,0.7719252413734639,25851709.330690622 
 03/04  17:00:00,9.0,6.0,20.999999995782176,16131928.866684027,0.0,860.8864319441229,1827621.3340843767,18744.036887998802,18744.036887998802,19.304137100991056,0.7711755987743452,24783705.53982432 
 03/04  18:00:00,9.0,5.375,20.999999999999986,15100492.41345567,0.0,878.7726458146512,1827214.2558476862,18744.036887998802,18744.036887998802,19.30406538511173,0.7745163329230366,23752541.71797707 
 03/04  19:00:00,8.375,4.375,20.215093920355677,17711960.36876683,0.0,731.5670470026024,1816504.6027749262,18744.036887998802,18744.036887998802,18.617692131508413,0.7706162107473169,18037488.073776 
 03/04  20:00:00,8.0,5.25,16.151522813349263,6918987.084629621,8353.839601876098,585.4829267675063,1264496.0189877632,18744.036887998802,18744.036887998802,15.160662689968115,0.7568010688345093,7126641.0342883775 
 03/04  21:00:00,7.812499999999999,4.125,16.00000002254164,7407211.960381248,0.0,489.4991963967673,1246890.4628544757,18744.036887998802,18744.036887998802,14.876059410544297,0.7600759594327691,7647058.718838096 
 03/04  22:00:00,6.6375,3.625,16.000000000000142,7395466.143390786,0.0,438.99452275840497,1425877.5831238902,18744.036887998802,18744.036887998802,14.69987041359184,0.7586836351510688,7666869.729729011 
 03/04  23:00:00,6.0,4.0,16.0,7398690.078109466,0.0,417.18663546689,1523040.024195997,18744.036887998802,18744.036887998802,14.604296619790567,0.756818381906075,7687144.293418684 
 03/04  24:00:00,5.250000000000001,3.375,16.0,7422840.350335298,0.0,407.56957335293833,1635977.8419338698,18744.036887998802,18744.036887998802,14.491855044378955,0.7585828738554945,7731370.278412307 
 03/05  01:00:00,3.9875,4.25,16.0,7511147.091719658,0.0,403.3328021387689,1827217.7877685118,18744.036887998802,18744.036887998802,14.302537620574856,0.7573985330177717,7853529.759388039 
 03/05  02:00:00,3.8125,5.0,16.0,7612774.204177488,0.0,401.462025798844,1854055.1206907867,18744.036887998802,18744.036887998802,14.276333436175499,0.7558524907946415,7959699.633862036 
 03/05  03:00:00,3.6875,3.75,16.0,7712690.103928545,0.0,400.64191792843286,1871890.9576785294,18744.036887998802,18744.036887998802,14.257634106452876,0.7569738019710226,8062827.66798465 
 03/05  04:00:00,3.1875,3.625,16.0,7861861.545731001,0.0,400.2831257284791,1947140.2254890967,18744.036887998802,18744.036887998802,14.182683088297765,0.7561348084930146,8225291.434938132 
 03/05  05:00:00,2.375,4.0,16.0,8043557.56826624,0.0,400.1248294814625,2070651.358954159,18744.036887998802,18744.036887998802,14.060847551024002,0.7550744439458081,8428683.423419446 
 03/05  06:00:00,2.125,2.75,16.0,8210768.177436435,0.0,400.05508695136524,2108439.517795546,18744.036887998802,18744.036887998802,14.023383265539872,0.7558022718921087,8602475.253233131 
 03/05  07:00:00,2.075,2.625,16.0,8418001.481453298,0.0,400.02439756964617,2116885.022560624,18744.036887998802,18744.036887998802,14.015905897759577,0.7552248540832847,8810932.808761826 
 03/05  08:00:00,1.6875,3.0,19.337648140968263,17512473.91936423,0.0,400.01340301091,2653241.240520382,18744.036887998802,18744.036887998802,16.61573356123862,0.7622286043115588,18037488.073776 
 03/05  09:00:00,1.5,2.375,19.78523218165741,17524102.76815614,0.0,400.0062671210259,2777928.515978953,18744.036887998802,18744.036887998802,17.128054074188373,0.7648735589529527,18037488.073776 
 03/05  10:00:00,1.8125,1.375,20.82756490539211,15666253.132918444,0.0,518.7180208982713,2870216.003600387,18744.036887998802,18744.036887998802,17.955333176886292,0.7670032896845472,22997128.633510333 
 03/05  11:00:00,2.625,1.625,20.999999999130708,15001014.610992633,0.0,721.9709759699077,2794692.5648769466,18744.036887998802,18744.036887998802,18.348274205560887,0.768880904306869,23823011.470964648 
 03/05  12:00:00,2.6875,1.375,20.999999999999996,15121421.251383074,0.0,824.6568320533124,2783654.31216168,18744.036887998802,18744.036887998802,18.357542464501957,0.76981391772003,23942375.256741703 
 03/05  13:00:00,2.8125,1.0,21.0,15328804.379582357,0.0,868.9537594580714,2764081.3696197397,18744.036887998802,18744.036887998802,18.376202589948463,0.7704308742379401,24146898.80953402 
 03/05  14:00:00,2.375,2.25,19.828460949396565,17575028.17800439,0.0,775.5481084474134,2680519.326955131,18744.036887998802,18744.036887998802,17.466061887049467,0.7661893090268453,18256368.073776 
 03/05  15:00:00,2.1875,2.375,20.748992469055395,16189761.689973278,0.0,756.903391359506,2800752.9941646596,18744.036887998802,18744.036887998802,17.941181630568934,0.7687503573428136,23511085.33605256 
 03/05  16:00:00,2.1125,2.0,20.999999995992702,15648885.813272553,0.0,831.3148003092692,2873796.992292607,18744.036887998802,18744.036887998802,18.271085072352324,0.7711878838603956,24486434.02112209 
 03/05  17:00:00,1.6875,2.625,20.999999999999986,15377523.316592649,0.0,870.9991916980073,2935850.320750785,18744.036887998802,18744.036887998802,18.20727270669122,0.7716986031227822,24226991.67181048 
 03/05  18:00:00,1.6874999999999998,2.375,21.0,15071557.086192023,0.0,887.562432848146,2934886.2928058263,18744.036887998802,18744.036887998802,18.207224681434006,0.7713585643795671,23921334.95615691 
 03/05  19:00:00,1.925,3.25,19.980895992074547,17552412.738110356,0.0,773.3219325166756,2764268.87192652,18744.036887998802,18744.036887998802,17.498086043632618,0.7673386075971025,18037488.073776 
 03/05  20:00:00,1.1875000000000002,3.375,16.121411422500465,7920633.555718647,20324.712226087413,629.0001844056918,2288867.681119518,18744.036887998802,18744.036887998802,14.099530933909577,0.7568098837351946,8301904.329418278 
 03/05  21:00:00,0.6375,3.0,16.000000016342717,8804916.753603628,0.0,511.03258152178296,2333302.288814039,18744.036887998802,18744.036887998802,13.799912640583955,0.7558774057419295,9238243.397025399 
 03/05  22:00:00,0.6,3.0,16.00000000000009,9255510.023853686,0.0,448.6531947007669,2337539.9159437376,18744.036887998802,18744.036887998802,13.794385041577105,0.7558674626048266,9689438.319582168 
 03/05  23:00:00,0.225,3.0,16.0,9729222.41991006,0.0,421.5089072775826,2393041.17067408,18744.036887998802,18744.036887998802,13.738227618601607,0.7561726195327065,10172862.119545465 
 03/05  24:00:00,0.0625,2.375,16.0,10216068.322168835,0.0,409.51426828863544,2418726.8211667333,18744.036887998802,18744.036887998802,13.713922413381294,0.7532378708616412,10663721.017694646 
 03/06  01:00:00,0.0375,4.5,16.0,10808058.416416913,0.0,404.21627968319876,2421803.0607939097,18744.036887998802,18744.036887998802,13.71023734383129,0.7537999611234949,11256093.59967254 
 03/06  02:00:00,-0.625,6.0,16.0,11483753.420042545,0.0,401.8425627884783,2520800.9722351506,18744.036887998802,18744.036887998802,13.610933680238151,0.7548364986310745,11949294.037010409 
 03/06  03:00:00,-0.9374999999999999,4.75,16.0,12127260.055873154,0.0,400.8051550885563,2568218.6285388684,18744.036887998802,18744.036887998802,13.564117968878568,0.7512637734729372,12600898.994619727 
 03/06  04:00:00,-1.5875,5.25,16.0,12846947.946520139,0.0,400.3550167982452,2666145.970084575,18744.036887998802,18744.036887998802,13.466670370780905,0.7522221878485527,13337785.807906974 
 03/06  05:00:00,-2.625,4.75,16.0,13569449.430212576,0.0,400.1554346570772,2822948.8007104015,18744.036887998802,18744.036887998802,13.31109420660417,0.7538583009863111,14087879.409365334 
 03/06  06:00:00,-2.6875,4.0,16.0,14239086.037376413,0.0,400.0685031772564,2833933.2947689844,18744.036887998802,18744.036887998802,13.30174927279792,0.7497948954598739,14758980.702841312 
 03/06  07:00:00,-3.4375,4.0,16.0,14864918.992731493,0.0,400.0303342447114,2947757.9087404097,18744.036887998802,18744.036887998802,13.189274559627137,0.7511881948429731,15404776.051412288 
 03/06  08:00:00,-4.0,3.375,16.799135567531238,17446524.5464931,0.0,400.0174482553332,3137590.065693033,18744.036887998802,18744.036887998802,13.701644685438271,0.7551975891269065,18037488.073776 
 03/06  09:00:00,-3.1875,2.375,16.73367822570796,17488740.762479715,0.0,400.0081094372376,3023934.9864371824,18744.036887998802,18744.036887998802,13.871623998478118,0.7503617236872555,18037488.073776 
 03/06  10:00:00,-2.2625,3.875,18.238838715452456,17433199.372863166,0.0,504.3380335361396,3073467.802951551,18744.036887998802,18744.036887998802,15.06626664100748,0.7555118428673897,24816288.073776 
 03/06  11:00:00,-0.75,5.0,18.763556596279905,17492447.579571374,0.0,694.7687810194548,2956202.0834096684,18744.036887998802,18744.036887998802,15.925018373079947,0.7610010584795,26346288.073776 
 03/06  12:00:00,0.0625,4.375,18.806055800737404,17514220.761575285,0.0,813.2946116252355,2840309.39643584,18744.036887998802,18744.036887998802,16.091860612032022,0.756698523747755,26346288.073776 
 03/06  13:00:00,1.0375,4.625,18.891381671667798,17534495.073905937,0.0,864.9115963047656,2701948.278498319,18744.036887998802,18744.036887998802,16.292482463743763,0.75931706813819,26346288.073776 
 03/06  14:00:00,1.6625,5.625,17.18128526733253,17625816.219823387,0.0,774.3722793879817,2376325.3501921133,18744.036887998802,18744.036887998802,15.092753459806923,0.7568493172428449,18256368.073776 
 03/06  15:00:00,1.7625,4.125,18.600500500139418,17526440.711543404,0.0,753.3303118864039,2513025.4018096947,18744.036887998802,18744.036887998802,15.956829856704786,0.7557422507084838,24816288.073776 
 03/06  16:00:00,1.6750000000000003,5.5,19.387604819283194,17529983.968899056,0.0,824.4885050178355,2672282.5384031152,18744.036887998802,18744.036887998802,16.76515006738416,0.7612099017345879,26346288.073776 
 03/06  17:00:00,0.7875,7.625,19.68881467370358,17498900.653317623,0.0,862.953870012336,2855017.556907966,18744.036887998802,18744.036887998802,16.894643635146508,0.7651921225923188,26346288.073776 
 03/06  18:00:00,0.2375,4.25,20.037279192191896,17471573.383605972,0.0,880.1377699119222,2988726.6422847826,18744.036887998802,18744.036887998802,17.09254483026578,0.7617525620621933,26346288.073776 
 03/06  19:00:00,0.44999999999999996,4.5,18.437100699255296,17557322.463608585,0.0,771.7518210478927,2751322.998024741,18744.036887998802,18744.036887998802,15.970591451799159,0.7582648781978665,18037488.073776 
 03/06  20:00:00,-1.025,4.75,16.032490691310237,11980809.203250227,8566.514280327869,614.4943670096387,2597242.6422868036,18744.036887998802,18744.036887998802,13.63931939794486,0.7549923595712623,12438947.342915885 
 03/06  21:00:00,-1.5624999999999998,2.75,16.0,12069000.339121234,0.0,497.79608214373354,2661836.4958112184,18744.036887998802,18744.036887998802,13.470290204261312,0.7496889267353168,12559870.522209257 
 03/06  22:00:00,-2.3625,2.625,16.0,12462507.098884927,0.0,443.4160417622852,2782637.2391402125,18744.036887998802,18744.036887998802,13.350356569443477,0.7514296411327391,12974528.13490751 
 03/06  23:00:00,-3.0,3.625,16.0,13027011.218035419,0.0,419.2197487644365,2879492.7179662837,18744.036887998802,18744.036887998802,13.254787159385268,0.7542962711257947,13555836.580042172 
 03/06  24:00:00,-2.6250000000000004,2.75,16.0,13669393.707650967,0.0,408.4976713579786,2822982.0316650495,18744.036887998802,18744.036887998802,13.31108331706551,0.7483844091667625,14187885.021927938 
 03/07  01:00:00,-2.775,3.25,16.0,14424294.009022504,0.0,403.78752140348604,2846206.221425375,18744.036887998802,18744.036887998802,13.2886196753809,0.7503364982592455,14946590.255603794 
 03/07  02:00:00,-3.0,4.0,16.0,15229118.193875462,0.0,401.67337130232124,2881189.3145995857,18744.036887998802,18744.036887998802,13.25489636128044,0.7534718410328524,15757271.710689217 
 03/07  03:00:00,-3.125,2.75,16.0,16002149.456872748,0.0,400.7399459795712,2900113.382038668,18744.036887998802,18744.036887998802,13.236170491576235,0.7482231523476304,16533517.263609534 
 03/07  04:00:00,-3.7,2.625,16.0,16781099.993770204,0.0,400.3299976477092,2987455.989162665,18744.036887998802,18744.036887998802,13.14994029680538,0.7501480093252875,17327758.892016858 
 03/07  05:00:00,-4.0,4.25,15.96083297188829,17430338.585882924,0.0,400.1460846697208,3032244.8122574235,18744.036887998802,18744.036887998802,13.095978993144858,0.7530169930700836,17979547.831010483 
 03/07  06:00:00,-3.4374999999999996,4.375,15.731132813975,17514320.48015648,0.0,400.0643324825819,2916394.086571913,18744.036887998802,18744.036887998802,13.011723243002702,0.7485387055689025,18037488.073776 
 03/07  07:00:00,-3.0375,4.625,15.49487232030897,17531323.85897988,0.0,400.02848361514674,2819476.804577324,18744.036887998802,18744.036887998802,12.870299532179406,0.7493059286203949,18037488.073776 
 03/07  08:00:00,-3.0,5.0,15.28670751396067,17536345.10498101,0.0,400.0125436987779,2780727.9671987058,18744.036887998802,18744.036887998802,12.68992744341541,0.7509407973989733,18037488.073776 
 03/07  09:00:00,-2.375,5.0,15.111985845648602,17556711.75944546,0.0,400.00552307940933,2658287.5320672486,18744.036887998802,18744.036887998802,12.629015291059059,0.7479635041283537,18037488.073776 
 03/07  10:00:00,-1.375,6.875,14.93578833264457,17588894.930492807,0.0,400.0024299534834,2481161.4301680233,18744.036887998802,18744.036887998802,12.632886321841802,0.7483622878330194,18037488.073776 
 03/07  11:00:00,0.25,8.0,14.798945780140816,17632785.837803453,0.0,400.0010518278476,2211461.6105778003,18744.036887998802,18744.036887998802,12.74185223096111,0.7493532716700382,18037488.073776 
 03/07  12:00:00,0.875,6.125,14.72298294605832,17650100.57674021,0.0,400.0004562220996,2103592.7583583524,18744.036887998802,18744.036887998802,12.762932013764257,0.7479566889802585,18037488.073776 
 03/07  13:00:00,1.425,7.5,14.681068418485989,17664422.869499177,0.0,400.000200137927,2012698.5898898812,18744.036887998802,18744.036887998802,12.80127604313698,0.7483287439160704,18037488.073776 
 03/07  14:00:00,1.8,8.375,14.698553015633333,17670570.745515943,0.0,400.00008621895,1955412.1577683515,18744.036887998802,18744.036887998802,12.853310710104893,0.7491212385053839,18037488.073776 
 03/07  15:00:00,1.6125,5.5,14.792153886342543,17661204.75059612,0.0,400.000037403955,1995732.702713869,18744.036887998802,18744.036887998802,12.894563663826364,0.749074409234807,18037488.073776 
 03/07  16:00:00,1.8125,7.75,14.88940011848457,17665031.989950653,0.0,400.0000164339783,1981615.3861336247,18744.036887998802,18744.036887998802,13.013273167824764,0.7494298142009689,18037488.073776 
 03/07  17:00:00,2.0,9.375,15.000260640660816,17664365.162971575,0.0,400.00000702045327,1967719.4754284064,18744.036887998802,18744.036887998802,13.120517451253416,0.7499366476843692,18037488.073776 
 03/07  18:00:00,1.8749999999999998,6.5,15.16220505771183,17656230.153479174,0.0,400.0000030151243,2010263.3696042718,18744.036887998802,18744.036887998802,13.237025372274523,0.7509780223152921,18037488.073776 
 03/07  19:00:00,1.925,8.125,15.28800934403257,17656951.793916725,0.0,400.000001315442,2024766.1387522388,18744.036887998802,18744.036887998802,13.366888625374575,0.7510766664140215,18037488.073776 
 03/07  20:00:00,2.0,10.0,15.387093818914968,17655256.054626007,0.0,400.00000055946236,2027749.4585387758,18744.036887998802,18744.036887998802,13.45656249969408,0.7510172119307053,18037488.073776 
 03/07  21:00:00,2.0625,6.875,15.522429348299184,17652363.553741243,0.0,400.0000002383703,2037624.9381559321,18744.036887998802,18744.036887998802,13.575799746735703,0.7521139629440765,18037488.073776 
 03/07  22:00:00,2.0375,6.875,15.610868335870803,17652918.39030175,0.0,400.00000010409485,2058554.2816628965,18744.036887998802,18744.036887998802,13.667385082413315,0.7520701605448814,18037488.073776 
 03/07  23:00:00,2.0,7.375,15.663817244014036,17649897.327400833,0.0,400.00000004505443,2071858.1891277106,18744.036887998802,18744.036887998802,13.703479664480245,0.751800946017159,18037488.073776 
 03/07  24:00:00,1.8125000000000002,5.125,15.724917529431785,17643559.707322594,0.0,400.0000000196109,2109811.8828062145,18744.036887998802,18744.036887998802,13.72915690660798,0.7531755666326471,18037488.073776 
 03/08  01:00:00,1.575,5.875,15.75215799121847,17638672.02026703,0.0,400.00000000861917,2152027.134626326,18744.036887998802,18744.036887998802,13.729059199964368,0.7527738439376127,18037488.073776 
 03/08  02:00:00,1.5625,6.375,15.767430978677066,17636637.7613802,0.0,400.0000000037561,2155474.6824143953,18744.036887998802,18744.036887998802,13.73295986503785,0.7521057333106623,18037488.073776 
 03/08  03:00:00,1.6625,4.125,15.797953855567535,17638215.687010065,0.0,400.00000000164516,2144871.984942324,18744.036887998802,18744.036887998802,13.772410841846796,0.7539257162032913,18037488.073776 
 03/08  04:00:00,1.8875,5.5,15.799392793025033,17645946.370214045,0.0,400.0000000007255,2112937.2644866914,18744.036887998802,18744.036887998802,13.817223376138546,0.7532769750614061,18037488.073776 
 03/08  05:00:00,1.6875,6.375,15.78334231514771,17640190.512504913,0.0,400.0000000003164,2140562.3346423293,18744.036887998802,18744.036887998802,13.769086106726434,0.7522983376083178,18037488.073776 
 03/08  06:00:00,1.4375,4.75,15.784430148660643,17633256.12645135,0.0,400.0000000001384,2178350.812578053,18744.036887998802,18744.036887998802,13.731522529682504,0.7546649260742285,18037488.073776 
 03/08  07:00:00,1.525,5.25,15.778840014566743,17635626.134733483,0.0,400.00000000006094,2165055.546180106,18744.036887998802,18744.036887998802,13.73932888979182,0.7537810981790456,18037488.073776 
 03/08  08:00:00,1.225,6.0,15.770955605479848,17627331.841953557,0.0,400.0000000000269,2209371.822533755,18744.036887998802,18744.036887998802,13.68528578675916,0.7524752564970345,18037488.073776 
 03/08  09:00:00,0.875,4.125,15.786643144061582,17616574.39319089,0.0,400.0000000000119,2263947.883301569,18744.036887998802,18744.036887998802,13.641008259941305,0.7545690267032251,18037488.073776 
 03/08  10:00:00,0.55,4.875,15.794481144777386,17610258.281464547,0.0,400.00000000000546,2315343.3395966208,18744.036887998802,18744.036887998802,13.613649695677928,0.7538593334224151,18037488.073776 
 03/08  11:00:00,0.775,6.0,15.808187421115033,17614569.16477549,0.0,400.00000000000233,2280544.9666336724,18744.036887998802,18744.036887998802,13.651329943767282,0.7526270416712881,18037488.073776 
 03/08  12:00:00,1.0,4.75,15.849327113099442,17618957.24815928,0.0,400.00000000000097,2250513.1287437584,18744.036887998802,18744.036887998802,13.71673684749566,0.7541972000638324,18037488.073776 
 03/08  13:00:00,1.0625,6.5,15.898613633227825,17619326.045113303,0.0,400.0000000000005,2248499.178202242,18744.036887998802,18744.036887998802,13.767659182613231,0.75348346712041,18037488.073776 
 03/08  14:00:00,1.1,6.125,15.98348306147039,17531151.636787213,0.0,400.00000000000034,2254555.761987107,18744.036887998802,18744.036887998802,13.838557182768358,0.7526144605816361,17951749.761286378 
 03/08  15:00:00,1.0375,6.875,15.999999706738047,17152981.545338735,0.0,400.0000000000003,2268031.4750875346,18744.036887998802,18744.036887998802,13.860600681353581,0.7525801976675187,17572532.92506846 
 03/08  16:00:00,1.0,7.375,15.999999999998881,16629637.223662183,0.0,400.00000000000034,2272913.60473487,18744.036887998802,18744.036887998802,13.85500912556649,0.7524328807996451,17050091.878090758 
 03/08  17:00:00,0.5625,7.0,16.0,16043498.33353804,0.0,400.0000000000002,2339308.955967005,18744.036887998802,18744.036887998802,13.789404895269127,0.7523222267913174,16475570.833074158 
 03/08  18:00:00,0.3,3.875,16.0,15419265.735411815,0.0,400.0000000000001,2381357.5067571034,18744.036887998802,18744.036887998802,13.744162182389857,0.7531498749128811,15859353.10593659 
 03/08  19:00:00,0.48749999999999993,4.5,16.0,14914102.963444004,0.0,400.00000000000017,2353431.5227681515,18744.036887998802,18744.036887998802,13.768351693808386,0.7529893621803431,15349905.961030718 
 03/08  20:00:00,-1.65,6.0,16.0,14643068.105631426,0.0,400.0000000000002,2677880.009002218,18744.036887998802,18744.036887998802,13.455237721997412,0.752617887480376,15134798.48968911 
 03/08  21:00:00,-3.0,4.75,16.0,14541970.732675403,0.0,400.0000000000001,2881799.6942201843,18744.036887998802,18744.036887998802,13.255013721078878,0.7520480497679182,15069440.055411264 
 03/08  22:00:00,-3.625,4.625,16.0,14703299.686659198,0.0,400.00000000000017,2975670.056342621,18744.036887998802,18744.036887998802,13.161274267897218,0.7522741371420791,15247469.214611672 
 03/08  23:00:00,-4.0,5.0,16.0,15086753.971209832,0.0,400.00000000000017,3031663.35916916,18744.036887998802,18744.036887998802,13.105037511588652,0.7525782572706226,15640910.81732256 
 03/08  24:00:00,-4.0,3.75,16.0,15589436.318738252,0.0,400.0000000000002,3031106.242479779,18744.036887998802,18744.036887998802,13.10505139537463,0.7512216134986194,16143527.104634179 
 03/09  01:00:00,-5.25,3.625,16.0,16259699.041795997,0.0,400.0000000000001,3220028.419737453,18744.036887998802,18744.036887998802,12.91756510034018,0.7517294916434686,16847177.346873906 
 03/09  02:00:00,-5.375,4.0,16.0,16992230.99218788,0.0,400.00000000000006,3238805.7780283135,18744.036887998802,18744.036887998802,12.89882744695986,0.7524168670208475,17582981.98820408 
 03/09  03:00:00,-4.875,2.75,15.91568263779448,17466686.66291445,0.0,400.0000000000001,3157462.565399476,18744.036887998802,18744.036887998802,12.941354979243783,0.7501778530481635,18034748.441734537 
 03/09  04:00:00,-4.925,3.875,15.60930544870779,17482070.620927982,0.0,400.0,3124832.3447939507,18744.036887998802,18744.036887998802,12.705622548826865,0.7501030684087899,18037488.073776 
 03/09  05:00:00,-4.375,4.375,15.293503465091067,17503675.26686943,0.0,399.9999999999999,2992232.036324128,18744.036887998802,18744.036887998802,12.510802709816605,0.7503689554796391,18037488.073776 
 03/09  06:00:00,-4.0625,2.75,15.002681856737247,17519738.839418612,0.0,399.9999999999999,2900594.6806523586,18744.036887998802,18744.036887998802,12.30993828598723,0.7473783750182829,18037488.073776 
 03/09  07:00:00,-4.0375,3.25,14.718400966938265,17527373.285010356,0.0,400.0000000000001,2853092.861578064,18744.036887998802,18744.036887998802,12.068366459869704,0.7474906502520611,18037488.073776 
 03/09  08:00:00,-4.0,4.0,14.47837488764657,17532859.95243241,0.0,400.0000000000001,2809124.744777366,18744.036887998802,18744.036887998802,11.859028445120241,0.7481605864896664,18037488.073776 
 03/09  09:00:00,-4.0,2.125,14.281301255023944,17536765.93475632,0.0,400.00000000000017,2777840.896790991,18744.036887998802,18744.036887998802,11.683794394778538,0.7446240314070982,18037488.073776 
 03/09  10:00:00,-4.0,2.875,15.758061145916376,17453882.29771523,0.0,504.5569840500175,2959573.0625759857,18744.036887998802,18744.036887998802,12.696439936010998,0.7493384705767447,24816288.073776 
 03/09  11:00:00,-3.375,4.0,16.26009512388674,17491086.56408415,0.0,696.5747253054097,2975339.8349601435,18744.036887998802,18744.036887998802,13.409099865988349,0.7534956140212025,26346288.073776 
 03/09  12:00:00,-3.6874999999999996,2.75,16.285310033727114,17482699.041714586,0.0,817.2820694562974,3027077.858199155,18744.036887998802,18744.036887998802,13.389705430957642,0.7505047235107961,26346288.073776 
 03/09  13:00:00,-4.0375,3.25,16.342967864560375,17469169.18141336,0.0,870.4187657020891,3086153.201500007,18744.036887998802,18744.036887998802,13.373629963500168,0.7525339937402324,26346288.073776 
 03/09  14:00:00,-4.0,3.375,14.573204471312458,17545627.25477534,0.0,780.8811388387737,2840053.2413338525,18744.036887998802,18744.036887998802,12.032240799079396,0.7493882345131393,18256368.073776 
 03/09  15:00:00,-3.375,1.75,15.986652487931465,17459716.276436508,0.0,759.8410113098973,2894473.3482637946,18744.036887998802,18744.036887998802,12.96504772233039,0.7529120175339563,24816288.073776 
 03/09  16:00:00,-3.0,2.25,16.740666090624615,17477880.849813163,0.0,830.8312906970912,2980070.774094072,18744.036887998802,18744.036887998802,13.821839541049666,0.7560424676521826,26346288.073776 
 03/09  17:00:00,-2.375,3.625,17.012407408139637,17487964.365134813,0.0,874.7763691198619,2927783.64328379,18744.036887998802,18744.036887998802,14.151389641396634,0.7570388021054106,26346288.073776 
 03/09  18:00:00,-2.4375,2.75,17.27610769073502,17479571.107146665,0.0,893.6017668488951,2976267.983047885,18744.036887998802,18744.036887998802,14.369547037321126,0.7538667313860761,26346288.073776 
 03/09  19:00:00,-2.8875,2.625,15.551983139905026,17548123.104595706,0.0,782.5364867797782,2816517.7259091316,18744.036887998802,18744.036887998802,13.028285726390578,0.750051117629463,18037488.073776 
 03/09  20:00:00,-3.0,3.0,15.39018790818962,17523874.73802,0.0,583.0045874855191,2785368.637404648,18744.036887998802,18744.036887998802,12.729493210441914,0.7525870707490607,18037488.073776 
 03/09  21:00:00,-3.5,3.0,15.438114764105208,17509260.272851076,0.0,480.6218907609875,2869000.5533093526,18744.036887998802,18744.036887998802,12.694331869807598,0.7474350842504839,18037488.073776 
 03/09  22:00:00,-3.3,3.0,15.47408780355645,17513910.85565216,0.0,435.9462241947616,2844654.451694768,18744.036887998802,18744.036887998802,12.75516710734795,0.749245356779583,18037488.073776 
 03/09  23:00:00,-3.625,2.375,15.476081871969626,17507504.280068107,0.0,415.957083045489,2897107.0125652864,18744.036887998802,18744.036887998802,12.720410497515909,0.7520752457845036,18037488.073776 
 03/09  24:00:00,-4.375,1.6875,15.43505961079646,17489738.12885403,0.0,407.1036353864095,3005295.7560840077,18744.036887998802,18744.036887998802,12.579235948880662,0.7463591088689125,18037488.073776 
 03/10  01:00:00,-5.475,1.1875,15.362640636842112,17463677.76662417,0.0,403.1803425528653,3160585.619430605,18744.036887998802,18744.036887998802,12.360185342705412,0.7482576979817805,18037488.073776 
 03/10  02:00:00,-6.625,1.0,15.264341360336614,17436385.31821059,0.0,401.4177588529958,3319793.4289597,18744.036887998802,18744.036887998802,12.108154345648032,0.7511780892193063,18037488.073776 
 03/10  03:00:00,-6.4375,1.0,15.164603497842188,17443873.85363184,0.0,400.632610022559,3276723.8192443745,18744.036887998802,18744.036887998802,12.049507948851067,0.7448426037131575,18037488.073776 
 03/10  04:00:00,-7.9125,1.0,15.025836047637442,17411059.0711492,0.0,400.28375830774576,3481187.1582986903,18744.036887998802,18744.036887998802,11.726235214999916,0.7467943164295927,18037488.073776 
 03/10  05:00:00,-9.0,0.375,14.868484770908657,17385310.145305626,0.0,400.1266321898732,3620858.437645127,18744.036887998802,18744.036887998802,11.423873281651854,0.7498562093342451,18037488.073776 
 03/10  06:00:00,-8.1875,0.3125,14.728772616251259,17410676.98765189,0.0,400.05658966656927,3475782.08432971,18744.036887998802,18744.036887998802,11.425678564577693,0.7434337271928778,18037488.073776 
 03/10  07:00:00,-9.1375,0.8125,14.55703121300744,17391934.26111587,0.0,400.02542383915767,3594902.320653309,18744.036887998802,18744.036887998802,11.148203986585541,0.7452676770938033,18037488.073776 
 03/10  08:00:00,-9.375,1.625,14.405721449228576,17387425.2750504,0.0,400.0113579212687,3606105.9171820194,18744.036887998802,18744.036887998802,10.97098620015423,0.7483098829066994,18037488.073776 
 03/10  09:00:00,-6.75,2.0,14.302247723090234,17459162.694098152,0.0,400.0050744154142,3192273.1331793475,18744.036887998802,18744.036887998802,11.26933630474457,0.7417373054115627,18037488.073776 
 03/10  10:00:00,-3.9,2.625,15.852321696033549,17452805.808410875,0.0,504.6207688591091,2956194.8727410054,18744.036887998802,18744.036887998802,12.784191907937789,0.7476575403579674,24816288.073776 
 03/10  11:00:00,-2.375,3.0,16.38253744996352,17514465.79867708,0.0,697.1442948236671,2839925.7101825057,18744.036887998802,18744.036887998802,13.662053723050136,0.7536306517525078,26346288.073776 
 03/10  12:00:00,-0.8750000000000001,2.375,16.43132742758325,17552804.234282922,0.0,818.5589761552285,2618869.476351984,18744.036887998802,18744.036887998802,13.927497260963467,0.748196146101355,26346288.073776 
 03/10  13:00:00,-0.7,2.625,16.50834664499136,17554179.569815006,0.0,872.3095655491866,2603036.876026294,18744.036887998802,18744.036887998802,14.013746332660297,0.7511300787666233,26346288.073776 
 03/10  14:00:00,-0.375,3.0,14.760822300647508,17637118.245556027,0.0,782.7524781878486,2316477.803966703,18744.036887998802,18744.036887998802,12.73076746309506,0.7494533540372625,18256368.073776 
 03/10  15:00:00,0.3125,1.75,16.200727613831447,17552448.63159899,0.0,761.6450439745339,2365978.5383228627,18744.036887998802,18744.036887998802,13.696760807452153,0.7475777796268324,24816288.073776 
 03/10  16:00:00,0.1875,2.25,17.002331531865902,17554298.087271556,0.0,833.2473892830388,2533158.215502601,18744.036887998802,18744.036887998802,14.509733084520022,0.7529818821726603,26346288.073776 
 03/10  17:00:00,0.0,3.0,17.34674960426234,17539875.05887939,0.0,876.4586762544845,2614824.210648576,18744.036887998802,18744.036887998802,14.774861688537461,0.7575382089686216,26346288.073776 
 03/10  18:00:00,-0.0625,1.75,17.711125233680647,17527531.05060248,0.0,895.4122619153692,2678052.3690012433,18744.036887998802,18744.036887998802,15.071685554320121,0.7536251274976942,26346288.073776 
 03/10  19:00:00,-1.2875,1.625,16.09370380899801,17574403.67131541,0.0,784.2211153781702,2654838.311685658,18744.036887998802,18744.036887998802,13.716331936125599,0.7506359479952398,18037488.073776 
 03/10  20:00:00,-2.625,2.0,15.99268853522745,17419393.059705693,0.0,584.0707943632124,2818681.306245772,18744.036887998802,18744.036887998802,13.295839998945809,0.754052736818767,17939413.458112333 
 03/10  21:00:00,-3.75,2.0,15.999999971836353,17078535.267169897,0.0,481.21241733518445,2991721.341138934,18744.036887998802,18744.036887998802,13.142370639909991,0.7481055135914267,17627040.899616033 
 03/10  22:00:00,-4.075,2.0,15.999999999999893,16831416.716403708,0.0,436.2827682665642,3040945.6633317927,18744.036887998802,18744.036887998802,13.093663787614485,0.7500967877303704,17388385.91098982 
 03/10  23:00:00,-4.0,2.0,16.0,16714678.18801394,0.0,416.12016679496764,3030100.2426333437,18744.036887998802,18744.036887998802,13.104947439280147,0.7532593150071538,17269419.733451925 
 03/10  24:00:00,-4.875,1.375,16.0,16740512.460827615,0.0,407.1705947415521,3162676.5590971066,18744.036887998802,18744.036887998802,12.973726698333842,0.7471050250617908,17318520.490399122 
 03/11  01:00:00,-5.775,1.625,16.0,16880273.33627414,0.0,403.20777941436813,3299159.0848037796,18744.036887998802,18744.036887998802,12.838751463841177,0.7493785406643874,17482229.3968742 
 03/11  02:00:00,-6.625,2.0,16.0,17108532.22217863,0.0,401.4257801678039,3428195.9895113944,18744.036887998802,18744.036887998802,12.711271493174888,0.7528937163265738,17733111.454783157 
 03/11  03:00:00,-7.187500000000001,2.0,15.987828456468755,17360459.625767253,0.0,400.6338492022783,3512796.5495412005,18744.036887998802,18744.036887998802,12.624673507636302,0.7465395822395081,17998205.488808274 
 03/11  04:00:00,-7.7375,2.0,15.869592278665667,17392513.68773559,0.0,400.28326763557925,3582539.437801727,18744.036887998802,18744.036887998802,12.465323444902097,0.7486365367878515,18037488.073776 
 03/11  05:00:00,-7.375,2.0,15.723424811376418,17405996.04094947,0.0,400.1259390883401,3505399.6611361937,18744.036887998802,18744.036887998802,12.394219129250018,0.7518867782687844,18037488.073776 
 03/11  06:00:00,-7.437499999999999,2.0,15.553607254170034,17410638.634463605,0.0,400.0560560589803,3490754.750961027,18744.036887998802,18744.036887998802,12.250008817895536,0.7451979066833397,18037488.073776 
 03/11  07:00:00,-8.5125,2.0,15.35572386097081,17387498.121079803,0.0,400.025087279412,3623359.1683125347,18744.036887998802,18744.036887998802,11.922022887023832,0.7471404448401153,18037488.073776 
 03/11  08:00:00,-7.75,1.375,15.206605397087987,17409239.01402747,0.0,400.01117418679456,3482800.551093624,18744.036887998802,18744.036887998802,11.894406373896437,0.7503421511468003,18037488.073776 
 03/11  09:00:00,-6.0,1.625,15.07513807668462,17460406.043237686,0.0,400.00498877730126,3199450.847221273,18744.036887998802,18744.036887998802,12.049581051879052,0.7435489911273383,18037488.073776 
 03/11  10:00:00,-3.9,2.625,16.58921297853887,17433404.816474695,0.0,504.5768972260474,3067982.600452602,18744.036887998802,18744.036887998802,13.41292542293711,0.7495296515771808,24816288.073776 
 03/11  11:00:00,-2.375,3.0,17.109331571573723,17495327.539055914,0.0,696.8209096072181,2950640.399605084,18744.036887998802,18744.036887998802,14.28225034608231,0.7556810154484674,26346288.073776 
 03/11  12:00:00,-0.31250000000000006,2.375,17.152113982771734,17548354.927269842,0.0,817.8937127570513,2644088.460121156,18744.036887998802,18744.036887998802,14.624193487053656,0.7500324786689562,26346288.073776 
 03/11  13:00:00,0.7625,3.25,17.23653864850317,17573327.28546316,0.0,871.1746866807655,2492533.5121817295,18744.036887998802,18744.036887998802,14.850149850341426,0.753134188159695,26346288.073776 
 03/11  14:00:00,0.7375,4.0,15.492273867675765,17647401.460899733,0.0,780.8969148750077,2259531.488504737,18744.036887998802,18744.036887998802,13.520731940930347,0.7515605600069332,18256368.073776 
 03/11  15:00:00,0.7,2.75,16.912727255248107,17544017.824251454,0.0,759.6286278147456,2417053.160098006,18744.036887998802,18744.036887998802,14.36287088732649,0.7495497384112018,24816288.073776 
 03/11  16:00:00,0.8875,2.625,17.70057540864357,17554501.12559822,0.0,831.3583241590226,2534437.5775889116,18744.036887998802,18744.036887998802,15.210587105617464,0.7550963695438007,26346288.073776 
 03/11  17:00:00,0.6249999999999999,3.625,18.005333442234353,17540936.72832859,0.0,874.5640849750627,2622040.348486866,18744.036887998802,18744.036887998802,15.441053524800568,0.7596246239954065,26346288.073776 
 03/11  18:00:00,0.3375,2.75,18.30782290568625,17524204.766966037,0.0,892.8361549398284,2710518.4621904157,18744.036887998802,18744.036887998802,15.651502682647159,0.7559954602386375,26346288.073776 
 03/11  19:00:00,0.175,2.625,16.648477998592924,17599328.852426384,0.0,781.6652264525393,2519285.1787992558,18744.036887998802,18744.036887998802,14.411771109222684,0.7526300722578091,18037488.073776 
 03/11  20:00:00,-0.5875,3.0,16.001995959865933,16274163.244150748,0.0,634.6295432496007,2524640.1117143994,18744.036887998802,18744.036887998802,13.67133110010412,0.7541175556897317,16728928.049686741 
 03/11  21:00:00,-1.875,2.375,16.000000000502602,16034384.672921715,0.0,508.4800821553512,2709064.7533075805,18744.036887998802,18744.036887998802,13.423551481012339,0.7494908584854693,16532926.640523486 
 03/11  22:00:00,-2.15,2.625,16.0,15912052.21648921,0.0,448.1279870154274,2750028.44532723,18744.036887998802,18744.036887998802,13.38235200570212,0.7510213510413617,16417725.099778164 
 03/11  23:00:00,-2.625,3.625,16.0,15900179.260097388,0.0,421.32526410102287,2822644.1932890145,18744.036887998802,18744.036887998802,13.311140026883082,0.7535459603042687,16418363.375418285 
 03/11  24:00:00,-3.3125,3.375,16.0,15964608.195562603,0.0,409.42488610760273,2927047.9051742014,18744.036887998802,18744.036887998802,13.208047412330494,0.7492269190412328,16501035.398467224 
 03/12  01:00:00,-3.1875,3.625,16.0,16091170.348417748,0.0,404.186585498476,2908641.903734317,18744.036887998802,18744.036887998802,13.22682220734933,0.7506744074716983,16624089.0833034 
 03/12  02:00:00,-2.375,4.625,16.0,16277129.252501817,0.0,401.84762720719334,2785863.107424904,18744.036887998802,18744.036887998802,13.348716422792162,0.7529564979293766,16788158.079061378 
 03/12  03:00:00,-2.5625,5.625,16.0,16536209.002017062,0.0,400.8114193884859,2813891.834581816,18744.036887998802,18744.036887998802,13.320611690127716,0.7498108348290518,17052159.945253264 
 03/12  04:00:00,-2.9625,6.0,16.0,16814953.03776648,0.0,400.35547514954123,2874174.94439282,18744.036887998802,18744.036887998802,13.260631573486322,0.7509130809858007,17341516.7788456 
