Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/12  05:00:00,-3.0,6.0,16.0,17094786.85461488,0.0,400.15519762448554,2879791.9749259194,18744.036887998802,18744.036887998802,13.255023544206104,0.7526150784996397,17622260.730835464 
 03/12  06:00:00,-3.2500000000000004,6.0,15.999569578828737,17390377.329715885,0.0,400.0677633698207,2917654.555766628,18744.036887998802,18744.036887998802,13.217537988177861,0.7506106219122949,17924386.082805455 
 03/12  07:00:00,-3.775,6.0,15.929082661229574,17495724.67950942,0.0,400.02963497177035,2990867.7000030754,18744.036887998802,18744.036887998802,13.103213933783168,0.7511440821109101,18037488.073776 
 03/12  08:00:00,-4.0,6.0,15.813989479001915,17492535.802203596,0.0,400.0129406442804,3007218.4397426825,18744.036887998802,18744.036887998802,12.969919375130535,0.7519390908655882,18037488.073776 
 03/12  09:00:00,-4.0,5.375,15.711491982024423,17495048.506538104,0.0,400.0056601247754,2991188.8064992265,18744.036887998802,18744.036887998802,12.88121921003469,0.7499668142187162,18037488.073776 
 03/12  10:00:00,-3.375,6.25,17.25291750215075,17429214.12917795,0.0,504.09006091072746,3088489.024870781,18744.036887998802,18744.036887998802,14.054211812153838,0.7542044261960666,24816288.073776 
 03/12  11:00:00,-3.0,7.0,17.803008557275824,17458337.04069087,0.0,693.212350307102,3149580.571836314,18744.036887998802,18744.036887998802,14.769807694071833,0.7577674932963154,26346288.073776 
 03/12  12:00:00,-2.6875,6.375,17.861851161142475,17465624.70011933,0.0,809.535097889368,3112485.5325305494,18744.036887998802,18744.036887998802,14.87211812919624,0.7577476744208929,26346288.073776 
 03/12  13:00:00,-2.1875,6.0,17.92153328468299,17476865.952382687,0.0,859.7245121115213,3046135.340967885,18744.036887998802,18744.036887998802,14.996979935809847,0.7586624655237157,26346288.073776 
 03/12  14:00:00,-2.625,5.375,16.112559169543168,17542620.1616776,0.0,770.9994886308588,2869469.996492271,18744.036887998802,18744.036887998802,13.556526861908054,0.7536781622220667,18256368.073776 
 03/12  15:00:00,-3.0,5.0,17.40509502775763,17434539.68433448,0.0,751.1546064236009,3061341.154852839,18744.036887998802,18744.036887998802,14.245247862647929,0.7570188160440205,24816288.073776 
 03/12  16:00:00,-2.375,5.0,18.039259232902793,17463186.45100202,0.0,822.3999676336067,3092497.242379685,18744.036887998802,18744.036887998802,15.041511524029499,0.7601584361090538,26346288.073776 
 03/12  17:00:00,-2.0,5.0,18.17884571124678,17471795.29281229,0.0,867.1732816994779,3059492.549272658,18744.036887998802,18744.036887998802,15.231571474148401,0.7610180888812252,26346288.073776 
 03/12  18:00:00,-2.25,3.75,18.291345929530216,17461980.624603964,0.0,886.6193820200715,3115703.0871525304,18744.036887998802,18744.036887998802,15.291469117838222,0.7627151842336476,26346288.073776 
 03/12  19:00:00,-1.525,3.625,16.44565322629449,17562483.58784715,0.0,775.787045474013,2757854.969400852,18744.036887998802,18744.036887998802,14.006843521471643,0.7563709311640732,18037488.073776 
 03/12  20:00:00,-1.0,4.625,16.002662499425853,17174156.538377564,0.0,578.4578650841173,2592769.641901987,18744.036887998802,18744.036887998802,13.605685270087482,0.755458385966701,17641474.96396727 
 03/12  21:00:00,-1.625,3.75,16.00000001034073,17361762.492255963,0.0,477.7802708368987,2678127.9838151904,18744.036887998802,18744.036887998802,13.46086438694828,0.7561251438156791,17854376.803068064 
 03/12  22:00:00,-1.375,3.625,16.000000000000043,17502424.2400667,0.0,434.3180699470435,2640331.46891064,18744.036887998802,18744.036887998802,13.498397136781344,0.7555038514607572,17988140.8422399 
 03/12  23:00:00,-1.0,2.75,15.976925319360852,17564182.117291383,0.0,415.1451926620903,2581692.199353382,18744.036887998802,18744.036887998802,13.543830309381375,0.7546826458338574,18037488.073776 
 03/12  24:00:00,-1.4375000000000002,1.375,15.918437996808445,17555052.794824034,0.0,406.7146907008181,2640099.724247257,18744.036887998802,18744.036887998802,13.433746337962702,0.7554952154983592,18037488.073776 
 03/13  01:00:00,-0.6375,1.625,15.869793433479241,17576762.102859274,0.0,402.97991649487506,2510799.1521542463,18744.036887998802,18744.036887998802,13.505834562247056,0.7547517358003488,18037488.073776 
 03/13  02:00:00,0.0,1.375,15.826765641829473,17595676.85734582,0.0,401.3235615893689,2409350.6078569666,18744.036887998802,18744.036887998802,13.568174852387209,0.7538792404997509,18037488.073776 
 03/13  03:00:00,0.125,1.0,15.778607893352298,17600138.85863708,0.0,400.58869115845744,2383477.8202137444,18744.036887998802,18744.036887998802,13.54486996338667,0.7537410911868878,18037488.073776 
 03/13  04:00:00,0.3875,1.625,15.736964840703356,17607833.03266246,0.0,400.261858000406,2337051.84372667,18744.036887998802,18744.036887998802,13.546211591028602,0.7535983264959918,18037488.073776 
 03/13  05:00:00,0.8125,2.625,15.703878571333721,17619270.3950469,0.0,400.1163109688655,2267007.1725475537,18744.036887998802,18744.036887998802,13.57706628871394,0.7535089694932177,18037488.073776 
 03/13  06:00:00,1.125,2.375,15.68220391584947,17627936.95272746,0.0,400.0515789696127,2215820.5173514476,18744.036887998802,18744.036887998802,13.603901951608625,0.7540584857684748,18037488.073776 
 03/13  07:00:00,1.2,3.25,15.661496457868257,17631217.31730583,0.0,400.02287491882197,2201479.166257239,18744.036887998802,18744.036887998802,13.601573873608988,0.7537477841628738,18037488.073776 
 03/13  08:00:00,1.4500000000000002,4.625,15.64826379776121,17636836.059734985,0.0,400.0100988125839,2160811.5262931474,18744.036887998802,18744.036887998802,13.619741050246688,0.75339491971252,18037488.073776 
 03/13  09:00:00,1.5375,4.375,15.652424344943109,17638475.729408957,0.0,400.0044436185956,2147676.273239543,18744.036887998802,18744.036887998802,13.633195570171477,0.7533853342134835,18037488.073776 
 03/13  10:00:00,1.1875,4.0,17.309681253377107,17545349.719683293,0.0,504.3400125275573,2413062.0436500236,18744.036887998802,18744.036887998802,14.771113547520171,0.756866558444919,24816288.073776 
 03/13  11:00:00,2.875,3.375,18.014575179525874,17601925.71601528,0.0,695.8837540374004,2295205.335885643,18744.036887998802,18744.036887998802,15.793747645541913,0.7604399385683513,26346288.073776 
 03/13  12:00:00,4.125,3.0,18.203462907787213,17633637.36011319,0.0,815.3941463046272,2137200.80857111,18744.036887998802,18744.036887998802,16.16179734704517,0.7612745918939908,26346288.073776 
 03/13  13:00:00,5.887500000000001,3.0,18.41158663195518,17672019.14513048,0.0,866.4354527010831,1897357.6302715265,18744.036887998802,18744.036887998802,16.585488137780494,0.7625372955345051,26346288.073776 
 03/13  14:00:00,7.0875,3.625,16.80623002123328,17778720.378859878,0.0,777.1706909535621,1503204.9646487418,18744.036887998802,18744.036887998802,15.574813561528908,0.7573149969295262,18256368.073776 
 03/13  15:00:00,7.325000000000001,3.375,18.30790164280287,17681027.51874447,0.0,755.8833932482221,1632419.8587765265,18744.036887998802,18744.036887998802,16.533102623960044,0.7610514674658657,24816288.073776 
 03/13  16:00:00,7.775,3.0,19.202946929403574,17692539.640390813,0.0,826.2534033713855,1722989.5917064552,18744.036887998802,18744.036887998802,17.493442765780483,0.7654936687466012,26346288.073776 
 03/13  17:00:00,8.0,3.625,19.651991502099097,17687032.094081476,0.0,870.1433070828434,1757055.2796384187,18744.036887998802,18744.036887998802,17.913341889473116,0.7671828693390145,26346288.073776 
 03/13  18:00:00,7.3125,3.375,20.103493593683385,17655866.994005382,0.0,887.6795044690948,1930070.6421460125,18744.036887998802,18744.036887998802,18.19310208965535,0.7692377513313519,26346288.073776 
 03/13  19:00:00,5.7125,4.25,18.6125305225825,17689706.739551563,0.0,774.9351561737725,1983220.6257929602,18744.036887998802,18744.036887998802,16.890245881869166,0.7635360807666779,18037488.073776 
 03/13  20:00:00,4.375,4.375,16.03803575726235,11227850.624493808,6716.405761037652,615.9896618266605,1786088.4577088552,18744.036887998802,18744.036887998802,14.452350972130835,0.7568905268114117,11544101.894553434 
 03/13  21:00:00,3.8125,3.375,16.0,10818627.084183622,0.0,498.18221621069557,1854995.8030857458,18744.036887998802,18744.036887998802,14.276130977062904,0.7575962820372876,11166266.99634046 
 03/13  22:00:00,3.2625,4.25,16.0,10620077.307144575,0.0,443.1173946815231,1938848.8892854974,18744.036887998802,18744.036887998802,14.193689499557196,0.7570814945472542,10982330.931562707 
 03/13  23:00:00,3.0,5.0,16.0,10513219.72080766,0.0,418.9112268880623,1978986.1752205212,18744.036887998802,18744.036887998802,14.154364019857708,0.7565522228354824,10882354.288946569 
 03/13  24:00:00,3.3749999999999996,3.75,16.0,10457868.538035052,0.0,408.29754443683174,1921871.1741097274,18744.036887998802,18744.036887998802,14.210657458087233,0.7568090386790411,10816731.725321677 
 03/14  01:00:00,3.0999999999999996,3.625,16.0,10514377.302412262,0.0,403.6607246930855,1962955.3346567415,18744.036887998802,18744.036887998802,14.169450620845218,0.7562742738410629,10880503.176481618 
 03/14  02:00:00,2.8,4.0,16.0,10648120.251695208,0.0,401.6133336920408,2008161.6792180173,18744.036887998802,18744.036887998802,14.124491202720911,0.7556413448621389,11022177.857976075 
 03/14  03:00:00,3.175,2.75,16.0,10800292.194722323,0.0,400.71167226271973,1951938.480912069,18744.036887998802,18744.036887998802,14.180767046376275,0.7564452830053312,11164131.770284899 
 03/14  04:00:00,3.15,3.875,16.0,11022576.173888631,0.0,400.31465722426503,1956192.6179701537,18744.036887998802,18744.036887998802,14.177035257575946,0.7559252091308,11387004.53545787 
 03/14  05:00:00,2.375,5.0,16.0,11284309.612444522,0.0,400.1382245597696,2074091.679329423,18744.036887998802,18744.036887998802,14.060803710115406,0.7552417623550953,11669513.547657995 
 03/14  06:00:00,1.8749999999999998,4.375,16.0,11524959.202023156,0.0,400.06064822327954,2149609.169622013,18744.036887998802,18744.036887998802,13.985824670642792,0.7562429982549432,11923540.394220263 
 03/14  07:00:00,1.925,4.625,16.0,11763067.608091094,0.0,400.0266607138091,2142223.209690229,18744.036887998802,18744.036887998802,13.993340071113693,0.7556810272186396,12160232.705696637 
 03/14  08:00:00,2.0,3.75,16.0,11928652.233856872,0.0,400.01172135063695,2131913.5055267974,18744.036887998802,18744.036887998802,14.004593345052463,0.7549900780935107,12323754.355424808 
 03/14  09:00:00,2.1875,3.0,16.0,12097720.625051456,0.0,400.00518079074027,2103416.1696499893,18744.036887998802,18744.036887998802,14.03272189918505,0.7561139407671077,12487765.917357039 
 03/14  10:00:00,2.1125,4.25,16.0,12324653.012513608,0.0,400.00228678632755,2114230.064652375,18744.036887998802,18744.036887998802,14.021481132958455,0.7555839305531886,12716693.786668643 
 03/14  11:00:00,3.4375,5.625,16.0,12504613.412476182,0.0,400.0010031985097,1913110.833696202,18744.036887998802,18744.036887998802,14.21961106209544,0.7548098857471766,12861126.878945863 
 03/14  12:00:00,4.487499999999999,5.375,16.0,12590363.305653086,0.0,400.000438404034,1753482.1658062348,18744.036887998802,18744.036887998802,14.375718682943287,0.7558880453445127,12918905.686880061 
 03/14  13:00:00,5.6000000000000005,5.0,16.0,12521371.493182119,0.0,400.0001921245596,1584114.8976647374,18744.036887998802,18744.036887998802,14.536851387464974,0.7554620250523674,12821053.621293323 
 03/14  14:00:00,6.2,5.0,16.0,12291946.475000914,0.0,400.0000843680956,1492961.7830669594,18744.036887998802,18744.036887998802,14.624667701271026,0.7549025477286122,12575931.370665766 
 03/14  15:00:00,6.2,5.0,16.0,11925353.80158297,0.0,400.00003703244295,1493203.7780314656,18744.036887998802,18744.036887998802,14.629867391868787,0.7567804454593736,12208446.567893151 
 03/14  16:00:00,5.45,4.375,16.0,11454981.668839762,0.0,400.0000162449154,1607252.9547534606,18744.036887998802,18744.036887998802,14.521916545231393,0.756043799818769,11757439.59618138 
 03/14  17:00:00,5.0,4.625,16.0,10932126.468550563,0.0,400.0000071542023,1675448.3001249584,18744.036887998802,18744.036887998802,14.454569953610838,0.7549176132037243,11246646.392412107 
 03/14  18:00:00,5.125,4.375,16.0,10387201.239185218,0.0,400.00000314412364,1656247.185104319,18744.036887998802,18744.036887998802,14.473326534524409,0.7570001371295694,10698343.377239296 
 03/14  19:00:00,5.075,3.375,16.0,9873558.330491029,0.0,400.00000138424747,1664352.952249278,18744.036887998802,18744.036887998802,14.464623791626385,0.7561277229026162,10186246.77619559 
 03/14  20:00:00,5.0,3.625,16.0,9453360.339073827,0.0,400.0000006121933,1675743.0888815995,18744.036887998802,18744.036887998802,14.454075572301635,0.7548677233663261,9767943.618917154 
 03/14  21:00:00,4.9375,2.75,16.0,9137564.1426464,0.0,400.0000002704437,1685165.285559315,18744.036887998802,18744.036887998802,14.445202742688423,0.7572163870329225,9453733.040710293 
 03/14  22:00:00,4.9625,2.0,16.0,8947191.811534729,0.0,400.0000001197154,1681584.8074949065,18744.036887998802,18744.036887998802,14.44707893696791,0.756270827921869,9263021.738345256 
 03/14  23:00:00,4.375,2.0,16.0,8870624.199964197,0.0,400.0000000531414,1771156.910884405,18744.036887998802,18744.036887998802,14.3577827051417,0.7549191649023079,9202470.230942164 
 03/14  24:00:00,3.9375000000000004,2.0,16.0,8890862.768447528,0.0,400.0000000235783,1837621.6494413854,18744.036887998802,18744.036887998802,14.29489303537867,0.7572719616023319,9233991.175184302 
 03/15  01:00:00,3.9625,2.0,16.0,9007904.34904661,0.0,400.00000001044117,1833484.3242990773,18744.036887998802,18744.036887998802,14.298951638179084,0.7563199770637339,9350296.979562484 
 03/15  02:00:00,3.25,2.0,16.0,9217690.326955583,0.0,400.00000000463325,1941188.8265991053,18744.036887998802,18744.036887998802,14.192087708927357,0.75489059270732,9579221.089840854 
 03/15  03:00:00,2.675,2.0,16.0,9446731.746425701,0.0,400.0000000020553,2028483.6663810378,18744.036887998802,18744.036887998802,14.105848737110694,0.757300637117875,9823685.31837118 
 03/15  04:00:00,2.85,2.0,16.0,9691323.978623845,0.0,400.00000000091,2002542.6279375104,18744.036887998802,18744.036887998802,14.13210062902782,0.7563007663596233,10063545.008565135 
 03/15  05:00:00,2.4375,2.625,16.0,10003543.919899264,0.0,400.00000000040365,2065043.0107857115,18744.036887998802,18744.036887998802,14.070230925195638,0.7548152061453559,10386840.73824418 
 03/15  06:00:00,1.9125,1.75,16.0,10337934.366278837,0.0,400.00000000017894,2144415.5736576067,18744.036887998802,18744.036887998802,13.991490765683059,0.7573670971301749,10735318.239495732 
 03/15  07:00:00,1.8,2.25,15.999999999999998,10677462.199296096,0.0,400.0000000000794,2162154.280004816,18744.036887998802,18744.036887998802,13.974611559968459,0.7562848272490701,11077844.244871011 
 03/15  08:00:00,2.1125,2.375,16.0,10970325.84125804,0.0,400.00000000003524,2114992.0885679596,18744.036887998802,18744.036887998802,14.0193385379588,0.7547280728684654,11362689.401533749 
 03/15  09:00:00,2.925,1.6875,16.0,11206101.62467594,0.0,400.0000000000156,1991328.5845659832,18744.036887998802,18744.036887998802,14.137834384424092,0.7569239771997047,11577246.976914188 
 03/15  10:00:00,3.05,1.1875,16.0,11460909.441275986,0.0,400.00000000000693,1972443.970375557,18744.036887998802,18744.036887998802,14.155993426434431,0.7560724776009005,11828826.738205573 
 03/15  11:00:00,4.2125,1.625,16.0,11678608.177729653,0.0,400.0000000000031,1795534.3056691927,18744.036887998802,18744.036887998802,14.327636396367657,0.7547777167318467,12015794.189591706 
 03/15  12:00:00,4.5,1.375,16.0,11814270.352099549,0.0,400.00000000000136,1751976.953803571,18744.036887998802,18744.036887998802,14.371418584268032,0.7570499087499274,12143649.696190756 
 03/15  13:00:00,4.7,1.625,16.0,11839964.51464177,0.0,400.0000000000008,1721701.6187068163,18744.036887998802,18744.036887998802,14.401956763095551,0.7562384384753896,12163902.723301278 
 03/15  14:00:00,5.0,2.625,16.0,11763514.48429798,0.0,400.0000000000005,1676186.9597081493,18744.036887998802,18744.036887998802,14.447231193735393,0.7549920683839829,12079369.489394203 
 03/15  15:00:00,4.375,3.0,16.0,11614795.63533669,0.0,400.00000000000034,1771621.0350689364,18744.036887998802,18744.036887998802,14.353951286362497,0.7551002951523916,11947405.747604374 
 03/15  16:00:00,4.0,3.0,16.0,11408836.298481522,0.0,400.00000000000034,1828946.8500858648,18744.036887998802,18744.036887998802,14.298407288319671,0.7551849364614119,11751434.432874992 
 03/15  17:00:00,4.0,3.625,16.0,11191375.099136323,0.0,400.00000000000045,1829100.9804112276,18744.036887998802,18744.036887998802,14.299258876649118,0.7552383776755673,11533846.236369371 
 03/15  18:00:00,4.1875,2.125,16.0,10964820.618753593,0.0,400.00000000000034,1800659.8474735362,18744.036887998802,18744.036887998802,14.326641153629357,0.7578291512704113,11302404.560560646 
 03/15  19:00:00,4.1125,2.875,16.0,10796966.071308177,0.0,400.00000000000034,1812245.5379563486,18744.036887998802,18744.036887998802,14.316842191865153,0.7568653610522637,11136332.808524923 
 03/15  20:00:00,4.0,4.0,16.0,10679193.88610352,0.0,400.0000000000003,1829501.7116517024,18744.036887998802,18744.036887998802,14.301472963390703,0.7553769913719428,11021334.716525318 
 03/15  21:00:00,4.0,2.125,15.999999999999998,10569755.663297886,0.0,400.0000000000002,1829571.483523885,18744.036887998802,18744.036887998802,14.303347122388802,0.758043145709784,10911571.944194632 
 03/15  22:00:00,4.0,2.875,16.0,10536539.490020126,0.0,400.00000000000017,1829597.9231335344,18744.036887998802,18744.036887998802,14.30289690863436,0.7569928986427109,10878440.926149376 
 03/15  23:00:00,4.0,3.375,16.0,10549360.193847172,0.0,400.00000000000034,1829647.6483231783,18744.036887998802,18744.036887998802,14.302279280165013,0.755427461901396,10891380.691244338 
 03/15  24:00:00,3.875,1.75,16.0,10581178.297907535,0.0,400.00000000000034,1848449.450844754,18744.036887998802,18744.036887998802,14.285590701216712,0.7585120799745532,10926199.001324506 
 03/16  01:00:00,3.425,2.25,16.0,10661716.346670251,0.0,400.0000000000004,1915954.60147405,18744.036887998802,18744.036887998802,14.218257978018045,0.7572002301373018,11018801.829773782 
 03/16  02:00:00,3.575,3.625,16.0,10761740.493757267,0.0,400.00000000000045,1893101.6550593423,18744.036887998802,18744.036887998802,14.24076720074917,0.7552642444687512,11114755.900299763 
 03/16  03:00:00,3.7375,3.0625,16.0,10856053.945118502,0.0,400.0000000000001,1868601.9219232455,18744.036887998802,18744.036887998802,14.265146724587682,0.7586201935299863,11204673.24188655 
 03/16  04:00:00,3.8875,1.5625,16.0,10956258.113414355,0.0,400.00000000000017,1845886.5164801502,18744.036887998802,18744.036887998802,14.287649939969748,0.7572664666001833,11300826.389523454 
 03/16  05:00:00,3.375,2.25,16.0,11089689.16707077,0.0,400.0000000000002,1923342.2667721258,18744.036887998802,18744.036887998802,14.210783810808948,0.7552583722950967,11448028.699363293 
 03/16  06:00:00,2.5625,2.375,16.0,11223734.293511981,0.0,400.0000000000001,2046011.4288735487,18744.036887998802,18744.036887998802,14.088925891384418,0.7587216577162196,11603892.97359909 
 03/16  07:00:00,2.1125,3.25,16.0,11354913.065316798,0.0,400.00000000000017,2114061.73451319,18744.036887998802,18744.036887998802,14.021442679139883,0.7572495771689577,11747119.061378013 
 03/16  08:00:00,2.0,4.0,18.241630705586328,17552518.185179554,0.0,400.0000000000001,2442883.3612669674,18744.036887998802,18744.036887998802,15.745289744829018,0.7598788926249576,18037488.073776 
 03/16  09:00:00,1.8749999999999998,2.75,18.571729860152,17565452.97051299,0.0,400.0000000000001,2536647.0123452265,18744.036887998802,18744.036887998802,16.147253664285337,0.7651844612490459,18037488.073776 
 03/16  10:00:00,2.55,3.875,20.2359925724975,17503302.11395185,0.0,504.11016241767936,2652134.7825437575,18744.036887998802,18744.036887998802,17.46548919145413,0.7671345535253673,24816288.073776 
 03/16  11:00:00,4.25,4.375,20.9312329487028,17537995.57003413,0.0,693.9882250221566,2531577.288901432,18744.036887998802,18744.036887998802,18.485124277911243,0.7689482861474957,26323325.622744262 
 03/16  12:00:00,6.5,2.75,20.999986229521344,17187371.14319096,0.0,811.4502752107634,2209623.773419415,18744.036887998802,18744.036887998802,18.92905010737546,0.773586984843424,25905891.42866171 
 03/16  13:00:00,7.15,3.875,20.99999999995159,16708829.358370341,0.0,860.8549415176971,2111042.2620043084,18744.036887998802,18744.036887998802,19.02670016714961,0.7729554975248882,25410282.128872655 
 03/16  14:00:00,8.125,4.375,19.67216103962255,17727480.681883387,0.0,768.9773516546056,1782428.0713726731,18744.036887998802,18744.036887998802,18.159019109050167,0.7661539694911559,18256368.073776 
 03/16  15:00:00,8.8,2.75,20.754502409200384,16058842.623468472,0.0,752.1993942856205,1798898.702295021,18744.036887998802,18744.036887998802,18.92969528368147,0.7731200713387287,23203828.8676339 
 03/16  16:00:00,8.925,3.25,20.999999996445936,14759739.630961925,0.0,827.8443863797651,1841105.331616414,18744.036887998802,18744.036887998802,19.292791514836473,0.774129246808176,23413831.278346695 
 03/16  17:00:00,9.0,4.625,20.999999999999986,13766961.736565072,0.0,867.582851063539,1830073.790409957,18744.036887998802,18744.036887998802,19.30395335959136,0.7724064408678624,22419334.641700085 
 03/16  18:00:00,7.937500000000001,3.75,21.0,12765106.443625733,0.0,883.4857333584282,1991179.4620935132,18744.036887998802,18744.036887998802,19.144514406526376,0.7766980111592836,21446525.168038055 
 03/16  19:00:00,6.4875,4.25,20.993158256524445,17488983.78342475,0.0,731.9120636220779,2210686.4303699876,18744.036887998802,18744.036887998802,18.92119276768169,0.7750941579484465,17900749.21326753 
 03/16  20:00:00,5.375,5.0,16.22414279699513,4815711.128978604,20115.26463588784,579.1049084741951,1677463.1231369325,18744.036887998802,18744.036887998802,14.834518964828218,0.7577940557387853,5083847.660630582 
 03/16  21:00:00,4.875,3.125,16.000000000583512,5478536.651499939,0.0,484.4238839732151,1695133.7290038222,18744.036887998802,18744.036887998802,14.435293065258119,0.7618808979148826,5798163.897020245 
 03/16  22:00:00,4.925,3.875,16.000000000000004,5486044.390126543,0.0,436.8534089787378,1687669.9088879619,18744.036887998802,18744.036887998802,14.44286491203713,0.7600611432533175,5804074.71888944 
 03/16  23:00:00,4.375,5.0,16.0,5565825.479844627,0.0,416.1562462390552,1771051.9229349,18744.036887998802,18744.036887998802,14.360431896683803,0.7577036397155169,5898494.761956056 
 03/16  24:00:00,3.3125000000000004,3.125,16.0,5680509.7101289425,0.0,407.08180650319184,1931252.7367828763,18744.036887998802,18744.036887998802,14.201130607894399,0.760300749456133,6041638.742377057 
 03/17  01:00:00,2.2125,2.625,16.0,5871150.42480519,0.0,403.12114064546637,2097030.2736775056,18744.036887998802,18744.036887998802,14.036203703827956,0.7586748727490935,6261710.419247663 
 03/17  02:00:00,1.925,4.25,16.0,6125180.940215767,0.0,401.3763112250482,2141024.06015013,18744.036887998802,18744.036887998802,13.993136590415263,0.7564945182203597,6523242.997268004 
 03/17  03:00:00,1.9375,3.125,16.0,6379437.464224245,0.0,400.6045353355602,2138932.9875514847,18744.036887998802,18744.036887998802,13.995063247658722,0.759280285165118,6776949.128338557 
 03/17  04:00:00,1.9625,3.875,16.0,6699512.333628192,0.0,400.26627230445877,2134627.6115319855,18744.036887998802,18744.036887998802,13.998861601795552,0.7577043335391047,7096161.503843575 
 03/17  05:00:00,2.0,5.0,16.0,7058076.317009998,0.0,400.1168414186889,2128862.2891682256,18744.036887998802,18744.036887998802,14.004528586690078,0.755536179700049,7453540.983458297 
 03/17  06:00:00,1.8125000000000002,3.125,16.0,7398895.771712151,0.0,400.0512995587092,2157137.3061712896,18744.036887998802,18744.036887998802,13.976441599484543,0.7586828116166033,7799250.6474713655 
 03/17  07:00:00,1.5124999999999997,3.25,16.0,7776650.785654112,0.0,400.0226257934009,2202466.073399887,18744.036887998802,18744.036887998802,13.931475143388413,0.7570911425489005,8184937.682367486 
 03/17  08:00:00,1.4,4.625,19.545074143055402,17497550.74331159,0.0,400.0123787291061,2725015.6350958645,18744.036887998802,18744.036887998802,16.74125349661977,0.7629764379920047,18037488.073776 
 03/17  09:00:00,1.5875,3.125,19.99621323922268,17520816.57676658,0.0,400.0057447713827,2795024.3039946207,18744.036887998802,18744.036887998802,17.32157042894437,0.7686514694678535,18037488.073776 
 03/17  10:00:00,1.8875,3.875,20.8815449924145,15230179.195118736,0.0,565.276408836052,2864408.1579336654,18744.036887998802,18744.036887998802,18.01116514234706,0.7692418651860133,22560889.261063457 
 03/17  11:00:00,2.625,5.0,20.999999990088828,14441651.024427392,0.0,760.46793788709,2793523.236029184,18744.036887998802,18744.036887998802,18.348257077352436,0.7690066044175183,23263776.751124807 
 03/17  12:00:00,3.4375,3.75,20.999999999999964,14280732.044775596,0.0,837.4887595963595,2670633.5570489448,18744.036887998802,18744.036887998802,18.470022043797265,0.7733666381324751,23081553.5464373 
 03/17  13:00:00,3.8875,4.25,21.0,14101975.026507016,0.0,871.2656957254708,2602143.5617000563,18744.036887998802,18744.036887998802,18.537427521418984,0.7725835285586042,22891160.773658566 
 03/17  14:00:00,4.0,5.0,20.36597265182641,17590943.234963592,0.0,743.1658087314938,2502322.8019419014,18744.036887998802,18744.036887998802,18.092433001666333,0.768242475166995,18256368.073776 
 03/17  15:00:00,4.375,3.75,20.95741013122303,14590954.485012716,0.0,755.4952277400009,2508640.7023765175,18744.036887998802,18744.036887998802,18.502455318995963,0.7735255911930559,21848851.985172704 
 03/17  16:00:00,4.85,4.25,20.999999989574356,13284439.916475518,0.0,841.9455507890915,2455672.634495038,18744.036887998802,18744.036887998802,18.681711012792043,0.7732242254691738,22048108.722711995 
 03/17  17:00:00,5.0,4.375,20.999999999999957,12847278.931505565,0.0,872.4485035850039,2432800.7751278076,18744.036887998802,18744.036887998802,18.7041467705847,0.7714892810536849,21607211.620078683 
 03/17  18:00:00,4.375,3.375,21.0,12428139.984079132,0.0,886.5535726215902,2528736.1605096576,18744.036887998802,18744.036887998802,18.610334512476843,0.7751393218609036,21205252.058713015 
 03/17  19:00:00,4.0,3.625,20.933016731729417,17563070.9125391,0.0,733.9086066777303,2578436.3561640442,18744.036887998802,18744.036887998802,18.509770765601065,0.7735312116862664,18037488.073776 
 03/17  20:00:00,3.5,3.375,16.21106560701115,5374995.012020535,24706.5707915003,580.9468115988778,1956546.1641437477,18744.036887998802,18744.036887998802,14.537834685813904,0.75688395193767,5689173.032077946 
 03/17  21:00:00,3.5125,2.375,16.00000000050443,6367454.364915549,0.0,485.8527122008853,1899240.388262707,18744.036887998802,18744.036887998802,14.23110698630453,0.7600886146684999,6723324.06292314 
 03/17  22:00:00,3.8875,2.625,16.000000000000004,6623828.490477272,0.0,437.6169850357797,1842610.8936080146,18744.036887998802,18744.036887998802,14.287425731921283,0.7585478538501282,6969310.230616091 
 03/17  23:00:00,3.25,3.625,16.0,6883894.887873158,0.0,416.6173981587908,1938438.3394194222,18744.036887998802,18744.036887998802,14.191871248540581,0.7565566046589899,7246334.3915166035 
 03/17  24:00:00,2.8,2.75,16.0,7115946.901602775,0.0,407.3238188173863,2006101.5966731005,18744.036887998802,18744.036887998802,14.124439078717995,0.7585823344808891,7490272.186330268 
 03/18  01:00:00,2.425,2.625,16.0,7357698.840495502,0.0,403.23437884636394,2063297.21378849,18744.036887998802,18744.036887998802,14.068242346180583,0.7572396386832132,7741902.011218217 
 03/18  02:00:00,2.2625,3.0,16.0,7607011.5976298,0.0,401.4301910717326,2087497.15314238,18744.036887998802,18744.036887998802,14.043917737339598,0.755439578563172,7995397.169594528 
 03/18  03:00:00,2.1750000000000003,2.375,16.0,7851051.714159273,0.0,400.63259592073746,2100467.1047568843,18744.036887998802,18744.036887998802,14.030838797105519,0.7573462602548098,8241609.89325242 
 03/18  04:00:00,2.0375,2.625,16.0,8110887.409573568,0.0,400.2797899456678,2121181.0412310143,18744.036887998802,18744.036887998802,14.010253636586933,0.7561806083515438,8504982.095963476 
 03/18  05:00:00,1.75,3.625,16.0,8388619.24441291,0.0,400.1237385340111,2163975.27338415,18744.036887998802,18744.036887998802,13.967170433711305,0.75458713246054,8790290.1315454 
 03/18  06:00:00,1.4125,3.375,16.0,8656849.755824374,0.0,400.05459642916367,2215202.697356943,18744.036887998802,18744.036887998802,13.916581203474976,0.7565705420963698,9067434.736942826 
 03/18  07:00:00,1.1125,3.0,16.0,8920292.504600707,0.0,400.0241018691291,2262789.6903669313,18744.036887998802,18744.036887998802,13.87159454687654,0.7555756212367893,9338816.481465435 
 03/18  08:00:00,1.1875,3.625,19.126375900555047,17504277.410532642,0.0,400.0132789929957,2695413.440252374,18744.036887998802,18744.036887998802,16.356988918560575,0.7613780449503788,18037488.073776 
 03/18  09:00:00,1.425,3.375,19.532657024587962,17529105.872174226,0.0,400.006204248964,2750159.2401910606,18744.036887998802,18744.036887998802,16.901840687149026,0.7649981055658961,18037488.073776 
 03/18  10:00:00,1.875,3.0,20.749738663937837,16042328.652624588,0.0,518.6050314808334,2844794.6495162956,18744.036887998802,18744.036887998802,17.88064057449356,0.7671639011964085,23372354.911348604 
 03/18  11:00:00,3.2875,3.625,20.999999996350184,15354377.967177678,0.0,721.1484591408655,2693494.3652764577,18744.036887998802,18744.036887998802,18.447699869439845,0.7684625601424526,24158287.11677453 
 03/18  12:00:00,3.9375000000000004,3.375,20.999999999999986,15106370.144343043,0.0,822.7424438930449,2593786.9083148465,18744.036887998802,18744.036887998802,18.54508527256486,0.7707511941491437,23893418.20318588 
 03/18  13:00:00,3.9625,4.25,21.0,14838176.415499657,0.0,865.7628721069627,2591168.630731718,18744.036887998802,18744.036887998802,18.54872822833935,0.7709007595661735,23625065.420026854 
 03/18  14:00:00,4.625,4.375,20.15660007187674,17618835.727934636,0.0,733.0607888880868,2381084.5386368837,18744.036887998802,18744.036887998802,18.036982635188167,0.766875805160453,18256368.073776 
 03/18  15:00:00,4.5625,3.375,20.909514944442545,14987846.893956225,0.0,736.7677137295312,2465867.3497947003,18744.036887998802,18744.036887998802,18.452523701778507,0.7703965876919745,22245953.800340287 
 03/18  16:00:00,4.1125,3.625,20.999999992268698,13696584.266298426,0.0,830.2774619142958,2567708.3245610986,18744.036887998802,18744.036887998802,18.571117432106085,0.7716952961934476,22480013.880474456 
 03/18  17:00:00,4.0,4.0,20.99999999999997,13151721.553313727,0.0,868.6174063090383,2585860.0636290926,18744.036887998802,18744.036887998802,18.5541649283025,0.771385674705088,21938556.107542805 
 03/18  18:00:00,3.7499999999999996,3.375,21.0,12644638.627878338,0.0,885.2560794978788,2624152.0001610275,18744.036887998802,18744.036887998802,18.516597699497414,0.7731542573400303,21438572.019462973 
 03/18  19:00:00,3.225,3.625,20.876233675449857,17545822.332428362,0.0,733.9466613348844,2690661.796711695,18744.036887998802,18744.036887998802,18.35697921605183,0.7722013227107063,18037488.073776 
 03/18  20:00:00,2.8125,4.0,16.20557784304494,5482588.382733648,26924.757609150794,580.9271269972411,2062019.4599131541,18744.036887998802,18744.036887998802,14.427711133624461,0.7569582034629599,5813382.467424198 
 03/18  21:00:00,2.575,2.75,16.000000000486715,6556277.601579071,0.0,485.6626692718079,2043298.9675284699,18744.036887998802,18744.036887998802,14.090463809114567,0.7585085166480191,6937487.128646365 
 03/18  22:00:00,2.8125,3.25,16.000000000000004,7011652.012221154,0.0,437.553949691717,2007795.155300247,18744.036887998802,18744.036887998802,14.126149087863633,0.7577244633553208,7386190.740703102 
 03/18  23:00:00,2.375,4.0,16.0,7529899.232293038,0.0,416.54575892231077,2074487.096286371,18744.036887998802,18744.036887998802,14.060574918532282,0.7568812827378639,7916028.699048754 
 03/18  24:00:00,1.9375,2.75,16.0,8026961.988081148,0.0,407.28818455863143,2140380.5434051296,18744.036887998802,18744.036887998802,13.995001700644195,0.7572671773551691,8424691.498968706 
 03/19  01:00:00,1.65,2.0,16.0,8499591.797661107,0.0,403.22459564402425,2184654.5596648557,18744.036887998802,18744.036887998802,13.951914574863249,0.7567231342201974,8904890.458143732 
 03/19  02:00:00,1.6250000000000002,2.625,16.0,8940586.472527187,0.0,401.4281359387131,2189014.447714675,18744.036887998802,18744.036887998802,13.94819247352514,0.7560899439041451,9346421.816636916 
 03/19  03:00:00,1.7625,3.0,16.0,9343653.379178349,0.0,400.6314996674581,2167479.6680021915,18744.036887998802,18744.036887998802,13.968847965515032,0.7558977368387478,9745673.035976369 
 03/19  04:00:00,1.9875000000000003,3.0,16.0,9703098.985516917,0.0,400.2791889034952,2133033.012128988,18744.036887998802,18744.036887998802,14.002625672900132,0.7557061158883082,10098950.563412964 
 03/19  05:00:00,1.9125,3.0,16.0,10058636.554317616,0.0,400.12346273647154,2145131.5661967015,18744.036887998802,18744.036887998802,13.991392783432445,0.7555941343521547,10456413.68271394 
 03/19  06:00:00,1.7375,1.75,16.0,10427835.154646564,0.0,400.05464859897097,2171378.1304914155,18744.036887998802,18744.036887998802,13.965161534213088,0.7560175967903222,10830252.356362104 
 03/19  07:00:00,1.575,2.25,16.0,10841573.975593846,0.0,400.02423898420597,2196178.376145535,18744.036887998802,18744.036887998802,13.940802306521643,0.7556941311134575,11248292.456441017 
 03/19  08:00:00,1.25,3.0,18.31225853950872,17531556.195390712,0.0,400.01347874818805,2569353.1308768173,18744.036887998802,18744.036887998802,15.699379238943335,0.7602682022311611,18037488.073776 
 03/19  09:00:00,0.6625,1.75,18.526280240599256,17538749.400210768,0.0,400.0063407166234,2718402.3739902005,18744.036887998802,18744.036887998802,15.953177936617893,0.7619944854236368,18037488.073776 
 03/19  10:00:00,0.775,1.625,20.088572249469415,17461350.42006751,0.0,504.30884991899893,2901271.0538325133,18744.036887998802,18744.036887998802,17.084336108695226,0.7649450307133924,24816288.073776 
 03/19  11:00:00,1.3125,3.25,20.68650476501776,17492050.63754853,0.0,695.0214049290453,2943661.7921110755,18744.036887998802,18744.036887998802,17.856623242722925,0.7685181706380755,26346288.073776 
 03/19  12:00:00,1.4375,2.75,20.790649455999173,17493065.875100285,0.0,812.4330514512553,2940311.7131130244,18744.036887998802,18744.036887998802,17.969987835400154,0.7695054118223776,26346288.073776 
 03/19  13:00:00,2.5250000000000004,3.25,20.910289710369952,17517593.0542249,0.0,862.4735167946765,2793080.9666863373,18744.036887998802,18744.036887998802,18.228912006553436,0.770504799572235,26346288.073776 
 03/19  14:00:00,3.075,2.75,19.22503031152765,17607009.42069929,0.0,772.8786816851873,2481959.4262933596,18744.036887998802,18744.036887998802,17.041659085952812,0.7646136486394169,18256368.073776 
 03/19  15:00:00,3.625,2.0,20.525300852677105,17355445.155105427,0.0,752.5052383890802,2536093.9643337997,18744.036887998802,18744.036887998802,17.907014464233427,0.7676855163776733,24642936.81536044 
 03/19  16:00:00,4.0,2.0,20.99999890049337,17039101.493770212,0.0,823.420499093054,2582944.5079850378,18744.036887998802,18744.036887998802,18.55418441904078,0.77119641420181,25825815.086906314 
 03/19  17:00:00,3.3125000000000004,2.0,20.999999999996124,16844032.52359455,0.0,868.1196339738067,2686214.511714168,18744.036887998802,18744.036887998802,18.451031881280112,0.7715920792975505,25649612.578675486 
 03/19  18:00:00,3.025,1.375,21.0,16821896.02192127,0.0,887.1012709838191,2728527.2384392084,18744.036887998802,18744.036887998802,18.407872294001198,0.771729458735708,25635474.348227996 
 03/19  19:00:00,2.8500000000000005,2.25,19.29822386953148,17604910.748908527,0.0,775.3503753945919,2529474.762195226,18744.036887998802,18744.036887998802,17.106242176723267,0.7654693948736152,18037488.073776 
 03/19  20:00:00,1.8250000000000002,2.375,16.07201367338018,10715063.114002097,10683.34990940299,616.6562214515172,2177368.5736173484,18744.036887998802,18744.036887998802,14.103964814229524,0.7572221076436441,11096265.599023113 
 03/19  21:00:00,1.1125,1.375,16.0,11355250.481771931,0.0,499.0144387917069,2263211.493374294,18744.036887998802,18744.036887998802,13.871145089618082,0.7567041725627361,11775774.244028093 
 03/19  22:00:00,1.0,1.0,16.0,12010942.458890155,0.0,443.77213760509017,2280619.679979988,18744.036887998802,18744.036887998802,13.854340910100827,0.7565454720947551,12434173.200216105 
 03/19  23:00:00,0.43750000000000006,1.0,16.0,12609735.754267624,0.0,419.4227349141382,2365780.466231113,18744.036887998802,18744.036887998802,13.770029930393628,0.7565335298973652,13047844.215800405 
 03/19  24:00:00,0.16250000000000003,1.0,16.0,13162142.629602715,0.0,408.61901369738587,2406899.6694174656,18744.036887998802,18744.036887998802,13.728840343838822,0.7550947606963433,13607395.419172605 
 03/20  01:00:00,0.075,2.25,16.0,13689508.018392492,0.0,403.82704488481556,2420285.8683779305,18744.036887998802,18744.036887998802,13.715765825028658,0.7551329727750086,14136872.330757655 
 03/20  02:00:00,0.0625,2.375,16.0,14187535.323190536,0.0,401.6940419561105,2423096.3383970363,18744.036887998802,18744.036887998802,13.713927855956152,0.7554787710321367,14635031.756350424 
 03/20  03:00:00,0.0375,1.375,16.0,14658058.229991563,0.0,400.75105195742043,2427259.444327006,18744.036887998802,18744.036887998802,13.71020791964683,0.7552768083231849,15106072.077598842 
 03/20  04:00:00,0.0,1.0,16.0,15116297.80570192,0.0,400.33356219881614,2432917.0246815663,18744.036887998802,18744.036887998802,13.704609946756095,0.7550859724455614,15565191.64088865 
 03/20  05:00:00,0.625,2.25,16.0,15550466.381104708,0.0,400.1481001865838,2337171.360306837,18744.036887998802,18744.036887998802,13.798388670542376,0.7548712350804794,15982446.589014307 
 03/20  06:00:00,0.43750000000000006,1.75,16.0,15942011.137969391,0.0,400.0656695234856,2364492.902750766,18744.036887998802,18744.036887998802,13.77029710354191,0.75322453105136,16378908.435657807 
 03/20  07:00:00,-0.5875,2.25,16.0,16301706.556673221,0.0,400.0292009528845,2521398.353603186,18744.036887998802,18744.036887998802,13.616565617295958,0.7536964554489629,16766018.774804581 
 03/20  08:00:00,-0.375,3.0,16.372688461857223,17554519.151982885,0.0,400.0129277040387,2532206.905166731,18744.036887998802,18744.036887998802,13.884647291059164,0.7554350592765551,18037488.073776 
 03/20  09:00:00,0.0625,2.375,16.349735154503144,17583055.556346133,0.0,400.00572105529585,2476867.957329952,18744.036887998802,18744.036887998802,14.020747315489803,0.7533686641695095,18037488.073776 
 03/20  10:00:00,0.6625,3.25,17.9503089511887,17515498.726760454,0.0,504.3744394450216,2587251.530381475,18744.036887998802,18744.036887998802,15.244244803374263,0.7573538972494922,24816288.073776 
 03/20  11:00:00,1.625,2.75,18.588272378401708,17555918.2124933,0.0,695.8662433452168,2569810.559813778,18744.036887998802,18744.036887998802,16.10982097955968,0.7617481512467448,26346288.073776 
 03/20  12:00:00,2.5,2.625,18.729503591561972,17577142.978064638,0.0,815.6727972988115,2460554.129384746,18744.036887998802,18744.036887998802,16.371629360847002,0.7603194244827203,26346288.073776 
 03/20  13:00:00,4.175,2.375,18.910564619413726,17613824.269453235,0.0,867.0755729648173,2228709.1215968197,18744.036887998802,18744.036887998802,16.758907603335594,0.7621084978437889,26346288.073776 
 03/20  14:00:00,4.375,3.25,17.270388265904568,17694531.714171432,0.0,777.7434590128115,1979228.421460727,18744.036887998802,18744.036887998802,15.56870352775401,0.7579374430464456,18256368.073776 
 03/20  15:00:00,4.0,3.375,18.732465467539598,17581327.607284892,0.0,756.0982103154854,2195639.596745287,18744.036887998802,18744.036887998802,16.399565046984108,0.761513768023612,24816288.073776 
 03/20  16:00:00,4.0,4.25,19.582475594770944,17583378.563004166,0.0,825.4593239155971,2349724.0474004084,18744.036887998802,18744.036887998802,17.2622105021902,0.7655605550667988,26346288.073776 
 03/20  17:00:00,3.5,6.25,19.958512213727516,17561258.094381172,0.0,866.1803263164234,2484603.707948413,18744.036887998802,18744.036887998802,17.51656196726279,0.7670158903628399,26346288.073776 
 03/20  18:00:00,3.075,3.25,20.358101672909036,17536770.292881012,0.0,883.06211655314,2608576.1036366294,18744.036887998802,18744.036887998802,17.78134384610132,0.7662713025731986,26346288.073776 
 03/20  19:00:00,3.2500000000000004,2.875,18.825715099827523,17619461.446055014,0.0,773.575646880395,2388011.2303967946,18744.036887998802,18744.036887998802,16.709257891620066,0.7616817755117948,18037488.073776 
 03/20  20:00:00,1.9,3.375,16.052734906041994,10954390.701206228,9821.628490481578,615.9712409564028,2162097.327650095,18744.036887998802,18744.036887998802,14.098314750138368,0.7559763252005147,11333238.957361482 
 03/20  21:00:00,1.0625,2.375,16.0,10920032.912899828,0.0,498.6443547821916,2268466.7012131247,18744.036887998802,18744.036887998802,13.863838267391019,0.7537579752352501,11341106.30320015 
 03/20  22:00:00,1.0375,3.25,16.0,11148230.818188507,0.0,443.6187029941972,2271930.226741479,18744.036887998802,18744.036887998802,13.860153747569889,0.7542709841570426,11569692.431482697 
 03/20  23:00:00,-0.25,3.375,16.0,11525541.585872978,0.0,419.25726468239975,2467448.0877604336,18744.036887998802,18744.036887998802,13.667084948108798,0.7553995179781773,11981379.947010536 
 03/20  24:00:00,-0.43750000000000006,1.75,16.0,11976241.72028837,0.0,408.5235909111119,2495234.0555189615,18744.036887998802,18744.036887998802,13.639013045140661,0.7525337054917977,12436885.53341285 
 03/21  01:00:00,-0.6625,2.875,16.0,12533267.646792158,0.0,403.7914398312872,2528903.5940519175,18744.036887998802,18744.036887998802,13.605310733816761,0.7532331719788148,12999734.402506249 
 03/21  02:00:00,-1.625,3.375,16.0,13149433.82663695,0.0,401.67496294081764,2675024.1813904713,18744.036887998802,18744.036887998802,13.46097648838516,0.7545168302036876,13641547.035144303 
 03/21  03:00:00,-1.375,1.75,16.0,13745314.457112484,0.0,400.74179999120406,2637113.976342759,18744.036887998802,18744.036887998802,13.498511107006799,0.7519152642519795,14230533.46234322 
 03/21  04:00:00,-2.25,2.25,16.0,14402315.258001098,0.0,400.33024807306685,2769863.5669053937,18744.036887998802,18744.036887998802,13.367290661408651,0.7526961717147302,14910864.090636475 
 03/21  05:00:00,-3.0,3.0,16.0,15068548.749256216,0.0,400.1462848279592,2883627.438650316,18744.036887998802,18744.036887998802,13.254816915051057,0.7539627851308415,15597080.74995004 
 03/21  06:00:00,-2.5625,2.375,16.0,15668705.94921435,0.0,400.0647975871099,2817076.243616524,18744.036887998802,18744.036887998802,13.320465470185388,0.7518528477450734,16185373.347739011 
 03/21  07:00:00,-3.3625,0.75,16.0,16212008.936158612,0.0,400.0288298373338,2938633.521563413,18744.036887998802,18744.036887998802,13.200484438614122,0.7525354773088622,16750020.459335366 
 03/21  08:00:00,-2.75,2.5,16.0,16611416.57104075,0.0,400.0128155072061,2846540.4142172025,18744.036887998802,18744.036887998802,13.292370086061524,0.753546632878787,17132917.071908314 
 03/21  09:00:00,-1.5000000000000002,2.75,16.0,16988262.64885945,0.0,400.0056730480523,2656822.229622811,18744.036887998802,18744.036887998802,13.479879945405802,0.7517082335941044,17476192.76000353 
 03/21  10:00:00,-1.075,5.125,15.997939544526563,17404619.845192548,0.0,400.00251340956504,2592420.2235142603,18744.036887998802,18744.036887998802,13.543638351804606,0.7522869948288877,17880740.44360902 
 03/21  11:00:00,0.4999999999999999,7.0,15.9498653671018,17606945.373607345,0.0,400.0010938755338,2347768.871201664,18744.036887998802,18744.036887998802,13.750403188076351,0.7530778982346583,18037488.073776 
 03/21  12:00:00,1.4625,5.125,15.917424882792597,17631810.44337813,0.0,400.00047604820713,2193308.2426425065,18744.036887998802,18744.036887998802,13.856855314754263,0.7524286808245124,18037488.073776 
 03/21  13:00:00,2.4375,6.5,15.938455739048013,17655395.23346851,0.0,400.00020915122496,2046006.9991687525,18744.036887998802,18744.036887998802,14.009509230297521,0.7524182681368058,18037488.073776 
 03/21  14:00:00,3.0,8.0,15.994608402936617,17579811.72639142,0.0,400.0000903836597,1969252.1700153062,18744.036887998802,18744.036887998802,14.141498426433081,0.7526429722878112,17948291.264763065 
 03/21  15:00:00,3.5625000000000004,6.125,15.999999979688818,17139557.76632282,0.0,400.00003905939275,1885894.342443662,18744.036887998802,18744.036887998802,14.239351484683505,0.7533249205735171,17491468.645289235 
 03/21  16:00:00,3.9625,6.875,15.999999999999922,16653585.440328598,0.0,400.0000170714073,1825736.630589123,18744.036887998802,18744.036887998802,14.299362093274794,0.7528770749334435,16994729.733266596 
 03/21  17:00:00,3.375,8.625,16.0,16176716.085650623,0.0,400.00000736126674,1914981.3722496498,18744.036887998802,18744.036887998802,14.21124420480539,0.7523706386894432,16533564.43118376 
 03/21  18:00:00,3.75,6.5,16.0,15590489.928785732,0.0,400.00000316205933,1857673.9433880625,18744.036887998802,18744.036887998802,14.267506079722944,0.7542618374790164,15937265.389954329 
 03/21  19:00:00,4.3875,5.625,16.0,15081334.137242459,0.0,400.0000013829439,1761542.8985648598,18744.036887998802,18744.036887998802,14.363032146456964,0.7534382369614709,15411029.585587656 
 03/21  20:00:00,3.0625,5.375,16.0,14695779.019022534,0.0,400.0000006060477,1962633.8986350007,18744.036887998802,18744.036887998802,14.164385498919536,0.7522691302153531,15060926.106191905 
 03/21  21:00:00,2.2625,3.75,16.0,14366473.037915554,0.0,400.000000266744,2083695.3055710834,18744.036887998802,18744.036887998802,14.04439059136423,0.7542055531211151,14753028.627119632 
 03/21  22:00:00,1.8625000000000003,3.0,16.0,14143478.905110156,0.0,400.00000011802024,2144788.5603433354,18744.036887998802,18744.036887998802,13.983647038846382,0.7534811333137534,14540865.138421489 
 03/21  23:00:00,0.9750000000000001,3.0,16.0,14034225.899168706,0.0,400.0000000523432,2279579.308871173,18744.036887998802,18744.036887998802,13.84576542031391,0.7524113688510846,14456229.87219717 
 03/21  24:00:00,0.6,2.375,15.999999999999996,13990158.217600286,0.0,400.0000000232148,2336627.792317342,18744.036887998802,18744.036887998802,13.789873461033501,0.754649950995016,14422164.47721595 
 03/22  01:00:00,0.35,2.625,15.999999999999998,14023907.94843627,0.0,400.0000000102919,2374699.834202454,18744.036887998802,18744.036887998802,13.749903456502805,0.7538210056252667,14463072.698982298 
 03/22  02:00:00,0.3875,3.625,16.0,14120431.870237079,0.0,400.000000004561,2369169.844103372,18744.036887998802,18744.036887998802,13.759775113829667,0.7525282120256416,14557865.8995037 
 03/22  03:00:00,0.7499999999999999,2.75,16.0,14233926.941173822,0.0,400.0000000020175,2314137.8362006443,18744.036887998802,18744.036887998802,13.817489993678924,0.7551920198187708,14661064.472642351 
 03/22  04:00:00,0.9625,2.0,16.0,14392896.925636478,0.0,400.00000000089426,2281989.6163427713,18744.036887998802,18744.036887998802,13.845553299885701,0.754163907150605,14815025.36125253 
 03/22  05:00:00,0.8125,2.0,16.0,14591003.056007653,0.0,400.00000000039756,2304871.0253980933,18744.036887998802,18744.036887998802,13.821914270330439,0.7526155045232367,15017371.82214225 
 03/22  06:00:00,0.7,2.0,16.0,14790805.306851879,0.0,400.0000000001769,2322017.538942567,18744.036887998802,18744.036887998802,13.808729785060216,0.7557634046133039,15219545.763999665 
 03/22  07:00:00,0.5125,2.0,16.0,14976646.794242105,0.0,400.0000000000783,2350541.3099366277,18744.036887998802,18744.036887998802,13.777031385629774,0.754525224844576,15411053.036635082 
 03/22  08:00:00,0.7125,2.625,16.0,15102636.404497644,0.0,400.0000000000349,2320344.797459432,18744.036887998802,18744.036887998802,13.803152012189816,0.7527058694026424,15532405.350825828 
 03/22  09:00:00,0.8375000000000001,2.375,16.0,15210788.437493205,0.0,400.00000000001575,2301387.752405755,18744.036887998802,18744.036887998802,13.828479305424793,0.7559416978899842,15636067.125899483 
