Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/22  10:00:00,0.675,4.5,16.0,15366412.937281068,0.0,400.000000000007,2326223.2244745204,18744.036887998802,18744.036887998802,13.802355744420716,0.7545909609798951,15796359.565875048 
 03/22  11:00:00,1.6624999999999999,5.375,16.0,15456589.168185009,0.0,400.00000000000307,2176548.115166922,18744.036887998802,18744.036887998802,13.934835680088005,0.7527629988909473,15862910.9057396 
 03/22  12:00:00,2.6125,3.75,16.0,15415251.98133187,0.0,400.00000000000136,2032888.1194611357,18744.036887998802,18744.036887998802,14.076887257350638,0.7560468721652233,15796297.803321183 
 03/22  13:00:00,2.8625,3.625,16.0,15292294.405588012,0.0,400.0000000000008,1995414.1270677194,18744.036887998802,18744.036887998802,14.117673626231664,0.7549278674495774,15666136.260594297 
 03/22  14:00:00,2.9,4.0,16.0,15072598.733032469,0.0,400.0000000000004,1990152.0901034568,18744.036887998802,18744.036887998802,14.124633528154542,0.7532039465196047,15445269.961408252 
 03/22  15:00:00,2.9625,4.0,15.999999999999998,14756015.88825708,0.0,400.0000000000003,1981026.624919183,18744.036887998802,18744.036887998802,14.140062250905402,0.7533142661782849,15125991.560012339 
 03/22  16:00:00,3.125,4.0,16.000000000000004,14362615.75501923,0.0,400.00000000000034,1956544.1359143648,18744.036887998802,18744.036887998802,14.167430585070584,0.7533757717460566,14727734.021676911 
 03/22  17:00:00,2.45,4.0,16.0,13939057.845079541,0.0,400.0000000000003,2059256.946600983,18744.036887998802,18744.036887998802,14.07015300350875,0.7534160729962367,14321592.870045345 
 03/22  18:00:00,2.0625,2.75,16.0,13486185.956593366,0.0,400.0000000000003,2117911.3130244785,18744.036887998802,18744.036887998802,14.014211184183663,0.7561877215385884,13878727.253726456 
 03/22  19:00:00,2.4750000000000005,2.0,16.0,13068722.892498888,0.0,400.0000000000002,2055045.8992691645,18744.036887998802,18744.036887998802,14.076089613238487,0.7550602330380712,13450192.706260992 
 03/22  20:00:00,2.2625,2.625,16.0,12724338.9643519,0.0,400.00000000000017,2086927.9038653802,18744.036887998802,18744.036887998802,14.044220579154734,0.7533735536768811,13111495.15859744 
 03/22  21:00:00,1.9375,2.375,16.0,12503127.897111662,0.0,400.0000000000001,2135290.620896605,18744.036887998802,18744.036887998802,13.995483867735466,0.7553997113368037,12898974.129921615 
 03/22  22:00:00,1.7125,3.875,16.0,12501825.561229598,0.0,400.0000000000001,2167822.433178103,18744.036887998802,18744.036887998802,13.961757627062568,0.7545027429652198,12903652.316640815 
 03/22  23:00:00,0.8500000000000001,5.0,16.0,12710010.606072398,0.0,400.0000000000002,2298019.6515815626,18744.036887998802,18744.036887998802,13.832406740811148,0.7531307421937843,13134873.75793434 
 03/22  24:00:00,0.275,3.125,16.0,13020946.356817227,0.0,400.00000000000017,2385187.862325014,18744.036887998802,18744.036887998802,13.746176068934435,0.754530495646383,13461134.713038053 
 03/23  01:00:00,0.2,3.25,16.0,13469272.794144765,0.0,400.00000000000017,2396936.8251639353,18744.036887998802,18744.036887998802,13.734939133141037,0.7538484479269838,13911398.624041326 
 03/23  02:00:00,0.2625,4.625,16.0,14018280.45456028,0.0,400.0000000000001,2387207.677980134,18744.036887998802,18744.036887998802,13.744327573659888,0.75286704880116,14458675.807936935 
 03/23  03:00:00,0.175,3.75,16.0,14569805.384674957,0.0,400.00000000000017,2399893.567714533,18744.036887998802,18744.036887998802,13.73121911147041,0.754108142788724,15012484.416676704 
 03/23  04:00:00,-1.2125,3.0,16.0,15167810.717314743,0.0,400.0000000000001,2609821.2908678493,18744.036887998802,18744.036887998802,13.52311043897154,0.7535503295997436,15647589.704978282 
 03/23  05:00:00,-2.625,3.625,16.000000000000004,15790624.159143575,0.0,400.0000000000002,2823756.333770625,18744.036887998802,18744.036887998802,13.311250324483517,0.752733480630833,16308161.881739633 
 03/23  06:00:00,-2.375,2.75,16.0,16315297.314661786,0.0,400.00000000000017,2785981.7842654455,18744.036887998802,18744.036887998802,13.34876191779979,0.7538645035596958,16826072.944300927 
 03/23  07:00:00,-2.625,2.625,16.0,16781037.665360946,0.0,400.0000000000002,2823827.299343011,18744.036887998802,18744.036887998802,13.31127210223409,0.7533170964478207,17298452.352287356 
 03/23  08:00:00,-2.375,3.625,16.156638616271884,17517692.31647374,0.0,400.0000000000001,2805202.5893557677,18744.036887998802,18744.036887998802,13.454316723531981,0.7529131069237694,18037488.073776 
 03/23  09:00:00,-1.3125,2.75,16.074424885952197,17556635.363479994,0.0,400.00000000000017,2640086.367234031,18744.036887998802,18744.036887998802,13.590153390493217,0.7535562782576353,18037488.073776 
 03/23  10:00:00,0.2875,3.25,17.625440576653816,17515829.054107722,0.0,504.3998782024436,2593270.0926375813,18744.036887998802,18744.036887998802,14.913261321279748,0.7567460419885393,24816288.073776 
 03/23  11:00:00,1.125,5.25,18.18138745314736,17558125.544240445,0.0,695.2789140245179,2585043.508195335,18744.036887998802,18744.036887998802,15.708610517779658,0.7589420056906347,26346288.073776 
 03/23  12:00:00,1.3249999999999997,5.375,18.271251679405232,17559832.833342828,0.0,812.1503889446819,2564586.7780121095,18744.036887998802,18744.036887998802,15.810526562655381,0.7608106205402525,26346288.073776 
 03/23  13:00:00,1.4625,5.625,18.420743487556802,17556935.41536131,0.0,861.5421279908334,2564542.5657147244,18744.036887998802,18744.036887998802,15.945664893270806,0.7612183761895435,26346288.073776 
 03/23  14:00:00,1.5,6.625,16.76035216364191,17631648.653237607,0.0,771.1466269344978,2337318.7180233486,18744.036887998802,18744.036887998802,14.703268848449643,0.7553784837474142,18256368.073776 
 03/23  15:00:00,1.8125,7.0,18.229834350417033,17537058.27426235,0.0,749.2655274428037,2448912.2686939696,18744.036887998802,18744.036887998802,15.644290410981558,0.7591093936970532,24816288.073776 
 03/23  16:00:00,2.0,7.625,19.065309742276863,17545333.99494094,0.0,817.3171919773326,2572515.980592267,18744.036887998802,18744.036887998802,16.52730661875038,0.7627940421418749,26346288.073776 
 03/23  17:00:00,1.3125,8.0,19.422652353080544,17518489.0037812,0.0,857.8333041036728,2734805.9563100077,18744.036887998802,18744.036887998802,16.73654388532878,0.7641260772476302,26346288.073776 
 03/23  18:00:00,0.7749999999999999,5.5,19.80593182167459,17491321.007937163,0.0,876.3846134709187,2874157.445276389,18744.036887998802,18744.036887998802,16.970385740399177,0.766352611473813,26346288.073776 
 03/23  19:00:00,0.6375,2.75,18.24807619129581,17565840.798500214,0.0,768.4538750105385,2695508.4168512877,18744.036887998802,18744.036887998802,15.828695874092238,0.7610299767800232,18037488.073776 
 03/23  20:00:00,-0.4,4.5,16.031991429344895,12271392.864717627,8568.195457871738,614.2315162078844,2506896.330483052,18744.036887998802,18744.036887998802,13.736501415352322,0.7550640966731096,12712031.284475513 
 03/23  21:00:00,-0.9374999999999999,4.125,16.0,12079923.71643468,0.0,497.01615473638276,2571937.7375827287,18744.036887998802,18744.036887998802,13.563988919474193,0.7549280172066821,12554107.356271101 
 03/23  22:00:00,-0.3375,4.25,16.0,12038991.558245622,0.0,442.62289698305773,2480793.4672490214,18744.036887998802,18744.036887998802,13.654033462765858,0.754699307964998,12496824.571406774 
 03/23  23:00:00,-0.625,5.0,16.0,12114430.112013604,0.0,418.72087926713215,2525083.512796856,18744.036887998802,18744.036887998802,13.61094264716374,0.7546299933773575,12579799.189147208 
 03/23  24:00:00,-0.875,4.375,16.0,12248596.644168142,0.0,408.2171899150916,2562529.449161579,18744.036887998802,18744.036887998802,13.573476035442889,0.7537103414816773,12720529.577536445 
 03/24  01:00:00,-0.3,5.25,16.0,12465923.852257283,0.0,403.6160696144733,2474232.3023189674,18744.036887998802,18744.036887998802,13.65976191608069,0.7537412216398396,12922269.128828198 
 03/24  02:00:00,-1.25,6.0,16.0,12766298.600168237,0.0,401.57934829740793,2616815.8234000104,18744.036887998802,18744.036887998802,13.517303294353269,0.7539897110292592,13247980.458029313 
 03/24  03:00:00,-2.0,5.375,16.0,13066821.105077222,0.0,400.68923750095666,2729840.2493281383,18744.036887998802,18744.036887998802,13.404842933227043,0.7537777888209567,13568442.133925306 
 03/24  04:00:00,-2.0,5.625,16.0,13403202.166020673,0.0,400.3018421946282,2730457.6993280565,18744.036887998802,18744.036887998802,13.404870412929007,0.7535637184024895,13904656.766922092 
 03/24  05:00:00,-2.0,6.0,16.0,13771821.801440509,0.0,400.13174757687244,2730210.6998986034,18744.036887998802,18744.036887998802,13.404895886001908,0.7533930920246048,14273146.726489991 
 03/24  06:00:00,-2.0,4.75,16.0,14120717.298210628,0.0,400.05762299367245,2730126.1530794413,18744.036887998802,18744.036887998802,13.404918712839153,0.7516843038203711,14621921.97787428 
 03/24  07:00:00,-2.0,5.25,16.0,14511914.547240391,0.0,400.025387439461,2730011.88155383,18744.036887998802,18744.036887998802,13.404937623290596,0.7521751250162569,15013020.978216002 
 03/24  08:00:00,-2.0,6.0,16.951150273568867,17492300.529399972,0.0,400.0146083921784,2855426.562002861,18744.036887998802,18744.036887998802,14.10883150682946,0.7549943195032585,18037488.073776 
 03/24  09:00:00,-1.6875,4.125,16.996378394032362,17519650.64150798,0.0,400.0069386892705,2835136.4910278143,18744.036887998802,18744.036887998802,14.306777299330657,0.7533156119288129,18037488.073776 
 03/24  10:00:00,-1.1875,5.5,18.54077124245672,17453347.912923284,0.0,504.1038340510353,2955321.0164525155,18744.036887998802,18744.036887998802,15.480536438326741,0.7576611584446621,24816288.073776 
 03/24  11:00:00,0.875,6.375,19.12359279584958,17523340.65271283,0.0,693.2050218738312,2763534.4252461195,18744.036887998802,18744.036887998802,16.45758034387861,0.7618087569724635,26346288.073776 
 03/24  12:00:00,2.625,4.75,19.24660656729433,17568215.6044643,0.0,811.0383725038628,2518581.4312561452,18744.036887998802,18744.036887998802,16.83439835890396,0.760310878559118,26346288.073776 
 03/24  13:00:00,4.25,5.875,19.37989573699593,17606466.09995972,0.0,861.8586845953,2291057.814208728,18744.036887998802,18744.036887998802,17.1835598578239,0.7621769772123816,26346288.073776 
 03/24  14:00:00,5.0,7.625,17.7003687140707,17700800.686769202,0.0,769.747333022536,1950815.09016755,18744.036887998802,18744.036887998802,16.031231919529095,0.7582645074602636,18256368.073776 
 03/24  15:00:00,5.125,4.875,19.13395596698992,17602093.20495012,0.0,748.6831473669074,2086722.2258738433,18744.036887998802,18744.036887998802,16.91392461403232,0.7595711387540631,24816288.073776 
 03/24  16:00:00,4.8875,6.125,19.907134560254946,17603207.967490487,0.0,820.7865034084233,2269056.4491027948,18744.036887998802,18744.036887998802,17.694919893286364,0.7642579318423828,26346288.073776 
 03/24  17:00:00,4.7,7.375,20.19760508673926,17589750.30507247,0.0,860.2504153126513,2339541.779997696,18744.036887998802,18744.036887998802,17.912172473157153,0.766858661086292,26346288.073776 
 03/24  18:00:00,4.8875,5.125,20.519405634384448,17585173.66450086,0.0,878.8121151205125,2358049.0754410573,18744.036887998802,18744.036887998802,18.209848221385435,0.7659716141553952,26346288.073776 
 03/24  19:00:00,4.375,4.625,18.894522962230827,17650515.36950332,0.0,769.5574932636877,2224735.443486289,18744.036887998802,18744.036887998802,16.948821105475474,0.7612032981164862,18037488.073776 
 03/24  20:00:00,2.6875000000000004,4.375,16.054935092872306,10943417.80268342,8813.554734913861,613.068115041262,2038573.5445333123,18744.036887998802,18744.036887998802,14.219216481252868,0.755153868315337,11301554.88813527 
 03/24  21:00:00,1.9625,2.75,16.0,10840856.40674301,0.0,497.1531643104071,2129788.2860193923,18744.036887998802,18744.036887998802,13.998965373315688,0.7524611010783477,11237211.181005865 
 03/24  22:00:00,2.0,3.25,16.0,10866716.81168815,0.0,443.0101935986868,2123898.098808866,18744.036887998802,18744.036887998802,14.004649575786612,0.7531990914103082,11261819.999307018 
 03/24  23:00:00,0.9374999999999999,3.375,16.0,10952593.739391798,0.0,419.01133109293875,2284607.308215279,18744.036887998802,18744.036887998802,13.845331570229135,0.7545319755596709,11376015.651667792 
 03/24  24:00:00,0.175,2.375,16.0,11081312.951404072,0.0,408.42059642529824,2399369.640111791,18744.036887998802,18744.036887998802,13.73101044817907,0.7514762344469412,11524994.10137064 
 03/25  01:00:00,-0.5875,3.25,16.0,11290511.046891592,0.0,403.7440695862248,2515205.011782531,18744.036887998802,18744.036887998802,13.616679141986307,0.752322572183339,11754443.191233044 
 03/25  02:00:00,-0.375,4.0,16.0,11531933.468012154,0.0,401.65356892850355,2483943.449267109,18744.036887998802,18744.036887998802,13.648584666678866,0.753720249114201,11989985.617515374 
 03/25  03:00:00,0.25,2.75,16.0,11784038.082188988,0.0,400.7310270994452,2390896.4683387983,18744.036887998802,18744.036887998802,13.742349056170864,0.7509937604003823,12225201.825232634 
 03/25  04:00:00,-0.475,2.625,16.0,12114598.052320533,0.0,400.32528877574873,2499776.6607063217,18744.036887998802,18744.036887998802,13.633621089187484,0.7519364663172714,12575132.066746868 
 03/25  05:00:00,-1.0,3.625,16.0,12487523.964438062,0.0,400.144107711959,2578848.0412386875,18744.036887998802,18744.036887998802,13.554895229968313,0.7533268310729313,12962032.48897094 
 03/25  06:00:00,-0.6875,2.75,16.0,12838321.96476679,0.0,400.06375353410715,2531322.6489187963,18744.036887998802,18744.036887998802,13.601789587819903,0.7507029914730357,13304359.74371222 
 03/25  07:00:00,-2.0625,2.625,16.0,13225087.253041938,0.0,400.0283676951789,2740079.618001659,18744.036887998802,18744.036887998802,13.395555165150983,0.7516578437191663,13727890.487464868 
 03/25  08:00:00,-1.125,3.625,17.451391889374307,17495665.635004938,0.0,400.01634925253387,2793710.192248722,18744.036887998802,18744.036887998802,14.62818291406162,0.756271818103931,18037488.073776 
 03/25  09:00:00,0.5,2.75,17.58973821675307,17561116.912940346,0.0,400.00785831067503,2593171.3392959707,18744.036887998802,18744.036887998802,15.132739577249534,0.7542818958766594,18037488.073776 
 03/25  10:00:00,2.175,3.25,19.168754093157826,17525156.941537187,0.0,504.35236276737123,2542164.212739166,18744.036887998802,18744.036887998802,16.51115946168899,0.7588950079133506,24816288.073776 
 03/25  11:00:00,4.25,5.25,19.76875383863826,17597154.79001231,0.0,694.6812730837953,2349726.682150351,18744.036887998802,18744.036887998802,17.51660301107283,0.763594721159007,26346288.073776 
 03/25  12:00:00,5.25,4.125,19.888904892142246,17620662.68783559,0.0,812.0831636841692,2215781.850375765,18744.036887998802,18744.036887998802,17.770591218928757,0.762088231116953,26346288.073776 
 03/25  13:00:00,5.775,5.5,20.04358517142643,17628635.800292805,0.0,862.759803584719,2156793.631914244,18744.036887998802,18744.036887998802,17.971802875835056,0.7640608315091441,26346288.073776 
 03/25  14:00:00,6.625,5.75,18.441473901265827,17721834.81660106,0.0,771.3545510178881,1811484.9268817683,18744.036887998802,18744.036887998802,16.89001367387636,0.7602066236362257,18256368.073776 
 03/25  15:00:00,7.0,4.375,19.94383861052754,17629589.457449477,0.0,750.9483024278271,1921971.0905935862,18744.036887998802,18744.036887998802,17.877482846381554,0.7618166731653488,24816288.073776 
 03/25  16:00:00,7.0,4.625,20.82858938496129,17629340.85129526,0.0,822.1874420308793,2079325.4465544554,18744.036887998802,18744.036887998802,18.76227367620036,0.7667541320547823,26346288.073776 
 03/25  17:00:00,7.0,4.375,20.999923206329818,16799578.908287346,0.0,865.7532387684005,2122633.009820365,18744.036887998802,18744.036887998802,19.00299099490305,0.7689892656379528,25504367.280711696 
 03/25  18:00:00,7.124999999999999,2.75,20.99999999973049,15582320.763879407,0.0,885.6559082582535,2104645.2816317244,18744.036887998802,18744.036887998802,19.02318294446276,0.7675836838904646,24283774.624306463 
 03/25  19:00:00,6.45,2.625,20.124390953460036,17664766.961142197,0.0,773.366870784989,2089642.886550502,18744.036887998802,18744.036887998802,18.25887497364561,0.7649488907582551,18037488.073776 
 03/25  20:00:00,4.75,2.375,16.14250755562906,7092086.4740501195,12893.720529013865,629.7211843018932,1751894.7305997352,18744.036887998802,18744.036887998802,14.660215767439416,0.7551865660377695,7382855.715967918 
 03/25  21:00:00,3.4374999999999996,1.6875,16.00000002052097,7498321.102802018,0.0,512.0000955820914,1907976.743167772,18744.036887998802,18744.036887998802,14.220137050442558,0.7532052294045037,7855233.764273386 
 03/25  22:00:00,3.1,1.1875,16.000000000000124,7426163.540599128,0.0,449.42971282636444,1958591.7064158428,18744.036887998802,18744.036887998802,14.169571355506577,0.7539758256605849,7791950.973750737 
 03/25  23:00:00,1.35,0.375,16.0,7454028.792983295,0.0,421.9924643690382,2222653.0838437323,18744.036887998802,18744.036887998802,13.907134698481427,0.7551687843971056,7866663.059576854 
 03/25  24:00:00,0.2375,0.3125,15.999999999999998,7561669.09479132,0.0,409.7828484442905,2392240.070394013,18744.036887998802,18744.036887998802,13.740306405085999,0.7520208279864916,8003975.5876288675 
 03/26  01:00:00,-0.55,0.8125,16.0,7742670.227623614,0.0,404.3622878666775,2512659.919009977,18744.036887998802,18744.036887998802,13.622214484060517,0.7528688568866426,8205946.554170461 
 03/26  02:00:00,-1.0,1.625,16.0,7988389.580858432,0.0,401.9393450029891,2580920.0938260187,18744.036887998802,18744.036887998802,13.55474598846526,0.7543170399471949,8463595.33261509 
 03/26  03:00:00,0.9375000000000001,2.0,16.0,8248951.188667142,0.0,400.86161822487065,2288433.663932418,18744.036887998802,18744.036887998802,13.845384821727908,0.7512759895723948,8672021.396393172 
 03/26  04:00:00,-0.4624999999999999,2.0,16.0,8613180.836706154,0.0,400.3837765291854,2498037.3157502837,18744.036887998802,18744.036887998802,13.635420117512206,0.752327853509509,9073744.551930875 
 03/26  05:00:00,-2.0,2.0,16.0,9017127.75620225,0.0,400.17042423501255,2729017.3926404454,18744.036887998802,18744.036887998802,13.404841111812312,0.7538214671418433,9518783.22475942 
 03/26  06:00:00,0.5,1.375,16.0,9372087.281241132,0.0,400.07575423849823,2353325.434965031,18744.036887998802,18744.036887998802,13.779332999334063,0.7505445536034755,9806626.452984396 
 03/26  07:00:00,-0.5,1.625,16.0,9784845.863529336,0.0,400.03380922714894,2503695.872841186,18744.036887998802,18744.036887998802,13.629867803476142,0.7517077855675152,10246059.47436995 
 03/26  08:00:00,0.06250000000000006,2.0,18.754066251921124,17486447.64288127,0.0,400.018741181115,2805386.1328138,18744.036887998802,18744.036887998802,15.880908596937147,0.7598280930400017,18037488.073776 
 03/26  09:00:00,1.3624999999999998,2.0,19.08014875946502,17543223.367435206,0.0,400.0088220758906,2690350.934603661,18744.036887998802,18744.036887998802,16.524416122085437,0.7577243782863436,18037488.073776 
 03/26  10:00:00,1.65,2.625,20.567475888033,17166484.568331983,0.0,504.31921823324194,2840720.5323566296,18744.036887998802,18744.036887998802,17.648784836972016,0.762287773610059,24504628.37889847 
 03/26  11:00:00,5.675,3.0,20.999999853561256,16849103.85943944,0.0,695.2342481588032,2328331.7945097825,18744.036887998802,18744.036887998802,18.80597185793447,0.7672446037824701,25588161.575924933 
 03/26  12:00:00,8.6875,3.0,20.999999999999496,16502401.091168584,0.0,813.9519453013531,1870060.2053513746,18744.036887998802,18744.036887998802,19.25772618078621,0.7645170750011286,25161050.083425455 
 03/26  13:00:00,10.2875,3.625,21.0,16038664.069717286,0.0,864.7049504082598,1626671.1734055767,18744.036887998802,18744.036887998802,19.497624174174014,0.7666039785496808,24654621.854348242 
 03/26  14:00:00,11.625,4.625,19.946765013909634,17814069.806160316,0.0,772.3009864142205,1284256.0312947307,18744.036887998802,18744.036887998802,18.911462943531625,0.7650223960174536,18256368.073776 
 03/26  15:00:00,11.125000000000002,4.375,20.852334872569088,15443141.566665664,0.0,772.9889891937387,1453304.22235812,18744.036887998802,18744.036887998802,19.362343045868496,0.7642635639102795,22527050.94239062 
 03/26  16:00:00,11.475,5.25,20.999999987860402,13873496.123648444,0.0,845.6300871643145,1446423.2538082672,18744.036887998802,18744.036887998802,19.675618368785763,0.7674893732774953,22457853.181148943 
 03/26  17:00:00,11.375,5.375,20.999999999999954,12825635.074331496,0.0,873.769884387829,1462475.397394155,18744.036887998802,18744.036887998802,19.660540909454912,0.7701233604561635,21412892.759555936 
 03/26  18:00:00,10.6875,3.125,21.0,11802171.32033037,0.0,888.1643409770973,1566638.7316910843,18744.036887998802,18744.036887998802,19.55735356583873,0.767356064721038,20408182.396853812 
 03/26  19:00:00,10.1875,2.625,21.0,16544513.936246032,0.0,738.1539331886594,1642875.059148057,18744.036887998802,18744.036887998802,19.482337859889782,0.7685327089640306,16855269.08449789 
 03/26  20:00:00,9.375,3.625,16.241709717486508,4103333.839056203,10139.537878794345,583.3848180626122,1066633.939802829,18744.036887998802,18744.036887998802,15.442970154961198,0.7558898961596541,4274365.686411389 
 03/26  21:00:00,9.0,3.375,16.000000000007386,4809629.087199764,0.0,486.752629707794,1064629.9953635016,18744.036887998802,18744.036887998802,15.054337922673835,0.7525982959073926,5017122.72335995 
 03/26  22:00:00,8.375,3.0,16.0,4766114.920236853,0.0,438.2842896872377,1160381.9720382416,18744.036887998802,18744.036887998802,14.960635343722773,0.7537884438180391,4990333.462076066 
 03/26  23:00:00,6.6875,3.0,16.0,4765164.085935218,0.0,416.9688693557475,1416603.7131558643,18744.036887998802,18744.036887998802,14.70755950061527,0.7558211535886125,5034736.443971358 
 03/26  24:00:00,5.7125,2.375,16.0,4790059.0859020455,0.0,407.5224958213729,1564275.1541525677,18744.036887998802,18744.036887998802,14.561360014405793,0.7513053062896174,5085759.203076562 
 03/27  01:00:00,5.4125,2.0,16.0,4849582.591588061,0.0,403.3534493482638,1610182.1169420197,18744.036887998802,18744.036887998802,14.516397487070803,0.7527332956366004,5153232.143578331 
 03/27  02:00:00,5.2375,2.625,16.0,4956556.752544115,0.0,401.4893337872295,1636953.4978871325,18744.036887998802,18744.036887998802,14.490178225325792,0.7550471092802179,5264812.036015879 
 03/27  03:00:00,5.075,1.75,16.0,5092603.145482048,0.0,400.6612186797365,1661477.3670640425,18744.036887998802,18744.036887998802,14.465832740417431,0.7505285222585862,5405138.696116051 
 03/27  04:00:00,5.0,2.25,16.000000000000004,5267984.599408528,0.0,400.29522327163096,1673807.7469481067,18744.036887998802,18744.036887998802,14.454597657962388,0.7521660833050645,5582461.089478092 
 03/27  05:00:00,3.75,2.375,16.0,5489326.060974099,0.0,400.13102978732513,1863491.4735881607,18744.036887998802,18744.036887998802,14.267116346533927,0.7547000494524734,5837354.250829462 
 03/27  06:00:00,2.8125,2.0,16.0,5726365.989252659,0.0,400.0582289322151,2004275.946534156,18744.036887998802,18744.036887998802,14.12652511513675,0.7501237417599294,6099516.470500427 
 03/27  07:00:00,2.575,2.0,15.999999999999998,5951748.530185914,0.0,400.025980920545,2041198.0977792332,18744.036887998802,18744.036887998802,14.090918597291452,0.751752431308101,6331183.295686115 
 03/27  08:00:00,3.75,2.0,20.42565154387889,17284110.606600124,0.0,400.0142817106277,2502257.401528378,18744.036887998802,18744.036887998802,17.83333027867977,0.7647549197912226,17785856.127895087 
 03/27  09:00:00,4.75,1.375,20.999179814467634,17408645.273388773,0.0,400.0066962810166,2468494.834823488,18744.036887998802,18744.036887998802,18.651538448059853,0.762416158198733,17866546.765251122 
 03/27  10:00:00,4.9,1.625,20.999999996795754,12589790.500317782,0.0,559.3644863027571,2450054.2766697477,18744.036887998802,18744.036887998802,18.68963952992733,0.7647431281964052,19819972.061728768 
 03/27  11:00:00,8.7125,1.375,20.99999999999999,11458018.553207492,0.0,756.3373441268291,1871579.7668805502,18744.036887998802,18744.036887998802,19.261358024752457,0.7685922372749523,20116256.767694376 
 03/27  12:00:00,11.5,1.625,21.0,11218136.564966824,0.0,840.3384891988819,1445635.0436311136,18744.036887998802,18744.036887998802,19.679367319543893,0.76466370919166,19801737.332876198 
 03/27  13:00:00,12.55,2.625,21.0,10870937.657029903,0.0,877.4647900886409,1284620.0997098621,18744.036887998802,18744.036887998802,19.83678412699949,0.7671959644291781,19426481.964639984 
 03/27  14:00:00,13.625,3.625,21.000000000000004,15811329.868713342,0.0,748.318574980709,1120820.722146161,18744.036887998802,18744.036887998802,19.998004716703967,0.7700099528829869,16248024.809868207 
 03/27  15:00:00,13.312499999999998,2.75,21.0,10760025.69306212,0.0,721.0444419066291,1168024.4963062163,18744.036887998802,18744.036887998802,19.9511591021284,0.7655416427199951,17765016.920831114 
 03/27  16:00:00,13.5875,2.625,21.0,9059624.139630346,0.0,827.3593003963053,1126323.5581197483,18744.036887998802,18744.036887998802,19.992342838024076,0.7678276949862819,17587335.942017954 
 03/27  17:00:00,13.375,3.0,21.0,8234546.498855909,0.0,869.5078919821308,1159249.0908785646,18744.036887998802,18744.036887998802,19.9603980620967,0.7710070582730909,16768142.6610681 
 03/27  18:00:00,13.375000000000002,2.6875,21.0,7413895.480411755,0.0,888.2759107827058,1158644.1975711563,18744.036887998802,18744.036887998802,19.960349113036575,0.7671851207403271,15947618.967396218 
 03/27  19:00:00,12.6,2.1875,21.0,12301046.66041075,0.0,738.5148996630179,1276758.1256553154,18744.036887998802,18744.036887998802,19.844096336596166,0.7686449280162264,12546923.27445887 
 03/27  20:00:00,8.625,1.375,16.41589551952973,1367517.9481659927,26689.25923283818,583.7405837433432,1213485.1677504764,18744.036887998802,18744.036887998802,15.509762706136696,0.7568306067878451,1541503.7744601113 
 03/27  21:00:00,6.35,1.0,16.00000000007601,2027277.7678325514,0.0,487.09149750910353,1468130.1882328666,18744.036887998802,18744.036887998802,14.656734483959749,0.7523432497288776,2306517.9252203493 
 03/27  22:00:00,6.075,1.625,16.0,2013909.8936547707,0.0,438.61351537039803,1508638.529375196,18744.036887998802,18744.036887998802,14.615566718502066,0.7538168406487386,2300367.048218634 
 03/27  23:00:00,4.25,2.625,16.0,2061081.0960077858,0.0,417.1401806887888,1784875.2174712697,18744.036887998802,18744.036887998802,14.34189828108379,0.7562397470563185,2396509.2909475625 
 03/27  24:00:00,3.1375,2.375,16.0,2152196.1892710943,0.0,407.5956756767755,1955097.9155659608,18744.036887998802,18744.036887998802,14.175079849221778,0.7506037729894771,2517359.974345857 
 03/28  01:00:00,3.0375,2.0,16.0,2283099.972405951,0.0,403.38678462707367,1971053.9129927335,18744.036887998802,18744.036887998802,14.160121918769523,0.7524953904429754,2650770.8916830854 
 03/28  02:00:00,3.0,2.0,16.0,2469016.7108969907,0.0,401.503794395818,1977367.95211368,18744.036887998802,18744.036887998802,14.154530109729103,0.7554804139585626,2837549.535751775 
 03/28  03:00:00,3.0624999999999996,1.375,16.0,2692458.3529336755,0.0,400.66842267687514,1965939.4384326516,18744.036887998802,18744.036887998802,14.163951846976493,0.749669625565147,3059184.7603910584 
 03/28  04:00:00,2.6625,1.625,16.0,2982178.105624651,0.0,400.298787097245,2027991.2222046242,18744.036887998802,18744.036887998802,14.103979672170905,0.7516755970698499,3359514.6583958305 
 03/28  05:00:00,1.2125,2.0,16.0,3337990.276264176,0.0,400.1327636518839,2249495.179130335,18744.036887998802,18744.036887998802,13.88649371739404,0.7550028170321869,3754218.3581653223 
 03/28  06:00:00,0.31249999999999994,1.6875,16.0,3711461.722570738,0.0,400.059000552085,2384777.469095281,18744.036887998802,18744.036887998802,13.751522439131367,0.7491814247277107,4151795.8229007283 
 03/28  07:00:00,0.1375,1.1875,16.0,4037132.0007498367,0.0,400.02636589661233,2411579.489566132,18744.036887998802,18744.036887998802,13.725293617457089,0.751265098489623,4482062.653632031 
 03/28  08:00:00,2.7249999999999996,1.0,16.0,4330794.405024139,0.0,400.01173334717737,2020000.1813555495,18744.036887998802,18744.036887998802,14.113128952151559,0.7545215333733916,4706200.670028505 
 03/28  09:00:00,4.675,1.625,16.000000000000004,4676061.728285686,0.0,400.00522735174513,1722021.4515979416,18744.036887998802,18744.036887998802,14.405935799308985,0.7485829917860598,4999013.867430284 
 03/28  10:00:00,5.4,2.625,16.0,5056627.933313001,0.0,400.0023370744339,1612118.0324284225,18744.036887998802,18744.036887998802,14.5146968952018,0.7504808426876419,5360059.592830146 
 03/28  11:00:00,10.2625,3.625,16.0,5322676.605157548,0.0,400.00103744380516,873126.7624472517,18744.036887998802,18744.036887998802,15.243607083041852,0.7537132599279021,5495589.014832079 
 03/28  12:00:00,13.4375,3.375,16.0,5497613.142857233,0.0,400.000460231651,389601.95009918243,18744.036887998802,18744.036887998802,15.720334839484307,0.7484640374199523,5585171.117440129 
 03/28  13:00:00,14.5125,3.0,16.0,5509383.454483038,0.0,400.0002055485927,226197.27984504754,18744.036887998802,18744.036887998802,15.881592792896463,0.7503671698641883,5568067.926601084 
 03/28  14:00:00,14.375,3.625,16.0,5339209.350885553,0.0,400.00009138828176,247228.17715104896,18744.036887998802,18744.036887998802,15.860965587518175,0.7534456468133365,5401584.749871414 
 03/28  15:00:00,14.874999999999998,4.0,16.0,4984545.949328868,0.0,400.0000405333726,171100.01544395456,18744.036887998802,18744.036887998802,15.93597370565304,0.7488546567754306,5033494.717681615 
 03/28  16:00:00,14.525,3.375,16.0,4511282.414745857,0.0,400.0000180522331,224392.29541585877,18744.036887998802,18744.036887998802,15.883142712719655,0.7506576593622734,4569686.412171451 
 03/28  17:00:00,14.0,3.0,16.0,3972866.9669721504,0.0,400.00000802663476,304291.0791525304,18744.036887998802,18744.036887998802,15.80386158848739,0.7534550737287666,4045462.787031058 
 03/28  18:00:00,13.437500000000002,2.375,16.0,3459052.4450839525,0.0,400.000003572753,389898.55038110877,18744.036887998802,18744.036887998802,15.719849192247224,0.7493929582815967,3546689.3596900525 
 03/28  19:00:00,12.4125,2.625,16.0,2980496.674855335,0.0,400.00000159738727,545879.5951805089,18744.036887998802,18744.036887998802,15.564623985815349,0.7511315177592176,3095923.0055384953 
 03/28  20:00:00,9.9375,2.375,16.0,2603930.3080039416,0.0,400.0000007105606,922569.5404600143,18744.036887998802,18744.036887998802,15.19291321936497,0.7537387677268846,2785912.072295036 
 03/28  21:00:00,8.7625,2.3125,16.0,2396495.7691123825,0.0,400.0000003163756,1100936.8766269544,18744.036887998802,18744.036887998802,15.019075342188012,0.749617844780329,2609605.8893065024 
 03/28  22:00:00,10.175,2.8125,16.0,2358308.291189974,0.0,400.0000001412355,886350.7724704305,18744.036887998802,18744.036887998802,15.22779869707358,0.7512586559101815,2534042.584339365 
 03/28  23:00:00,8.25,4.25,16.0,2543753.7243987904,0.0,400.00000006265805,1179529.4113849602,18744.036887998802,18744.036887998802,14.933668662506095,0.7539394504567591,2772174.6676839343 
 03/28  24:00:00,6.4125,3.75,16.0,2808597.592702375,0.0,400.0000000276665,1459426.2291455464,18744.036887998802,18744.036887998802,14.661998224999671,0.7495646128074033,3085700.9551004805 
 03/29  01:00:00,5.737500000000001,3.625,16.0,3095702.5644870284,0.0,400.00000001230643,1562307.0248425489,18744.036887998802,18744.036887998802,14.556881450832368,0.7514946098967239,3391652.4250663607 
 03/29  02:00:00,5.775,4.625,16.0,3452769.2939319913,0.0,400.0000000054371,1556857.1808156604,18744.036887998802,18744.036887998802,14.55825251505647,0.7544128287318267,3748516.51404796 
 03/29  03:00:00,6.0,5.0,16.0,3872795.037634155,0.0,400.0000000023898,1522937.8547919323,18744.036887998802,18744.036887998802,14.592887863293612,0.7545807274226687,4162394.20446481 
 03/29  04:00:00,6.0,5.0,16.000000000000004,4338329.0471508615,0.0,400.0000000010499,1523245.9830258596,18744.036887998802,18744.036887998802,14.594587321253902,0.7547082920219726,4627674.671833415 
 03/29  05:00:00,5.375,5.0,16.0,4834424.049677548,0.0,400.0000000004611,1618729.2345343805,18744.036887998802,18744.036887998802,14.501873849959486,0.754849965885322,5140430.9618126275 
 03/29  06:00:00,5.125,3.75,16.0,5289108.904430624,0.0,400.00000000020344,1657041.9120918033,18744.036887998802,18744.036887998802,14.467769045471332,0.7493836095282325,5601265.897244262 
 03/29  07:00:00,5.075,3.625,16.0,5709599.101815192,0.0,400.0000000000907,1664798.1248192508,18744.036887998802,18744.036887998802,14.460100002735592,0.7516557135598914,6023153.690782907 
 03/29  08:00:00,5.0,4.625,16.0,6091365.4245736515,0.0,400.00000000004025,1676387.3762007565,18744.036887998802,18744.036887998802,14.44833766253486,0.7550684340741904,6407055.331676133 
 03/29  09:00:00,4.8125,4.375,16.0,6400386.146407234,0.0,400.00000000001785,1705041.5292901034,18744.036887998802,18744.036887998802,14.424833774321533,0.74882934950554,6720313.895934997 
 03/29  10:00:00,4.8875,4.0,16.0,6662978.257005425,0.0,400.000000000008,1693699.5269270071,18744.036887998802,18744.036887998802,14.43489843083167,0.7513436117019645,6981105.441063729 
 03/29  11:00:00,5.625,4.0,16.0,6889459.020194118,0.0,400.0000000000035,1581385.3949630514,18744.036887998802,18744.036887998802,14.543631219775072,0.7551346085444298,7188104.311538322 
 03/29  12:00:00,6.0625,2.75,16.0,7045923.160729595,0.0,400.00000000000153,1514736.9611649022,18744.036887998802,18744.036887998802,14.612870261529775,0.7481195641859871,7332168.821865363 
 03/29  13:00:00,7.2875,2.625,16.0,7078506.389590135,0.0,400.0000000000007,1328080.804615125,18744.036887998802,18744.036887998802,14.795945380801962,0.7508505795446618,7331922.464596316 
 03/29  14:00:00,8.0,3.625,16.0,7003905.190459284,0.0,400.0000000000005,1219529.0484865308,18744.036887998802,18744.036887998802,14.901588932569684,0.755069359752493,7238385.058520153 
 03/29  15:00:00,9.3125,2.75,16.0,6803348.579526236,0.0,400.0000000000003,1019453.3539837308,18744.036887998802,18744.036887998802,15.100746012950408,0.7479065576734714,7002119.525394957 
 03/29  16:00:00,10.0375,3.25,16.0,6537031.151977376,0.0,400.0000000000003,908964.7583641778,18744.036887998802,18744.036887998802,15.209408087473093,0.7507005096542781,6716313.680968578 
 03/29  17:00:00,10.0,4.0,16.0,6230786.441179343,0.0,400.0000000000003,914722.854201929,18744.036887998802,18744.036887998802,15.203034516081534,0.7550063513530054,6411216.189746312 
 03/29  18:00:00,10.0,2.75,16.0,5892652.773550907,0.0,400.0000000000003,914696.3976971924,18744.036887998802,18744.036887998802,15.20426149668144,0.7476808959044036,6072867.283788423 
 03/29  19:00:00,8.75,3.25,16.0,5599725.580379796,0.0,400.00000000000034,1105318.8902582296,18744.036887998802,18744.036887998802,15.01596603360741,0.7506769676234151,5813713.0812155595 
 03/29  20:00:00,7.375,4.0,16.0,5355587.98398705,0.0,400.00000000000045,1314996.4799748748,18744.036887998802,18744.036887998802,14.808843540801591,0.7551990254813915,5606732.201085445 
 03/29  21:00:00,7.25,2.125,16.0,5138226.989490604,0.0,400.0000000000003,1334014.0446783165,18744.036887998802,18744.036887998802,14.791722383954534,0.7471052377932215,5392448.569145568 
 03/29  22:00:00,7.275,0.375,16.0,4998408.217590885,0.0,400.00000000000017,1330293.0964910295,18744.036887998802,18744.036887998802,14.79135829829917,0.7504295208492089,5252696.933360786 
 03/29  23:00:00,6.199999999999999,0.625,16.0,4953891.764954795,0.0,400.0000000000002,1494347.4970239901,18744.036887998802,18744.036887998802,14.628901888353274,0.7554751397706548,5237345.889112525 
 03/29  24:00:00,6.475,1.0,16.0,4952182.6767311245,0.0,400.00000000000017,1452540.1627583338,18744.036887998802,18744.036887998802,14.670579450713632,0.7470512478679108,5228180.754586342 
 03/30  01:00:00,6.375,1.0,16.0,5004000.667845307,0.0,400.0000000000003,1466937.392166466,18744.036887998802,18744.036887998802,14.660368086071092,0.7503830318888197,5281845.401338108 
 03/30  02:00:00,6.0,1.625,16.0,5099344.055202685,0.0,400.00000000000034,1523040.0241959973,18744.036887998802,18744.036887998802,14.604501883373368,0.7553551412745467,5387181.806576246 
 03/30  03:00:00,6.3125,1.375,16.0,5208905.236258913,0.0,400.00000000000034,1474758.890948613,18744.036887998802,18744.036887998802,14.651400107044548,0.7467318920028638,5488286.472523133 
 03/30  04:00:00,6.1875,1.625,16.0,5345196.411992257,0.0,400.0000000000003,1493553.8845666684,18744.036887998802,18744.036887998802,14.63267173590148,0.7499745333195784,5627883.446881135 
 03/30  05:00:00,6.0,2.0,16.0,5497697.535120588,0.0,400.00000000000034,1522208.7796799191,18744.036887998802,18744.036887998802,14.604562662393391,0.7549702244530396,5785377.302749582 
 03/30  06:00:00,5.375,2.0,16.0,5667882.246365044,0.0,400.0000000000004,1616998.0055474136,18744.036887998802,18744.036887998802,14.510830743236454,0.7463315100640072,5972322.844938828 
 03/30  07:00:00,4.625,2.0,16.0,5821061.119641107,0.0,400.0000000000003,1729879.7429596744,18744.036887998802,18744.036887998802,14.398358943900469,0.749593142498181,6145609.513041453 
 03/30  08:00:00,5.4,2.0,20.516821452760325,17175621.507716905,0.0,400.00000000000085,2265407.5684151053,18744.036887998802,18744.036887998802,18.16513363288249,0.7648832642317009,17634502.17410161 
 03/30  09:00:00,6.0,1.375,20.999998007249836,17146472.14652349,0.0,400.00000000000045,2281869.257549377,18744.036887998802,18744.036887998802,18.854598635688195,0.7584679550880578,17568337.243609216 
 03/30  10:00:00,5.625,2.25,20.999999999992248,12150942.036738973,0.0,559.4040697198989,2339039.68206326,18744.036887998802,18744.036887998802,18.798354993316018,0.7624887567708016,19361823.101981457 
 03/30  11:00:00,8.275,3.0,21.0,10881779.173339693,0.0,755.7260270798228,1934952.8889780438,18744.036887998802,18744.036887998802,19.195735440413557,0.7687844387202571,19551889.48388027 
 03/30  12:00:00,10.9375,2.375,21.0,10568861.4820282,0.0,839.7031293858172,1529710.344698485,18744.036887998802,18744.036887998802,19.59500853436786,0.7603838756052332,19167617.44047424 
 03/30  13:00:00,11.8125,2.625,20.999999999999996,10194257.90243734,0.0,878.4299549699588,1395730.4643010646,18744.036887998802,18744.036887998802,19.726181326766767,0.7645640847950543,18769672.42308189 
 03/30  14:00:00,12.0,3.0,21.0,15117516.605262548,0.0,749.1055256191637,1367314.1241183737,18744.036887998802,18744.036887998802,19.754278343432045,0.7699592760587868,15598026.59464306 
 03/30  15:00:00,12.625,2.375,21.0,10011645.85864125,0.0,722.1466960646973,1271735.468428915,18744.036887998802,18744.036887998802,19.848062072660653,0.7615691908938975,17035139.794567484 
 03/30  16:00:00,13.0,2.625,21.0,8250687.621657386,0.0,828.9445588673412,1215233.1862492126,18744.036887998802,18744.036887998802,19.90424648377026,0.7653471695212208,16794209.233070422 
 03/30  17:00:00,13.0,3.0,21.0,7353887.739682965,0.0,870.3561405968782,1215911.4553967586,18744.036887998802,18744.036887998802,19.904175707708806,0.7708556556087278,15897560.283254936 
 03/30  18:00:00,13.062500000000002,2.375,21.0,6471511.639973029,0.0,889.3159939483919,1205976.943012419,18744.036887998802,18744.036887998802,19.913499706142026,0.7635261064173765,15013629.620754361 
 03/30  19:00:00,12.4125,2.625,21.0,11307747.395698598,0.0,740.204010329227,1305299.5199268565,18744.036887998802,18744.036887998802,19.81599148748482,0.7663971880568468,11558642.052481845 
 03/30  20:00:00,9.5,2.375,16.525613241695304,837866.8253113434,38277.42749165558,592.7904961629268,1105273.6374258352,18744.036887998802,18744.036887998802,15.785877410473631,0.7564492958816463,970266.9349825849 
 03/30  21:00:00,8.3125,2.0,16.000000610272505,1346908.1184305432,0.0,501.79532866799633,1167890.3416910635,18744.036887998802,18744.036887998802,14.951166073679712,0.7492360586249844,1573105.203954564 
 03/30  22:00:00,8.1875,2.625,16.00000000000824,1337864.7404155703,0.0,444.8816701133243,1187488.2108200998,18744.036887998802,18744.036887998802,14.932479509591806,0.7518031087464049,1567249.0885913807 
 03/30  23:00:00,8.0,2.375,16.0,1334079.1803106049,0.0,419.9312130934755,1215630.9021869726,18744.036887998802,18744.036887998802,14.904422960442325,0.7560004657023494,1568366.0494888732 
 03/30  24:00:00,7.625,3.25,16.0,1393113.5316065582,0.0,408.8520050924677,1271411.640155155,18744.036887998802,18744.036887998802,14.848249709332464,0.7481637559713584,1637345.4123183095 
 03/31  01:00:00,7.15,3.375,16.0,1498465.5577818458,0.0,403.9434338143164,1343140.8721371633,18744.036887998802,18744.036887998802,14.777068600674625,0.7506708829035013,1755316.2085764362 
 03/31  02:00:00,7.0,3.0,16.0,1641057.5913764318,0.0,401.7485372843114,1366336.545404599,18744.036887998802,18744.036887998802,14.754620183472932,0.7547312286905854,1901793.6412537487 
 03/31  03:00:00,6.6875,3.0,16.0,1830591.3902731542,0.0,400.77640405350076,1413704.3466139527,18744.036887998802,18744.036887998802,14.707790919409094,0.7473228613776066,2099604.6758711897 
 03/31  04:00:00,6.1875,3.0,16.0,2047476.9734951435,0.0,400.3468045205532,1490557.8419756985,18744.036887998802,18744.036887998802,14.632819457055197,0.7499249800903784,2329817.311871518 
 03/31  05:00:00,5.187499999999999,2.375,16.0,2275842.6657742728,0.0,400.1540288753454,1643182.239268173,18744.036887998802,18744.036887998802,14.482836688841362,0.7540547028297258,2584969.878567447 
 03/31  06:00:00,5.0125,2.625,16.0,2518562.5447294125,0.0,400.0685330500427,1670098.6409702697,18744.036887998802,18744.036887998802,14.456600714457746,0.7473619168756191,2832334.958794622 
 03/31  07:00:00,5.075,2.375,16.0,2774944.705614021,0.0,400.030630051018,1661637.3792584264,18744.036887998802,18744.036887998802,14.465876489699566,0.7499518801658993,3087022.513308432 
 03/31  08:00:00,5.0,2.0,20.75668793824918,13662162.140709737,0.0,400.0168581269096,2375305.1471971474,18744.036887998802,18744.036887998802,18.370917564004237,0.7653484672904163,14126669.223676097 
 03/31  09:00:00,5.0,2.625,20.999999999996213,13474135.729492527,0.0,400.0079318218743,2434340.3330494016,18744.036887998802,18744.036887998802,18.698952089772604,0.7606199186225412,13923501.281664265 
 03/31  10:00:00,4.8125,3.0,21.0,8795243.805670882,0.0,559.2496542447112,2463603.079675176,18744.036887998802,18744.036887998802,18.674977416224493,0.7637126391435853,16027933.049135877 
 03/31  11:00:00,7.3875,3.625,21.0,7815387.560345539,0.0,755.366833075149,2073558.6126104111,18744.036887998802,18744.036887998802,19.0626283600828,0.7685476920430141,16509204.694855567 
 03/31  12:00:00,9.1875,3.375,21.0,7829201.20790712,0.0,838.1934650897736,1800655.368431417,18744.036887998802,18744.036887998802,19.332478523957352,0.7637574037040569,16475092.910141714 
 03/31  13:00:00,10.3625,3.625,21.0,7966978.159418489,0.0,875.5562534009523,1622073.0099370708,18744.036887998802,18744.036887998802,19.508597961496598,0.7669050806313551,16581601.761796735 
 03/31  14:00:00,11.625,4.0,21.0,13616945.429825423,0.0,746.4840857328707,1430291.1505450332,18744.036887998802,18744.036887998802,19.697892706014187,0.7705970053694959,14107786.3083249 
 03/31  15:00:00,12.249999999999998,3.375,21.0,9445901.215636363,0.0,719.8352369171903,1334995.1262327542,18744.036887998802,18744.036887998802,19.791625332016924,0.7657749255730751,16479823.73232107 
 03/31  16:00:00,12.775,3.625,21.0,8712959.847959898,0.0,825.9553206344405,1256197.7463798965,18744.036887998802,18744.036887998802,19.870254701398075,0.7685991903816727,17262960.078379534 
 03/31  17:00:00,13.0,3.375,21.0,8851279.454464441,0.0,867.7199703598394,1222735.696870093,18744.036887998802,18744.036887998802,19.903886360083025,0.772473792630212,17395456.249833904 
 03/31  18:00:00,13.062500000000002,2.375,21.0,8945343.108544389,0.0,887.0216326214902,1212634.9445920838,18744.036887998802,18744.036887998802,19.913171580835108,0.76902230086701,17488058.512916125 
 03/31  19:00:00,12.4125,2.75,21.000000000000004,14656562.566355731,0.0,737.5695694179199,1312796.4835092402,18744.036887998802,18744.036887998802,19.81562589982616,0.7697191168084887,14908193.372227771 
 03/31  20:00:00,11.5625,3.075,16.280280146946815,3201881.518030582,5915.9071327311085,583.1065380126272,746767.7011087349,18744.036887998802,18744.036887998802,15.816198785002621,0.7566216788430086,3317305.747051294 
 03/31  21:00:00,11.1125,2.875,16.000000000041858,4316591.454414495,0.0,486.67339201153294,747534.8452819753,18744.036887998802,18744.036887998802,15.370717785866397,0.7569382821684583,4467729.840473486 
 03/31  22:00:00,10.5,2.6125,16.0,4626096.396819168,0.0,438.13429377681103,840452.6232345762,18744.036887998802,18744.036887998802,15.278904044026875,0.7570628051142577,4793746.252389283 
 03/31  23:00:00,9.7625,2.3125,16.0,4863996.396579903,0.0,416.90036683614994,952215.1925796109,18744.036887998802,18744.036887998802,15.168347360137872,0.7573177524736454,5051512.600888895 
 03/31  24:00:00,9.125,2.2,16.0,5068452.151243191,0.0,407.48974993653496,1048608.947927975,18744.036887998802,18744.036887998802,15.072792928697549,0.7566826660886359,5273098.932035458 
 04/01  01:00:00,8.5875,2.3875,16.0,5264359.073521385,0.0,403.3202507043711,1129532.8644595682,18744.036887998802,18744.036887998802,14.992242576999992,0.7569958665576125,5483404.578398164 
 04/01  02:00:00,8.275,2.9375,16.0,5474885.353824179,0.0,401.46964139230346,1176948.2708751597,18744.036887998802,18744.036887998802,14.945432153363768,0.757100136530603,5702232.22182717 
 04/01  03:00:00,8.012500000000001,3.575,16.0,5713940.276242823,0.0,400.6494276475875,1216635.855799616,18744.036887998802,18744.036887998802,14.906115974814167,0.7562122871002936,5948243.307512562 
 04/01  04:00:00,7.775,4.425,16.0,5969114.2571299765,0.0,400.28643764581057,1252182.0047708924,18744.036887998802,18744.036887998802,14.870551296242887,0.7557922942553478,6209696.112829382 
 04/01  05:00:00,7.200000000000001,5.05,16.0,6230928.291064301,0.0,400.12585651744325,1338842.6360054016,18744.036887998802,18744.036887998802,14.784364227773647,0.7555870191065,6486877.308058818 
 04/01  06:00:00,6.65,5.3875,16.0,6475238.719944181,0.0,400.05518502529287,1421551.4232386,18744.036887998802,18744.036887998802,14.701929593240001,0.7544124199232326,6745858.935308235 
 04/01  07:00:00,6.8125,5.8125,16.0,6646817.607625424,0.0,400.02416844664845,1396815.0013098365,18744.036887998802,18744.036887998802,14.726359333852002,0.7548100411762038,6912911.377561287 
 04/01  08:00:00,6.375,6.0,20.12930494803646,17494711.819286596,0.0,400.0130838004746,2056875.6359156175,18744.036887998802,18744.036887998802,17.984988555084186,0.7647455765043056,17916880.8784153 
 04/01  09:00:00,6.25,6.0,20.73844068429562,17621907.781187993,0.0,400.00602163918137,2193910.2179540806,18744.036887998802,18744.036887998802,18.62988006693601,0.7641105118600796,18037488.073776 
 04/01  10:00:00,6.2125,6.625,20.997375109784933,13347738.085012967,0.0,558.2410049984998,2237010.9146049926,18744.036887998802,18744.036887998802,18.836209775020606,0.7662479346788382,20551541.737189952 
 04/01  11:00:00,7.9125,6.375,20.999999989757274,12048005.616933558,0.0,751.3502898021784,1987773.1185354854,18744.036887998802,18744.036887998802,19.141367967605948,0.7688498535478613,20727917.26458749 
 04/01  12:00:00,8.3125,6.0,20.999999999999957,11692863.719377141,0.0,832.5056627120447,1925402.699366456,18744.036887998802,18744.036887998802,19.201297269911393,0.7654714365403922,20362331.029157896 
 04/01  13:00:00,9.2125,6.625,21.0,11204316.794432465,0.0,867.6059057857121,1788620.293194468,18744.036887998802,18744.036887998802,19.33623948614907,0.7674254037728208,19849734.71203559 
 04/01  14:00:00,10.625,7.0,21.0,16004153.957572408,0.0,737.9934825355797,1575016.843515975,18744.036887998802,18744.036887998802,19.548096463780954,0.7695942240317404,16521597.805214798 
 04/01  15:00:00,10.5,6.375,21.0,10846533.65866836,0.0,712.7338673769659,1593010.6282873238,18744.036887998802,18744.036887998802,19.52939420418514,0.7657733146904944,17927145.832489487 
 04/01  16:00:00,10.7,7.25,21.0,9088645.176670816,0.0,817.9932626589664,1562102.1796306674,18744.036887998802,18744.036887998802,19.5593528014249,0.7676113900545125,17694008.57634566 
