Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/01  17:00:00,10.375,8.625,21.0,8232542.679784664,0.0,855.8206274583881,1610445.1509120418,18744.036887998802,18744.036887998802,19.51057892686267,0.770091489567378,16846777.83499635 
 04/01  18:00:00,9.8125,7.125,21.000000000000004,7336816.638673658,0.0,872.1926902578252,1695619.193003818,18744.036887998802,18744.036887998802,19.426189453879164,0.7662944282812598,15966282.053087872 
 04/01  19:00:00,8.6375,6.625,21.0,12183185.761565592,0.0,725.8068673221746,1873456.465576271,18744.036887998802,18744.036887998802,19.249963654888198,0.7675235032285734,12535476.470932472 
 04/01  20:00:00,7.375,7.0,16.42138996317744,1253051.4557337724,47847.610613286684,573.7685667490056,1399942.754944532,18744.036887998802,18744.036887998802,15.327663226999057,0.7557335681436199,1439179.548349182 
 04/01  21:00:00,7.0625,5.125,16.00000000008914,1870871.9152017417,0.0,480.84563131106984,1355943.3945856653,18744.036887998802,18744.036887998802,14.763887720008157,0.750521634070406,2130240.73702663 
 04/01  22:00:00,5.7875,4.625,16.0,1934425.0930363797,0.0,435.52777166423004,1548804.8413226283,18744.036887998802,18744.036887998802,14.572716877477948,0.7520749102272993,2227893.439056266 
 04/01  23:00:00,5.0,5.0,16.0,2040989.602047164,0.0,415.6323280820208,1669173.9380227483,18744.036887998802,18744.036887998802,14.45464953561102,0.754670532125424,2355430.44339009 
 04/01  24:00:00,4.3125,4.375,16.0,2198391.4143056674,0.0,406.8814259449358,1774105.014591595,18744.036887998802,18744.036887998802,14.351567271574016,0.7484179041138581,2531145.594567389 
 04/02  01:00:00,2.65,5.25,16.0,2450321.401163256,0.0,403.04904269973383,2026077.5986991622,18744.036887998802,18744.036887998802,14.102234309365652,0.7505364682729786,2827586.309637846 
 04/02  02:00:00,1.7125,5.375,16.0,2719927.4433500133,0.0,401.3356859196964,2166888.3669733787,18744.036887998802,18744.036887998802,13.961658271379845,0.753872468048796,3122205.8165784418 
 04/02  03:00:00,1.5375,4.375,16.0,3019291.903229149,0.0,400.5876402529236,2194154.4291208605,18744.036887998802,18744.036887998802,13.935442782396308,0.747236077840902,3426097.7070651064 
 04/02  04:00:00,1.5,4.625,16.0,3391590.0177921094,0.0,400.2608447093048,2201047.559912502,18744.036887998802,18744.036887998802,13.92983527129352,0.7496134034614235,3799290.623601661 
 04/02  05:00:00,0.5625,4.375,16.0,3821210.3727171742,0.0,400.1149070071023,2343447.299340858,18744.036887998802,18744.036887998802,13.789227204753788,0.7533666990182745,4253977.857542463 
 04/02  06:00:00,0.125,2.75,16.0,4251206.088986148,0.0,400.0508556477306,2409890.586200188,18744.036887998802,18744.036887998802,13.723616810153503,0.746462987979068,4695637.624427361 
 04/02  07:00:00,0.1375,3.25,16.0,4670343.063169233,0.0,400.0227294455367,2408112.073393472,18744.036887998802,18744.036887998802,13.725502949180449,0.7491372321920697,5114382.993465598 
 04/02  08:00:00,1.85,4.0,20.64958291810185,16364918.711365275,0.0,400.01244159925153,2828923.409438733,18744.036887998802,18744.036887998802,17.800610396290967,0.764463942558075,16911582.00299117 
 04/02  09:00:00,3.025,3.375,20.999999999975522,16358987.314246753,0.0,400.0058115964549,2728310.731517664,18744.036887998802,18744.036887998802,18.408654083920762,0.7585141475563576,16859541.31047757 
 04/02  10:00:00,3.35,4.25,21.0,11793283.388931986,0.0,559.0734318258626,2679779.4392114673,18744.036887998802,18744.036887998802,18.457362632211353,0.7619031749415283,19064119.606100135 
 04/02  11:00:00,5.0625,5.625,21.0,10945881.185640033,0.0,753.6573196085996,2417724.3744577514,18744.036887998802,18744.036887998802,18.714118678045498,0.7673158145982633,19701419.213048123 
 04/02  12:00:00,7.125000000000001,4.75,21.0,10884660.1648453,0.0,835.4280058279365,2104394.065959454,18744.036887998802,18744.036887998802,19.023393173222516,0.7606963164063327,19585241.184578754 
 04/02  13:00:00,7.925,5.25,21.0,10672843.051827773,0.0,873.2245715834841,1982805.645244353,18744.036887998802,18744.036887998802,19.143306366303737,0.7641891751586669,19352266.53762568 
 04/02  14:00:00,8.625,5.375,20.999999999999996,15709257.698213303,0.0,743.3126248299654,1876497.1361575937,18744.036887998802,18744.036887998802,19.248275949376257,0.7685196910613492,16280040.63163449 
 04/02  15:00:00,9.0,5.0,21.0,10725763.788485572,0.0,717.4816517878559,1818851.2773772771,18744.036887998802,18744.036887998802,19.304556804545527,0.7621660562481021,17846281.220810335 
 04/02  16:00:00,9.0,5.625,21.0,9109178.15511376,0.0,823.2430865366263,1818628.7568672458,18744.036887998802,18744.036887998802,19.30449728563452,0.7651650403600583,17759916.476947255 
 04/02  17:00:00,9.625,6.0,21.0,8333967.573910379,0.0,863.4855485489186,1724054.5796038532,18744.036887998802,18744.036887998802,19.39819240669341,0.7693399862365304,16968053.86642132 
 04/02  18:00:00,9.4375,4.125,21.0,7555621.046982482,0.0,882.7412372375355,1752774.6366823867,18744.036887998802,18744.036887998802,19.370017756965353,0.7637521176967581,16194926.62233691 
 04/02  19:00:00,8.4125,4.875,21.0,12534773.017171051,0.0,735.2528072648751,1907332.3323279605,18744.036887998802,18744.036887998802,19.21627306276894,0.7659230381375793,12892918.106000954 
 04/02  20:00:00,6.0625,4.75,16.387856307564924,1581821.3160610907,47408.106386099345,580.5500216750363,1593175.1090018747,18744.036887998802,18744.036887998802,15.099030354042926,0.7553980436403952,1803320.506182347 
 04/02  21:00:00,4.65,3.375,16.000000000034404,2292681.6645316076,0.0,485.1053793843163,1721546.4212129689,18744.036887998802,18744.036887998802,14.402051532294164,0.7490138689611577,2616885.4477955136 
 04/02  22:00:00,4.8125,3.0,16.0,2347992.090568054,0.0,437.6794616308576,1697128.1368652086,18744.036887998802,18744.036887998802,14.426492511819486,0.7511122251632607,2667595.8683062065 
 04/02  23:00:00,3.1875,3.0,16.0,2481629.660647367,0.0,416.7158699338305,1943759.6795571432,18744.036887998802,18744.036887998802,14.182798094139295,0.754569841574043,2844714.255238263 
 04/02  24:00:00,1.7875,2.375,16.0,2673835.8999571046,0.0,407.41807399249,2155917.7879685285,18744.036887998802,18744.036887998802,13.972848520011755,0.7478062704041516,3074342.8832831206 
 04/03  01:00:00,1.85,2.625,16.0,2903292.99098326,0.0,403.31482942962464,2148097.704155611,18744.036887998802,18744.036887998802,13.98225218988884,0.75017455088661,3301951.208876893 
 04/03  02:00:00,2.0,2.375,16.0,3168104.6001821794,0.0,401.4715564029093,2126410.0150267985,18744.036887998802,18744.036887998802,14.004769108930562,0.7539312996205736,3562632.345530112 
 04/03  03:00:00,2.375,2.0,16.0,3485157.9515333753,0.0,400.65471134966606,2069765.3351763408,18744.036887998802,18744.036887998802,14.061033978550874,0.7473242797237514,3869550.3002683884 
 04/03  04:00:00,1.6,2.0,16.0,3880693.464404909,0.0,400.2929713838416,2186829.0347015085,18744.036887998802,18744.036887998802,13.944802473037363,0.749846019754599,4285823.381073089 
 04/03  05:00:00,-0.875,0.75,16.0,4339292.368265637,0.0,400.1303707118088,2559729.076205033,18744.036887998802,18744.036887998802,13.573588862417663,0.7537285654074167,4810735.473841479 
 04/03  06:00:00,-0.125,0.3125,16.0,4766752.269955523,0.0,400.0581116034932,2447169.6660643704,18744.036887998802,18744.036887998802,13.686107931174996,0.7472150471334124,5217950.163440644 
 04/03  07:00:00,-1.5,0.8125,16.0,5191431.15799612,0.0,400.0260457214032,2655308.3302229983,18744.036887998802,18744.036887998802,13.479876489147438,0.7496972201784426,5679421.158612344 
 04/03  08:00:00,0.5625000000000002,0.375,20.588412231207876,16756922.445045784,0.0,400.01497407251884,3007489.648329831,18744.036887998802,18744.036887998802,17.512434746341953,0.7641940992671915,17344178.4774654 
 04/03  09:00:00,2.825,1.875,20.999999837250478,16959442.840056956,0.0,400.00784564749944,2758858.4511384955,18744.036887998802,18744.036887998802,18.378641890892546,0.7594980342600481,17465402.00212263 
 04/03  10:00:00,3.275,3.0,20.99999999999936,12341167.601348598,0.0,559.288986975309,2690984.6614763164,18744.036887998802,18744.036887998802,18.44610708300717,0.7624655580625704,19614049.218630727 
 04/03  11:00:00,5.6875,3.0,21.0,11418618.409072727,0.0,755.7814710533312,2323580.3499815157,18744.036887998802,18744.036887998802,18.80785695020125,0.7673184553672313,20157402.701922555 
 04/03  12:00:00,8.625,3.0,21.0,11324805.547557073,0.0,839.3347654122845,1876889.1800896493,18744.036887998802,18744.036887998802,19.248380287359264,0.7619599260696716,19985102.666212924 
 04/03  13:00:00,9.225,3.0,21.0,11061988.738834707,0.0,877.0046718445892,1785460.078477373,18744.036887998802,18744.036887998802,19.33829508424081,0.7649685516064624,19706471.69787114 
 04/03  14:00:00,9.625,3.625,21.0,16047522.676014924,0.0,748.2685942117589,1724984.118338387,18744.036887998802,18744.036887998802,19.398259362237013,0.7685827253709151,16591435.261410702 
 04/03  15:00:00,10.5,2.75,21.0,10972657.45039012,0.0,721.2094851870518,1593000.2688871888,18744.036887998802,18744.036887998802,19.529521996668812,0.7636470929370995,18052865.473112665 
 04/03  16:00:00,10.3,3.25,21.0,9251459.435138267,0.0,827.5167696361962,1622411.6705195617,18744.036887998802,18744.036887998802,19.49945493534112,0.7662078457388987,17867296.574444905 
 04/03  17:00:00,10.625,2.75,21.0,8348771.215095354,0.0,869.3664871168548,1572818.2298811327,18744.036887998802,18744.036887998802,19.548148869888823,0.769594643334798,16956032.63739384 
 04/03  18:00:00,10.5,2.0,21.0,7445690.733887411,0.0,889.1404204349334,1591486.1503414563,18744.036887998802,18744.036887998802,19.52934999568119,0.7656127601498436,16056487.148342337 
 04/03  19:00:00,9.45,2.625,21.0,12260530.09247187,0.0,739.3183608435228,1753237.7102654153,18744.036887998802,18744.036887998802,19.371826067978475,0.7671876278384879,12590859.12829053 
 04/03  20:00:00,7.125,2.375,16.414613669012127,1338664.372438809,44583.0251274217,584.0633239382087,1439029.9701206195,18744.036887998802,18744.036887998802,15.283814020484229,0.755886001611106,1534767.8246031092 
 04/03  21:00:00,5.250000000000001,1.375,16.00000000006884,1968532.311918206,0.0,487.2089670618867,1631844.0568326013,18744.036887998802,18744.036887998802,14.491965447761945,0.7515806895623292,2276825.707589302 
 04/03  22:00:00,4.7375,0.375,16.0,1970726.977901296,0.0,438.69281822821836,1709181.2402065787,18744.036887998802,18744.036887998802,14.41516256860641,0.7529284842017571,2292596.9802250136 
 04/03  23:00:00,3.2,0.0,16.0,2041428.070169915,0.0,417.2305824523314,1942616.288415983,18744.036887998802,18744.036887998802,14.18459767063789,0.7552345641513727,2404444.4181539603 
 04/03  24:00:00,2.8625,0.0,16.0,2168536.8854730194,0.0,407.67121502579323,1993641.7259536786,18744.036887998802,18744.036887998802,14.134026203569714,0.7504939258590066,2540430.2214695397 
 04/04  01:00:00,1.7000000000000002,0.0,16.0,2374947.851414497,0.0,403.4288955309632,2169976.6899390514,18744.036887998802,18744.036887998802,13.95969805227768,0.7519634255587492,2777889.1902369815 
 04/04  02:00:00,0.7375,0.0,16.0,2635454.479500776,0.0,401.52652687844716,2317230.2547372337,18744.036887998802,18744.036887998802,13.815353962828233,0.7544099558497991,3064081.4528195583 
 04/04  03:00:00,0.9500000000000001,0.625,16.0,2926362.6442643553,0.0,400.67988710651946,2284927.5608938346,18744.036887998802,18744.036887998802,13.847257165504093,0.7499474620852213,3349157.183143273 
 04/04  04:00:00,1.225,1.625,16.0,3253333.8811307903,0.0,400.3037483068089,2242578.1548711355,18744.036887998802,18744.036887998802,13.888537555564048,0.7514661775017467,3668628.5653016847 
 04/04  05:00:00,-1.3875,0.75,16.0,3641483.638205809,0.0,400.13509710776805,2638375.6540025575,18744.036887998802,18744.036887998802,13.49669236553723,0.753932736857258,4126760.279319497 
 04/04  06:00:00,-1.125,0.0,16.0,4018839.4012326747,0.0,400.0601582624853,2599107.3553627376,18744.036887998802,18744.036887998802,13.536088696867111,0.7496341378319082,4496950.681385595 
 04/04  07:00:00,-1.25,0.0,16.0,4384218.2808823455,0.0,400.02689389239396,2617033.131045704,18744.036887998802,18744.036887998802,13.517363798722874,0.7511232673621012,4865581.944965776 
 04/04  08:00:00,1.125,0.625,16.0,4727892.5253655845,0.0,400.01198001487376,2258096.723112879,18744.036887998802,18744.036887998802,13.873624054713359,0.753279571507118,5145475.381374605 
 04/04  09:00:00,3.75,1.0,16.0,5113361.345109923,0.0,400.0053419025064,1860071.724593631,18744.036887998802,18744.036887998802,14.267378950154916,0.7490390134372432,5460530.234924019 
 04/04  10:00:00,4.45,2.25,16.0,5547576.558426831,0.0,400.00238919225046,1753805.1640230874,18744.036887998802,18744.036887998802,14.37238591965594,0.7503958813055944,5875953.153049654 
 04/04  11:00:00,7.35,3.0,16.0,5886888.863953853,0.0,400.00106202553883,1312344.106927373,18744.036887998802,18744.036887998802,14.807407532918539,0.7526514927945867,6137502.583634915 
 04/04  12:00:00,9.875,2.375,16.0,6100996.253056346,0.0,400.0004724884029,929176.4282993658,18744.036887998802,18744.036887998802,15.18617568560655,0.7488385483293041,6283890.818898919 
 04/04  13:00:00,10.15,2.625,16.0,6143663.020603415,0.0,400.00021124513603,887291.6387216721,18744.036887998802,18744.036887998802,15.227441140901709,0.7501841165873432,6319165.109767601 
 04/04  14:00:00,10.625,3.625,16.0,5979383.041829419,0.0,400.0000939364064,814775.2510002791,18744.036887998802,18744.036887998802,15.298717123611153,0.7521984952985273,6142129.083029919 
 04/04  15:00:00,11.4375,3.375,16.0,5638535.133212221,0.0,400.00004169671007,691542.9782231301,18744.036887998802,18744.036887998802,15.420613518786299,0.7489843925410136,5779485.81213662 
 04/04  16:00:00,11.2625,3.0,16.000000000000004,5199870.977561809,0.0,400.0000185987487,718212.8363851696,18744.036887998802,18744.036887998802,15.394377536441029,0.7500863372182072,5345485.356876516 
 04/04  17:00:00,11.0,2.375,16.0,4706295.471830023,0.0,400.0000082819788,757951.948537838,18744.036887998802,18744.036887998802,15.35501615141225,0.751830906477327,4858921.461426603 
 04/04  18:00:00,11.125,1.375,16.0,4213674.656915393,0.0,400.00000369628975,738790.2075563103,18744.036887998802,18744.036887998802,15.373783368862002,0.7493939208439527,4362934.661697956 
 04/04  19:00:00,10.45,1.625,16.0,3779280.4004310546,0.0,400.00000165486586,841671.2413181823,18744.036887998802,18744.036887998802,15.272159395016685,0.7502916253152758,3946661.435494956 
 04/04  20:00:00,7.375000000000001,1.375,16.0,3411527.2435418624,0.0,400.0000007386522,1308375.7537968226,18744.036887998802,18744.036887998802,14.807062994710169,0.751814362386374,3661913.560003326 
 04/04  21:00:00,5.362499999999999,1.0,16.0,3111630.6275914265,0.0,400.00000032981916,1613796.2345945602,18744.036887998802,18744.036887998802,14.503850969591877,0.749313492651003,3416151.7829722227 
 04/04  22:00:00,4.725,0.375,16.0,2903437.4831401547,0.0,400.00000014757757,1710453.2041115053,18744.036887998802,18744.036887998802,14.412636317754059,0.7505711217906731,3224258.514115721 
 04/04  23:00:00,2.9375,0.625,16.0,2834647.399393786,0.0,400.00000006586964,1981479.711272507,18744.036887998802,18744.036887998802,14.145641743861578,0.7523053300935219,3203120.8421186283 
 04/04  24:00:00,1.625,1.0,16.0,2867661.8762702094,0.0,400.0000000293837,2180911.9666959085,18744.036887998802,18744.036887998802,13.944939552467304,0.7495113315826281,3271955.553645231 
 04/05  01:00:00,0.5249999999999999,0.375,16.0,2986738.6925889133,0.0,400.0000000131356,2347133.100807589,18744.036887998802,18744.036887998802,13.783129462716364,0.7506998844089947,3419927.8351157703 
 04/05  02:00:00,0.0,0.0,15.999999999999998,3175570.7802893356,0.0,400.00000000585806,2425821.710733195,18744.036887998802,18744.036887998802,13.705027914117627,0.752378204039537,3622675.7462285883 
 04/05  03:00:00,1.9375,0.625,16.0,3390485.053761446,0.0,400.00000000261355,2133240.2329542064,18744.036887998802,18744.036887998802,13.988093850667378,0.7494501880811624,3787045.8710534167 
 04/05  04:00:00,1.2875,0.375,16.0,3690979.337993077,0.0,400.000000001169,2231936.361149792,18744.036887998802,18744.036887998802,13.894105502905097,0.7507204432453969,4104353.996784171 
 04/05  05:00:00,-0.55,0.625,16.0,4055183.694039174,0.0,400.00000000052137,2509486.6415242497,18744.036887998802,18744.036887998802,13.622522645532593,0.7524671779844017,4517030.9992590565 
 04/05  06:00:00,0.4999999999999999,1.0,16.0,4412715.1332357135,0.0,400.00000000023255,2351335.258640229,18744.036887998802,18744.036887998802,13.773605263026418,0.7493295740535507,4847571.948551343 
 04/05  07:00:00,1.15,1.625,16.0,4752567.861321949,0.0,400.00000000010385,2253097.4748853096,18744.036887998802,18744.036887998802,13.86525484900465,0.7505812212594629,5171104.768106029 
 04/05  08:00:00,2.875,1.375,16.0,5083848.664609716,0.0,400.00000000004627,1991501.3976096814,18744.036887998802,18744.036887998802,14.132920168141148,0.7523559843563027,5454646.710304633 
 04/05  09:00:00,4.6875,1.625,16.0,5457222.358815665,0.0,400.0000000000208,1716224.3496222654,18744.036887998802,18744.036887998802,14.408124742998496,0.7490742364012336,5778893.282765956 
 04/05  10:00:00,5.225,1.375,16.0,5853662.4508217545,0.0,400.0000000000093,1635007.754144728,18744.036887998802,18744.036887998802,14.484179827928022,0.7502135411396726,6161752.710475648 
 04/05  11:00:00,8.2375,1.625,16.0,6152947.784017543,0.0,400.0000000000043,1177913.2801879535,18744.036887998802,18744.036887998802,14.938155965293559,0.7520311623044806,6380009.208771247 
 04/05  12:00:00,10.9375,2.625,16.0,6331426.520737029,0.0,400.00000000000205,768250.1558437156,18744.036887998802,18744.036887998802,15.344465386917534,0.7489685016249528,6485951.4880797565 
 04/05  13:00:00,12.4375,3.0,16.0,6308253.635342296,0.0,400.000000000001,540656.406837086,18744.036887998802,18744.036887998802,15.569704269370522,0.7501099714747205,6422568.797745682 
 04/05  14:00:00,13.0,2.375,16.0,6089444.263095953,0.0,400.00000000000057,455231.68812647485,18744.036887998802,18744.036887998802,15.65498199645535,0.7518698100004747,6188535.064467997 
 04/05  15:00:00,13.75,2.625,16.0,5699475.84334643,0.0,400.0000000000004,341439.0061992192,18744.036887998802,18744.036887998802,15.767453545597885,0.7494341928845436,5778484.011496484 
 04/05  16:00:00,13.45,3.0,16.0,5205643.382291411,0.0,400.00000000000034,386938.9339204517,18744.036887998802,18744.036887998802,15.722484737865631,0.7503974801245605,5292680.150542091 
 04/05  17:00:00,13.625,2.375,16.0,4642299.656547802,0.0,400.00000000000057,360328.69232090545,18744.036887998802,18744.036887998802,15.748739723134486,0.7517922037765858,4724647.682323169 
 04/05  18:00:00,13.750000000000002,2.0,16.0,4090310.8162054913,0.0,400.0000000000005,341324.2655191645,18744.036887998802,18744.036887998802,15.767495188563572,0.7497485654153014,4169308.411374717 
 04/05  19:00:00,12.6,2.0,16.0,3568949.325880325,0.0,400.0000000000001,515949.78879950626,18744.036887998802,18744.036887998802,15.592362989071198,0.7506267425665922,3679212.60951688 
 04/05  20:00:00,9.0625,2.0,16.0,3118402.9122781027,0.0,399.99999999999994,1052932.0575515067,18744.036887998802,18744.036887998802,15.057463296921929,0.7520500806356221,3324188.292450023 
 04/05  21:00:00,8.2375,2.0,16.0,2721362.807944877,0.0,399.9999999999999,1178321.5239295461,18744.036887998802,18744.036887998802,14.933491008154343,0.7496251267217646,2949312.6024967358 
 04/05  22:00:00,8.925,2.625,16.0,2429745.5788324894,0.0,399.99999999999983,1074124.1419214285,18744.036887998802,18744.036887998802,15.03845756679856,0.7507836141234748,2638976.055694091 
 04/05  23:00:00,6.75,3.0,16.0,2316992.517187951,0.0,399.9999999999999,1404397.0867368693,18744.036887998802,18744.036887998802,14.716174555576522,0.752398441555972,2583809.8156779916 
 04/05  24:00:00,5.9625,1.75,16.0,2284057.567072221,0.0,399.9999999999999,1522906.5230400832,18744.036887998802,18744.036887998802,14.599320737320213,0.749437384586834,2571744.508715227 
 04/06  01:00:00,4.425,1.625,16.0,2359288.25988623,0.0,399.9999999999999,1756409.817257487,18744.036887998802,18744.036887998802,14.368703393638484,0.7507939750795378,2688137.4148781914 
 04/06  02:00:00,3.1125,2.0,16.0,2508573.4899596265,0.0,399.9999999999999,1955545.0757517868,18744.036887998802,18744.036887998802,14.171833952129475,0.7526345769410023,2872565.199695793 
 04/06  03:00:00,2.7499999999999996,2.0,16.0,2703171.3751170426,0.0,399.9999999999999,2011008.556994614,18744.036887998802,18744.036887998802,14.117150795263685,0.7491706768154218,3076909.7873334703 
 04/06  04:00:00,2.225,2.0,16.0,2951052.0304123997,0.0,399.99999999999994,2090010.5051997276,18744.036887998802,18744.036887998802,14.038717431583159,0.7505145477509991,3338790.425251239 
 04/06  05:00:00,0.75,0.75,16.0,3250280.571000663,0.0,400.00000000000017,2314068.3909930945,18744.036887998802,18744.036887998802,13.817472032243378,0.7526293724043089,3677501.9726938466 
 04/06  06:00:00,0.25,0.625,16.0,3552145.4306339673,0.0,400.00000000000017,2390555.3606355987,18744.036887998802,18744.036887998802,13.739672298563303,0.7492224897501001,3993251.6938676815 
 04/06  07:00:00,0.4625,1.625,16.0,3816166.116394287,0.0,400.00000000000017,2357776.7564455587,18744.036887998802,18744.036887998802,13.773949024131028,0.7505427036561296,4251160.990363799 
 04/06  08:00:00,3.9375,1.375,20.7140010436271,14945984.634493884,0.0,400.00000000000017,2522458.4588496927,18744.036887998802,18744.036887998802,18.161392789622823,0.7640500982308293,15439286.171702804 
 04/06  09:00:00,6.6875,1.0,20.999999999956064,14827151.042175919,0.0,400.00000000000017,2172665.124496411,18744.036887998802,18744.036887998802,18.93956974363447,0.7617448833378905,15232612.390866553 
 04/06  10:00:00,6.7875,1.625,21.0,10201073.003603533,0.0,559.4278774048549,2159054.4733314607,18744.036887998802,18744.036887998802,18.962552870210736,0.7637782697163193,17381494.029818185 
 04/06  11:00:00,9.975,2.625,21.0,9239857.556421556,0.0,756.4284247393059,1675078.7786898604,18744.036887998802,18744.036887998802,19.450972700152008,0.7670075391334308,17863452.273812782 
 04/06  12:00:00,12.9375,3.0,21.0,9100924.238894902,0.0,839.6925758083921,1224231.663094313,18744.036887998802,18744.036887998802,19.895230665941,0.7644496031667357,17645276.34321627 
 04/06  13:00:00,13.8125,3.0,21.0,8781765.00775722,0.0,876.6430785549135,1090813.8386493614,18744.036887998802,18744.036887998802,20.026386285842555,0.7664743291021138,17302806.967017706 
 04/06  14:00:00,14.0,3.0,21.0,13703073.600646531,0.0,748.5519628222993,1062231.5018591008,18744.036887998802,18744.036887998802,20.054471271609565,0.7685471870409601,14129235.44656084 
 04/06  15:00:00,14.9375,3.0,21.0,8590798.406860733,0.0,721.5906321420001,920563.2657314573,18744.036887998802,18744.036887998802,20.195099481478717,0.7659077650428242,15551602.417674437 
 04/06  16:00:00,15.1875,3.0,21.0,6815425.287089404,0.0,827.1756206160819,882491.1647286944,18744.036887998802,18744.036887998802,20.232517837648178,0.767616677471276,15299644.29790016 
 04/06  17:00:00,15.0,3.0,21.0,5884822.751908817,0.0,869.762817597313,910713.081548953,18744.036887998802,18744.036887998802,20.204325874276755,0.7697645701134092,14374222.15711593 
 04/06  18:00:00,15.1875,3.0,21.0,4940266.127431553,0.0,888.4949097634894,882291.8920977833,18744.036887998802,18744.036887998802,20.23239097267402,0.7679858964199906,13424709.452147134 
 04/06  19:00:00,14.4875,3.0,21.0,9682909.818392918,0.0,737.9524961673608,989178.8641025007,18744.036887998802,18744.036887998802,20.127372802445063,0.768713658829614,9877467.48369094 
 04/06  20:00:00,12.75,3.0,16.85126456276195,61537.55214557963,29572.789372783212,590.3418446812625,664289.3156286932,18744.036887998802,18744.036887998802,16.56880458593985,0.7564374051976391,120246.63121395119 
 04/06  21:00:00,11.125000000000002,1.75,16.000030256245456,318375.02598109015,0.0,499.1632922382513,740244.965958148,18744.036887998802,18744.036887998802,15.37355488084139,0.7539015896800373,468456.1503952835 
 04/06  22:00:00,10.85,2.875,16.00000000041764,216222.38482986213,0.0,443.5766544198252,781321.8666399404,18744.036887998802,18744.036887998802,15.331977571512116,0.7542340126433387,373667.93704832904 
 04/06  23:00:00,10.375,3.375,16.000000000000007,173274.42901981593,0.0,419.3073481750419,854417.740260507,18744.036887998802,18744.036887998802,15.260781348839323,0.7551190067216175,343394.6409029567 
 04/06  24:00:00,9.125,2.375,16.0,200091.09615265724,0.0,408.56228535137484,1043691.7508250062,18744.036887998802,18744.036887998802,15.07333901317976,0.7526341834144866,403750.168483729 
 04/07  01:00:00,7.6,3.25,16.0,295027.4807496228,0.0,403.8095902444512,1275293.089673613,18744.036887998802,18744.036887998802,14.844639439643942,0.7531239225664536,539579.1977035748 
 04/07  02:00:00,7.0625,3.375,16.0,407403.04831295746,0.0,401.685970345481,1357432.1260895769,18744.036887998802,18744.036887998802,14.76404869198398,0.7541393314084257,666299.0729063076 
 04/07  03:00:00,7.1625,1.75,16.0,532699.5466408522,0.0,400.7483103156024,1341291.004969435,18744.036887998802,18744.036887998802,14.77909305198034,0.7521619477477168,788818.9513161618 
 04/07  04:00:00,7.7,2.25,16.0,727953.719854619,0.0,400.33365704875314,1259455.6549833065,18744.036887998802,18744.036887998802,14.859758018302925,0.7526540336915717,969544.4202258632 
 04/07  05:00:00,6.6875,3.0,16.0,996800.37112854,0.0,400.14817319363686,1413137.49055307,18744.036887998802,18744.036887998802,14.707915038574807,0.7535059981758374,1265484.242298393 
 04/07  06:00:00,6.025,1.75,16.0,1262639.3200644976,0.0,400.0658171160774,1513710.073728808,18744.036887998802,18744.036887998802,14.608568022205361,0.7518699082093875,1549022.0833013193 
 04/07  07:00:00,5.725,2.25,16.0,1496076.84973544,0.0,400.0293451344111,1560618.0346472426,18744.036887998802,18744.036887998802,14.563575633572775,0.7523477638190171,1790445.5635186653 
 04/07  08:00:00,7.0625,3.625,20.78500239272632,11504695.86929763,6401.426649176892,400.0161955719523,2060855.9107547547,18744.036887998802,18744.036887998802,18.700218457615918,0.7647949896863541,11908576.2803192 
 04/07  09:00:00,8.0625,2.75,20.999999999645887,11249517.527460095,0.0,400.0076211049623,1964606.629578936,18744.036887998802,18744.036887998802,19.164221846048623,0.7646220069908103,11615237.760598574 
 04/07  10:00:00,8.1,3.25,20.999999999999996,6603745.383245955,0.0,559.1474085577136,1958575.2304921807,18744.036887998802,18744.036887998802,19.16981546488175,0.7655968405369467,13747390.701182447 
 04/07  11:00:00,10.5375,4.0,21.000000000000004,5631048.691383121,0.0,755.1758061338854,1590345.2237141973,18744.036887998802,18744.036887998802,19.535289967417334,0.7673611512884912,14239697.241278365 
 04/07  12:00:00,14.375,3.375,21.0,5475072.32603777,0.0,837.945783914001,1008124.8388685607,18744.036887998802,18744.036887998802,20.110765368183785,0.767610229015687,13980876.035933368 
 04/07  13:00:00,16.55,4.25,21.0,5187808.749120666,0.0,874.2611171109434,677313.9270183273,18744.036887998802,18744.036887998802,20.436888495529303,0.7686222518643319,13635255.154198833 
 04/07  14:00:00,17.625,5.625,21.0,10163702.848889697,0.0,744.879845233869,513921.20155706955,18744.036887998802,18744.036887998802,20.598063476910788,0.7691832152914904,10492333.552640636 
 04/07  15:00:00,18.5,4.75,21.0,5160105.978605501,0.0,717.5502648022026,380628.7770629497,18744.036887998802,18744.036887998802,20.72930541182166,0.770059628069687,12025065.174738195 
 04/07  16:00:00,18.925,4.625,21.0,3502363.4277100395,0.0,823.0037761380843,315962.5723635272,18744.036887998802,18744.036887998802,20.792956902120288,0.7705128314268066,11885919.25576011 
 04/07  17:00:00,19.0,5.0,21.0,2692342.341973339,0.0,865.3030089897497,304612.2029418905,18744.036887998802,18744.036887998802,20.804115642098765,0.7707691156806943,11073924.95289103 
 04/07  18:00:00,18.375,4.375,21.000000000000004,1882958.9318501437,0.0,883.6177648045146,399870.6471635547,18744.036887998802,18744.036887998802,20.71028634031696,0.7727711980281453,10281494.781374123 
 04/07  19:00:00,17.375,4.0,21.0,6723307.226806909,0.0,733.3200996073344,552381.2019516753,18744.036887998802,18744.036887998802,20.5602558059603,0.7721956408442785,6840118.748814902 
 04/07  20:00:00,16.375,4.0,17.962713876970263,20150.11774271273,414.5722099486095,588.5746521151082,285759.45934904227,18744.036887998802,18744.036887998802,18.07220281193323,0.7604510431737077,37488.073775997604 
 04/07  21:00:00,15.125000000000002,3.375,17.184269240433572,0.0,34871.75487959971,498.6279327144125,315939.8172802964,18744.036887998802,18744.036887998802,16.990683586273192,0.7618680146934889,37488.073775997604 
 04/07  22:00:00,14.85,3.0,17.276043232969528,0.0,50690.37033156576,442.8236726633236,365594.7731196872,18744.036887998802,18744.036887998802,16.994487562811628,0.7611871420230574,37488.073775997604 
 04/07  23:00:00,15.0,3.0,17.36439469385524,0.0,47729.85677932242,418.9130046702765,357873.4354101399,18744.036887998802,18744.036887998802,17.09911119412154,0.7602704920472629,37488.073775997604 
 04/07  24:00:00,14.0625,3.0,17.38267279921657,0.0,70202.76101323089,408.3420447165458,506320.79071604065,18744.036887998802,18744.036887998802,16.9923201957324,0.7613962727119448,37488.073775997604 
 04/08  01:00:00,11.8125,3.0,17.314912928732433,0.0,125866.70753571126,403.6757003341956,840368.5307380058,18744.036887998802,18744.036887998802,16.614639706103056,0.7602991710692306,37488.073775997604 
 04/08  02:00:00,12.175,3.0,17.265269642912827,0.0,118411.5501321053,401.62195067605234,774380.2236217221,18744.036887998802,18744.036887998802,16.606070706815732,0.7590076442544831,37488.073775997604 
 04/08  03:00:00,11.687499999999998,3.0,17.207777632068606,0.0,125238.13975002426,400.71608618514074,845157.9300789338,18744.036887998802,18744.036887998802,16.510234590968356,0.7599292964152013,37488.073775997604 
 04/08  04:00:00,11.5875,2.375,17.097592272888186,0.0,126691.18721549975,400.31608727222016,841777.8905796744,18744.036887998802,18744.036887998802,16.391738192096245,0.7589407563458168,37488.073775997604 
 04/08  05:00:00,9.9375,2.0,16.95439711604895,0.0,162065.27300438628,400.14000661858245,1075384.7649816182,18744.036887998802,18744.036887998802,16.051159552248897,0.7576202418666727,37488.073775997604 
 04/08  06:00:00,10.1375,2.0,16.79880493625824,0.0,157463.35570476594,400.0620492963821,1016650.1997994491,18744.036887998802,18744.036887998802,15.920918046146362,0.7581091729986484,37488.073775997604 
 04/08  07:00:00,11.0,2.0,16.73097777868656,0.0,131804.98482841806,400.02749426209033,876042.8885459853,18744.036887998802,18744.036887998802,15.995964249864342,0.757358199904552,37488.073775997604 
 04/08  08:00:00,11.0,3.25,20.86990627373673,7139388.192765307,9640.183747147174,400.0155850212685,1480973.2786876617,18744.036887998802,18744.036887998802,19.37416394125293,0.7663626197643439,7435412.988720282 
 04/08  09:00:00,11.687500000000002,3.375,20.99999998051244,7006745.687381633,0.0,400.0074902733693,1417949.7166209328,18744.036887998802,18744.036887998802,19.70769473197592,0.7682942528955038,7275904.1697719935 
 04/08  10:00:00,11.7875,2.375,20.999999999999876,2371961.188454582,0.0,559.1839354534272,1401575.894008793,18744.036887998802,18744.036887998802,19.72267421929972,0.7683847557045105,9417322.030875519 
 04/08  11:00:00,14.975,2.625,21.0,1395229.9479056466,0.0,756.0519264164024,916506.4591906663,18744.036887998802,18744.036887998802,20.200680438212586,0.7687400192653963,9885045.165684905 
 04/08  12:00:00,17.4375,3.0,21.0,1278228.801185407,0.0,838.7649845041075,542797.0546866448,18744.036887998802,18744.036887998802,20.569919268267245,0.7705358627355664,9701845.504768804 
 04/08  13:00:00,18.5125,3.0,21.0,1037046.6969459312,0.0,874.5849210761585,379180.86612951907,18744.036887998802,18744.036887998802,20.7310487569521,0.7709209522329794,9431752.447997771 
 04/08  14:00:00,20.25,3.0,21.0,6022176.388184531,0.0,747.2726996322351,114263.40677950253,18744.036887998802,18744.036887998802,20.991626163467735,0.7703755278143545,6280054.509248959 
 04/08  15:00:00,20.9375,3.625,21.001007941861488,1125455.052426888,0.0,720.299795267252,9520.296708394639,18744.036887998802,18744.036887998802,21.09476062566913,0.7722673691498949,7924855.017734824 
 04/08  16:00:00,20.9625,4.0,21.18376107980997,2145.6659588538287,1332.34595076583,824.2644173471404,21810.31707554518,18744.036887998802,18744.036887998802,21.188277508853083,0.7726508194009214,8346288.073775997 
 04/08  17:00:00,21.0,4.0,21.54413441428462,0.0,10141.369354531935,866.6378918148235,68749.53432883113,18744.036887998802,18744.036887998802,21.48793683489399,0.7730400711406861,8346288.073775997 
 04/08  18:00:00,20.625,2.75,21.92322428979545,0.0,30951.702578666205,885.0002156862245,183116.01599939034,18744.036887998802,18744.036887998802,21.751819826722024,0.7767811021238105,8346288.073775997 
 04/08  19:00:00,18.275,3.875,21.029352922849156,3200267.9099832834,0.0,736.563827664969,429750.12380558567,18744.036887998802,18744.036887998802,20.776719538692575,0.7724017705330963,3283364.473466802 
 04/08  20:00:00,16.375,3.75,19.417831028836122,371.791929407712,31715.030732243045,585.2814684125647,495790.3123862921,18744.036887998802,18744.036887998802,19.244071459348746,0.7655755688622299,37488.073775997604 
 04/08  21:00:00,15.6875,3.0,19.115504507136404,0.0,78376.74966284771,486.367483407698,518108.6677490283,18744.036887998802,18744.036887998802,18.68071289273546,0.7675874155852955,37488.073775997604 
 04/08  22:00:00,14.5625,1.75,19.234880691874025,0.0,110933.51758468327,437.62263493940014,709039.2761824024,18744.036887998802,18744.036887998802,18.61904248365431,0.7668945692554698,37488.073775997604 
 04/08  23:00:00,13.375,0.375,19.296887828224087,0.0,142961.56975622664,416.57178781494827,901294.984759073,18744.036887998802,18744.036887998802,18.502812125254955,0.7658470375483741,37488.073775997604 
 04/08  24:00:00,13.5,0.625,19.329710868412114,0.0,139679.11383396905,407.2983851760845,888125.4696018286,18744.036887998802,18744.036887998802,18.553512417573906,0.7673551683472255,37488.073775997604 
 04/09  01:00:00,13.3,1.0,19.326496438507846,0.0,142860.21698863327,403.2097331954378,920539.2562411962,18744.036887998802,18744.036887998802,18.53231888130758,0.7664366715731711,37488.073775997604 
 04/09  02:00:00,12.375,1.0,19.24746846895819,0.0,162181.01037270096,401.41385668721233,1053207.2540033492,18744.036887998802,18744.036887998802,18.345634031651173,0.7650711278194539,37488.073775997604 
 04/09  03:00:00,12.8125,1.0,19.115236373406002,0.0,146772.77409368387,400.6228947931416,967963.7795577744,18744.036887998802,18744.036887998802,18.298934598718144,0.7665324938188058,37488.073775997604 
 04/09  04:00:00,13.1125,2.875,18.94310209530493,0.0,130702.21311470914,400.2738701262676,898134.9185833416,18744.036887998802,18744.036887998802,18.216211696338533,0.7653184370772783,37488.073775997604 
 04/09  05:00:00,13.0,3.375,18.726082012632794,0.0,128177.03703835543,400.12010064388323,882792.3386462138,18744.036887998802,18744.036887998802,18.01313421046942,0.7635227968430688,37488.073775997604 
 04/09  06:00:00,11.812500000000002,1.75,18.491139282473178,0.0,151715.28247154373,400.05280317784684,1029771.1510438893,18744.036887998802,18744.036887998802,17.64732245280564,0.7651198155946648,37488.073775997604 
 04/09  07:00:00,11.6625,1.625,18.270329494728607,0.0,152598.46182418612,400.0232584597653,1014708.9412489139,18744.036887998802,18744.036887998802,17.421483649376903,0.7635733745121555,37488.073775997604 
 04/09  08:00:00,12.0,0.75,20.99186047649748,3689195.763963932,20878.603509467917,400.01236076389773,1359472.5647323315,18744.036887998802,18744.036887998802,19.681565348100513,0.7684330485726262,3941299.670840326 
 04/09  09:00:00,12.3125,0.625,21.000000000000004,4080029.4324188535,0.0,400.0056243643554,1326640.539587715,18744.036887998802,18744.036887998802,19.797071917579203,0.7710139145218744,4333679.3366209185 
 04/09  10:00:00,12.8125,1.0,21.379325951002418,542844.4868494015,175000.1478756117,522.1602986667965,1293781.83948842,18744.036887998802,18744.036887998802,20.116615401190064,0.7713371539956114,7411167.2263345625 
 04/09  11:00:00,13.0,2.875,21.562679602956177,0.0,210519.15225951452,723.048622185375,1310686.2130488632,18744.036887998802,18744.036887998802,20.39356491376466,0.7722753463493529,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,21.577121640979172,0.0,155317.33170614252,823.1790274003423,975336.7251924605,18744.036887998802,18744.036887998802,20.715891974241917,0.7753678540255964,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,21.560436245848848,0.0,107751.90405276499,866.0368960914855,727131.4667212104,18744.036887998802,18744.036887998802,20.963763698914562,0.7751986939185045,8346288.073775997 
 04/09  14:00:00,17.625,3.0,21.002423120935127,4425157.118356362,0.0,741.7257335752444,525752.5349759322,18744.036887998802,18744.036887998802,20.65647487114451,0.7717798675335533,4744031.4875364965 
 04/09  15:00:00,18.0,3.0,21.178672061683464,702829.4674804101,62308.77240274258,717.5954136034596,474553.4516894486,18744.036887998802,18744.036887998802,20.74722189770085,0.7729647093188277,7534745.396803316 
 04/09  16:00:00,18.625,2.375,21.180399932095316,0.0,45385.4842154999,823.9321495463105,395092.514101366,18744.036887998802,18744.036887998802,20.929346699486125,0.7735032508019553,8346288.073775997 
 04/09  17:00:00,19.0,2.625,21.064464884100936,0.0,32470.439151991835,867.7850049640772,319830.83234210603,18744.036887998802,18744.036887998802,20.884993031526736,0.7736655695850432,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,21.0002300864402,114574.73428216185,0.0,885.9892878932278,391505.8818140142,18744.036887998802,18744.036887998802,20.72305982541487,0.7768026494011776,8511041.019226624 
 04/09  19:00:00,18.0375,3.0,21.0000000016784,5947571.245482318,0.0,734.3643343450137,451722.0279949709,18744.036887998802,18744.036887998802,20.65931260729675,0.7753331795583794,6046729.901874073 
 04/09  20:00:00,17.375,2.375,17.703991121997113,50524.77829872558,0.0,578.1898305763582,91771.06591804267,18744.036887998802,18744.036887998802,17.983424551504648,0.7612406481016522,37488.073775997604 
 04/09  21:00:00,16.25,1.375,16.840070097210518,16185.526545506218,0.0,496.77296474862754,103422.4440009168,18744.036887998802,18744.036887998802,16.929633409357145,0.7641011132209831,37488.073775997604 
 04/09  22:00:00,14.675,1.0,16.530330729596802,0.0,21387.994056912088,442.09090115052027,293449.2768608082,18744.036887998802,18744.036887998802,16.411861039192452,0.7618572310548745,37488.073775997604 
 04/09  23:00:00,14.0,2.25,16.309651205338376,0.0,36371.105432639466,418.6595228164323,360559.9207675716,18744.036887998802,18744.036887998802,16.108092376165562,0.7595054489955759,37488.073775997604 
 04/09  24:00:00,12.125,2.375,16.090076413703844,0.0,61768.246661664074,408.24649131055963,614525.186542961,18744.036887998802,18744.036887998802,15.650131563054545,0.7608952137389965,55069.197751189466 
 04/10  01:00:00,11.0,2.0,16.00005350665376,95818.91182447417,0.0,403.6435284434227,764214.1300235499,18744.036887998802,18744.036887998802,15.35473648655693,0.7595056032959638,249636.9983271841 
 04/10  02:00:00,11.0,1.375,16.000000000840128,311353.080834015,0.0,401.6146428077727,764423.0954996271,18744.036887998802,18744.036887998802,15.354042467832423,0.7580234596223946,465248.7366157633 
 04/10  03:00:00,10.0,1.625,16.00000000000001,583253.277833567,0.0,400.71602774709663,915809.0978131514,18744.036887998802,18744.036887998802,15.204094881656584,0.760128286564968,764124.8350642535 
 04/10  04:00:00,8.525,2.0,16.000000000000004,885187.1579509442,0.0,400.31659689588133,1141655.7865722894,18744.036887998802,18744.036887998802,14.98287574047409,0.7590148163755532,1105830.4986070911 
 04/10  05:00:00,8.625,2.0,16.0,1176933.553657939,0.0,400.1402418336619,1127151.667793151,18744.036887998802,18744.036887998802,14.997887914260124,0.757498424993469,1394827.7714484013 
 04/10  06:00:00,8.125,2.0,16.0,1469142.7768542143,0.0,400.0621286213476,1201820.536259152,18744.036887998802,18744.036887998802,14.922928258130527,0.7594366655104612,1700490.716652905 
 04/10  07:00:00,7.85,1.375,16.0,1705517.6582785123,0.0,400.0274855737638,1244523.557075634,18744.036887998802,18744.036887998802,14.881700139808126,0.7584029100986667,1944217.4191728756 
 04/10  08:00:00,9.875,2.25,20.78451544053004,11864131.96333728,5285.911139135187,400.01515341465927,1644445.528894056,18744.036887998802,18744.036887998802,19.119731454035275,0.7679092987670063,12195829.820009518 
 04/10  09:00:00,11.4375,3.625,20.99999999964615,11668632.199699659,0.0,400.007114394137,1462308.518834339,18744.036887998802,18744.036887998802,19.66545723870361,0.7716284080595819,11946214.170140421 
 04/10  10:00:00,12.5125,4.625,20.999999999999996,6907681.62157596,0.0,558.6534398557105,1298297.2689831792,18744.036887998802,18744.036887998802,19.829608624133563,0.7715683744201512,13934649.720707368 
 04/10  11:00:00,14.875,4.375,21.0,5802331.420151443,0.0,753.6917704461355,937428.0711115947,18744.036887998802,18744.036887998802,20.185228031429922,0.7715702460010452,14295517.458705597 
 04/10  12:00:00,15.875,4.0,21.0,5555949.527919263,0.0,835.6078186493793,784346.1959654938,18744.036887998802,18744.036887998802,20.33509786497781,0.7740741147269058,14022301.923072366 
 04/10  13:00:00,16.55,5.25,21.0,5154812.9578095265,0.0,869.9411445481626,681118.2302460619,18744.036887998802,18744.036887998802,20.436235529759873,0.7742050014271146,13603026.52948166 
 04/10  14:00:00,17.0,6.0,21.0,10002537.403330682,0.0,740.4316857691848,612367.3732249826,18744.036887998802,18744.036887998802,20.503677137230447,0.7733924238057333,10348696.810305998 
 04/10  15:00:00,15.812500000000002,6.0,20.999999999999996,4920070.501936467,0.0,713.8390485584783,793810.3687849916,18744.036887998802,18744.036887998802,20.32556230077923,0.7750891310731371,11858371.486041559 
 04/10  16:00:00,15.6625,6.625,21.0,3183115.633458471,0.0,817.1170280467524,816501.7714253019,18744.036887998802,18744.036887998802,20.302989983629637,0.7750999979701618,11655606.390854549 
 04/10  17:00:00,16.0,6.375,21.0,2298141.872273134,0.0,858.0459942867726,764828.2218998745,18744.036887998802,18744.036887998802,20.353552464793438,0.7746687262852298,10761563.287387202 
 04/10  18:00:00,15.125000000000002,4.75,20.999999999999996,1451918.3138748305,0.0,877.5201405248696,898755.1111399235,18744.036887998802,18744.036887998802,20.222245482802627,0.7766019298259926,9939222.777250102 
 04/10  19:00:00,14.225,5.25,21.0,6294964.496243165,0.0,728.6526413502024,1036379.0220118129,18744.036887998802,18744.036887998802,20.08723814149063,0.7758582673481642,6497959.439043987 
 04/10  20:00:00,14.0,5.375,18.07807151628341,0.0,44301.91174301662,585.0613538316032,670928.4981200752,18744.036887998802,18744.036887998802,17.833492377166035,0.7633244427393301,37488.073775997604 
 04/10  21:00:00,14.0,5.0,17.25237206329234,0.0,65757.45033844619,495.98534769556625,500876.23963088216,18744.036887998802,18744.036887998802,16.889031553899915,0.764835094856595,37488.073775997604 
 04/10  22:00:00,13.375,5.625,17.30405561546496,0.0,89182.13848977926,441.15586138000424,598822.8323705645,18744.036887998802,18744.036887998802,16.810817593311196,0.7639935468388679,37488.073775997604 
 04/10  23:00:00,12.375,5.375,17.314355308613816,0.0,115039.38033560175,417.8919619904101,753982.1328167845,18744.036887998802,18744.036887998802,16.677517223830122,0.7628785171210607,37488.073775997604 
 04/10  24:00:00,12.062500000000002,3.75,17.309147580942447,0.0,123133.25360508412,407.8102077391382,801010.7867956285,18744.036887998802,18744.036887998802,16.626920599931463,0.7631049627709677,37488.073775997604 
 04/11  01:00:00,11.4125,4.25,17.258833024570066,0.0,135982.5079857036,403.4273102823074,895329.7585683829,18744.036887998802,18744.036887998802,16.50486178206308,0.7622318053364411,37488.073775997604 
 04/11  02:00:00,10.375,5.0,17.140831022428937,0.0,159342.48840622182,401.4979587319954,1036576.9687879687,18744.036887998802,18744.036887998802,16.256701178580744,0.7610381041364356,37488.073775997604 
 04/11  03:00:00,10.125,4.375,17.025094000461753,0.0,163634.96575976812,400.654773702832,1056257.5902969763,18744.036887998802,18744.036887998802,16.116556253870833,0.7612422606774102,37488.073775997604 
 04/11  04:00:00,10.075,3.375,16.908061465481453,0.0,160729.90834479727,400.28742387562886,1047027.065943127,18744.036887998802,18744.036887998802,16.01515620472327,0.7602215406790238,37488.073775997604 
 04/11  05:00:00,9.375,3.625,16.74247883296944,0.0,172869.03298909529,400.12667111707384,1131255.9076044313,18744.036887998802,18744.036887998802,15.781697160551932,0.7590028318380592,37488.073775997604 
 04/11  06:00:00,9.1875,3.375,16.56420965177056,0.0,174228.56987588608,400.055770739726,1131465.0215421454,18744.036887998802,18744.036887998802,15.595554666316538,0.7593462982814391,37488.073775997604 
 04/11  07:00:00,9.1125,4.25,16.400466045753987,0.0,171021.49186409905,400.0245657531936,1118331.029395777,18744.036887998802,18744.036887998802,15.449346120076287,0.7583136978052759,37488.073775997604 
 04/11  08:00:00,9.0,5.0,16.2249865362444,0.0,169615.0302493103,400.0107779360519,1108288.095489589,18744.036887998802,18744.036887998802,15.281398939211176,0.7570587326628124,37488.073775997604 
 04/11  09:00:00,9.125,5.0,16.06026094707612,0.0,158167.49129090772,400.0047254265398,1063952.7603712687,18744.036887998802,18744.036887998802,15.158271731746026,0.7573642056364892,41414.69695352665 
 04/11  10:00:00,8.45,5.625,16.000047552764855,30753.9593414219,18938.4841947544,400.0020693568756,1152685.9452248104,18744.036887998802,18744.036887998802,14.972426297891255,0.7567822685336316,233940.70030719042 
 04/11  11:00:00,8.625,4.75,16.000000000906702,167071.16629775165,0.0,400.00090521022946,1126305.1510866783,18744.036887998802,18744.036887998802,14.99523141018747,0.7562342948709151,385085.8201647181 
 04/11  12:00:00,10.6875,3.375,16.000000000000018,266600.9313394964,0.0,400.0003990088853,811407.7584883547,18744.036887998802,18744.036887998802,15.29968446950671,0.7571488108926773,429927.8124669944 
 04/11  13:00:00,10.6375,4.875,16.0,378586.8708201374,0.0,400.0001760762361,819271.5730357252,18744.036887998802,18744.036887998802,15.295057683905128,0.7569460027585293,542780.4580135273 
 04/11  14:00:00,10.0,5.375,16.0,446707.51893606025,0.0,400.00007706756986,916562.6519115126,18744.036887998802,18744.036887998802,15.204086620648745,0.7564606429607639,627266.6556002185 
 04/11  15:00:00,10.625,4.375,16.0,438858.3927421613,0.0,400.0000338308233,821151.3024529072,18744.036887998802,18744.036887998802,15.297606727038655,0.7564047818464753,602602.3850856395 
 04/11  16:00:00,11.625,3.375,16.0,401548.7491396287,0.0,400.00001492951924,668458.9680318014,18744.036887998802,18744.036887998802,15.44705374218905,0.7563659914434275,538430.9292405987 
 04/11  17:00:00,11.375,3.625,16.0,379045.8854752813,0.0,400.00000660517946,706683.4286336008,18744.036887998802,18744.036887998802,15.409623162496061,0.7564043251070138,522660.3997966314 
 04/11  18:00:00,10.750000000000002,4.0,16.0,361400.88776158425,0.0,400.0000029144398,802126.3070638757,18744.036887998802,18744.036887998802,15.316661065518703,0.757359159424263,521729.31178395357 
 04/11  19:00:00,11.475,5.25,16.0,332280.5399966079,0.0,400.00000128185206,691440.1380322367,18744.036887998802,18744.036887998802,15.4195843394721,0.7571157133331762,474109.86210860906 
 04/11  20:00:00,10.125,6.0,16.0,352096.933635651,0.0,400.00000056010606,897935.4648814567,18744.036887998802,18744.036887998802,15.219000222782249,0.7567791030943889,530024.5375295365 
 04/11  21:00:00,8.5625,4.75,16.0,373056.2079084602,0.0,400.00000024474747,1136784.7009377168,18744.036887998802,18744.036887998802,14.988607237918476,0.7571237200473788,592424.7097985012 
 04/11  22:00:00,8.1125,3.375,16.0,389258.6091586145,0.0,400.0000001077871,1205518.3717228803,18744.036887998802,18744.036887998802,14.921108971482363,0.7570175423365835,620762.9497768517 
