Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/11  23:00:00,8.0,4.25,16.0,440898.2580082733,0.0,400.0000000475901,1222836.853493594,18744.036887998802,18744.036887998802,14.901483940263224,0.7568483121899966,675931.3227098429 
 04/11  24:00:00,8.125,4.375,16.0,512009.98921779613,0.0,400.00000002091184,1203791.360917826,18744.036887998802,18744.036887998802,14.921347707227822,0.7573315214368822,743483.802202665 
 04/12  01:00:00,8.075,4.625,16.0,609406.7898171914,0.0,400.0000000091961,1211488.6196186298,18744.036887998802,18744.036887998802,14.912940568315175,0.7571744452556939,842398.3189605558 
 04/12  02:00:00,8.0,3.75,16.0,729938.8644030099,0.0,400.0000000040422,1223038.781903535,18744.036887998802,18744.036887998802,14.900344734089375,0.7569637337628838,965209.4428644207 
 04/12  03:00:00,8.0,3.0,16.0,921765.8892684802,0.0,400.00000000178625,1222952.2980570279,18744.036887998802,18744.036887998802,14.90360295228065,0.7569942465936126,1156463.4692845626 
 04/12  04:00:00,7.375,3.625,16.0,1189615.165317101,0.0,400.00000000078956,1318227.2770231417,18744.036887998802,18744.036887998802,14.810466025781471,0.7570067219170618,1441059.902198774 
 04/12  05:00:00,7.0,3.375,16.0,1469644.4615622866,0.0,400.0000000003483,1375559.650268366,18744.036887998802,18744.036887998802,14.754219740321005,0.7570021409767105,1731196.170502895 
 04/12  06:00:00,7.0,3.0,16.0,1742023.0243898432,0.0,400.00000000015393,1375059.9494411102,18744.036887998802,18744.036887998802,14.754229466316168,0.7571760079666296,2003562.747952532 
 04/12  07:00:00,6.375,4.25,16.0,2029444.8625164526,0.0,400.0000000000681,1470048.4410787397,18744.036887998802,18744.036887998802,14.66049334541251,0.7570588984800075,2307819.4600367122 
 04/12  08:00:00,6.0,4.375,16.0,2290872.0746500045,0.0,400.00000000003007,1527208.121460288,18744.036887998802,18744.036887998802,14.604255442066448,0.7568752309291872,2579329.4670653176 
 04/12  09:00:00,6.437499999999999,4.0,16.0,2518803.6061828667,0.0,400.00000000001336,1460159.6098619169,18744.036887998802,18744.036887998802,14.669893156633833,0.7567039619946986,2795431.3207403 
 04/12  10:00:00,6.8875,4.625,16.0,2743921.7391403303,0.0,400.0000000000059,1391493.46102949,18744.036887998802,18744.036887998802,14.737403158011972,0.7566276890160843,3008384.6970258695 
 04/12  11:00:00,7.0,5.625,16.0,2975295.9997785473,0.0,400.00000000000256,1374982.6231854954,18744.036887998802,18744.036887998802,14.753420945559641,0.7566266161555779,3236862.138440572 
 04/12  12:00:00,7.124999999999999,5.375,16.0,3167535.083375459,0.0,400.0000000000012,1355829.124542731,18744.036887998802,18744.036887998802,14.772746777528287,0.7560907250967633,3425629.372853442 
 04/12  13:00:00,7.075,5.625,16.0,3356143.0446407064,0.0,400.00000000000057,1363580.0996115971,18744.036887998802,18744.036887998802,14.764575267946938,0.7562953244129714,3615701.727563521 
 04/12  14:00:00,7.0,6.625,16.0,3590076.6866082884,0.0,400.0000000000003,1375143.5835430382,18744.036887998802,18744.036887998802,14.75195547399544,0.7566476197310218,3851909.913298689 
 04/12  15:00:00,7.0,7.0,16.0,3856353.8258190793,0.0,400.00000000000034,1374831.2864254867,18744.036887998802,18744.036887998802,14.754147398213592,0.7566563874800176,4117800.20123481 
 04/12  16:00:00,7.0,6.375,16.0,4112294.5344470795,0.0,400.00000000000034,1374431.0504076234,18744.036887998802,18744.036887998802,14.754284487013575,0.7566092184546026,4373703.381862505 
 04/12  17:00:00,7.0,6.0,16.0,4337434.195332266,0.0,400.00000000000034,1374431.050407623,18744.036887998802,18744.036887998802,14.754291155658052,0.7565620652672689,4598825.000549913 
 04/12  18:00:00,6.75,5.375,16.0,4549516.50034436,0.0,400.0000000000004,1411812.0397759937,18744.036887998802,18744.036887998802,14.716806893309561,0.7551873658880165,4817626.519634342 
 04/12  19:00:00,6.85,6.25,16.0,4796574.046778257,0.0,400.00000000000045,1396255.3392158572,18744.036887998802,18744.036887998802,14.731823541339725,0.755608125801174,5061951.192869538 
 04/12  20:00:00,6.375,7.0,16.0,5093512.90073166,0.0,400.0000000000002,1468209.6614667578,18744.036887998802,18744.036887998802,14.66059293668738,0.7563283793437965,5371652.009043729 
 04/12  21:00:00,5.812499999999999,5.125,16.0,5387181.861190176,0.0,400.0,1553302.7200221056,18744.036887998802,18744.036887998802,14.576242995940047,0.7544299055416394,5680424.9544399455 
 04/12  22:00:00,5.8875,5.25,16.0,5721683.289328295,0.0,400.0000000000001,1541997.3690534928,18744.036887998802,18744.036887998802,14.58751029438783,0.7550105930668394,6012849.422018023 
 04/12  23:00:00,5.375,6.0,16.0,6099926.093929196,0.0,400.00000000000017,1620332.7966004214,18744.036887998802,18744.036887998802,14.510647685963663,0.7560162816323313,6404853.289171161 
 04/12  24:00:00,4.9375,4.75,16.0,6465299.777968694,0.0,400.00000000000017,1686495.9894306103,18744.036887998802,18744.036887998802,14.445040042545779,0.754156152903828,6781969.8730514385 
 04/13  01:00:00,4.9625,4.625,16.0,6844826.4122144375,0.0,400.00000000000017,1682256.2778965018,18744.036887998802,18744.036887998802,14.448808629450625,0.7547590194355079,7160774.166753431 
 04/13  02:00:00,5.0,5.0,16.0,7234664.52374367,0.0,400.0000000000001,1676473.1278198033,18744.036887998802,18744.036887998802,14.45444918869359,0.7557237645160667,7549553.040853976 
 04/13  03:00:00,4.875,4.375,16.0,7611379.5113269305,0.0,399.9999999999999,1695035.0234711808,18744.036887998802,18744.036887998802,14.435717482546805,0.7537013071150336,7929586.396291623 
 04/13  04:00:00,4.925,4.625,16.0,7993401.171598373,0.0,399.9999999999998,1687610.3965045086,18744.036887998802,18744.036887998802,14.443230476801794,0.754363028642081,8310213.422388749 
 04/13  05:00:00,5.0,5.0,16.0,8371669.397967114,0.0,399.99999999999994,1676473.1278198038,18744.036887998802,18744.036887998802,14.454487957828857,0.7554479691982936,8686429.887758346 
 04/13  06:00:00,4.625,4.375,16.0,8714155.468842488,0.0,400.0000000000001,1732864.9644000265,18744.036887998802,18744.036887998802,14.39825326186349,0.7533802481521626,9038977.180687316 
 04/13  07:00:00,4.15,5.25,16.0,9034060.808499591,0.0,400.00000000000017,1804876.088631549,18744.036887998802,18744.036887998802,14.32701927632966,0.7541172858978396,9371617.380832031 
 04/13  08:00:00,4.0,5.375,19.101054604455854,17579547.12231035,0.0,400.0000000000001,2267177.2554095155,18744.036887998802,18744.036887998802,16.756572943402197,0.762154267628576,18037488.073776 
 04/13  09:00:00,4.1875,3.75,19.5374262201978,17600877.469621245,0.0,400.00000000000017,2332541.2412377754,18744.036887998802,18744.036887998802,17.3116523199316,0.7621807566951141,18037488.073776 
 04/13  10:00:00,4.1125,4.875,20.75679255344866,16055174.902851425,0.0,518.3758903227276,2509547.4004521454,18744.036887998802,18744.036887998802,18.223367606943867,0.7657480499439615,23325897.857561417 
 04/13  11:00:00,4.625,6.0,20.99999999661064,15250025.285544384,0.0,718.8664977021393,2494154.292959609,18744.036887998802,18744.036887998802,18.648146782753138,0.7695427831646915,24018722.39165881 
 04/13  12:00:00,4.9375,4.75,20.999999999999986,14846428.804339241,0.0,819.6690663955839,2446067.8098340672,18744.036887998802,18744.036887998802,18.694908430489626,0.7676461438081914,23607274.486216106 
 04/13  13:00:00,5.5875,4.625,21.0,14468331.505275413,0.0,864.4445445105233,2347172.491715954,18744.036887998802,18744.036887998802,18.792310074644252,0.7694067686430004,23212095.414458305 
 04/13  14:00:00,6.0,5.0,20.311931623304776,17646146.313546073,0.0,739.4310338295558,2194663.270130677,18744.036887998802,18744.036887998802,18.347444145297096,0.7687172784540053,18256368.073776 
 04/13  15:00:00,6.625,5.0,20.951046687275774,14664827.8004165,0.0,753.272322317822,2168601.4052447514,18744.036887998802,18744.036887998802,18.8283834429252,0.7677033176832392,21863430.349202864 
 04/13  16:00:00,7.625,5.625,20.999999972309585,13193363.362179017,0.0,840.5852139825811,2037997.5988485417,18744.036887998802,18744.036887998802,19.0978126024089,0.7700590552932176,21882562.996371217 
 04/13  17:00:00,8.0,5.375,20.999999999999893,12571721.296009198,0.0,870.2292488818171,1981343.7563586803,18744.036887998802,18744.036887998802,19.153985734710844,0.7722740219122164,21251073.315417442 
 04/13  18:00:00,8.0,3.125,21.0,11950967.42183989,0.0,885.637108474507,1980664.6352205686,18744.036887998802,18744.036887998802,19.153925349736177,0.7700732451163962,20630577.82328179 
 04/13  19:00:00,8.0,2.625,21.0,17059377.25216487,0.0,736.1006700698084,1980935.8742250411,18744.036887998802,18744.036887998802,19.153910816947835,0.7709752350950497,17430237.071962737 
 04/13  20:00:00,6.75,3.0,16.22772397212379,4631647.451367252,15672.213161564776,581.9152971686057,1465193.1491664506,18744.036887998802,18744.036887998802,15.029032186531463,0.7574890888736456,4869714.834819476 
 04/13  21:00:00,6.375,2.375,16.000000000006146,5514300.764531729,0.0,486.1036757848707,1465987.257280898,18744.036887998802,18744.036887998802,14.660321554587927,0.7554508473024507,5793292.889808894 
 04/13  22:00:00,6.85,3.875,16.0,5613187.334810638,0.0,437.9109846319735,1393617.0539474683,18744.036887998802,18744.036887998802,14.731645757097317,0.7560711570497616,5879130.591982054 
 04/13  23:00:00,5.75,4.375,16.0,5728249.252230422,0.0,416.6665275172799,1561200.420400288,18744.036887998802,18744.036887998802,14.566711150824986,0.7574338124292816,6023705.037039562 
 04/13  24:00:00,5.0,2.75,16.0,5838195.706962785,0.0,407.345720819844,1675075.9075825915,18744.036887998802,18744.036887998802,14.454270929786976,0.75412227214918,6153714.894071913 
 04/14  01:00:00,4.25,3.25,16.0,5996572.1606610995,0.0,403.2602685017721,1788697.1170114747,18744.036887998802,18744.036887998802,14.34182641699309,0.7549323652991201,6332146.00531619 
 04/14  02:00:00,3.7375,4.625,16.0,6195737.745162213,0.0,401.43639126978337,1865786.9471443188,18744.036887998802,18744.036887998802,14.265008050116272,0.7563401684366192,6544950.780989338 
 04/14  03:00:00,3.9499999999999997,3.75,16.0,6380721.46698389,0.0,400.6315045064159,1833536.6879026713,18744.036887998802,18744.036887998802,14.296930567575178,0.7531298600916283,6724033.364913983 
 04/14  04:00:00,4.0375,4.25,16.0,6608898.307738021,0.0,400.2795243515701,1820844.8919856476,18744.036887998802,18744.036887998802,14.31008821251904,0.7540515097900067,6949717.267759806 
 04/14  05:00:00,3.375,5.0,16.0,6877165.099458743,0.0,400.1227975964819,1921246.0949450182,18744.036887998802,18744.036887998802,14.210747138702883,0.7556118470325952,7235704.798327057 
 04/14  06:00:00,2.8125,3.75,16.0,7121456.1838321,0.0,400.053981877554,2006329.0601703322,18744.036887998802,18744.036887998802,14.126406325548187,0.75257372406623,7495016.084325856 
 04/14  07:00:00,2.8875,4.25,16.0,7351260.610406224,0.0,400.0239020898591,1994972.025565417,18744.036887998802,18744.036887998802,14.137683141972156,0.7535148855530843,7722695.805516744 
 04/14  08:00:00,3.0,6.875,19.761394008508553,17534247.865029573,0.0,400.01300643395905,2516506.323757078,18744.036887998802,18744.036887998802,17.163375957469192,0.7636816004040629,18037488.073776 
 04/14  09:00:00,3.0,5.5,20.277388026692996,17548450.93419375,0.0,400.0059559818692,2622300.4660990066,18744.036887998802,18744.036887998802,17.758070154829685,0.7631009594358784,18037488.073776 
 04/14  10:00:00,3.5,5.875,20.957137408208872,14538011.560233079,0.0,554.2209800224172,2641253.235527142,18744.036887998802,18744.036887998802,18.368083923432447,0.7660338427874587,21818464.911877263 
 04/14  11:00:00,5.425000000000001,7.625,20.999999989845342,13415303.648681575,0.0,748.1933569064561,2368090.7075269385,18744.036887998802,18744.036887998802,18.768224033785526,0.7689940846942322,22162206.636644486 
 04/14  12:00:00,7.3375,6.75,20.99999999999996,13106486.609307185,0.0,828.2487237421398,2079036.626094539,18744.036887998802,18744.036887998802,19.054987448793888,0.7668995067365582,21802304.068714894 
 04/14  13:00:00,8.5875,7.25,21.0,12798460.082256893,0.0,864.2814225376752,1888421.1680703405,18744.036887998802,18744.036887998802,19.242395353819198,0.7686619829739707,21460941.172811545 
 04/14  14:00:00,9.0,8.0,20.923294835334353,17699088.73490619,0.0,734.2651339153025,1815201.0546766203,18744.036887998802,18744.036887998802,19.251226900311934,0.7700603351225159,18256368.073776 
 04/14  15:00:00,8.4375,6.125,20.999332703990998,13031280.520199234,0.0,710.1279221996699,1906963.2047913366,18744.036887998802,18744.036887998802,19.207164821630762,0.7673693400322006,20169985.10968087 
 04/14  16:00:00,8.0375,6.25,20.999999997356568,11592239.427466508,0.0,817.8250719268415,1969766.9040277773,18744.036887998802,18744.036887998802,19.159852167402097,0.7690199153334287,20269801.775075786 
 04/14  17:00:00,8.0,7.0,20.99999999999999,11052846.043189311,0.0,858.4126593093466,1975647.1153261838,18744.036887998802,18744.036887998802,19.15417398237014,0.7711401625582837,19731624.67141383 
 04/14  18:00:00,7.875000000000001,5.125,21.0,10474804.531465113,0.0,877.3974209320398,1994342.8067291628,18744.036887998802,18744.036887998802,19.13538253027572,0.768513046738462,19157134.263451725 
 04/14  19:00:00,7.925,5.875,21.0,15643337.484144997,0.0,730.0264698315976,1986864.5268336341,18744.036887998802,18744.036887998802,19.14288469370141,0.7694065338566534,16015503.742726408 
 04/14  20:00:00,6.75,5.75,16.254677298596818,3624749.889975931,19948.913811055438,576.7802206888355,1467239.6326873426,18744.036887998802,18744.036887998802,15.062936406563201,0.7563897008267257,3856805.922426547 
 04/14  21:00:00,5.812499999999999,4.375,16.000000000007674,4500041.593862283,0.0,483.0785550879475,1547287.538153305,18744.036887998802,18744.036887998802,14.576197053101655,0.7535619607269503,4793599.4849847965 
 04/14  22:00:00,5.2625,5.25,16.0,4654195.419612421,0.0,436.38590651916564,1631393.7491514708,18744.036887998802,18744.036887998802,14.493774317789791,0.7543347891578107,4962324.308430323 
 04/14  23:00:00,5.0,6.0,16.0,4806395.613302765,0.0,415.90025465301983,1671699.9073128796,18744.036887998802,18744.036887998802,14.454462745308042,0.755868578886345,5121378.596441443 
 04/14  24:00:00,4.25,4.75,16.0,4968341.1326039275,0.0,406.95274807999175,1785079.75226714,18744.036887998802,18744.036887998802,14.34202471147304,0.7519187728097246,5303320.251660682 
 04/15  01:00:00,2.8,5.25,16.0,5212207.274544058,0.0,403.0674231144842,2005260.7734653668,18744.036887998802,18744.036887998802,14.124576575629039,0.7530438886111184,5586010.312761126 
 04/15  02:00:00,2.1375,6.625,16.0,5502628.225593674,0.0,401.3384753445211,2105440.7275537658,18744.036887998802,18744.036887998802,14.025250392277332,0.7548872233756253,5894064.257292373 
 04/15  03:00:00,2.0375,5.125,16.0,5763511.496745989,0.0,400.5827129608778,2120384.993232228,18744.036887998802,18744.036887998802,14.010295303549823,0.7510313340101777,6157455.330159308 
 04/15  04:00:00,1.8125000000000002,4.0,16.0,6075783.579614143,0.0,400.2575185654204,2155289.8557290477,18744.036887998802,18744.036887998802,13.976574387520298,0.7522907065466824,6475628.2517702645 
 04/15  05:00:00,1.0125,4.625,16.0,6467905.516571997,0.0,400.11356782642383,2276597.2967612813,18744.036887998802,18744.036887998802,13.856601071482835,0.7542888103497161,6889126.1164710075 
 04/15  06:00:00,0.6,5.0,16.0,6856280.668789826,0.0,400.0499121370159,2338823.5049017947,18744.036887998802,18744.036887998802,13.794753490075031,0.7506937004980831,7288465.954764247 
 04/15  07:00:00,0.7250000000000001,5.625,16.0,7174982.544936056,0.0,400.0219621931243,2319430.4043638804,18744.036887998802,18744.036887998802,13.813529365366152,0.7518517402876379,7603705.924439839 
 04/15  08:00:00,1.55,6.0,19.79487618387913,17495113.464097295,0.0,400.01193730355635,2736888.3550190614,18744.036887998802,18744.036887998802,16.972589573562693,0.7627261953465403,18037488.073776 
 04/15  09:00:00,2.0625,4.125,20.27018666093746,17527280.190386835,0.0,400.00552719443886,2762635.7077633636,18744.036887998802,18744.036887998802,17.627337617366962,0.7613275011405352,18037488.073776 
 04/15  10:00:00,2.6625,5.5,20.948689242947854,14734295.893027198,0.0,554.3639193341877,2763217.46102111,18744.036887998802,18744.036887998802,18.229717005434132,0.764630113195844,22037092.992008075 
 04/15  11:00:00,3.625,7.0,20.999999974633877,13749090.167398117,0.0,748.9707999450522,2639433.8281089403,18744.036887998802,18744.036887998802,18.498398281277403,0.7680098875334835,22543621.700612523 
 04/15  12:00:00,3.875,5.75,20.999999999999904,13501202.978442814,0.0,830.6373986417691,2600978.4267065576,18744.036887998802,18744.036887998802,18.53579063420461,0.7651399877191186,22289589.136394523 
 04/15  13:00:00,5.3,6.25,21.0,13152469.982349401,0.0,867.6711782913883,2386808.7758622207,18744.036887998802,18744.036887998802,18.74943015739911,0.7673022018776899,21902955.21855274 
 04/15  14:00:00,5.45,7.625,20.777027782146092,17613888.995485447,0.0,737.5026977577201,2338439.1233203984,18744.036887998802,18744.036887998802,18.62844263039491,0.7690141620900174,18256368.073776 
 04/15  15:00:00,5.375,6.125,20.997474316563515,13288783.775068745,0.0,711.6499020387721,2367654.1762477946,18744.036887998802,18744.036887998802,18.712395662891026,0.7666302656001698,20515658.58644578 
 04/15  16:00:00,5.85,7.5,20.999999990087744,11788886.029892335,0.0,817.3150083168756,2304182.917487159,18744.036887998802,18744.036887998802,18.83179499258729,0.7684982432519802,20525147.742907204 
 04/15  17:00:00,6.0,8.375,20.99999999999996,11210606.915812349,0.0,854.1592492059781,2280822.9848573874,18744.036887998802,18744.036887998802,18.85422958404623,0.7708035818473422,19943136.002489228 
 04/15  18:00:00,5.625,6.125,21.0,10589258.917471271,0.0,872.9002991461996,2337548.8793934872,18744.036887998802,18744.036887998802,18.79792512586398,0.7683348408414701,19332175.918934744 
 04/15  19:00:00,5.15,6.25,21.0,15756285.440410292,0.0,726.6967868491522,2410771.598166664,18744.036887998802,18744.036887998802,18.72665876619014,0.769343215310074,16203282.90921843 
 04/15  20:00:00,5.0,7.625,16.249966193299436,3764112.752737932,28089.77802869617,574.1223622293536,1734643.8092227571,18744.036887998802,18744.036887998802,14.795435683777765,0.7563676106236611,4035273.1437109555 
 04/15  21:00:00,4.5625,4.875,16.000000000007518,4637063.232245923,0.0,480.80373685718655,1740356.171889856,18744.036887998802,18744.036887998802,14.388674187651443,0.7540479159179108,4964327.1785053 
 04/15  22:00:00,4.174999999999999,4.875,16.0,4820042.522783313,0.0,435.3979779856862,1801216.9240512007,18744.036887998802,18744.036887998802,14.330589167452448,0.7548999966606205,5157562.448249334 
 04/15  23:00:00,4.0375,7.25,16.0,5049259.904751817,0.0,415.43069272784163,1823154.9838355777,18744.036887998802,18744.036887998802,14.309990555357045,0.7564008052178025,5390362.458265085 
 04/15  24:00:00,3.7499999999999996,6.75,16.0,5246577.146566353,0.0,406.65506866533565,1866051.136032009,18744.036887998802,18744.036887998802,14.266902008004955,0.7540617054353029,5595319.536786228 
 04/16  01:00:00,3.225,6.625,16.0,5479170.3486986365,0.0,402.89726840954006,1946434.4386010945,18744.036887998802,18744.036887998802,14.18817809357951,0.7547326920062354,5841943.622815112 
 04/16  02:00:00,3.625,6.375,16.0,5708837.2179693,0.0,401.2570288380134,1886761.679046741,18744.036887998802,18744.036887998802,14.24818657333581,0.7558610390372775,6060769.720810363 
 04/16  03:00:00,4.0,6.0,16.0,5955521.587379785,0.0,400.5473942794388,1830044.5876213128,18744.036887998802,18744.036887998802,14.304440660706337,0.7557905611792257,6297329.1786595285 
 04/16  04:00:00,4.625,5.375,16.0,6207106.245118301,0.0,400.238933009486,1734710.6131665888,18744.036887998802,18744.036887998802,14.39819558362176,0.7557184731508844,6532071.408409708 
 04/16  05:00:00,5.0,6.25,16.0,6495376.476293273,0.0,400.10450364884633,1677942.3194654011,18744.036887998802,18744.036887998802,14.452739937299855,0.7556827912261149,6810542.752085485 
 04/16  06:00:00,5.125,5.75,16.0,6761151.14337015,0.0,400.0454590340434,1658710.2699820637,18744.036887998802,18744.036887998802,14.47271585892604,0.7550650675926736,7072739.697959735 
 04/16  07:00:00,5.7,5.625,16.0,7011516.093186081,0.0,400.01990624736266,1571230.9869534497,18744.036887998802,18744.036887998802,14.554662061470635,0.755289938200375,7308395.94762796 
 04/16  08:00:00,6.0,5.375,19.945854115389942,17588533.701726794,0.0,400.0108214383373,2091478.5687132669,18744.036887998802,18744.036887998802,17.74498104742697,0.7646513559393959,18021051.967843577 
 04/16  09:00:00,6.500000000000001,4.375,20.506145993255792,17633425.80388294,0.0,400.00501496697973,2130878.862929688,18744.036887998802,18744.036887998802,18.4640699933336,0.7666906815887802,18037488.073776 
 04/16  10:00:00,6.925,4.625,20.98756585202444,13938217.698500436,0.0,554.4970238640262,2138221.3944788063,18744.036887998802,18744.036887998802,18.92417625318865,0.7685015449246242,21125147.058409672 
 04/16  11:00:00,7.625,5.625,20.999999996963705,12789785.625242602,0.0,750.7038441037365,2045195.99090539,18744.036887998802,18744.036887998802,19.097476850953612,0.7706550431778616,21478409.98697635 
 04/16  12:00:00,8.1875,4.125,20.999999999999986,12525916.767063469,0.0,833.0186570497629,1959689.5436637753,18744.036887998802,18744.036887998802,19.182146639805293,0.7702944221130636,21199849.992340915 
 04/16  13:00:00,8.7375,5.5,21.0,12314710.78173493,0.0,869.6105193829544,1875572.0207326307,18744.036887998802,18744.036887998802,19.264520327387,0.7717443986509153,20974243.254838195 
 04/16  14:00:00,9.0,6.375,21.0,17562392.19782668,0.0,738.8700320582226,1835489.369372644,18744.036887998802,18744.036887998802,19.303828948607226,0.7728133406355085,18125139.754321143 
 04/16  15:00:00,8.625,4.75,21.0,12939420.496759648,0.0,713.7245751633627,1892046.2338301628,18744.036887998802,18744.036887998802,19.247580499501296,0.7712898307092148,20072267.253525913 
 04/16  16:00:00,8.15,4.625,21.0,11837816.802210975,0.0,820.405561012942,1964003.5390685736,18744.036887998802,18744.036887998802,19.17624777866302,0.7726955019619246,20513877.37381115 
 04/16  17:00:00,8.0,5.0,21.0,11688037.371697683,0.0,862.3618076527242,1986819.5178763883,18744.036887998802,18744.036887998802,19.153674530359396,0.7743153145173268,20368459.388989758 
 04/16  18:00:00,8.125,4.375,21.0,11552001.755877655,0.0,880.8869503316274,1967228.6428380671,18744.036887998802,18744.036887998802,19.172366485688716,0.7726886075681058,20229272.9126871 
 04/16  19:00:00,8.075,5.25,21.0,17152496.496408414,0.0,731.0012142365356,1975064.7358085138,18744.036887998802,18744.036887998802,19.16485793967268,0.7733032145181942,17522353.75831665 
 04/16  20:00:00,8.0,6.0,16.223094916608893,5059735.846532829,13996.368264292973,577.9545756765388,1280755.4562473353,18744.036887998802,18744.036887998802,15.226812619824685,0.75901610836775,5263480.154514087 
 04/16  21:00:00,8.0625,4.75,16.00000000054938,6190386.721735643,0.0,483.48756317339354,1213213.0840387857,18744.036887998802,18744.036887998802,14.913138632765046,0.7576150809306706,6424365.349157193 
 04/16  22:00:00,8.0375,4.625,16.000000000000004,6539718.708531593,0.0,436.4333825005575,1216991.2245523783,18744.036887998802,18744.036887998802,14.90945769061879,0.7581619597824725,6774209.525858904 
 04/16  23:00:00,8.0,4.375,16.0,6807876.530197418,0.0,415.9768491206819,1222658.1648470084,18744.036887998802,18744.036887998802,14.903892880009483,0.7592906040826093,7043239.737761424 
 04/16  24:00:00,8.0,3.375,16.0,7015164.13299499,0.0,407.0290993020399,1222320.3600880806,18744.036887998802,18744.036887998802,14.903948435469529,0.7561942204636188,7250402.583522856 
 04/17  01:00:00,8.0,4.875,16.0,7203329.710981527,0.0,403.1035519379082,1222455.2750165216,18744.036887998802,18744.036887998802,14.903993058064154,0.7569477284653642,7438456.502486123 
 04/17  02:00:00,8.0,4.75,16.0,7345784.13986975,0.0,401.35712893159143,1222082.6861540484,18744.036887998802,18744.036887998802,14.904037817367836,0.7582909090205945,7580813.476001006 
 04/17  03:00:00,8.0,4.625,16.0,7466037.948125273,0.0,400.5958230812532,1221162.8249952858,18744.036887998802,18744.036887998802,14.904089498283366,0.7579860968844736,7700968.798656117 
 04/17  04:00:00,8.0,5.0,16.0,7572884.930720553,0.0,400.2611630372254,1220339.7911806004,18744.036887998802,18744.036887998802,14.904143936022495,0.7576527512000135,7807708.025534247 
 04/17  05:00:00,7.375,5.0,16.0,7673062.462076075,0.0,400.1144134146133,1315933.9647068244,18744.036887998802,18744.036887998802,14.810435226086657,0.7573755181550789,7924652.173384669 
 04/17  06:00:00,6.6875,3.75,16.000000000000004,7749123.991930936,0.0,400.05027246545137,1420988.422463796,18744.036887998802,18744.036887998802,14.70734232792871,0.7539526028264745,8019180.185444295 
 04/17  07:00:00,6.8125,3.625,16.0,7808880.504450007,0.0,400.0222670063559,1401374.8660272653,18744.036887998802,18744.036887998802,14.726127088100492,0.7550212304503856,8075483.523935435 
 04/17  08:00:00,7.0,4.625,19.691327130130347,17641290.890389558,0.0,400.01217665682395,1900326.1664645602,18744.036887998802,18744.036887998802,17.696265451650234,0.7647934980595812,18037488.073776 
 04/17  09:00:00,7.3125,3.75,20.294262553404334,17659711.4937824,0.0,400.005656458316,1970295.2852863641,18744.036887998802,18744.036887998802,18.401148375467862,0.7639869945033042,18037488.073776 
 04/17  10:00:00,8.4375,4.875,20.966143901134547,14304272.453156726,0.0,554.4842630090828,1897934.5643856998,18744.036887998802,18744.036887998802,19.121550194258127,0.7670962184890275,21452190.32853595 
 04/17  11:00:00,9.0,6.0,20.99999999184874,12955726.254622288,0.0,750.08050640833,1830841.3810967207,18744.036887998802,18744.036887998802,19.304166608342058,0.7708079863448944,21607301.18318004 
 04/17  12:00:00,8.625,4.75,20.999999999999968,12506542.936592795,0.0,832.6669673696967,1888696.9985783733,18744.036887998802,18744.036887998802,19.24780169692381,0.7668442717762831,21168657.622212235 
 04/17  13:00:00,10.025,5.875,21.0,12031166.210776212,0.0,869.6789572724274,1674955.0801857156,18744.036887998802,18744.036887998802,19.45770528205184,0.7693812497667994,20655745.23009115 
 04/17  14:00:00,11.625,7.625,21.0,16971515.431315564,0.0,738.1694210753195,1430637.0161969496,18744.036887998802,18744.036887998802,19.697668405413218,0.7721986108971517,17462983.06868256 
 04/17  15:00:00,12.625,6.75,21.0,11994165.146413367,0.0,711.0805516315121,1278045.601391331,18744.036887998802,18744.036887998802,19.84768929034005,0.772199723864232,19018418.91306466 
 04/17  16:00:00,13.0,6.0,21.0,10449547.938260932,0.0,816.8131639652523,1220809.6541486701,18744.036887998802,18744.036887998802,19.903866560419335,0.7727475706235779,18993827.440054726 
 04/17  17:00:00,13.625,6.0,21.0,9842419.238054499,0.0,859.5307456575318,1125013.3596372593,18744.036887998802,18744.036887998802,19.997557821307417,0.7731719865623676,18369906.69538956 
 04/17  18:00:00,14.062500000000002,4.75,21.0,9354433.68903314,0.0,879.6508296587666,1057734.715042666,18744.036887998802,18744.036887998802,20.063141285863846,0.7681321339228437,17870162.216505233 
 04/17  19:00:00,13.4125,5.25,21.0,14710624.422047164,0.0,732.0980286208134,1156000.8658862591,18744.036887998802,18744.036887998802,19.965657940802757,0.7699908167911377,14935169.429557186 
 04/17  20:00:00,12.375,5.375,16.283976558255265,3093155.5609368063,2692.0318810772783,578.5062262180583,620493.1804813806,18744.036887998802,18744.036887998802,15.941803735205976,0.7579145594999526,3189749.6257931856 
 04/17  21:00:00,11.375,3.75,16.000000000050772,4145075.3924212437,0.0,484.00372203882114,704535.2495277826,18744.036887998802,18744.036887998802,15.41023152871864,0.7524652028191228,4288983.988615334 
 04/17  22:00:00,9.75,3.625,16.000000000000004,4480753.650998114,0.0,437.0579193494801,951988.0302366528,18744.036887998802,18744.036887998802,15.166567986943608,0.7544562183455554,4668484.71658634 
 04/17  23:00:00,9.0,4.0,16.0,4786122.337763866,0.0,416.35058725701987,1066559.1872281674,18744.036887998802,18744.036887998802,15.054137546105947,0.7577445162718949,4993982.529148066 
 04/17  24:00:00,8.75,2.75,16.0,5083361.408783799,0.0,407.2233301541775,1104313.4852993076,18744.036887998802,18744.036887998802,15.01670284908595,0.7503242812151159,5297842.822481435 
 04/18  01:00:00,6.975,2.0,16.0,5425948.879870852,0.0,403.22485709860575,1373963.9303427143,18744.036887998802,18744.036887998802,14.750517263467131,0.7528023875216229,5688197.972420044 
 04/18  02:00:00,5.0,2.0,16.0,5792581.145605088,0.0,401.4314099382202,1673561.5104927612,18744.036887998802,18744.036887998802,14.454332010809962,0.7566629072177928,6107939.627920579 
 04/18  03:00:00,4.2125,2.0,16.0,6157239.742336938,0.0,400.6357645327204,1792370.1945351185,18744.036887998802,18744.036887998802,14.336271338207073,0.7490506839787932,6493637.41676886 
 04/18  04:00:00,4.6625,2.0,16.0,6533308.234286439,0.0,400.28414253639585,1724434.0985072684,18744.036887998802,18744.036887998802,14.40381912496585,0.7515853670380711,6857402.726403932 
 04/18  05:00:00,3.3125,2.0,16.0,6986359.634386378,0.0,400.1262130511451,1930502.8374847053,18744.036887998802,18744.036887998802,14.201353479224181,0.755812028287657,7346658.8930932125 
 04/18  06:00:00,2.425,1.6875,16.0,7427077.936547507,0.0,400.056097772091,2064582.556927167,18744.036887998802,18744.036887998802,14.068268599595198,0.7480897089068708,7811136.912205482 
 04/18  07:00:00,3.4375,1.1875,16.000000000000004,7741972.756010814,0.0,400.0251147679661,1911448.0394789008,18744.036887998802,18744.036887998802,14.22016897315417,0.7507671189370094,8098663.269392731 
 04/18  08:00:00,5.875,2.25,16.0,8050677.670153042,0.0,400.0111753092351,1541795.0034126611,18744.036887998802,18744.036887998802,14.585801150596875,0.7550230306398058,8341738.285965333 
 04/18  09:00:00,7.9375,1.75,16.0,8346459.418312158,0.0,400.0049703263792,1227932.5946361888,18744.036887998802,18744.036887998802,14.895183269483464,0.7470880164373757,8582024.577302508 
 04/18  10:00:00,8.4375,1.625,16.0,8606588.678401083,0.0,400.0022300074773,1150522.2981588435,18744.036887998802,18744.036887998802,14.970210057920518,0.7499662382119716,8828682.271111475 
 04/18  11:00:00,10.65,2.625,16.0,8730893.984685192,0.0,400.00099279842493,813475.4769697641,18744.036887998802,18744.036887998802,15.302115822834418,0.754361251466094,8893459.391529948 
 04/18  12:00:00,12.125,2.375,16.0,8693355.768972749,0.0,400.0004418661931,589322.8434816174,18744.036887998802,18744.036887998802,15.523385124761939,0.7467072850297458,8816241.474742318 
 04/18  13:00:00,12.7,1.375,16.0,8443230.707044628,0.0,400.0001982935079,502027.51716513385,18744.036887998802,18744.036887998802,15.609646386793747,0.7495463890913769,8550648.031373437 
 04/18  14:00:00,13.0,1.625,16.0,8000315.465765297,0.0,400.000088517151,456444.7296724644,18744.036887998802,18744.036887998802,15.654655079444295,0.7539517273880798,8099662.24700004 
 04/18  15:00:00,13.5,2.625,16.0,7398552.278192594,0.0,400.000039475157,380228.9679599138,18744.036887998802,18744.036887998802,15.729670392810325,0.7472933070804181,7484457.3877321575 
 04/18  16:00:00,13.925,3.625,16.0,6681965.0917110285,0.0,400.0000176542611,315615.90957212175,18744.036887998802,18744.036887998802,15.793431148192262,0.7497918582059793,6756445.175558299 
 04/18  17:00:00,14.0,3.375,16.0,5913122.120429129,0.0,400.0000078333019,304272.864084349,18744.036887998802,18744.036887998802,15.804685935732234,0.753678234858816,5985583.495070285 
 04/18  18:00:00,14.0,2.375,16.0,5149627.749690527,0.0,400.00000348595665,304010.92961317673,18744.036887998802,18744.036887998802,15.804706764735933,0.747921446266266,5222082.52166824 
 04/18  19:00:00,13.375,2.625,16.0,4460622.867791929,0.0,400.000001561447,399194.22395647765,18744.036887998802,18744.036887998802,15.710965505073357,0.750122341107161,4549852.635710826 
 04/18  20:00:00,12.375,1.75,16.0,3878022.9348308668,0.0,400.0000006953467,551314.9581732904,18744.036887998802,18744.036887998802,15.56096930477472,0.7535648644679667,3994099.446526932 
 04/18  21:00:00,11.0625,1.0,16.0,3417636.417737614,0.0,400.0000003104853,750794.4752534046,18744.036887998802,18744.036887998802,15.364103461458638,0.7480839111344527,3568944.8153750193 
 04/18  22:00:00,10.1875,1.0,16.0,3074137.860169563,0.0,400.00000013927746,884318.1594224764,18744.036887998802,18744.036887998802,15.224618172091471,0.7504677974843301,3250410.8934155 
 04/18  23:00:00,9.375,1.625,15.999999999999998,2843074.975333739,0.0,400.0000000621323,1008203.794898829,18744.036887998802,18744.036887998802,15.102767236359202,0.7539686203880448,3041201.1961352737 
 04/18  24:00:00,9.1875,2.0,16.0,2696234.5722916145,0.0,400.00000002768735,1036567.1433038701,18744.036887998802,18744.036887998802,15.08234953238626,0.7489138884272217,2898039.127414776 
 04/19  01:00:00,7.2375,1.375,16.0,2655562.7514082217,0.0,400.00000001238857,1333429.6568010189,18744.036887998802,18744.036887998802,14.789889908926835,0.751009519299286,2909725.6330406563 
 04/19  02:00:00,5.9375,2.25,16.0,2679232.569163353,0.0,400.0000000055178,1531500.9275434457,18744.036887998802,18744.036887998802,14.587938496363353,0.7542252372289187,2969560.816375641 
 04/19  03:00:00,6.2125,1.75,16.0,2729495.353912854,0.0,400.0000000024537,1489846.9730707416,18744.036887998802,18744.036887998802,14.62987237466566,0.7491288704555898,3012348.050708039 
 04/19  04:00:00,7.4,2.25,16.0,2819389.8793439623,0.0,400.0000000010978,1309215.4272543055,18744.036887998802,18744.036887998802,14.81082156084981,0.7511251231981799,3069858.8844200815 
 04/19  05:00:00,7.375,2.375,16.0,2974865.342052512,0.0,400.000000000488,1313133.3012998775,18744.036887998802,18744.036887998802,14.804624819564522,0.7542796734992189,3226462.486882793 
 04/19  06:00:00,6.187499999999999,2.0,16.0,3170970.186266132,0.0,400.00000000021726,1494103.2716521395,18744.036887998802,18744.036887998802,14.628764720088412,0.749369452883012,3454095.391300396 
 04/19  07:00:00,5.2625,2.625,16.0,3329486.3567377157,0.0,400.00000000009715,1635051.3816827254,18744.036887998802,18744.036887998802,14.488471584231641,0.7514775544102661,3637760.074789107 
 04/19  08:00:00,8.125,3.625,16.0,3465354.8664776096,0.0,400.00000000004314,1199281.491636365,18744.036887998802,18744.036887998802,14.917485550041334,0.7544260514968464,3696790.831308175 
 04/19  09:00:00,9.125,3.375,16.0,3654346.895283457,0.0,400.0000000000191,1047112.2567400185,18744.036887998802,18744.036887998802,15.07182921899811,0.7484553302130592,3858149.2522240025 
 04/19  10:00:00,10.1,4.25,16.0,3852907.858637902,0.0,400.0000000000086,898642.1705317064,18744.036887998802,18744.036887998802,15.217662315821533,0.7508054317560244,4030583.6752314717 
 04/19  11:00:00,11.625,5.0,16.0,3987515.133663323,0.0,400.000000000004,666385.837478,18744.036887998802,18744.036887998802,15.447610570926212,0.7543445284861072,4123992.375651376 
 04/19  12:00:00,12.1875,3.75,16.0,4015240.6107229805,0.0,400.00000000000205,580555.5156067334,18744.036887998802,18744.036887998802,15.53272678415024,0.7478741882337752,4136465.1102760723 
 04/19  13:00:00,11.4875,3.0,16.0,3896641.3508483656,0.0,400.00000000000114,686552.4039837937,18744.036887998802,18744.036887998802,15.427745976658475,0.7504175169371836,4036671.3867687117 
 04/19  14:00:00,10.375,1.75,16.0,3633638.3016002146,0.0,400.0000000000004,855231.633906733,18744.036887998802,18744.036887998802,15.260897933718413,0.7542118709244434,3803541.9215994864 
 04/19  15:00:00,11.875,3.5,16.0,3229630.7683978113,0.0,400.00000000000034,627552.7422914474,18744.036887998802,18744.036887998802,15.485905514081463,0.7540084092525513,3359204.960526765 
 04/19  16:00:00,13.625,5.625,16.0,2759179.484448046,0.0,400.0000000000003,361533.6864735887,18744.036887998802,18744.036887998802,15.74840341902444,0.75388146420231,2841730.8120354926 
 04/19  17:00:00,13.375,6.0,16.0,2318493.0507663237,0.0,400.0000000000002,399176.6944389228,18744.036887998802,18744.036887998802,15.710922996041422,0.7538463414064245,2407754.8227791307 
 04/19  18:00:00,13.3125,4.125,16.0,1935126.289389918,0.0,400.0,408973.9931934456,18744.036887998802,18744.036887998802,15.700496214040054,0.7471268395457461,2026248.0750933695 
 04/19  19:00:00,12.5625,3.0,16.0,1612311.0936848396,0.0,399.9999999999999,523283.5364626723,18744.036887998802,18744.036887998802,15.586232824883215,0.7499021808055628,1723901.531280299 
 04/19  20:00:00,10.125,3.0,16.0,1415847.846326644,0.0,399.9999999999999,894465.565507472,18744.036887998802,18744.036887998802,15.21775577021334,0.7541351674564466,1593449.2796556945 
 04/19  21:00:00,9.75,1.75,16.0,1257455.2420206317,0.0,400.0,951718.6567705038,18744.036887998802,18744.036887998802,15.158762025466379,0.7469917297503869,1445648.5601381552 
 04/19  22:00:00,9.075000000000001,0.375,16.0,1213339.113188158,0.0,400.0000000000003,1054248.5037309586,18744.036887998802,18744.036887998802,15.064237548826776,0.7501135746457259,1418498.0926344912 
 04/19  23:00:00,5.65,0.0,16.0,1322901.0143914786,0.0,400.00000000000034,1574732.8001541616,18744.036887998802,18744.036887998802,14.552131565344759,0.7545926863169197,1619800.685455842 
 04/19  24:00:00,4.25,0.625,16.0,1482798.9039438004,0.0,400.0000000000003,1788190.7011881198,18744.036887998802,18744.036887998802,14.342138824619884,0.7471000782937807,1817286.7284826054 
 04/20  01:00:00,2.9,0.375,16.0,1738591.006071202,0.0,400.0000000000003,1993470.3121902223,18744.036887998802,18744.036887998802,14.1396467361667,0.7501016822431956,2109329.245735565 
 04/20  02:00:00,2.0625,0.0,15.999999999999998,2110160.5468745944,0.0,400.0,2121308.1775893136,18744.036887998802,18744.036887998802,14.01402600110472,0.7546253241160628,2503373.6547737364 
 04/20  03:00:00,2.35,0.625,16.0,2604465.133627711,0.0,399.9999999999999,2077351.4188836673,18744.036887998802,18744.036887998802,14.057156126819907,0.747313234892621,2989938.761331165 
 04/20  04:00:00,2.7500000000000004,0.375,16.0,3198551.080035902,0.0,399.99999999999983,2016930.6609625984,18744.036887998802,18744.036887998802,14.115846952834348,0.7502375567081463,3573496.182883378 
 04/20  05:00:00,2.275,0.0,16.0,3876664.012379695,0.0,399.9999999999998,2089503.5875462303,18744.036887998802,18744.036887998802,14.041443571916613,0.7546831577897901,4264942.678998576 
 04/20  06:00:00,2.275,1.25,16.0,4548560.667509391,0.0,399.9999999999999,2089345.6463151008,18744.036887998802,18744.036887998802,14.045199709353362,0.7475825478675353,4936181.6735481 
 04/20  07:00:00,2.1875,1.375,16.0,5118767.946536651,0.0,399.9999999999999,2101809.2557394626,18744.036887998802,18744.036887998802,14.032784180372554,0.7503143203032392,5508602.609998506 
 04/20  08:00:00,5.75,1.0,20.591714874924293,17056451.60660497,0.0,399.9999999999997,2232636.0795403137,18744.036887998802,18744.036887998802,18.311026348456583,0.7652897700010011,17502419.04914897 
 04/20  09:00:00,8.0,1.625,20.99999437111105,17182017.990783982,0.0,400.00000000000006,1979361.9697982199,18744.036887998802,18744.036887998802,19.144115083963243,0.7603563024736941,17551948.798513155 
 04/20  10:00:00,8.0625,2.0,20.999999999978044,12529241.260730978,0.0,559.4143486495058,1970736.3181487499,18744.036887998802,18744.036887998802,19.161676706410677,0.7635800170738534,19675028.1392687 
 04/20  11:00:00,11.1625,2.625,21.0,11487503.128353424,0.0,756.156883013824,1497860.6487539767,18744.036887998802,18744.036887998802,19.628816311937648,0.7687771806067022,20079946.26920145 
 04/20  12:00:00,13.562499999999998,3.0,21.0,11253810.472159963,0.0,839.5504794143892,1130196.2474453428,18744.036887998802,18744.036887998802,19.988732871334726,0.7628731284812307,19781883.47179687 
 04/20  13:00:00,13.9625,3.0,21.0,10823418.399512704,0.0,877.1251745238641,1068501.6515776487,18744.036887998802,18744.036887998802,20.048670927759108,0.7660139439655405,19340863.033695824 
 04/20  14:00:00,14.0,1.75,21.0,15638938.484855276,0.0,748.8193962737082,1062775.2285118406,18744.036887998802,18744.036887998802,20.054277461494767,0.7699127222862737,16065490.906854847 
 04/20  15:00:00,14.625,1.625,21.0,10440654.240460329,0.0,722.4806253113693,968502.347417331,18744.036887998802,18744.036887998802,20.148049331613933,0.7638695883845424,17410195.79081942 
 04/20  16:00:00,14.375,1.375,20.999999999999996,8627694.801966444,0.0,828.9816237419799,1005977.0684135724,18744.036887998802,18744.036887998802,20.110490162100824,0.766786104257459,17134116.21277532 
 04/20  17:00:00,14.625,1.0,21.0,7694008.05153484,0.0,871.6064380013968,968054.548090038,18744.036887998802,18744.036887998802,20.147935763331976,0.7707674658353636,16193778.908062864 
 04/20  18:00:00,14.750000000000002,1.625,21.0,6791004.67763294,0.0,890.7245686266638,948829.7469770007,18744.036887998802,18744.036887998802,20.166641215934785,0.7656655970163957,15287490.028158799 
 04/20  19:00:00,14.225,2.0,21.0,11601130.533651307,0.0,740.5104946348081,1028818.0138572359,18744.036887998802,18744.036887998802,20.08789417984643,0.7675518464190607,11802993.584957901 
 04/20  20:00:00,11.562500000000002,1.375,16.51012445076988,909991.6534217743,15856.995234217047,593.0147855242698,787780.3481563545,18744.036887998802,18744.036887998802,16.069676051065013,0.7561733146285995,1010909.065948128 
 04/20  21:00:00,10.474999999999998,1.625,16.000000650073467,1417133.820447192,0.0,502.01343627125675,839777.4150245856,18744.036887998802,18744.036887998802,15.275538711913207,0.7514122762709183,1584962.169392845 
 04/20  22:00:00,10.8875,2.0,16.0000000000106,1371612.4888757584,0.0,444.9240312818649,776570.4318503225,18744.036887998802,18744.036887998802,15.33749206866351,0.7530304081204672,1528190.4092159867 
 04/20  23:00:00,9.75,1.375,16.0,1337523.163682299,0.0,419.9964132413036,949695.6690151386,18744.036887998802,18744.036887998802,15.166932054025896,0.7558392361183605,1524637.8974521954 
 04/20  24:00:00,7.937500000000001,1.625,16.0,1349683.1493456846,0.0,408.90137864381643,1224352.8890932046,18744.036887998802,18744.036887998802,14.895124312335538,0.7502969482169332,1585488.957752339 
 04/21  01:00:00,6.237499999999999,1.375,16.0,1392555.4242602948,0.0,403.9772368234475,1482982.545069208,18744.036887998802,18744.036887998802,14.640176845133993,0.7520220218460284,1673966.91252094 
 04/21  02:00:00,5.225,0.375,16.0,1464000.961380359,0.0,401.77065339987456,1637999.5597531917,18744.036887998802,18744.036887998802,14.488332639025561,0.7549545803237523,1772522.1656150739 
 04/21  03:00:00,5.375,1.25,16.0,1569757.0173746948,0.0,400.788864314258,1614174.4421014683,18744.036887998802,18744.036887998802,14.510873770877177,0.7499538462569869,1874144.140922053 
 04/21  04:00:00,5.225,1.375,16.0,1721352.4156000388,0.0,400.3525235415633,1637521.62785649,18744.036887998802,18744.036887998802,14.488402968549504,0.7516287788665597,2029660.9399439625 
 04/21  05:00:00,4.375,0.375,16.0,1921611.3197130705,0.0,400.1570050876478,1768272.9093615012,18744.036887998802,18744.036887998802,14.360910671563193,0.7544276080949399,2252690.177230401 
 04/21  06:00:00,4.9375,1.25,16.0,2132068.6579896463,0.0,400.06997351701614,1682531.049629802,18744.036887998802,18744.036887998802,14.445298197997193,0.7497233872692224,2447998.99868675 
 04/21  07:00:00,4.5625,1.375,16.0,2333626.239827497,0.0,400.0312738301905,1739801.2336524944,18744.036887998802,18744.036887998802,14.389057450133912,0.7514983308958387,2659591.4789985986 
 04/21  08:00:00,7.125,1.0,20.76655701083437,12983667.894682923,0.0,400.0172248874743,2054072.4652400133,18744.036887998802,18744.036887998802,18.704817539879194,0.765463262555444,13390332.882348573 
 04/21  09:00:00,10.5,1.625,20.99999999999625,12688068.965905994,0.0,400.0081201960885,1596958.2292417542,18744.036887998802,18744.036887998802,19.52969583042408,0.7622453757152536,12988817.87487103 
 04/21  10:00:00,12.4,2.625,21.0,7919357.319204586,0.0,559.3410372478675,1309292.0022271012,18744.036887998802,18744.036887998802,19.813427059979404,0.7645405632992823,14948189.30455753 
 04/21  11:00:00,13.625,3.0,21.0,6856484.087514568,0.0,755.9829064801015,1121431.2385318268,18744.036887998802,18744.036887998802,19.998265244247477,0.7683252418596092,15382503.659810677 
 04/21  12:00:00,14.625,3.625,21.0,6625320.947148949,0.0,839.057037536434,968282.5449574445,18744.036887998802,18744.036887998802,20.148177421465455,0.7644364809537558,15124623.933783803 
 04/21  13:00:00,15.625,4.0,21.0,6204836.821897457,0.0,875.4029434593058,816310.6017942567,18744.036887998802,18744.036887998802,20.29809742297127,0.7667894048677975,14677325.5210259 
 04/21  14:00:00,15.375,4.625,21.0,11060712.407676999,0.0,746.4742238372,854329.7491310438,18744.036887998802,18744.036887998802,20.260568694654808,0.7694970452128856,11450070.848693175 
 04/21  15:00:00,15.5,3.75,21.0,5944074.454355463,0.0,719.5703764100394,835290.5813073234,18744.036887998802,18744.036887998802,20.27934616344433,0.7651002549928961,12889937.266898453 
 04/21  16:00:00,15.925,3.625,21.0,4201812.458441348,0.0,826.1333097739308,770784.8247999576,18744.036887998802,18744.036887998802,20.34302940216368,0.7673459115555554,12666313.242471121 
 04/21  17:00:00,15.375,3.375,20.999999999999996,3368358.5465072664,0.0,868.4718154225308,854016.6754424942,18744.036887998802,18744.036887998802,20.260474877661615,0.7704553000904102,11847805.319348412 
 04/21  18:00:00,14.624999999999998,3.0,21.0,2580285.008012804,0.0,887.9194773095779,968081.2835251382,18744.036887998802,18744.036887998802,20.14792387193726,0.7663856398134986,11080080.109432708 
 04/21  19:00:00,14.15,3.0,21.0,7459793.303599735,0.0,738.1921247430907,1040178.6352484499,18744.036887998802,18744.036887998802,20.076673825528495,0.7679352234661353,7663623.86866314 
 04/21  20:00:00,12.75,2.375,17.221128462720678,3846.506423501489,71318.33412308304,579.9339062984893,713254.0648637536,18744.036887998802,18744.036887998802,16.84612529863248,0.757691794404107,37488.073775997604 
 04/21  21:00:00,11.125000000000002,1.375,16.499391981350946,0.0,122432.28871808047,497.59580643707255,820161.0997711504,18744.036887998802,18744.036887998802,15.818470580601286,0.7528562525398103,37488.073775997604 
 04/21  22:00:00,10.85,2.25,16.507642293048168,0.0,136187.43316561272,442.90305331043066,856705.4185415851,18744.036887998802,18744.036887998802,15.749607869994266,0.7543109751317743,37488.073775997604 
 04/21  23:00:00,9.3125,3.0,16.505090354545665,0.0,172646.49003993088,419.0285038555038,1095121.1667698547,18744.036887998802,18744.036887998802,15.543366164664972,0.7567586303827597,37488.073775997604 
 04/21  24:00:00,8.3,1.75,16.445007530112377,0.0,198876.9753168237,408.4375691624351,1239093.0401787083,18744.036887998802,18744.036887998802,15.336539755071907,0.7510796638578191,37488.073775997604 
 04/22  01:00:00,6.8625,1.625,16.3506987704553,0.0,230979.36254563567,403.76912842489327,1446364.7171837504,18744.036887998802,18744.036887998802,15.062615225445436,0.7527271847258429,37488.073775997604 
 04/22  02:00:00,6.5625,2.0,16.218506564128816,0.0,236896.89213680287,401.6750349795851,1470914.640461434,18744.036887998802,18744.036887998802,14.896781206671534,0.755169360874802,37488.073775997604 
 04/22  03:00:00,6.8375,1.375,16.099425695195517,0.0,224740.06061738502,400.74543622423266,1411800.3125566996,18744.036887998802,18744.036887998802,14.845041864798416,0.7490206460967855,37488.073775997604 
 04/22  04:00:00,6.7375,1.625,16.000699359662452,0.0,115304.02963292065,400.3337191160405,1409195.2574048436,18744.036887998802,18744.036887998802,14.724783270227283,0.750945660407157,150692.10359247352 
 04/22  05:00:00,5.887500000000001,2.0,16.000000011254997,112159.86839045277,0.0,400.1485230849777,1538181.6960654715,18744.036887998802,18744.036887998802,14.587815943717226,0.7543752755236697,402510.9786139438 
 04/22  06:00:00,5.2125,2.3125,16.00000000000019,328102.74703775987,0.0,400.0660945058305,1639349.175072244,18744.036887998802,18744.036887998802,14.48658922142927,0.7481731014132196,636551.6893632981 
 04/22  07:00:00,5.0375,2.8125,16.0,491069.3572849011,0.0,400.029529044285,1666129.3286407853,18744.036887998802,18744.036887998802,14.4603564071894,0.7503413335806481,804156.6580632159 
