Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/22  08:00:00,7.5,2.375,20.80624295923453,9564446.84721979,0.0,400.0163127257574,2000948.1025628506,18744.036887998802,18744.036887998802,18.78977202466934,0.765352725958296,9962843.636053035 
 04/22  09:00:00,10.4375,1.375,20.9999999996487,9470330.096496606,0.0,400.00772141118136,1606775.912109738,18744.036887998802,18744.036887998802,19.51719848183174,0.7599391816426276,9773200.409718174 
 04/22  10:00:00,10.9875,2.25,21.0,4846436.138634008,0.0,559.4359240282544,1523537.2822573313,18744.036887998802,18744.036887998802,19.60100019539613,0.763077015737794,11913250.283135422 
 04/22  11:00:00,13.425,3.625,21.0,3898526.08411001,0.0,755.8487855560419,1151639.9243903346,18744.036887998802,18744.036887998802,19.968300594051577,0.7680236267527398,12429845.878966928 
 04/22  12:00:00,15.75,3.375,21.0,3761433.701343223,0.0,839.0801665352379,797075.4777128173,18744.036887998802,18744.036887998802,20.316963562100277,0.7618302622378965,12230375.966334779 
 04/22  13:00:00,16.075,3.625,21.0,3473733.726741721,0.0,876.992645207419,747460.8050576214,18744.036887998802,18744.036887998802,20.36564010189093,0.7651110203459164,11934038.92556706 
 04/22  14:00:00,16.625,4.625,21.0,8417054.463371102,0.0,747.5033518869061,664380.6893854777,18744.036887998802,18744.036887998802,20.44810441919887,0.7691796891374381,8772648.11346903 
 04/22  15:00:00,17.1875,3.125,21.0,3407747.5929699712,0.0,720.5838537852111,578550.0263141298,18744.036887998802,18744.036887998802,20.53251475526033,0.7625301229078035,10308061.06171605 
 04/22  16:00:00,17.1125,2.625,21.0,1780800.1115083718,0.0,828.1163479080506,589858.0741616779,18744.036887998802,18744.036887998802,20.521206853186225,0.7656390195069552,10213204.7638303 
 04/22  17:00:00,16.375,4.25,21.0,1056006.3663380754,0.0,869.7161103516087,701952.920669077,18744.036887998802,18744.036887998802,20.410521238709308,0.7700900898833236,9508387.093507985 
 04/22  18:00:00,16.125,3.125,21.0,344214.7063128142,0.0,887.6703744660693,739873.2990141917,18744.036887998802,18744.036887998802,20.37297430552353,0.7640737625048677,8803411.824592154 
 04/22  19:00:00,16.075,2.625,21.0,5290968.016312349,0.0,739.3092250649231,747462.2014121934,18744.036887998802,18744.036887998802,20.36547534763344,0.7663525291213487,5442713.923381123 
 04/22  20:00:00,13.0,2.375,18.310881659441783,0.0,77208.82134480611,591.0786139010032,854239.684704885,18744.036887998802,18744.036887998802,17.881618003267064,0.7600347340799055,37488.073775997604 
 04/22  21:00:00,11.7,1.375,17.49027219498396,0.0,138950.74362852564,488.5273656997028,879556.2672614247,18744.036887998802,18744.036887998802,16.717317585314767,0.7534787718915372,37488.073775997604 
 04/22  22:00:00,10.500000000000002,0.375,17.54454179665011,0.0,170549.1061266694,438.9347260970048,1073050.380695296,18744.036887998802,18744.036887998802,16.59529679026071,0.7561725186465533,37488.073775997604 
 04/22  23:00:00,7.975,0.0,17.49312024360748,0.0,235017.40618843352,417.2961628654075,1450064.5288461742,18744.036887998802,18744.036887998802,16.18447015524241,0.7598441775591395,37488.073775997604 
 04/22  24:00:00,6.812499999999999,1.25,17.424547091189687,0.0,264638.9573923381,407.6744573693096,1616343.1584724516,18744.036887998802,18744.036887998802,15.950189792049754,0.7521903473521532,37488.073775997604 
 04/23  01:00:00,6.2625,0.75,17.34321789466064,0.0,275652.61548066005,403.42384491915004,1689092.2211655462,18744.036887998802,18744.036887998802,15.806862315644413,0.7546003205523506,37488.073775997604 
 04/23  02:00:00,6.0,0.0,17.22183888232695,0.0,278144.06955163734,401.51988940699744,1710738.7070617294,18744.036887998802,18744.036887998802,15.670990949507102,0.7583298781296676,37488.073775997604 
 04/23  03:00:00,5.250000000000001,1.25,17.04863086139914,0.0,290723.37175212934,400.67544821857973,1802279.8108682132,18744.036887998802,18744.036887998802,15.42701021987069,0.7503926373902188,37488.073775997604 
 04/23  04:00:00,4.925,1.375,16.842583852085376,0.0,294288.008626812,400.3017800459756,1819912.4901456228,18744.036887998802,18744.036887998802,15.20066908360624,0.752622816794406,37488.073775997604 
 04/23  05:00:00,4.3125,1.625,16.61883476557317,0.0,302363.7929790409,400.13409719568307,1881390.1904755742,18744.036887998802,18744.036887998802,14.93145659891462,0.7562610153470448,37488.073775997604 
 04/23  06:00:00,4.275,1.375,16.38206821273676,0.0,298969.9700362427,400.0596335324698,1849131.996300923,18744.036887998802,18744.036887998802,14.713314476126623,0.7480327311453859,37488.073775997604 
 04/23  07:00:00,5.4375,2.25,16.232133760365496,0.0,265988.2324592163,400.0267083330443,1646840.029182563,18744.036887998802,18744.036887998802,14.747221848104298,0.7504821481273296,37488.073775997604 
 04/23  08:00:00,9.125,3.0,20.83257546891791,7876158.730846976,6412.310531656256,400.014754191978,1760308.6724827548,18744.036887998802,18744.036887998802,19.06576520450477,0.7656807891612055,8223669.717148092 
 04/23  09:00:00,12.375,1.75,20.99999999965424,7709000.64813235,0.0,400.00697494159544,1312894.055780189,18744.036887998802,18744.036887998802,19.80827909755235,0.759193371852216,7959914.318441828 
 04/23  10:00:00,12.5125,2.25,21.0,3251493.524236574,0.0,559.4648858746765,1292139.4295765297,18744.036887998802,18744.036887998802,19.83040047326318,0.7627516432376664,10277365.610826146 
 04/23  11:00:00,15.1625,2.375,21.0,2392660.9197661784,0.0,756.3097275064126,887725.1759666868,18744.036887998802,18744.036887998802,20.22886796535113,0.7683163703531062,10877328.578010732 
 04/23  12:00:00,17.9375,2.625,21.0,2310429.51244203,0.0,840.5837809688896,465048.17563604726,18744.036887998802,18744.036887998802,20.645035575923288,0.7611965945830275,10720493.593276255 
 04/23  13:00:00,18.1875,2.375,21.0,2060019.123226873,0.0,878.7478563510208,426990.98955710744,18744.036887998802,18744.036887998802,20.682463095061077,0.7648135494934674,10463410.703103347 
 04/23  14:00:00,18.0,2.625,21.0,7028171.520676583,0.0,750.1795135810767,455621.15918992105,18744.036887998802,18744.036887998802,20.654306422215512,0.7694549358191556,7346723.937853785 
 04/23  15:00:00,19.3125,3.0,21.0,2028018.202231258,0.0,722.7875908339411,256247.7356073408,18744.036887998802,18744.036887998802,20.851210593552565,0.7621014885882561,8871060.620377881 
 04/23  16:00:00,19.4125,3.0,21.0,400019.20144785405,0.0,828.9670047902234,241024.61456685181,18744.036887998802,18744.036887998802,20.86615039174967,0.7654776029088043,8770395.872379158 
 04/23  17:00:00,19.0,3.0,21.125778391279223,0.0,48727.868120868996,870.7573129597863,312781.51473903895,18744.036887998802,18744.036887998802,20.855181926940595,0.7706376833230525,8346288.073775997 
 04/23  18:00:00,19.125,2.375,21.498793957444796,0.0,59772.69702372828,889.6207290946224,346680.05808014446,18744.036887998802,18744.036887998802,21.16706230972464,0.7653769372690948,8346288.073775997 
 04/23  19:00:00,18.45,1.375,21.00142958738361,3889149.888918655,0.0,742.4654138384492,396788.74667837966,18744.036887998802,18744.036887998802,20.768058574452006,0.7659259329656634,3968693.031179159 
 04/23  20:00:00,16.75,1.0,18.821800572003514,14841.171822283897,17874.378395391166,585.6808810709847,350227.6696794779,18744.036887998802,18744.036887998802,18.804939477990658,0.7624990453794203,37488.073775997604 
 04/23  21:00:00,14.812500000000002,0.6875,18.477844060611556,0.0,82368.87559200874,500.863170688322,557064.7396314817,18744.036887998802,18744.036887998802,18.02032913642134,0.7568628696428149,37488.073775997604 
 04/23  22:00:00,10.9125,0.1875,18.46630671253063,0.0,183632.4971988442,444.2094182367127,1151544.966304004,18744.036887998802,18744.036887998802,17.44582495504712,0.7594081665584023,37488.073775997604 
 04/23  23:00:00,8.375,0.0,18.442583231701136,0.0,253013.1938044335,419.5647770450535,1531509.031795615,18744.036887998802,18744.036887998802,17.035638760439465,0.763115423890574,37488.073775997604 
 04/23  24:00:00,8.25,0.0,18.4541902235992,0.0,256591.8206004896,408.6547275406325,1553308.914879635,18744.036887998802,18744.036887998802,17.026468433414177,0.7556178802667876,37488.073775997604 
 04/24  01:00:00,7.525,0.0,18.40763506871808,0.0,271123.0313003674,403.85270909333315,1659730.535146792,18744.036887998802,18744.036887998802,16.898367375171773,0.7581001834996084,37488.073775997604 
 04/24  02:00:00,6.375,0.0,18.282925931312796,0.0,296651.2085856689,401.70447505449437,1816337.0343393974,18744.036887998802,18744.036887998802,16.6307769963922,0.7618231316000496,37488.073775997604 
 04/24  03:00:00,6.749999999999999,0.625,18.15041244004147,0.0,283528.84109153284,400.7549259005453,1739565.8608517323,18744.036887998802,18744.036887998802,16.57061415945747,0.753792482460025,37488.073775997604 
 04/24  04:00:00,7.2,1.0,18.001549149636446,0.0,265333.95788714953,400.3365267601153,1653037.3405997802,18744.036887998802,18744.036887998802,16.52272709687741,0.7562970533860256,37488.073775997604 
 04/24  05:00:00,6.199999999999999,1.0,17.776576197674252,0.0,283025.67517671234,400.1490807157272,1773555.194490559,18744.036887998802,18744.036887998802,16.199043850688433,0.7601693109888503,37488.073775997604 
 04/24  06:00:00,5.475,0.6875,17.527484992984753,0.0,297132.70633647405,400.0661222290585,1843971.335004162,18744.036887998802,18744.036887998802,15.871071212567049,0.7518976457600345,37488.073775997604 
 04/24  07:00:00,5.15,0.1875,17.34076763142241,0.0,302098.4519521417,400.02953625602174,1863216.8230783173,18744.036887998802,18744.036887998802,15.656394912989313,0.7542572106330249,37488.073775997604 
 04/24  08:00:00,8.75,0.0,20.905226414620905,5597620.6402839385,16737.31642425635,400.0168042759275,1832770.377793653,18744.036887998802,18744.036887998802,19.080756116536115,0.7667058287226087,5945547.787689341 
 04/24  09:00:00,13.124999999999998,0.625,20.999999983613346,5441412.180624747,0.0,400.0081432510609,1200349.5143240106,18744.036887998802,18744.036887998802,19.918857969267993,0.7603014269119472,5672774.860208738 
 04/24  10:00:00,13.8375,2.875,20.999999999999886,1027075.7848829491,0.0,559.3439636977771,1092050.024622781,18744.036887998802,18744.036887998802,20.02830259815143,0.763766445591659,8017721.114959971 
 04/24  11:00:00,16.9375,4.0,21.0,199580.91725772974,0.0,755.281648524559,618564.4999115195,18744.036887998802,18744.036887998802,20.494979940528175,0.7691396589456871,8636612.994401762 
 04/24  12:00:00,19.6875,3.375,21.0,154713.4502725238,0.0,838.7520630516266,199618.36954652314,18744.036887998802,18744.036887998802,20.907393518913477,0.762293974070188,8517660.420366917 
 04/24  13:00:00,20.0375,3.625,21.01869084601309,14862.967774715833,6943.247307175547,876.9687219314924,147056.5901903719,18744.036887998802,18744.036887998802,20.96381504785657,0.7658673410424464,8364090.416021403 
 04/24  14:00:00,20.625,3.375,21.000767373365235,4944676.415134116,0.0,748.0108667164562,59234.121048756,18744.036887998802,18744.036887998802,21.0604711889677,0.770176629754756,5190291.601139906 
 04/24  15:00:00,21.499999999999996,3.0,21.30440006153928,732588.9632722769,5064.430621197835,721.545788786672,0.0,18744.036887998802,18744.036887998802,21.319246342256157,0.7640824960427113,7541139.745020434 
 04/24  16:00:00,21.3,3.0,21.755035488870874,1764.2015603008986,8030.677208458906,827.7461599648666,58061.9842380991,18744.036887998802,18744.036887998802,21.720266865957612,0.7684636326867489,8346288.073775997 
 04/24  17:00:00,21.0,2.375,22.144062197927482,0.0,27813.061202106244,869.5310057730853,158277.69772579818,18744.036887998802,18744.036887998802,21.989804370140835,0.7740498440208312,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,22.566201761896867,0.0,38304.49849214881,888.4551271386732,212258.52804796398,18744.036887998802,18744.036887998802,22.35389767197499,0.7694348013563964,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,21.091510058371185,1868102.58660075,0.0,775.351504513444,123381.00050198173,18744.036887998802,18744.036887998802,21.205224399994233,0.7663070803808683,1885066.2109401515 
 04/24  20:00:00,18.75,2.0,19.8990980303803,21235.147117716384,4301.651948184281,635.023280825479,204404.64529593557,18744.036887998802,18744.036887998802,19.9929941609724,0.7667420247919254,37488.073775997604 
 04/24  21:00:00,16.4375,2.0,19.726151188773613,0.0,74968.39145392692,512.2849114498589,496469.037381689,18744.036887998802,18744.036887998802,19.310111933958368,0.7612299639837601,37488.073775997604 
 04/24  22:00:00,12.6875,0.75,19.80154285736114,0.0,174674.6449924848,449.2769241924854,1081014.671325974,18744.036887998802,18744.036887998802,18.831484513484135,0.7635872368524779,37488.073775997604 
 04/24  23:00:00,9.75,0.625,19.825244568712215,0.0,254167.87539924547,421.71146325264715,1532037.3034893638,18744.036887998802,18744.036887998802,18.412577034922602,0.7669775832709194,37488.073775997604 
 04/24  24:00:00,11.875000000000002,2.25,19.914440862088533,0.0,203427.14589373983,409.5565304460858,1219856.665198203,18744.036887998802,18744.036887998802,18.783101205641334,0.760271376209935,37488.073775997604 
 04/25  01:00:00,10.725,3.0,19.911883988668464,0.0,223841.6095519103,404.2185359605507,1406315.2522989642,18744.036887998802,18744.036887998802,18.66655180229441,0.7627050035043166,37488.073775997604 
 04/25  02:00:00,7.75,2.375,19.74046298325311,0.0,298411.5058404327,401.85053237113914,1832501.9270136082,18744.036887998802,18744.036887998802,18.07981731834185,0.7660982943762015,37488.073775997604 
 04/25  03:00:00,7.187500000000001,2.0,19.595762434989208,0.0,310350.5787702087,400.8139802127205,1895038.0644184677,18744.036887998802,18744.036887998802,17.867994925995138,0.758669156813446,37488.073775997604 
 04/25  04:00:00,6.4875,2.0,19.421239490697133,0.0,321670.8714575355,400.3603658336309,1977300.833144749,18744.036887998802,18744.036887998802,17.62983562310884,0.7607550650458397,37488.073775997604 
 04/25  05:00:00,5.375,1.375,19.18832480959746,0.0,343975.5888834116,400.15870103804195,2112690.0524114612,18744.036887998802,18744.036887998802,17.272063693364572,0.7640894129001995,37488.073775997604 
 04/25  06:00:00,5.125,1.0,18.95279038648196,0.0,345184.9419355449,400.0700564049233,2114299.097191458,18744.036887998802,18744.036887998802,17.029297585612245,0.7565032332309527,37488.073775997604 
 04/25  07:00:00,6.95,1.0,18.808143751111622,0.0,296289.3187545204,400.031130385188,1811551.8029159466,18744.036887998802,18744.036887998802,17.156802172493556,0.7586327100047565,37488.073775997604 
 04/25  08:00:00,10.5,1.625,18.714047962782445,0.0,200011.47973441725,400.0137605413884,1256078.9771642948,18744.036887998802,18744.036887998802,17.599272061679876,0.7623036947290754,37488.073775997604 
 04/25  09:00:00,13.25,1.375,18.593359510615883,0.0,119622.50185943507,400.00608810485846,820280.966764529,18744.036887998802,18744.036887998802,17.926715459588536,0.7551278585608004,37488.073775997604 
 04/25  10:00:00,15.875,1.625,18.453477530684086,0.0,46282.6110175276,400.00271264403557,397726.0324735941,18744.036887998802,18744.036887998802,18.19553736709237,0.7572847453349915,37488.073775997604 
 04/25  11:00:00,17.625,2.625,18.332146699796787,6612.146708439877,1860.3398066838054,400.0012008898827,112885.56406730144,18744.036887998802,18744.036887998802,18.35862649277494,0.7609859734362019,37488.073775997604 
 04/25  12:00:00,19.375,3.0,18.242123471057376,50888.4649216976,0.0,400.0005310548013,0.0,18744.036887998802,18744.036887998802,18.525757169269067,0.7543699760961016,37488.073775997604 
 04/25  13:00:00,20.7,3.625,18.257493678492157,82940.50786432519,0.0,400.00023595766805,0.0,18744.036887998802,18744.036887998802,18.719854767038715,0.7566636206306894,37488.073775997604 
 04/25  14:00:00,21.0,4.0,18.334744980303277,86632.19119894614,0.0,400.00010402380724,0.0,18744.036887998802,18744.036887998802,18.81780304525137,0.7603795389823371,37488.073775997604 
 04/25  15:00:00,21.1875,4.625,18.490995607089207,83910.77158801272,0.0,400.0000458036079,0.0,18744.036887998802,18744.036887998802,18.958994303287323,0.7553332553877521,37488.073775997604 
 04/25  16:00:00,21.7375,4.375,18.73627377832932,89019.90592846011,0.0,400.0000202038204,0.0,18744.036887998802,18744.036887998802,19.23291138044779,0.7578714007761057,37488.073775997604 
 04/25  17:00:00,22.0,3.375,19.03020314244682,87207.58888938268,0.0,400.0000088954007,0.0,18744.036887998802,18744.036887998802,19.516806191620198,0.7617146019964861,37488.073775997604 
 04/25  18:00:00,21.500000000000004,3.0,19.32718009362727,65965.83040849792,0.0,400.0000039263538,0.0,18744.036887998802,18744.036887998802,19.695293678986804,0.7580749663183608,37488.073775997604 
 04/25  19:00:00,20.45,3.625,19.612006878480745,30747.12856675214,0.0,400.0000017371637,0.0,18744.036887998802,18744.036887998802,19.783602357933272,0.7605857119162844,37488.073775997604 
 04/25  20:00:00,16.9375,2.75,19.81891991765889,0.0,65137.25966236011,400.00000076379325,433095.7526394335,18744.036887998802,18744.036887998802,19.45546677169751,0.7639404838786039,37488.073775997604 
 04/25  21:00:00,16.5375,2.0,20.041145993381708,0.0,87455.66479767376,400.0000003368007,522728.5360033554,18744.036887998802,18744.036887998802,19.553239384771473,0.7602650049027267,37488.073775997604 
 04/25  22:00:00,14.649999999999999,2.0,20.22875259920426,0.0,134710.66451432699,400.0000001490248,846586.974227423,18744.036887998802,18744.036887998802,19.477390096352792,0.7628360367634932,37488.073775997604 
 04/25  23:00:00,11.75,2.625,20.270385892620777,0.0,211956.1426632594,400.0000000655592,1295984.6514451567,18744.036887998802,18744.036887998802,19.08810656199598,0.7657387536363247,37488.073775997604 
 04/25  24:00:00,11.125,2.375,20.31194102451658,0.0,230083.70750711494,400.00000002879887,1398096.6838738977,18744.036887998802,18744.036887998802,19.028459862420235,0.7613413126861527,37488.073775997604 
 04/26  01:00:00,9.8875,2.625,20.288504787195297,0.0,258490.18648911722,400.0000000127087,1587871.4404400606,18744.036887998802,18744.036887998802,18.8465926052441,0.7630675079404468,37488.073775997604 
 04/26  02:00:00,10.2875,2.375,20.2270879236517,0.0,247443.00386461668,400.00000000558,1515010.0610746122,18744.036887998802,18744.036887998802,18.846837154200635,0.765640727452038,37488.073775997604 
 04/26  03:00:00,10.5625,1.375,20.14691561697519,0.0,233974.82376036813,400.0000000024559,1464250.1556725884,18744.036887998802,18744.036887998802,18.84166688726605,0.7610692490559112,37488.073775997604 
 04/26  04:00:00,8.2375,1.625,19.934384898797585,0.0,286037.0175661336,400.0000000010863,1791968.370962454,18744.036887998802,18744.036887998802,18.338576237020938,0.7623464812043395,37488.073775997604 
 04/26  05:00:00,6.375,2.0,19.67123515809308,0.0,329498.8133579477,400.00000000047834,2034837.2984796036,18744.036887998802,18744.036887998802,17.83298170747376,0.7643857302676366,37488.073775997604 
 04/26  06:00:00,7.1875,1.375,19.479988351400703,0.0,306506.58023284614,400.0000000002108,1878230.6219525482,18744.036887998802,18744.036887998802,17.769977696434395,0.7596364728617366,37488.073775997604 
 04/26  07:00:00,8.5875,1.625,19.362462661769698,0.0,267828.96864092903,400.00000000009334,1646652.2362261303,18744.036887998802,18744.036887998802,17.868303964465404,0.7609755224318856,37488.073775997604 
 04/26  08:00:00,11.5,1.375,19.258354077822432,0.0,188534.4555627666,400.0000000000414,1184954.1125817283,18744.036887998802,18744.036887998802,18.206738739660196,0.7631740211307401,37488.073775997604 
 04/26  09:00:00,13.5,1.625,19.14312059211286,0.0,127110.90912040029,400.0000000000184,866404.6957073621,18744.036887998802,18744.036887998802,18.434208420208364,0.7588264486152483,37488.073775997604 
 04/26  10:00:00,15.8,2.625,18.998428142210557,0.0,63765.53521333175,400.00000000000813,491441.17183334095,18744.036887998802,18744.036887998802,18.642824734934656,0.7599772197515867,37488.073775997604 
 04/26  11:00:00,18.25,3.0,18.914972107439482,9130.832583412723,5051.83392079141,400.00000000000364,108346.47139939987,18744.036887998802,18744.036887998802,18.937714370067944,0.7620977861432794,37488.073775997604 
 04/26  12:00:00,19.5,3.625,18.834473548219158,39222.768526643136,0.0,400.0000000000018,0.0,18744.036887998802,18744.036887998802,19.053185152024668,0.758382943956336,37488.073775997604 
 04/26  13:00:00,19.925,4.0,18.817939520416147,47923.28805322075,0.0,400.000000000001,0.0,18744.036887998802,18744.036887998802,19.085220589704047,0.7595003768454645,37488.073775997604 
 04/26  14:00:00,20.625,3.375,18.903271598999048,60055.30602108688,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,19.238333959541926,0.7614896021681571,37488.073775997604 
 04/26  15:00:00,21.875,4.25,19.10233362283141,84204.6148532403,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,19.57225741936343,0.7592786181272897,37488.073775997604 
 04/26  16:00:00,22.15,3.75,19.354999096009703,84527.49931897275,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,19.826796862627546,0.7608519552749732,37488.073775997604 
 04/26  17:00:00,22.0,3.0,19.631339595392674,71275.07728183555,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.029144852695936,0.763148010966012,37488.073775997604 
 04/26  18:00:00,21.6875,3.625,19.94450575756053,53720.98000629475,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,20.24430597385983,0.7623195131748995,37488.073775997604 
 04/26  19:00:00,21.1875,3.375,20.256616252539157,32106.503785643075,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.43578339891281,0.763885024013142,37488.073775997604 
 04/26  20:00:00,19.75,2.375,20.530963660343037,2480.476658962698,14363.188619433458,400.0000000000003,114433.70633861035,18744.036887998802,18744.036887998802,20.464669354884442,0.765836432649222,37488.073775997604 
 04/26  21:00:00,17.75,2.0,20.750344837202455,0.0,70487.17670652794,400.0000000000004,449464.0144376692,18744.036887998802,18744.036887998802,20.357161250582127,0.7650091083921514,37488.073775997604 
 04/26  22:00:00,17.625,2.0,20.960387458196728,0.0,80080.72314173817,400.0000000000004,499950.640226116,18744.036887998802,18744.036887998802,20.513791720399354,0.7663905121883245,37488.073775997604 
 04/26  23:00:00,18.0,2.0,21.137208088536067,0.0,71424.02741907066,400.00000000000017,472956.39228314,18744.036887998802,18744.036887998802,20.73896209255898,0.7679474786691073,37488.073775997604 
 04/26  24:00:00,16.0625,2.625,21.1835213784019,0.0,119330.0966531185,400.0000000000001,781379.3020603033,18744.036887998802,18744.036887998802,20.51826355886103,0.7667826753460465,37488.073775997604 
 04/27  01:00:00,14.9625,2.375,21.165524312362383,0.0,149035.71697310306,400.00000000000017,945851.7090375485,18744.036887998802,18744.036887998802,20.33478166945853,0.7674900512666026,37488.073775997604 
 04/27  02:00:00,14.375,2.0,21.13331790335983,0.0,161887.38412715294,400.0000000000001,1033178.3276097034,18744.036887998802,18744.036887998802,20.231054097807032,0.7684214187873342,37488.073775997604 
 04/27  03:00:00,12.187500000000002,2.0,21.008381576667375,0.0,214753.8153333626,400.00000000000017,1351746.6896930211,18744.036887998802,18744.036887998802,19.811705338534907,0.7672514801534651,37488.073775997604 
 04/27  04:00:00,12.2875,2.625,20.885983361624717,0.0,210906.6164385167,400.0000000000001,1314785.0894749404,18744.036887998802,18744.036887998802,19.71099351404416,0.7675030868269487,37488.073775997604 
 04/27  05:00:00,12.375,3.0,20.773148520287897,0.0,201333.2561704764,400.00000000000017,1287091.8971588437,18744.036887998802,18744.036887998802,19.65156625732743,0.7678820897585295,37488.073775997604 
 04/27  06:00:00,11.1875,2.375,20.60270420675156,0.0,228363.90983369053,400.0000000000001,1442485.2360475515,18744.036887998802,18744.036887998802,19.33047681271333,0.7668318663810484,37488.073775997604 
 04/27  07:00:00,11.5125,2.625,20.45638943616742,0.0,217345.96269381384,400.0,1369370.026411496,18744.036887998802,18744.036887998802,19.245507561345327,0.7666739656210121,37488.073775997604 
 04/27  08:00:00,12.625,2.375,21.014156181063637,663582.2035479144,70967.52066855585,400.0,1271030.438996682,18744.036887998802,18744.036887998802,19.809097796766274,0.7680529125221143,846407.0320761314 
 04/27  09:00:00,14.4375,2.625,21.000000492887878,757169.2573799316,0.0,399.99999999999983,1001292.4316055047,18744.036887998802,18744.036887998802,20.117103264971654,0.7683335700775944,953140.170681152 
 04/27  10:00:00,13.7375,3.0,22.72244767475395,0.0,262877.32622039004,507.28218630367826,1334844.895141213,18744.036887998802,18744.036887998802,21.259094356889236,0.7715752728844972,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.660972792584317,0.0,181954.54578394047,698.0847278330598,1060122.4805971154,18744.036887998802,18744.036887998802,22.649830396817634,0.7773768943233365,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.704417215702286,0.0,166080.5718030836,810.3086424372049,1048693.394609366,18744.036887998802,18744.036887998802,22.784363617672817,0.7797183819774112,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.7909105152252,0.0,135949.49702009393,856.8749416881984,826801.4820405697,18744.036887998802,18744.036887998802,23.03930376673259,0.7811541015418793,8346288.073775997 
 04/27  14:00:00,20.0,4.0,21.327065645319973,390318.00159963313,0.0,727.2283807227905,231806.92566723234,18744.036887998802,18744.036887998802,21.390612661587326,0.7721335014473558,635178.0016610975 
 04/27  15:00:00,21.0625,4.625,23.076112729691488,0.0,81463.93364428637,702.4759226578624,262978.6276172034,18744.036887998802,18744.036887998802,22.62617631798536,0.7763009972171923,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,24.32643090131636,0.0,60343.30902392737,782.9285804960518,361141.5423063675,18744.036887998802,18744.036887998802,23.993502931242247,0.7841132743103849,8346288.073775997 
 04/27  17:00:00,22.0,4.0,24.652599258102875,0.0,66214.79684441432,845.7114999641122,393964.60334994254,18744.036887998802,18744.036887998802,24.287876205843272,0.7854276757322356,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,24.980445814482934,0.0,80225.39110708596,870.8075559866612,472847.1421380928,18744.036887998802,18744.036887998802,24.539182258428802,0.7893541431984016,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,22.271860089686534,21405.872795987834,9505.02859775819,749.4438790475609,287824.92193092464,18744.036887998802,18744.036887998802,22.337262742547086,0.7772016974335102,37488.073775997604 
 04/27  20:00:00,19.375,2.375,21.826350158177597,0.0,51524.41643569585,588.324568623977,371954.7854285877,18744.036887998802,18744.036887998802,21.54271610947924,0.7781029658005988,37488.073775997604 
 04/27  21:00:00,18.0625,2.0,21.916567136604478,0.0,90223.78322454715,480.4655137663822,586255.8925373042,18744.036887998802,18744.036887998802,21.41932946277059,0.7796591836226013,37488.073775997604 
 04/27  22:00:00,17.8125,2.0,22.02935547891741,0.0,100571.79136309566,434.95176340874815,641455.6037770521,18744.036887998802,18744.036887998802,21.47458570690925,0.7785589356790313,37488.073775997604 
 04/27  23:00:00,17.375,2.0,22.10298256761478,0.0,110961.3634522365,415.19214998504054,723219.1559091052,18744.036887998802,18744.036887998802,21.49041085705206,0.7770706117927505,37488.073775997604 
 04/27  24:00:00,15.9375,2.0,22.093833132955268,0.0,147193.1466955864,406.6039785952183,945090.718713292,18744.036887998802,18744.036887998802,21.280709691784978,0.7788518641668336,37488.073775997604 
 04/28  01:00:00,15.7375,2.625,22.052854322313625,0.0,151114.74973482746,402.8649433819948,971443.7013419346,18744.036887998802,18744.036887998802,21.217706666449125,0.7776442748450352,37488.073775997604 
 04/28  02:00:00,15.375,3.0,21.945353847933724,0.0,153358.32503902013,401.2435087272308,1016258.8359603009,18744.036887998802,18744.036887998802,21.097680317062185,0.7760339651001161,37488.073775997604 
 04/28  03:00:00,15.0,1.75,21.747611825329486,0.0,156445.45313830394,400.5405034749119,1045260.5620150792,18744.036887998802,18744.036887998802,20.882839146364486,0.7755084372893296,37488.073775997604 
 04/28  04:00:00,14.375,1.625,21.49678310818221,0.0,163570.82358774758,400.2357001803881,1105829.837817603,18744.036887998802,18744.036887998802,20.592593919577922,0.7748620606531715,37488.073775997604 
 04/28  05:00:00,13.375,2.0,21.188329707532525,0.0,181168.61945517,400.1027647125823,1212448.4144457695,18744.036887998802,18744.036887998802,20.186818043565538,0.7740673417852493,37488.073775997604 
 04/28  06:00:00,13.687500000000002,1.375,20.932592808493283,0.0,169812.52640737983,400.0448049641088,1120615.5702417134,18744.036887998802,18744.036887998802,19.99372948269868,0.7758819237300064,37488.073775997604 
 04/28  07:00:00,13.4125,1.625,20.71249082391118,0.0,169857.3030322093,400.01952796912974,1131238.3873905053,18744.036887998802,18744.036887998802,19.77324931133763,0.7741993775366983,37488.073775997604 
 04/28  08:00:00,14.25,3.25,21.012033606627583,412837.3147347267,65524.90510171336,400.0111393554603,1033640.6888526923,18744.036887998802,18744.036887998802,20.06854893317888,0.7726500434878978,555421.9643631515 
 04/28  09:00:00,16.0625,2.75,21.00000114762439,489876.87482279155,0.0,400.0050880395497,758737.7438168486,18744.036887998802,18744.036887998802,20.363042811149427,0.775751155383853,642554.6548365231 
 04/28  10:00:00,18.1375,1.375,22.95956481549752,0.0,152740.23900168366,507.66013729241365,700500.0263594274,18744.036887998802,18744.036887998802,22.115394038975502,0.7772474680760095,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.90460551388503,0.0,119973.39743335167,698.4938130593703,747591.6492089145,18744.036887998802,18744.036887998802,23.242585267831362,0.7824908581184263,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.943942535313873,0.0,136259.06989487074,812.1253913389461,864585.9418168026,18744.036887998802,18744.036887998802,23.193469952174016,0.7861620528506872,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,24.062147322701996,0.0,137137.48420984705,859.2105873967209,835783.5185617894,18744.036887998802,18744.036887998802,23.308198224477575,0.7867922139601358,8346288.073775997 
 04/28  14:00:00,17.75,2.25,21.44632351482108,158654.89986713085,14631.945136075268,729.0112642195829,599846.8083025379,18744.036887998802,18744.036887998802,21.180425698349694,0.7753343009571475,448779.23229673074 
 04/28  15:00:00,17.0,2.375,23.16717500874612,0.0,189297.8624145413,702.3408403462996,904047.3572099826,18744.036887998802,18744.036887998802,22.126476380280874,0.7784714915084296,6816288.073775997 
 04/28  16:00:00,17.0,2.0,24.336078632790233,0.0,194203.31724813252,797.3660659511011,1110085.0797311335,18744.036887998802,18744.036887998802,23.269031823985326,0.7864727619236515,8346288.073775997 
 04/28  17:00:00,18.875,1.375,24.58151490448917,0.0,147847.36214485124,852.9717714411101,864463.924945621,18744.036887998802,18744.036887998802,23.769873653854397,0.7876631844154568,8346288.073775997 
 04/28  18:00:00,20.625,1.625,24.851330958209516,0.0,106757.43050905892,875.8171586194187,638937.6574411745,18744.036887998802,18744.036887998802,24.26594089728887,0.7920886484508678,8346288.073775997 
 04/28  19:00:00,19.75,1.375,22.071322224964174,14047.802470190507,18478.31529197443,753.5720948796309,396301.0611175981,18744.036887998802,18744.036887998802,22.04698615617458,0.7787460912807332,37488.073775997604 
 04/28  20:00:00,17.75,1.625,21.484146654717286,0.0,81704.82655569687,590.725374439263,575408.3767237503,18744.036887998802,18744.036887998802,21.035688467525762,0.7792935112206117,37488.073775997604 
 04/28  21:00:00,17.1875,1.375,21.495397766226446,0.0,101254.12215404717,481.4611636613796,660180.2153028685,18744.036887998802,18744.036887998802,20.939091163328268,0.7807897141392939,37488.073775997604 
 04/28  22:00:00,16.4875,2.25,21.522502918076757,0.0,118121.10344534183,435.3723153915966,774133.4196210351,18744.036887998802,18744.036887998802,20.872978903664773,0.779505858909001,37488.073775997604 
 04/28  23:00:00,14.75,2.375,21.467234387203174,0.0,161400.05108215823,415.3365829120792,1035219.8824502804,18744.036887998802,18744.036887998802,20.578970885382773,0.7776351198780614,37488.073775997604 
 04/28  24:00:00,14.625,1.375,21.416794486168953,0.0,165372.8329905929,406.66159716041807,1044429.0881102649,18744.036887998802,18744.036887998802,20.506062571599053,0.779153816566237,37488.073775997604 
 04/29  01:00:00,14.375,1.0,21.36101091661193,0.0,167788.12210108776,402.894622864614,1077271.15345958,18744.036887998802,18744.036887998802,20.43638699380102,0.7777744653151508,37488.073775997604 
 04/29  02:00:00,14.625,1.0,21.2711676265206,0.0,159298.3238654564,401.26099488671474,1023786.1280957283,18744.036887998802,18744.036887998802,20.39289887474791,0.7759402009996654,37488.073775997604 
 04/29  03:00:00,13.75,2.25,21.146278866843506,0.0,175564.0143137997,400.549570708436,1143405.2535075936,18744.036887998802,18744.036887998802,20.177838802156103,0.7753420984555678,37488.073775997604 
 04/29  04:00:00,13.0,2.375,20.97445067836712,0.0,192403.19445044047,400.23902794666566,1231522.7563218088,18744.036887998802,18744.036887998802,19.912748520368307,0.7747110563279774,37488.073775997604 
 04/29  05:00:00,13.0,3.875,20.82807168183939,0.0,187872.71771599902,400.10396082163885,1209513.4661072856,18744.036887998802,18744.036887998802,19.79108020617722,0.7741430720384441,37488.073775997604 
 04/29  06:00:00,12.375,3.75,20.656879904073968,0.0,199505.258204312,400.04496634587207,1278495.8309268588,18744.036887998802,18744.036887998802,19.555370713789596,0.7748364292552411,37488.073775997604 
 04/29  07:00:00,11.375,5.5,20.45324104347042,0.0,219011.8215055685,400.0194521078514,1401547.8154475503,18744.036887998802,18744.036887998802,19.24353576766965,0.7735377066440029,37488.073775997604 
 04/29  08:00:00,10.375,6.375,21.02321536596903,651160.1759845066,98696.53122939556,400.01096647197977,1622885.4294257476,18744.036887998802,18744.036887998802,19.477039678295505,0.7732339595261105,869746.9746144081 
 04/29  09:00:00,9.75,4.125,21.000002713550415,657059.8332097315,0.0,400.00495523441896,1722854.8559265742,18744.036887998802,18744.036887998802,19.416230203341648,0.7742777183260351,980994.6537380193 
 04/29  10:00:00,9.85,4.875,22.7575919372837,0.0,369519.671638416,506.94745518669924,1938054.940179457,18744.036887998802,18744.036887998802,20.714516125397367,0.775900067759164,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.622985289010703,0.0,354664.81379770976,695.5233917245321,2082149.0387662468,18744.036887998802,18744.036887998802,21.6642596677808,0.7815899513083023,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.6051072393766,0.0,350293.0492224453,806.9904942368346,2083598.5782413553,18744.036887998802,18744.036887998802,21.673186116348923,0.7826579626343342,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.553492839656304,0.0,347650.0568253567,854.1154989923554,2077424.4777718831,18744.036887998802,18744.036887998802,21.638401630870735,0.7832037113539534,8346288.073775997 
 04/29  14:00:00,10.625,6.0,21.24288161417099,584553.4289894137,64312.85253465915,763.0370617671716,1653526.188129909,18744.036887998802,18744.036887998802,19.903236946827985,0.7741781791015329,1019871.4545833269 
 04/29  15:00:00,11.0,6.625,22.502937790935338,0.0,328975.3870119705,718.2871066811854,1728607.0099010086,18744.036887998802,18744.036887998802,20.690728152365875,0.7774914427113067,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.293075697260075,0.0,319523.87877131114,798.4058799465045,1879421.0358378536,18744.036887998802,18744.036887998802,21.53416431030158,0.782775926161344,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.290890370285833,0.0,333353.63295320567,842.9141554317173,1977377.4614647103,18744.036887998802,18744.036887998802,21.45713655428881,0.7832355620853957,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,23.33080760817105,0.0,345749.1651399995,865.0647917887891,2028709.0628015725,18744.036887998802,18744.036887998802,21.429973404790758,0.7840873844877101,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,21.18356633850702,978641.5654619207,54267.16633001437,758.315217722192,1730101.2036902173,18744.036887998802,18744.036887998802,19.746870138627386,0.775084937944598,1223168.520293279 
 04/29  20:00:00,10.0,5.375,19.903998204145285,0.0,215825.16674727114,629.2944504698498,1551190.1840150752,18744.036887998802,18744.036887998802,18.71594337644121,0.7706059811302438,37488.073775997604 
 04/29  21:00:00,9.5625,3.75,19.294383304298684,0.0,235929.4313858182,517.6155746903378,1498234.5260845362,18744.036887998802,18744.036887998802,17.994272765469784,0.7713590403680795,37488.073775997604 
 04/29  22:00:00,9.1125,3.625,19.13132227786685,0.0,247424.80235235044,450.4673445471969,1537251.4858418829,18744.036887998802,18744.036887998802,17.766134645126094,0.7700649631245722,37488.073775997604 
 04/29  23:00:00,9.0,3.375,18.976147654353184,0.0,246444.8923114856,422.00058270420305,1530351.193793838,18744.036887998802,18744.036887998802,17.614822731897707,0.7688610241726797,37488.073775997604 
 04/29  24:00:00,8.625,2.375,18.812274795823036,0.0,250686.32305808013,409.6135269773006,1564029.6581505737,18744.036887998802,18744.036887998802,17.426191410629627,0.7679112198947999,37488.073775997604 
 04/30  01:00:00,8.15,3.875,18.606979778430716,0.0,256213.60733591107,404.20779354910803,1606726.2849411424,18744.036887998802,18744.036887998802,17.189204249006064,0.7668507791899981,37488.073775997604 
 04/30  02:00:00,8.0,5.0,18.388826552453207,0.0,254755.13393983484,401.82953578435087,1595611.3272654568,18744.036887998802,18744.036887998802,16.97810002558611,0.7657702056014499,37488.073775997604 
 04/30  03:00:00,8.0,3.75,18.199020414591878,0.0,250274.51884844195,400.7962770210013,1565776.864822538,18744.036887998802,18744.036887998802,16.812227104399653,0.7648684405021293,37488.073775997604 
 04/30  04:00:00,8.0,3.625,17.99943196555428,0.0,243592.80741595782,400.34881882805144,1536411.4847481516,18744.036887998802,18744.036887998802,16.648953512720237,0.7640091284825085,37488.073775997604 
 04/30  05:00:00,8.0,3.375,17.783791268271486,0.0,237782.4401799072,400.15279593691366,1503316.419147063,18744.036887998802,18744.036887998802,16.464930140981437,0.7631546906448705,37488.073775997604 
 04/30  06:00:00,7.562500000000001,1.75,17.56376311986709,0.0,242740.00637075995,400.0671837568441,1537322.7422268372,18744.036887998802,18744.036887998802,16.216885927808434,0.7627131186002536,37488.073775997604 
 04/30  07:00:00,7.1125,2.875,17.31703938081107,0.0,247317.25515538498,400.02962395888113,1569289.6399705997,18744.036887998802,18744.036887998802,15.944317131271147,0.7617435678462403,37488.073775997604 
 04/30  08:00:00,7.0,3.375,20.90729529978396,5553037.112109828,16653.2416450676,400.01672526896414,2106588.641165353,18744.036887998802,18744.036887998802,18.819616934600084,0.769219819672217,5949900.014399582 
 04/30  09:00:00,7.375,2.375,20.999999983846017,5532914.862408174,0.0,400.0080276020082,2082144.6775199538,18744.036887998802,18744.036887998802,19.060362978520793,0.7710718123028416,5919691.328641559 
 04/30  10:00:00,6.7875,2.625,20.999999999999886,1090540.711001492,0.0,558.9640306552766,2170200.8131275517,18744.036887998802,18744.036887998802,18.97222854307074,0.7713650095279994,8272081.8482951755 
 04/30  11:00:00,7.3625,3.625,21.0,330762.77089185547,0.0,754.4978814734698,2084293.2916657557,18744.036887998802,18744.036887998802,19.058351406776286,0.7720981561933146,9027229.498381501 
 04/30  12:00:00,8.375,3.375,21.0,443463.97015095496,0.0,836.0579809921913,1930735.2775315214,18744.036887998802,18744.036887998802,19.2101038353159,0.7727605728325161,9112978.910099193 
 04/30  13:00:00,8.85,4.25,21.0,553964.5053509552,0.0,871.3078914490127,1858194.849822918,18744.036887998802,18744.036887998802,19.2812523134657,0.7735381549894107,9210985.795480402 
 04/30  14:00:00,9.0,5.0,21.0,6038697.917737214,0.0,742.0582137388224,1835489.369372644,18744.036887998802,18744.036887998802,19.30370407545915,0.7737339567313593,6601901.843747629 
 04/30  15:00:00,9.125,3.75,21.0,1688815.775701537,0.0,716.0027789023918,1815789.1351535828,18744.036887998802,18744.036887998802,19.322470161882972,0.7737308736764201,8808506.615290698 
 04/30  16:00:00,9.075,4.875,21.000000000000004,836912.1946479444,0.0,821.1988764508727,1823669.1304113106,18744.036887998802,18744.036887998802,19.314891948933287,0.7743705581023528,9488237.809695067 
 04/30  17:00:00,9.0,6.0,21.0,980211.5637985077,0.0,860.9680288802311,1835489.369372644,18744.036887998802,18744.036887998802,19.303571915032798,0.7749381604978156,9633819.704465685 
 04/30  18:00:00,9.0,3.5,21.0,1182891.5013724933,0.0,879.3066107924591,1834724.5738178953,18744.036887998802,18744.036887998802,19.303521394856332,0.7755745997769937,9836707.509022022 
 04/30  19:00:00,8.9375,3.25,21.0,7103638.4641046245,0.0,731.4432811928198,1844033.1048857588,18744.036887998802,18744.036887998802,19.2941432589773,0.7753770538412339,7450372.5743075535 
 04/30  20:00:00,8.7125,3.875,17.407106727968205,0.0,169049.2708218453,588.3914918100887,1377105.1556041436,18744.036887998802,18744.036887998802,16.473628110915918,0.7607919946897954,37488.073775997604 
 04/30  21:00:00,8.475,3.425,16.038462535971718,68092.69159669666,38631.13893328376,498.0484245684741,1167114.03478107,18744.036887998802,18744.036887998802,15.070291784096469,0.7605295800126921,242135.23628523442 
 04/30  22:00:00,8.0875,3.3875,16.000000676867366,328794.76469166507,0.0,441.40729884644173,1208669.356313288,18744.036887998802,18744.036887998802,14.916905629863148,0.7605754582202923,562092.0334942553 
 04/30  23:00:00,7.525,3.1875,16.000000000013106,694611.7114825572,0.0,418.29423767730543,1293889.5080384677,18744.036887998802,18744.036887998802,14.832606827908926,0.7599455199454592,942967.713220035 
 04/30  24:00:00,7.050000000000001,2.5,16.0,1090663.7779122433,0.0,408.0650710950075,1365279.684355432,18744.036887998802,18744.036887998802,14.761441991872053,0.7592438120763334,1351691.7711052375 
 05/01  01:00:00,6.5875,1.95,16.0,1505483.213021042,0.0,403.56623283668887,1435020.8407742218,18744.036887998802,18744.036887998802,14.692147356095532,0.7584349982820268,1778826.7838329207 
 05/01  02:00:00,6.15,1.3,16.0,1940864.4368889683,0.0,401.5796386121119,1501517.08301092,18744.036887998802,18744.036887998802,14.626591055581939,0.7578778237979723,2225844.3954575122 
 05/01  03:00:00,5.75,0.6875,15.999999999999998,2398161.4983090777,0.0,400.70068258678214,1562440.3388896987,18744.036887998802,18744.036887998802,14.566649799015389,0.7574461492093091,2693773.3722577174 
 05/01  04:00:00,5.6625,0.31249999999999994,16.0,2850951.8294959264,0.0,400.3110380730221,1576347.0694500825,18744.036887998802,18744.036887998802,14.553568825828824,0.7572486355690177,3148774.0550107984 
 05/01  05:00:00,6.5125,0.2,16.0,3264423.9613017337,0.0,400.13811981849324,1447244.083099725,18744.036887998802,18744.036887998802,14.68110113269898,0.757042265057343,3539191.98391126 
 05/01  06:00:00,8.1875,0.3875,16.0,3606043.8911466706,0.0,400.0613654586358,1191859.2316302857,18744.036887998802,18744.036887998802,14.932378877776927,0.7568158611853129,3835541.966852637 
 05/01  07:00:00,7.7125,0.1875,16.0,3935309.541446678,0.0,400.02727423332146,1264610.902994258,18744.036887998802,18744.036887998802,14.861149450894345,0.7567158341890092,4177560.3813825324 
 05/01  08:00:00,9.5,0.625,20.706688738995194,15275543.891835587,0.0,400.0150005595615,1686112.8485068106,18744.036887998802,18744.036887998802,18.99540943484584,0.7672295735074681,15620658.77158849 
 05/01  09:00:00,12.125,1.0,20.99999999994867,14937618.263055682,0.0,400.0070481959707,1354100.3327305848,18744.036887998802,18744.036887998802,19.773056932948585,0.7696234201250107,15195633.404836584 
 05/01  10:00:00,13.55,1.625,21.0,10023105.260232465,0.0,559.2081450469742,1137343.2308071884,18744.036887998802,18744.036887998802,19.98676821387744,0.769903367882373,17021564.854179032 
 05/01  11:00:00,15.25,1.375,21.0,8769489.113188662,0.0,756.0926789743306,878572.2611135724,18744.036887998802,18744.036887998802,20.24161864016806,0.7706715151268527,17252334.184417184 
 05/01  12:00:00,16.6875,1.625,21.0,8327209.936533015,0.0,839.2029134001068,658643.4509665212,18744.036887998802,18744.036887998802,20.457123809599956,0.7724931956524594,16771392.591235077 
 05/01  13:00:00,17.6625,2.0,21.0,7696695.037955096,0.0,875.0103484256517,509885.33053860045,18744.036887998802,18744.036887998802,20.603264828538446,0.7728088160101132,16114608.666024495 
 05/01  14:00:00,18.0,1.375,21.0,12330318.58432452,0.0,747.7121272077768,458774.40126663214,18744.036887998802,18744.036887998802,20.653817474990234,0.7724135908950261,12649228.101122886 
 05/01  15:00:00,18.375,2.25,21.0,7000141.39208235,0.0,720.8256256336789,401118.41324332164,18744.036887998802,18744.036887998802,20.71007401879434,0.774276648749549,13868809.966448452 
 05/01  16:00:00,18.85,3.0,21.000000000000004,5062383.877478948,0.0,824.9162054767165,328661.2025529813,18744.036887998802,18744.036887998802,20.78123433593624,0.7742311400876032,13448233.20256347 
 05/01  17:00:00,19.0,3.0,21.0,4032334.624240998,0.0,867.6302520654854,305944.94399965944,18744.036887998802,18744.036887998802,20.803640926025004,0.7738675425331561,12414166.098339776 
 05/01  18:00:00,19.3125,3.625,21.0,3042224.0323322434,0.0,885.531819292394,257761.62110367598,18744.036887998802,18744.036887998802,20.850467053500402,0.7766738002194479,11415600.967595737 
 05/01  19:00:00,17.9375,2.75,21.0,7769955.237982167,0.0,733.7645288824248,467885.8831584689,18744.036887998802,18744.036887998802,20.644214663001954,0.7755452966642478,7871892.336395514 
 05/01  20:00:00,17.0,2.0,17.601237152060648,49799.553223166564,0.0,590.9884151659705,140773.47709094523,18744.036887998802,18744.036887998802,17.87640769924915,0.7604503349265916,37488.073775997604 
 05/01  21:00:00,16.4375,2.0,16.607421642427056,18472.301559857046,0.0,511.4158671333763,32190.80104851877,18744.036887998802,18744.036887998802,16.709536404953557,0.763756039341435,37488.073775997604 
 05/01  22:00:00,14.7875,2.625,16.65379605622912,0.0,33965.18075012549,448.4827964112047,283748.7884224991,18744.036887998802,18744.036887998802,16.46591405867139,0.7628449932790259,37488.073775997604 
 05/01  23:00:00,12.75,3.0,16.68768339700922,0.0,88961.74543853372,421.38124662450093,602321.5772002139,18744.036887998802,18744.036887998802,16.195377851762515,0.7615287705798804,37488.073775997604 
 05/01  24:00:00,12.062500000000002,1.75,16.7277431885466,0.0,109751.32690443491,409.4233442263028,712441.2343325578,18744.036887998802,18744.036887998802,16.120185956074053,0.7633547472060133,37488.073775997604 
 05/02  01:00:00,10.1625,1.0,16.708302354053757,0.0,155232.9675924673,404.1589909664396,1005530.4369395336,18744.036887998802,18744.036887998802,15.848645041046822,0.76240798249015,37488.073775997604 
 05/02  02:00:00,9.0,0.375,16.607114444209436,0.0,183919.11091853626,401.8394775723772,1167965.1606290988,18744.036887998802,18744.036887998802,15.5882624297651,0.7608458348259569,37488.073775997604 
 05/02  03:00:00,8.375,0.625,16.481433405494982,0.0,194406.80329335143,400.81443864703056,1246669.094705061,18744.036887998802,18744.036887998802,15.404142372053132,0.7603383431967936,37488.073775997604 
 05/02  04:00:00,8.0,1.625,16.290789538860274,0.0,198006.8500680853,400.36053652672854,1275782.833762221,18744.036887998802,18744.036887998802,15.193167096894456,0.7596232220909207,37488.073775997604 
 05/02  05:00:00,7.375,2.0,16.070048069698853,0.0,182222.9009687429,400.15952026085836,1337500.0872256397,18744.036887998802,18744.036887998802,14.91507588237238,0.7588516238718472,63544.75249322475 
 05/02  06:00:00,7.9375,2.0,16.000033409036035,12875.978189434343,29174.054201921666,400.0705638428341,1232372.0149080544,18744.036887998802,18744.036887998802,14.895068409619142,0.7603812781580581,220379.14014351097 
