Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/02  07:00:00,8.8125,0.75,16.000000000703977,141446.57427156938,0.0,400.0312013723785,1099699.0919976064,18744.036887998802,18744.036887998802,15.025905554941012,0.759352043397238,354475.4946461623 
 05/02  08:00:00,11.5,0.625,16.000000000000014,233135.23446825705,0.0,400.0138479123739,689203.9557509666,18744.036887998802,18744.036887998802,15.428205743061504,0.7579726755868468,373655.31981929584 
 05/02  09:00:00,13.625,2.25,16.0,324661.8645566069,0.0,400.006144151377,363761.2348329106,18744.036887998802,18744.036887998802,15.747446531682904,0.759916997539869,407659.51243687305 
 05/02  10:00:00,15.875,3.0,16.0,453412.6604006739,0.0,400.00271434150534,67011.68121858634,18744.036887998802,18744.036887998802,16.08534520822864,0.7589820066620263,475521.46876890707 
 05/02  11:00:00,18.25,3.625,16.0,552479.029295394,0.0,400.0012004816367,0.0,18744.036887998802,18744.036887998802,16.44153449854191,0.7576109895859955,510402.70310246164 
 05/02  12:00:00,19.8125,3.375,16.0,577343.2388932762,0.0,400.00053017391883,0.0,18744.036887998802,18744.036887998802,16.676228088481473,0.7597305880757645,492996.2396124543 
 05/02  13:00:00,20.1125,3.625,16.0,504536.9311154371,0.0,400.00023411075773,0.0,18744.036887998802,18744.036887998802,16.720943390317323,0.7587191036869243,412143.57318350533 
 05/02  14:00:00,20.625,4.0,16.0,362064.1211055266,0.0,400.0001033889868,0.0,18744.036887998802,18744.036887998802,16.797853420154908,0.7570984155735229,255854.861906596 
 05/02  15:00:00,21.0,3.375,16.00362325036773,203575.59174723434,0.0,400.00004566735936,0.0,18744.036887998802,18744.036887998802,16.854148113452016,0.7598129365369458,87925.37951575247 
 05/02  16:00:00,20.375,3.625,16.12939891227726,125726.12456511185,0.0,400.00002016339977,0.0,18744.036887998802,18744.036887998802,16.827952133959805,0.7587481683265264,37488.073775997604 
 05/02  17:00:00,20.0,3.375,16.387849500505713,105319.70218507566,0.0,400.000008909887,0.0,18744.036887998802,18744.036887998802,16.973140938151715,0.7575885430909877,37488.073775997604 
 05/02  18:00:00,19.6875,1.75,16.689010406643746,88135.27040757195,0.0,400.0000039443476,0.0,18744.036887998802,18744.036887998802,17.178845416836467,0.7616164296995338,37488.073775997604 
 05/02  19:00:00,18.5625,3.5,16.97544178128741,51288.944964252776,0.0,400.000001742748,0.0,18744.036887998802,18744.036887998802,17.260497004717408,0.7611398150293803,37488.073775997604 
 05/02  20:00:00,17.375,5.0,17.232208221180763,13127.381806292964,0.0,400.00000076494354,10100.28461132382,18744.036887998802,18744.036887998802,17.305160570488436,0.7600098251076215,37488.073775997604 
 05/02  21:00:00,15.875,3.75,17.44800857039915,0.0,31530.750939914127,400.0000003351839,233297.3241294425,18744.036887998802,18744.036887998802,17.272822573385625,0.7633023308111795,37488.073775997604 
 05/02  22:00:00,14.45,3.0,17.61608606778848,0.0,74166.29603442925,400.00000014729665,478557.23444911104,18744.036887998802,18744.036887998802,17.204139343130954,0.763046798525671,37488.073775997604 
 05/02  23:00:00,13.375,3.0,17.74292793625242,0.0,104997.81537263772,400.00000006486937,664572.9271109321,18744.036887998802,18744.036887998802,17.159980270146566,0.7622077464036368,37488.073775997604 
 05/02  24:00:00,12.750000000000002,2.6875,17.826899586701263,0.0,122200.15290839237,400.000000028548,774839.4437203378,18744.036887998802,18744.036887998802,17.148648417701306,0.7647879364173547,37488.073775997604 
 05/03  01:00:00,12.225,2.1875,17.86675780855417,0.0,136319.28339470382,400.0000000125512,863317.1183933744,18744.036887998802,18744.036887998802,17.110299009835245,0.7642075589571585,37488.073775997604 
 05/03  02:00:00,12.0,2.625,17.864676921761735,0.0,141152.17496522193,400.0000000055301,899255.6355081295,18744.036887998802,18744.036887998802,17.081634530919892,0.7631386609919082,37488.073775997604 
 05/03  03:00:00,12.0,3.0,17.812224321465607,0.0,137277.2259995652,400.00000000243335,893710.4493265396,18744.036887998802,18744.036887998802,17.05091290196654,0.7631985534107419,37488.073775997604 
 05/03  04:00:00,12.0,3.0,17.70220283568399,0.0,131992.81926226118,400.00000000107065,879167.881929505,18744.036887998802,18744.036887998802,16.970391520558334,0.7630793856595328,37488.073775997604 
 05/03  05:00:00,12.0,2.375,17.548797457734572,0.0,126270.76126128019,400.0000000004713,857217.7558639914,18744.036887998802,18744.036887998802,16.84887010082798,0.7628218107419105,37488.073775997604 
 05/03  06:00:00,10.75,4.5,17.321009851260996,0.0,148518.7875720515,400.00000000020725,1017529.3398599912,18744.036887998802,18744.036887998802,16.497875415123694,0.7648713575586376,37488.073775997604 
 05/03  07:00:00,9.375,6.625,17.026640719454814,0.0,177486.28134895005,400.00000000008976,1182222.8334362211,18744.036887998802,18744.036887998802,16.042779798114868,0.763013730843886,37488.073775997604 
 05/03  08:00:00,9.0,8.25,16.759654891366225,0.0,181108.51871444608,400.00000000003854,1197361.1463769982,18744.036887998802,18744.036887998802,15.755452139959152,0.7606400937733968,37488.073775997604 
 05/03  09:00:00,8.875,6.5,16.525448474018585,0.0,179984.7498223322,400.0000000000167,1177752.02818998,18744.036887998802,18744.036887998802,15.527133722515833,0.7614139450545474,37488.073775997604 
 05/03  10:00:00,9.55,6.875,16.31175390878743,0.0,155593.87866022758,400.00000000000733,1041926.7174085972,18744.036887998802,18744.036887998802,15.448407142738818,0.7599153052643267,37488.073775997604 
 05/03  11:00:00,10.0,7.375,16.080327608584717,0.0,123963.63704034309,400.0000000000033,937963.7539004456,18744.036887998802,18744.036887998802,15.320146786825285,0.758088764266172,50476.864450260866 
 05/03  12:00:00,9.875,5.75,16.000054680619613,62606.3241703565,0.0,400.0000000000018,935909.1885678199,18744.036887998802,18744.036887998802,15.186040977813065,0.7587901707785192,246700.71549040714 
 05/03  13:00:00,10.55,6.25,16.00000000141047,223722.28647738454,0.0,400.0000000000009,832739.8733766539,18744.036887998802,18744.036887998802,15.28663025683946,0.7581194783123538,389652.34439053026 
 05/03  14:00:00,12.25,7.0,16.000000000000043,340596.1676250958,0.0,400.0000000000005,573151.4544970372,18744.036887998802,18744.036887998802,15.54164588797667,0.7572273571808721,460592.4107993457 
 05/03  15:00:00,13.625,6.375,16.0,469788.859063688,0.0,400.00000000000045,363010.08711920737,18744.036887998802,18744.036887998802,15.74790989934005,0.7570434699297854,552647.9829565323 
 05/03  16:00:00,14.625,5.375,16.0,623934.3690627681,0.0,400.00000000000017,210166.01193959772,18744.036887998802,18744.036887998802,15.89792139298936,0.7569052164404664,679792.2093993155 
 05/03  17:00:00,15.625,4.375,16.0,806004.7164876825,0.0,400.0,57296.41624879486,18744.036887998802,18744.036887998802,16.047941228932007,0.7567627439657014,834866.9205912185 
 05/03  18:00:00,15.6875,3.375,15.999999999999998,1024411.2993679128,0.0,400.0000000000001,47642.37217522046,18744.036887998802,18744.036887998802,16.057363196557837,0.7575830816117116,1051579.8546562078 
 05/03  19:00:00,15.8125,3.0,16.0,1241269.2163763333,0.0,400.0000000000001,28588.154924181377,18744.036887998802,18744.036887998802,16.07614599071616,0.7569165726478261,1265065.0666074194 
 05/03  20:00:00,14.125,2.375,16.0,1486566.8477902464,0.0,400.00000000000017,285982.551191166,18744.036887998802,18744.036887998802,15.823043473548692,0.7562441422164199,1555865.1347739669 
 05/03  21:00:00,11.9375,1.375,16.0,1738667.0350193274,0.0,400.00000000000017,619296.4129157311,18744.036887998802,18744.036887998802,15.49495136764796,0.756625878293498,1866923.3594833524 
 05/03  22:00:00,12.2375,0.375,16.0,1955768.2073261368,0.0,400.00000000000017,573655.9143790557,18744.036887998802,18744.036887998802,15.53997433525467,0.756387376739193,2075910.9362895205 
 05/03  23:00:00,11.675,1.875,16.0,2204951.6216857275,0.0,400.00000000000017,659584.0493060558,18744.036887998802,18744.036887998802,15.455614367722827,0.7559746404874351,2340229.410949894 
 05/03  24:00:00,11.249999999999998,3.0,16.0,2477856.7749451827,0.0,400.00000000000034,724015.2631880663,18744.036887998802,18744.036887998802,15.39188869353152,0.7556733056432434,2624563.085339412 
 05/04  01:00:00,10.525,3.625,16.0,2773321.2980128066,0.0,400.0000000000003,834384.1875481191,18744.036887998802,18744.036887998802,15.283161825994325,0.7556058011820022,2939524.51134872 
 05/04  02:00:00,9.375,3.375,16.0,3084861.266033511,0.0,400.0000000000003,1009694.0835849427,18744.036887998802,18744.036887998802,15.110679310997636,0.7556152301983337,3282002.8181158504 
 05/04  03:00:00,8.75,3.0,16.0,3396773.7254173793,0.0,400.00000000000034,1104757.4937264326,18744.036887998802,18744.036887998802,15.016947742052487,0.7550466520600088,3610711.2516548643 
 05/04  04:00:00,7.6,3.0,16.0,3734921.1529873665,0.0,400.00000000000034,1280134.0082846656,18744.036887998802,18744.036887998802,14.84446127439088,0.7552012487679461,3979782.784517945 
 05/04  05:00:00,6.375,3.0,16.0,4081806.7452174183,0.0,400.00000000000034,1466916.1085853425,18744.036887998802,18744.036887998802,14.660721555557565,0.7554893362500859,4359611.983194541 
 05/04  06:00:00,6.3125,2.375,16.0,4358135.281339267,0.0,400.00000000000034,1475752.6812072396,18744.036887998802,18744.036887998802,14.65136439470105,0.754268293176868,4637591.383572847 
 05/04  07:00:00,6.8125,3.25,16.0,4603846.663500079,0.0,400.00000000000034,1399254.675916762,18744.036887998802,18744.036887998802,14.726382960951723,0.7545794740366221,4869804.83424817 
 05/04  08:00:00,8.25,4.0,20.675086688848033,16077186.241116218,0.0,400.0000000000003,1867202.1962260443,18744.036887998802,18744.036887998802,18.770999256707405,0.7660470557007115,16456193.02335351 
 05/04  09:00:00,9.75,4.0,20.999999999920334,15749418.555094903,0.0,400.0000000000003,1713785.6986768446,18744.036887998802,18744.036887998802,19.41702280507715,0.766346261601276,16070812.677284067 
 05/04  10:00:00,10.2625,5.25,21.0,10820741.52581444,0.0,558.6533393195015,1634566.4503402978,18744.036887998802,18744.036887998802,19.493876286905586,0.767367804829981,17907250.122422315 
 05/04  11:00:00,11.9875,6.0,21.0,9551804.965105923,0.0,752.6148014548145,1372811.8058853261,18744.036887998802,18744.036887998802,19.75249422654816,0.7692406840186239,18122213.878414117 
 05/04  12:00:00,13.249999999999998,4.75,21.0,9088191.737862283,0.0,834.0536585655234,1180448.6272217622,18744.036887998802,18744.036887998802,19.941754768825714,0.7684375086527465,17624852.781086773 
 05/04  13:00:00,14.4,2.75,20.999999999999996,8449982.222500237,0.0,872.1684287793443,1006243.0579160162,18744.036887998802,18744.036887998802,20.11413984856296,0.7697672820751613,16955807.935849648 
 05/04  14:00:00,15.625,2.625,21.0,13102706.51539104,0.0,746.4449557424905,819946.8545796765,18744.036887998802,18744.036887998802,20.297819463283698,0.7709208472208056,13485625.089698903 
 05/04  15:00:00,16.1875,3.0,21.000000000000004,7790833.704584074,0.0,720.1831458449182,733053.1729079015,18744.036887998802,18744.036887998802,20.382216250351178,0.7697207101348851,14718462.573037028 
 05/04  16:00:00,16.7375,2.375,21.0,5833628.855093156,0.0,825.8522811340163,649278.4253691216,18744.036887998802,18744.036887998802,20.46464304673081,0.7707860334523249,14276480.823486418 
 05/04  17:00:00,17.0,3.25,21.0,4746978.232281083,0.0,868.8218615714195,609598.5206403336,18744.036887998802,18744.036887998802,20.503939744255206,0.7721153946780466,13182814.847982146 
 05/04  18:00:00,16.125,2.75,21.0,3688707.7292472105,0.0,886.914722641004,742674.1392181197,18744.036887998802,18744.036887998802,20.372633032120284,0.7713491963670676,12148329.359135268 
 05/04  19:00:00,15.85,2.0,21.0,8304403.776512886,0.0,736.9487197236324,785039.2443431511,18744.036887998802,18744.036887998802,20.33136607468097,0.7716732068510811,8462689.608835978 
 05/04  20:00:00,15.375,1.375,17.38423333783888,12313.457765569714,1476.8393554372801,592.8722647914766,352631.4325317924,18744.036887998802,18744.036887998802,17.444272061370604,0.758780330804575,37488.073775997604 
 05/04  21:00:00,13.4375,1.0,16.300869796773377,0.0,52477.7952058824,512.8838853955394,442875.45598305966,18744.036887998802,18744.036887998802,16.00993645827762,0.7575213939364572,37488.073775997604 
 05/04  22:00:00,12.1875,1.0,16.354894073142145,0.0,98158.88588879016,449.5285915431407,631582.0250229181,18744.036887998802,18744.036887998802,15.810364281573639,0.757973295075044,37488.073775997604 
 05/04  23:00:00,11.375,1.0,16.44750028439626,0.0,121026.25351794671,421.9917891527567,771060.5163064455,18744.036887998802,18744.036887998802,15.775723399676169,0.7589451055794024,37488.073775997604 
 05/04  24:00:00,10.750000000000002,1.625,16.49234864141736,0.0,137597.74574886187,409.7554606964407,873901.5057326969,18744.036887998802,18744.036887998802,15.728165752555432,0.7567400038130543,37488.073775997604 
 05/05  01:00:00,10.1625,0.75,16.4953829537194,0.0,151552.16029457745,404.33300575991757,967872.8275290271,18744.036887998802,18744.036887998802,15.65325151875116,0.7573745023237808,37488.073775997604 
 05/05  02:00:00,8.0875,0.625,16.412328681546118,0.0,200972.0134827215,401.9234414171771,1275717.749272063,18744.036887998802,18744.036887998802,15.295377433770799,0.7583163189346306,37488.073775997604 
 05/05  03:00:00,7.812500000000001,1.0,16.31080117431246,0.0,208255.81107758527,400.8537752356804,1298335.5128785395,18744.036887998802,18744.036887998802,15.153024160192727,0.7556993397803926,37488.073775997604 
 05/05  04:00:00,7.4875,1.0,16.215054066071517,0.0,211231.15252326883,400.3797812549723,1336397.0910272282,18744.036887998802,18744.036887998802,15.040321126776956,0.756078549476092,37488.073775997604 
 05/05  05:00:00,7.625,1.625,16.076079033207975,0.0,204651.54625313362,400.1686531056277,1293292.6604182683,18744.036887998802,18744.036887998802,14.937602431199938,0.7567595883147721,37488.073775997604 
 05/05  06:00:00,8.25,2.0,16.002086919862926,0.0,120147.67510007633,400.07487469793386,1183885.686213641,18744.036887998802,18744.036887998802,14.951328299142073,0.7542577279947165,106175.39362466877 
 05/05  07:00:00,9.4,2.0,16.00000003641592,28932.795468138895,6997.678153007385,400.03330506508075,1007514.7852037903,18744.036887998802,18744.036887998802,15.114325634354653,0.7549399742764861,218563.5666686956 
 05/05  08:00:00,12.5,1.375,20.818852534544458,8541486.876353968,8686.343404378535,400.01839501129973,1248634.630656214,18744.036887998802,18744.036887998802,19.550204778618074,0.767185499048672,8798235.934801448 
 05/05  09:00:00,14.375000000000002,1.0,20.99999999963999,8304969.507376236,0.0,400.0086948675021,1011870.8129223041,18744.036887998802,18744.036887998802,20.10897794475804,0.7668071857709827,8502565.690460496 
 05/05  10:00:00,14.85,1.0,21.0,3654387.04016162,0.0,559.3396047664482,938817.2575445628,18744.036887998802,18744.036887998802,20.181776617217963,0.7682483362755816,10617775.429396681 
 05/05  11:00:00,14.375,2.25,21.0,2671567.2986174678,0.0,756.135322818772,1009728.1061140843,18744.036887998802,18744.036887998802,20.11042273625839,0.770554339239808,11178019.096269941 
 05/05  12:00:00,15.5625,3.0,21.0,2459154.2667768598,0.0,838.7052224235118,828929.2102832876,18744.036887998802,18744.036887998802,20.28844695502125,0.7685203690572664,10933686.19420911 
 05/05  13:00:00,14.9375,3.0,21.0,2151330.4313330823,0.0,875.0580902875038,925612.1164302609,18744.036887998802,18744.036887998802,20.194582571932614,0.770330946899329,10642942.777305381 
 05/05  14:00:00,14.625,3.0,21.0,7140814.500340519,0.0,746.8635096065091,973647.0997845412,18744.036887998802,18744.036887998802,20.14764764469138,0.7721233943926277,7551064.426270378 
 05/05  15:00:00,15.0,2.375,21.0,2271608.570281508,0.0,720.0537721446559,915890.8783463704,18744.036887998802,18744.036887998802,20.203908718869613,0.77227979315617,9231615.930907391 
 05/05  16:00:00,15.625,1.375,21.0,805292.1232130623,0.0,825.6416901802955,820574.7479765635,18744.036887998802,18744.036887998802,20.297576282382053,0.7728685238123163,9278503.411825106 
 05/05  17:00:00,15.375,2.25,21.0,332511.11963393993,0.0,868.9127512731021,858597.0743641292,18744.036887998802,18744.036887998802,20.26000393922508,0.7734305300814681,8812628.637182575 
 05/05  18:00:00,15.1875,2.375,21.0,56257.71841001234,1497.142642950297,887.3282261406266,887643.9756423202,18744.036887998802,18744.036887998802,20.231810184083663,0.7718272912854858,8540071.507761354 
 05/05  19:00:00,15.1125,1.375,21.0,5569986.496112578,0.0,737.1788945391146,899288.2075487631,18744.036887998802,18744.036887998802,20.22054082560308,0.7725243812732573,5748562.612202518 
 05/05  20:00:00,13.75,0.375,17.774947374528892,3742.534953909035,56643.927619622904,579.8268155009043,651939.5022096222,18744.036887998802,18744.036887998802,17.482362033847924,0.7614373891279272,37488.073775997604 
 05/05  21:00:00,12.437500000000002,0.3125,16.805235733705196,0.0,83027.1614933494,497.2778804298641,683124.4203902513,18744.036887998802,18744.036887998802,16.34574413255554,0.7595105387747167,37488.073775997604 
 05/05  22:00:00,13.2875,0.8125,16.53440064755759,0.0,62138.36402058277,442.5399392243036,502805.23031485244,18744.036887998802,18744.036887998802,16.190243396275093,0.759317954395963,37488.073775997604 
 05/05  23:00:00,11.3125,0.375,16.263045745737614,0.0,101139.22171955204,418.8802926397851,770331.5558651116,18744.036887998802,18744.036887998802,15.702472995257398,0.7596760085034946,37488.073775997604 
 05/05  24:00:00,10.2,0.625,16.004483984400974,21995.41007110681,33235.120596324654,408.379620162915,889565.0784504466,18744.036887998802,18744.036887998802,15.260498984991663,0.7560121433314086,160409.1734012985 
 05/06  01:00:00,7.6875,1.625,16.00000009891828,253071.10287116945,0.0,403.72710019632734,1268877.5416032085,18744.036887998802,18744.036887998802,14.857193899434668,0.7566720120705698,496498.17209334683 
 05/06  02:00:00,6.812500000000001,1.375,16.00000000000238,456894.1297879702,0.0,401.65205184639126,1403996.979056246,18744.036887998802,18744.036887998802,14.725962921088971,0.7580534501998066,723876.1927222376 
 05/06  03:00:00,8.675,1.0,16.0,691708.9409906152,0.0,400.7333492433843,1117827.935741063,18744.036887998802,18744.036887998802,15.0053860248369,0.7551718642614504,908308.1776172337 
 05/06  04:00:00,8.625,1.0,16.0,1040084.4748815913,0.0,400.32646871324795,1124707.3312386686,18744.036887998802,18744.036887998802,14.997937499133723,0.75592186760413,1257936.310512151 
 05/06  05:00:00,6.1625,1.625,16.0,1462879.4629058077,0.0,400.1449543875521,1500447.0496493804,18744.036887998802,18744.036887998802,14.62859780907069,0.7572779907642566,1747104.0519172442 
 05/06  06:00:00,6.687499999999999,1.375,16.0,1804914.8705574365,0.0,400.0643191784684,1420330.0348447359,18744.036887998802,18744.036887998802,14.707381021182382,0.7542712586470718,2074883.8056163497 
 05/06  07:00:00,7.3875,1.0,16.0,2113403.5085432515,0.0,400.0286464963959,1313987.8205245412,18744.036887998802,18744.036887998802,14.81240329829616,0.7549382533203091,2364416.2948599057 
 05/06  08:00:00,11.45,1.625,20.771606718730258,12760518.899521893,0.0,400.01575240586726,1400887.3447462234,18744.036887998802,18744.036887998802,19.358540167751038,0.7671517566560397,13052018.747032896 
 05/06  09:00:00,14.5,2.0,20.99999999999622,12475990.967381721,0.0,400.0074044921813,991207.0228949126,18744.036887998802,18744.036887998802,20.12932234840983,0.7663964447731306,12669959.37082155 
 05/06  10:00:00,16.175,2.625,21.0,7667962.423244596,0.0,559.2216984882497,736747.1338908825,18744.036887998802,18744.036887998802,20.380524945795326,0.7678655595620608,14595609.553885147 
 05/06  11:00:00,17.625,3.625,21.0,6501324.994770757,0.0,755.41698013904,515144.5007200079,18744.036887998802,18744.036887998802,20.597894488069485,0.77046032437299,14920011.135126214 
 05/06  12:00:00,18.625,3.375,21.0,6110024.234487955,0.0,837.8085909114757,361737.8508565313,18744.036887998802,18744.036887998802,20.747821642781954,0.7688250408182589,14501770.802838137 
 05/06  13:00:00,19.0,3.0,21.0,5511155.165528709,0.0,874.7053793022257,304471.42142359546,18744.036887998802,18744.036887998802,20.804009153342317,0.7702114031388549,13892802.32754195 
 05/06  14:00:00,19.625,3.0,21.0,10141826.641858492,0.0,747.0951033693531,209618.73435741774,18744.036887998802,18744.036887998802,20.897713268612602,0.7715116223745039,10416654.273029074 
 05/06  15:00:00,20.5,2.375,21.0,4806290.556752076,0.0,720.6449931917805,76229.54967552096,18744.036887998802,18744.036887998802,21.028982948528906,0.7700685321949668,11617348.144695994 
 05/06  16:00:00,20.3,2.0,21.0,2859786.535769591,0.0,826.6088331325825,106657.24844235631,18744.036887998802,18744.036887998802,20.998921428883268,0.7711888525795172,11206270.561572043 
 05/06  17:00:00,20.0,2.0,21.0,1796276.907422562,0.0,869.7410344212129,152464.22494631776,18744.036887998802,18744.036887998802,20.953849835048814,0.7725666047544919,10150903.84384032 
 05/06  18:00:00,20.3125,1.375,21.0,758519.6297635435,0.0,888.7389067970321,104785.25836592804,18744.036887998802,18744.036887998802,21.000671788281903,0.7722432939247088,9104685.594976088 
 05/06  19:00:00,19.5625,2.25,21.0,5411123.568919798,0.0,738.0829949926864,219157.03348175815,18744.036887998802,18744.036887998802,20.88816587948658,0.772331502588602,5468829.765588926 
 05/06  20:00:00,18.375,2.375,18.22401856352436,59083.4111536676,0.0,581.2198755552039,50026.45320312227,18744.036887998802,18744.036887998802,18.551125749181782,0.7621001618460073,37488.073775997604 
 05/06  21:00:00,16.5,2.0,17.823768757623604,0.0,21695.52916631486,498.30065873481317,197215.40970953903,18744.036887998802,18744.036887998802,17.703531878290736,0.7627717634718627,37488.073775997604 
 05/06  22:00:00,16.475,3.25,17.988290483330708,0.0,31037.816070326062,442.6931401543384,221755.64808791876,18744.036887998802,18744.036887998802,17.816171487887306,0.7628668458113806,37488.073775997604 
 05/06  23:00:00,16.375,4.0,18.17621489905692,0.0,35150.48615330502,418.75758915876906,269137.77191643236,18744.036887998802,18744.036887998802,17.981100406587665,0.7631552420080051,37488.073775997604 
 05/06  24:00:00,14.812500000000002,3.375,18.25184062110906,0.0,75785.03383698806,408.2284345486529,522205.42443200806,18744.036887998802,18744.036887998802,17.830854440590716,0.7625567873266773,37488.073775997604 
 05/07  01:00:00,14.6625,3.0,18.30070646174812,0.0,81922.34659457573,403.6207998613862,552562.6357403543,18744.036887998802,18744.036887998802,17.84537381366421,0.7624996455716342,37488.073775997604 
 05/07  02:00:00,14.375,3.0,18.32212992644656,0.0,86991.33455360484,401.59380352750225,602712.2968950886,18744.036887998802,18744.036887998802,17.83846817128553,0.7626180881838704,37488.073775997604 
 05/07  03:00:00,12.9375,1.75,18.25845897863587,0.0,121510.29847070244,400.7022219751727,814879.3501453331,18744.036887998802,18744.036887998802,17.58263433604108,0.7620412773778871,37488.073775997604 
 05/07  04:00:00,12.7375,2.25,18.17752370629784,0.0,125275.69472822832,400.3102305753548,832823.1002476644,18744.036887998802,18744.036887998802,17.480597730267036,0.7618100606570872,37488.073775997604 
 05/07  05:00:00,13.0,3.625,18.101034640299737,0.0,115375.89662932302,400.13662994853365,781814.0128546378,18744.036887998802,18744.036887998802,17.45907226208291,0.7616409742033612,37488.073775997604 
 05/07  06:00:00,11.812500000000002,2.125,17.959220968515176,0.0,140021.70000190113,400.0600952005949,944066.9981810134,18744.036887998802,18744.036887998802,17.17998741939973,0.7616564119069329,37488.073775997604 
 05/07  07:00:00,11.6625,2.25,17.774800126753654,0.0,139492.59072564382,400.02654917618725,939185.488674817,18744.036887998802,18744.036887998802,16.998335334331745,0.7608637162380844,37488.073775997604 
 05/07  08:00:00,12.0,2.375,20.92728062872952,4423643.481523175,10361.568711422377,400.0140563070498,1351750.6692034593,18744.036887998802,18744.036887998802,19.62743511112641,0.768002792971608,4684277.059242613 
 05/07  09:00:00,11.937499999999998,2.625,21.0,5004538.537817764,0.0,400.0063784935202,1383054.683517137,18744.036887998802,18744.036887998802,19.744973741470496,0.7694502200795893,5267484.033823301 
 05/07  10:00:00,12.5875,3.625,21.0,813988.7239898675,74791.44051450319,558.9428458403731,1285021.2383023058,18744.036887998802,18744.036887998802,19.839886399194295,0.7698039702787121,7763981.384205866 
 05/07  11:00:00,13.0,4.0,21.0,199716.15180142573,0.0,754.5754321816818,1223714.8512964786,18744.036887998802,18744.036887998802,19.90360000481991,0.7707061778374559,8743397.160670307 
 05/07  12:00:00,13.75,2.75,21.0,506097.5702664183,0.0,836.8794564584961,1109526.2217952337,18744.036887998802,18744.036887998802,20.01646662882152,0.7724175572274676,9029744.109385274 
 05/07  13:00:00,13.45,2.625,21.0,733911.0592810772,0.0,873.3929622152103,1156564.2607330738,18744.036887998802,18744.036887998802,19.97132038262422,0.7731452447398339,9265982.670232309 
 05/07  14:00:00,12.375,3.625,21.0,6262460.3169202395,0.0,745.5182660698874,1321804.0845663447,18744.036887998802,18744.036887998802,19.809979745125236,0.7731801330140038,6733950.65496008 
 05/07  15:00:00,12.625,4.0,21.0,1895072.5207694096,0.0,718.2759108367824,1284287.3115569358,18744.036887998802,18744.036887998802,19.84744457259867,0.7735740425268928,8919767.791709363 
 05/07  16:00:00,13.0,2.75,21.0,899805.3399378427,0.0,823.1628523240774,1227250.4293621385,18744.036887998802,18744.036887998802,19.9035710899786,0.7744654117446674,9444619.047255658 
 05/07  17:00:00,11.75,2.625,20.999999999999996,810589.1222487844,0.0,866.6137563174992,1417103.5518268463,18744.036887998802,18744.036887998802,19.71598709754533,0.7752806878975608,9389647.499979086 
 05/07  18:00:00,10.875,2.375,21.0,704560.4664810813,0.0,884.9386597643077,1550485.9054324469,18744.036887998802,18744.036887998802,19.584671335539806,0.7767852019661468,9307632.528065994 
 05/07  19:00:00,10.925,2.0,21.0,6180010.737419028,0.0,734.2561614276999,1543686.2243577132,18744.036887998802,18744.036887998802,19.592144302813853,0.7762943124133401,6472980.536805862 
 05/07  20:00:00,11.0,1.375,17.898633429413493,0.0,118135.39299616037,586.6702090606389,1107696.6543272492,18744.036887998802,18744.036887998802,17.24708050602352,0.7626271336185301,37488.073775997604 
 05/07  21:00:00,10.5,1.625,16.646820373201308,0.0,133271.4999213608,486.03320839618505,956554.7322678972,18744.036887998802,18744.036887998802,15.911289829864106,0.7642935095748667,37488.073775997604 
 05/07  22:00:00,10.075,1.375,16.477681863219438,0.0,150103.64899225347,437.37284505039116,985947.0207346238,18744.036887998802,18744.036887998802,15.648652536364283,0.7629851476967294,37488.073775997604 
 05/07  23:00:00,10.0,1.0,16.367797665217434,0.0,150166.54376098703,416.53829155595,979735.3790152048,18744.036887998802,18744.036887998802,15.537922638875223,0.7617151140937146,37488.073775997604 
 05/07  24:00:00,10.125,1.0,16.27105775625036,0.0,144373.52754944624,407.3113279767153,945154.1805232117,18744.036887998802,18744.036887998802,15.472793265012692,0.7622303323916942,37488.073775997604 
 05/08  01:00:00,10.075,0.375,16.170809719402072,0.0,142417.62898695187,403.2323036807027,938088.7568867718,18744.036887998802,18744.036887998802,15.382983058173153,0.7612224514054146,37488.073775997604 
 05/08  02:00:00,10.0,0.625,16.06025643675843,0.0,141310.27110443328,401.4316536149124,932899.5095199235,18744.036887998802,18744.036887998802,15.278259218614494,0.7600358184916244,37488.073775997604 
 05/08  03:00:00,10.625,2.875,16.000365035582014,0.0,82404.32464546854,400.63367773661895,824989.0167803745,18744.036887998802,18744.036887998802,15.301980633350002,0.7596659473357398,81247.58835772358 
 05/08  04:00:00,11.0,4.0,16.00000000956847,8885.587853628167,10823.52914016616,400.27899522679417,766985.3218319451,18744.036887998802,18744.036887998802,15.35378975545823,0.7595463665786892,152268.12654015882 
 05/08  05:00:00,11.0,5.25,16.00000000000027,81118.16741655662,0.0,400.1224509541358,766542.5123525339,18744.036887998802,18744.036887998802,15.353810581588004,0.7594472980735218,235304.6618356483 
 05/08  06:00:00,10.875,4.75,16.0,150642.7982320932,0.0,400.05344930597016,785212.9684675601,18744.036887998802,18744.036887998802,15.335089582514447,0.7609174405326217,308183.90628575225 
 05/08  07:00:00,10.925,5.875,16.0,226925.84730115428,0.0,400.0233713192402,777639.2427767767,18744.036887998802,18744.036887998802,15.34260975534082,0.7601083636398203,383079.8972494602 
 05/08  08:00:00,11.0,6.375,20.82567069822205,8889765.859884482,9052.703179697328,400.01268919518185,1484235.7768055561,18744.036887998802,18744.036887998802,19.335886345758702,0.7696551849244925,9187074.21999145 
 05/08  09:00:00,11.9375,4.75,20.99999999966392,8816081.768444404,0.0,400.00588118687796,1387783.5368002136,18744.036887998802,18744.036887998802,19.744523903599347,0.7734344215210249,9080122.20475797 
 05/08  10:00:00,12.8125,6.5,20.999999999999996,4004342.59726029,0.0,558.033857510412,1253400.7379029798,18744.036887998802,18744.036887998802,19.87575793628132,0.7732006835878362,11023546.944507081 
 05/08  11:00:00,12.375,8.0,21.0,2944984.42463959,0.0,748.8975953223186,1319713.0242188214,18744.036887998802,18744.036887998802,19.810028444719254,0.7731886800336517,11506329.207346922 
 05/08  12:00:00,12.125,6.125,21.0,2732197.69942051,0.0,827.7670727297321,1357483.986083785,18744.036887998802,18744.036887998802,19.772445881580854,0.7747263191993843,11300553.522856105 
 05/08  13:00:00,12.075,7.5,21.0,2488409.999362518,0.0,862.6615699995571,1365124.3237967133,18744.036887998802,18744.036887998802,19.764870658808828,0.7749226686920586,11058327.799044028 
 05/08  14:00:00,12.625,7.75,21.0,7533680.968271086,0.0,731.6533878999435,1281106.8623872541,18744.036887998802,18744.036887998802,19.847351097402846,0.7742518498995502,7998789.450085578 
 05/08  15:00:00,12.5625,5.75,21.0,2712433.3411162733,0.0,708.9486691006279,1290411.8709166497,18744.036887998802,18744.036887998802,19.838010468816446,0.7743617130711378,9739077.903553726 
 05/08  16:00:00,12.1125,5.625,21.0,1333258.1984828864,0.0,816.4298960186758,1359251.9193517175,18744.036887998802,18744.036887998802,19.77044723328779,0.7748344958727917,9902292.72838753 
 05/08  17:00:00,12.0,6.0,21.0,857989.2995589364,0.0,858.7972481700033,1376584.4737989597,18744.036887998802,18744.036887998802,19.75351434574492,0.7751845882024152,9430235.686222084 
 05/08  18:00:00,12.375000000000002,5.375,21.0,410124.36237381044,0.0,877.3518262567159,1319210.9940801766,18744.036887998802,18744.036887998802,19.809716332293718,0.7750690769302339,8972300.129428688 
 05/08  19:00:00,12.85,6.25,21.0,5638570.140504274,0.0,727.5234863118108,1246001.5594755532,18744.036887998802,18744.036887998802,19.88097602827936,0.7749249855113209,5879016.353988817 
 05/08  20:00:00,12.375,6.375,18.129530267991164,0.0,85535.97527771068,581.0089508919862,931163.9353334177,18744.036887998802,18744.036887998802,17.65733059114165,0.7628188423373636,37488.073775997604 
 05/08  21:00:00,11.5,5.375,17.05444817709195,0.0,124826.228591313,482.0551776669554,855680.9486415723,18744.036887998802,18744.036887998802,16.364678688907244,0.7626110165168087,37488.073775997604 
 05/08  22:00:00,10.45,5.0,16.949045926669278,0.0,151603.4587657266,435.2472077933883,998960.7844742994,18744.036887998802,18744.036887998802,16.110477674731573,0.7620781238920712,37488.073775997604 
 05/08  23:00:00,10.0,5.0,16.785910607883352,0.0,159011.68007444014,415.404631994631,1043296.065137514,18744.036887998802,18744.036887998802,15.905667587505324,0.7616627700217772,37488.073775997604 
 05/08  24:00:00,10.125,4.375,16.614081460508608,0.0,149998.8923278614,406.73335849567536,998866.732092483,18744.036887998802,18744.036887998802,15.783182986411266,0.7598740088890885,37488.073775997604 
 05/09  01:00:00,9.45,4.0,16.383309828971676,0.0,158584.3148343815,402.9585884043362,1070008.8952194366,18744.036887998802,18744.036887998802,15.504365550431777,0.7593263366791757,37488.073775997604 
 05/09  02:00:00,9.0,4.0,16.104237004354605,0.0,163066.05304725282,401.3007329741861,1096097.3793518436,18744.036887998802,18744.036887998802,15.200022125894812,0.7588577848893524,37488.073775997604 
 05/09  03:00:00,9.125,3.375,16.000090159827003,47202.89861235425,3588.1592644754746,400.57284738208614,1050934.5627351953,18744.036887998802,18744.036887998802,15.073890271299145,0.7573060247574201,248063.21843647968 
 05/09  04:00:00,8.45,3.625,16.000000002023988,279375.25300294295,0.0,400.25306779755203,1153894.8954489199,18744.036887998802,18744.036887998802,14.971552537237573,0.7575168177377686,502188.113620532 
 05/09  05:00:00,8.0,4.0,16.00000000000005,507944.73408552195,0.0,400.1114525095658,1222658.1648471202,18744.036887998802,18744.036887998802,14.904080174355771,0.7579455862953626,742855.5310112229 
 05/09  06:00:00,8.25,3.375,16.0,762551.9556912729,0.0,400.04911082675756,1184285.8775286041,18744.036887998802,18744.036887998802,14.941606447604926,0.7564739151795518,990650.955392168 
 05/09  07:00:00,8.15,3.625,16.0,1039376.6499698502,0.0,400.02171136955127,1199634.6297909792,18744.036887998802,18744.036887998802,14.92662750657423,0.7568349669982155,1270124.9569242096 
 05/09  08:00:00,10.625,4.625,16.0,1273458.5408256561,0.0,400.0095608342111,822320.9730844519,18744.036887998802,18744.036887998802,15.295538059414788,0.7575180048986828,1437765.2675829548 
 05/09  09:00:00,11.1375,4.375,16.0,1525469.209427907,0.0,400.0042013321903,743828.7960076295,18744.036887998802,18744.036887998802,15.373757362631835,0.7561314787349654,1675705.4187346036 
 05/09  10:00:00,12.6875,5.25,16.0,1716083.1165834663,0.0,400.0018499522322,506588.29612132127,18744.036887998802,18744.036887998802,15.60725059022763,0.7564647431264232,1824278.2797528578 
 05/09  11:00:00,15.25,6.0,16.0,1811561.688894089,0.0,400.00080877820324,114687.50624369584,18744.036887998802,18744.036887998802,15.991638375061086,0.7570873560977586,1850555.370050225 
 05/09  12:00:00,15.8125,6.0,16.0,1845891.8735411856,0.0,400.00035325300985,28619.888849678842,18744.036887998802,18744.036887998802,16.076050645000656,0.7557718594018696,1869691.9905464507 
 05/09  13:00:00,17.1375,6.625,16.0,1715127.2814164548,0.0,400.00015430947167,0.0,18744.036887998802,18744.036887998802,16.274831319111463,0.7559382424236882,1703168.4605104304 
 05/09  14:00:00,17.375,7.0,16.0,1484777.7463715603,0.0,400.0000670632567,0.0,18744.036887998802,18744.036887998802,16.31046304072061,0.7564852363812082,1466419.3105260646 
 05/09  15:00:00,17.3125,5.75,16.0,1191198.2243529425,0.0,400.0000291954984,0.0,18744.036887998802,18744.036887998802,16.301109342735362,0.7554984139368952,1174528.652119142 
 05/09  16:00:00,17.1875,4.375,16.0,883931.9356299342,0.0,400.00001284506124,0.0,18744.036887998802,18744.036887998802,16.282529320783876,0.7557618036455449,870613.3308092486 
 05/09  17:00:00,17.625,4.625,16.0,627854.143589254,0.0,400.0000056688681,0.0,18744.036887998802,18744.036887998802,16.348067727843727,0.7562896324322139,602750.5987646129 
 05/09  18:00:00,17.625,4.375,16.0,398348.1087370014,0.0,400.00000249753464,0.0,18744.036887998802,18744.036887998802,16.34810779395898,0.7553364095485211,373241.11577234685 
 05/09  19:00:00,16.525,4.0,16.0,156231.05527048415,0.0,400.0000011038837,3.1892545856569363e-10,18744.036887998802,18744.036887998802,16.183006273523468,0.7557343645210182,160812.49803017583 
 05/09  20:00:00,16.0,4.0,16.058663570985168,12356.183496335745,0.0,400.00000048765514,4149.164019839667,18744.036887998802,18744.036887998802,16.12739082486576,0.7563401868448338,37488.073775997604 
 05/09  21:00:00,15.6875,3.375,16.23728243793516,786.3672284383028,3432.4520892196915,400.00000021556133,77499.80201258024,18744.036887998802,18744.036887998802,16.222561896884343,0.7553940450008814,37488.073775997604 
 05/09  22:00:00,14.5625,3.0,16.361812369717768,0.0,33540.348528704635,400.00000009558244,271207.8064784417,18744.036887998802,18744.036887998802,16.175244444310632,0.7563983401521597,37488.073775997604 
 05/09  23:00:00,14.0,3.0,16.45084667417891,0.0,50917.545025426705,400.00000004232027,370579.3409723279,18744.036887998802,18744.036887998802,16.167609333659872,0.7574399329260817,37488.073775997604 
 05/09  24:00:00,13.937499999999998,2.375,16.526357182848688,0.0,53518.54760414274,400.0000000187464,393273.0535481528,18744.036887998802,18744.036887998802,16.228620163554112,0.7559882948534931,37488.073775997604 
 05/10  01:00:00,13.3375,2.0,16.545725291442803,0.0,68009.77938975341,400.0000000083289,490457.9812902381,18744.036887998802,18744.036887998802,16.167412043101518,0.756809657309389,37488.073775997604 
 05/10  02:00:00,13.0,2.625,16.526251038521877,0.0,75860.36283664571,400.00000000369363,539679.6473053606,18744.036887998802,18744.036887998802,16.10431660410085,0.7578125256962014,37488.073775997604 
 05/10  03:00:00,13.125,3.0,16.496983739580465,0.0,71066.804444538,400.0000000016353,516733.4746411395,18744.036887998802,18744.036887998802,16.101739466007498,0.7560244967563348,37488.073775997604 
 05/10  04:00:00,12.45,3.625,16.421748070720064,0.0,84327.06076731902,400.0000000007243,610306.3389485381,18744.036887998802,18744.036887998802,15.952765358244822,0.7565446250916482,37488.073775997604 
 05/10  05:00:00,9.9375,4.0,16.2546475014152,0.0,143866.3279970378,400.0000000003196,969848.3007470393,18744.036887998802,18744.036887998802,15.454315849597458,0.7569588927839602,37488.073775997604 
 05/10  06:00:00,8.825000000000001,3.375,16.10855678714313,0.0,174202.72378050606,400.0000000001411,1113813.3176056098,18744.036887998802,18744.036887998802,15.13905228412219,0.7543882729041225,37488.073775997604 
 05/10  07:00:00,10.2125,3.625,16.082862151024013,0.0,139517.13695572657,400.00000000006247,895464.1099098839,18744.036887998802,18744.036887998802,15.30624412913754,0.755024128756229,37488.073775997604 
 05/10  08:00:00,12.25,4.0,16.095308645641502,0.0,85181.16366396096,400.0000000000276,586088.7125536463,18744.036887998802,18744.036887998802,15.621079335286886,0.7560519573162459,37488.073775997604 
 05/10  09:00:00,13.874999999999998,3.375,16.081883307601164,0.0,39670.37811907405,400.00000000001216,337479.51095601893,18744.036887998802,18744.036887998802,15.860989443586124,0.7537417866001582,37488.073775997604 
 05/10  10:00:00,13.5875,4.875,16.016330954372158,15600.767309605504,17104.943202691313,400.00000000000546,373271.4683527838,18744.036887998802,18744.036887998802,15.770498614912299,0.7542015392466117,80125.28212356067 
 05/10  11:00:00,16.1625,5.375,16.01308756613518,37880.54949856008,0.0,400.00000000000244,81080.6480039669,18744.036887998802,18744.036887998802,16.131090396137978,0.7553499808623465,54179.85777860541 
 05/10  12:00:00,17.8125,5.0,16.066981422890493,64742.285563103746,0.0,400.00000000000125,0.0,18744.036887998802,18744.036887998802,16.427595313471294,0.7534311858289117,37488.073775997604 
 05/10  13:00:00,18.5125,5.0,16.131208163751424,78202.06966205288,0.0,400.0000000000009,0.0,18744.036887998802,18744.036887998802,16.56683291691835,0.754283682595873,37488.073775997604 
 05/10  14:00:00,19.625,5.0,16.313495058234736,100138.58865732621,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,16.871391300565314,0.7557634135531084,37488.073775997604 
 05/10  15:00:00,19.875,3.75,16.524433027893934,100910.18044938409,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,17.086691364984198,0.7546545355703329,37488.073775997604 
 05/10  16:00:00,19.925,2.375,16.768332156026172,93397.51858652699,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,17.288847290522444,0.7557695878037052,37488.073775997604 
 05/10  17:00:00,20.0,2.0,17.062868666633854,86242.63523551266,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,17.543541961310325,0.7574496335249696,37488.073775997604 
 05/10  18:00:00,20.0625,2.625,17.375966098990215,79102.87155659677,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,17.816839805681507,0.7571383046987308,37488.073775997604 
 05/10  19:00:00,19.4125,2.375,17.669002466471404,55342.09235704955,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,17.97743698253423,0.7584016021223128,37488.073775997604 
 05/10  20:00:00,17.75,2.625,17.90142594665769,10523.470494892841,4020.117420261829,400.00000000000034,49748.38916017939,18744.036887998802,18744.036887998802,17.937674747211574,0.7597927330689158,37488.073775997604 
 05/10  21:00:00,16.4375,1.75,18.10796758381899,0.0,34658.26903606983,400.00000000000034,246858.55274036177,18744.036887998802,18744.036887998802,17.914862623364623,0.759009925334112,37488.073775997604 
 05/10  22:00:00,16.725,1.0,18.325683365161957,0.0,33067.854817436135,400.00000000000017,235727.5252758054,18744.036887998802,18744.036887998802,18.141474919096293,0.7604985748435751,37488.073775997604 
 05/10  23:00:00,13.2875,1.0,18.41480858523554,0.0,118701.47978057893,400.00000000000017,783246.7440618421,18744.036887998802,18744.036887998802,17.753639530058333,0.7618792740683644,37488.073775997604 
 05/10  24:00:00,12.312500000000002,1.0,18.44318558970849,0.0,152159.95259145834,400.0000000000002,931478.1856990885,18744.036887998802,18744.036887998802,17.595703962239558,0.7598444161678972,37488.073775997604 
 05/11  01:00:00,9.9125,1.0,18.450827670595878,0.0,208899.42217129056,400.00000000000017,1307362.498254443,18744.036887998802,18744.036887998802,17.287677580688328,0.761043489225561,37488.073775997604 
 05/11  02:00:00,7.375,1.0,18.33986104910441,0.0,274127.8557481899,400.0000000000003,1677065.4892905958,18744.036887998802,18744.036887998802,16.81369677372421,0.7622334813271424,37488.073775997604 
 05/11  03:00:00,9.75,1.0,18.341212095772654,0.0,216639.2413972372,400.00000000000034,1309612.1163760335,18744.036887998802,18744.036887998802,17.13517899232861,0.7598466697532759,37488.073775997604 
 05/11  04:00:00,8.65,1.0,18.267570128472713,0.0,233350.64016323246,400.00000000000034,1476094.7979693464,18744.036887998802,18744.036887998802,16.968765507684296,0.7607565426579347,37488.073775997604 
 05/11  05:00:00,6.375,1.0,18.04690166961418,0.0,288877.49403596425,400.00000000000034,1788119.2143863123,18744.036887998802,18744.036887998802,16.439001546015206,0.7616632913550679,37488.073775997604 
 05/11  06:00:00,7.5625,1.0,17.948706282513598,0.0,259344.4425793868,400.00000000000034,1587655.2164253637,18744.036887998802,18744.036887998802,16.505070493430154,0.758563897869097,37488.073775997604 
 05/11  07:00:00,9.4375,1.625,17.903136010012297,0.0,207918.85633978428,400.00000000000034,1295087.6505594729,18744.036887998802,18744.036887998802,16.745785513591343,0.7594593221476438,37488.073775997604 
 05/11  08:00:00,13.125,1.375,20.931491949682954,3920675.3434122116,8551.778712646914,400.0000000000006,1180267.4899404529,18744.036887998802,18744.036887998802,19.794901830224017,0.7680512933968657,4153821.0487463 
 05/11  09:00:00,16.375,1.625,21.0,4233464.598564692,0.0,400.00000000000017,706365.7390716954,18744.036887998802,18744.036887998802,20.40603604103515,0.7659671331840254,4377675.861909882 
 05/11  10:00:00,18.325,2.0,21.384616208142333,582363.1982634353,61335.91733168259,522.228134918542,452609.5139040594,18744.036887998802,18744.036887998802,20.942568470947357,0.7682411167827524,7416796.852822177 
 05/11  11:00:00,19.625,2.625,21.615053302738307,0.0,35575.486130852485,723.3066731020289,303677.5717297267,18744.036887998802,18744.036887998802,21.417533210207132,0.7722604862745104,8346288.073775997 
 05/11  12:00:00,20.0,3.0,21.69477419145318,0.0,30877.938717248388,824.7609076624806,254834.5839211089,18744.036887998802,18744.036887998802,21.523606226918922,0.7703066148126427,8346288.073775997 
 05/11  13:00:00,19.375,2.375,21.84125558515963,0.0,54767.612462240824,868.7622257119916,369238.7587422165,18744.036887998802,18744.036887998802,21.537992039582665,0.7726239790815349,8346288.073775997 
 05/11  14:00:00,19.625,2.625,21.015300531938067,3258407.6659604674,0.0,744.5451221246196,223455.3336763049,18744.036887998802,18744.036887998802,20.97530724199919,0.7712782318932949,3521998.261630814 
 05/11  15:00:00,20.3125,3.0,21.852923685391385,298120.7141070175,51294.016793458766,695.7284290674925,205250.0869624638,18744.036887998802,18744.036887998802,21.562017774244566,0.7696715500023812,7115641.590853432 
 05/11  16:00:00,20.1875,3.0,22.699389009298166,0.0,66288.62139419884,795.550387420998,366150.8332082968,18744.036887998802,18744.036887998802,22.33250752217187,0.7752044778541795,8346288.073775997 
 05/11  17:00:00,21.25,2.375,23.144759045175793,0.0,50643.60710072037,854.5980532275644,271089.61710338196,18744.036887998802,18744.036887998802,22.864729874763214,0.7788384713127194,8346288.073775997 
 05/11  18:00:00,21.625,2.625,23.584912828682846,0.0,50385.70450985273,879.638051256783,282988.5074095243,18744.036887998802,18744.036887998802,23.30660159943826,0.777649869812202,8346288.073775997 
 05/11  19:00:00,21.15,4.25,21.339638900740518,527685.0471549109,0.0,767.5823384968227,63978.76893723066,18744.036887998802,18744.036887998802,21.58088096663513,0.7703385902040896,521489.6257905923 
 05/11  20:00:00,19.75,3.75,20.58623862330047,21392.40640250657,6668.381397772226,571.6253195513316,146391.38062801625,18744.036887998802,18744.036887998802,20.66761088599769,0.771780389918648,37488.073775997604 
 05/11  21:00:00,17.875,1.75,20.633584159315816,0.0,62633.259631358116,474.44602543509563,415283.11450138595,18744.036887998802,18744.036887998802,20.28696842524628,0.7680927623541633,37488.073775997604 
 05/11  22:00:00,13.95,1.0,20.710524925129555,0.0,165197.2427859227,432.7495689728129,1029905.5478196051,18744.036887998802,18744.036887998802,19.795676566172087,0.7693968431588365,37488.073775997604 
 05/11  23:00:00,11.375,1.0,20.745930301764783,0.0,237270.690378648,414.34582760076,1427290.0736335213,18744.036887998802,18744.036887998802,19.43079046704372,0.7711219492779403,37488.073775997604 
 05/11  24:00:00,13.375,1.625,20.860604398260083,0.0,189344.12049027538,406.2873164784506,1138357.214692006,18744.036887998802,18744.036887998802,19.810473057050515,0.7669504214819443,37488.073775997604 
 05/12  01:00:00,14.3,3.875,20.9217626487809,0.0,159500.32194357296,402.75839403009167,1012526.9146225469,18744.036887998802,18744.036887998802,20.03679965368134,0.7684045558543594,37488.073775997604 
 05/12  02:00:00,14.0,5.0,20.859932215323262,0.0,164111.1584212408,401.19638339706114,1050754.1448033634,18744.036887998802,18744.036887998802,19.949031890717805,0.77039898420715,37488.073775997604 
 05/12  03:00:00,13.6875,3.75,20.769442177454586,0.0,168415.6506633097,400.51933490428263,1086163.5851727484,18744.036887998802,18744.036887998802,19.834355529185764,0.7656216427982367,37488.073775997604 
 05/12  04:00:00,12.5625,4.25,20.612080708720892,0.0,191354.71333970502,400.22738397412263,1237943.5629965537,18744.036887998802,18744.036887998802,19.549338301148744,0.7668492955881836,37488.073775997604 
 05/12  05:00:00,11.375,3.75,20.417541622303293,0.0,218779.70610209243,400.09887424414353,1390567.4316448686,18744.036887998802,18744.036887998802,19.202351781456915,0.7689843781300897,37488.073775997604 
 05/12  06:00:00,11.375000000000002,3.0,20.270930038535667,0.0,216646.5386469317,400.0432264736294,1366282.8372266302,18744.036887998802,18744.036887998802,19.067612161706087,0.7639327442621896,37488.073775997604 
 05/12  07:00:00,11.85,3.625,20.14364579979179,0.0,200405.01585953456,400.01898613413687,1274318.261487715,18744.036887998802,18744.036887998802,19.03054110992042,0.7654426474235986,37488.073775997604 
 05/12  08:00:00,12.625,4.625,21.064903480071536,967958.2447937056,91778.18978334471,400.01041620639296,1283828.1043568978,18744.036887998802,18744.036887998802,19.85640595143213,0.7699386527528737,1131256.887222917 
 05/12  09:00:00,13.874999999999998,3.75,21.00000910659016,983896.785231583,0.0,400.00472723300925,1090360.1520455997,18744.036887998802,18744.036887998802,20.03501229223923,0.7655614066970173,1195140.12874307 
