Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/12  10:00:00,14.775,3.625,22.612332514873827,0.0,230806.43582348461,509.9848825924695,1162564.7586024436,18744.036887998802,18744.036887998802,21.331214938506058,0.7704939349546942,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.493164666913138,0.0,167584.65611249386,699.4813463779317,1006984.3222805501,18744.036887998802,18744.036887998802,22.564443616235494,0.7786922717562612,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.58846233581496,0.0,110941.60605168842,813.1960381322466,707656.8674533522,18744.036887998802,18744.036887998802,22.974888043301043,0.7753609651832989,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.725874200650406,0.0,76988.66903919363,861.4962320487414,496477.89564864896,18744.036887998802,18744.036887998802,23.300678397366013,0.7784234942737187,8346288.073775997 
 05/12  14:00:00,21.0,3.375,21.41527955338975,276331.68095810164,0.0,782.6743627448591,101115.42805394316,18744.036887998802,18744.036887998802,21.665141831238287,0.7719894175090293,487424.8294453459 
 05/12  15:00:00,20.6875,3.0,23.047106597875384,0.0,90519.51930192119,771.5440177996254,315535.6646602329,18744.036887998802,18744.036887998802,22.547485933693807,0.7713796119736996,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,24.341538326683825,0.0,75638.02304785636,824.5104198573049,428696.21405665926,18744.036887998802,18744.036887998802,23.924340811136716,0.7812027221068604,8346288.073775997 
 05/12  17:00:00,20.75,3.375,24.694576276962486,0.0,101146.0460551026,863.9495923080501,590819.1263978851,18744.036887998802,18744.036887998802,24.13743399840201,0.785504293601665,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,25.038641723736326,0.0,124152.64198326941,881.2419054191535,707439.3334797426,18744.036887998802,18744.036887998802,24.355480601496346,0.7836282740230506,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,22.34005563904759,18784.173426887963,4036.9903634646516,758.3626719327085,270352.81231252284,18744.036887998802,18744.036887998802,22.421199421041635,0.773612186801599,37488.073775997604 
 05/12  20:00:00,20.375,3.625,21.908056942069877,0.0,27274.279340266115,592.8720397150571,230969.23363348347,18744.036887998802,18744.036887998802,21.75776927170081,0.7776518575375488,37488.073775997604 
 05/12  21:00:00,19.4375,2.75,22.022076207839792,0.0,56966.899177188585,482.2474421626619,391376.94940627087,18744.036887998802,18744.036887998802,21.707966374166567,0.7741796156353052,37488.073775997604 
 05/12  22:00:00,16.5375,2.0,22.09509660453696,0.0,133005.8842723947,435.9205291178595,850200.670225614,18744.036887998802,18744.036887998802,21.36120703735052,0.7754008457896204,37488.073775997604 
 05/12  23:00:00,14.375,2.0,22.11302390876924,0.0,192792.69084641745,415.6222698812536,1182283.1762411403,18744.036887998802,18744.036887998802,21.0483300315234,0.7769933987265779,37488.073775997604 
 05/12  24:00:00,14.874999999999998,1.375,22.166443114440163,0.0,181513.8867291849,406.80032926994886,1112184.2947826183,18744.036887998802,18744.036887998802,21.163177004492596,0.7733494787496284,37488.073775997604 
 05/13  01:00:00,12.025,1.625,22.102256966595345,0.0,247972.5654884742,402.9718400970801,1548549.9055869037,18744.036887998802,18744.036887998802,20.73048988538923,0.7741006838374502,37488.073775997604 
 05/13  02:00:00,10.625,2.0,21.963598325161435,0.0,285604.1869630689,401.2937923229181,1737946.4455864846,18744.036887998802,18744.036887998802,20.382812275305554,0.7753623665412968,37488.073775997604 
 05/13  03:00:00,10.1875,2.0,21.856485328917962,0.0,291425.2821185718,400.56348850132184,1787837.1675388697,18744.036887998802,18744.036887998802,20.242557890157503,0.7719763291820954,37488.073775997604 
 05/13  04:00:00,8.6375,1.375,21.663111103853677,0.0,325712.3910001421,400.24619722811826,1997597.5975609608,18744.036887998802,18744.036887998802,19.85799021280712,0.7721663431388026,37488.073775997604 
 05/13  05:00:00,7.375,1.625,21.43804851644653,0.0,353038.6413473965,400.1074708230946,2157973.3616443123,18744.036887998802,18744.036887998802,19.48043719266615,0.7729552325076758,37488.073775997604 
 05/13  06:00:00,7.812500000000001,1.375,21.25701695689608,0.0,339035.3811910659,400.0469219818696,2060468.2279746414,18744.036887998802,18744.036887998802,19.376291936490595,0.7699858308815193,37488.073775997604 
 05/13  07:00:00,8.675,1.0,21.102676331846585,0.0,310705.56725134543,400.02056170054027,1905833.0624370296,18744.036887998802,18744.036887998802,19.37848183239727,0.7700300046026725,37488.073775997604 
 05/13  08:00:00,13.9625,1.625,21.038772141907536,0.0,173702.55814463014,400.00900339909833,1081490.1412892211,18744.036887998802,18744.036887998802,20.074602814134447,0.7707948686138755,37488.073775997604 
 05/13  09:00:00,16.875,2.0,21.017536665489256,23775.71433999122,44044.03363287977,400.0039433946207,636524.0206621438,18744.036887998802,18744.036887998802,20.51463551269412,0.7692634207187796,107812.60585512058 
 05/13  10:00:00,18.175,3.875,23.31588122318177,0.0,159660.18643904378,508.96570518758983,748688.4658522641,18744.036887998802,18744.036887998802,22.430085173873646,0.7735907378224866,6816288.073775997 
 05/13  11:00:00,19.0,3.75,24.377025071332994,0.0,132851.2407814924,699.2826223949353,817613.3791115123,18744.036887998802,18744.036887998802,23.64129298091014,0.7813343115962468,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,24.43074365747009,0.0,106247.5838131422,811.2378377445021,683995.6792638908,18744.036887998802,18744.036887998802,23.843497901679783,0.7822028609695867,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,24.541821951104374,0.0,87521.16493892336,856.5165761278565,565706.5602287744,18744.036887998802,18744.036887998802,24.058830216446644,0.7836330483333894,8346288.073775997 
 05/13  14:00:00,21.0,4.375,21.860130785560912,33041.64858224936,0.0,755.798726124459,169099.71470295356,18744.036887998802,18744.036887998802,22.042352805781622,0.7734165078407097,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,23.68047662857445,0.0,91070.34046911109,750.9491240923758,316917.9563105876,18744.036887998802,18744.036887998802,23.17817232224698,0.7775432167916569,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,24.989741017718714,0.0,79232.01747026153,810.478253253518,474410.6333582088,18744.036887998802,18744.036887998802,24.553084803387975,0.7861909454207667,8346288.073775997 
 05/13  17:00:00,21.375,5.0,25.248381217585393,0.0,96192.8233731183,855.4079038263354,583529.9915361819,18744.036887998802,18744.036887998802,24.718935717368563,0.7874904577619404,8346288.073775997 
 05/13  18:00:00,21.125,3.75,25.499121642673366,0.0,110674.24438830785,874.067602587678,660228.8162634305,18744.036887998802,18744.036887998802,24.890726017898135,0.7903445986047465,8346288.073775997 
 05/13  19:00:00,19.2,4.25,22.686648119664866,7096.724000733566,42011.22132231675,751.5404280639863,575180.1033923869,18744.036887998802,18744.036887998802,22.494707282746162,0.7781819235568698,37488.073775997604 
 05/13  20:00:00,16.75,5.0,22.048046088362604,0.0,122924.71918816591,587.8984372928679,814454.6769101371,18744.036887998802,18744.036887998802,21.371671718309976,0.7791234164157163,37488.073775997604 
 05/13  21:00:00,15.6875,4.375,22.0479153765138,0.0,156566.09243750753,479.36205471641665,973041.1042372538,18744.036887998802,18744.036887998802,21.18544067697537,0.77907834269855,37488.073775997604 
 05/13  22:00:00,14.5625,4.625,22.061892425006995,0.0,184006.22798984754,434.21470741797776,1151509.4776194105,18744.036887998802,18744.036887998802,21.047334010509115,0.7783357636015937,37488.073775997604 
 05/13  23:00:00,13.375,4.375,21.972483842715526,0.0,210436.8010576416,414.7150033677603,1322483.6058106462,18744.036887998802,18744.036887998802,20.81132572515469,0.7772784086742341,37488.073775997604 
 05/13  24:00:00,12.750000000000002,2.125,21.81240837342019,0.0,220338.5768441065,406.36267745667726,1396103.7702989888,18744.036887998802,18744.036887998802,20.59575058146201,0.7766415593203624,37488.073775997604 
 05/14  01:00:00,11.6,1.625,21.554168655191095,0.0,239629.94705596886,402.7695235325616,1537500.4085748226,18744.036887998802,18744.036887998802,20.230194108580292,0.7755581165819672,37488.073775997604 
 05/14  02:00:00,10.375,2.0,21.20910904254439,0.0,261546.87570810295,401.2060984042854,1672870.2835905878,18744.036887998802,18744.036887998802,19.763261725351065,0.7742203977019659,37488.073775997604 
 05/14  03:00:00,10.75,1.375,20.876586922525032,0.0,244057.61806689316,400.525812939354,1562245.2790721687,18744.036887998802,18744.036887998802,19.526661841222044,0.7735360447169334,37488.073775997604 
 05/14  04:00:00,9.8875,1.0,20.509554669344812,0.0,252633.39656598654,400.2297017944282,1642933.9988654475,18744.036887998802,18744.036887998802,19.1114755166904,0.7721785461694946,37488.073775997604 
 05/14  05:00:00,8.7875,1.0,20.066353588998968,0.0,270738.9885291931,400.10051493576725,1742527.2848371216,18744.036887998802,18744.036887998802,18.567431657309484,0.7704854458527982,37488.073775997604 
 05/14  06:00:00,9.475,1.0,19.733209595193735,0.0,248302.99151168443,400.0440377817976,1581027.4409495327,18744.036887998802,18744.036887998802,18.357940684696516,0.7700207389812861,37488.073775997604 
 05/14  07:00:00,9.375,0.375,19.44836728937331,0.0,242097.39831947902,400.0193106993386,1554073.009359499,18744.036887998802,18744.036887998802,18.107003055979792,0.768673413312842,37488.073775997604 
 05/14  08:00:00,10.875,0.625,21.117739364115653,1974039.5988773848,124849.8959530801,400.01033381385,1555403.14647935,18744.036887998802,18744.036887998802,19.625981141317208,0.7712048702499106,2155839.910409517 
 05/14  09:00:00,13.499999999999998,1.625,21.000009175912247,2231204.8729526075,0.0,400.0046969753081,1147653.32685869,18744.036887998802,18744.036887998802,19.979090300943703,0.7726861901127515,2452823.570277892 
 05/14  10:00:00,15.4,1.375,21.940174294623645,118089.31468800704,150286.56198403137,505.48000281771664,971855.1454634555,18744.036887998802,18744.036887998802,20.900744203882834,0.7734924527768386,6971617.037915977 
 05/14  11:00:00,16.625,1.0,22.49010682938696,0.0,141073.94125859524,695.5391477398261,895847.1499688956,18744.036887998802,18744.036887998802,21.70913976340263,0.7766375754516679,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,22.49886197152497,0.0,122736.35316528362,812.4325274761107,790679.2657260394,18744.036887998802,18744.036887998802,21.820320696817312,0.7791480964380155,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,22.564860436263018,0.0,113967.5692336805,860.9123651896787,721600.4279797856,18744.036887998802,18744.036887998802,21.935362444278418,0.779183853549724,8346288.073775997 
 05/14  14:00:00,17.375,2.375,21.078370554383184,1946478.0475196969,1148.4532212813383,769.3235119910686,582842.4274231496,18744.036887998802,18744.036887998802,20.727507758577705,0.7721141277744165,2265227.3233985878 
 05/14  15:00:00,17.25,2.0,22.101500657089062,70056.48928065911,118689.97127501422,724.5352755010663,712495.4431336557,18744.036887998802,18744.036887998802,21.325384536897637,0.7772271990292909,6908119.732012298 
 05/14  16:00:00,17.15,2.0,23.013400583947245,0.0,154480.9935329666,808.6678999138365,881205.0225670884,18744.036887998802,18744.036887998802,22.160364290307957,0.7812419616932768,8346288.073775997 
 05/14  17:00:00,16.375,2.625,23.292998211420862,0.0,179477.08292400284,859.3738872065426,1045940.3492999456,18744.036887998802,18744.036887998802,22.30285998099051,0.7809744995482862,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,23.55350403124628,0.0,224296.71439866646,879.2734527484607,1295002.8484605798,18744.036887998802,18744.036887998802,22.317095711120402,0.7858764662028601,8346288.073775997 
 05/14  19:00:00,12.9,3.0,21.288566462352037,518973.75724605436,52390.015712098226,765.4767539713384,1305993.4400997069,18744.036887998802,18744.036887998802,20.27723939593918,0.7755498208568168,687517.568504181 
 05/14  20:00:00,11.375,3.0,20.106958328016443,0.0,189709.88535562562,597.1519112588511,1363927.039281617,18744.036887998802,18744.036887998802,19.059852072328034,0.7706872639920848,37488.073775997604 
 05/14  21:00:00,10.8125,2.375,19.848878123559473,0.0,225167.90545893856,479.3829632808324,1384020.2476512678,18744.036887998802,18744.036887998802,18.604996558258218,0.775224506157451,37488.073775997604 
 05/14  22:00:00,10.2625,3.875,19.709565213724396,0.0,230727.6265574053,434.71672064358194,1453521.2049883357,18744.036887998802,18744.036887998802,18.433980099314198,0.7727200745947334,37488.073775997604 
 05/14  23:00:00,10.0,3.75,19.510388629819936,0.0,231368.45602398115,415.05444653581463,1465175.6988265798,18744.036887998802,18744.036887998802,18.23058614472747,0.7693852515779632,37488.073775997604 
 05/14  24:00:00,10.0625,2.375,19.27649175446564,0.0,221075.20700953616,406.56399612839425,1420843.0999653705,18744.036887998802,18744.036887998802,18.05312755772039,0.7738208033829868,37488.073775997604 
 05/15  01:00:00,10.0375,3.875,18.97604269974975,0.0,210897.68962739618,402.85589706473013,1381676.388918134,18744.036887998802,18744.036887998802,17.80848456482096,0.7706080924728378,37488.073775997604 
 05/15  02:00:00,10.0,5.0,18.63328585229136,0.0,202007.79655587778,401.24040225272415,1336072.3081860016,18744.036887998802,18744.036887998802,17.51459323091826,0.7663331833657305,37488.073775997604 
 05/15  03:00:00,10.0,4.375,18.312047224925657,0.0,194543.65892967995,400.5394979036253,1285560.4021529658,18744.036887998802,18744.036887998802,17.23444026257244,0.7653414344439198,37488.073775997604 
 05/15  04:00:00,10.0,4.0,18.008895384695126,0.0,186375.4331191771,400.2356967842853,1239023.4994870925,18744.036887998802,18744.036887998802,16.976332146726584,0.7644209421988141,37488.073775997604 
 05/15  05:00:00,10.0,4.625,17.705014643156936,0.0,178278.9508224962,400.1030401667104,1192292.2264297323,18744.036887998802,18744.036887998802,16.71714338748769,0.7635163930208111,37488.073775997604 
 05/15  06:00:00,9.4375,5.625,17.394037607411196,0.0,184301.53602061328,400.04480271094735,1230198.1572126234,18744.036887998802,18744.036887998802,16.372611233902454,0.768694459200778,37488.073775997604 
 05/15  07:00:00,9.0375,7.25,17.092891847629726,0.0,188430.8380534071,400.0192573879894,1242925.041437582,18744.036887998802,18744.036887998802,16.04823016607744,0.7652365261276847,37488.073775997604 
 05/15  08:00:00,9.0,7.375,20.882573127065697,6399230.033424573,6189.190294062118,400.0106732241245,1796902.3977390828,18744.036887998802,18744.036887998802,19.08955347467088,0.7696171538778949,6753831.40803092 
 05/15  09:00:00,9.1875,4.5,20.999999980998947,6380709.632314453,0.0,400.0050420146549,1806610.328050988,18744.036887998802,18744.036887998802,19.332135800382055,0.7759024428876573,6718849.761412464 
 05/15  10:00:00,10.3625,6.125,20.999999999999872,1998638.5854171324,0.0,558.052031510708,1627829.73139018,18744.036887998802,18744.036887998802,19.508355365667505,0.774474576150074,9083874.372956337 
 05/15  11:00:00,12.875,8.0,21.0,1287731.2556362601,0.0,749.0070828345757,1243990.3069977965,18744.036887998802,18744.036887998802,19.88509699526931,0.7726037291042088,9835319.924646243 
 05/15  12:00:00,13.875,6.125,21.0,1383156.3589469914,0.0,827.7779435308794,1090062.84999157,18744.036887998802,18744.036887998802,20.034998590394242,0.7768621314035791,9903905.064018603 
 05/15  13:00:00,13.3,6.875,21.0,1386664.562753729,0.0,862.7853653843428,1179103.0344547376,18744.036887998802,18744.036887998802,19.94864580493535,0.7761524161383847,9923217.884921432 
 05/15  14:00:00,13.625,8.0,21.0,6601154.037621813,0.0,732.9052459709733,1130207.1418038355,18744.036887998802,18744.036887998802,19.997335942585096,0.77415079518849,7039073.104104398 
 05/15  15:00:00,14.625,8.625,21.0,1870679.0033371781,0.0,707.0326550050826,975891.0113950792,18744.036887998802,18744.036887998802,20.147361460449748,0.7742106763327549,8841336.666452749 
 05/15  16:00:00,14.375,8.375,20.999999999999996,527318.8202834243,0.0,809.662911946738,1012905.8431086509,18744.036887998802,18744.036887998802,20.109821381707814,0.7746456632446898,9034883.150901902 
 05/15  17:00:00,14.625,6.75,21.004972364871975,70031.61930757032,57659.29577837526,852.631397847366,974405.2338789108,18744.036887998802,18744.036887998802,20.1472849437574,0.7749473165267865,8514120.544704914 
 05/15  18:00:00,15.5,3.5,21.15466280440421,0.0,143217.11977958275,875.5139554982699,855333.6655660577,18744.036887998802,18744.036887998802,20.36486446335328,0.7780527551560077,8346288.073775997 
 05/15  19:00:00,15.3,6.375,21.003221626981833,4806056.93666904,0.0,727.981836624627,879174.3810891707,18744.036887998802,18744.036887998802,20.300614491379807,0.7762452548211173,4970921.5813167 
 05/15  20:00:00,15.0,7.125,18.19248678970137,4427.764755617172,31579.78152355335,571.9692532384951,527609.4363447682,18744.036887998802,18744.036887998802,18.0424698589544,0.7632671920674072,37488.073775997604 
 05/15  21:00:00,14.1875,4.125,17.453162183396095,0.0,60676.60439130808,492.3704387121535,507279.6447878601,18744.036887998802,18744.036887998802,17.117600921458198,0.765315103705385,37488.073775997604 
 05/15  22:00:00,12.6375,4.25,17.205252311927246,0.0,95706.43482257526,439.80635716724737,706198.1295889851,18744.036887998802,18744.036887998802,16.67540676078103,0.7634607888015934,37488.073775997604 
 05/15  23:00:00,11.375,5.0,16.95147729577284,0.0,122364.48783818087,417.4123378185903,860755.6618090542,18744.036887998802,18744.036887998802,16.273456201787983,0.7613789557055939,37488.073775997604 
 05/15  24:00:00,11.5,4.375,16.723610697970372,0.0,114830.5285602157,407.6113362118589,804675.8886294737,18744.036887998802,18744.036887998802,16.086860915539884,0.7612441335657297,37488.073775997604 
 05/16  01:00:00,11.3,5.25,16.497686595846194,0.0,111745.5678218561,403.33411366644935,803052.936922906,18744.036887998802,18744.036887998802,15.877619095632063,0.7598523692859726,37488.073775997604 
 05/16  02:00:00,11.0,6.625,16.228886771314876,0.0,112649.82580636832,401.4513342111778,807747.1152419763,18744.036887998802,18744.036887998802,15.603445803689443,0.7582233052818667,37488.073775997604 
 05/16  03:00:00,10.4375,5.125,16.019207058810593,12236.001984816543,58271.46217517328,400.63077173750145,856574.4153063537,18744.036887998802,18744.036887998802,15.314747386476975,0.7577784795110174,118268.93069816071 
 05/16  04:00:00,8.7875,5.875,16.000000442491068,233186.5517817713,0.0,400.2764910028945,1099977.6120678457,18744.036887998802,18744.036887998802,15.022345078767485,0.757358317800588,446589.2564551868 
 05/16  05:00:00,7.375,5.75,16.000000000008633,532047.3884868246,0.0,400.12026556933404,1315337.8140960592,18744.036887998802,18744.036887998802,14.810503569444066,0.7569253766453093,783476.6914036437 
 05/16  06:00:00,7.375,3.75,16.0,794388.1781039047,0.0,400.05274299442493,1314840.1834711614,18744.036887998802,18744.036887998802,14.810542756155442,0.7561966469730788,1045731.5939869918 
 05/16  07:00:00,7.85,4.875,15.999999999999998,1065196.7424726754,0.0,400.0232722380209,1243109.6609109803,18744.036887998802,18744.036887998802,14.881814497845635,0.7561531824839686,1303656.893814792 
 05/16  08:00:00,9.25,6.0,16.0,1317229.9381039003,0.0,400.0101726434182,1030101.7644165688,18744.036887998802,18744.036887998802,15.091824291377092,0.756253133274921,1517912.5483413488 
 05/16  09:00:00,10.375,4.125,16.0,1542733.195935927,0.0,400.00445371102995,857530.0831931308,18744.036887998802,18744.036887998802,15.26060455714975,0.7551157921583568,1713065.8865410115 
 05/16  10:00:00,11.475,6.125,16.0,1763551.075197363,0.0,400.00196343367895,689262.9521609447,18744.036887998802,18744.036887998802,15.425643497184682,0.7552214932930281,1904202.306829362 
 05/16  11:00:00,12.0,8.625,16.0,1922977.3485818226,0.0,400.0008475739128,609025.7763944876,18744.036887998802,18744.036887998802,15.504433448237894,0.7555105717563204,2049442.5298854006 
 05/16  12:00:00,12.125,5.875,16.0,1938395.0800599626,0.0,400.00036470848613,589372.8573393589,18744.036887998802,18744.036887998802,15.52323713841455,0.7542194956846432,2061448.5337973263 
 05/16  13:00:00,12.7,6.5,16.0,1828541.1612213745,0.0,400.000160153382,502227.38771428197,18744.036887998802,18744.036887998802,15.609515892273206,0.7543204967552588,1936079.6929011696 
 05/16  14:00:00,13.625,8.625,16.0,1620857.943123073,0.0,400.00006918053094,361613.07948732865,18744.036887998802,18744.036887998802,15.748282258448596,0.754721627423578,1703491.216656599 
 05/16  15:00:00,14.062500000000002,6.5,16.0,1346661.5963464798,0.0,400.00002977142856,294696.08747430024,18744.036887998802,18744.036887998802,15.81394441051436,0.7536659994153099,1417510.257377131 
 05/16  16:00:00,14.6625,5.625,16.0,1057265.5872799384,0.0,400.00001306661795,203541.58828995246,18744.036887998802,18744.036887998802,15.903961374137731,0.7537962006625417,1111969.062842198 
 05/16  17:00:00,15.0,6.625,16.0,790646.5510826055,0.0,400.0000057201446,152299.2365236618,18744.036887998802,18744.036887998802,15.954586340307976,0.7542386787027313,836274.0542837996 
 05/16  18:00:00,14.437500000000002,5.75,16.0,598354.8120531586,0.0,400.00000249602544,237740.73760752063,18744.036887998802,18744.036887998802,15.870231459452093,0.7535354353726593,659099.281072104 
 05/16  19:00:00,14.0375,5.625,16.0,416444.5558693397,0.0,400.0000010971488,298635.4827421899,18744.036887998802,18744.036887998802,15.810246732876465,0.7537061152904834,487933.35728898225 
 05/16  20:00:00,13.375,4.75,16.0,233572.88990915706,0.0,400.00000048181323,399593.91634334193,18744.036887998802,18744.036887998802,15.71087580337479,0.7540913338908242,322861.56549391866 
 05/16  21:00:00,12.624999999999998,2.75,16.0,67412.12218739555,0.0,400.0000002132356,513958.2356681108,18744.036887998802,18744.036887998802,15.596887446136371,0.7531797164916544,177121.08632195345 
 05/16  22:00:00,10.9,2.0,16.0,0.0,33614.033346646116,400.0000000949548,776716.1690065173,18744.036887998802,18744.036887998802,15.338216472858601,0.7537127795671965,122448.03420855448 
 05/16  23:00:00,9.375,2.625,16.0,0.0,82777.83913468235,400.00000004222585,1008997.7965353345,18744.036887998802,18744.036887998802,15.110845249778091,0.7543810367021364,114027.47016399266 
 05/16  24:00:00,9.75,3.0,16.0,0.0,114199.31431328511,400.0000000187388,951446.7415082757,18744.036887998802,18744.036887998802,15.1671195923945,0.7534848423392225,72521.11928380792 
 05/17  01:00:00,9.45,2.375,16.0,0.0,88373.1332216954,400.0000000083244,997428.6395665744,18744.036887998802,18744.036887998802,15.120349285111857,0.7538185189330177,106718.3695431566 
 05/17  02:00:00,8.375,2.625,16.0,12453.597735700545,14490.561166898558,400.00000000369965,1161278.5068598087,18744.036887998802,18744.036887998802,14.958791259636229,0.7544346007707983,222009.78230755398 
 05/17  03:00:00,8.5625,1.75,16.0,89945.1683246322,0.0,400.00000000164306,1132558.5505742545,18744.036887998802,18744.036887998802,14.98898797299092,0.7536616057095182,308586.1714862368 
 05/17  04:00:00,7.7125,2.25,16.0,226565.52603374183,0.0,400.0000000007317,1262184.8186858792,18744.036887998802,18744.036887998802,14.858767625417457,0.7540177972460841,468536.39161916485 
 05/17  05:00:00,5.75,3.0,16.0,388384.4767898588,0.0,400.0000000003248,1561195.0536138816,18744.036887998802,18744.036887998802,14.561461571492114,0.7546482304882967,683644.638164496 
 05/17  06:00:00,6.5,2.375,16.0,459503.4181118664,0.0,400.00000000014415,1447016.685004178,18744.036887998802,18744.036887998802,14.678000527055897,0.7536927882251161,733899.3415237723 
 05/17  07:00:00,7.775,2.625,15.999999999999998,529593.5508184775,0.0,400.0000000000642,1252892.5271811779,18744.036887998802,18744.036887998802,14.866289090239453,0.7540219218191695,770252.4358509886 
 05/17  08:00:00,9.25,3.0,16.0,648611.3956296837,0.0,400.0000000000285,1028322.4733164259,18744.036887998802,18744.036887998802,15.087970956319763,0.7545898925316574,849560.8360000873 
 05/17  09:00:00,11.375,3.0,16.0,786636.2890655478,0.0,400.00000000001285,704596.0082220817,18744.036887998802,18744.036887998802,15.410430941381925,0.7535957164949301,929799.8765967712 
 05/17  10:00:00,13.325,4.25,16.0,933765.6304506045,0.0,400.0000000000058,407561.182916775,18744.036887998802,18744.036887998802,15.700469670537705,0.7538901265039142,1024943.2950649306 
 05/17  11:00:00,15.25,5.625,16.0,1033726.0187588912,0.0,400.0000000000027,114291.389968817,18744.036887998802,18744.036887998802,15.99093226831379,0.7544992878559971,1072838.6942999756 
 05/17  12:00:00,16.0625,4.75,16.0,1061653.0466187596,0.0,400.00000000000125,0.0,18744.036887998802,18744.036887998802,16.11390770454923,0.7541710902061844,1078715.47090292 
 05/17  13:00:00,16.6625,5.25,16.0,961006.869802186,0.0,400.00000000000085,0.0,18744.036887998802,18744.036887998802,16.203910182775743,0.7542621725080854,961930.6248063009 
 05/17  14:00:00,16.375,6.0,16.0,775958.3710764191,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,16.160796379327966,0.7544417885886749,784614.502722136 
 05/17  15:00:00,17.0625,6.0,16.0,551623.8271035885,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.26411245068943,0.7546156420706327,541759.1674447987 
 05/17  16:00:00,17.2625,6.0,16.0,352579.53502989793,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,16.294234958042875,0.7545283299421778,337313.01032582036 
 05/17  17:00:00,17.625,6.625,16.013236221985824,111575.40101953664,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,16.35173570769943,0.7544561695064571,88367.91892919334 
 05/17  18:00:00,17.5625,5.125,16.184741599508868,47538.967110280544,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,16.44981515915712,0.755523640650043,37488.073775997604 
 05/17  19:00:00,17.1125,5.25,16.405566433482957,29413.882915158887,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,16.569559053512403,0.7559926735303591,37488.073775997604 
 05/17  20:00:00,16.375,6.625,16.602983802984948,7181.334534586529,1293.9440515134947,400.00000000000017,38042.98473577766,18744.036887998802,18744.036887998802,16.635804684492008,0.7563995155921905,37488.073775997604 
 05/17  21:00:00,15.1875,4.5,16.752373738742428,0.0,28722.752713271802,400.00000000000017,233370.72659182758,18744.036887998802,18744.036887998802,16.592298583245135,0.7568867126957646,37488.073775997604 
 05/17  22:00:00,13.0125,4.25,16.844198965078935,0.0,87235.53237587621,400.0000000000002,582374.5094858273,18744.036887998802,18744.036887998802,16.35805153989326,0.7573238748791402,37488.073775997604 
 05/17  23:00:00,12.625,5.625,16.920155343652468,0.0,101945.63869580498,400.0000000000001,651056.0547992436,18744.036887998802,18744.036887998802,16.35214529989126,0.7577377786425822,37488.073775997604 
 05/17  24:00:00,12.6875,4.125,17.005723687253944,0.0,99826.60184543955,400.00000000000017,656907.9592122202,18744.036887998802,18744.036887998802,16.449614401931974,0.7575070619129706,37488.073775997604 
 05/18  01:00:00,11.5625,4.25,16.99411121385653,0.0,126484.94399006222,400.00000000000017,830793.4613081152,18744.036887998802,18744.036887998802,16.289553714739238,0.7578195258980154,37488.073775997604 
 05/18  02:00:00,11.0,5.0,16.933745710438885,0.0,139932.6205940833,400.00000000000017,907571.425287241,18744.036887998802,18744.036887998802,16.154412317239107,0.7581325138857448,37488.073775997604 
 05/18  03:00:00,10.6875,3.125,16.871298666951432,0.0,144893.46409737124,400.00000000000017,945801.5442374106,18744.036887998802,18744.036887998802,16.064394641571454,0.7568485609767406,37488.073775997604 
 05/18  04:00:00,10.25,3.25,16.766997353916842,0.0,153152.68401050492,400.0000000000002,999022.0430012624,18744.036887998802,18744.036887998802,15.913993154867306,0.7571136964306157,37488.073775997604 
 05/18  05:00:00,8.7875,3.375,16.608478542423594,0.0,187042.55013390817,400.00000000000017,1200588.105777532,18744.036887998802,18744.036887998802,15.566924815486985,0.7576586334522165,37488.073775997604 
 05/18  06:00:00,7.625,2.375,16.4567235671983,0.0,214271.25966862548,400.0,1351164.9552241673,18744.036887998802,18744.036887998802,15.26370169510674,0.7558791077037211,37488.073775997604 
 05/18  07:00:00,7.775,3.25,16.35684260557397,0.0,209288.13611919267,400.00000000000017,1312003.5849442356,18744.036887998802,18744.036887998802,15.191289569426582,0.7559540229293473,37488.073775997604 
 05/18  08:00:00,9.25,4.0,20.841946957760097,7394451.441369023,5598.591673110909,400.0000000000002,1749267.1405679318,18744.036887998802,18744.036887998802,19.09456913186995,0.7670578213586119,7740089.027840976 
 05/18  09:00:00,10.874999999999998,3.375,20.99999999965873,7082906.546461319,0.0,400.00000000000034,1544448.5521190772,18744.036887998802,18744.036887998802,19.58565175538657,0.7672750603993426,7374343.990801734 
 05/18  10:00:00,12.4,5.5,20.999999999999996,2439185.094457323,0.0,558.5534762714192,1311450.4187827474,18744.036887998802,18744.036887998802,19.81437024314354,0.7682778744539815,9468437.09556889 
 05/18  11:00:00,13.625,8.875,20.999999999999996,1477011.0755605944,0.0,749.6338589662034,1123813.8035237598,18744.036887998802,18744.036887998802,19.99800683259248,0.7699852532821403,10003533.432407226 
 05/18  12:00:00,13.875,6.875,21.0,1293962.366898994,0.0,826.4632573503923,1084224.8069273015,18744.036887998802,18744.036887998802,20.035437584923187,0.7696669966013479,9813931.811721087 
 05/18  13:00:00,13.925,6.875,21.0,1041518.4469266828,0.0,864.1089286778777,1076995.0036070899,18744.036887998802,18744.036887998802,20.04286417742304,0.770533057429964,9560282.185306858 
 05/18  14:00:00,14.0,8.0,21.0,6105449.896594198,0.0,734.5254293706754,1066147.2845029223,18744.036887998802,18744.036887998802,20.054082441342693,0.7710265031878087,6532317.617239862 
 05/18  15:00:00,14.562499999999998,6.125,21.0,1274108.5049567537,0.0,710.1605741387121,980412.7536896437,18744.036887998802,18744.036887998802,20.13848558756678,0.7706127563098281,8245633.993129327 
 05/18  16:00:00,14.3375,5.625,21.007362232712737,15191.582352616464,90570.60882175696,817.942397715008,1015073.1219791069,18744.036887998802,18744.036887998802,20.104659406172928,0.7713604630243998,8433700.51044678 
 05/18  17:00:00,14.625,8.5,21.183281976659753,0.0,168184.75149595528,857.8626112673751,989715.5408625379,18744.036887998802,18744.036887998802,20.251346327058364,0.7725086837617061,8346288.073775997 
 05/18  18:00:00,15.625,6.25,21.433777628948434,0.0,147926.80006731278,871.9941199910019,875784.9689072382,18744.036887998802,18744.036887998802,20.61452924573726,0.7736878339510179,8346288.073775997 
 05/18  19:00:00,15.375,6.5,21.002364323200165,4410604.642861117,0.0,726.6376639027911,867170.6053191331,18744.036887998802,18744.036887998802,20.31738140854458,0.7715976735326562,4571780.3911582455 
 05/18  20:00:00,14.375,6.75,18.28910639187458,3309.7670659107484,50051.692677313265,572.1527579247636,636471.1051500863,18744.036887998802,18744.036887998802,18.02993173668187,0.7618088637194758,37488.073775997604 
 05/18  21:00:00,13.750000000000002,3.5,17.492953348471957,0.0,70843.56769261081,492.68584269925884,581771.2709061545,18744.036887998802,18744.036887998802,17.099873617212424,0.7618187657047258,37488.073775997604 
 05/18  22:00:00,11.975,3.25,17.155964512965593,0.0,107515.83198884576,440.2158823492218,803135.3016449728,18744.036887998802,18744.036887998802,16.558932161338333,0.7605278295500373,37488.073775997604 
 05/18  23:00:00,11.0,4.0,16.81276499838622,0.0,126208.8449277831,417.71277590515405,897840.8170123361,18744.036887998802,18744.036887998802,16.111513555071063,0.759248315002103,37488.073775997604 
 05/18  24:00:00,11.375000000000002,2.75,16.52694909521287,0.0,109633.56338181114,407.80363325138785,795586.4767600374,18744.036887998802,18744.036887998802,15.917473226053012,0.757784609400848,37488.073775997604 
 05/19  01:00:00,9.975,2.625,16.18457472982561,0.0,133361.42708903088,403.4573729620762,961568.6631358019,18744.036887998802,18744.036887998802,15.442818316090708,0.7568053781573446,37488.073775997604 
 05/19  02:00:00,9.0,2.375,16.00040918410747,103764.06617743635,0.0,401.5313780027416,1068173.5156119582,18744.036887998802,18744.036887998802,15.059335847014458,0.756360847083968,310386.980067039 
 05/19  03:00:00,9.25,1.375,16.000000009379868,348969.65463953686,0.0,400.6797882101224,1029138.4157345209,18744.036887998802,18744.036887998802,15.091846801783191,0.7556447113483199,549633.604109773 
 05/19  04:00:00,8.2125,1.625,16.00000000000023,651266.9328585162,0.0,400.3022856727045,1188285.2008575727,18744.036887998802,18744.036887998802,14.936228629708399,0.7558841926276463,879849.8285020684 
 05/19  05:00:00,6.8125,2.0,16.0,1059195.5286655086,0.0,400.1341732635142,1402503.0280315694,18744.036887998802,18744.036887998802,14.726227787854082,0.7563104003224319,1325487.4360538954 
 05/19  06:00:00,7.65,2.0,16.0,1426776.3868419053,0.0,400.05953913038184,1273547.040921916,18744.036887998802,18744.036887998802,14.851871203695916,0.7552606639601757,1670489.7404459668 
 05/19  07:00:00,8.15,0.75,16.0,1767602.378922156,0.0,400.02646736854956,1197421.0532094883,18744.036887998802,18744.036887998802,14.926883053847611,0.755418504518799,1997811.3131857282 
 05/19  08:00:00,10.5,0.0,20.778372496807158,12258410.796151014,0.0,400.0146312623341,1545004.1510360956,18744.036887998802,18744.036887998802,19.205519024431098,0.7668991488753585,12578350.170970833 
 05/19  09:00:00,13.4375,0.625,20.999999999647553,12063142.142158689,0.0,400.0069160607131,1154403.141113273,18744.036887998802,18744.036887998802,19.96846011347865,0.7677539120099051,12285881.90210642 
 05/19  10:00:00,15.3625,0.375,21.0,7288622.514472754,0.0,559.3469864561072,860110.6869781452,18744.036887998802,18744.036887998802,20.258711345536863,0.7686047071763721,14238099.129037702 
 05/19  11:00:00,16.625,1.25,21.0,6160126.236462457,0.0,756.5220431360522,667487.939724766,18744.036887998802,18744.036887998802,20.447953773108797,0.7701089031725465,14605750.101343414 
 05/19  12:00:00,18.0625,2.625,21.0,5796188.201459676,0.0,839.394284541013,448128.85145063617,18744.036887998802,18744.036887998802,20.663462623896,0.7702023232962113,14203111.46933309 
 05/19  13:00:00,19.5125,2.375,21.0,5206542.222687426,0.0,875.3734519763904,227029.87941129773,18744.036887998802,18744.036887998802,20.880853733198972,0.7711322349486599,13574320.152822662 
 05/19  14:00:00,20.625,3.25,21.0,9851737.376556028,0.0,747.7287671329171,57286.20227113884,18744.036887998802,18744.036887998802,21.04765737605696,0.7716832549468121,10099503.531303696 
 05/19  15:00:00,21.25,3.375,21.0,4542622.653207891,0.0,720.2563357666372,0.0,18744.036887998802,18744.036887998802,21.141426833080565,0.771589946965361,11333381.033908546 
 05/19  16:00:00,21.775,3.0,21.0,2598955.5872061453,0.0,825.3744037358209,0.0,18744.036887998802,18744.036887998802,21.220091392298876,0.7722479722085507,10905480.40018227 
 05/19  17:00:00,22.0,2.375,20.999999999999996,1530564.040802414,0.0,868.6051475893062,0.0,18744.036887998802,18744.036887998802,21.25374240652344,0.7730344861355487,9830967.644148447 
 05/19  18:00:00,22.3125,2.625,21.0,483112.6826092371,0.0,887.6269880469367,0.0,18744.036887998802,18744.036887998802,21.300569022712217,0.7737481972414277,8775001.406725373 
 05/19  19:00:00,22.1875,1.75,21.0,5102605.449813141,0.0,736.6916263989492,0.0,18744.036887998802,18744.036887998802,21.28181675252893,0.7733986385899747,5089087.474284528 
 05/19  20:00:00,21.375,0.375,18.43523792891365,131724.7272029354,0.0,580.7141539681813,0.0,18744.036887998802,18744.036887998802,19.163721779377727,0.7631025648500245,37488.073775997604 
 05/19  21:00:00,18.75,0.625,18.084370223888403,32874.837105379935,939.8343437241351,498.0806797573245,26410.243132175467,18744.036887998802,18744.036887998802,18.26100336204935,0.7649743986152278,37488.073775997604 
 05/19  22:00:00,15.275,1.625,18.199123209284096,0.0,65720.1873337925,442.613699740598,441599.8778140297,18744.036887998802,18744.036887998802,17.83531777104774,0.76503317565391,37488.073775997604 
 05/19  23:00:00,14.0,2.625,18.361775032112412,0.0,106415.61289513449,418.77439907227085,659668.5563918226,18744.036887998802,18744.036887998802,17.772346191237624,0.7652069845158374,37488.073775997604 
 05/19  24:00:00,14.75,3.0,18.545972278870526,0.0,90760.99124211972,408.2438690795301,572953.752596223,18744.036887998802,18744.036887998802,18.04297213430007,0.7646700514240257,37488.073775997604 
 05/20  01:00:00,12.575,3.0,18.605106439367184,0.0,143064.04295075842,403.6205928857275,922576.731260898,18744.036887998802,18744.036887998802,17.81172459210219,0.7648013662844318,37488.073775997604 
 05/20  02:00:00,11.0,3.0,18.570199838867328,0.0,185835.35648482764,401.5888169360567,1157057.5251081272,18744.036887998802,18744.036887998802,17.539202002606984,0.7648868278079121,37488.073775997604 
 05/20  03:00:00,12.125,3.3125,18.58750434074896,0.0,156773.8803467831,400.6972487152705,986473.740968086,18744.036887998802,18744.036887998802,17.717435695190122,0.7637584606665063,37488.073775997604 
 05/20  04:00:00,11.05,3.8125,18.51938395302007,0.0,177500.09439828392,400.30585102300165,1145305.0310351213,18744.036887998802,18744.036887998802,17.533883352103675,0.7637117594237257,37488.073775997604 
 05/20  05:00:00,10.625,3.375,18.392815581637155,0.0,188003.49112910777,400.1339670168245,1189886.5192152844,18744.036887998802,18744.036887998802,17.348550433539693,0.7636644830974134,37488.073775997604 
 05/20  06:00:00,10.8125,2.6875,18.31628701551757,0.0,180119.00012851297,400.0588772819801,1150763.0034591905,18744.036887998802,18744.036887998802,17.315647189544574,0.7624530348046985,37488.073775997604 
 05/20  07:00:00,12.7625,2.1875,18.262040178818165,0.0,129602.88407716622,400.02595165594306,841395.9996745152,18744.036887998802,18744.036887998802,17.541955266574607,0.7624966606270079,37488.073775997604 
 05/20  08:00:00,15.875,2.0,20.992766800992158,3377991.799430662,14669.279371018129,400.01378557241117,771366.4532406088,18744.036887998802,18744.036887998802,20.259384443687875,0.7691517141227694,3532812.702540022 
 05/20  09:00:00,16.8125,2.0,21.000000000000007,3634843.6182255787,0.0,400.0062664634873,640774.5151443712,18744.036887998802,18744.036887998802,20.471772821289385,0.7690690841568698,3767425.5128308944 
 05/20  10:00:00,19.3875,2.625,21.652720614683766,422659.3973213614,51435.85803539877,537.4321311105608,321281.11403837986,18744.036887998802,18744.036887998802,21.271122195644303,0.7706420954691728,7256256.171174262 
 05/20  11:00:00,21.625,3.0,22.044221997567604,6533.09553113329,0.0,748.9916702254632,63618.89654641762,18744.036887998802,18744.036887998802,22.080398245641863,0.7749810887772611,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,22.179394682834953,29806.68475979321,0.0,833.972467859021,0.0,18744.036887998802,18744.036887998802,22.34409340174825,0.7757784561558687,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,22.39249612446337,45920.01748919818,0.0,870.293156753106,0.0,18744.036887998802,18744.036887998802,22.64580160041941,0.7778125817115986,8346288.073775997 
 05/20  14:00:00,25.25,3.625,21.067728629873184,2275194.5239710063,0.0,743.8481559831862,0.0,18744.036887998802,18744.036887998802,21.861770758946008,0.7736337200659227,2387507.2707054187 
 05/20  15:00:00,26.625,3.375,22.25143523074974,122157.48981156938,0.0,694.6109495159834,0.0,18744.036887998802,18744.036887998802,22.833069371533014,0.7753207688777808,6832914.9855471235 
 05/20  16:00:00,27.0,3.625,23.405165122432383,95078.76180286825,0.0,793.2775840543468,0.0,18744.036887998802,18744.036887998802,23.928614811818633,0.781860920720979,8346288.073775997 
 05/20  17:00:00,27.0,4.0,23.890334971782913,84739.1403945098,0.0,851.075675148273,0.0,18744.036887998802,18744.036887998802,24.35634744707654,0.7841515760363904,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,24.384935418461772,74324.02156706605,0.0,874.5932408105331,0.0,18744.036887998802,18744.036887998802,24.79327437802456,0.7857405277302982,8346288.073775997 
 05/20  19:00:00,26.45,3.375,21.808793398534597,181097.6558321594,0.0,753.2288334892012,0.0,18744.036887998802,18744.036887998802,22.803432242962426,0.7747863336679638,37488.073775997604 
 05/20  20:00:00,25.375,2.375,21.505270248792336,114677.1781421816,0.0,590.5434273298,0.0,18744.036887998802,18744.036887998802,22.135729847940823,0.7778186308037295,37488.073775997604 
 05/20  21:00:00,24.125,2.0,21.755856326363237,72893.56406383768,0.0,481.59409414580784,0.0,18744.036887998802,18744.036887998802,22.15690861844381,0.7772721487019896,37488.073775997604 
 05/20  22:00:00,22.6,2.0,22.00278672215051,26233.52111701588,0.0,435.56769281940564,1229.346384731944,18744.036887998802,18744.036887998802,22.147255219818657,0.7775765767716414,37488.073775997604 
 05/20  23:00:00,21.375,2.0,22.206747868526854,93.30845663243963,11296.859703876293,415.4683242021041,120301.91732502016,18744.036887998802,18744.036887998802,22.14497589470716,0.7780711030297783,37488.073775997604 
 05/20  24:00:00,20.375,1.375,22.36210532998229,0.0,40375.85585528141,406.72996735754714,299555.8834309409,18744.036887998802,18744.036887998802,22.13935649409211,0.7768349165422064,37488.073775997604 
 05/21  01:00:00,19.375,1.0,22.458326590682617,0.0,67911.04658214573,402.9338041789988,469972.40716381447,18744.036887998802,18744.036887998802,22.083418964412797,0.7771871952950291,37488.073775997604 
 05/21  02:00:00,17.125,1.0,22.469283615233394,0.0,125103.970830623,401.27765170475226,821094.8656256552,18744.036887998802,18744.036887998802,21.778268634791406,0.7777364406773982,37488.073775997604 
 05/21  03:00:00,15.750000000000002,1.625,22.434542687642377,0.0,161903.52416274193,400.5562969086062,1025985.3758477815,18744.036887998802,18744.036887998802,21.539884377249397,0.77572556800957,37488.073775997604 
 05/21  04:00:00,14.6,1.375,22.38433783383014,0.0,189451.2597566372,400.2424006273007,1196985.030855734,18744.036887998802,18744.036887998802,21.33702197286411,0.7760695770722734,37488.073775997604 
 05/21  05:00:00,12.75,0.375,22.27463750945088,0.0,234978.01534172148,400.1055808554653,1465752.8373761335,18744.036887998802,18744.036887998802,20.975212277349716,0.7766951371493538,37488.073775997604 
 05/21  06:00:00,14.0,0.0,22.23217532635617,0.0,205269.09772781646,400.04603624697245,1261785.3388330564,18744.036887998802,18744.036887998802,21.096742656900595,0.7741572747446757,37488.073775997604 
 05/21  07:00:00,14.7,0.0,22.215231299528902,0.0,182144.57253449335,400.02012274336033,1153735.5636918987,18744.036887998802,18744.036887998802,21.20738409535287,0.7745468697852069,37488.073775997604 
 05/21  08:00:00,17.9,1.25,22.200709563140297,0.0,100133.35732605937,400.0087828869769,656998.9281383994,18744.036887998802,18744.036887998802,21.646443113836103,0.7754490058776008,37488.073775997604 
 05/21  09:00:00,21.4375,2.0,22.243678656465548,6752.292918246849,9834.669584734344,400.003832605478,125965.95118998068,18744.036887998802,18744.036887998802,22.22661541711314,0.7730970470151662,37488.073775997604 
 05/21  10:00:00,23.3625,2.0,24.63032612703893,0.0,56639.50675032917,509.03153431260773,163335.14766169759,18744.036887998802,18744.036887998802,24.316947838904973,0.7774998404525769,6816288.073775997 
 05/21  11:00:00,24.625,3.25,25.80991303291998,0.0,23634.148702593553,699.3885450973354,171647.03242811933,18744.036887998802,18744.036887998802,25.679344068436965,0.7867185792107857,8346288.073775997 
 05/21  12:00:00,25.875,4.0,25.964271639132807,9972.532873880686,450.04093010479664,810.222564233695,27052.309115538024,18744.036887998802,18744.036887998802,26.016718756460453,0.7862163862645509,8346288.073775997 
 05/21  13:00:00,26.15,4.0,26.169699626577895,9703.475842573425,0.0,856.274286114116,9007.915484921119,18744.036887998802,18744.036887998802,26.223089841803525,0.7888006104797967,8346288.073775997 
 05/21  14:00:00,26.625,3.375,23.643924136997615,134466.75813862478,0.0,755.5108282560569,52.20153695978774,18744.036887998802,18744.036887998802,24.383091535281856,0.7794433491418528,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,25.58489307673081,24350.513512864112,687.9689381336773,750.7676832452671,0.0,18744.036887998802,18744.036887998802,25.714993965011548,0.7811886079200137,6816288.073775997 
 05/21  16:00:00,26.675,3.25,27.035467621719796,3624.730757194766,10827.466282956311,810.7184924647687,62532.581407908336,18744.036887998802,18744.036887998802,26.99594864683473,0.7923087258008558,8346288.073775997 
 05/21  17:00:00,26.0,3.375,27.454106923812503,0.0,37828.59409940042,855.1842539147166,206301.1348110707,18744.036887998802,18744.036887998802,27.246710448858234,0.7958096958217549,8346288.073775997 
 05/21  18:00:00,26.875,2.375,27.90227849955304,0.0,27109.291039512256,873.8693489023688,139896.74111046456,18744.036887998802,18744.036887998802,27.75384952474638,0.7961548681508488,8346288.073775997 
 05/21  19:00:00,26.525,2.0,25.342927527290254,87184.17309447983,0.0,751.3964225425343,12127.726195848907,18744.036887998802,18744.036887998802,25.820137893391934,0.7849224751930032,37488.073775997604 
 05/21  20:00:00,25.375,2.0,24.9872282362237,21914.62648253873,0.0,588.1961777206471,131.87863939674708,18744.036887998802,18744.036887998802,25.107322550998813,0.789141694993677,37488.073775997604 
 05/21  21:00:00,23.75,2.0,25.17330629956723,0.0,27817.608799901336,479.65681455312375,210983.56779484125,18744.036887998802,18744.036887998802,25.020692819834814,0.7872466283161172,37488.073775997604 
 05/21  22:00:00,21.125,1.375,25.33270736264287,0.0,101219.2477430067,434.3750396923949,639294.5146951056,18744.036887998802,18744.036887998802,24.776707177811687,0.7875860090064414,37488.073775997604 
 05/21  23:00:00,18.125,1.0,25.424240034140325,0.0,182901.1983104248,414.80315288429796,1117084.9017210645,18744.036887998802,18744.036887998802,24.418178279692135,0.788202037989704,37488.073775997604 
 05/21  24:00:00,18.625,1.0,25.532579812448063,0.0,175197.52680811976,406.37953214810034,1053888.8577111845,18744.036887998802,18744.036887998802,24.56799311505151,0.7855144416171498,37488.073775997604 
 05/22  01:00:00,17.35,0.375,25.576777601850864,0.0,203109.90061211205,402.7562445878109,1264684.8852001647,18744.036887998802,18744.036887998802,24.45745677722748,0.786034829235482,37488.073775997604 
 05/22  02:00:00,16.0,0.625,25.50970288320948,0.0,238166.10943256403,401.1888993563529,1461999.6032189322,18744.036887998802,18744.036887998802,24.196354352299416,0.7868956700779592,37488.073775997604 
 05/22  03:00:00,16.8125,1.625,25.468989840641026,0.0,214948.3764780683,400.5129050395072,1330093.7736736736,18744.036887998802,18744.036887998802,24.283037451779172,0.783786679275368,37488.073775997604 
 05/22  04:00:00,17.7375,1.375,25.40321997598963,0.0,186282.39846277263,400.22171185711954,1177825.1026576257,18744.036887998802,18744.036887998802,24.374820175530004,0.7841694438100683,37488.073775997604 
 05/22  05:00:00,18.0,1.625,25.289097095354727,0.0,174338.2722599476,400.09575488586233,1121364.7285312393,18744.036887998802,18744.036887998802,24.325957511179052,0.7849302535615656,37488.073775997604 
 05/22  06:00:00,16.4375,2.0,25.13036844208066,0.0,209781.0706068055,400.0413566081155,1340726.284358047,18744.036887998802,18744.036887998802,23.97075358861412,0.781631409637568,37488.073775997604 
 05/22  07:00:00,15.250000000000002,1.375,24.948871593141003,0.0,238280.43096628756,400.01790970236925,1493969.7601857018,18744.036887998802,18744.036887998802,23.631296430640276,0.7818890833652086,37488.073775997604 
 05/22  08:00:00,18.7875,1.0,24.90037002096255,0.0,148311.83430149592,400.00775305639615,936047.7143742995,18744.036887998802,18744.036887998802,24.080056995605254,0.7829995124241451,37488.073775997604 
 05/22  09:00:00,21.125,1.625,24.877582990408285,0.0,79131.82954996821,400.0033602504459,579507.0341725842,18744.036887998802,18744.036887998802,24.439754677595676,0.7800861802887445,37488.073775997604 
