Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/22  10:00:00,23.575,2.625,27.182256167953156,0.0,123822.79492622675,502.795472216072,509209.46014137333,18744.036887998802,18744.036887998802,26.49760859597672,0.7835220327489261,6816288.073775997 
 05/22  11:00:00,25.625,3.0,28.347658118782395,0.0,59499.6934706232,668.3026156558274,413874.5100671572,18744.036887998802,18744.036887998802,28.019356767905855,0.7940687828451752,8346288.073775997 
 05/22  12:00:00,26.375,3.0,28.448503545036868,0.0,42375.551248089236,795.9784932841982,313334.65289035055,18744.036887998802,18744.036887998802,28.21534480289747,0.7936743640376819,8346288.073775997 
 05/22  13:00:00,26.85,3.0,28.611210970988772,0.0,36800.22114154954,848.9293045649952,262156.5574725002,18744.036887998802,18744.036887998802,28.409174513064087,0.7964617320423594,8346288.073775997 
 05/22  14:00:00,27.0,3.0,26.08657282501303,78728.52767096835,0.0,750.3655309588413,28105.890789895537,18744.036887998802,18744.036887998802,26.51855358821207,0.7867187782608697,256368.07377599765 
 05/22  15:00:00,27.375,2.375,27.93825722672981,1222.8895881436301,43807.22933710735,746.284429385012,99956.43859760817,18744.036887998802,18744.036887998802,27.704567044076125,0.7880588157629516,6816288.073775997 
 05/22  16:00:00,27.225,2.625,29.36590073439948,0.0,55775.59221398003,806.8379315753097,312253.4561752425,18744.036887998802,18744.036887998802,29.060217506450073,0.7997902523157947,8346288.073775997 
 05/22  17:00:00,27.0,3.0,29.77368877980154,0.0,73450.56790130178,851.8561314730712,409011.77842048206,18744.036887998802,18744.036887998802,29.371858862615206,0.8034491241719888,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,30.193699903942008,0.0,80209.26840055577,869.981941665269,444953.95509242814,18744.036887998802,18744.036887998802,29.755650972641128,0.8041180301263285,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,27.665027219106765,27901.050789460038,5924.28705411794,747.2160945775868,215467.22416186353,18744.036887998802,18744.036887998802,27.784962607208083,0.7923743508889867,37488.073775997604 
 05/22  20:00:00,25.375,2.375,27.311588252922466,0.0,41505.52897873515,584.6585748962764,290874.6541388823,18744.036887998802,18744.036887998802,27.08454077628694,0.7965507127787426,37488.073775997604 
 05/22  21:00:00,23.375,2.625,27.475339564495858,0.0,99889.32400911867,477.4641792182872,623892.7187884492,18744.036887998802,18744.036887998802,26.928174397251798,0.7943189028150515,37488.073775997604 
 05/22  22:00:00,22.15,3.0,27.64038247249826,0.0,138045.39070246686,433.097403061891,835116.7564201003,18744.036887998802,18744.036887998802,26.88315172217588,0.7945207559997591,37488.073775997604 
 05/22  23:00:00,19.125,2.375,27.721445414108416,0.0,216150.40766615228,414.10244244290834,1317688.6667666286,18744.036887998802,18744.036887998802,26.533901493435426,0.7948446034202848,37488.073775997604 
 05/22  24:00:00,19.775,2.625,27.786385637640574,0.0,204998.39013219113,406.0217035952421,1225830.6490138886,18744.036887998802,18744.036887998802,26.65883433153065,0.7923967679602973,37488.073775997604 
 05/23  01:00:00,17.325,1.75,27.771271612416243,0.0,259768.75550825638,402.5754753134065,1608926.6659760547,18744.036887998802,18744.036887998802,26.34127663779669,0.7926096723736362,37488.073775997604 
 05/23  02:00:00,14.937499999999998,1.625,27.615588756994228,0.0,322245.0762510211,401.1022513860971,1946433.1414016683,18744.036887998802,18744.036887998802,25.840029280231054,0.7926691093653206,37488.073775997604 
 05/23  03:00:00,16.15,1.375,27.538428353916316,0.0,288374.4847722642,400.47205577621446,1745972.1636113445,18744.036887998802,18744.036887998802,25.947939286887646,0.7899016154218574,37488.073775997604 
 05/23  04:00:00,15.087499999999999,0.375,27.379760677456847,0.0,306131.22171040287,400.2028939981939,1891900.6402048718,18744.036887998802,18744.036887998802,25.689710276029277,0.789847984481107,37488.073775997604 
 05/23  05:00:00,13.375,0.625,27.12674348797679,0.0,345706.91683759243,400.0871519015319,2115111.7767466693,18744.036887998802,18744.036887998802,25.216873521728807,0.7900315740260409,37488.073775997604 
 05/23  06:00:00,14.6875,1.3125,26.97206664404152,0.0,310321.9798741113,400.0374546014789,1885909.8054814548,18744.036887998802,18744.036887998802,25.256607120362624,0.7873515149561611,37488.073775997604 
 05/23  07:00:00,14.7,1.8125,26.79679633002783,0.0,300130.2193654347,400.0161278633682,1863176.4582857857,18744.036887998802,18744.036887998802,25.136805471899496,0.7871026054372735,37488.073775997604 
 05/23  08:00:00,17.7875,2.625,26.64544273549614,0.0,220712.30124671746,400.00693285337894,1362546.7739985501,18744.036887998802,18744.036887998802,25.42435990438053,0.7875408819571379,37488.073775997604 
 05/23  09:00:00,21.125,1.75,26.577182314489534,0.0,126487.28516997023,400.0029812412131,842350.8634325267,18744.036887998802,18744.036887998802,25.877556786028627,0.7860174465427892,37488.073775997604 
 05/23  10:00:00,21.925,1.625,26.412042983372864,0.0,96752.20932460627,400.00128724312606,696830.8797204905,18744.036887998802,18744.036887998802,25.877041612550514,0.7862957954078067,37488.073775997604 
 05/23  11:00:00,23.25,2.0,26.266843385745393,0.0,59926.950160370536,400.0005549397416,467808.0906801055,18744.036887998802,18744.036887998802,25.935528782831586,0.7868668375813505,37488.073775997604 
 05/23  12:00:00,24.6875,2.0,26.203160504273978,0.0,20732.91479035363,400.00023930247255,234507.55217629322,18744.036887998802,18744.036887998802,26.08855900349226,0.7855552270883561,37488.073775997604 
 05/23  13:00:00,25.6625,2.0,26.217099547690566,3293.226720641883,1544.8448548872193,400.00010332249843,83051.13050027222,18744.036887998802,18744.036887998802,26.22677038780004,0.7857320675427564,37488.073775997604 
 05/23  14:00:00,26.625,2.0,26.32283371604478,21639.074003957514,0.0,400.0000445808418,0.0,18744.036887998802,18744.036887998802,26.44253017440969,0.7863846814464603,37488.073775997604 
 05/23  15:00:00,27.437500000000004,2.0,26.503176219282743,36307.05681603201,0.0,400.00001923386884,0.0,18744.036887998802,18744.036887998802,26.70405235290756,0.7864228789905201,37488.073775997604 
 05/23  16:00:00,27.2625,3.25,26.721149622743937,24890.315801544697,0.0,400.00000828905314,0.0,18744.036887998802,18744.036887998802,26.858868073013646,0.7870656231914667,37488.073775997604 
 05/23  17:00:00,27.0,2.75,26.975744377037785,8700.890014794732,0.0,400.0000035581183,405.20431957392015,18744.036887998802,18744.036887998802,27.02389400996084,0.7877566634762638,37488.073775997604 
 05/23  18:00:00,27.6875,2.0,27.2911373923091,16643.76129259813,0.0,400.0000015313036,0.0,18744.036887998802,18744.036887998802,27.38326908455464,0.7888664881149925,37488.073775997604 
 05/23  19:00:00,27.4125,2.625,27.5997311718925,5799.709449019156,2846.843053776911,400.0000006585498,35548.6561056723,18744.036887998802,18744.036887998802,27.616077031501305,0.7895223908132742,37488.073775997604 
 05/23  20:00:00,25.75,3.0,27.84223056496658,0.0,47385.49931880084,400.000000282503,312765.1605399532,18744.036887998802,18744.036887998802,27.579941903166436,0.7900342947862673,37488.073775997604 
 05/23  21:00:00,23.8125,2.375,28.043395762923154,0.0,105413.28128108721,400.0000001210733,642666.7650190339,18744.036887998802,18744.036887998802,27.460176626102697,0.7912905706182615,37488.073775997604 
 05/23  22:00:00,23.0375,2.0,28.231471526934484,0.0,129588.68503719168,400.0000000519059,790146.7036556995,18744.036887998802,18744.036887998802,27.514743368610855,0.7918785349670611,37488.073775997604 
 05/23  23:00:00,22.375,2.0,28.37062737890798,0.0,147974.38252830136,400.0000000222475,916827.3283849576,18744.036887998802,18744.036887998802,27.552073693502486,0.7919888495345253,37488.073775997604 
 05/23  24:00:00,21.125,2.0,28.417819977671865,0.0,179654.29531608068,400.00000000953213,1118619.3803133382,18744.036887998802,18744.036887998802,27.423985302491307,0.792329348935063,37488.073775997604 
 05/24  01:00:00,20.225,2.0,28.403070373504836,0.0,201915.3929050694,400.00000000408215,1256547.21962608,18744.036887998802,18744.036887998802,27.285882590760885,0.7921341002675002,37488.073775997604 
 05/24  02:00:00,17.6875,2.0,28.295079102544854,0.0,262388.2901715686,400.0000000017486,1632095.5975328563,18744.036887998802,18744.036887998802,26.84312041928274,0.791621722841681,37488.073775997604 
 05/24  03:00:00,16.8625,1.375,28.15486714095874,0.0,283440.30690913845,400.00000000074914,1732652.8285433908,18744.036887998802,18744.036887998802,26.585834938594648,0.7915886484079501,37488.073775997604 
 05/24  04:00:00,16.45,0.375,28.01994120029883,0.0,287817.7886703434,400.0000000003215,1777237.9194128907,18744.036887998802,18744.036887998802,26.425997850128606,0.7908677946963296,37488.073775997604 
 05/24  05:00:00,15.375,0.0,27.817030688304172,0.0,310369.5479097088,400.00000000013813,1911923.5614713244,18744.036887998802,18744.036887998802,26.097462270216354,0.7898045638131646,37488.073775997604 
 05/24  06:00:00,15.3125,0.625,27.647499291327012,0.0,309107.27797402727,400.00000000005946,1893440.660251103,18744.036887998802,18744.036887998802,25.934356863747322,0.7898007028836357,37488.073775997604 
 05/24  07:00:00,15.0625,1.0,27.46031633417249,0.0,308561.72222603403,400.0000000000256,1901757.8326718542,18744.036887998802,18744.036887998802,25.74954967122788,0.7886238604682685,37488.073775997604 
 05/24  08:00:00,18.675,1.625,27.345360178754042,0.0,214761.86204488197,400.0000000000109,1326467.432862245,18744.036887998802,18744.036887998802,26.1540670374659,0.7874497816309619,37488.073775997604 
 05/24  09:00:00,20.75,2.0,27.25721609862098,0.0,150397.54635169802,400.0000000000047,1002423.267186379,18744.036887998802,18744.036887998802,26.42273338144786,0.7877642223638326,37488.073775997604 
 05/24  10:00:00,23.35,2.625,27.124415029369523,0.0,82387.17695544598,400.0000000000022,580415.4388321782,18744.036887998802,18744.036887998802,26.66724661722767,0.7870285130885148,37488.073775997604 
 05/24  11:00:00,25.625,3.0,27.065272457527993,0.0,17315.28831898322,400.00000000000097,224197.60070614406,18744.036887998802,18744.036887998802,26.969233530771366,0.7867038771840552,37488.073775997604 
 05/24  12:00:00,26.750000000000004,3.0,26.991048889520513,13857.101924407789,0.0,400.0000000000004,46824.0171723046,18744.036887998802,18744.036887998802,27.06789076124078,0.7872989640065807,37488.073775997604 
 05/24  13:00:00,27.7,2.375,27.00956538339929,35442.215642172916,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,27.206146428102016,0.7867980789306205,37488.073775997604 
 05/24  14:00:00,28.625,2.625,27.114827463072103,54439.97248656362,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,27.41679973829216,0.786504872076716,37488.073775997604 
 05/24  15:00:00,28.187500000000004,1.75,27.262148575349187,38363.43577226382,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,27.474932482580684,0.7880707097400861,37488.073775997604 
 05/24  16:00:00,28.5125,1.625,27.47072197835267,36851.74924418902,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,27.675154951881698,0.7880406738359303,37488.073775997604 
 05/24  17:00:00,29.0,2.0,27.75723270627909,41562.18050755269,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,27.98778719450481,0.7881209499483889,37488.073775997604 
 05/24  18:00:00,27.875000000000004,3.25,28.02124207354932,9359.84058867598,4076.7178977122057,400.00000000000017,45618.57482797604,18744.036887998802,18744.036887998802,28.050545932872897,0.790023302996085,37488.073775997604 
 05/24  19:00:00,26.45,4.625,28.268676659858045,0.0,40806.63305675032,400.0000000000002,268968.150128362,18744.036887998802,18744.036887998802,28.042263700079644,0.7902191330799655,37488.073775997604 
 05/24  20:00:00,24.75,6.25,28.49258699513131,0.0,92967.84375830305,400.00000000000034,566034.7293100081,18744.036887998802,18744.036887998802,27.977049867483895,0.7906160612029546,37488.073775997604 
 05/24  21:00:00,23.0625,5.125,28.680068797548504,0.0,146061.77727745334,400.0000000000003,854654.9643525193,18744.036887998802,18744.036887998802,27.87079989960066,0.7922440010747506,37488.073775997604 
 05/24  22:00:00,21.5625,5.875,28.82198592811062,0.0,186124.03718684876,400.00000000000017,1110763.9631484607,18744.036887998802,18744.036887998802,27.791734163918246,0.793148630778128,37488.073775997604 
 05/24  23:00:00,20.375,7.0,28.88923682606607,0.0,216361.73713430035,400.0000000000003,1306054.8861954361,18744.036887998802,18744.036887998802,27.692184471377622,0.7934074626720002,37488.073775997604 
 05/24  24:00:00,19.5625,5.125,28.914734332564674,0.0,236301.75559955445,400.0000000000001,1436870.5283708991,18744.036887998802,18744.036887998802,27.60768292411826,0.793303229962144,37488.073775997604 
 05/25  01:00:00,17.8625,5.25,28.843535535111858,0.0,275728.55192359316,400.0000000000001,1692730.2690842012,18744.036887998802,18744.036887998802,27.318581926422823,0.7934404893782212,37488.073775997604 
 05/25  02:00:00,16.375,4.75,28.68087242118135,0.0,311071.48743841454,400.0000000000002,1897987.8317686343,18744.036887998802,18744.036887998802,26.960750229942054,0.7934492637868972,37488.073775997604 
 05/25  03:00:00,16.0,5.25,28.457110190482975,0.0,311140.5895229833,400.0,1925443.615100623,18744.036887998802,18744.036887998802,26.736929739458567,0.7930092356689158,37488.073775997604 
 05/25  04:00:00,14.75,4.125,28.119747401078886,0.0,329978.85608473193,399.99999999999983,2070395.3102281634,18744.036887998802,18744.036887998802,26.29568699073312,0.7922733108520881,37488.073775997604 
 05/25  05:00:00,14.0,3.625,27.706645488123883,0.0,337341.81641911285,399.9999999999999,2123098.549684062,18744.036887998802,18744.036887998802,25.841901697236082,0.7912200007469954,37488.073775997604 
 05/25  06:00:00,13.875,3.375,27.31708598795479,0.0,331283.48261067254,399.99999999999994,2078782.459963777,18744.036887998802,18744.036887998802,25.485717007896607,0.7894325128197373,37488.073775997604 
 05/25  07:00:00,13.925,3.625,26.934039352284763,0.0,319584.3590752457,399.99999999999983,2013116.0321200246,18744.036887998802,18744.036887998802,25.166987171533066,0.7885708802098627,37488.073775997604 
 05/25  08:00:00,14.625,4.0,26.581412116258214,0.0,293113.1097796267,399.9999999999999,1850641.578730355,18744.036887998802,18744.036887998802,24.96064020737014,0.7880173629674048,37488.073775997604 
 05/25  09:00:00,15.8125,2.75,26.289263670116384,0.0,255189.24295427644,399.9999999999997,1620288.0252507685,18744.036887998802,18744.036887998802,24.878201649176084,0.7865248561638468,37488.073775997604 
 05/25  10:00:00,17.3625,2.625,28.495194354711582,0.0,326667.95093213674,508.6270976045161,1670624.3444842352,18744.036887998802,18744.036887998802,26.690668910091183,0.790041872733696,6816288.073775997 
 05/25  11:00:00,19.25,3.625,29.53255191278906,0.0,266087.9083217933,697.0476104342531,1579869.6431488092,18744.036887998802,18744.036887998802,28.066700559393375,0.7988016086375218,8346288.073775997 
 05/25  12:00:00,20.5,3.375,29.510548759021777,0.0,226881.16009290228,805.7091039316706,1388553.8933596173,18744.036887998802,18744.036887998802,28.265058230114427,0.8007390912116765,8346288.073775997 
 05/25  13:00:00,21.55,3.0,29.54814552989582,0.0,203150.94008503086,850.5404238360752,1226139.233286855,18744.036887998802,18744.036887998802,28.436026246024884,0.8026901596852722,8346288.073775997 
 05/25  14:00:00,22.625,3.625,26.924641444256622,2489.557142436256,64589.64728300701,749.5672099524957,696292.2172877572,18744.036887998802,18744.036887998802,26.5849316240058,0.7907360133923769,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,28.65728075027334,0.0,170228.2085929558,745.2696975224071,744432.3723439397,18744.036887998802,18744.036887998802,27.725796808081565,0.7943403363111514,6816288.073775997 
 05/25  16:00:00,24.55,4.25,29.965565114361265,0.0,142368.70631118293,803.9525794077863,819221.2432132132,18744.036887998802,18744.036887998802,29.18753238588893,0.8050730518582297,8346288.073775997 
 05/25  17:00:00,25.0,4.375,30.273016545415395,0.0,138182.84065484072,847.37517609988,797570.46406172,18744.036887998802,18744.036887998802,29.51924892354271,0.8069285364201942,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,30.595327868621343,0.0,129454.53202550035,865.6230288055691,741534.8774741688,18744.036887998802,18744.036887998802,29.89031669141819,0.8101975212450166,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,28.00584553948979,8443.818195387208,23300.68464661952,743.2215999507423,435584.3599307819,18744.036887998802,18744.036887998802,27.924893073388414,0.7964967369894878,37488.073775997604 
 05/25  20:00:00,24.375,4.625,27.523605531567956,0.0,70338.26879903025,581.4538081272742,481958.599875923,18744.036887998802,18744.036887998802,27.13985740134405,0.7989383890721355,37488.073775997604 
 05/25  21:00:00,23.125,3.75,27.612473248751765,0.0,108824.06738807308,475.21887777087187,686851.580804901,18744.036887998802,18744.036887998802,27.017715997430575,0.7996641662933032,37488.073775997604 
 05/25  22:00:00,21.6,3.625,27.704635359904717,0.0,151321.00009902162,431.89879679240045,934792.4770183822,18744.036887998802,18744.036887998802,26.87640837065737,0.7983174690773378,37488.073775997604 
 05/25  23:00:00,20.375,3.375,27.756287249111033,0.0,184836.10530338893,413.51913660733396,1133944.4748124396,18744.036887998802,18744.036887998802,26.743017830677772,0.7965315624834354,37488.073775997604 
 05/25  24:00:00,20.0625,3.0,27.782513495977526,0.0,192929.62117666082,405.7453648855147,1188989.6408964111,18744.036887998802,18744.036887998802,26.723805040812607,0.7975456277148012,37488.073775997604 
 05/26  01:00:00,18.7875,3.0,27.733975861219236,0.0,221802.8681834702,402.4408940624576,1382585.0813095695,18744.036887998802,18744.036887998802,26.51592035377392,0.7963863873078583,37488.073775997604 
 05/26  02:00:00,16.75,3.0,27.592964611474457,0.0,271126.77347016917,401.03867790552965,1675768.7595003515,18744.036887998802,18744.036887998802,26.103094953039637,0.794758929566187,37488.073775997604 
 05/26  03:00:00,17.6875,2.375,27.489054623657665,0.0,246528.5122574432,400.4423192949398,1509465.463184211,18744.036887998802,18744.036887998802,26.133454070461593,0.7962205927896759,37488.073775997604 
 05/26  04:00:00,17.0125,2.625,27.347456443861343,0.0,254019.76256919868,400.18847389954965,1597511.230946918,18744.036887998802,18744.036887998802,25.94956034370685,0.7944471125924744,37488.073775997604 
 05/26  05:00:00,15.375,3.0,27.09787067844526,0.0,291894.045256297,400.0803998425536,1809389.3747645197,18744.036887998802,18744.036887998802,25.490426018818862,0.7920283760782193,37488.073775997604 
 05/26  06:00:00,16.3125,1.75,26.955783825578912,0.0,267237.03115272307,400.0343389616544,1637948.63051376,18744.036887998802,18744.036887998802,25.4831076382078,0.7936894934999367,37488.073775997604 
 05/26  07:00:00,18.2875,2.25,26.854897375903448,0.0,209848.67031411163,400.0146890175249,1321834.4897305355,18744.036887998802,18744.036887998802,25.69778113758545,0.7919178761792216,37488.073775997604 
 05/26  08:00:00,19.625,3.0,26.717065479590993,0.0,168346.38547743554,400.00628853003667,1097290.4331587194,18744.036887998802,18744.036887998802,25.788519523485604,0.7897735520291093,37488.073775997604 
 05/26  09:00:00,21.125,2.375,26.579371050758148,0.0,124856.12148584833,400.002693190601,843587.2529332065,18744.036887998802,18744.036887998802,25.890568546478285,0.7920384006110921,37488.073775997604 
 05/26  10:00:00,22.55,3.25,28.824033168853735,0.0,194720.86995839514,508.5143299133049,923412.5496270882,18744.036887998802,18744.036887998802,27.750637443585198,0.7937768005115771,6816288.073775997 
 05/26  11:00:00,23.625,4.625,29.90577312564524,0.0,160224.84201907984,696.2511637891403,960306.9774390755,18744.036887998802,18744.036887998802,29.024814649146222,0.8008528631168028,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,29.988575464603002,0.0,120184.41687253778,803.8443669193887,754121.9712482938,18744.036887998802,18744.036887998802,29.329900797401848,0.8063907725369973,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,30.10745304435752,0.0,118899.68595636077,847.882685038588,739303.5691205867,18744.036887998802,18744.036887998802,29.457550927104514,0.8070580357695415,8346288.073775997 
 05/26  14:00:00,25.625,3.375,27.558682970696147,10717.302963837135,9404.94981849809,747.2577634439601,331963.1000049864,18744.036887998802,18744.036887998802,27.565844491978694,0.7929089060877879,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,29.344389972090603,0.0,88824.03379856938,743.4781842633015,283699.9625104775,18744.036887998802,18744.036887998802,28.858993227047463,0.8001502105091906,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,30.678553902860607,0.0,84966.87489844022,801.8264427812362,501348.4919273718,18744.036887998802,18744.036887998802,30.2149398509939,0.8100257704315654,8346288.073775997 
 05/26  17:00:00,27.0,5.0,30.979405649907978,0.0,103017.21526781507,845.2139287717689,600305.4644336075,18744.036887998802,18744.036887998802,30.41831353246047,0.8098026236315228,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,31.293453904638945,0.0,115421.64106939791,862.7817423082358,667584.5852495681,18744.036887998802,18744.036887998802,30.666047064653743,0.8168691449263736,8346288.073775997 
 05/26  19:00:00,25.675,2.875,28.70405162674708,6246.551316264877,33174.38711189988,740.451106309785,503109.17875908344,18744.036887998802,18744.036887998802,28.557613801829024,0.8013316988934529,37488.073775997604 
 05/26  20:00:00,25.0,2.75,28.23580106667588,0.0,74044.54560501745,580.0333392564642,495932.4577209172,18744.036887998802,18744.036887998802,27.832611459495425,0.8021534996772639,37488.073775997604 
 05/26  21:00:00,24.187500000000004,1.375,28.325151388443658,0.0,98432.89947010227,474.961345931244,636181.8404992154,18744.036887998802,18744.036887998802,27.78835861981441,0.8063593072665833,37488.073775997604 
 05/26  22:00:00,20.7625,4.125,28.326649024877323,0.0,186357.06523786215,431.6735503911614,1169432.398084662,18744.036887998802,18744.036887998802,27.309076247480448,0.8037154232455854,37488.073775997604 
 05/26  23:00:00,18.375,4.125,28.262691092631854,0.0,251334.00461082312,413.2880607235082,1523608.2702511922,18744.036887998802,18744.036887998802,26.88842203729346,0.7997522050573277,37488.073775997604 
 05/26  24:00:00,17.25,3.0,28.18146562674588,0.0,275411.1921941596,405.61565555830794,1690188.563111398,18744.036887998802,18744.036887998802,26.67347721247581,0.802985775228897,37488.073775997604 
 05/27  01:00:00,16.925,2.375,27.989717741322433,0.0,275697.5129644783,402.3728418592335,1714127.527613757,18744.036887998802,18744.036887998802,26.478681069247273,0.8001294750329592,37488.073775997604 
 05/27  02:00:00,16.375,1.375,27.70321143747139,0.0,278058.80171626114,401.00983201216366,1758680.338430473,18744.036887998802,18744.036887998802,26.17790727533061,0.7962480228775126,37488.073775997604 
 05/27  03:00:00,16.0,1.0,27.337015581187828,0.0,276555.37351272407,400.4313726162097,1762986.8650052305,18744.036887998802,18744.036887998802,25.818840272628798,0.7948226696569944,37488.073775997604 
 05/27  04:00:00,16.625,2.875,26.952828275491736,0.0,248150.65788515756,400.1843502968667,1605065.4109828584,18744.036887998802,18744.036887998802,25.589802155160342,0.7933503146163228,37488.073775997604 
 05/27  05:00:00,16.375,3.375,26.535675772652,0.0,241877.0822708931,400.07852558904136,1582314.4782842086,18744.036887998802,18744.036887998802,25.206075964776147,0.7917527816141149,37488.073775997604 
 05/27  06:00:00,16.0,1.75,26.126393673998017,0.0,242212.67195380246,400.03353117613153,1575896.1254505948,18744.036887998802,18744.036887998802,24.794359678356926,0.7947605672156258,37488.073775997604 
 05/27  07:00:00,16.625,2.25,25.76138957599812,0.0,217109.19277953426,400.0143300986287,1421999.04686331,18744.036887998802,18744.036887998802,24.566927282638666,0.7917490775025304,37488.073775997604 
 05/27  08:00:00,17.625,3.0,25.441683350897645,0.0,182354.89437495108,400.0061404986211,1218162.2679701652,18744.036887998802,18744.036887998802,24.43819409481007,0.7881251943427471,37488.073775997604 
 05/27  09:00:00,18.375,3.625,25.132354290924198,0.0,153340.76443514822,400.0026296766316,1054783.9650400653,18744.036887998802,18744.036887998802,24.288410668364445,0.791692160773719,37488.073775997604 
 05/27  10:00:00,19.475,4.0,27.202552999850653,0.0,236869.00284449823,507.1476031723326,1147711.3433710854,18744.036887998802,18744.036887998802,25.899840375705526,0.7920711781084406,6816288.073775997 
 05/27  11:00:00,19.375,3.375,28.008336806613492,0.0,212612.04890150565,695.236847972942,1331354.988681234,18744.036887998802,18744.036887998802,26.841572623401223,0.7971533471026239,8346288.073775997 
 05/27  12:00:00,19.125,2.375,27.784375212649024,0.0,209916.884532826,805.7575391918808,1336125.8159622164,18744.036887998802,18744.036887998802,26.634667754820466,0.8020901309738284,8346288.073775997 
 05/27  13:00:00,20.95,3.25,27.600605912420775,0.0,157330.387093472,850.7210810669947,1026311.0816039076,18744.036887998802,18744.036887998802,26.740134274928753,0.8007632026394094,8346288.073775997 
 05/27  14:00:00,23.25,4.0,24.774549316106334,19265.349228304014,3804.1507518926983,750.2459616166568,272069.0437325179,18744.036887998802,18744.036887998802,24.859101439505025,0.7852275867189713,256368.07377599765 
 05/27  15:00:00,24.375,3.375,26.15962646903467,0.0,68679.3849449084,747.8776689211832,236484.34809372714,18744.036887998802,18744.036887998802,25.783920918862265,0.794081421309938,6816288.073775997 
 05/27  16:00:00,24.85,3.625,26.89811744236976,0.0,34936.626513462106,815.6285138823989,317285.12611376424,18744.036887998802,18744.036887998802,26.707202631188213,0.7997801079116893,8346288.073775997 
 05/27  17:00:00,25.625,3.375,26.74961613755723,1266.052080783129,7755.307354690467,856.1928192561438,178135.36447795364,18744.036887998802,18744.036887998802,26.714187209206862,0.797005014676456,8346288.073775997 
 05/27  18:00:00,25.75,3.0,26.597793895502456,1889.0637613505078,251.37366439487323,872.999138719611,135817.79816300256,18744.036887998802,18744.036887998802,26.606727124467692,0.8025926424950932,8346288.073775997 
 05/27  19:00:00,25.225,3.0,23.9151889437273,98446.90619716253,0.0,773.6963036599951,11069.694121446011,18744.036887998802,18744.036887998802,24.45242485285851,0.7870207331440771,37488.073775997604 
 05/27  20:00:00,23.75,3.0,22.99589115611987,55041.80066144938,0.0,592.6440341580966,0.0,18744.036887998802,18744.036887998802,23.296728854639856,0.7855423503964348,37488.073775997604 
 05/27  21:00:00,22.125,3.0,22.701720687852475,13327.637459230664,0.0,481.6274600483594,98586.2876987375,18744.036887998802,18744.036887998802,22.77469133393368,0.788409231865952,37488.073775997604 
 05/27  22:00:00,19.975,3.0,22.445579242179925,0.0,38761.71165392704,435.08174813982805,389057.50227663707,18744.036887998802,18744.036887998802,22.232865867437944,0.7847805037845462,37488.073775997604 
 05/27  23:00:00,18.375,3.625,22.209843625712118,0.0,77506.64355904605,415.1305339330798,597730.2718799666,18744.036887998802,18744.036887998802,21.78403587977121,0.7805489224021888,37488.073775997604 
 05/27  24:00:00,18.5,2.75,22.02267516540269,0.0,70832.1992859594,406.5248401104104,547998.8155286331,18744.036887998802,18744.036887998802,21.633189433773126,0.7837287498864511,37488.073775997604 
 05/28  01:00:00,16.425,2.625,21.792554293226427,0.0,116596.25487879248,402.81648868725716,836842.1281444167,18744.036887998802,18744.036887998802,21.150906810675643,0.7810477474173362,37488.073775997604 
 05/28  02:00:00,14.375,3.0,21.527029696619536,0.0,167007.45146539246,401.2196380359077,1109875.7702603342,18744.036887998802,18744.036887998802,20.60751197425078,0.7775667827747074,37488.073775997604 
 05/28  03:00:00,14.5,3.0,21.325611402513246,0.0,160089.1984642584,400.5281172350732,1056654.305467501,18744.036887998802,18744.036887998802,20.443797818893845,0.7808903456754472,37488.073775997604 
 05/28  04:00:00,14.925,4.25,21.136715696486032,0.0,142553.23014566055,400.2278002828584,963318.5271558498,18744.036887998802,18744.036887998802,20.351100254575698,0.7783679786472366,37488.073775997604 
 05/28  05:00:00,15.0,5.0,20.930759987718535,0.0,134737.27658041823,400.0981379283508,920733.8776504734,18744.036887998802,18744.036887998802,20.187961002972187,0.7751161176461728,37488.073775997604 
 05/28  06:00:00,14.8125,3.75,20.732180801201206,0.0,134688.5562491992,400.0423248395755,917806.1568130106,18744.036887998802,18744.036887998802,19.989445107908466,0.778127604710826,37488.073775997604 
 05/28  07:00:00,14.2625,4.25,20.52400983628322,0.0,143254.58116418007,400.01829426894244,970726.176233435,18744.036887998802,18744.036887998802,19.733739122882035,0.7758577000232965,37488.073775997604 
 05/28  08:00:00,14.625,5.625,21.006777904690516,923987.1327156287,22514.704138241086,400.01035742065307,971720.153409041,18744.036887998802,18744.036887998802,20.101001332585344,0.7738641457597515,1103100.5257247922 
 05/28  09:00:00,15.4375,4.125,21.000000177909243,1142051.1930577757,0.0,400.0046837698226,854219.6781576753,18744.036887998802,18744.036887998802,20.269137500157616,0.7776777337859766,1311942.018203867 
 05/28  10:00:00,15.8875,3.625,22.465132923741198,0.0,194051.37821656745,509.8020414231489,976558.4773748582,18744.036887998802,18744.036887998802,21.394142288227236,0.7780699143488943,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.325119160200767,0.0,202909.90652342414,698.669482382672,1215938.3107427997,18744.036887998802,18744.036887998802,22.20673039858703,0.7818791386286164,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.40020739754063,0.0,200176.3612053038,810.6496667284625,1209746.801857074,18744.036887998802,18744.036887998802,22.29857866564268,0.7859222373541614,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.474713305731655,0.0,206540.6323113198,856.7470359065228,1254190.2904097622,18744.036887998802,18744.036887998802,22.33963854769645,0.7859094603070205,8346288.073775997 
 05/28  14:00:00,14.375,6.0,21.243044550645138,549871.4042004141,26526.868002455376,764.6588610286656,1085912.4356196965,18744.036887998802,18744.036887998802,20.481914954321322,0.7754636066390379,918279.3548855241 
 05/28  15:00:00,14.625,5.375,22.6512038404149,0.0,240412.77454053017,719.5971635021762,1193230.2487185602,18744.036887998802,18744.036887998802,21.330384548625084,0.7791555088740478,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.623146278903434,0.0,242500.9897580604,802.3576026133329,1410619.5976758823,18744.036887998802,18744.036887998802,22.291839876385254,0.7853050213765429,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.75365504922333,0.0,236225.76012780462,850.6780026786247,1395834.4408543236,18744.036887998802,18744.036887998802,22.45785544939736,0.786183350717893,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.86906379985824,0.0,227770.2984405879,871.4940273778499,1357291.847704369,18744.036887998802,18744.036887998802,22.620656586222733,0.7897659939080977,8346288.073775997 
 05/28  19:00:00,14.375,5.25,21.391330305665818,300263.39363947115,64667.19735101269,774.4228446260055,1111593.369644378,18744.036887998802,18744.036887998802,20.637296661463484,0.7772441885547148,410641.3171040532 
 05/28  20:00:00,13.375,6.0,20.423678814201374,0.0,142585.1169182998,591.7597043432772,1112270.9817596748,18744.036887998802,18744.036887998802,19.64109414056461,0.7766787533233728,37488.073775997604 
 05/28  21:00:00,13.125,4.75,20.142498928674087,0.0,169979.2782472364,480.89025284449906,1079108.119422653,18744.036887998802,18744.036887998802,19.208247227350483,0.7775358431912107,37488.073775997604 
 05/28  22:00:00,13.075,4.625,20.06058124033538,0.0,167785.1407210991,434.9041874266859,1075372.846246136,18744.036887998802,18744.036887998802,19.137279110890866,0.7755377730176602,37488.073775997604 
 05/28  23:00:00,13.0,5.625,19.95144729573407,0.0,166266.10165287874,415.0385483745879,1070638.0351298577,18744.036887998802,18744.036887998802,19.03557706395034,0.7730876832259086,37488.073775997604 
 05/28  24:00:00,12.5625,4.75,19.833975599224384,0.0,174329.59638151695,406.4678411191753,1120376.9081897554,18744.036887998802,18744.036887998802,18.872845711313158,0.7746569374934855,37488.073775997604 
 05/29  01:00:00,12.1125,4.625,19.697461595464027,0.0,181871.32696648862,402.79466847814,1169251.0297263241,18744.036887998802,18744.036887998802,18.694049982539358,0.772900835961106,37488.073775997604 
 05/29  02:00:00,12.0,5.625,19.549463419242805,0.0,180745.69735260474,401.20723100296414,1163748.4895785102,18744.036887998802,18744.036887998802,18.55164582302513,0.7706657523633527,37488.073775997604 
 05/29  03:00:00,12.0,6.0,19.406993340207062,0.0,176987.48042839672,400.51963677375863,1140966.8326219418,18744.036887998802,18744.036887998802,18.429368865128684,0.769910351831275,37488.073775997604 
 05/29  04:00:00,12.0,6.625,19.26020588366149,0.0,172382.6904181958,400.2233875157282,1118552.1201393602,18744.036887998802,18744.036887998802,18.307459043239778,0.7691323438967264,37488.073775997604 
 05/29  05:00:00,12.0,6.375,19.11126703541257,0.0,168721.6981103731,400.09578370341006,1095247.0912649878,18744.036887998802,18744.036887998802,18.178250309142275,0.7683942717048172,37488.073775997604 
 05/29  06:00:00,11.6875,4.75,18.968720265335723,0.0,172953.4845740694,400.0413128577128,1121433.790557945,18744.036887998802,18744.036887998802,18.01186917534445,0.7710079470859303,37488.073775997604 
 05/29  07:00:00,11.8125,5.25,18.81778712130882,0.0,165394.6026958784,400.01790025356,1079216.6878282644,18744.036887998802,18744.036887998802,17.902406437457877,0.7690498246082318,37488.073775997604 
 05/29  08:00:00,12.0,6.0,20.974384406517135,2606533.661661623,8989.069506425565,400.0094184075317,1363129.524161204,18744.036887998802,18744.036887998802,19.66410383994864,0.7714092017635703,2871705.2967707836 
 05/29  09:00:00,11.750000000000002,4.75,21.000000000000014,3036029.1393316537,0.0,400.0042055496068,1417365.1007419436,18744.036887998802,18744.036887998802,19.716325036543903,0.7757521013591809,3305325.228621113 
 05/29  10:00:00,12.475,5.25,21.692800979963813,288511.8991327881,196159.4257405696,505.1161938366621,1391676.0856590215,18744.036887998802,18744.036887998802,20.29355214730539,0.7749757028235262,7161387.773819815 
 05/29  11:00:00,13.625,6.0,22.119424613745508,0.0,213126.98892495822,692.7555894304083,1300882.4253007758,18744.036887998802,18744.036887998802,20.941084598932676,0.7767024662894066,8346288.073775997 
 05/29  12:00:00,13.25,5.375,22.098927841169456,0.0,219796.29012910835,806.7214953273933,1357698.802404773,18744.036887998802,18744.036887998802,20.88548314440444,0.780590430389988,8346288.073775997 
 05/29  13:00:00,13.55,5.625,22.051689360806947,0.0,210898.18668852665,853.9611890419355,1305057.0422788216,18744.036887998802,18744.036887998802,20.888699870179224,0.7800153243735729,8346288.073775997 
 05/29  14:00:00,14.0,5.375,21.026576567921104,3357411.7796557047,5478.5255296676605,732.126235909657,1087752.881537919,18744.036887998802,18744.036887998802,20.130975592162056,0.7742256025759766,3770788.6658248473 
 05/29  15:00:00,14.625,5.0,21.52806861313512,440150.69541536405,147554.8864886989,705.858106919199,1039969.782954979,18744.036887998802,18744.036887998802,20.487513759022498,0.775195333450748,7297655.748609783 
 05/29  16:00:00,15.625,4.375,21.704106361264763,0.0,140831.0924876211,816.3722730415957,938832.9958182314,18744.036887998802,18744.036887998802,20.92857615204815,0.7781041792379294,8346288.073775997 
 05/29  17:00:00,17.25,3.375,21.638329257639054,0.0,98420.1630470076,861.4191653261903,675635.4757680888,18744.036887998802,18744.036887998802,21.09684251623814,0.7784414936569966,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,21.531137495861778,0.0,97979.57536043666,881.1271807460791,690490.0911091262,18744.036887998802,18744.036887998802,20.992524886090127,0.7812478176332389,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,21.002188068450874,4717358.448365157,0.0,732.7453601258678,652160.2508423107,18744.036887998802,18744.036887998802,20.527775236335625,0.777613071091735,4841147.936428734 
 05/29  20:00:00,16.375,3.375,18.285136356095062,15232.290206957403,10538.0002986739,577.3477485721835,330871.0376417788,18744.036887998802,18744.036887998802,18.31094664018389,0.7653860375065462,37488.073775997604 
 05/29  21:00:00,15.5,2.375,17.619270163192514,0.0,30046.37845554429,495.71038540861144,333914.6298287249,18744.036887998802,18744.036887998802,17.45379366232056,0.7691029927287005,37488.073775997604 
 05/29  22:00:00,15.075,1.375,17.422296960892822,0.0,39256.94044830974,441.34325969730355,366114.2122594131,18744.036887998802,18744.036887998802,17.205915599882058,0.7672122030265641,37488.073775997604 
 05/29  23:00:00,15.0,2.875,17.27930436386351,0.0,37673.386776301195,418.21651410579545,354506.8748449093,18744.036887998802,18744.036887998802,17.071509304975503,0.7650534974780782,37488.073775997604 
 05/29  24:00:00,15.0,3.375,17.139863548706373,0.0,34158.23273588413,407.98462534566704,331963.8894663135,18744.036887998802,18744.036887998802,16.951263429722225,0.7658669677662089,37488.073775997604 
 05/30  01:00:00,14.375,4.25,16.987338974704123,0.0,45624.72688085847,403.4974454056903,405363.602514964,18744.036887998802,18744.036887998802,16.73512736730207,0.7639878451082673,37488.073775997604 
 05/30  02:00:00,12.75,4.375,16.789763263882033,0.0,82523.93070605623,401.52929959267715,625181.90899449,18744.036887998802,18744.036887998802,16.333123627336533,0.7617881199729898,37488.073775997604 
 05/30  03:00:00,12.8125,3.375,16.617445266343967,0.0,79318.43276808877,400.6709874346553,585889.3304156871,18744.036887998802,18744.036887998802,16.178206418308584,0.7627994851589722,37488.073775997604 
 05/30  04:00:00,12.4875,3.625,16.450824199079968,0.0,80346.12169553264,400.29500224740275,613594.7425807498,18744.036887998802,18744.036887998802,16.00554719982923,0.7611162850187024,37488.073775997604 
 05/30  05:00:00,12.0,4.625,16.236242160423934,0.0,88230.37531984599,400.1296387575722,655010.0809703416,18744.036887998802,18744.036887998802,15.747013774030746,0.7590478608279738,37488.073775997604 
 05/30  06:00:00,12.687500000000002,3.75,16.071549261979243,0.0,67215.29243771928,400.05689236030065,522445.688601367,18744.036887998802,18744.036887998802,15.698685527294682,0.7602762383216195,37488.073775997604 
 05/30  07:00:00,13.0375,4.25,16.000323878999758,95105.99341002262,0.0,400.0250448116263,453707.7006356563,18744.036887998802,18744.036887998802,15.664245221729715,0.7590144184810995,193151.21860670723 
 05/30  08:00:00,13.0,5.625,16.000000004069733,307048.56416424684,0.0,400.0109827022751,458928.0133580775,18744.036887998802,18744.036887998802,15.65406390061972,0.7576976655759166,406855.9238061773 
 05/30  09:00:00,13.874999999999998,4.125,16.00000000000005,446238.86922080733,0.0,400.00480581729295,324919.6850170866,18744.036887998802,18744.036887998802,15.785335697497576,0.759153943009695,522392.55351555906 
 05/30  10:00:00,16.65,4.875,16.0,520099.7290345538,0.0,400.00211598773353,26778.29865982379,18744.036887998802,18744.036887998802,16.20361225139235,0.7583262539542263,520917.7516516654 
 05/30  11:00:00,18.0,6.0,16.0,577831.2821642456,0.0,400.0009259741988,0.0,18744.036887998802,18744.036887998802,16.405532026195296,0.7574749690009942,542264.3116068726 
 05/30  12:00:00,17.8125,5.375,16.0,600116.0166796376,0.0,400.00040469182886,0.0,18744.036887998802,18744.036887998802,16.375962004265922,0.7583808698779329,569878.5258803807 
 05/30  13:00:00,17.8875,6.25,16.0,498718.1633695439,0.0,400.00017708278926,0.0,18744.036887998802,18744.036887998802,16.38725285106657,0.7577266758160147,466472.18528008077 
 05/30  14:00:00,18.625,6.375,16.0,292950.1226567194,0.0,400.00007706707754,0.0,18744.036887998802,18744.036887998802,16.49790616439353,0.7568669982355538,240810.34826096467 
 05/30  15:00:00,19.125,5.375,16.030281675867506,109584.55122268494,0.0,400.00003368896716,0.0,18744.036887998802,18744.036887998802,16.581768620015065,0.757525836200029,47825.509439809015 
 05/30  16:00:00,19.7,5.625,16.226406450611645,103103.60731412054,0.0,400.00001477519095,0.0,18744.036887998802,18744.036887998802,16.79943454815477,0.757582655266521,37488.073775997604 
 05/30  17:00:00,20.0,6.0,16.505092935637233,101973.24268032848,0.0,400.00000646005907,0.0,18744.036887998802,18744.036887998802,17.071890688906233,0.7577892528721862,37488.073775997604 
 05/30  18:00:00,19.75,3.5,16.792029521394777,87862.60535892157,0.0,400.00000283102577,0.0,18744.036887998802,18744.036887998802,17.28039643325046,0.7589517846005597,37488.073775997604 
 05/30  19:00:00,19.225,2.0,17.078195119201215,65732.87113725775,0.0,400.0000012535132,0.0,18744.036887998802,18744.036887998802,17.443574778061834,0.7595540284454747,37488.073775997604 
 05/30  20:00:00,18.375,1.375,17.353599607027125,36538.67451870167,0.0,400.0000005556732,0.0,18744.036887998802,18744.036887998802,17.556683459415936,0.7601702234382058,37488.073775997604 
 05/30  21:00:00,16.875,1.0,17.581973048517426,2843.1612614477217,11460.698036109261,400.0000002463147,104008.2380013909,18744.036887998802,18744.036887998802,17.53409093379364,0.7610045694036958,37488.073775997604 
 05/30  22:00:00,15.45,2.25,17.782211745531658,0.0,52769.760520357886,400.0000001090119,349388.9117595455,18744.036887998802,18744.036887998802,17.48906909270886,0.7618308122689431,37488.073775997604 
 05/30  23:00:00,14.375,1.75,17.953799729999965,0.0,85163.9521097258,400.00000004809993,541915.1969467526,18744.036887998802,18744.036887998802,17.480902841193934,0.7626066302577165,37488.073775997604 
 05/30  24:00:00,13.937499999999998,0.6875,18.08722276936091,0.0,98871.87316711404,400.000000021254,630710.1866060008,18744.036887998802,18744.036887998802,17.538370080694136,0.7629404153614303,37488.073775997604 
 05/31  01:00:00,12.7125,0.1875,18.14749126759641,0.0,129770.37565140612,400.00000000939445,831897.8606175354,18744.036887998802,18744.036887998802,17.427240281125982,0.7633632324434146,37488.073775997604 
 05/31  02:00:00,11.375,0.0,18.12789614730937,0.0,164328.7366742944,400.0000000041498,1035376.4371250451,18744.036887998802,18744.036887998802,17.21602526545005,0.7636595067543634,37488.073775997604 
 05/31  03:00:00,12.0625,0.625,18.131391265362502,0.0,146923.27984535962,400.0000000018327,928585.7522157358,18744.036887998802,18744.036887998802,17.316244204201972,0.7634165878736193,37488.073775997604 
 05/31  04:00:00,12.2625,0.375,18.12071654317961,0.0,138113.13394914175,400.00000000080956,899740.857761129,18744.036887998802,18744.036887998802,17.35448500576181,0.763527043677231,37488.073775997604 
 05/31  05:00:00,13.25,1.25,18.07589108755475,0.0,111809.39630111422,400.00000000035766,739851.444045714,18744.036887998802,18744.036887998802,17.455656711592592,0.7636160958856011,37488.073775997604 
 05/31  06:00:00,14.8125,2.0,18.078575412251382,0.0,69318.62324305013,400.0000000001578,500318.34920988197,18744.036887998802,18744.036887998802,17.694061608687143,0.7631712983620469,37488.073775997604 
 05/31  07:00:00,14.4875,3.875,18.004021905543766,0.0,72043.87685574828,400.0000000000698,543658.8158831955,18744.036887998802,18744.036887998802,17.60435276542411,0.7631017358523182,37488.073775997604 
 05/31  08:00:00,15.25,2.5,17.918703563206194,0.0,52899.1222753783,400.0000000000308,409917.61226385314,18744.036887998802,18744.036887998802,17.625290619933597,0.7631845363908432,37488.073775997604 
 05/31  09:00:00,17.875,1.625,17.94449461665032,18845.09775354842,3555.188261208775,400.00000000001376,61201.49846124366,18744.036887998802,18744.036887998802,18.029282060998096,0.7627274807208053,37488.073775997604 
 05/31  10:00:00,19.0,2.625,17.946493323484088,49419.11456903278,0.0,400.00000000000625,0.0,18744.036887998802,18744.036887998802,18.220443213176658,0.7631970185587256,37488.073775997604 
 05/31  11:00:00,19.625,3.625,17.85413023041334,71574.88692200537,0.0,400.0000000000029,0.0,18744.036887998802,18744.036887998802,18.250700174747895,0.7635022843225465,37488.073775997604 
 05/31  12:00:00,20.5,3.375,17.755710178685778,96235.6427325748,0.0,400.0000000000014,0.0,18744.036887998802,18744.036887998802,18.288807463999873,0.7622468808980137,37488.073775997604 
 05/31  13:00:00,22.175,3.625,17.74781840763217,138802.07837966707,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,18.51658399127017,0.7626964618021982,37488.073775997604 
 05/31  14:00:00,23.625,4.0,17.791188214296536,176543.21889853483,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,18.768688763788692,0.7635650350134568,37488.073775997604 
 05/31  15:00:00,22.75,4.0,17.78371281205594,154901.55965173032,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,18.641290023097863,0.763636765213511,37488.073775997604 
 05/31  16:00:00,23.875,4.0,17.847674285372122,176137.3107697994,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,18.822777250395184,0.7637825017270911,37488.073775997604 
 05/31  17:00:00,25.0,5.875,18.075798116782316,202311.45567518054,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,19.19556246351832,0.7645385287729928,37488.073775997604 
 05/31  18:00:00,24.812500000000004,4.5,18.273385521441053,196738.68065175883,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,19.361443375522008,0.7649690726181093,37488.073775997604 
 05/31  19:00:00,23.387500000000003,3.9375,18.442189032653804,152606.249050654,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,19.285174020834095,0.7662282030763687,37488.073775997604 
 05/31  20:00:00,21.225,4.0625,18.56812083589869,88419.57308966006,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,19.05608718122384,0.7674008227035084,37488.073775997604 
 05/31  21:00:00,19.2125,3.3,18.662996393000597,30486.600707524223,0.0,400.0000000000002,6728.958910260181,18744.036887998802,18744.036887998802,18.83116185530068,0.7674397512299338,37488.073775997604 
 05/31  22:00:00,17.5,3.125,18.733808603290264,0.0,17047.00998021609,400.0000000000001,187403.6249911139,18744.036887998802,18744.036887998802,18.63978502122754,0.7677172512858769,37488.073775997604 
 05/31  23:00:00,15.962499999999999,3.3875,18.763367649334043,0.0,57784.99828355503,400.0000000000002,428692.4933599802,18744.036887998802,18744.036887998802,18.444504655028588,0.7677073536258272,37488.073775997604 
 05/31  24:00:00,15.274999999999999,3.5,18.760899561110172,0.0,75712.92947166381,400.00000000000006,533037.8706181399,18744.036887998802,18744.036887998802,18.342764214893194,0.7665067696452653,37488.073775997604 
 06/01  01:00:00,14.8875,3.8125,18.723754790413782,0.0,83013.72436847813,400.0,587609.8787709143,18744.036887998802,18744.036887998802,18.264817994766766,0.7659020952389406,37488.073775997604 
 06/01  02:00:00,13.8875,3.875,18.602943761869785,0.0,102647.12993108638,400.0000000000002,725344.2964664012,18744.036887998802,18744.036887998802,18.03481966567568,0.7652363638255976,37488.073775997604 
 06/01  03:00:00,13.0875,3.3,18.400536095241748,0.0,116952.3735972835,400.0000000000001,818209.5989000408,18744.036887998802,18744.036887998802,17.752587857407068,0.7632003070010278,37488.073775997604 
 06/01  04:00:00,12.774999999999999,3.0,18.18799359412768,0.0,119732.4899989089,400.0,833393.1600718024,18744.036887998802,18744.036887998802,17.524075896982993,0.7622316791015915,37488.073775997604 
 06/01  05:00:00,13.0125,3.0,18.00906730544991,0.0,110502.41253618569,400.00000000000017,767908.3074847801,18744.036887998802,18744.036887998802,17.395898896258743,0.7616916584005766,37488.073775997604 
 06/01  06:00:00,13.95,2.875,17.91901715244599,0.0,86115.00305040422,400.00000000000017,607779.6384663654,18744.036887998802,18744.036887998802,17.44089496536334,0.7599901199233585,37488.073775997604 
