Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/01  07:00:00,14.15,2.925,17.8373954289482,0.0,76781.59672726555,400.0000000000002,566413.9422795724,18744.036887998802,18744.036887998802,17.41087021947314,0.760749501841155,37488.073775997604 
 06/01  08:00:00,14.625,3.625,20.92912808291343,4352620.156868502,10855.994117106533,400.00000000000006,949563.1165525975,18744.036887998802,18744.036887998802,20.019575484097484,0.768803036758592,4542917.997292729 
 06/01  09:00:00,15.625,2.75,21.0,4863247.1262962725,0.0,400.0000000000002,819904.5938791233,18744.036887998802,18744.036887998802,20.297987908341096,0.7654614388034994,5027016.448197457 
 06/01  10:00:00,16.625,3.25,21.190075013394623,724361.8251268298,89507.20881365298,559.1163397880769,683805.8748331529,18744.036887998802,18744.036887998802,20.540558134225176,0.767928201585655,7567997.095647305 
 06/01  11:00:00,17.625,3.375,21.36789707567565,0.0,85695.96663216889,754.9401243294525,567303.9993303489,18744.036887998802,18744.036887998802,20.89217132146805,0.7717091384759979,8346288.073775997 
 06/01  12:00:00,18.75,2.375,21.510712624759307,0.0,62397.48293586672,838.2153052540824,414354.41584406415,18744.036887998802,18744.036887998802,21.164707285539677,0.7685960461340668,8346288.073775997 
 06/01  13:00:00,19.7,3.25,21.729972416353103,0.0,45726.789849219,875.227224489322,299916.44484306755,18744.036887998802,18744.036887998802,21.476659906094426,0.7714039081838909,8346288.073775997 
 06/01  14:00:00,20.0,3.375,21.008589955925537,3377706.210819159,0.0,747.547137677403,164219.00739371777,18744.036887998802,18744.036887998802,21.019920085956183,0.7710161057996323,3632025.6125954348 
 06/01  15:00:00,20.375,3.0,21.824842984453824,319409.4266959955,48188.924091119145,697.3877090464275,192218.30157306493,18744.036887998802,18744.036887998802,21.551991763463455,0.7684187800749682,7136759.269471735 
 06/01  16:00:00,20.85,3.0,22.679538667368377,0.0,49145.75067921041,796.7233696199423,260278.37945110898,18744.036887998802,18744.036887998802,22.407430897419744,0.7742476510395842,8346288.073775997 
 06/01  17:00:00,21.0,2.375,23.130036757903202,0.0,56294.51277548126,855.26184160945,307170.53915797843,18744.036887998802,18744.036887998802,22.81860711057525,0.7783906678341735,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,23.580269563421222,0.0,70201.16892606141,880.3221636891374,385362.4523323752,18744.036887998802,18744.036887998802,23.192236626076436,0.7766395336943016,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,21.36207230666639,426234.42225669645,0.0,784.8063799418063,96601.02808231293,18744.036887998802,18744.036887998802,21.60556381214163,0.7689980385495125,419663.28703654883 
 06/01  20:00:00,20.375,2.0,20.67861818344054,25553.08897442851,813.6835007006994,600.7374221397272,60304.36674003134,18744.036887998802,18744.036887998802,20.81546600836379,0.7715219218853472,37488.073775997604 
 06/01  21:00:00,18.0625,2.0,20.747862933364736,0.0,60489.157753062726,486.69065197029266,402860.75654619007,18744.036887998802,18744.036887998802,20.412738974074024,0.7677558285392043,37488.073775997604 
 06/01  22:00:00,16.3375,2.0,20.909872227756246,0.0,111711.65874637493,438.12066039619765,690558.0352243248,18744.036887998802,18744.036887998802,20.290473005463916,0.7690519842261433,37488.073775997604 
 06/01  23:00:00,15.375,2.0,21.062980288319668,0.0,139893.3623878018,416.6864028787136,862174.7788607951,18744.036887998802,18744.036887998802,20.286759959321316,0.771027968964059,37488.073775997604 
 06/01  24:00:00,14.125000000000002,1.375,21.141351990023768,0.0,172613.53731281345,407.30975502802505,1067723.9815282635,18744.036887998802,18744.036887998802,20.182915836110162,0.7669560746280126,37488.073775997604 
 06/02  01:00:00,11.975,0.375,21.125773162611686,0.0,226188.2258707779,403.216211524869,1397534.0521332112,18744.036887998802,18744.036887998802,19.869147433289612,0.7682385756999128,37488.073775997604 
 06/02  02:00:00,10.375,0.0,21.048816921927727,0.0,266268.36239348684,401.410832856361,1631548.9804132315,18744.036887998802,18744.036887998802,19.56888300647787,0.7701973471347372,37488.073775997604 
 06/02  03:00:00,11.000000000000002,1.25,20.98453442616769,0.0,248681.79566518354,400.61911751676956,1525329.369123633,18744.036887998802,18744.036887998802,19.601919965564335,0.7659429769860961,37488.073775997604 
 06/02  04:00:00,10.6,1.375,20.873267294494624,0.0,252031.4776732054,400.2723828981275,1573141.4665207923,18744.036887998802,18744.036887998802,19.471609295071364,0.767013669444266,37488.073775997604 
 06/02  05:00:00,9.375,1.0,20.682242782428496,0.0,279100.0404524334,400.11954402872163,1731416.1054085523,18744.036887998802,18744.036887998802,19.12958721136247,0.7687043055018745,37488.073775997604 
 06/02  06:00:00,10.0625,1.625,20.555036846553314,0.0,260428.29265047784,400.0525045806929,1603730.1134414487,18744.036887998802,18744.036887998802,19.105882006185066,0.7644182263439746,37488.073775997604 
 06/02  07:00:00,13.3875,2.0,20.50647676900948,0.0,172547.25903591892,400.02312553877596,1086288.1910734298,18744.036887998802,18744.036887998802,19.546122407105443,0.7654482385654211,37488.073775997604 
 06/02  08:00:00,16.25,3.25,21.023287538001092,518293.33819330845,45621.242218967,400.01324466152533,721059.5877539995,18744.036887998802,18744.036887998802,20.37156884451379,0.7683430595140566,627234.2332314468 
 06/02  09:00:00,17.75,3.375,21.000003417227987,565351.7127223251,0.0,400.00608351307733,495770.74479233066,18744.036887998802,18744.036887998802,20.616911451256136,0.7653881374975289,671650.8529661488 
 06/02  10:00:00,19.325,3.0,22.93884204883646,0.0,118664.1872013945,507.74928199167664,511195.1944736369,18744.036887998802,18744.036887998802,22.27848034981794,0.7702023493524474,6816288.073775997 
 06/02  11:00:00,20.625,3.0,23.90769488741624,0.0,76987.97834453288,698.6641531558421,493549.86032470374,18744.036887998802,18744.036887998802,23.479878904569787,0.7776760355525515,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,24.024668917279797,0.0,43011.45442820944,813.0277040560683,312843.9712792053,18744.036887998802,18744.036887998802,23.78608899539525,0.7765799365682595,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,24.206414491766935,0.0,26907.35175851457,861.1390455739547,204634.20859557507,18744.036887998802,18744.036887998802,24.057398051709377,0.7789989589671955,8346288.073775997 
 06/02  14:00:00,23.625,3.375,21.63459400763871,107439.00503698061,0.0,760.4618245302854,12185.401913043983,18744.036887998802,18744.036887998802,22.229261783028196,0.7709099630352422,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,23.58670319959286,7366.969508255635,11349.022414265146,755.0613944884833,0.0,18744.036887998802,18744.036887998802,23.564673297161892,0.7734865103262111,6816288.073775997 
 06/02  16:00:00,24.925,3.375,25.038899620047992,181.04117614057031,1867.8290156384037,814.5449205305017,5196.874024118522,18744.036887998802,18744.036887998802,25.029573503357373,0.782555315994058,8346288.073775997 
 06/02  17:00:00,25.625,3.0,25.49348822776554,4648.355911527665,198.44292966015473,860.4217383547032,0.0,18744.036887998802,18744.036887998802,25.518054808456466,0.7856339019618352,8346288.073775997 
 06/02  18:00:00,25.500000000000004,3.625,25.940421445058856,543.626820422196,10406.010899612511,878.810362385174,55659.929505306805,18744.036887998802,18744.036887998802,25.88604297698084,0.7871161715746262,8346288.073775997 
 06/02  19:00:00,25.075,3.375,23.333275128989612,101972.16697208774,0.0,755.1131342539618,10855.554133704401,18744.036887998802,18744.036887998802,23.895651119785946,0.7766794937329216,37488.073775997604 
 06/02  20:00:00,24.375,3.0,22.999613156593973,47768.69442073624,0.0,591.2348083604705,0.0,18744.036887998802,18744.036887998802,23.263371573753165,0.7787763019202855,37488.073775997604 
 06/02  21:00:00,22.8125,3.0,23.206664241937105,6849.750172386712,7260.3180742313725,481.554980301462,69175.93853940643,18744.036887998802,18744.036887998802,23.204366120475324,0.7786655230765407,37488.073775997604 
 06/02  22:00:00,22.0375,3.0,23.432084247297354,0.0,27890.825089006466,435.3897869298206,204063.63589647217,18744.036887998802,18744.036887998802,23.27771302046597,0.7785746238993969,37488.073775997604 
 06/02  23:00:00,21.375,3.0,23.623648044763005,0.0,48196.84270280827,415.3358782847855,337391.40593106975,18744.036887998802,18744.036887998802,23.356662047374762,0.7785400723929736,37488.073775997604 
 06/02  24:00:00,19.9375,3.0,23.72708272891562,0.0,86513.72278740891,406.64449729553445,575985.2286832544,18744.036887998802,18744.036887998802,23.247526662954808,0.778910028619611,37488.073775997604 
 06/03  01:00:00,19.1125,2.375,23.778155039684716,0.0,109224.78416006807,402.87898577590374,711099.4136601189,18744.036887998802,18744.036887998802,23.172374230984875,0.7785470341608124,37488.073775997604 
 06/03  02:00:00,19.0,2.625,23.802416742940984,0.0,111401.14091204012,401.2498661298184,734467.3013412491,18744.036887998802,18744.036887998802,23.18433573391298,0.7781341426442372,37488.073775997604 
 06/03  03:00:00,17.125,2.375,23.72921681346384,0.0,154686.12401893616,400.54215900451806,1015446.4335024307,18744.036887998802,18744.036887998802,22.870834724674495,0.7779442071124973,37488.073775997604 
 06/03  04:00:00,16.0,2.0,23.618107442724575,0.0,184383.2720468246,400.2354817726136,1167812.8393183392,18744.036887998802,18744.036887998802,22.59474267538777,0.7775788452504577,37488.073775997604 
 06/03  05:00:00,16.0,2.625,23.522161682910113,0.0,182505.38282832887,400.1022988343554,1157024.2254783504,18744.036887998802,18744.036887998802,22.50912920337003,0.7773520802085881,37488.073775997604 
 06/03  06:00:00,15.624999999999998,3.0,23.33933469226934,0.0,185909.57857328668,400.0443574661958,1189704.9746374218,18744.036887998802,18744.036887998802,22.307915477514086,0.7783501323043225,37488.073775997604 
 06/03  07:00:00,15.775,2.375,23.125042319333737,0.0,174638.7996092128,400.0192220087992,1134917.0191510655,18744.036887998802,18744.036887998802,22.15657113554581,0.777612997528831,37488.073775997604 
 06/03  08:00:00,16.625,2.0,22.905967373231142,0.0,145472.10182126347,400.00835777231634,971269.9459528772,18744.036887998802,18744.036887998802,22.099544677903307,0.7765993424219567,37488.073775997604 
 06/03  09:00:00,17.4375,1.375,22.699614782599273,0.0,117766.24577452555,400.0036380542763,815133.2902306558,18744.036887998802,18744.036887998802,22.04701558532519,0.7773329347582204,37488.073775997604 
 06/03  10:00:00,18.5125,1.0,24.971430351141212,0.0,197638.33948194678,508.9908818648431,952491.353498061,18744.036887998802,18744.036887998802,23.877441421967063,0.7804900113611805,6816288.073775997 
 06/03  11:00:00,19.0,1.625,25.98228231134575,0.0,172596.95678881454,699.5674890487094,1073013.7712050383,18744.036887998802,18744.036887998802,25.02900300946034,0.7875153191571824,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,25.86495561258687,0.0,145135.09798310898,811.1193730029622,955665.7856022026,18744.036887998802,18744.036887998802,25.065564677099168,0.7901930401400704,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,25.779772209249828,0.0,118547.97120538593,857.3134027505625,790937.6123243778,18744.036887998802,18744.036887998802,25.128408948070568,0.7910514958446144,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.01115758665473,20834.894054636185,1560.2406460733118,756.5255996789064,251827.0522517352,18744.036887998802,18744.036887998802,23.116929727823077,0.7789363597707629,256368.07377599765 
 06/03  15:00:00,21.75,3.0,24.6804463732841,0.0,101887.46287120834,753.1035851605005,410997.2516423801,18744.036887998802,18744.036887998802,24.121461275225744,0.7845725499269683,6816288.073775997 
 06/03  16:00:00,23.1,4.25,25.879431938958597,0.0,72623.13921716616,820.3653685865315,412394.7206793782,18744.036887998802,18744.036887998802,25.481434949519844,0.7930165367095696,8346288.073775997 
 06/03  17:00:00,24.0,3.75,26.124444253790664,0.0,47630.1151052488,858.6221799134629,318487.97557817923,18744.036887998802,18744.036887998802,25.86382697269101,0.7937478986608348,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,26.278310775361263,0.0,53545.86286196872,875.1971583009416,373977.4390250801,18744.036887998802,18744.036887998802,25.9856819597022,0.7970531788812529,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,23.441514395319025,72837.73922262173,0.0,751.5502208476045,59449.64806170058,18744.036887998802,18744.036887998802,23.83964771751927,0.7830701757670556,37488.073775997604 
 06/03  20:00:00,23.375,1.375,22.69668749822165,46818.73631097587,0.0,588.9805460062711,0.0,18744.036887998802,18744.036887998802,22.95296128039152,0.7839306580531928,37488.073775997604 
 06/03  21:00:00,21.5,1.625,22.436810211641156,8688.199994070714,5561.257096233726,480.46722720402516,153936.87798770942,18744.036887998802,18744.036887998802,22.453920187535402,0.7844351530477773,37488.073775997604 
 06/03  22:00:00,20.225,1.375,22.194247680220975,0.0,26463.75882864943,434.84014017723086,311275.2338361521,18744.036887998802,18744.036887998802,22.049004359767373,0.7822810790994554,37488.073775997604 
 06/03  23:00:00,20.0,2.25,21.99125133589044,0.0,27958.42601314948,415.11221369174086,313493.4072962053,18744.036887998802,18744.036887998802,21.837653484487703,0.7798527402120075,37488.073775997604 
 06/03  24:00:00,19.875,3.0,21.789029935466367,0.0,25413.79929882362,406.54436180787076,301816.07002267253,18744.036887998802,18744.036887998802,21.64926737764785,0.7807341538588292,37488.073775997604 
 06/04  01:00:00,18.675,3.0,21.556344419102295,0.0,50062.56207119841,402.83036275484136,452043.4513756627,18744.036887998802,18744.036887998802,21.28074936800623,0.7787310101097978,37488.073775997604 
 06/04  02:00:00,17.375,3.0,21.312339555205828,0.0,79564.2118323831,401.22764100703597,613879.1889013135,18744.036887998802,18744.036887998802,20.874017938357962,0.7764211447379732,37488.073775997604 
 06/04  03:00:00,17.75,2.375,21.132307151622783,0.0,67855.22164432409,400.53313153368015,525272.079471004,18744.036887998802,18744.036887998802,20.758294774414118,0.777899326978947,37488.073775997604 
 06/04  04:00:00,16.2,2.625,20.929864038053964,0.0,99268.46807475496,400.2315994323735,737719.1894343251,18744.036887998802,18744.036887998802,20.38243154177293,0.7762236918071497,37488.073775997604 
 06/04  05:00:00,15.0,2.375,20.675167028510423,0.0,128034.69410186817,400.10076597863116,879984.1888417971,18744.036887998802,18744.036887998802,19.968853154555568,0.773986968783511,37488.073775997604 
 06/04  06:00:00,16.125,2.625,20.566210921953722,0.0,99180.03608010718,400.04390916854516,685481.1051843923,18744.036887998802,18744.036887998802,20.018910512117728,0.775801504206366,37488.073775997604 
 06/04  07:00:00,17.55,3.0,20.500591542969698,0.0,58662.923741503095,400.01908287599474,456611.0295081871,18744.036887998802,18744.036887998802,20.176785979044265,0.7744365440072672,37488.073775997604 
 06/04  08:00:00,19.25,2.375,21.01288844135096,734848.082833898,9037.098365175496,400.01088369551326,263254.55315304024,18744.036887998802,18744.036887998802,20.807453594022924,0.7734098504543513,800512.5852530317 
 06/04  09:00:00,21.875,2.0,21.000000407183283,834062.4013018656,0.0,400.0049921037778,9617.156163608726,18744.036887998802,18744.036887998802,21.234759172381004,0.7764749976227371,829029.802113391 
 06/04  10:00:00,24.25,2.625,22.83576254612593,22631.0720150116,6025.622530091246,507.1993382207437,0.0,18744.036887998802,18744.036887998802,22.92737636948154,0.7774484080363062,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.84014143218787,57348.75122716114,0.0,697.232826296382,0.0,18744.036887998802,18744.036887998802,24.15597820778819,0.7832126441296081,8346288.073775997 
 06/04  12:00:00,26.375,4.125,24.03111381852377,74745.70551728705,0.0,808.5110249479833,0.0,18744.036887998802,18744.036887998802,24.44215207331118,0.7874870373260461,8346288.073775997 
 06/04  13:00:00,27.475,3.625,24.298380212026974,93660.85938664594,0.0,855.8723044415381,0.0,18744.036887998802,18744.036887998802,24.812914277577725,0.787640472147522,8346288.073775997 
 06/04  14:00:00,28.0,4.0,22.1313485256049,218296.2083122232,0.0,778.0529062632806,0.0,18744.036887998802,18744.036887998802,23.330367890962506,0.77587637984492,256368.07377599765 
 06/04  15:00:00,28.0,3.375,23.902186506047713,84248.54192235536,0.0,765.8702917018218,0.0,18744.036887998802,18744.036887998802,24.36514902367255,0.782721563472689,6816288.073775997 
 06/04  16:00:00,28.625,3.625,25.31173677371889,89589.22430646709,0.0,818.8771515157337,0.0,18744.036887998802,18744.036887998802,25.803745682551934,0.7909593799132386,8346288.073775997 
 06/04  17:00:00,28.375,4.0,25.79823888857811,70991.81730073245,0.0,859.7041832239323,0.0,18744.036887998802,18744.036887998802,26.187825649229886,0.7905535152908393,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,26.274340096113175,43824.284208690166,0.0,876.1259784649465,0.0,18744.036887998802,18744.036887998802,26.514653545901748,0.796836047263437,8346288.073775997 
 06/04  19:00:00,27.925,3.25,23.821966893303383,164598.5503193414,0.0,752.1451860453018,0.0,18744.036887998802,18744.036887998802,24.72478024086152,0.7834943469068768,37488.073775997604 
 06/04  20:00:00,26.75,3.375,23.535766962141935,98281.86649257128,0.0,588.7086894963888,0.0,18744.036887998802,18744.036887998802,24.07561667703687,0.7836426226342401,37488.073775997604 
 06/04  21:00:00,24.5,1.75,23.72835765725732,31599.392664315157,0.0,480.0336532215972,5981.011009932196,18744.036887998802,18744.036887998802,23.902054509227305,0.7883283356175989,37488.073775997604 
 06/04  22:00:00,20.725,1.625,23.900542913695105,0.0,72850.44992824386,434.5106041559053,481513.8967841094,18744.036887998802,18744.036887998802,23.499657263152685,0.7865290393836006,37488.073775997604 
 06/04  23:00:00,17.75,2.0,24.026635323939363,0.0,157465.67750613403,414.8977280033329,955637.2579392637,18744.036887998802,18744.036887998802,23.159204382324656,0.7835203210892883,37488.073775997604 
 06/04  24:00:00,20.1875,1.375,24.253833544980473,0.0,103273.05374508652,406.43094057611654,612700.1611444867,18744.036887998802,18744.036887998802,23.68441032791333,0.7878691143412706,37488.073775997604 
 06/05  01:00:00,18.2875,2.25,24.36476293168451,0.0,143877.27691844627,402.76859078785117,934249.0165609454,18744.036887998802,18744.036887998802,23.57095469151048,0.7861187558975248,37488.073775997604 
 06/05  02:00:00,15.375,3.0,24.26835504183673,0.0,220908.98936600235,401.1926825270164,1364331.252475763,18744.036887998802,18744.036887998802,23.048691256616376,0.7828018525212916,37488.073775997604 
 06/05  03:00:00,17.8125,2.375,24.31247468297845,0.0,161729.222891795,400.5137227128375,992260.6035065501,18744.036887998802,18744.036887998802,23.418978229946624,0.7871874173784358,37488.073775997604 
 06/05  04:00:00,16.6875,2.0,24.2727221748085,0.0,180067.98779952855,400.2210147520607,1169521.4996970166,18744.036887998802,18744.036887998802,23.27733075552408,0.7848597823643669,37488.073775997604 
 06/05  05:00:00,15.0,2.0,24.08378809646706,0.0,222591.1056622891,400.0955377668728,1397934.8232574458,18744.036887998802,18744.036887998802,22.852807144487027,0.7812761084214861,37488.073775997604 
 06/05  06:00:00,16.25,2.0,24.02644895635981,0.0,191004.33268352342,400.04136544511414,1194695.7787125253,18744.036887998802,18744.036887998802,22.969848755622316,0.7808913208666326,37488.073775997604 
 06/05  07:00:00,18.25,2.0,23.999807675381767,0.0,135933.89928312582,400.01792116499325,884151.0613714516,18744.036887998802,18744.036887998802,23.24775081898785,0.7806425887315269,37488.073775997604 
 06/05  08:00:00,20.25,3.25,23.959528337955568,0.0,80203.015065415,400.00776141458596,571611.4990363696,18744.036887998802,18744.036887998802,23.51578047109358,0.7804030524088956,37488.073775997604 
 06/05  09:00:00,22.1875,3.375,23.916450013172177,0.0,26908.160542580983,400.00334572899953,267059.9765922427,18744.036887998802,18744.036887998802,23.767578903584514,0.7856989302817632,37488.073775997604 
 06/05  10:00:00,24.2125,3.625,26.263556634639716,0.0,77391.22925659093,508.72598354238875,275070.73924255837,18744.036887998802,18744.036887998802,25.835783114001934,0.7869048823850645,6816288.073775997 
 06/05  11:00:00,26.25,5.25,27.413582066383704,321.7296565836932,23635.843020364155,697.4114920887587,168460.29534520095,18744.036887998802,18744.036887998802,27.284919307208135,0.7918891804682575,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,27.54829724600752,0.0,3067.578098392187,804.9754731151189,88900.28404248707,18744.036887998802,18744.036887998802,27.531433835372518,0.7998502326030507,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,27.734740037005732,6444.383538400984,376.5623645660071,846.8567304334562,24118.124021783096,18744.036887998802,18744.036887998802,27.76799932243077,0.7998788572304076,8346288.073775997 
 06/05  14:00:00,27.375,8.0,25.502253440617682,112823.98484867859,0.0,765.5850623248491,578.2352655169437,18744.036887998802,18744.036887998802,26.120127500119036,0.7862777746540486,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,27.11231208126486,2542.9287004086405,40093.57154123389,754.6504245218665,86240.57152331926,18744.036887998802,18744.036887998802,26.90662947274732,0.7951944212019167,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,28.425829185932002,0.0,54449.24733858004,806.9508445089101,318042.10939636687,18744.036887998802,18744.036887998802,28.12787729051946,0.8031952757066185,8346288.073775997 
 06/05  17:00:00,25.375,7.75,28.772648358679977,0.0,88002.68825121154,843.2059373289973,507141.42335985217,18744.036887998802,18744.036887998802,28.29165356796691,0.8013919702226442,8346288.073775997 
 06/05  18:00:00,25.0,5.125,29.130758673003992,0.0,108894.07140447051,860.4526088755126,617998.0621891903,18744.036887998802,18744.036887998802,28.536127508769617,0.8084373612816066,8346288.073775997 
 06/05  19:00:00,24.375,5.25,26.538511994707296,12586.760947857798,15765.359315173011,738.9514202620962,367182.5660198315,18744.036887998802,18744.036887998802,26.521075672295538,0.7933058424879098,37488.073775997604 
 06/05  20:00:00,23.375,5.375,26.089026935400554,0.0,59425.89928689139,579.0336319928577,411069.3935647829,18744.036887998802,18744.036887998802,25.763558796217453,0.7924480112275631,37488.073775997604 
 06/05  21:00:00,22.125,3.75,26.198581839288188,0.0,97510.81961886007,474.53376407921814,619005.4206790442,18744.036887998802,18744.036887998802,25.66337778220292,0.7957767250403798,37488.073775997604 
 06/05  22:00:00,19.975,3.625,26.283607808922593,0.0,155244.6027429243,431.7247458349492,962711.4189739965,18744.036887998802,18744.036887998802,25.430139121314575,0.7932747770098977,37488.073775997604 
 06/05  23:00:00,18.375,4.0,26.317643195206223,0.0,198950.2731164802,413.51540458936984,1213924.1856273352,18744.036887998802,18744.036887998802,25.222167383690007,0.7897717211161199,37488.073775997604 
 06/05  24:00:00,18.3125,3.375,26.35202359670275,0.0,201287.5152004961,405.7641267671959,1230369.516025591,18744.036887998802,18744.036887998802,25.24234654203284,0.7921039411287265,37488.073775997604 
 06/06  01:00:00,18.1875,3.625,26.336972311292733,0.0,200699.72368879349,402.45894474205033,1252733.7901354139,18744.036887998802,18744.036887998802,25.229576982909887,0.7903382066525702,37488.073775997604 
 06/06  02:00:00,17.375,3.375,26.238865584486117,0.0,217507.55140666518,401.0508892262358,1365145.1086219298,18744.036887998802,18744.036887998802,25.03811111815005,0.788002634501749,37488.073775997604 
 06/06  03:00:00,17.25,2.375,26.116322273666878,0.0,217529.9135139683,400.4504467751841,1364772.2825398361,18744.036887998802,18744.036887998802,24.91489500943305,0.7899742890172305,37488.073775997604 
 06/06  04:00:00,17.15,2.625,25.969919082159706,0.0,214051.98719980603,400.193161318826,1358655.8604676733,18744.036887998802,18744.036887998802,24.78714663554168,0.7882243629517995,37488.073775997604 
 06/06  05:00:00,16.375,3.625,25.764458961996063,0.0,227537.0748256029,400.08289324865723,1446575.4582128706,18744.036887998802,18744.036887998802,24.506503813182594,0.7857913035303141,37488.073775997604 
 06/06  06:00:00,15.750000000000002,3.375,25.558793571784562,0.0,239850.6114093123,400.035518400582,1508879.2594752642,18744.036887998802,18744.036887998802,24.23201180269739,0.7867664654434531,37488.073775997604 
 06/06  07:00:00,15.225,3.625,25.3575227675776,0.0,247732.1970811285,400.01522995749326,1555379.8896595093,18744.036887998802,18744.036887998802,23.986300222133465,0.7850602217842146,37488.073775997604 
 06/06  08:00:00,15.625,5.875,25.164768286991453,0.0,232759.10029108927,400.0065140478305,1461664.4667913467,18744.036887998802,18744.036887998802,23.87528879867004,0.7827730879757965,37488.073775997604 
 06/06  09:00:00,15.125000000000002,5.125,24.981244272738845,0.0,240349.43360369583,400.00276491946363,1509477.9271559555,18744.036887998802,18744.036887998802,23.64843779318238,0.7818571931131846,37488.073775997604 
 06/06  10:00:00,15.475,5.875,24.796580745128054,0.0,226748.7107972081,400.0011826074372,1427361.120326776,18744.036887998802,18744.036887998802,23.538124779434508,0.7807190155347579,37488.073775997604 
 06/06  11:00:00,16.0,6.375,24.642984887663246,0.0,208971.22256219067,400.00050202179233,1322778.5424591834,18744.036887998802,18744.036887998802,23.482362768766205,0.7797215944965362,37488.073775997604 
 06/06  12:00:00,15.750000000000002,4.75,24.51220298567295,0.0,213333.02185969072,400.0002142857161,1338992.2146160332,18744.036887998802,18744.036887998802,23.326544445628656,0.7778116330301743,37488.073775997604 
 06/06  13:00:00,16.475,5.25,24.46069565265405,0.0,196379.8916865863,400.00009223885684,1215858.9319238318,18744.036887998802,18744.036887998802,23.368597284313353,0.7776726043988855,37488.073775997604 
 06/06  14:00:00,17.625,5.375,24.505977424566495,0.0,169413.83907090445,400.0000394840212,1043859.7139349575,18744.036887998802,18744.036887998802,23.563228364235115,0.7779555882040375,37488.073775997604 
 06/06  15:00:00,17.125,5.0,24.55791668037667,0.0,182511.80793405237,400.0000169560704,1128693.311473949,18744.036887998802,18744.036887998802,23.541586961965073,0.7758298231504823,37488.073775997604 
 06/06  16:00:00,16.85,5.0,24.624181976449844,0.0,194664.92063418732,400.0000072995618,1178199.0828715584,18744.036887998802,18744.036887998802,23.5395159040828,0.7763603302919636,37488.073775997604 
 06/06  17:00:00,17.625,5.625,24.774279901361602,0.0,179984.63656127336,400.0000031341966,1081480.9381835721,18744.036887998802,18744.036887998802,23.770991583675645,0.7775568366623584,37488.073775997604 
 06/06  18:00:00,17.75,4.75,24.938291919869418,0.0,180521.20657361543,400.0000013435159,1087060.4714175637,18744.036887998802,18744.036887998802,23.93166413401236,0.7755159371581085,37488.073775997604 
 06/06  19:00:00,17.225,4.625,25.07143767315477,0.0,196746.5925546761,400.00000058016343,1189250.557348458,18744.036887998802,18744.036887998802,23.97393171042514,0.7765506677830398,37488.073775997604 
 06/06  20:00:00,16.375,4.375,25.172741777982665,0.0,221323.3922820431,400.00000024967005,1335309.909625511,18744.036887998802,18744.036887998802,23.93789040255848,0.778080297778228,37488.073775997604 
 06/06  21:00:00,15.375,2.75,25.250946973208983,0.0,249310.51817469415,400.00000010787574,1500581.122454369,18744.036887998802,18744.036887998802,23.859727493439866,0.7752033017858396,37488.073775997604 
 06/06  22:00:00,13.75,2.0,25.26957832045722,0.0,290180.58488404215,400.0000000469497,1754936.7686411804,18744.036887998802,18744.036887998802,23.65014884581153,0.7765128851295768,37488.073775997604 
 06/06  23:00:00,11.125,1.375,25.1885301982968,0.0,355748.4733535494,400.00000002038826,2146524.7370279073,18744.036887998802,18744.036887998802,23.20318394638835,0.7782922030543826,37488.073775997604 
 06/06  24:00:00,11.5625,1.0,25.107818734650028,0.0,344373.10466884304,400.0000000088664,2064454.4759251527,18744.036887998802,18744.036887998802,23.18607797636272,0.7740633799133658,37488.073775997604 
 06/07  01:00:00,10.9375,1.625,24.98229067524354,0.0,350621.311464914,400.00000000386945,2147141.526355295,18744.036887998802,18744.036887998802,23.02568213599332,0.7753723657358007,37488.073775997604 
 06/07  02:00:00,8.5625,2.625,24.705469208855845,0.0,403886.3772196131,400.00000000167995,2467984.7585993684,18744.036887998802,18744.036887998802,22.45153069696852,0.777086653003074,37488.073775997604 
 06/07  03:00:00,9.387500000000001,2.6875,24.469681057368483,0.0,380362.2432436993,400.00000000072885,2303161.8523886213,18744.036887998802,18744.036887998802,22.346787325531118,0.77185055755439,37488.073775997604 
 06/07  04:00:00,8.9,2.1875,24.218413516977392,0.0,382044.16327039374,400.00000000031787,2345675.250499135,18744.036887998802,18744.036887998802,22.08623134849237,0.7731431302940237,37488.073775997604 
 06/07  05:00:00,8.0,0.75,23.886176734948272,0.0,398514.0297530018,400.00000000013847,2430994.4482864663,18744.036887998802,18744.036887998802,21.662302275612664,0.7751235822795484,37488.073775997604 
 06/07  06:00:00,8.9375,0.625,23.642996591267565,0.0,369861.88707251404,400.00000000006054,2248795.130141447,18744.036887998802,18744.036887998802,21.579204646819267,0.7697839641499844,37488.073775997604 
 06/07  07:00:00,9.5,1.625,23.38348651305721,0.0,344174.17521820095,400.0000000000267,2125677.6329464572,18744.036887998802,18744.036887998802,21.463243108596238,0.7708938748481045,37488.073775997604 
 06/07  08:00:00,12.3125,3.25,23.159530794529157,0.0,267425.68582974357,400.00000000001194,1658695.964597647,18744.036887998802,18744.036887998802,21.667496257760213,0.7730333892127096,37488.073775997604 
 06/07  09:00:00,14.75,2.75,22.992566565305985,0.0,196576.64884943768,400.0000000000054,1263404.091295555,18744.036887998802,18744.036887998802,21.89592404890115,0.7675348358769654,37488.073775997604 
 06/07  10:00:00,16.325,2.0,22.79125565723643,0.0,148789.0042234601,400.0000000000026,992531.9940338545,18744.036887998802,18744.036887998802,21.961318091576885,0.769040394050188,37488.073775997604 
 06/07  11:00:00,17.0,1.375,22.599250922792496,0.0,124374.77496011564,400.0000000000013,861014.4532863441,18744.036887998802,18744.036887998802,21.905565229335032,0.7716099639150766,37488.073775997604 
 06/07  12:00:00,18.3125,1.625,22.462075062633055,0.0,90017.99110365383,400.00000000000057,635192.442259426,18744.036887998802,18744.036887998802,21.960019387403058,0.7662454642058256,37488.073775997604 
 06/07  13:00:00,19.0375,2.0,22.434968466340248,0.0,71897.511075798,400.00000000000045,518108.43194864044,18744.036887998802,18744.036887998802,22.033961964723517,0.7680693829491423,37488.073775997604 
 06/07  14:00:00,19.625,2.625,22.468126088027475,0.0,60618.54516045455,400.0000000000003,430021.87062295893,18744.036887998802,18744.036887998802,22.129989344020323,0.7710041833405787,37488.073775997604 
 06/07  15:00:00,20.625,2.375,22.596383390990752,0.0,40100.01557861392,400.00000000000045,294240.0064109771,18744.036887998802,18744.036887998802,22.372678589583973,0.7668388180916894,37488.073775997604 
 06/07  16:00:00,21.0,2.0,22.769422377746096,0.0,35687.561136211065,400.00000000000057,262617.4011478305,18744.036887998802,18744.036887998802,22.57030466201143,0.7689307196028476,37488.073775997604 
 06/07  17:00:00,21.0,2.625,22.969605025536623,0.0,42360.591209392755,400.0000000000003,291868.91522821796,18744.036887998802,18744.036887998802,22.733250605595376,0.7720769978462447,37488.073775997604 
 06/07  18:00:00,20.5625,1.75,23.18915299875146,0.0,60265.56904569791,400.0000000000002,391811.6979760001,18744.036887998802,18744.036887998802,22.852891932394662,0.7689032240619188,37488.073775997604 
 06/07  19:00:00,20.7375,1.625,23.42823105265775,0.0,63449.66347963875,400.00000000000017,400182.59774957,18744.036887998802,18744.036887998802,23.07421520255725,0.7710464188158928,37488.073775997604 
 06/07  20:00:00,20.375,3.25,23.65511513250429,0.0,77329.92865271715,400.00000000000017,492223.57620396756,18744.036887998802,18744.036887998802,23.223679108855645,0.7739644100874133,37488.073775997604 
 06/07  21:00:00,18.375,2.125,23.80621044574118,0.0,133248.27095538523,400.00000000000017,822844.4258755385,18744.036887998802,18744.036887998802,23.06290400391173,0.7706641020420044,37488.073775997604 
 06/07  22:00:00,16.525,2.875,23.911002527572546,0.0,185103.77943992306,400.00000000000017,1122033.9805479913,18744.036887998802,18744.036887998802,22.878644817030846,0.7727512323076716,37488.073775997604 
 06/07  23:00:00,16.0,3.375,23.998421675001037,0.0,201071.70709221886,400.00000000000017,1215967.9651622947,18744.036887998802,18744.036887998802,22.87722172175902,0.7754885441440558,37488.073775997604 
 06/07  24:00:00,14.5625,1.75,24.0167919120677,0.0,235812.69528438034,400.00000000000017,1442792.9886826323,18744.036887998802,18744.036887998802,22.702091485586877,0.7714265706018565,37488.073775997604 
 06/08  01:00:00,13.2625,1.0,23.949228467514814,0.0,268124.0634989316,400.00000000000034,1632361.1773983203,18744.036887998802,18744.036887998802,22.45462399254812,0.773153439814718,37488.073775997604 
 06/08  02:00:00,12.375,1.625,23.841436422269712,0.0,287154.61876725685,400.0000000000003,1753892.0035054183,18744.036887998802,18744.036887998802,22.24105508678756,0.7756375893258287,37488.073775997604 
 06/08  03:00:00,11.0625,1.375,23.670244726100137,0.0,316090.6906170685,400.0000000000002,1930583.6130946046,18744.036887998802,18744.036887998802,21.908947331716867,0.7711962255886222,37488.073775997604 
 06/08  04:00:00,10.1875,1.0,23.46758867392986,0.0,332380.3990260605,400.00000000000017,2033933.7564485,18744.036887998802,18744.036887998802,21.615866645450673,0.7725079023784562,37488.073775997604 
 06/08  05:00:00,9.375,0.375,23.248125413414957,0.0,346599.07106814964,400.00000000000017,2125371.6046589976,18744.036887998802,18744.036887998802,21.317315886901824,0.7745393634004768,37488.073775997604 
 06/08  06:00:00,10.25,1.25,23.079485127975374,0.0,322207.05140311155,400.00000000000017,1962778.8396439115,18744.036887998802,18744.036887998802,21.284605361837244,0.7701053820368027,37488.073775997604 
 06/08  07:00:00,12.875,2.625,22.96150680135842,0.0,249205.81232540472,400.00000000000006,1543279.3005323997,18744.036887998802,18744.036887998802,21.573356243846163,0.7712604001491282,37488.073775997604 
 06/08  08:00:00,15.25,3.625,22.8390090198717,0.0,180442.4769824611,400.00000000000017,1163382.1006765484,18744.036887998802,18744.036887998802,21.833925072003982,0.773203433878497,37488.073775997604 
 06/08  09:00:00,17.1875,4.0,22.695952907232375,0.0,124307.47944306085,400.0000000000001,845715.4896323222,18744.036887998802,18744.036887998802,22.003550672955658,0.7690921237407113,37488.073775997604 
 06/08  10:00:00,19.8375,3.375,25.038972361521523,0.0,161975.58078787648,509.0066878115176,753542.4521977681,18744.036887998802,18744.036887998802,24.13737477808158,0.7750449360138302,6816288.073775997 
 06/08  11:00:00,22.25,3.625,26.17506857893489,0.0,94860.77846366892,699.4372053121479,592154.9525290333,18744.036887998802,18744.036887998802,25.64804946622688,0.783871279541636,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,26.242522383307097,0.0,58454.25220737512,810.8491055609968,415872.6011683363,18744.036887998802,18744.036887998802,25.918640232746046,0.7828345105531407,8346288.073775997 
 06/08  13:00:00,24.55,4.0,26.374220934960594,0.0,37205.695511683894,857.4350762401561,272339.53411297797,18744.036887998802,18744.036887998802,26.168497855317067,0.785655673441999,8346288.073775997 
 06/08  14:00:00,25.0,4.0,23.79326760836853,87211.88459879378,0.0,756.5241380927731,20817.26882953186,18744.036887998802,18744.036887998802,24.274935488743623,0.7775717303190903,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,25.648855001959255,1626.1740338876962,40279.9687701339,751.0111510846564,77125.4075910628,18744.036887998802,18744.036887998802,25.43542648552409,0.7798018263924644,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,27.04431269401161,0.0,46974.32683013941,810.4460914768307,268412.71069983253,18744.036887998802,18744.036887998802,26.78526426007438,0.7896578130966523,8346288.073775997 
 06/08  17:00:00,25.625,4.625,27.444056282318215,0.0,46714.15321437593,854.9655012435192,262504.8065938855,18744.036887998802,18744.036887998802,27.18683679667069,0.7929094740635907,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,27.83372629225935,0.0,61008.840119835746,872.2426214439099,352214.93399801495,18744.036887998802,18744.036887998802,27.498444222710198,0.794328331895263,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,25.219555507184303,50171.98687426926,0.0,749.3253064818,83017.71515217713,18744.036887998802,18744.036887998802,25.495196685535124,0.7833697844535636,37488.073775997604 
 06/08  20:00:00,24.375,4.0,24.83072289278797,3148.6030353490605,2600.171005656557,586.6177431622248,65206.49426806648,18744.036887998802,18744.036887998802,24.833728158039385,0.7862982899495056,37488.073775997604 
 06/08  21:00:00,22.937499999999996,2.75,24.97301509128178,0.0,42820.2814063375,478.77081501612275,306161.47371386515,18744.036887998802,18744.036887998802,24.737219774363297,0.7854032867924717,37488.073775997604 
 06/08  22:00:00,21.4875,2.625,25.117380061136217,0.0,85172.70999394558,434.0062407429265,552501.2144457267,18744.036887998802,18744.036887998802,24.647999208514506,0.7855935977363451,37488.073775997604 
 06/08  23:00:00,20.375,2.375,25.227223587472206,0.0,116900.689033581,414.63834796850153,741733.9636197451,18744.036887998802,18744.036887998802,24.58264469848599,0.7859816980843077,37488.073775997604 
 06/08  24:00:00,19.375,2.0,25.287908654306925,0.0,143503.47349387457,406.30967485542,906365.2855480923,18744.036887998802,18744.036887998802,24.49623882134599,0.7853818869731518,37488.073775997604 
 06/09  01:00:00,17.125,2.0,25.26010548823238,0.0,199499.68555135388,402.7214625399075,1251979.88379378,18744.036887998802,18744.036887998802,24.158973706077873,0.7853002140391749,37488.073775997604 
 06/09  02:00:00,15.375,2.0,25.174507449419295,0.0,244417.03881773524,401.17315831654844,1507775.4810273773,18744.036887998802,18744.036887998802,23.824917144668703,0.7851819657950674,37488.073775997604 
 06/09  03:00:00,16.875,2.0,25.141760889649625,0.0,205865.64677790046,400.50586057936425,1269356.8050262346,18744.036887998802,18744.036887998802,24.004656179591464,0.7846610434018867,37488.073775997604 
 06/09  04:00:00,16.125,2.0,25.04875320782812,0.0,216423.3029552187,400.2182961185891,1377420.3079050083,18744.036887998802,18744.036887998802,23.852964601595417,0.7843150391469786,37488.073775997604 
 06/09  05:00:00,13.75,2.0,24.82899350519032,0.0,273932.81136613013,400.09420390014657,1709361.0414835517,18744.036887998802,18744.036887998802,23.31507109055746,0.7837800742111302,37488.073775997604 
 06/09  06:00:00,15.8125,1.375,24.745765713526737,0.0,223871.52887845007,400.0406846127084,1372113.335567285,18744.036887998802,18744.036887998802,23.508275293192376,0.7832444580235969,37488.073775997604 
 06/09  07:00:00,18.4375,2.25,24.726091577368315,0.0,149220.67022513662,400.0175981888413,969122.8074722446,18744.036887998802,18744.036887998802,23.901142589314475,0.7830049383973394,37488.073775997604 
 06/09  08:00:00,20.25,3.0,24.642848642919773,0.0,97558.9764213407,400.0075956686542,678171.0545160924,18744.036887998802,18744.036887998802,24.10348088890086,0.7827061265547752,37488.073775997604 
 06/09  09:00:00,22.0,2.375,24.568864020061994,0.0,48021.78105326266,400.0032799957788,397717.7251867984,18744.036887998802,18744.036887998802,24.30336285973348,0.7824633887911302,37488.073775997604 
 06/09  10:00:00,24.1,3.875,26.900311591609274,0.0,97587.0963259084,508.6984224501607,389377.59393893636,18744.036887998802,18744.036887998802,26.361164460101115,0.7855593258412669,6816288.073775997 
 06/09  11:00:00,25.625,4.375,28.058493383872587,0.0,56857.66823135418,697.2843209159341,363773.2745229361,18744.036887998802,18744.036887998802,27.744941630604437,0.7937043288358522,8346288.073775997 
 06/09  12:00:00,26.0,3.375,28.170696254380616,0.0,45091.45604974551,807.231767275667,327938.16144423553,18744.036887998802,18744.036887998802,27.92268960144083,0.795927173122137,8346288.073775997 
 06/09  13:00:00,26.625,2.375,28.347121487919257,0.0,36573.30710897054,853.2167941825661,255440.36358099146,18744.036887998802,18744.036887998802,28.14634715751115,0.7975454452880908,8346288.073775997 
 06/09  14:00:00,27.625,2.625,25.857127361551143,101106.26239888494,0.0,753.0447386417786,15205.40977260651,18744.036887998802,18744.036887998802,26.411855091153374,0.7861190854085403,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,27.720934274718697,4588.254439457251,37336.35259458863,747.8708486735359,89362.55009946018,18744.036887998802,18744.036887998802,27.54119563961808,0.7902131210487102,6816288.073775997 
 06/09  16:00:00,28.325,3.625,29.1449325436606,0.0,21450.423173523697,806.789503081565,107639.00028657648,18744.036887998802,18744.036887998802,29.02727687202065,0.8003795590052003,8346288.073775997 
 06/09  17:00:00,28.375,4.0,29.571701133557198,0.0,29764.596842089464,851.0895487457294,167134.68716808344,18744.036887998802,18744.036887998802,29.408708185442325,0.8020050718258791,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,29.976261473693675,0.0,63254.52793674099,869.022487721815,352985.30196199135,18744.036887998802,18744.036887998802,29.63027645711387,0.8050546912716441,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,27.45458907106503,44348.71093904105,0.0,746.263823382897,91474.01369506952,18744.036887998802,18744.036887998802,27.697184429313676,0.7923673274330856,37488.073775997604 
 06/09  20:00:00,25.75,4.0,27.104168756270344,0.0,24583.296452674495,583.8567574381492,200919.1377552071,18744.036887998802,18744.036887998802,26.96937608491461,0.7944548397650508,37488.073775997604 
 06/09  21:00:00,24.562499999999996,3.375,27.281289356748886,0.0,63829.65013971666,476.8531602989176,407798.86581623775,18744.036887998802,18744.036887998802,26.930717699677334,0.7943601245498229,37488.073775997604 
 06/09  22:00:00,22.8625,4.25,27.453558056315842,0.0,111446.07776140519,432.76422362605075,698252.1471759973,18744.036887998802,18744.036887998802,26.8404903592683,0.7936118776496808,37488.073775997604 
 06/09  23:00:00,20.75,4.375,27.544433693437178,0.0,169128.54331780787,413.8927295712066,1038436.1027483833,18744.036887998802,18744.036887998802,26.61291069607904,0.7927450674086525,37488.073775997604 
 06/09  24:00:00,19.875,3.375,27.606679288738366,0.0,193855.4060846477,405.91033454897985,1182805.2966027132,18744.036887998802,18744.036887998802,26.53791137787951,0.7919736886612454,37488.073775997604 
 06/10  01:00:00,18.675,3.625,27.602055664900202,0.0,221843.69697108114,402.52254755899094,1370091.016235264,18744.036887998802,18744.036887998802,26.377938168504166,0.7915966909327284,37488.073775997604 
 06/10  02:00:00,17.375,4.0,27.514611417620063,0.0,252922.61642003758,401.0741916990815,1555596.5060036369,18744.036887998802,18744.036887998802,26.117906893284044,0.7910766571283173,37488.073775997604 
 06/10  03:00:00,16.875,2.75,27.408723314944982,0.0,262896.712196013,400.458118872015,1614507.1960117898,18744.036887998802,18744.036887998802,25.955677320822183,0.789656844132896,37488.073775997604 
 06/10  04:00:00,15.05,2.625,27.226503608202087,0.0,302222.92165752593,400.19642360122515,1870262.0888199275,18744.036887998802,18744.036887998802,25.55463879750962,0.788927158008259,37488.073775997604 
 06/10  05:00:00,14.0,3.0,26.9986103254094,0.0,326124.60502851004,400.0841262478535,1993169.0231137183,18744.036887998802,18744.036887998802,25.1931691258336,0.7882070254168901,37488.073775997604 
 06/10  06:00:00,14.062500000000002,1.75,26.843431756361348,0.0,321412.0104985013,400.0360892986723,1958234.9573774966,18744.036887998802,18744.036887998802,25.062800025687945,0.7865169534560681,37488.073775997604 
 06/10  07:00:00,15.2875,2.25,26.690643383917404,0.0,284236.65486325545,400.0155457639421,1748085.8841022137,18744.036887998802,18744.036887998802,25.11502620515923,0.7859798648726652,37488.073775997604 
 06/10  08:00:00,16.625,3.0,26.53192320614691,0.0,242560.99243838098,400.00668173331894,1521465.9609901528,18744.036887998802,18744.036887998802,25.18670226711157,0.7856787423934561,37488.073775997604 
 06/10  09:00:00,17.9375,1.75,26.36186747980264,0.0,202914.18833010193,400.00287581426943,1294629.1646973519,18744.036887998802,18744.036887998802,25.23617243904531,0.7841625230992382,37488.073775997604 
 06/10  10:00:00,20.0625,1.625,28.61462138126393,0.0,255826.06519660354,508.74081895302345,1265057.7633919201,18744.036887998802,18744.036887998802,27.19642347476557,0.7882964015177514,6816288.073775997 
 06/10  11:00:00,21.625,2.625,29.717183410925173,0.0,207393.64429548307,697.9024591948822,1229882.4772778593,18744.036887998802,18744.036887998802,28.570223516134863,0.7963297738991355,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,29.74771454734589,0.0,181634.6444031257,807.6366870235433,1115274.7021887214,18744.036887998802,18744.036887998802,28.746094869712834,0.7977772611495761,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,29.838228230808344,0.0,158511.31954891013,853.1323040266113,962115.7842466284,18744.036887998802,18744.036887998802,28.96625095274878,0.7998066348446887,8346288.073775997 
 06/10  14:00:00,24.0,2.625,27.242848302785916,4058.497215797015,36923.24915847676,752.2897283261483,532136.8864311087,18744.036887998802,18744.036887998802,27.06220261061072,0.7891004441885912,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,28.972102309089234,0.0,167972.1287088243,747.5877951261765,731607.7306135853,18744.036887998802,18744.036887998802,28.04875134927089,0.7926468682663455,6816288.073775997 
 06/10  16:00:00,24.55,4.0,30.33558745378854,0.0,153306.3070810187,805.5954462877344,870274.7045688464,18744.036887998802,18744.036887998802,29.493964130470097,0.8026673977262574,8346288.073775997 
 06/10  17:00:00,24.375,4.0,30.662066843152513,0.0,165388.8397476425,849.4044710603812,949172.3061925618,18744.036887998802,18744.036887998802,29.755903564277357,0.80490909737293,8346288.073775997 
 06/10  18:00:00,24.0,3.375,30.98020143625878,0.0,185392.42384211303,866.8966158581578,1054238.20623622,18744.036887998802,18744.036887998802,29.966227588049627,0.8074702145678859,8346288.073775997 
 06/10  19:00:00,24.0,4.25,28.382200929499234,2870.4050538844876,67529.10129367537,743.724768803145,705888.1494636226,18744.036887998802,18744.036887998802,28.02850378960942,0.7947767112004379,37488.073775997604 
 06/10  20:00:00,23.375,4.375,27.95079085807855,0.0,110405.82185341304,581.6373430208535,695548.2823574194,18744.036887998802,18744.036887998802,27.345698296358858,0.7969081922398022,37488.073775997604 
 06/10  21:00:00,22.0,2.125,28.04934188542434,0.0,150879.72324474063,475.72896826479916,920727.5490415615,18744.036887998802,18744.036887998802,27.220689019575683,0.7962840710385853,37488.073775997604 
 06/10  22:00:00,19.9,1.625,28.12466278338096,0.0,207220.92433894298,432.37972219654944,1256433.1177879127,18744.036887998802,18744.036887998802,26.98468769200009,0.7953358014393727,37488.073775997604 
 06/10  23:00:00,18.375,2.625,28.148593174367168,0.0,247993.44770413483,413.8195995345416,1494426.1190258656,18744.036887998802,18744.036887998802,26.78242999391456,0.7942927214318417,37488.073775997604 
 06/10  24:00:00,17.5625,2.375,28.13932690517839,0.0,267850.0778157925,405.8935065678297,1619317.503659817,18744.036887998802,18744.036887998802,26.661980606321343,0.7934302257478748,37488.073775997604 
 06/11  01:00:00,15.8625,1.375,28.050427736193388,0.0,307250.671060166,402.5198328016022,1869722.4674078764,18744.036887998802,18744.036887998802,26.354034271482202,0.7926495643646958,37488.073775997604 
 06/11  02:00:00,14.375,1.0,27.89062657887138,0.0,341722.28840643883,401.07948632877157,2073778.3085298236,18744.036887998802,18744.036887998802,26.002252540002456,0.791763032434068,37488.073775997604 
