Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/11  03:00:00,14.75,1.3125,27.733325263407266,0.0,327740.3359148856,400.46286474336773,1992577.9632566522,18744.036887998802,18744.036887998802,25.920848770331762,0.7906583759806209,37488.073775997604 
 06/11  04:00:00,14.45,1.8125,27.53415965371063,0.0,326512.4182202741,400.1985786330217,2011347.6212313431,18744.036887998802,18744.036887998802,25.727375891824984,0.7898227975565325,37488.073775997604 
 06/11  05:00:00,12.75,1.375,27.25229721108212,0.0,363114.27116234007,400.0852139855594,2229251.8148232726,18744.036887998802,18744.036887998802,25.24182968037858,0.7888999548772879,37488.073775997604 
 06/11  06:00:00,13.187499999999998,1.0,27.038460276143457,0.0,349958.64648447605,400.0366323634141,2127258.3736047703,18744.036887998802,18744.036887998802,25.09991022227581,0.788089759344646,37488.073775997604 
 06/11  07:00:00,14.2125,1.0,26.854455050914822,0.0,315444.4368102776,400.0157676414829,1942795.5258971218,18744.036887998802,18744.036887998802,25.1065933760093,0.787202622380914,37488.073775997604 
 06/11  08:00:00,18.525,1.0,26.733718192923988,0.0,201978.71636186796,400.00679565405215,1258227.4562387252,18744.036887998802,18744.036887998802,25.614209727339066,0.7864265457357945,37488.073775997604 
 06/11  09:00:00,21.0,1.625,26.628430423679518,0.0,126091.70308178003,400.00293243193175,869876.732953317,18744.036887998802,18744.036887998802,25.92941111580252,0.7860719948835487,37488.073775997604 
 06/11  10:00:00,22.25,2.0,28.801698190847993,0.0,200640.82559873915,508.7050910012299,961544.9980395813,18744.036887998802,18744.036887998802,27.690383620123242,0.7896348220224205,6816288.073775997 
 06/11  11:00:00,23.625,2.0,29.860837667266004,0.0,157041.49712853905,697.9446791226585,948156.6684621973,18744.036887998802,18744.036887998802,28.99314233224658,0.7972809357457297,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,29.902090613771346,0.0,123797.9788916989,807.7883891493443,786708.9980134894,18744.036887998802,18744.036887998802,29.22017607234795,0.7999336520981147,8346288.073775997 
 06/11  13:00:00,25.7,2.625,30.008682908141715,0.0,104146.26090573597,852.5108986486579,655012.311508699,18744.036887998802,18744.036887998802,29.43655975084851,0.8017500395986651,8346288.073775997 
 06/11  14:00:00,26.0,2.375,27.45227382390518,18204.86085251652,3245.9364167059675,751.4515174420646,258096.2227779529,18744.036887998802,18744.036887998802,27.534344343284772,0.7903566648276485,256368.07377599765 
 06/11  15:00:00,26.625,2.625,29.22306587456213,0.0,100620.00699336939,747.140497416352,350154.0140534361,18744.036887998802,18744.036887998802,28.670916148719606,0.7952578971085398,6816288.073775997 
 06/11  16:00:00,26.375,3.0,30.5997873137728,0.0,110501.66345447357,805.5528317197119,632601.1083828183,18744.036887998802,18744.036887998802,29.994329448681643,0.8053508813155805,8346288.073775997 
 06/11  17:00:00,26.0,3.625,30.949484216655073,0.0,131002.87380662584,849.6517533827127,743900.194502752,18744.036887998802,18744.036887998802,30.23299932301561,0.8068458541931243,8346288.073775997 
 06/11  18:00:00,26.875,3.375,31.32998362166419,0.0,118945.9610174826,866.3832366580759,667586.4273133798,18744.036887998802,18744.036887998802,30.680651266365423,0.8112873050872607,8346288.073775997 
 06/11  19:00:00,26.525,3.0,28.79307806417397,11869.964130410495,19103.701200780437,743.0911634225818,382752.1894678345,18744.036887998802,18744.036887998802,28.75352114726426,0.7977493127589691,37488.073775997604 
 06/11  20:00:00,25.375,3.0,28.38297586927268,0.0,68610.1828517954,581.9976994904819,456376.7884261167,18744.036887998802,18744.036887998802,28.007703495571363,0.7993791916032387,37488.073775997604 
 06/11  21:00:00,24.125,3.0,28.508476945330415,0.0,106685.6542163017,475.8696393529363,667395.0019886956,18744.036887998802,18744.036887998802,27.923870382940105,0.8009785351604574,37488.073775997604 
 06/11  22:00:00,23.225,3.0,28.64136413056683,0.0,134189.74992415606,432.17939949281936,824739.2161724453,18744.036887998802,18744.036887998802,27.904910573172607,0.799320149677585,37488.073775997604 
 06/11  23:00:00,21.75,3.0,28.719838957781914,0.0,172992.30885487056,413.6640103119512,1066744.7320288313,18744.036887998802,18744.036887998802,27.768898173447297,0.7970996861594664,37488.073775997604 
 06/11  24:00:00,20.625,3.0,28.738408322067862,0.0,202897.5924587964,405.80515001813495,1243501.185385349,18744.036887998802,18744.036887998802,27.621739499831136,0.7986083984321783,37488.073775997604 
 06/12  01:00:00,20.15,2.375,28.7280721129978,0.0,213732.79908681998,402.46459367708405,1316518.993503235,18744.036887998802,18744.036887998802,27.550555669311585,0.7970352633708552,37488.073775997604 
 06/12  02:00:00,19.375,2.0,28.65911209427087,0.0,230104.9252491582,401.0510882106355,1428830.1766594097,18744.036887998802,18744.036887998802,27.39035140189706,0.7950618911137208,37488.073775997604 
 06/12  03:00:00,18.5625,2.625,28.53480787124442,0.0,247087.01830891648,400.4482827061785,1537042.322758906,18744.036887998802,18744.036887998802,27.171637850890114,0.797200076938536,37488.073775997604 
 06/12  04:00:00,18.1125,2.375,28.386345669838438,0.0,254587.22150939572,400.1906020810578,1582045.4187494824,18744.036887998802,18744.036887998802,26.981152080883618,0.7953899720063861,37488.073775997604 
 06/12  05:00:00,18.0,2.625,28.22350321740348,0.0,252578.7461002661,400.08138462908704,1577411.0219558822,18744.036887998802,18744.036887998802,26.82867909054477,0.7929852167673529,37488.073775997604 
 06/12  06:00:00,18.0625,3.0,28.066869590660968,0.0,247652.0199666717,400.0347114391326,1545638.8342304793,18744.036887998802,18744.036887998802,26.699072001643,0.7957556768460743,37488.073775997604 
 06/12  07:00:00,18.6625,3.0,27.918088296447216,0.0,228725.1029064455,400.01476710024804,1430008.606629896,18744.036887998802,18744.036887998802,26.65494043758001,0.7941223839997831,37488.073775997604 
 06/12  08:00:00,19.625,3.0,27.77780391714059,0.0,199583.9303381603,400.006304220709,1260676.18251774,18744.036887998802,18744.036887998802,26.67579870726368,0.7919226023863554,37488.073775997604 
 06/12  09:00:00,20.625,2.375,27.624823793706497,0.0,168057.87582219363,400.0026933696962,1083688.3580769508,18744.036887998802,18744.036887998802,26.697177046559272,0.7950974060477951,37488.073775997604 
 06/12  10:00:00,22.25,2.625,29.84604374049171,0.0,232495.38956679916,508.4940969233179,1128679.356767514,18744.036887998802,18744.036887998802,28.564538717666927,0.796893350218176,6816288.073775997 
 06/12  11:00:00,24.25,3.0,31.004463330291962,0.0,174286.7624847587,696.5487530527564,1035098.5259239242,18744.036887998802,18744.036887998802,30.046730264706955,0.8042783241790298,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,31.070960527415746,0.0,124503.053600976,804.0342499177152,790206.4904795194,18744.036887998802,18744.036887998802,30.389485066531208,0.8111964402365531,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,31.168953999413432,0.0,88530.9066406697,846.0315942070273,571213.343630986,18744.036887998802,18744.036887998802,30.68592440227254,0.8118418669207282,8346288.073775997 
 06/12  14:00:00,28.0,5.25,28.61948148829698,38259.78160343786,0.0,744.4878813346947,131658.19695671307,18744.036887998802,18744.036887998802,28.827943196597037,0.7969170239651722,256368.07377599765 
 06/12  15:00:00,29.25,6.0,30.318112884054223,0.0,59930.868080008564,739.5190909417638,127465.78284540414,18744.036887998802,18744.036887998802,29.991485022515946,0.8000628370843251,6816288.073775997 
 06/12  16:00:00,29.375,5.375,31.602017522022887,0.0,52991.708005513814,797.7978502753141,332667.15322794346,18744.036887998802,18744.036887998802,31.313678597075914,0.8119909904431619,8346288.073775997 
 06/12  17:00:00,29.0,5.625,31.86176838116055,0.0,70856.61936235786,841.7016279534469,430436.88146762166,18744.036887998802,18744.036887998802,31.476965818217828,0.8141149129259585,8346288.073775997 
 06/12  18:00:00,29.0,4.75,32.13941869923511,0.0,79208.19969618373,857.9536383010477,472455.88253791584,18744.036887998802,18744.036887998802,31.710061971499105,0.8217615572746058,8346288.073775997 
 06/12  19:00:00,28.375,5.25,29.582265868391463,26536.469145679006,3537.7603020308243,734.8451200163441,222843.29334772378,18744.036887998802,18744.036887998802,29.70689158833096,0.8052806199494558,37488.073775997604 
 06/12  20:00:00,27.375,4.75,29.103724191942835,0.0,31858.216534624444,575.491714081845,265155.41032103845,18744.036887998802,18744.036887998802,28.930642450084076,0.8060265522509562,37488.073775997604 
 06/12  21:00:00,25.937499999999996,2.125,29.17176874592502,0.0,72852.58659059997,472.37000380360615,498964.0401813833,18744.036887998802,18744.036887998802,28.775488734675676,0.8108649748316448,37488.073775997604 
 06/12  22:00:00,23.2375,1.625,29.151799153110247,0.0,141199.6725396068,430.5063203612426,918329.2941234289,18744.036887998802,18744.036887998802,28.382819526472282,0.8079364987917264,37488.073775997604 
 06/12  23:00:00,22.0,2.0,29.05213913859837,0.0,171355.72448769794,412.8979812293286,1095219.9920607829,18744.036887998802,18744.036887998802,28.1178702624073,0.8037078466468113,37488.073775997604 
 06/12  24:00:00,21.6875,1.375,28.907699351993408,0.0,172610.34503189506,405.4576701692498,1125563.392759154,18744.036887998802,18744.036887998802,27.965634973111865,0.807895123970121,37488.073775997604 
 06/13  01:00:00,20.5625,1.0,28.67698163635272,0.0,194193.83691486955,402.3044395091522,1267691.972563207,18744.036887998802,18744.036887998802,27.61636035130005,0.8047904789205163,37488.073775997604 
 06/13  02:00:00,19.375,1.625,28.407150094171556,0.0,218483.49367745593,400.97833213992214,1409250.700145096,18744.036887998802,18744.036887998802,27.213168388372395,0.8006043455209414,37488.073775997604 
 06/13  03:00:00,19.0,2.625,28.13347186418309,0.0,221238.99034397124,400.41554271129917,1423997.6543140379,18744.036887998802,18744.036887998802,26.92364011241205,0.7994371584021369,37488.073775997604 
 06/13  04:00:00,18.375,3.0,27.83308566461399,0.0,227860.77352644273,400.1763091325183,1474961.099293892,18744.036887998802,18744.036887998802,26.586229262852683,0.7982207088375667,37488.073775997604 
 06/13  05:00:00,18.625,2.375,27.521430209816913,0.0,213748.23978933762,400.07491106531796,1385882.3658383496,18744.036887998802,18744.036887998802,26.350997358505907,0.7968957467935573,37488.073775997604 
 06/13  06:00:00,18.8125,1.375,27.215369622359052,0.0,198430.10581416992,400.0319018811224,1312744.4419298691,18744.036887998802,18744.036887998802,26.128141992296513,0.8005094515089082,37488.073775997604 
 06/13  07:00:00,19.5125,1.625,26.88809842127588,0.0,171138.97749802738,400.01356709885863,1152519.5451918761,18744.036887998802,18744.036887998802,25.950052557503206,0.7974107490217113,37488.073775997604 
 06/13  08:00:00,20.625,2.0,26.607738571612117,0.0,134557.94805265244,400.0057969647079,934019.6228301447,18744.036887998802,18744.036887998802,25.8698668790121,0.7933728689867345,37488.073775997604 
 06/13  09:00:00,20.6875,2.625,26.357417619760607,0.0,126434.6333170025,400.00247777380764,884730.3967792663,18744.036887998802,18744.036887998802,25.66367659284225,0.796553474534303,37488.073775997604 
 06/13  10:00:00,21.4375,3.0,26.117060914910788,0.0,100594.17285090411,400.0010545913596,730650.1897271748,18744.036887998802,18744.036887998802,25.56481445976002,0.7938114283937614,37488.073775997604 
 06/13  11:00:00,23.25,3.625,25.912587230941995,0.0,46483.153473799524,400.0004507080426,417793.41968917317,18744.036887998802,18744.036887998802,25.657282886763056,0.7902595866665358,37488.073775997604 
 06/13  12:00:00,23.9375,3.375,25.722116094049507,0.0,22424.31394068647,400.0001924784562,281834.3310204524,18744.036887998802,18744.036887998802,25.598859643182575,0.7931279187321798,37488.073775997604 
 06/13  13:00:00,24.5875,3.0,25.587841419216424,1214.1051443314154,6525.026143949162,400.00008219354294,156909.7631366222,18744.036887998802,18744.036887998802,25.55863374501224,0.7905638440534412,37488.073775997604 
 06/13  14:00:00,25.625,2.375,25.56302283955283,20332.838584191904,0.0,400.00003529694413,14514.820364930336,18744.036887998802,18744.036887998802,25.674973844030156,0.7875786371336356,37488.073775997604 
 06/13  15:00:00,26.125000000000004,2.0,25.598130031721894,31135.898176517956,0.0,400.00001519009163,0.0,18744.036887998802,18744.036887998802,25.7696692675426,0.7912219990508482,37488.073775997604 
 06/13  16:00:00,26.075,2.625,25.678144753823688,25737.024580769776,0.0,400.00000651664914,0.0,18744.036887998802,18744.036887998802,25.820012920835197,0.78946422750905,37488.073775997604 
 06/13  17:00:00,26.625,1.75,25.842402344423565,31962.935787750073,0.0,400.0000028035214,0.0,18744.036887998802,18744.036887998802,26.018690627476794,0.7870798938096881,37488.073775997604 
 06/13  18:00:00,26.375,1.0,26.05408097874847,20019.018500581504,0.0,400.00000120866224,2977.6683077275397,18744.036887998802,18744.036887998802,26.164537417621144,0.7915345475025886,37488.073775997604 
 06/13  19:00:00,26.0,2.25,26.258064733946277,3206.032306983593,0.0,400.00000051895563,31163.46335194762,18744.036887998802,18744.036887998802,26.275756055772803,0.7903786318409023,37488.073775997604 
 06/13  20:00:00,25.375,3.625,26.466745688993377,0.0,18768.262220094744,400.0000002227089,160733.2568220796,18744.036887998802,18744.036887998802,26.363160537885786,0.7884273769696788,37488.073775997604 
 06/13  21:00:00,24.125,2.75,26.645031331440528,0.0,56786.686377437785,400.0000000953093,381374.5621969823,18744.036887998802,18744.036887998802,26.331731795556674,0.7928604395182223,37488.073775997604 
 06/13  22:00:00,21.975,1.375,26.785057852818415,0.0,116325.89219315123,400.00000004079294,734695.2722219904,18744.036887998802,18744.036887998802,26.14321349680933,0.7917455341928721,37488.073775997604 
 06/13  23:00:00,20.375,1.625,26.886128359084907,0.0,162149.5967883088,400.0000000175319,997279.3659750244,18744.036887998802,18744.036887998802,25.991123354826136,0.7896754231834642,37488.073775997604 
 06/13  24:00:00,20.1875,2.0,26.984437681515963,0.0,169780.39566818078,400.0000000075245,1042851.0492040202,18744.036887998802,18744.036887998802,26.047183795224996,0.7928053311684196,37488.073775997604 
 06/14  01:00:00,18.8625,2.0,27.004465835174422,0.0,201012.7486833054,400.00000000321984,1254964.539805291,18744.036887998802,18744.036887998802,25.894826564936402,0.7917868409405528,37488.073775997604 
 06/14  02:00:00,17.375,2.0,26.93139859540571,0.0,238015.34975628255,400.0000000013807,1473589.9167736396,18744.036887998802,18744.036887998802,25.617438812506375,0.7898919386912913,37488.073775997604 
 06/14  03:00:00,18.25,1.375,26.890160726103794,0.0,215871.34467513277,400.0000000005924,1330679.6234770308,18744.036887998802,18744.036887998802,25.698384680720547,0.7924257564841541,37488.073775997604 
 06/14  04:00:00,17.75,1.625,26.80371475536633,0.0,221176.8047312919,400.00000000025375,1399936.5085432543,18744.036887998802,18744.036887998802,25.58269331518139,0.7911633254916872,37488.073775997604 
 06/14  05:00:00,16.375,0.75,26.613868530692837,0.0,252690.2123403066,400.00000000010925,1582605.760171371,18744.036887998802,18744.036887998802,25.218829399959695,0.7890816774465275,37488.073775997604 
 06/14  06:00:00,17.6875,0.625,26.522499590379674,0.0,220794.89679998695,400.00000000004707,1361650.5774081966,18744.036887998802,18744.036887998802,25.303518363839206,0.7914339555479495,37488.073775997604 
 06/14  07:00:00,20.1375,1.625,26.4961642602995,0.0,155131.1358311255,400.0000000000202,980559.3759259774,18744.036887998802,18744.036887998802,25.63984383509482,0.7903228560394662,37488.073775997604 
 06/14  08:00:00,21.625,2.625,26.43032919891052,0.0,110322.38941223294,400.0000000000089,743552.4351356844,18744.036887998802,18744.036887998802,25.821596869245397,0.788755217596963,37488.073775997604 
 06/14  09:00:00,23.0,2.375,26.35134326341095,0.0,71185.72952704327,400.00000000000387,518886.27994796645,18744.036887998802,18744.036887998802,25.958682060437404,0.7912030782191237,37488.073775997604 
 06/14  10:00:00,25.1,3.25,26.317922076849904,2517.0744522078166,16832.47242427342,400.0000000000017,188331.71354198048,18744.036887998802,18744.036887998802,26.23897801340994,0.7902651377769082,37488.073775997604 
 06/14  11:00:00,26.0,4.0,26.278172610203583,13732.447346552975,0.0,400.00000000000074,45479.86009850775,18744.036887998802,18744.036887998802,26.353865842802595,0.7887792296001421,37488.073775997604 
 06/14  12:00:00,26.437500000000004,2.75,26.237617229938095,24296.010990368566,0.0,400.0000000000004,2829.876938203867,18744.036887998802,18744.036887998802,26.371539010621262,0.7910206420408976,37488.073775997604 
 06/14  13:00:00,26.8875,3.875,26.293486592113666,31629.069536212523,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,26.467857199775967,0.7900458383479372,37488.073775997604 
 06/14  14:00:00,27.625,5.0,26.431783722246227,44586.34878496473,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,26.677639424855435,0.7887927484511275,37488.073775997604 
 06/14  15:00:00,27.6875,3.75,26.611435088029634,41331.8869359543,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,26.839369661637292,0.7922363247977442,37488.073775997604 
 06/14  16:00:00,28.4375,4.25,26.844159643536212,51224.84328551955,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,27.126704552522458,0.7914807865539104,37488.073775997604 
 06/14  17:00:00,27.75,4.375,27.103968912103614,28063.817651332854,0.0,400.00000000000017,4973.423016593702,18744.036887998802,18744.036887998802,27.258756467248055,0.7904255610434889,37488.073775997604 
 06/14  18:00:00,26.9375,2.75,27.336944519669906,702.3310359248171,3002.962733372692,400.0000000000002,51380.667809602775,18744.036887998802,18744.036887998802,27.324255968109338,0.7944533596559116,37488.073775997604 
 06/14  19:00:00,26.3375,4.5,27.595124765350747,0.0,25072.150414250813,400.0000000000001,184583.63818120808,18744.036887998802,18744.036887998802,27.456854741541765,0.79389377133033,37488.073775997604 
 06/14  20:00:00,25.375,4.75,27.811923612342962,0.0,58366.7266565584,400.00000000000017,367811.82950518536,18744.036887998802,18744.036887998802,27.490199427509342,0.7929717780645216,37488.073775997604 
 06/14  21:00:00,21.062500000000004,5.875,27.906301891400446,0.0,170023.58490856492,400.0000000000001,1056009.1318139285,18744.036887998802,18744.036887998802,26.97015249992117,0.7969198997569445,37488.073775997604 
 06/14  22:00:00,18.8875,3.25,27.969185942425867,0.0,235665.5327959212,400.0000000000002,1396592.448958061,18744.036887998802,18744.036887998802,26.671813111879914,0.7961520817697474,37488.073775997604 
 06/14  23:00:00,18.375,1.625,28.044110226437873,0.0,247985.99992459232,400.0000000000001,1493179.3274246275,18744.036887998802,18744.036887998802,26.679200103666496,0.7949024692967335,37488.073775997604 
 06/14  24:00:00,17.875,2.0,27.99065124694407,0.0,256409.26973777858,400.00000000000006,1565479.1674752003,18744.036887998802,18744.036887998802,26.57978723140571,0.7982985446253388,37488.073775997604 
 06/15  01:00:00,17.925,2.0,27.894149678386484,0.0,250991.07356282492,400.0000000000001,1544536.426511831,18744.036887998802,18744.036887998802,26.513371002624286,0.7968408779884202,37488.073775997604 
 06/15  02:00:00,18.0,2.0,27.74963476769716,0.0,242730.5818129569,400.0000000000001,1513265.0735419092,18744.036887998802,18744.036887998802,26.414578493805365,0.7946102739831667,37488.073775997604 
 06/15  03:00:00,18.0,1.375,27.541469735815582,0.0,234478.9858729862,400.0,1483677.8338044372,18744.036887998802,18744.036887998802,26.252055209473657,0.7941928364992812,37488.073775997604 
 06/15  04:00:00,17.375,1.0,27.258489927341376,0.0,238924.8494442689,400.00000000000017,1540075.620567749,18744.036887998802,18744.036887998802,25.944817757978242,0.7935565580764655,37488.073775997604 
 06/15  05:00:00,16.375,0.375,26.913548214280695,0.0,255270.1904239382,400.00000000000017,1640508.802465506,18744.036887998802,18744.036887998802,25.50994936921581,0.792638558823776,37488.073775997604 
 06/15  06:00:00,16.6875,0.625,26.609624177310625,0.0,241256.53509666352,400.00000000000017,1543057.5886167353,18744.036887998802,18744.036887998802,25.28283679588251,0.794318151948974,37488.073775997604 
 06/15  07:00:00,18.2875,1.625,26.355558646667426,0.0,193167.23875466888,400.0000000000001,1256041.9366842457,18744.036887998802,18744.036887998802,25.2931874990194,0.792515229161209,37488.073775997604 
 06/15  08:00:00,19.625,2.0,26.138419212409772,0.0,151011.5678951285,400.0000000000001,1015057.1104143172,18744.036887998802,18744.036887998802,25.307994742971566,0.7903723566134613,37488.073775997604 
 06/15  09:00:00,20.625,2.0,25.915650356498116,0.0,117722.4070833078,400.0,826515.4765042248,18744.036887998802,18744.036887998802,25.26831712588011,0.7923372290314137,37488.073775997604 
 06/15  10:00:00,21.625,2.625,28.099654886963048,0.0,196637.6152810646,508.60881060318644,963684.6697204078,18744.036887998802,18744.036887998802,27.01963389169338,0.7932593233726424,6816288.073775997 
 06/15  11:00:00,22.0,3.0,29.086265588483663,0.0,178093.54869794965,696.9832043226346,1092741.6389127756,18744.036887998802,18744.036887998802,28.1105571139018,0.8011984158598723,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,29.057838227688485,0.0,144031.91243034787,805.7399141498327,917195.3008024347,18744.036887998802,18744.036887998802,28.271066010621166,0.805461683125533,8346288.073775997 
 06/15  13:00:00,24.55,2.0,29.08550182090139,0.0,107918.33724682097,850.2120505235727,699192.7166791132,18744.036887998802,18744.036887998802,28.497515325315923,0.8062195395574444,8346288.073775997 
 06/15  14:00:00,25.625,2.0,26.744761143758666,32154.7356992005,38.68626453711386,771.7105561296735,216891.22091833048,18744.036887998802,18744.036887998802,26.919545557539507,0.792904316259426,256368.07377599765 
 06/15  15:00:00,27.0,2.625,28.21793725987085,0.0,56539.18210797741,762.6907861464684,152445.6216015097,18744.036887998802,18744.036887998802,27.91025262854519,0.7992436825471694,6816288.073775997 
 06/15  16:00:00,27.225,3.0,29.413723358233987,0.0,57064.62329303988,822.0860910491681,323038.72857193986,18744.036887998802,18744.036887998802,29.103665031277725,0.8087908978595699,8346288.073775997 
 06/15  17:00:00,27.0,3.0,29.70187932073015,0.0,67614.50423102523,856.1432671067942,405948.4293159967,18744.036887998802,18744.036887998802,29.33518196546865,0.8093722137937839,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,30.00482954961489,0.0,102351.22726999584,869.2188848502467,597736.2567544773,18744.036887998802,18744.036887998802,29.450675225831347,0.8134629054514478,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,27.442525707878595,10471.69336975136,16501.62615267074,743.8182773363569,385629.90091822867,18744.036887998802,18744.036887998802,27.409834087327667,0.798399785417651,37488.073775997604 
 06/15  20:00:00,23.75,5.0,26.93830424274701,0.0,70129.2424517993,581.0185241806581,491936.7299052877,18744.036887998802,18744.036887998802,26.557823364898887,0.801326627343034,37488.073775997604 
 06/15  21:00:00,22.187500000000004,4.375,26.982126344972777,0.0,116578.92061932303,474.7291424761564,737226.5757381103,18744.036887998802,18744.036887998802,26.34836523073695,0.8016725585652009,37488.073775997604 
 06/15  22:00:00,20.6375,4.625,27.045029447334986,0.0,159288.34960236528,431.51524663737786,987251.3689528096,18744.036887998802,18744.036887998802,26.177465800692392,0.800019365989222,37488.073775997604 
 06/15  23:00:00,20.0,4.375,27.090805343223543,0.0,178483.9002984553,413.2735668430343,1091991.6567246537,18744.036887998802,18744.036887998802,26.117112839322232,0.7981289002881765,37488.073775997604 
 06/15  24:00:00,19.875,3.375,27.130037506021335,0.0,181136.89841895484,405.6158647741454,1119327.5563094318,18744.036887998802,18744.036887998802,26.14049686540652,0.7982364044380669,37488.073775997604 
 06/16  01:00:00,19.3,2.375,27.104671577659392,0.0,193251.64383182384,402.38512938087473,1206712.4551580134,18744.036887998802,18744.036887998802,26.047761767527916,0.7970958151238752,37488.073775997604 
 06/16  02:00:00,19.0,3.25,27.02671930925822,0.0,197744.8519018747,401.0157815108664,1242093.795022408,18744.036887998802,18744.036887998802,25.94417905754365,0.7956940072521242,37488.073775997604 
 06/16  03:00:00,19.125,2.75,26.93287095271502,0.0,191342.64427493003,400.4317622901259,1209164.0249109878,18744.036887998802,18744.036887998802,25.884475693080788,0.7954863756458266,37488.073775997604 
 06/16  04:00:00,19.075,2.625,26.813207562817276,0.0,187504.37433974346,400.18414141321284,1200932.426357185,18744.036887998802,18744.036887998802,25.78517723073633,0.7945146712475819,37488.073775997604 
 06/16  05:00:00,19.0,2.375,26.663974973596726,0.0,185251.79399387268,400.0785911853245,1189797.9101704943,18744.036887998802,18744.036887998802,25.647804722857842,0.7934403802233365,37488.073775997604 
 06/16  06:00:00,18.9375,2.0,26.517378681026415,0.0,182418.1249274552,400.0336131798763,1177742.7979240615,18744.036887998802,18744.036887998802,25.51636475457443,0.7933185713564226,37488.073775997604 
 06/16  07:00:00,18.9625,2.0,26.350267846844254,0.0,176462.968306955,400.01438458015355,1147577.6936034642,18744.036887998802,18744.036887998802,25.381640044194228,0.7924516749832266,37488.073775997604 
 06/16  08:00:00,19.625,2.625,26.18091860703702,0.0,153857.75792285145,400.00616023608234,1019018.0745770726,18744.036887998802,18744.036887998802,25.336040727009426,0.7913827358341319,37488.073775997604 
 06/16  09:00:00,20.3125,2.375,26.00227056259281,0.0,129134.91240964127,400.0026371977354,886681.9434499374,18744.036887998802,18744.036887998802,25.292952239273227,0.7911160010194234,37488.073775997604 
 06/16  10:00:00,20.1875,2.625,28.154357403964113,0.0,240187.53764252568,508.554047544478,1188869.5268225344,18744.036887998802,18744.036887998802,26.836028747312216,0.7928486355005259,6816288.073775997 
 06/16  11:00:00,20.625,3.0,29.102432724445173,0.0,215993.7775815156,696.8490987986625,1306783.0247909636,18744.036887998802,18744.036887998802,27.919488197131216,0.8015204970660681,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,29.030648933201544,0.0,186968.74639352644,805.8758864430635,1175583.2410949264,18744.036887998802,18744.036887998802,28.00959715698862,0.8028720067151334,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,28.98572355069795,0.0,158509.11972456594,850.756792308151,1000909.3584087385,18744.036887998802,18744.036887998802,28.122138224742866,0.8044280886491887,8346288.073775997 
 06/16  14:00:00,24.25,2.375,26.3410072588543,8911.757702839823,11366.509979231638,749.8396599181827,359137.0151507468,18744.036887998802,18744.036887998802,26.32765039178836,0.7916534669830323,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,27.951716090182394,0.0,116292.59424148998,747.4856058032474,459864.35060031223,18744.036887998802,18744.036887998802,27.318640623978215,0.796133693566117,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,29.03766510541052,0.0,92079.42334636077,815.0645354698215,545072.5197092168,18744.036887998802,18744.036887998802,28.53708944960242,0.8060137028769843,8346288.073775997 
 06/16  17:00:00,26.0,1.375,29.226136466603716,0.0,77366.19839603579,854.6336934594841,493722.55162720906,18744.036887998802,18744.036887998802,28.806410020579804,0.8080100661733243,8346288.073775997 
 06/16  18:00:00,26.0,2.25,29.40815839073253,0.0,83007.30202172208,870.3192276191921,522967.4497869085,18744.036887998802,18744.036887998802,28.958873847372708,0.8104987654077724,8346288.073775997 
 06/16  19:00:00,26.0,3.625,26.789671123005572,35019.63474830601,0.0,745.5678580690469,160636.3859909778,18744.036887998802,18744.036887998802,26.979041919915318,0.7962642327036824,37488.073775997604 
 06/16  20:00:00,25.375,4.0,26.234461210990187,1273.4745797123196,4104.067339106018,582.7166302230976,136084.60820707117,18744.036887998802,18744.036887998802,26.21912380863102,0.8008666863412877,37488.073775997604 
 06/16  21:00:00,24.3125,3.375,26.208281552829988,0.0,34070.887445879926,475.9192298722206,294694.6237426786,18744.036887998802,18744.036887998802,26.023587206583347,0.8002118849722412,37488.073775997604 
 06/16  22:00:00,23.3375,3.625,26.227356111171012,0.0,61780.9263352206,432.22066543247206,446498.21966316324,18744.036887998802,18744.036887998802,25.89204516916294,0.7993033560535732,37488.073775997604 
 06/16  23:00:00,23.0,4.625,26.25139229306231,0.0,72109.71984654793,413.62267038740623,501008.2796212863,18744.036887998802,18744.036887998802,25.859307957951934,0.797968637728584,37488.073775997604 
 06/16  24:00:00,22.249999999999996,3.75,26.254334368288657,0.0,90580.5043673853,405.75562888290614,619926.4512827771,18744.036887998802,18744.036887998802,25.76094718017567,0.79671740593992,37488.073775997604 
 06/17  01:00:00,21.3,3.0,26.206468871872467,0.0,113980.93492532565,402.4473546191285,760519.3108203133,18744.036887998802,18744.036887998802,25.584792267524882,0.795805921144095,37488.073775997604 
 06/17  02:00:00,20.375,2.375,26.13155555046865,0.0,135935.71188904485,401.0429032668485,892183.7843050517,18744.036887998802,18744.036887998802,25.38923823956062,0.7949295285196624,37488.073775997604 
 06/17  03:00:00,19.6875,1.375,26.03457861234991,0.0,151541.6011527926,400.44572427881496,982879.620806303,18744.036887998802,18744.036887998802,25.206071231683005,0.7938269734650956,37488.073775997604 
 06/17  04:00:00,19.1875,2.25,25.92233025663704,0.0,160992.48225542106,400.1908402054212,1043001.6721132093,18744.036887998802,18744.036887998802,25.041167458988497,0.7928266425670947,37488.073775997604 
 06/17  05:00:00,19.0,2.375,25.80310531339243,0.0,163470.55377058877,400.0815952699885,1052490.3212783977,18744.036887998802,18744.036887998802,24.9074394838801,0.791857130828713,37488.073775997604 
 06/17  06:00:00,18.875,1.375,25.717729113712153,0.0,165041.1543507587,400.03496994752,1058128.136351177,18744.036887998802,18744.036887998802,24.812627956342496,0.791201901687336,37488.073775997604 
 06/17  07:00:00,18.925,2.25,25.62168186898687,0.0,160443.3259218795,400.0150104174742,1036013.3164658754,18744.036887998802,18744.036887998802,24.741128612864177,0.7903715345943068,37488.073775997604 
 06/17  08:00:00,19.625,3.0,25.539403541314122,0.0,140170.36350001796,400.0064308894844,914095.1421137676,18744.036887998802,18744.036887998802,24.769594656404976,0.7895521572742278,37488.073775997604 
 06/17  09:00:00,19.75,2.375,25.446273592873744,0.0,132066.97062730315,400.0027570422509,883121.4276832519,18744.036887998802,18744.036887998802,24.720535845566857,0.788998976999207,37488.073775997604 
 06/17  10:00:00,20.475,2.0,27.776386192989484,0.0,221981.17941600428,508.6855154477312,1085398.6126185958,18744.036887998802,18744.036887998802,26.557232665234952,0.7909799144758078,6816288.073775997 
 06/17  11:00:00,21.625,2.625,28.95068686365726,0.0,191539.21858410645,697.3180902252385,1121586.8816626912,18744.036887998802,18744.036887998802,27.901004299510173,0.8006275649144589,8346288.073775997 
 06/17  12:00:00,22.375,3.0,29.06549592281394,0.0,169504.45469556516,806.0819228270519,1028913.2590163657,18744.036887998802,18744.036887998802,28.13927783501567,0.8027143842307582,8346288.073775997 
 06/17  13:00:00,23.475,3.625,29.221558834992813,0.0,146501.66038112927,850.0100777829388,880762.6373291365,18744.036887998802,18744.036887998802,28.423002636393424,0.8047994478952408,8346288.073775997 
 06/17  14:00:00,23.375,3.375,26.95244103554025,6.343609820701204,35270.917057709565,770.5608490234513,596890.8335985313,18744.036887998802,18744.036887998802,26.760422985339567,0.793330851736114,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,28.49568917090756,0.0,171599.62558850975,759.9812191910559,754742.6036489,18744.036887998802,18744.036887998802,27.5614131876209,0.7960280885881854,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,29.80998271477823,0.0,143604.69804167122,812.9087569720675,817520.148078196,18744.036887998802,18744.036887998802,29.029365780619738,0.8082812526236592,8346288.073775997 
 06/17  17:00:00,25.625,3.625,30.155677493742353,0.0,119965.24126859597,851.8183755676334,687799.3005910526,18744.036887998802,18744.036887998802,29.504988530085352,0.8106729732483642,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,30.49389646529936,0.0,110292.23398617639,866.6895102285084,634276.7452273541,18744.036887998802,18744.036887998802,29.89685569746653,0.8134343507602707,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,27.96649517531988,23758.20139157306,359.9678248988221,743.2395235367802,214884.80183574837,18744.036887998802,18744.036887998802,28.09309396010095,0.7991105615646945,37488.073775997604 
 06/17  20:00:00,26.375,3.0,27.52391710335347,0.0,16155.506504627465,581.6169909215639,174973.75993726036,18744.036887998802,18744.036887998802,27.436340081103918,0.8034613959588051,37488.073775997604 
 06/17  21:00:00,25.3125,1.75,27.618559274223855,0.0,49690.99326677152,475.55137052008615,352568.10405504686,18744.036887998802,18744.036887998802,27.348769610061087,0.8027522512365779,37488.073775997604 
 06/17  22:00:00,23.7125,1.0,27.719999629468465,0.0,94942.73201125137,432.1366133459702,617901.9618135105,18744.036887998802,18744.036887998802,27.203778780761283,0.8020773571787776,37488.073775997604 
 06/17  23:00:00,21.75,1.0,27.772394055968697,0.0,148594.51984317577,413.6588293147588,932024.476889919,18744.036887998802,18744.036887998802,26.96349338088057,0.8014332094113913,37488.073775997604 
 06/17  24:00:00,21.6875,1.0,27.82930184153311,0.0,153434.07855837978,405.8082866918353,948377.3719655671,18744.036887998802,18744.036887998802,26.993216262348128,0.8006492248287239,37488.073775997604 
 06/18  01:00:00,20.1625,1.0,27.830222397617028,0.0,189245.01875416387,402.47167562939615,1189855.241246503,18744.036887998802,18744.036887998802,26.797938354775397,0.8001507853389962,37488.073775997604 
 06/18  02:00:00,20.25,1.625,27.785814730351795,0.0,188585.6804996104,401.0517402146699,1165977.291869323,18744.036887998802,18744.036887998802,26.756213998226357,0.7995170384712917,37488.073775997604 
 06/18  03:00:00,20.875,1.375,27.76877645300655,0.0,168238.34317633143,400.44762484269097,1068694.4543140226,18744.036887998802,18744.036887998802,26.849469901953025,0.7984880543946301,37488.073775997604 
 06/18  04:00:00,19.675,1.625,27.647986130760437,0.0,193809.26583006157,400.19081573282085,1238499.0543277874,18744.036887998802,18744.036887998802,26.588091865429735,0.7978323078280316,37488.073775997604 
 06/18  05:00:00,19.0,2.625,27.49447908092165,0.0,208999.87857851604,400.08125201650677,1317596.7499171568,18744.036887998802,18744.036887998802,26.350615262853765,0.7971399829737571,37488.073775997604 
 06/18  06:00:00,18.6875,2.6875,27.379302495817903,0.0,214597.0492002736,400.03456393682416,1347550.3994963581,18744.036887998802,18744.036887998802,26.2039503402381,0.7959956494612475,37488.073775997604 
 06/18  07:00:00,20.0625,2.1875,27.300130568139412,0.0,177870.85557544074,400.0147332324063,1119826.605116006,18744.036887998802,18744.036887998802,26.325329810622026,0.795431289836752,37488.073775997604 
 06/18  08:00:00,21.625,2.0,27.25579948028077,0.0,132742.58085845233,400.00629124021344,872614.0133189468,18744.036887998802,18744.036887998802,26.527935568148262,0.7951042569048128,37488.073775997604 
 06/18  09:00:00,22.3125,1.375,27.17369727138626,0.0,110740.79522249111,400.00269005934405,754258.888773095,18744.036887998802,18744.036887998802,26.566194149661065,0.7939235526560782,37488.073775997604 
 06/18  10:00:00,24.6875,1.0,29.475918543395732,0.0,152801.06909442946,508.6202703131278,700801.1810632872,18744.036887998802,18744.036887998802,28.638234071571382,0.7957799569059277,6816288.073775997 
 06/18  11:00:00,26.625,1.625,30.648417850691146,0.0,101237.28370553543,696.8530049351114,611528.2921318442,18744.036887998802,18744.036887998802,30.094872247008194,0.8065374759996591,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,30.744905948015415,0.0,96714.06225170875,805.3808536790987,621139.96675568,18744.036887998802,18744.036887998802,30.217653703268923,0.8079763735767572,8346288.073775997 
 06/18  13:00:00,26.8125,2.25,30.895590334934194,0.0,101139.11521956918,849.5008399125093,621995.4454136647,18744.036887998802,18744.036887998802,30.345443774761893,0.8101882307885253,8346288.073775997 
 06/18  14:00:00,27.625,4.875,28.676637841081362,32774.404193818315,57.15407217610846,769.1410967352766,204279.42093012336,18744.036887998802,18744.036887998802,28.854475545821096,0.798487817830872,256368.07377599765 
 06/18  15:00:00,27.75,4.125,30.24476633425164,0.0,98273.94438928599,757.1311921251079,336184.4930485578,18744.036887998802,18744.036887998802,29.71032103424148,0.8005199246910312,6816288.073775997 
 06/18  16:00:00,28.475,3.625,31.64418804762615,0.0,85398.1390065726,809.517802388441,471190.0022076479,18744.036887998802,18744.036887998802,31.18028509443564,0.8131065048771969,8346288.073775997 
 06/18  17:00:00,28.375,4.0,32.02897463459702,0.0,96505.40030720989,848.1229780412978,548392.3399438036,18744.036887998802,18744.036887998802,31.5057022464773,0.8156507850514326,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,32.39251982671077,0.0,119172.33091740673,863.254254968726,671680.0676382476,18744.036887998802,18744.036887998802,31.747390309188553,0.8177431823918064,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,29.89871370711183,7838.961402355753,24274.165307607866,739.7809184482971,429342.32948516175,18744.036887998802,18744.036887998802,29.809652614223985,0.803475527822368,37488.073775997604 
 06/18  20:00:00,25.75,3.375,29.496043663211182,0.0,89170.34349852012,578.8254117074348,572153.7012880937,18744.036887998802,18744.036887998802,29.01204049952297,0.8076402658217804,37488.073775997604 
 06/18  21:00:00,23.75,2.375,29.608624938366226,0.0,147932.50340201872,473.966788901772,897151.410376793,18744.036887998802,18744.036887998802,28.803710093599506,0.8056151128287756,37488.073775997604 
 06/18  22:00:00,22.375,1.375,29.74067345188805,0.0,188925.61610297085,431.3198432699171,1128978.0808089785,18744.036887998802,18744.036887998802,28.71067935728727,0.8049875869743911,37488.073775997604 
 06/18  23:00:00,20.75,1.0,29.82492107610826,0.0,232335.8840730046,413.25851103756287,1396033.8510563194,18744.036887998802,18744.036887998802,28.556010716658662,0.8045700801245124,37488.073775997604 
 06/18  24:00:00,20.5625,1.625,29.871183783082316,0.0,238765.57034915316,405.6177797357681,1431263.0953856644,18744.036887998802,18744.036887998802,28.565322797738997,0.8024183977993933,37488.073775997604 
 06/19  01:00:00,18.4625,1.375,29.831016215418227,0.0,287882.22550959606,402.382823314324,1756150.3678916679,18744.036887998802,18744.036887998802,28.254425949911735,0.8020902775428179,37488.073775997604 
 06/19  02:00:00,17.625,0.375,29.726719637637373,0.0,309972.5304858844,401.0110734490423,1867442.4555784664,18744.036887998802,18744.036887998802,28.02746378783103,0.8019684889273323,37488.073775997604 
 06/19  03:00:00,18.875,0.625,29.666042453341635,0.0,273417.5936823317,400.42971530513535,1664561.8057085937,18744.036887998802,18744.036887998802,28.165883032861046,0.7997305783417198,37488.073775997604 
 06/19  04:00:00,17.9,1.0,29.510746113964565,0.0,289951.842233264,400.1829604584417,1796958.0357037704,18744.036887998802,18744.036887998802,27.91848541335004,0.7993676814657339,37488.073775997604 
 06/19  05:00:00,17.625,1.0,29.31134144610575,0.0,294288.96379049355,400.0778536219424,1808328.5910200647,18744.036887998802,18744.036887998802,27.6942649563422,0.7993068949120965,37488.073775997604 
 06/19  06:00:00,19.6875,1.0,29.215861396282897,0.0,240627.35794942084,400.0331688845439,1476003.1992265172,18744.036887998802,18744.036887998802,27.89325408632311,0.7972812492247416,37488.073775997604 
 06/19  07:00:00,20.8875,1.0,29.105716188272876,0.0,201217.88266330262,400.01416140108813,1276488.4715703987,18744.036887998802,18744.036887998802,28.00000640963907,0.7977303944571187,37488.073775997604 
 06/19  08:00:00,22.875,2.25,28.98079161718279,0.0,144338.67528459054,400.00603641821635,946438.4390806378,18744.036887998802,18744.036887998802,28.18763429843466,0.7981365347106204,37488.073775997604 
 06/19  09:00:00,24.625,1.75,28.882910874004764,0.0,92954.32878233364,400.0025708272633,661292.5114341897,18744.036887998802,18744.036887998802,28.371964901616515,0.7958140101402563,37488.073775997604 
 06/19  10:00:00,25.625,1.0,31.039313357819523,0.0,170458.38864914826,508.5119581142593,794095.5154475198,18744.036887998802,18744.036887998802,30.103150728733294,0.7985818393498878,6816288.073775997 
 06/19  11:00:00,26.0,1.625,32.143317705195706,0.0,156792.0499063578,696.3643007372046,940698.1775408906,18744.036887998802,18744.036887998802,31.284663832645418,0.8094669610625912,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,32.207905407479416,0.0,129332.15636378134,804.1226499284915,809100.3858918952,18744.036887998802,18744.036887998802,31.502106684072558,0.8103775033031475,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,32.33166268061271,0.0,111378.57473644076,847.0459826374157,691278.5036584168,18744.036887998802,18744.036887998802,31.725599742880135,0.813229971284954,8346288.073775997 
 06/19  14:00:00,23.625,4.625,29.669450280714305,1359.8098937908435,107131.17400234853,744.4691539849599,969318.6456706027,18744.036887998802,18744.036887998802,29.09420062017066,0.8009922335681805,256368.07377599765 
 06/19  15:00:00,21.875,3.75,31.13061173404623,0.0,282630.2350930262,739.9714080351755,1373148.5793653703,18744.036887998802,18744.036887998802,29.592506914412965,0.8016704147453316,6816288.073775997 
 06/19  16:00:00,24.025,2.375,32.25418884148338,0.0,209808.11536436758,800.0013046921582,1262094.272886104,18744.036887998802,18744.036887998802,31.11365443090886,0.813770825188411,8346288.073775997 
 06/19  17:00:00,26.25,2.625,32.17557667940137,0.0,140087.06254453797,845.3854785557123,919336.7025855716,18744.036887998802,18744.036887998802,31.415521005995043,0.8159053525322987,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,31.95141141225836,0.0,126578.1414986693,863.4635311553039,879866.7665464497,18744.036887998802,18744.036887998802,31.266287087933947,0.8159357090350225,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,28.963637097281563,9082.589495143755,12105.257719895566,741.2535861676195,408807.3720425772,18744.036887998802,18744.036887998802,28.94728200829657,0.800621764649398,37488.073775997604 
 06/19  20:00:00,26.375,2.625,28.012701164335013,0.0,6716.130688768953,580.640293622116,272271.53748236515,18744.036887998802,18744.036887998802,27.976255671144774,0.8039196328430426,37488.073775997604 
 06/19  21:00:00,25.0625,1.75,27.541106784888427,0.0,32974.15734347131,475.2101630438848,399264.90940575016,18744.036887998802,18744.036887998802,27.361812060151102,0.8004277880324279,37488.073775997604 
 06/19  22:00:00,22.9375,1.625,27.11981293491545,0.0,79866.79560746517,432.0787317387505,662491.2991782539,18744.036887998802,18744.036887998802,26.68482743725183,0.7986722620118516,37488.073775997604 
 06/19  23:00:00,21.375,2.0,26.75496801443734,0.0,116761.48957958147,413.66309099528723,843681.1322175148,18744.036887998802,18744.036887998802,26.11817671593984,0.7974142371857418,37488.073775997604 
 06/19  24:00:00,22.5625,2.0,26.52609336914349,0.0,83477.45994344765,405.8291071096934,618529.0985209079,18744.036887998802,18744.036887998802,26.07031129065988,0.7946493534345187,37488.073775997604 
 06/20  01:00:00,21.9375,2.0,26.300660715394095,0.0,89501.94867440642,402.4936492012537,685274.1568363575,18744.036887998802,18744.036887998802,25.811349517612467,0.7938018102969491,37488.073775997604 
 06/20  02:00:00,20.375,2.0,25.995372971759068,0.0,124262.7934078087,401.066802489783,879531.9797097704,18744.036887998802,18744.036887998802,25.315432865486873,0.7932433524006408,37488.073775997604 
 06/20  03:00:00,21.25,1.375,25.778560273970648,0.0,98825.83176383679,400.4571606139813,705698.0762237015,18744.036887998802,18744.036887998802,25.237422996223753,0.7906204711945752,37488.073775997604 
 06/20  04:00:00,20.75,2.25,25.565312572932267,0.0,102318.59490446403,400.19649088594895,754479.8435288379,18744.036887998802,18744.036887998802,25.0046019343838,0.7901803711561706,37488.073775997604 
 06/20  05:00:00,20.625,3.625,25.311272518439708,0.0,101587.70891669046,400.0841283940623,731380.7970651407,18744.036887998802,18744.036887998802,24.754256720844776,0.7900080623885567,37488.073775997604 
 06/20  06:00:00,21.25,3.375,25.147194824891542,0.0,81619.70122734936,400.0359771060776,606664.8287768961,18744.036887998802,18744.036887998802,24.69937390367082,0.786953089939636,37488.073775997604 
 06/20  07:00:00,21.15,3.625,24.979083125264093,0.0,79109.175641026,400.0154504518724,596065.1286604826,18744.036887998802,18744.036887998802,24.54467346549627,0.7867799392278045,37488.073775997604 
 06/20  08:00:00,21.0,3.375,24.82444214183426,0.0,80217.41944927137,400.00662008606344,593960.8746432977,18744.036887998802,18744.036887998802,24.383590333346316,0.787099066044544,37488.073775997604 
 06/20  09:00:00,22.375000000000004,2.375,24.727739859038827,0.0,42925.84538513197,400.00284744420594,364495.7817777953,18744.036887998802,18744.036887998802,24.49168086805068,0.7838637419904633,37488.073775997604 
 06/20  10:00:00,24.325,3.25,24.68277197348212,12516.41530367392,2001.7284699571974,400.0012301604171,68949.0054983062,18744.036887998802,18744.036887998802,24.74064984911206,0.7841718144479385,37488.073775997604 
 06/20  11:00:00,25.625,4.0,24.65383674274652,46118.84245950625,0.0,400.00052860553313,0.0,18744.036887998802,18744.036887998802,24.90780992727711,0.7850484958956703,37488.073775997604 
 06/20  12:00:00,26.25,4.0,24.653292983027832,61417.45227441486,0.0,400.0002271201279,0.0,18744.036887998802,18744.036887998802,24.991704942230704,0.7823242294540627,37488.073775997604 
 06/20  13:00:00,26.15,4.625,24.719441476252243,54232.22255695732,0.0,400.0000977338039,0.0,18744.036887998802,18744.036887998802,25.018440146732473,0.7829995152862543,37488.073775997604 
 06/20  14:00:00,26.0,6.25,24.838894828534624,44913.48196182198,0.0,400.00004174548894,0.0,18744.036887998802,18744.036887998802,25.086649523400816,0.7843802973415803,37488.073775997604 
 06/20  15:00:00,26.437500000000004,5.125,25.03280848011726,48206.960658215256,0.0,400.0000177302119,0.0,18744.036887998802,18744.036887998802,25.29880696634706,0.7825297442792833,37488.073775997604 
 06/20  16:00:00,26.8875,5.875,25.297652312372087,50939.273071658914,0.0,400.0000075973561,0.0,18744.036887998802,18744.036887998802,25.578841018604592,0.7837706505695379,37488.073775997604 
 06/20  17:00:00,27.0,7.0,25.60083154060363,45135.561665889916,0.0,400.0000032153215,0.0,18744.036887998802,18744.036887998802,25.85005358272203,0.785704010028508,37488.073775997604 
 06/20  18:00:00,26.874999999999996,4.5,25.892164872992616,34318.20569288563,0.0,400.00000136241044,0.0,18744.036887998802,18744.036887998802,26.08167598982394,0.7846322614203785,37488.073775997604 
 06/20  19:00:00,26.3,5.5,26.175608538583397,11525.21865794074,0.0,400.00000058434046,8081.2813038640425,18744.036887998802,18744.036887998802,26.239265966326457,0.7859095460846157,37488.073775997604 
 06/20  20:00:00,26.0,6.375,26.450614506346678,0.0,4224.461669852781,400.00000024720845,58480.61992903659,18744.036887998802,18744.036887998802,26.427271852436466,0.7875051581039745,37488.073775997604 
 06/20  21:00:00,25.249999999999996,3.5,26.69564217440952,0.0,28725.954132485753,400.00000010505596,213545.31607232033,18744.036887998802,18744.036887998802,26.53687094031245,0.7863111125357102,37488.073775997604 
 06/20  22:00:00,23.05,2.0,26.8560350464033,0.0,89353.48598329784,400.0000000452521,579376.4170188095,18744.036887998802,18744.036887998802,26.36200458639582,0.7872991154352729,37488.073775997604 
