Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/20  23:00:00,20.75,2.0,26.95353087903046,0.0,152866.76191702214,400.00000001947353,949278.1111968512,18744.036887998802,18744.036887998802,26.108180491776103,0.7885664050993159,37488.073775997604 
 06/20  24:00:00,21.0,2.0,27.06626760910861,0.0,152494.18660622448,400.00000000837707,927060.9719851282,18744.036887998802,18744.036887998802,26.222921009275787,0.7867916537370852,37488.073775997604 
 06/21  01:00:00,19.35,2.0,27.101460986417273,0.0,190430.94812900817,400.00000000360876,1194010.0717163384,18744.036887998802,18744.036887998802,26.048602674158477,0.7879943855858779,37488.073775997604 
 06/21  02:00:00,16.75,2.625,26.989835989835846,0.0,254619.21191039245,400.0000000015499,1578652.352662141,18744.036887998802,18744.036887998802,25.58220932950012,0.7891089132681318,37488.073775997604 
 06/21  03:00:00,18.375,2.375,26.957013924629216,0.0,215621.634265055,400.000000000665,1317042.0310215368,18744.036887998802,18744.036887998802,25.76493850776323,0.7866347057611467,37488.073775997604 
 06/21  04:00:00,16.8,2.0,26.862000799284587,0.0,245026.0830149273,400.0000000002865,1555751.3808795195,18744.036887998802,18744.036887998802,25.507218292934958,0.7873126534209837,37488.073775997604 
 06/21  05:00:00,15.0,2.0,26.61750876825115,0.0,289699.35070965515,400.0000000001232,1792746.443494708,18744.036887998802,18744.036887998802,25.015699194560295,0.7881260009520348,37488.073775997604 
 06/21  06:00:00,17.125,2.0,26.555335627700455,0.0,236759.89865400826,400.0000000000532,1449546.3002281934,18744.036887998802,18744.036887998802,25.246238154714987,0.7853866876996266,37488.073775997604 
 06/21  07:00:00,18.775,2.0,26.510597142957103,0.0,188210.97399170496,400.00000000002314,1192641.0594174643,18744.036887998802,18744.036887998802,25.469893594739776,0.7861420255552098,37488.073775997604 
 06/21  08:00:00,20.875,2.0,26.43040430034832,0.0,130807.001144758,400.0000000000101,855780.4310815678,18744.036887998802,18744.036887998802,25.70718450075804,0.7873667485015824,37488.073775997604 
 06/21  09:00:00,23.5,1.375,26.40526938371393,0.0,59053.040633291064,400.0000000000046,447498.8109033482,18744.036887998802,18744.036887998802,26.07878652585662,0.7850971568664534,37488.073775997604 
 06/21  10:00:00,25.4,1.625,26.363991992161985,2791.9394968025927,8547.121733758104,400.00000000000205,150174.8719131317,18744.036887998802,18744.036887998802,26.332169667754663,0.7857727556336298,37488.073775997604 
 06/21  11:00:00,26.625,2.0,26.311596238810395,29125.82440775177,0.0,400.00000000000085,3597.794852558864,18744.036887998802,18744.036887998802,26.472548267866124,0.7870825310883522,37488.073775997604 
 06/21  12:00:00,27.25,2.0,26.281687735736575,45467.13586307101,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,26.532966885867893,0.7854952454980624,37488.073775997604 
 06/21  13:00:00,27.775,2.0,26.338662064062028,53804.65744785238,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,26.636128852832112,0.7859122939839902,37488.073775997604 
 06/21  14:00:00,28.625,2.0,26.504711355806712,68480.61704231102,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,26.883393222617713,0.786998200278047,37488.073775997604 
 06/21  15:00:00,28.812500000000004,2.625,26.73085520067597,66386.2042790118,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,27.097976728033213,0.7871254197751733,37488.073775997604 
 06/21  16:00:00,28.8875,2.375,26.99224234055487,59030.49552435643,0.0,400.0,0.0,18744.036887998802,18744.036887998802,27.31872498198243,0.7878944862382129,37488.073775997604 
 06/21  17:00:00,29.0,2.625,27.311979898329305,51847.51909485579,0.0,400.0,0.0,18744.036887998802,18744.036887998802,27.598742843981906,0.788973988400441,37488.073775997604 
 06/21  18:00:00,28.6875,3.0,27.64539981462651,34276.38063894938,0.0,400.0,0.0,18744.036887998802,18744.036887998802,27.834975526854016,0.7902932791777759,37488.073775997604 
 06/21  19:00:00,28.1875,3.0,27.976563305804866,11776.228374919128,0.0,400.0000000000002,697.0710048034838,18744.036887998802,18744.036887998802,28.04169630008575,0.7909544459299928,37488.073775997604 
 06/21  20:00:00,27.375,3.0,28.29086155736656,0.0,17792.426724100937,400.0000000000003,129097.72511341731,18744.036887998802,18744.036887998802,28.192423958014817,0.7914242269144608,37488.073775997604 
 06/21  21:00:00,26.0,2.375,28.564369572242654,0.0,61038.47448090348,400.0000000000003,384212.8144054063,18744.036887998802,18744.036887998802,28.226718227038987,0.7930902716425206,37488.073775997604 
 06/21  22:00:00,24.525,2.0,28.795989589701605,0.0,106250.47241737197,400.0000000000003,648071.2516857483,18744.036887998802,18744.036887998802,28.20832734362359,0.7935885622415794,37488.073775997604 
 06/21  23:00:00,23.375,1.375,28.981499020724105,0.0,140899.9506527873,400.00000000000034,855403.6083990934,18744.036887998802,18744.036887998802,28.202349192820982,0.7938298324774176,37488.073775997604 
 06/21  24:00:00,22.75,1.625,29.112306869424756,0.0,159325.23536527005,400.0000000000001,973951.0863427036,18744.036887998802,18744.036887998802,28.231438416880867,0.7952473431209484,37488.073775997604 
 06/22  01:00:00,21.6,2.625,29.160289089413318,0.0,188880.1135379994,400.00000000000006,1162334.5479595205,18744.036887998802,18744.036887998802,28.11623832361849,0.7952268024965335,37488.073775997604 
 06/22  02:00:00,21.0,2.375,29.150263423068278,0.0,204669.3106949677,400.00000000000034,1253978.3989623955,18744.036887998802,18744.036887998802,28.019264454456962,0.7948960817821383,37488.073775997604 
 06/22  03:00:00,19.875,2.0,29.088527173467266,0.0,229835.941058854,400.00000000000034,1421675.7548475545,18744.036887998802,18744.036887998802,27.81882391652234,0.7962929495030052,37488.073775997604 
 06/22  04:00:00,19.075,0.75,28.973497283321684,0.0,248153.83275795245,400.0000000000003,1527532.767063806,18744.036887998802,18744.036887998802,27.602928616729855,0.7956789131084667,37488.073775997604 
 06/22  05:00:00,19.0,1.25,28.85693987072589,0.0,246307.32974849045,400.0000000000002,1521874.3007919088,18744.036887998802,18744.036887998802,27.496844664169036,0.7947304233474128,37488.073775997604 
 06/22  06:00:00,19.0625,2.0,28.74873376407065,0.0,242017.85897368085,400.00000000000017,1495446.479347756,18744.036887998802,18744.036887998802,27.412560783232777,0.7963024033477909,37488.073775997604 
 06/22  07:00:00,20.9125,2.625,28.669971232928205,0.0,191163.67986645934,400.00000000000017,1196478.2713837416,18744.036887998802,18744.036887998802,27.614734475516176,0.7954045788682962,37488.073775997604 
 06/22  08:00:00,22.625,3.0,28.5930483454904,0.0,140676.81972097172,400.00000000000006,923224.725271991,18744.036887998802,18744.036887998802,27.816609549505188,0.7941672176393284,37488.073775997604 
 06/22  09:00:00,24.1875,3.0,28.493660366176883,0.0,96191.15052959781,400.0000000000001,666447.5294967429,18744.036887998802,18744.036887998802,27.962873372700948,0.7961771731417573,37488.073775997604 
 06/22  10:00:00,26.2125,4.25,30.698081333979417,0.0,145809.34611914106,508.331922369833,650115.9473009029,18744.036887998802,18744.036887998802,29.894606148589947,0.7983348057170806,6816288.073775997 
 06/22  11:00:00,27.625,5.0,31.820646825130556,0.0,104458.94503950675,695.09232039623,639644.5813625869,18744.036887998802,18744.036887998802,31.24686034407065,0.806571133596182,8346288.073775997 
 06/22  12:00:00,28.625,4.375,31.91128218419255,0.0,75254.76711865756,801.6500205469955,503615.02912640374,18744.036887998802,18744.036887998802,31.499601480307504,0.8121482931881898,8346288.073775997 
 06/22  13:00:00,29.625,4.0,32.04423841047659,0.0,53831.93765158135,844.6350428210404,367736.5051346812,18744.036887998802,18744.036887998802,31.75074477812423,0.8136943475207576,8346288.073775997 
 06/22  14:00:00,28.75,4.0,29.530228894857625,36352.41060533748,2721.2272839485195,743.7578107578879,156543.94801734976,18744.036887998802,18744.036887998802,29.71326227291908,0.7998394052786488,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,31.214012124252356,0.0,96979.09004813009,739.6548375160373,325410.0056687922,18744.036887998802,18744.036887998802,30.68636542365457,0.8064119021593685,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,32.417710819776694,0.0,179713.4035160742,795.7559045486001,1091236.4544759742,18744.036887998802,18744.036887998802,31.443034364097354,0.818688636141118,8346288.073775997 
 06/22  17:00:00,20.5,7.125,32.44417543661172,0.0,313711.99697397323,833.9419062480392,1842833.0016456149,18744.036887998802,18744.036887998802,30.746632062094513,0.818668170013398,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,32.491407568143984,0.0,373525.62566994596,852.5719397189284,2164861.4734867373,18744.036887998802,18744.036887998802,30.473431685696195,0.8216919387615602,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,29.64134616115184,0.0,280198.67119529867,730.0112419567713,1917241.9780097508,18744.036887998802,18744.036887998802,28.126507189898874,0.8046096282869611,37488.073775997604 
 06/22  20:00:00,17.0,5.375,28.74149133032653,0.0,291439.93803719775,570.3618482974547,1817019.4270008197,18744.036887998802,18744.036887998802,27.16133424662681,0.8066749616957833,37488.073775997604 
 06/22  21:00:00,16.5625,3.125,28.42381160986574,0.0,295784.3679340676,469.9505156565437,1831260.321807303,18744.036887998802,18744.036887998802,26.81506678700276,0.8046746212109261,37488.073775997604 
 06/22  22:00:00,16.1125,3.25,28.03536501511418,0.0,292511.71370184526,429.5670923761487,1841597.9394200128,18744.036887998802,18744.036887998802,26.43996912424219,0.801358623007339,37488.073775997604 
 06/22  23:00:00,16.0,4.625,27.576410705612147,0.0,280454.21541810106,412.4693620498893,1796176.7304121736,18744.036887998802,18744.036887998802,26.042949401470157,0.7979765989763512,37488.073775997604 
 06/22  24:00:00,16.0,4.375,27.096681076410526,0.0,266687.92326169036,405.2557628700869,1725599.3370361016,18744.036887998802,18744.036887998802,25.6360563215744,0.7966180009271115,37488.073775997604 
 06/23  01:00:00,15.375,4.0,26.608546502244348,0.0,268971.0844071155,402.2250164594273,1745376.3124913485,18744.036887998802,18744.036887998802,25.133469398768806,0.794071314249773,37488.073775997604 
 06/23  02:00:00,15.0,4.0,26.129882508485956,0.0,267933.39695744053,400.94533377746467,1726187.4782000105,18744.036887998802,18744.036887998802,24.658586693351733,0.7913618360980371,37488.073775997604 
 06/23  03:00:00,15.249999999999998,4.0,25.705823170160638,0.0,250156.6122131637,400.40237373866955,1622437.950041355,18744.036887998802,18744.036887998802,24.33055865126826,0.7910535342561658,37488.073775997604 
 06/23  04:00:00,15.15,4.625,25.280574185160887,0.0,240903.1321542775,400.17123941711463,1571350.3454937525,18744.036887998802,18744.036887998802,23.954908596272347,0.7886544796460467,37488.073775997604 
 06/23  05:00:00,15.0,5.0,24.873314436282335,0.0,235280.95957777003,400.07285897639304,1530236.6097491013,18744.036887998802,18744.036887998802,23.577355836717366,0.786001934474384,37488.073775997604 
 06/23  06:00:00,15.0,3.75,24.540717976728146,0.0,229024.3929504984,400.0310806326613,1477579.5809787335,18744.036887998802,18744.036887998802,23.278269951891655,0.7867205677340865,37488.073775997604 
 06/23  07:00:00,15.0,3.625,24.215039809560878,0.0,218597.1288955695,400.01332624104515,1428675.277511264,18744.036887998802,18744.036887998802,23.009439998055072,0.7846922201984617,37488.073775997604 
 06/23  08:00:00,14.375,2.75,23.850798905003145,0.0,224378.3283998127,400.0057297380333,1470598.2984443922,18744.036887998802,18744.036887998802,22.612714569901847,0.7822222719247153,37488.073775997604 
 06/23  09:00:00,14.125,2.0,23.49030244100271,0.0,222677.7058363069,400.00247566871434,1453498.6097161244,18744.036887998802,18744.036887998802,22.26122958547746,0.783166263237538,37488.073775997604 
 06/23  10:00:00,14.075,2.0,25.389686073057092,0.0,330932.7564723344,507.43958633511534,1699256.3950861099,18744.036887998802,18744.036887998802,23.564184075993808,0.7845580312431627,6816288.073775997 
 06/23  11:00:00,14.0,3.875,26.255671808953778,0.0,315868.8443993401,696.3258045179962,1884254.8075730552,18744.036887998802,18744.036887998802,24.51661055826965,0.7905861728265742,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,26.19689234259832,0.0,314163.3799094825,806.4906565984508,1886072.1123869014,18744.036887998802,18744.036887998802,24.471040174750833,0.7941457699737705,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,26.148280127096367,0.0,312585.11606750963,851.9156665177501,1875106.3352055014,18744.036887998802,18744.036887998802,24.434181716924556,0.7942970453352598,8346288.073775997 
 06/23  14:00:00,14.0,4.375,23.37781120300186,0.0,201103.80066632698,751.0573171668166,1478202.530814602,18744.036887998802,18744.036887998802,22.275617320428374,0.7809375348739799,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.96238308011082,0.0,324981.31490774686,748.6766686475103,1641939.921424432,18744.036887998802,18744.036887998802,23.180915703304677,0.7853743577397561,6816288.073775997 
 06/23  16:00:00,13.375,6.25,25.927067156356692,0.0,329293.55740277586,814.9122916866107,1925480.2828776066,18744.036887998802,18744.036887998802,24.12379643575523,0.7932594673414624,8346288.073775997 
 06/23  17:00:00,13.0,6.375,25.942949277814456,0.0,337171.14680187765,851.4181357567217,1987413.5874954797,18744.036887998802,18744.036887998802,24.098683763821306,0.7940761588933094,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,25.960685725748522,0.0,342488.7857581477,867.7523996790317,2018457.7687184066,18744.036887998802,18744.036887998802,24.089013855201273,0.7970660598039303,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,23.259577441928005,0.0,232944.2782392061,764.3785432483375,1736949.5682305405,18744.036887998802,18744.036887998802,21.986292011524252,0.7821495759376804,37488.073775997604 
 06/23  20:00:00,12.0,5.375,22.17296175037219,0.0,249324.52275117268,562.6224006287347,1571072.4447937526,18744.036887998802,18744.036887998802,20.80782792823428,0.7829593252180979,37488.073775997604 
 06/23  21:00:00,12.0,3.75,22.00446520841305,0.0,248074.66088189828,468.42083022882184,1540370.4530044072,18744.036887998802,18744.036887998802,20.64376953312592,0.7828602761219028,37488.073775997604 
 06/23  22:00:00,12.0,4.25,21.812097119430028,0.0,241123.24263671052,429.4715196467365,1511633.84831568,18744.036887998802,18744.036887998802,20.487449251208353,0.7806974347759124,37488.073775997604 
 06/23  23:00:00,11.375,5.625,21.586293414811227,0.0,250320.93237506904,412.62675717688137,1574200.7554673348,18744.036887998802,18744.036887998802,20.2091733777529,0.7783049895356428,37488.073775997604 
 06/23  24:00:00,11.249999999999998,4.125,21.371809127462356,0.0,249731.77214122715,405.4062420727591,1558111.792950383,18744.036887998802,18744.036887998802,19.996268787277064,0.7777440913638709,37488.073775997604 
 06/24  01:00:00,11.15,4.875,21.140961295937753,0.0,242219.46421677672,402.3330239558635,1541804.119175528,18744.036887998802,18744.036887998802,19.80543378694627,0.7761628841191179,37488.073775997604 
 06/24  02:00:00,11.0,5.375,20.845433315366087,0.0,237896.2090616464,401.00129637478597,1519765.0427121248,18744.036887998802,18744.036887998802,19.532586878059266,0.7743468018637767,37488.073775997604 
 06/24  03:00:00,10.875,3.75,20.55998856342181,0.0,233098.7499518708,400.4318652473337,1494546.0927745565,18744.036887998802,18744.036887998802,19.27264322929739,0.7736541878334618,37488.073775997604 
 06/24  04:00:00,10.3,5.5,20.22269118948794,0.0,236049.76738489853,400.1870856165643,1533590.5547372648,18744.036887998802,18744.036887998802,18.918108272087693,0.7720958561260688,37488.073775997604 
 06/24  05:00:00,10.0,5.75,19.87681672393415,0.0,237906.58499420978,400.0802502602514,1522396.8472184113,18744.036887998802,18744.036887998802,18.561040868039456,0.7703992962527302,37488.073775997604 
 06/24  06:00:00,10.4375,3.75,19.655486596450352,0.0,223270.0681199712,400.0347250225734,1418274.4803034884,18744.036887998802,18744.036887998802,18.419840100420707,0.7693895324300666,37488.073775997604 
 06/24  07:00:00,10.2625,4.25,19.404655702839754,0.0,217999.69058611654,400.01513873346624,1410320.5779869338,18744.036887998802,18744.036887998802,18.197550110023272,0.7684116537942716,37488.073775997604 
 06/24  08:00:00,10.625,5.0,21.043862444205146,2468521.8906717263,37383.4491896071,400.00803125292487,1584152.7009878494,18744.036887998802,18744.036887998802,19.524469372377567,0.7713617370036215,2742919.1699092877 
 06/24  09:00:00,11.4375,4.375,21.000000000093614,2917956.1105044554,0.0,400.0036088919662,1463482.776338626,18744.036887998802,18744.036887998802,19.669523779576014,0.7717978287856525,3195555.0178222656 
 06/24  10:00:00,12.5125,4.625,21.690893013985697,281767.48284201504,195440.94262152104,505.24965688847806,1382551.270956247,18744.036887998802,18744.036887998802,20.297635685954603,0.7724028252674368,7154093.825257845 
 06/24  11:00:00,13.625,5.0,22.12207354460224,0.0,213338.95073855927,693.6911661617863,1298755.0973568177,18744.036887998802,18744.036887998802,20.94147102339009,0.776060019175771,8346288.073775997 
 06/24  12:00:00,14.75,4.375,22.163278328446776,0.0,184485.28594302275,809.1708616263604,1133187.718074578,18744.036887998802,18744.036887998802,21.14376577661769,0.7763299843307958,8346288.073775997 
 06/24  13:00:00,15.7,5.25,22.22650784760338,0.0,161276.174510728,857.5073435359803,996662.2154280907,18744.036887998802,18744.036887998802,21.3363671545761,0.7775284364966113,8346288.073775997 
 06/24  14:00:00,16.0,5.375,21.041562481757254,2789115.213348601,2617.6918851973423,734.5599315008064,783436.6083461363,18744.036887998802,18744.036887998802,20.455500291055372,0.7735249926034304,3149087.6725671384 
 06/24  15:00:00,16.75,3.125,21.839523387661604,240105.08632514646,120150.66709416424,688.6929367992986,751125.501371712,18744.036887998802,18744.036887998802,21.026054860846042,0.7739755673163968,7083631.452255173 
 06/24  16:00:00,17.075,3.25,22.493103844899093,0.0,136435.42854775226,790.965761047069,821596.3808672398,18744.036887998802,18744.036887998802,21.7406867155761,0.7785737301859621,8346288.073775997 
 06/24  17:00:00,17.0,4.0,22.672378865776164,0.0,142768.23612749053,850.6903250966299,860859.4907646417,18744.036887998802,18744.036887998802,21.885804432115116,0.7802150777040959,8346288.073775997 
 06/24  18:00:00,17.25,3.375,22.867305629511993,0.0,142080.0376591055,875.6983669220382,851124.0917994569,18744.036887998802,18744.036887998802,22.08512405625127,0.7801289376776327,8346288.073775997 
 06/24  19:00:00,17.15,3.625,21.115486322898352,1527422.5549970225,2877.597870729983,764.7084452669046,627441.0976035944,18744.036887998802,18744.036887998802,20.741046986141786,0.7732366461499188,1630040.0638190806 
 06/24  20:00:00,17.0,3.375,19.78229112198131,3108.395401154058,21639.197663090337,596.6641108783799,463660.5618927674,18744.036887998802,18744.036887998802,19.68012845864654,0.7702608305225633,37488.073775997604 
 06/24  21:00:00,15.812500000000002,2.375,19.501104951902605,0.0,82757.50833043529,479.3988231795063,563391.4397483078,18744.036887998802,18744.036887998802,19.04442777269077,0.7692147913996941,37488.073775997604 
 06/24  22:00:00,13.7875,2.0,19.45026621716416,0.0,132567.21986659968,435.0422067175371,869541.061601952,18744.036887998802,18744.036887998802,18.718113018202832,0.7691998153675487,37488.073775997604 
 06/24  23:00:00,11.75,1.375,19.380894613998617,0.0,185494.32524025705,415.34703457260434,1171134.348627991,18744.036887998802,18744.036887998802,18.355711418622104,0.7694841119587041,37488.073775997604 
 06/24  24:00:00,12.125,1.625,19.36641699356332,0.0,179214.19235979088,406.73444018783937,1107227.0153074283,18744.036887998802,18744.036887998802,18.37534841335424,0.7671983195483615,37488.073775997604 
 06/25  01:00:00,10.425,1.375,19.319573835697895,0.0,216471.04337579585,402.95895571506367,1366922.8439577613,18744.036887998802,18744.036887998802,18.121794625464723,0.7675450148397963,37488.073775997604 
 06/25  02:00:00,9.0,1.0,19.149844707727112,0.0,251468.95920114603,401.29920344480894,1558177.0911688134,18744.036887998802,18744.036887998802,17.757681268998006,0.767924134225541,37488.073775997604 
 06/25  03:00:00,10.625,1.625,19.098247541857837,0.0,210159.03246187253,400.57093448933813,1297717.0252502766,18744.036887998802,18744.036887998802,17.934302535650126,0.7653336216531758,37488.073775997604 
 06/25  04:00:00,9.35,1.375,18.976786052237923,0.0,232935.68479882582,400.25130038264865,1481885.5946647362,18744.036887998802,18744.036887998802,17.68620351100921,0.7656813188708445,37488.073775997604 
 06/25  05:00:00,8.0,1.0,18.729810703940604,0.0,264270.17525308515,400.1105277641954,1647738.1995538422,18744.036887998802,18744.036887998802,17.26505352183259,0.766095986357345,37488.073775997604 
 06/25  06:00:00,9.6875,1.625,18.64767743319977,0.0,222478.47621620152,400.04866196327004,1371671.3119791849,18744.036887998802,18744.036887998802,17.41404797646128,0.7630008545041167,37488.073775997604 
 06/25  07:00:00,11.5125,2.0,18.620303939463035,0.0,171853.93896054255,400.02146395407306,1090330.2039103934,18744.036887998802,18744.036887998802,17.667144122727624,0.7637053850719728,37488.073775997604 
 06/25  08:00:00,13.875,2.0,20.988940156855584,2624094.8465721747,20497.40831817131,400.0114170247927,1078699.223961038,18744.036887998802,18744.036887998802,19.96169571121899,0.7702386642676228,2826289.0224332744 
 06/25  09:00:00,16.25,2.0,21.00000000000058,3081762.0797699178,0.0,400.0051874994431,727933.3026286284,18744.036887998802,18744.036887998802,20.39086043390848,0.7684169022523415,3229073.7927495493 
 06/25  10:00:00,17.625,2.625,21.732048759357,294960.93022151897,95003.7120028896,505.4953606012409,605852.4657491869,18744.036887998802,18744.036887998802,21.09081323696534,0.7703869212708406,7131917.064397918 
 06/25  11:00:00,19.25,3.0,22.24793580467722,0.0,67762.99872035871,695.1810284943004,453518.5811344362,18744.036887998802,18744.036887998802,21.872753269949925,0.7758129335212287,8346288.073775997 
 06/25  12:00:00,20.375,3.0,22.378636358618778,0.0,40885.454688901315,812.1759182854988,301162.8634409892,18744.036887998802,18744.036887998802,22.152604575049136,0.7742121589577381,8346288.073775997 
 06/25  13:00:00,20.85,3.625,22.554075584757683,0.0,35246.40195359074,861.5071674366848,252948.82872971348,18744.036887998802,18744.036887998802,22.359450718253626,0.776527992207314,8346288.073775997 
 06/25  14:00:00,21.0,3.375,21.082799019722664,1844068.1185516135,0.0,769.3247199061921,31389.481715795395,18744.036887998802,18744.036887998802,21.277936704278478,0.7722845046396376,2065077.5847132117 
 06/25  15:00:00,21.625,3.0,22.23352964656546,23020.874480418086,35437.85934538767,724.3606069905954,77170.33844322356,18744.036887998802,18744.036887998802,22.07319275492867,0.7751689672732072,6832921.1058756355 
 06/25  16:00:00,21.375,3.625,23.286146960363503,0.0,50144.30634893275,808.2591227362876,275852.13689527137,18744.036887998802,18744.036887998802,23.009645589387162,0.7810530807571403,8346288.073775997 
 06/25  17:00:00,22.25,3.375,23.679055184437093,0.0,36326.60953918571,857.8130202204089,202743.25732385795,18744.036887998802,18744.036887998802,23.4789544907851,0.7828220974958445,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,24.08019679821959,0.0,30555.983602407832,879.1022156921567,179345.59621868734,18744.036887998802,18744.036887998802,23.912086740681644,0.7819321974430249,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,21.46824320374793,231825.05895097717,0.0,722.4313904042344,39141.887163157386,18744.036887998802,18744.036887998802,21.78258030259643,0.7728397311579827,212174.02887634223 
 06/25  20:00:00,20.375,3.25,20.9589613459944,7087.273998487763,2722.976224378158,533.1477697412236,90963.89092630266,18744.036887998802,18744.036887998802,20.982985943309277,0.7752850139610175,37488.073775997604 
 06/25  21:00:00,19.375,2.75,21.066322253419045,0.0,33625.80280553091,458.1410768694025,252752.88035036274,18744.036887998802,18744.036887998802,20.88089525087512,0.7717711151297315,37488.073775997604 
 06/25  22:00:00,17.125,1.375,21.16846864563034,0.0,92988.26817438944,425.4227705907027,617191.9167966824,18744.036887998802,18744.036887998802,20.655243888543595,0.7728622895538703,37488.073775997604 
 06/25  23:00:00,15.375,0.375,21.175416358194944,0.0,138527.14163957938,411.1088779742669,890611.7523526484,18744.036887998802,18744.036887998802,20.410309171307237,0.7744635406266501,37488.073775997604 
 06/25  24:00:00,16.1875,0.625,21.152326230630877,0.0,114908.04854069094,404.85910850319584,763185.7934746264,18744.036887998802,18744.036887998802,20.51748235307287,0.7706822833333773,37488.073775997604 
 06/26  01:00:00,15.087499999999999,1.0,21.008210221362646,0.0,132849.6043306876,402.1317611778775,917126.5071783983,18744.036887998802,18744.036887998802,20.273944758507294,0.7714825305674098,37488.073775997604 
 06/26  02:00:00,13.375,1.625,20.731026985614186,0.0,170319.81411254028,400.9323460505366,1138906.6499940304,18744.036887998802,18744.036887998802,19.789327094533846,0.7727155776270921,37488.073775997604 
 06/26  03:00:00,13.75,1.375,20.489290535721096,0.0,155707.0686440211,400.40791009988493,1041928.6025249454,18744.036887998802,18744.036887998802,19.628131163130863,0.7681902698562099,37488.073775997604 
 06/26  04:00:00,12.825,1.0,20.216331381767294,0.0,168853.8718115946,400.17932439169294,1146546.6310369936,18744.036887998802,18744.036887998802,19.282187116769492,0.7688081351260226,37488.073775997604 
 06/26  05:00:00,11.375,0.375,19.868775051771202,0.0,198980.45842040473,400.0786539637303,1314675.7059786126,18744.036887998802,18744.036887998802,18.76770440594395,0.7700211142604132,37488.073775997604 
 06/26  06:00:00,12.625000000000002,0.625,19.64485951739568,0.0,165507.59502081442,400.03455033111265,1082641.4342814758,18744.036887998802,18744.036887998802,18.728779473055422,0.765492214838095,37488.073775997604 
 06/26  07:00:00,13.7875,1.625,19.48799079624669,0.0,128552.08557290216,400.0152308048043,880738.6950230984,18744.036887998802,18744.036887998802,18.776330320675847,0.7662269258816556,37488.073775997604 
 06/26  08:00:00,17.0875,2.625,21.19609923029934,1660071.4269075855,68420.14479035918,400.0086676957413,615399.1264611877,18744.036887998802,18744.036887998802,20.604013096569528,0.7709239185128907,1736066.4432164934 
 06/26  09:00:00,20.3125,2.375,21.00000043498121,1867872.6457012424,0.0,400.00453987480586,109280.32052709641,18744.036887998802,18744.036887998802,21.000699577245943,0.7681138109072765,1905234.9378299017 
 06/26  10:00:00,21.6625,3.25,22.16577952674144,6736.6708706615555,29333.66465534654,509.3511079103407,68435.80886144968,18744.036887998802,18744.036887998802,22.040710571016657,0.7711082092578706,6816288.073775997 
 06/26  11:00:00,22.625,4.0,22.95167740875364,5982.1764492420925,2990.5609969823217,699.3690971061418,44435.636011918185,18744.036887998802,18744.036887998802,22.968187041719546,0.7785359890325807,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,23.08663031249622,24030.350854899327,0.0,813.028115839462,0.0,18744.036887998802,18744.036887998802,23.219244433463743,0.7760115808493092,8346288.073775997 
 06/26  13:00:00,24.55,3.875,23.301015214217575,43048.73757863889,0.0,861.6734948861316,0.0,18744.036887998802,18744.036887998802,23.53828362911131,0.7789001987946702,8346288.073775997 
 06/26  14:00:00,24.375,4.375,21.237730343487325,631464.7574138781,0.0,770.2287255943284,0.0,18744.036887998802,18744.036887998802,21.971678021288824,0.7732400001957549,754604.4318164228 
 06/26  15:00:00,23.625,3.375,22.874390264891908,11267.196666495962,18016.12626736512,749.3100326617227,6936.636979648106,18744.036887998802,18744.036887998802,22.837213028580035,0.7725273573473423,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.14803292375685,8216.13969212176,386.66140251602883,811.5859130768024,2448.1250307746996,18744.036887998802,18744.036887998802,24.191135501369903,0.7820843108872408,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.588326115219964,3047.410601397746,6126.359003522748,857.3496022792225,35470.61426389885,18744.036887998802,18744.036887998802,24.571403337540897,0.785904864749793,8346288.073775997 
 06/26  18:00:00,24.375,4.125,25.01073600555428,0.0,15309.676018585127,875.2147532638505,80768.88012421165,18744.036887998802,18744.036887998802,24.92659144298299,0.7848900145792532,8346288.073775997 
 06/26  19:00:00,23.6,4.25,22.404585476913184,88500.81620500953,0.0,753.4270165789278,11220.086631342747,18744.036887998802,18744.036887998802,22.89092190105405,0.7747875254283617,37488.073775997604 
 06/26  20:00:00,22.375,5.0,21.99280647442306,23719.332723261687,0.0,589.119232067948,174.98869605541466,18744.036887998802,18744.036887998802,22.123301860557646,0.778631598505215,37488.073775997604 
 06/26  21:00:00,21.75,3.125,22.153522271317893,2376.1216958648674,2008.5686247657122,480.23147436266646,54436.44095598755,18744.036887998802,18744.036887998802,22.15553844377838,0.7750693287850431,37488.073775997604 
 06/26  22:00:00,19.975,2.0,22.308286333104938,0.0,49177.848335571136,435.0156444544927,353068.25037124625,18744.036887998802,18744.036887998802,22.037038414800783,0.7761969446206748,37488.073775997604 
 06/26  23:00:00,17.125,1.375,22.38131286288767,0.0,126073.77497710919,415.2325654403527,804099.944683942,18744.036887998802,18744.036887998802,21.68543718834002,0.7779652835671613,37488.073775997604 
 06/26  24:00:00,18.0,1.625,22.49763497757602,0.0,110247.21634801154,406.63292836690255,682611.787310381,18744.036887998802,18744.036887998802,21.888796887589038,0.7745610132305341,37488.073775997604 
 06/27  01:00:00,18.45,2.0,22.61060555237522,0.0,95596.74955881665,402.89438558709645,636554.267116907,18744.036887998802,18744.036887998802,22.082345547556756,0.7757618308879752,37488.073775997604 
 06/27  02:00:00,17.375,2.0,22.593486772440848,0.0,121612.6901315636,401.25910424466605,801788.5511593082,18744.036887998802,18744.036887998802,21.92118974298491,0.777488625246922,37488.073775997604 
 06/27  03:00:00,17.75,2.625,22.571336922037524,0.0,111734.09119356007,400.5476853622308,739655.6178133808,18744.036887998802,18744.036887998802,21.95345705733202,0.7741555144749841,37488.073775997604 
 06/27  04:00:00,16.825,3.0,22.502917535836932,0.0,130415.5315831305,400.23847227572406,875601.7136471559,18744.036887998802,18744.036887998802,21.78148112935265,0.7750224149421514,37488.073775997604 
 06/27  05:00:00,16.0,2.375,22.380164298707935,0.0,150512.10741319403,400.1035867461331,981821.2938417086,18744.036887998802,18744.036887998802,21.54733864351566,0.7763845731314393,37488.073775997604 
 06/27  06:00:00,16.75,2.625,22.317957558092626,0.0,130351.56477829104,400.0450885089685,855092.0136178022,18744.036887998802,18744.036887998802,21.59647480492204,0.7730906886020462,37488.073775997604 
 06/27  07:00:00,17.7,3.625,22.273210291416664,0.0,103241.62097032755,400.0196403342523,703194.0286176162,18744.036887998802,18744.036887998802,21.70161967711153,0.7739061486774832,37488.073775997604 
 06/27  08:00:00,18.625,4.0,22.22350617683344,0.0,76940.99164916533,400.0085120772376,553836.7864751872,18744.036887998802,18744.036887998802,21.79746623720535,0.7753770666379936,37488.073775997604 
 06/27  09:00:00,19.9375,3.375,22.18787196670761,0.0,41184.32393380956,400.00369229864003,346308.43186344684,18744.036887998802,18744.036887998802,21.959806071552826,0.7727065056583377,37488.073775997604 
 06/27  10:00:00,21.4375,4.875,22.170856660416394,4513.325816175325,5301.054484867882,400.0016061912086,112903.01869757246,18744.036887998802,18744.036887998802,22.16649419871237,0.773550204014734,37488.073775997604 
 06/27  11:00:00,22.625,6.625,22.17986660156438,30188.70938667185,0.0,400.00069003615033,0.0,18744.036887998802,18744.036887998802,22.347040447724332,0.7750214190963982,37488.073775997604 
 06/27  12:00:00,23.875,5.125,22.220531594674263,61399.09291561828,0.0,400.0002955268513,0.0,18744.036887998802,18744.036887998802,22.560512934519117,0.7734158088751568,37488.073775997604 
 06/27  13:00:00,24.15,5.875,22.290516937352237,66761.63182853554,0.0,400.0001278257299,0.0,18744.036887998802,18744.036887998802,22.66015626155991,0.7743416418529505,37488.073775997604 
 06/27  14:00:00,24.625,7.0,22.404549578273816,73635.77373426466,0.0,400.0000546336605,0.0,18744.036887998802,18744.036887998802,22.812167324240086,0.7757838833335289,37488.073775997604 
 06/27  15:00:00,23.75,5.75,22.535007971938562,48570.39639360326,0.0,400.00002332648324,0.0,18744.036887998802,18744.036887998802,22.80379612460439,0.776424556256692,37488.073775997604 
 06/27  16:00:00,24.25,6.25,22.702349937933814,52050.58908265302,0.0,400.0000100188408,0.0,18744.036887998802,18744.036887998802,22.990245518784818,0.7771563825424326,37488.073775997604 
 06/27  17:00:00,25.0,7.0,22.93676463164943,67846.17161084729,0.0,400.00000426912897,0.0,18744.036887998802,18744.036887998802,23.311870601932327,0.7780221638529625,37488.073775997604 
 06/27  18:00:00,24.812500000000004,4.5,23.111709551890232,58978.437595692434,0.0,400.00000182328847,0.0,18744.036887998802,18744.036887998802,23.437675482529762,0.7774212046163487,37488.073775997604 
 06/27  19:00:00,24.8875,5.5,23.258814625114855,57722.017760726514,0.0,400.0000007878486,0.0,18744.036887998802,18744.036887998802,23.577793363518225,0.7783777472107731,37488.073775997604 
 06/27  20:00:00,23.75,6.375,23.31059399458756,31397.089947946253,0.0,400.0000003360689,11869.198037014565,18744.036887998802,18744.036887998802,23.484084494133956,0.7794287780820935,37488.073775997604 
 06/27  21:00:00,23.5625,4.125,23.276701621485927,27209.28621244684,0.0,400.0000001438915,2525.5888725352133,18744.036887998802,18744.036887998802,23.427014284980295,0.7787908563324555,37488.073775997604 
 06/27  22:00:00,23.9625,4.875,23.234642160832404,41201.808296320996,0.0,400.0000000621848,0.0,18744.036887998802,18744.036887998802,23.46223529448733,0.7789826932171282,37488.073775997604 
 06/27  23:00:00,24.0,7.25,23.137377874218643,46312.072638829864,0.0,400.000000026565,0.0,18744.036887998802,18744.036887998802,23.393186788683543,0.779179805931902,37488.073775997604 
 06/27  24:00:00,21.5,5.5,22.938191833785726,6622.112230892822,16897.33024839454,400.0000000112702,232159.3180731065,18744.036887998802,18744.036887998802,22.881455653850402,0.7783802029183529,37488.073775997604 
 06/28  01:00:00,20.0,4.0,22.677266066672413,0.0,47330.6439156732,400.0000000048582,420023.50967101456,18744.036887998802,18744.036887998802,22.415980986806233,0.7783049086327948,37488.073775997604 
 06/28  02:00:00,20.0,4.625,22.515998171855436,0.0,44387.16166544019,400.0000000020973,393542.9748647952,18744.036887998802,18744.036887998802,22.27105019831224,0.7784312488400812,37488.073775997604 
 06/28  03:00:00,20.0,5.0,22.36324873223421,0.0,40626.6529969306,400.0000000009023,369913.7947998926,18744.036887998802,18744.036887998802,22.139120254884872,0.7782445391521509,37488.073775997604 
 06/28  04:00:00,20.0,6.25,22.224374333272582,0.0,37321.76860329321,400.00000000038716,347895.5742578559,18744.036887998802,18744.036887998802,22.018554738959853,0.7781218227105184,37488.073775997604 
 06/28  05:00:00,20.0,6.375,22.09597626854081,0.0,33807.07382817859,400.000000000165,327931.74588358967,18744.036887998802,18744.036887998802,21.909582995064444,0.7779166622614528,37488.073775997604 
 06/28  06:00:00,19.8125,4.75,21.995874673117868,0.0,37580.76062895275,400.0000000000708,340118.4771331795,18744.036887998802,18744.036887998802,21.788708103340518,0.7775086969049689,37488.073775997604 
 06/28  07:00:00,19.2625,5.875,21.890810476002024,0.0,48508.18775475377,400.00000000003047,409943.9834060315,18744.036887998802,18744.036887998802,21.623448948227832,0.7774754366651795,37488.073775997604 
 06/28  08:00:00,19.625,7.0,21.79621237608735,0.0,38070.59758027499,400.00000000001296,337349.2526215622,18744.036887998802,18744.036887998802,21.586402055684122,0.7774311678290882,37488.073775997604 
 06/28  09:00:00,20.0,5.125,21.73215060182442,0.0,25580.84810496489,400.0000000000057,270274.80526518926,18744.036887998802,18744.036887998802,21.59118699261106,0.7773388852052373,37488.073775997604 
 06/28  10:00:00,21.875,5.25,21.701399951032407,23741.279375939142,1287.1801007469685,400.0000000000027,43774.18238067429,18744.036887998802,18744.036887998802,21.8251050854538,0.7772817405278944,37488.073775997604 
 06/28  11:00:00,24.875,8.5,21.73368827256958,104363.07522092512,0.0,400.00000000000125,0.0,18744.036887998802,18744.036887998802,22.308553331644074,0.7773194984920649,37488.073775997604 
 06/28  12:00:00,24.375,6.25,21.617350465396754,101524.80777909508,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,22.17655541726576,0.7771269263196006,37488.073775997604 
 06/28  13:00:00,23.15,7.125,21.45838876441006,68661.11687146351,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.83658276957798,0.7767399041003797,37488.073775997604 
 06/28  14:00:00,23.0,8.375,21.40415835788805,63873.301197019966,0.0,400.0,0.0,18744.036887998802,18744.036887998802,21.755970554453377,0.7766020547311467,37488.073775997604 
 06/28  15:00:00,23.625,8.0,21.41760244667871,77989.53340068004,0.0,399.9999999999999,0.0,18744.036887998802,18744.036887998802,21.847063037200055,0.7768189918232837,37488.073775997604 
 06/28  16:00:00,25.875,9.25,21.570025989917877,129256.49159297936,0.0,399.9999999999999,0.0,18744.036887998802,18744.036887998802,22.281384038831472,0.777491186657107,37488.073775997604 
 06/28  17:00:00,25.75,8.125,21.722027721666112,127583.78181699298,0.0,399.9999999999999,0.0,18744.036887998802,18744.036887998802,22.423904832887068,0.7781431099873428,37488.073775997604 
 06/28  18:00:00,25.0,5.125,21.743062182939084,105788.81307216878,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,22.324911889765296,0.7793266882463812,37488.073775997604 
 06/28  19:00:00,25.0,5.875,21.819089140464584,102409.14413057298,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.38238884493959,0.7790471466046403,37488.073775997604 
 06/28  20:00:00,25.0,7.625,21.88186390132419,101927.09612228278,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,22.44264613307496,0.7784368209086263,37488.073775997604 
 06/28  21:00:00,24.625,5.5,21.878279308142446,95120.88305953068,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.401815256669163,0.779764966481433,37488.073775997604 
 06/28  22:00:00,24.15,5.875,21.829688666250025,83531.7621721769,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.289693440923635,0.7786241755928304,37488.073775997604 
 06/28  23:00:00,24.0,7.0,21.79169691611657,80442.77411405464,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,22.23496269724626,0.7771620470024483,37488.073775997604 
 06/28  24:00:00,23.3125,4.5,21.714276879285187,66313.52695114644,0.0,400.0,0.0,18744.036887998802,18744.036887998802,22.07987213116695,0.7784702800845698,37488.073775997604 
 06/29  01:00:00,22.3375,4.875,21.597216453087842,43337.783774651645,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.836230902645394,0.7772583570807226,37488.073775997604 
 06/29  02:00:00,22.0,5.375,21.49398031383,36083.887589396094,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.693059324497895,0.775696147912839,37488.073775997604 
 06/29  03:00:00,21.187500000000004,3.75,21.37940650600629,18852.023736898263,0.0,400.00000000000017,43062.009024365754,18744.036887998802,18744.036887998802,21.483442555597406,0.7776333573147093,37488.073775997604 
 06/29  04:00:00,20.8875,4.25,21.25164897321057,13051.304781500585,0.0,400.0000000000003,60234.012485783656,18744.036887998802,18744.036887998802,21.323687781312362,0.7762633443508699,37488.073775997604 
 06/29  05:00:00,20.375,4.375,21.1286495966423,4894.026079954801,1296.9516730307078,400.0000000000003,121312.66546519783,18744.036887998802,18744.036887998802,21.14850524028289,0.7744831334101804,37488.073775997604 
 06/29  06:00:00,20.0,3.375,21.014966215728336,0.0,5457.756977448889,400.00000000000034,159471.04030922838,18744.036887998802,18744.036887998802,20.984835617577307,0.7766015696706353,37488.073775997604 
 06/29  07:00:00,20.0,2.375,20.936597663996253,0.0,3440.5886359437773,400.00000000000034,147466.98562930207,18744.036887998802,18744.036887998802,20.917600789858035,0.7753356402472021,37488.073775997604 
 06/29  08:00:00,20.625,2.0,20.99837931336269,243779.18302610394,0.0,400.00000000000034,53698.761976509544,18744.036887998802,18744.036887998802,21.024630386662018,0.7740628392956352,276511.9582009302 
 06/29  09:00:00,21.375,1.375,20.9999999779233,363877.034471539,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.160125176529345,0.7769923955868746,372357.43838252715 
 06/29  10:00:00,21.225,3.5,23.048782487393765,0.0,74156.26116297819,507.48952109123405,248900.25373057596,18744.036887998802,18744.036887998802,22.63977749651877,0.7785309585391698,6816288.073775997 
 06/29  11:00:00,21.625,3.75,24.112119178936254,0.0,60155.547050130015,697.034668814531,372938.05147490266,18744.036887998802,18744.036887998802,23.78088581777493,0.7845079705750087,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,24.28447910850619,0.0,46538.94588586774,809.9388822343395,327392.9079720251,18744.036887998802,18744.036887998802,24.028863819835898,0.790066168933626,8346288.073775997 
 06/29  13:00:00,23.325,3.25,24.49147855217775,0.0,22357.819496429034,856.2805089121218,170979.38095409982,18744.036887998802,18744.036887998802,24.368904241458477,0.7905225043864391,8346288.073775997 
 06/29  14:00:00,25.25,4.0,22.23646191901824,142972.8127177551,0.0,777.6871814261431,650.1652866629205,18744.036887998802,18744.036887998802,23.01930947487749,0.7779388610251318,256368.07377599765 
 06/29  15:00:00,26.0,4.0,23.830361849218146,35673.54725223433,70.49309759036078,768.4448672294511,0.0,18744.036887998802,18744.036887998802,24.025273968369554,0.782230017856392,6816288.073775997 
 06/29  16:00:00,26.625,4.0,24.9626560551572,52062.39653254486,0.0,828.673005823098,0.0,18744.036887998802,18744.036887998802,25.24730460693393,0.7910357779961583,8346288.073775997 
 06/29  17:00:00,26.375,4.0,25.097135917942236,50161.62501542801,0.0,863.2447494505949,0.0,18744.036887998802,18744.036887998802,25.3710092327349,0.7924774953907792,8346288.073775997 
 06/29  18:00:00,26.0,2.75,25.17756090021534,38329.38654199063,0.0,876.9720094032934,0.0,18744.036887998802,18744.036887998802,25.386515192242896,0.7994608685628483,8346288.073775997 
 06/29  19:00:00,25.375,3.25,22.656503382430632,136855.86094841786,0.0,776.8163445564184,0.0,18744.036887998802,18744.036887998802,23.402264389347177,0.7845201181548754,37488.073775997604 
 06/29  20:00:00,25.0,4.625,21.808149696463392,116255.52152291675,0.0,593.9942172402463,0.0,18744.036887998802,18744.036887998802,22.442621063186422,0.7835749902128104,37488.073775997604 
 06/29  21:00:00,24.187500000000004,3.75,21.70946956603024,90620.96673595626,0.0,481.87229379036086,0.0,18744.036887998802,18744.036887998802,22.20451552012392,0.7885944546464245,37488.073775997604 
 06/29  22:00:00,22.6375,3.625,21.612713471137887,50470.493899502544,0.0,435.1410338390726,0.0,18744.036887998802,18744.036887998802,21.888615994036673,0.785615498965961,37488.073775997604 
 06/29  23:00:00,22.0,4.625,21.55394500931034,32282.44392691347,0.0,415.10841435269225,0.0,18744.036887998802,18744.036887998802,21.73053854959604,0.7816122120639015,37488.073775997604 
 06/29  24:00:00,21.874999999999996,4.375,21.52649440902063,29550.673685103127,0.0,406.4758968591709,0.0,18744.036887998802,18744.036887998802,21.68821082970661,0.7878387369367192,37488.073775997604 
 06/30  01:00:00,21.3,5.25,21.483328446843462,15659.974345768114,0.0,402.7640382891318,33707.53545774855,18744.036887998802,18744.036887998802,21.569051453906873,0.7849262132275767,37488.073775997604 
 06/30  02:00:00,21.0,6.0,21.44357017966626,7702.9288029383,0.0,401.1790109513883,69850.92699016283,18744.036887998802,18744.036887998802,21.48574882921558,0.7807371849352116,37488.073775997604 
 06/30  03:00:00,19.125,4.125,21.367842388189302,0.0,38045.00201533563,400.5044508757732,351865.48297566135,18744.036887998802,18744.036887998802,21.159456906804362,0.7804572636743945,37488.073775997604 
 06/30  04:00:00,18.0,3.0,21.27540511963771,0.0,68893.20224322034,400.2179529659752,508918.80648850993,18744.036887998802,18744.036887998802,20.89793826597088,0.7800308218852007,37488.073775997604 
 06/30  05:00:00,18.625,4.25,21.255042263728406,0.0,52787.016480129474,400.0941994639758,407470.1403098972,18744.036887998802,18744.036887998802,20.965725557171073,0.7797158877223026,37488.073775997604 
 06/30  06:00:00,18.6875,3.75,21.221220860485083,0.0,48413.081574290816,400.04046674841857,394375.16463966726,18744.036887998802,18744.036887998802,20.955794430137274,0.7869965021610879,37488.073775997604 
 06/30  07:00:00,18.8125,3.0,21.1647074144717,0.0,43750.84919074098,400.0173643753077,366274.89519240864,18744.036887998802,18744.036887998802,20.924797292447693,0.783697576485978,37488.073775997604 
 06/30  08:00:00,19.0,2.375,21.114679244176198,0.0,36954.14974219323,400.007516078153,329601.5227431992,18744.036887998802,18744.036887998802,20.912025045285112,0.7789819184369489,37488.073775997604 
 06/30  09:00:00,19.5,2.0,21.074276865302487,0.0,23251.002769536946,400.003257487627,244889.30641014656,18744.036887998802,18744.036887998802,20.946752898313246,0.7865532113773128,37488.073775997604 
 06/30  10:00:00,19.925,2.625,23.390556227967725,0.0,118269.07085395418,508.49635367517715,494394.89304287906,18744.036887998802,18744.036887998802,22.742253866930454,0.7850464254155953,6816288.073775997 
 06/30  11:00:00,20.625,1.75,24.50896464988817,0.0,97199.18830101442,698.9203650590955,591578.6764437004,18744.036887998802,18744.036887998802,23.976922637483217,0.7895680484520535,8346288.073775997 
 06/30  12:00:00,21.375,1.625,24.599670424753416,0.0,72835.56197477579,809.704197398244,496035.0547341644,18744.036887998802,18744.036887998802,24.20176845132525,0.7989679129477056,8346288.073775997 
 06/30  13:00:00,21.85,3.25,24.679488348817163,0.0,62237.56171900525,853.5969330899701,434736.6147965336,18744.036887998802,18744.036887998802,24.340054230977014,0.7970889212941522,8346288.073775997 
 06/30  14:00:00,22.0,2.75,22.02378307815279,54114.206997894544,0.0,753.4578098340595,70408.72033927374,18744.036887998802,18744.036887998802,22.318963388506898,0.7791517963511162,256368.07377599765 
 06/30  15:00:00,21.375,2.625,23.691276546563518,0.0,86437.29170949466,750.8945105155843,320129.0930714166,18744.036887998802,18744.036887998802,23.219394173382,0.7833065554714382,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.721222625608384,0.0,91400.63731600434,819.3438090182018,568459.4382194659,18744.036887998802,18744.036887998802,24.22283526132501,0.792644022274047,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.790246555216434,0.0,121723.0424993717,858.5962470849491,778435.1035144362,18744.036887998802,18744.036887998802,24.127508680781673,0.7938356530878559,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.84194303818088,0.0,139701.65422643867,873.2534715486865,872763.3843540263,18744.036887998802,18744.036887998802,24.082183408397878,0.8024180422307408,8346288.073775997 
 06/30  19:00:00,17.175,4.75,22.196923197731344,0.0,69582.46821637593,767.1842744522854,824457.1966946293,18744.036887998802,18744.036887998802,21.81761380085419,0.7851021835589989,37488.073775997604 
 06/30  20:00:00,15.0875,5.2,21.13180463120807,0.0,134823.4109285645,564.3616795807684,942793.6959456928,18744.036887998802,18744.036887998802,20.395032149844923,0.7840122144617893,37488.073775997604 
 06/30  21:00:00,14.1625,4.95,20.948184242903352,0.0,160725.56564631438,469.02514430878807,1050005.5053925677,18744.036887998802,18744.036887998802,20.06852824788462,0.7840644272016615,37488.073775997604 
