Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/30  22:00:00,14.5875,4.425,20.844805029169194,0.0,150064.00099030044,429.56659187547547,964296.4169463785,18744.036887998802,18744.036887998802,20.022323057088492,0.7820829499430471,37488.073775997604 
 06/30  23:00:00,15.75,3.95,20.8010644972533,0.0,117508.54929319088,412.70997171731153,778239.0837238856,18744.036887998802,18744.036887998802,20.15619769138959,0.780089923763924,37488.073775997604 
 06/30  24:00:00,16.7625,3.3,20.730495781593074,0.0,86175.96750287546,405.4851198388101,613588.37877853,18744.036887998802,18744.036887998802,20.25707269191993,0.7792855083549857,37488.073775997604 
 07/01  01:00:00,17.9125,2.875,20.622402543439442,0.0,50656.62482627035,402.3761103908468,421505.54645196744,18744.036887998802,18744.036887998802,20.343885481378976,0.7769704230704643,37488.073775997604 
 07/01  02:00:00,17.9,2.6125,20.454930239295994,0.0,43039.09350083445,401.03308368256677,401061.1451154852,18744.036887998802,18744.036887998802,20.218134361338336,0.7752188273534472,37488.073775997604 
 07/01  03:00:00,17.225,2.5,20.24162926592674,0.0,55380.67804237568,400.449926411699,472290.0126881009,18744.036887998802,18744.036887998802,19.936771209755243,0.7745171999755376,37488.073775997604 
 07/01  04:00:00,17.4375,2.6875,20.061162758147727,0.0,46572.557856033476,400.1960638110447,409922.6418628341,18744.036887998802,18744.036887998802,19.804678610219668,0.7737122386257107,37488.073775997604 
 07/01  05:00:00,18.0125,2.8,19.920152839376744,0.0,28275.279484693452,400.0854715757945,298538.7442887335,18744.036887998802,18744.036887998802,19.764375009751028,0.7729851971512665,37488.073775997604 
 07/01  06:00:00,18.949999999999996,2.925,19.844289131974122,2365.977076390243,5967.676987155584,400.0372784315996,139678.25599381313,18744.036887998802,18744.036887998802,19.824443554401718,0.7727437248323787,37488.073775997604 
 07/01  07:00:00,19.15,3.0,19.77154062623444,5371.864901090054,0.0,400.0162597434166,99214.8892091883,18744.036887998802,18744.036887998802,19.80115188278603,0.772133218747399,37488.073775997604 
 07/01  08:00:00,19.625,3.0,21.051547952406054,1728821.6874625478,14127.231491511624,400.0087916590768,207749.91173056513,18744.036887998802,18744.036887998802,20.87481996823373,0.7738600059082689,1784237.0315620701 
 07/01  09:00:00,21.0625,3.0,21.00000074346652,1867949.938627432,0.0,400.00398608793313,27938.011246005877,18744.036887998802,18744.036887998802,21.112756994738973,0.7757247688608688,1884988.6352666232 
 07/01  10:00:00,22.5125,3.0,22.287341599261886,10536.47974253729,17794.685127663208,509.24367364370994,4530.72337957769,18744.036887998802,18744.036887998802,22.24736121283603,0.7767313051523396,6816288.073775997 
 07/01  11:00:00,23.625,3.625,23.20451170671759,19020.23084435825,0.0,699.121470281241,0.0,18744.036887998802,18744.036887998802,23.30913018353884,0.7823702046203713,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,23.44601949889282,56032.08297483211,0.0,810.8616181496659,0.0,18744.036887998802,18744.036887998802,23.753721058958725,0.7853871337377084,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,23.756552620605532,83190.56667027264,0.0,856.5642182250089,0.0,18744.036887998802,18744.036887998802,24.212697277624983,0.7866963854335932,8346288.073775997 
 07/01  14:00:00,27.0,5.625,21.611272983753675,204766.25860632735,0.0,777.234195577841,0.0,18744.036887998802,18744.036887998802,22.73315061612303,0.7758765220508201,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,23.43470980541894,80926.16378144507,0.0,764.1165485431154,0.0,18744.036887998802,18744.036887998802,23.878087958671095,0.7808969640732728,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.86828099242061,64572.9115802121,0.0,816.6282819637853,0.0,18744.036887998802,18744.036887998802,25.221759772940842,0.7909772249984686,8346288.073775997 
 07/01  17:00:00,27.0,4.375,25.37903974126774,43236.34996514652,0.0,857.2907080572587,0.0,18744.036887998802,18744.036887998802,25.61543718414378,0.7921425728694373,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,25.889669178149628,38094.19878888693,0.0,874.139531485057,0.0,18744.036887998802,18744.036887998802,26.09768178625841,0.7964961216748767,8346288.073775997 
 07/01  19:00:00,22.8125,5.25,23.314621769047708,58693.28990253521,14772.048326379514,749.549038925057,158720.03148087004,18744.036887998802,18744.036887998802,23.554300600773075,0.7832440999123763,37488.073775997604 
 07/01  20:00:00,20.0,7.875,22.85481426830479,0.0,65146.58839818185,584.5902735341625,431464.2619650144,18744.036887998802,18744.036887998802,22.498295181374594,0.7845502765906616,37488.073775997604 
 07/01  21:00:00,19.625,5.25,23.01118887767103,0.0,79412.05531185851,476.0757039867379,514220.71879890724,18744.036887998802,18744.036887998802,22.57563291198922,0.7846089040236836,37488.073775997604 
 07/01  22:00:00,19.15,2.375,23.071568716561416,0.0,88737.0862182708,432.72326903160075,602318.7860117672,18744.036887998802,18744.036887998802,22.584220564257215,0.7835824830552103,37488.073775997604 
 07/01  23:00:00,17.75,3.875,22.971114332817894,0.0,116899.84250368275,414.12637805153935,810748.5659239186,18744.036887998802,18744.036887998802,22.328495844088234,0.7822369774252714,37488.073775997604 
 07/01  24:00:00,17.0625,4.375,22.76775297344784,0.0,129405.96238026507,406.06205947414276,885932.972895005,18744.036887998802,18744.036887998802,22.055988904435466,0.7813417034409584,37488.073775997604 
 07/02  01:00:00,15.7875,5.25,22.529106878101864,0.0,153932.31035923952,402.60259767902454,1048710.8091177857,18744.036887998802,18744.036887998802,21.68196770896104,0.7804186338192068,37488.073775997604 
 07/02  02:00:00,15.0,5.375,22.254291546978124,0.0,169546.4287610295,401.1119405077733,1125882.8815140908,18744.036887998802,18744.036887998802,21.320753042934772,0.779414040603617,37488.073775997604 
 07/02  03:00:00,15.249999999999998,4.375,22.036390765688296,0.0,157975.7455148565,400.47728293302504,1051980.716894334,18744.036887998802,18744.036887998802,21.166170279477,0.7777791101188234,37488.073775997604 
 07/02  04:00:00,15.15,5.25,21.804107529249784,0.0,152336.4247164835,400.20567334786705,1033044.1084798281,18744.036887998802,18744.036887998802,20.96454904647092,0.7771412351003371,37488.073775997604 
 07/02  05:00:00,15.0,6.0,21.55183475363687,0.0,150644.69787266135,400.0880387753721,1016066.6247686002,18744.036887998802,18744.036887998802,20.72120641736787,0.7766148937121223,37488.073775997604 
 07/02  06:00:00,14.937499999999998,4.75,21.358950283172046,0.0,148965.01274772198,400.0377555672074,992867.393797014,18744.036887998802,18744.036887998802,20.537215590076375,0.7741980211845332,37488.073775997604 
 07/02  07:00:00,14.9625,5.25,21.17551529260971,0.0,142798.33004189073,400.0163192222037,961018.6768273519,18744.036887998802,18744.036887998802,20.387370885467803,0.7739842232765008,37488.073775997604 
 07/02  08:00:00,15.625,6.0,21.020311338885485,0.0,87884.54513092976,400.00700607027375,832426.9290589753,18744.036887998802,18744.036887998802,20.33646644921261,0.7742046422853054,73447.2837113594 
 07/02  09:00:00,16.4375,4.125,21.000001715774467,101522.6984141228,0.0,400.0030158602413,700120.8266764147,18744.036887998802,18744.036887998802,20.419231828758555,0.77139605953085,244146.9865988616 
 07/02  10:00:00,18.1375,4.25,23.132075385478238,0.0,157114.09009868163,507.5427808468083,726558.8698743292,18744.036887998802,18744.036887998802,22.264344330715275,0.774808556290927,6816288.073775997 
 07/02  11:00:00,19.625,5.625,24.00698975778106,0.0,100441.81642745083,696.3039278105277,672888.1119058223,18744.036887998802,18744.036887998802,23.453018551621753,0.7830741930066726,8346288.073775997 
 07/02  12:00:00,20.5,4.75,23.896121146533446,0.0,69259.3807559945,808.0809842291287,525856.4920560684,18744.036887998802,18744.036887998802,23.514794949461443,0.7809789394200797,8346288.073775997 
 07/02  13:00:00,21.55,5.25,23.784618949955092,0.0,38166.36945022235,855.8871641282367,347089.48483798624,18744.036887998802,18744.036887998802,23.574769302990866,0.7826931359861178,8346288.073775997 
 07/02  14:00:00,22.625,5.375,21.34515005138645,500606.7135830402,0.0,776.8093231036743,19195.692707945665,18744.036887998802,18744.036887998802,21.82045614749772,0.7738224850251016,670478.2014396624 
 07/02  15:00:00,22.75,3.75,22.60721396831236,7366.277140994896,19207.951462237055,768.0050996879262,37595.521810207,18744.036887998802,18744.036887998802,22.542125065440224,0.774318762756567,6816288.073775997 
 07/02  16:00:00,23.475,4.25,23.39165216604712,18651.350730849183,802.958440512316,830.6389068009512,16846.380615479666,18744.036887998802,18744.036887998802,23.489698717843833,0.7818203250536273,8346288.073775997 
 07/02  17:00:00,23.375,5.625,23.35919611958672,21593.52434364403,0.0,864.8190064935445,17979.324190269865,18744.036887998802,18744.036887998802,23.47775860141406,0.7840152116313567,8346288.073775997 
 07/02  18:00:00,23.187499999999996,4.125,23.303003934824616,17419.562878338864,0.0,879.181591128427,19550.55492653095,18744.036887998802,18744.036887998802,23.398585783206105,0.7811752987571099,8346288.073775997 
 07/02  19:00:00,23.1125,3.625,21.169501350665303,1314609.76119027,0.0,768.207741903361,391.67352981031746,18744.036887998802,18744.036887998802,21.69040664981665,0.7732361188553618,1257187.1261070776 
 07/02  20:00:00,22.375,3.375,19.899759337952872,119601.63322500666,0.0,599.1757623798499,0.0,18744.036887998802,18744.036887998802,20.557090317851085,0.7719668090590245,37488.073775997604 
 07/02  21:00:00,20.75,1.75,19.57286051775915,57059.0714360899,0.0,480.4187534197537,0.0,18744.036887998802,18744.036887998802,19.886831663563516,0.7690212908856573,37488.073775997604 
 07/02  22:00:00,17.5,0.375,19.33802850173057,4008.280745007926,26002.440096124054,435.60433126476426,291437.1427531278,18744.036887998802,18744.036887998802,19.216845600712244,0.7693002851576403,37488.073775997604 
 07/02  23:00:00,15.375,0.0,19.13613391542508,0.0,77156.63756613506,415.6211413547492,583943.5034493989,18744.036887998802,18744.036887998802,18.710838040272375,0.7704201799294238,37488.073775997604 
 07/02  24:00:00,16.125,0.0,19.021874542068893,0.0,56774.479730297724,406.86499818945,447699.5603401769,18744.036887998802,18744.036887998802,18.708756965531812,0.7658720596056193,37488.073775997604 
 07/03  01:00:00,14.425,0.0,18.86904954162532,0.0,93697.2599994299,403.02864939803766,690514.5032779208,18744.036887998802,18744.036887998802,18.35193559559094,0.7666887303216531,37488.073775997604 
 07/03  02:00:00,13.0,0.0,18.676210671676913,0.0,129516.71165842205,401.3320641866676,877615.1739105395,18744.036887998802,18744.036887998802,17.961127480930134,0.7682762977672875,37488.073775997604 
 07/03  03:00:00,14.25,0.0,18.557685317895174,0.0,94358.38518750257,400.58644022093927,664945.140842871,18744.036887998802,18744.036887998802,18.036539662986947,0.7638589144712599,37488.073775997604 
 07/03  04:00:00,13.125,0.0,18.38996401979468,0.0,115465.14813568053,400.25918636307915,816358.4866195538,18744.036887998802,18744.036887998802,17.751958032584227,0.764715804444059,37488.073775997604 
 07/03  05:00:00,11.375,0.0,18.173225517964912,0.0,158674.08715173107,400.1142028820783,1049898.178462748,18744.036887998802,18744.036887998802,17.296146259847742,0.7662776103462263,37488.073775997604 
 07/03  06:00:00,13.250000000000002,0.3125,18.089672954723106,0.0,111531.92439724019,400.050363281434,743487.5539403599,18744.036887998802,18744.036887998802,17.472986819092355,0.7621003591989955,37488.073775997604 
 07/03  07:00:00,16.1,0.8125,18.060433929402954,0.0,32726.32539169607,400.02229602109617,302761.5526527083,18744.036887998802,18744.036887998802,17.879439048643953,0.763184466907042,37488.073775997604 
 07/03  08:00:00,18.875,0.375,20.936780538997553,4860918.547955553,3807.168761033314,400.011830022264,305499.0649891421,18744.036887998802,18744.036887998802,20.666847816423868,0.7715135562967651,4943404.337982649 
 07/03  09:00:00,20.625,1.25,21.0,5018409.471468627,0.0,400.0053772327958,57629.50284842996,18744.036887998802,18744.036887998802,21.047312074725024,0.7696785693368589,5047342.186707257 
 07/03  10:00:00,22.25,2.0,21.223301667487085,773926.7629913515,0.0,559.1548714821618,0.0,18744.036887998802,18744.036887998802,21.397906941322564,0.7719943198932765,7558624.966503423 
 07/03  11:00:00,23.0,2.625,21.456233050181275,55977.38914126142,0.0,755.2004851324953,0.0,18744.036887998802,18744.036887998802,21.76518607098459,0.7756157586770482,8346288.073775997 
 07/03  12:00:00,23.0,3.0,21.637849515348417,47815.091161865144,0.0,837.2082655696987,0.0,18744.036887998802,18744.036887998802,21.901366273282235,0.7740904022302395,8346288.073775997 
 07/03  13:00:00,23.625,3.625,21.907805064375278,53637.676963198326,0.0,872.6665514243554,0.0,18744.036887998802,18744.036887998802,22.203058256373325,0.7766984141300877,8346288.073775997 
 07/03  14:00:00,24.0,3.375,21.02897520124732,3039114.8893847987,0.0,745.0208527773996,0.0,18744.036887998802,18744.036887998802,21.632577754249944,0.7747556330207626,3185775.1995218243 
 07/03  15:00:00,24.3125,3.625,22.08686679264941,250562.9455691715,3060.7419818340077,709.4250904276832,0.0,18744.036887998802,18744.036887998802,22.337105370642842,0.7742657526978606,7018323.158729762 
 07/03  16:00:00,24.8125,2.75,22.97364454026441,55132.47396143024,0.0,818.4211011707142,0.0,18744.036887998802,18744.036887998802,23.276819677474748,0.7806207782082616,8346288.073775997 
 07/03  17:00:00,24.375,2.0,23.43122996947952,27885.631084947385,0.0,862.9821381703382,0.0,18744.036887998802,18744.036887998802,23.584418019451064,0.7839179553248308,8346288.073775997 
 07/03  18:00:00,21.000000000000004,2.625,23.818492046533365,0.0,72340.77673698714,881.5994797116224,420512.9983897541,18744.036887998802,18744.036887998802,23.42168520434405,0.7842369353783081,8346288.073775997 
 07/03  19:00:00,20.95,3.0,21.359579444856507,337854.52542412165,174.88622485150245,722.8553843191106,142374.310988504,18744.036887998802,18744.036887998802,21.561548638346796,0.7750277713440729,338334.1906739616 
 07/03  20:00:00,18.875,5.5,20.78814573735518,7033.056492665332,28254.385372826757,532.3254973807486,306673.2512937761,18744.036887998802,18744.036887998802,20.671622805891634,0.7774640866490928,37488.073775997604 
 07/03  21:00:00,17.25,5.125,20.737944866560404,0.0,80195.52935694248,456.89813097400463,532591.5386199798,18744.036887998802,18744.036887998802,20.29739714942167,0.77401944580507,37488.073775997604 
 07/03  22:00:00,16.525,3.375,20.821032853449893,0.0,100018.70231242382,424.63896674960245,659296.2974826628,18744.036887998802,18744.036887998802,20.271067404420997,0.7747841238662578,37488.073775997604 
 07/03  23:00:00,16.0,3.625,20.845795734182175,0.0,114471.41350307566,410.69331589610806,744725.2267082876,18744.036887998802,18744.036887998802,20.215956337824476,0.7761133651681271,37488.073775997604 
 07/03  24:00:00,16.1875,2.75,20.87241324092654,0.0,109754.40768014974,404.6387764109668,719270.0191670592,18744.036887998802,18744.036887998802,20.268192586610606,0.7728552624947302,37488.073775997604 
 07/04  01:00:00,16.1125,2.625,20.864111310126955,0.0,109390.51337348578,402.02486470152496,732005.9136300493,18744.036887998802,18744.036887998802,20.261509417612118,0.7735972816879947,37488.073775997604 
 07/04  02:00:00,16.0,3.0,20.81314737282895,0.0,110106.10758690115,400.88091976653266,742960.7095613724,18744.036887998802,18744.036887998802,20.20635283476289,0.7749825254633163,37488.073775997604 
 07/04  03:00:00,15.6875,3.0,20.73814135250012,0.0,115187.69087050212,400.38334442837686,779777.2727577139,18744.036887998802,18744.036887998802,20.10313197525677,0.7712571747681498,37488.073775997604 
 07/04  04:00:00,15.1875,3.0,20.632958318527276,0.0,125081.90940043918,400.16733903128136,841757.6754953854,18744.036887998802,18744.036887998802,19.94309577947953,0.7720388623156311,37488.073775997604 
 07/04  05:00:00,14.375,3.0,20.504705022443808,0.0,142510.40251730094,400.07286461817154,948868.359243255,18744.036887998802,18744.036887998802,19.71852544013289,0.7735947702287264,37488.073775997604 
 07/04  06:00:00,14.562499999999998,3.0,20.393649504084685,0.0,136689.64709634788,400.0317495700502,899599.4907271985,18744.036887998802,18744.036887998802,19.639451111925336,0.7695272972908509,37488.073775997604 
 07/04  07:00:00,14.3375,3.625,20.294379765650742,0.0,138057.58717809088,400.0138729151735,921338.7502994568,18744.036887998802,18744.036887998802,19.53240745860193,0.7705382765192407,37488.073775997604 
 07/04  08:00:00,14.625,4.0,20.181507501653897,0.0,129301.76390496333,400.0060290061597,858192.4858021608,18744.036887998802,18744.036887998802,19.467762608556676,0.7723345674254602,37488.073775997604 
 07/04  09:00:00,15.625,4.0,20.129420808882806,0.0,101547.7218560084,400.0026209673376,694551.6925335322,18744.036887998802,18744.036887998802,19.568826782780803,0.76824581051072,37488.073775997604 
 07/04  10:00:00,16.625,4.0,20.077759316248628,0.0,73308.90454113118,400.0011435978003,532682.3430581804,18744.036887998802,18744.036887998802,19.672959177343415,0.769415636234326,37488.073775997604 
 07/04  11:00:00,18.25,4.625,20.052131533557052,0.0,29813.835504089115,400.0004971535748,277575.778193972,18744.036887998802,18744.036887998802,19.887486108065108,0.7714851798254612,37488.073775997604 
 07/04  12:00:00,19.4375,4.375,20.02501610647246,5606.986321888803,993.0615162012259,400.00021578220606,92048.00090431234,18744.036887998802,18744.036887998802,20.050503458972223,0.7676750154386893,37488.073775997604 
 07/04  13:00:00,20.5125,5.875,19.96009348963592,36538.85544631483,0.0,400.00009395642667,0.0,18744.036887998802,18744.036887998802,20.161992797410484,0.7685908372548937,37488.073775997604 
 07/04  14:00:00,21.625,6.375,19.889140551925827,68465.18266680444,0.0,400.0000404044462,0.0,18744.036887998802,18744.036887998802,20.267599253700432,0.7701940858958723,37488.073775997604 
 07/04  15:00:00,22.0625,4.75,19.802571343498542,84009.71781962863,0.0,400.00001746443115,0.0,18744.036887998802,18744.036887998802,20.267137182625014,0.7665102648169634,37488.073775997604 
 07/04  16:00:00,22.6625,5.25,19.71330099883191,101316.88536279557,0.0,400.0000076225792,0.0,18744.036887998802,18744.036887998802,20.273911462991126,0.7670798838388907,37488.073775997604 
 07/04  17:00:00,23.0,6.0,19.63725368933937,113633.64412992308,0.0,400.00000329974245,0.0,18744.036887998802,18744.036887998802,20.266406527207028,0.768339021724682,37488.073775997604 
 07/04  18:00:00,22.874999999999996,3.5,19.501776857447886,115915.93144502131,0.0,400.0000014328944,0.0,18744.036887998802,18744.036887998802,20.143898422659348,0.7649187612160848,37488.073775997604 
 07/04  19:00:00,22.925,2.0,19.357164703281587,120415.14476574177,0.0,400.00000063138424,0.0,18744.036887998802,18744.036887998802,20.02439743527201,0.7654855997478721,37488.073775997604 
 07/04  20:00:00,22.375,2.0,19.21269329945696,110456.14839110257,0.0,400.00000027804583,0.0,18744.036887998802,18744.036887998802,19.824829482696583,0.7667030806941626,37488.073775997604 
 07/04  21:00:00,20.625,1.375,19.031409513254065,69251.0692473653,0.0,400.00000012252633,0.0,18744.036887998802,18744.036887998802,19.41523724311351,0.7635801142353192,37488.073775997604 
 07/04  22:00:00,17.425,0.375,18.816136728472365,6831.092597901625,17091.881715348165,400.0000000541819,222215.56760362902,18744.036887998802,18744.036887998802,18.759264645078385,0.7642499414913281,37488.073775997604 
 07/04  23:00:00,15.375,0.625,18.62139324416416,0.0,63684.915906856986,400.00000002391,503938.77907600714,18744.036887998802,18744.036887998802,18.26844670899996,0.7655560993078444,37488.073775997604 
 07/04  24:00:00,17.0625,1.0,18.548637529267122,2948.1341387163525,23815.106577130224,400.0000000105518,228697.07033368264,18744.036887998802,18744.036887998802,18.43300402238046,0.762505079253864,37488.073775997604 
 07/05  01:00:00,14.9875,0.375,18.415779552533447,0.0,65200.620812609806,400.0000000046694,535231.4191845071,18744.036887998802,18744.036887998802,18.054497925918557,0.763435871455852,37488.073775997604 
 07/05  02:00:00,12.375,0.625,18.18403908791975,0.0,131847.92677092133,400.00000000206126,898164.851101342,18744.036887998802,18744.036887998802,17.453531111965177,0.7647486095075374,37488.073775997604 
 07/05  03:00:00,14.1875,1.0,18.090136826945482,0.0,85373.18616286859,400.0000000009099,600256.4929508413,18744.036887998802,18744.036887998802,17.617136264599154,0.7614262597886348,37488.073775997604 
 07/05  04:00:00,13.3125,1.0,17.95948422622113,0.0,98546.32438847976,400.0000000004031,721429.1777100338,18744.036887998802,18744.036887998802,17.413494649376613,0.7623176254988021,37488.073775997604 
 07/05  05:00:00,11.375,0.375,17.73924331916565,0.0,146649.82441600563,400.00000000017826,983192.2071140709,18744.036887998802,18744.036887998802,16.926734130009454,0.7636348796217263,37488.073775997604 
 07/05  06:00:00,13.749999999999998,0.0,17.67931154781845,0.0,88091.65978029632,400.00000000007896,602393.2169762487,18744.036887998802,18744.036887998802,17.191238201937402,0.7605530356022039,37488.073775997604 
 07/05  07:00:00,14.400000000000002,0.0,17.622037223315118,0.0,63525.461935508036,400.0000000000351,499220.8018549522,18744.036887998802,18744.036887998802,17.270074027017763,0.7613331745143627,37488.073775997604 
 07/05  08:00:00,17.675,0.625,17.57756526584823,30097.729780143094,10203.874196308949,400.00000000001563,109878.13045975786,18744.036887998802,18744.036887998802,17.687776944024023,0.7628068634038713,37488.073775997604 
 07/05  09:00:00,20.9375,1.0,17.586575239090458,111268.7515688282,0.0,400.00000000000705,0.0,18744.036887998802,18744.036887998802,18.202935201310286,0.7601520294762758,37488.073775997604 
 07/05  10:00:00,22.4375,1.0,17.544863864581846,152243.79632155155,0.0,400.00000000000324,0.0,18744.036887998802,18744.036887998802,18.388216287043402,0.7610078869861504,37488.073775997604 
 07/05  11:00:00,23.0,1.625,17.531381338984133,167460.1908169731,0.0,400.0000000000016,0.0,18744.036887998802,18744.036887998802,18.45905234312887,0.7625590702181614,37488.073775997604 
 07/05  12:00:00,23.6875,2.0,17.578550552254253,180760.69329651337,0.0,400.0000000000009,0.0,18744.036887998802,18744.036887998802,18.579843651026422,0.7604033781555017,37488.073775997604 
 07/05  13:00:00,23.4125,2.625,17.71035929040111,167592.40288415935,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,18.638793273205703,0.7615583547186386,37488.073775997604 
 07/05  14:00:00,23.625,1.75,17.91855015669297,163496.91425325006,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,18.82460848474633,0.7632472430464711,37488.073775997604 
 07/05  15:00:00,24.187499999999996,1.0,18.19490718958577,170258.9934278868,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,19.138525922412487,0.7621977622074707,37488.073775997604 
 07/05  16:00:00,24.1125,1.625,18.499454185042776,158770.2919053139,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,19.379398912568863,0.7636990063126383,37488.073775997604 
 07/05  17:00:00,24.625,2.0,18.86634998397426,159824.32001624806,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,19.75205364087379,0.7657192218293385,37488.073775997604 
 07/05  18:00:00,25.375,1.375,19.257577513956175,169644.7288998427,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,20.197766210169004,0.76528247730141,37488.073775997604 
 07/05  19:00:00,24.6,2.25,19.59498304807252,142657.7932336504,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,20.3857463348741,0.7666421925459492,37488.073775997604 
 07/05  20:00:00,23.375,3.0,19.881975987825665,102373.54028115231,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,20.44944706840195,0.7682871685359036,37488.073775997604 
 07/05  21:00:00,22.125,2.375,20.1590497209594,62000.001072889354,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,20.50270349545187,0.7675369264754869,37488.073775997604 
 07/05  22:00:00,18.725,1.375,20.3456194880046,3821.9009917639482,33756.59841067392,400.0000000000001,250792.15820937528,18744.036887998802,18744.036887998802,20.179700017348633,0.7688368124685812,37488.073775997604 
 07/05  23:00:00,16.375,1.0,20.472414147838297,0.0,98760.42513788755,400.00000000000017,622283.7930419934,18744.036887998802,18744.036887998802,19.924957417007597,0.7701975376841708,37488.073775997604 
 07/05  24:00:00,17.3125,0.6875,20.675281180548204,0.0,81797.71711507288,400.00000000000017,506898.90948658506,18744.036887998802,18744.036887998802,20.221933678500697,0.7690966178846159,37488.073775997604 
 07/06  01:00:00,15.5375,0.1875,20.78634918912332,0.0,124153.2808040643,400.00000000000017,805138.4689854411,18744.036887998802,18744.036887998802,20.09837470507331,0.7702668691602895,37488.073775997604 
 07/06  02:00:00,14.0,0.0,20.772675757035437,0.0,167217.74825857472,400.00000000000017,1038184.090475893,18744.036887998802,18744.036887998802,19.84621002516312,0.7714819305114504,37488.073775997604 
 07/06  03:00:00,15.75,0.0,20.84451862886068,0.0,123890.76729040654,400.0000000000002,778017.5323223777,18744.036887998802,18744.036887998802,20.158261780518767,0.7698510206401691,37488.073775997604 
 07/06  04:00:00,14.425,0.0,20.824446096327875,0.0,150174.54222832667,400.00000000000017,987176.2615382124,18744.036887998802,18744.036887998802,19.992718160431775,0.7706968232479098,37488.073775997604 
 07/06  05:00:00,13.625,0.625,20.70369963242319,0.0,172148.81138382008,400.0000000000001,1088646.3198589282,18744.036887998802,18744.036887998802,19.750362962497984,0.7716304657730629,37488.073775997604 
 07/06  06:00:00,15.4375,1.0,20.725479867617246,0.0,126643.54039269357,400.0000000000001,809717.2224376241,18744.036887998802,18744.036887998802,20.024252132282356,0.7696071746264652,37488.073775997604 
 07/06  07:00:00,15.4875,1.625,20.706883209139974,0.0,119484.9768774227,400.0000000000002,803834.539248451,18744.036887998802,18744.036887998802,20.04526217082872,0.7701875163518889,37488.073775997604 
 07/06  08:00:00,18.75,2.0,21.03905820898914,236220.5656256347,31989.788477212267,400.00000000000034,346838.07839289826,18744.036887998802,18744.036887998802,20.773503323793115,0.7715075953699755,289673.48743513745 
 07/06  09:00:00,22.124999999999996,1.375,21.000009909524806,153931.29546050605,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,21.272819995284664,0.7700718897265526,142147.19592656064 
 07/06  10:00:00,23.55,1.625,23.310320223340227,1655.419087546852,18340.788171878812,508.81566628026474,15851.812407679197,18744.036887998802,18744.036887998802,23.21798637740895,0.7742183675743565,6816288.073775997 
 07/06  11:00:00,24.625,2.625,24.441022276592456,14281.911391602465,1653.109788337838,700.1009813401694,0.0,18744.036887998802,18744.036887998802,24.510735746627333,0.782944452499093,8346288.073775997 
 07/06  12:00:00,25.375,1.75,24.627534851036504,31362.578359103736,0.0,812.7547578913034,0.0,18744.036887998802,18744.036887998802,24.800407648041286,0.7826979022142528,8346288.073775997 
 07/06  13:00:00,25.85,2.875,24.871295401206908,34973.99345368238,0.0,860.2729284724912,0.0,18744.036887998802,18744.036887998802,25.06378221006357,0.7851482048856737,8346288.073775997 
 07/06  14:00:00,26.0,3.375,22.641706449451327,151841.1380491304,0.0,781.0665104747054,0.0,18744.036887998802,18744.036887998802,23.476738196934228,0.7767404694012686,256368.07377599765 
 07/06  15:00:00,26.9375,2.375,24.38350557329216,37433.42904255929,0.0,769.7836350547175,0.0,18744.036887998802,18744.036887998802,24.589354306215956,0.7786089003554213,6816288.073775997 
 07/06  16:00:00,27.1875,2.625,25.794766372961185,39938.488405631826,0.0,822.5673306050508,0.0,18744.036887998802,18744.036887998802,26.01413236064551,0.7890955341539742,8346288.073775997 
 07/06  17:00:00,27.0,3.0,26.21528001400326,23970.67320102833,0.0,862.0205794324141,0.0,18744.036887998802,18744.036887998802,26.346732849866196,0.7923516922568237,8346288.073775997 
 07/06  18:00:00,27.3125,2.375,26.63392542416305,21059.837045462154,0.0,878.1032475408999,0.0,18744.036887998802,18744.036887998802,26.749244482904455,0.7928574892295486,8346288.073775997 
 07/06  19:00:00,26.5625,2.0,24.073048813103753,123091.03855385879,0.0,754.4976286595892,0.0,18744.036887998802,18744.036887998802,24.74695437518333,0.7816307095721959,37488.073775997604 
 07/06  20:00:00,25.375,2.0,23.694004026558783,58646.116835930705,0.0,590.3359289673452,0.0,18744.036887998802,18744.036887998802,24.01548156950915,0.7855039227803086,37488.073775997604 
 07/06  21:00:00,23.75,1.6875,23.8421585477861,13064.546229247071,2901.7721024855973,480.899892580739,45481.816804456284,18744.036887998802,18744.036887998802,23.897909668476075,0.7834215091079348,37488.073775997604 
 07/06  22:00:00,21.125,1.1875,23.97128546264168,0.0,63079.38253737207,435.07552380268237,433192.4838620055,18744.036887998802,18744.036887998802,23.624599013721742,0.7838007848598574,37488.073775997604 
 07/06  23:00:00,18.75,1.0,24.06630177853934,0.0,129774.63878437335,415.1685674325725,814346.0646257985,18744.036887998802,18744.036887998802,23.352488967526067,0.7846725908016451,37488.073775997604 
 07/06  24:00:00,19.5625,0.6875,24.20436302467064,0.0,114594.29580942883,406.5623949398308,706318.821226007,18744.036887998802,18744.036887998802,23.57367236630332,0.7824913367664756,37488.073775997604 
 07/07  01:00:00,17.6875,0.1875,24.263361278267233,0.0,158292.01900110565,402.8453548923806,1012375.2130449105,18744.036887998802,18744.036887998802,23.391442892154934,0.783052516360087,37488.073775997604 
 07/07  02:00:00,16.0,0.0,24.208418183019383,0.0,204085.94872745007,401.2314730570912,1262345.6466190163,18744.036887998802,18744.036887998802,23.083641526252777,0.7838684817895424,37488.073775997604 
 07/07  03:00:00,17.375,0.625,24.228598653255837,0.0,169007.14536182635,400.5332603023289,1051846.1315170585,18744.036887998802,18744.036887998802,23.29672975961741,0.7813402269284274,37488.073775997604 
 07/07  04:00:00,16.2,1.625,24.165534957069394,0.0,192089.50397977472,400.2313059859546,1230101.9342558861,18744.036887998802,18744.036887998802,23.105899652106828,0.7818258521963806,37488.073775997604 
 07/07  05:00:00,14.375,1.375,24.001210858736076,0.0,237659.3161584526,400.1000561089223,1485171.9404197005,18744.036887998802,18744.036887998802,22.689769004070044,0.7825971836716192,37488.073775997604 
 07/07  06:00:00,16.1875,0.6875,23.96016468560511,0.0,193177.79875780875,400.04335161247957,1193814.214889941,18744.036887998802,18744.036887998802,22.89389782323206,0.779865602535201,37488.073775997604 
 07/07  07:00:00,18.4375,0.1875,23.962283103800573,0.0,130885.30039189776,400.0188444177134,851462.3311938711,18744.036887998802,18744.036887998802,23.239670144990363,0.780569365128681,37488.073775997604 
 07/07  08:00:00,20.875,1.25,23.94335466515843,0.0,65506.64997970959,400.0081787847473,472291.7879019098,18744.036887998802,18744.036887998802,23.58174365683182,0.7819338657316397,37488.073775997604 
 07/07  09:00:00,23.8125,1.375,23.963324012491015,17643.797350893987,3892.707433620785,400.0035482602369,66575.31125628571,18744.036887998802,18744.036887998802,24.03921501803731,0.7794910320524667,37488.073775997604 
 07/07  10:00:00,25.5875,2.25,26.328909038940516,0.0,41932.714639032056,508.8711951341662,113714.821752169,18744.036887998802,18744.036887998802,26.09771663175844,0.7835078119910641,6816288.073775997 
 07/07  11:00:00,26.0,3.0,27.46421215689783,0.0,30344.83054454231,698.3022828704106,216805.8381571532,18744.036887998802,18744.036887998802,27.297293997054503,0.7939639620351562,8346288.073775997 
 07/07  12:00:00,26.6875,3.0,27.595943262900683,0.0,12136.95174901691,808.6820425501271,133561.97269393044,18744.036887998802,18744.036887998802,27.529353152960034,0.793542534391146,8346288.073775997 
 07/07  13:00:00,27.0375,3.625,27.785408182196644,0.0,9773.28187597459,854.176738893329,106874.17429477864,18744.036887998802,18744.036887998802,27.73190330277982,0.7961199213681327,8346288.073775997 
 07/07  14:00:00,27.0,3.375,25.2929070436251,99484.69232191966,0.0,752.7663832152289,9767.277758947825,18744.036887998802,18744.036887998802,25.837307591939712,0.786025084244809,256368.07377599765 
 07/07  15:00:00,27.6875,2.375,27.161912941851106,4264.606981742327,19276.221446127536,747.7923474975454,3194.576632839927,18744.036887998802,18744.036887998802,27.07976571789059,0.7872129510306292,6816288.073775997 
 07/07  16:00:00,28.0375,3.25,28.553838599963477,0.0,10957.850156303426,807.6071876694714,63937.28733420203,18744.036887998802,18744.036887998802,28.493934393824848,0.7992254431436181,8346288.073775997 
 07/07  17:00:00,28.0,3.375,28.935233037118856,0.0,21683.084733162832,851.8138467549697,129106.35943952078,18744.036887998802,18744.036887998802,28.816884390481793,0.8027420040450279,8346288.073775997 
 07/07  18:00:00,26.937499999999996,2.375,29.276250688153247,0.0,57907.49674324655,870.2806344495727,346684.99689190084,18744.036887998802,18744.036887998802,28.960666330206177,0.8026430777337518,8346288.073775997 
 07/07  19:00:00,25.4875,2.0,26.676098973088482,28049.57472707618,4877.534999067075,747.8952512449162,219359.23187032135,18744.036887998802,18744.036887998802,26.802354346681533,0.7905011195984675,37488.073775997604 
 07/07  20:00:00,24.375,2.0,26.215196084128753,0.0,33979.23522100948,585.4583763966125,281415.68713517196,18744.036887998802,18744.036887998802,26.029702829826785,0.7951421552987619,37488.073775997604 
 07/07  21:00:00,23.249999999999996,2.0,26.22222786538641,0.0,62425.71358465728,478.00404801740854,458013.4711567197,18744.036887998802,18744.036887998802,25.88095005693299,0.7919979428845081,37488.073775997604 
 07/07  22:00:00,20.425,0.75,26.107722168218338,0.0,129717.54643875698,433.5174883365203,882733.7616467229,18744.036887998802,18744.036887998802,25.39759566113487,0.7918511146874777,37488.073775997604 
 07/07  23:00:00,18.375,0.0,25.892547869734678,0.0,178801.49726119713,414.3824464296331,1166772.4721694277,18744.036887998802,18744.036887998802,24.912729964051213,0.7920347026543038,37488.073775997604 
 07/07  24:00:00,20.0,0.625,25.721116571994397,0.0,132325.27384407195,406.1805610420192,885658.8518649532,18744.036887998802,18744.036887998802,24.99535335623713,0.7885260520772699,37488.073775997604 
 07/08  01:00:00,19.2,1.0,25.480487264907538,0.0,139695.82706329325,402.6639809044787,980133.3883406571,18744.036887998802,18744.036887998802,24.713453066952376,0.7881841669160905,37488.073775997604 
 07/08  02:00:00,17.375,1.625,25.10803254755624,0.0,178450.50035403317,401.1466763253711,1205605.3106541305,18744.036887998802,18744.036887998802,24.127546930033155,0.7882541213471401,37488.073775997604 
 07/08  03:00:00,19.3125,1.375,24.834860810717707,0.0,124136.64677631436,400.49389916210697,858199.3082245355,18744.036887998802,18744.036887998802,24.152450694544243,0.7848403512978768,37488.073775997604 
 07/08  04:00:00,18.3875,1.0,24.53641488725107,0.0,132710.09107158473,400.2136241182027,963400.5924838099,18744.036887998802,18744.036887998802,23.806413166605196,0.7846067609158585,37488.073775997604 
 07/08  05:00:00,17.0,1.0,24.116600849331263,0.0,161839.03648184187,400.0923186903277,1110073.1432715803,18744.036887998802,18744.036887998802,23.22602146172478,0.784639879376904,37488.073775997604 
 07/08  06:00:00,18.875,1.0,23.91088600417678,0.0,113156.23861951914,400.0399459517711,780804.7965532943,18744.036887998802,18744.036887998802,23.288003067332326,0.7818937124553544,37488.073775997604 
 07/08  07:00:00,20.0,1.625,23.76791050798969,0.0,77242.03996951904,400.0173271326602,587480.1279041942,18744.036887998802,18744.036887998802,23.342555464141785,0.781963481016298,37488.073775997604 
 07/08  08:00:00,21.25,1.375,23.629452822877184,0.0,42613.04072735665,400.00750402511,370910.50473968853,18744.036887998802,18744.036887998802,23.39476772877311,0.7826355353931116,37488.073775997604 
 07/08  09:00:00,23.875,1.0,23.584150066824364,28180.335896335942,629.2959375668033,400.0032553512435,36415.73391717397,18744.036887998802,18744.036887998802,23.735868931557583,0.780654783338295,37488.073775997604 
 07/08  10:00:00,25.0,2.25,25.839356457584856,302.91016554356247,45146.58771417879,508.55332185573127,137025.23919233214,18744.036887998802,18744.036887998802,25.59259430718213,0.7836052595138161,6816288.073775997 
 07/08  11:00:00,25.625,3.625,26.910372580040796,0.0,25582.042089091716,698.070200997291,188991.2584308018,18744.036887998802,18744.036887998802,26.769824801955018,0.7933919343909978,8346288.073775997 
 07/08  12:00:00,26.625,3.375,27.055145553950574,2875.814904365029,2180.5509615096526,808.0688302048177,59967.76444765661,18744.036887998802,18744.036887998802,27.058937561962594,0.7939893620438189,8346288.073775997 
 07/08  13:00:00,27.0,3.625,27.254931720391326,3219.203682999364,93.41721885555216,853.7352674171634,30656.771272926235,18744.036887998802,18744.036887998802,27.272034448885627,0.7961734857801631,8346288.073775997 
 07/08  14:00:00,26.375,4.0,25.03330123560808,97522.24764025836,0.0,774.4733868509588,5551.113558049229,18744.036887998802,18744.036887998802,25.566329911391186,0.7860943548774655,256368.07377599765 
 07/08  15:00:00,26.0,3.375,26.69260808200532,540.0834816416136,50043.91637017462,763.2573228052308,119375.82960177962,18744.036887998802,18744.036887998802,26.422002412965167,0.7892248932623308,6816288.073775997 
 07/08  16:00:00,26.625,3.0,28.078756872738538,0.0,38436.27797444012,815.9051455604924,207109.70343616043,18744.036887998802,18744.036887998802,27.868894821469958,0.8004157678270261,8346288.073775997 
 07/08  17:00:00,27.0,3.0,28.510577765264284,0.0,39539.24438844465,855.7790217794723,216365.71369972287,18744.036887998802,18744.036887998802,28.29512257888241,0.802859098790248,8346288.073775997 
 07/08  18:00:00,26.125,2.375,28.87328948343953,0.0,69376.66327823556,871.7204226435605,411445.3315637219,18744.036887998802,18744.036887998802,28.495897383233377,0.8048502762060915,8346288.073775997 
 07/08  19:00:00,22.725,2.0,26.191594004006433,9322.840315662543,45570.31283589741,748.0999267267944,573088.8004970807,18744.036887998802,18744.036887998802,25.99429457591348,0.7914957183591819,37488.073775997604 
 07/08  20:00:00,21.625,1.375,25.610295464228482,0.0,91143.92080648211,585.5686423662466,614141.9391230855,18744.036887998802,18744.036887998802,25.113628191623995,0.7947972797528332,37488.073775997604 
 07/08  21:00:00,21.625,2.875,25.59306170568569,0.0,88347.98356064671,478.04471516459586,614478.1292147731,18744.036887998802,18744.036887998802,25.110872822693317,0.7933715185062669,37488.073775997604 
 07/08  22:00:00,21.15,3.375,25.484184501567654,0.0,94970.10394009243,433.3192899207558,673450.1644577197,18744.036887998802,18744.036887998802,24.965180533447274,0.7923680573238014,37488.073775997604 
 07/08  23:00:00,20.375,1.75,25.30264388935351,0.0,108097.59001014484,414.2452168207884,767575.9472819065,18744.036887998802,18744.036887998802,24.711145823815855,0.7913288094223004,37488.073775997604 
 07/08  24:00:00,19.9375,1.3125,25.069328647194215,0.0,112504.50581322156,406.1191535261246,799436.1140190836,18744.036887998802,18744.036887998802,24.45303477820042,0.7898538500684515,37488.073775997604 
 07/09  01:00:00,19.3375,1.8125,24.804088939615028,0.0,119634.77594124382,402.63145554536794,852477.8756863006,18744.036887998802,18744.036887998802,24.148017405734343,0.7885036521681416,37488.073775997604 
 07/09  02:00:00,19.0,2.0,24.51246283327123,0.0,120983.87501172718,401.1321641295608,860009.1945473178,18744.036887998802,18744.036887998802,23.848370177848153,0.7872118270184875,37488.073775997604 
 07/09  03:00:00,19.625,1.375,24.267867932627148,0.0,99472.30641534386,400.48786237948246,723702.799123873,18744.036887998802,18744.036887998802,23.721472499238796,0.7862342253018852,37488.073775997604 
 07/09  04:00:00,18.75,2.875,23.999290622473545,0.0,112157.60789001494,400.21045292380944,821094.1913380558,18744.036887998802,18744.036887998802,23.38280379232456,0.785085594716149,37488.073775997604 
 07/09  05:00:00,18.625,3.375,23.71928959245992,0.0,111688.23312616983,400.0904618401303,793628.7330733978,18744.036887998802,18744.036887998802,23.105087848682125,0.783928992140196,37488.073775997604 
 07/09  06:00:00,18.75,2.6875,23.52716461686146,0.0,103693.89046931492,400.03897760738215,744061.0255596307,18744.036887998802,18744.036887998802,22.95668893238919,0.7836534264823499,37488.073775997604 
 07/09  07:00:00,18.85,2.1875,23.33035684920091,0.0,96362.1430827144,400.0168316078812,697514.2306420318,18744.036887998802,18744.036887998802,22.800037238092685,0.7827011644005412,37488.073775997604 
 07/09  08:00:00,19.0,2.625,23.161147506012053,0.0,88196.3455824996,400.0072809671627,647744.7847201669,18744.036887998802,18744.036887998802,22.675622856275865,0.7817494600382238,37488.073775997604 
 07/09  09:00:00,19.5,2.6875,23.015400870475062,0.0,71960.29215511144,400.0031470484248,547282.5623515883,18744.036887998802,18744.036887998802,22.619164547495878,0.7817987684009515,37488.073775997604 
 07/09  10:00:00,20.55,2.1875,25.247456835758218,0.0,150518.65216413536,508.5519977722328,683708.7807145987,18744.036887998802,18744.036887998802,24.41920257113624,0.783736463881275,6816288.073775997 
 07/09  11:00:00,22.25,2.625,26.32809909293568,0.0,100445.6406252118,698.5738143986625,621053.3478033715,18744.036887998802,18744.036887998802,25.77635777862005,0.7920099349770386,8346288.073775997 
 07/09  12:00:00,23.812499999999996,2.375,26.37305220928782,0.0,52363.595379445425,809.1259161663158,393744.67788455565,18744.036887998802,18744.036887998802,26.086086011187778,0.7946000139715237,8346288.073775997 
 07/09  13:00:00,24.7375,2.625,26.363837672714634,0.0,24647.86032021425,854.8967076907181,251889.9877014266,18744.036887998802,18744.036887998802,26.22902443654197,0.79541233229386,8346288.073775997 
 07/09  14:00:00,26.25,3.0,23.676221502785637,125094.38095742046,0.0,754.2926892284001,9313.337240353425,18744.036887998802,18744.036887998802,24.35993577376854,0.7824323839014029,256368.07377599765 
 07/09  15:00:00,25.75,3.625,25.239058845738526,8876.293519977502,18374.92979327327,751.3587836519943,44573.20242504441,18744.036887998802,18744.036887998802,25.187141327637754,0.7883845702803558,6816288.073775997 
 07/09  16:00:00,23.75,4.0,26.141027098502846,0.0,50385.49104861675,818.0960551191127,364429.1335128501,18744.036887998802,18744.036887998802,25.865805124328286,0.7958862390107906,8346288.073775997 
 07/09  17:00:00,23.625,4.0,26.1488780123743,0.0,51215.467935316774,857.339874968136,388132.31782674056,18744.036887998802,18744.036887998802,25.86941611707268,0.7957650648571447,8346288.073775997 
 07/09  18:00:00,24.0,2.75,26.14069373288946,0.0,39109.484903948396,873.7884243208491,330907.7954021386,18744.036887998802,18744.036887998802,25.927544014874794,0.7984113894869408,8346288.073775997 
 07/09  19:00:00,22.75,3.875,23.491808661754757,45211.057114508054,0.0,769.5800651671234,160223.42846339062,18744.036887998802,18744.036887998802,23.73819448021837,0.783253624309348,37488.073775997604 
 07/09  20:00:00,20.75,5.625,22.519429869859387,1498.2896551805425,20529.25428654628,565.569878213476,282215.7449539185,18744.036887998802,18744.036887998802,22.41545797604294,0.785196717155584,37488.073775997604 
 07/09  21:00:00,20.125,4.125,22.326169669906374,0.0,35127.88824602542,469.42849994957106,345065.5115213654,18744.036887998802,18744.036887998802,22.13397393978501,0.7850075872709144,37488.073775997604 
 07/09  22:00:00,20.075,2.375,22.174365512910015,0.0,32511.307211334744,429.93331007642996,329987.9728184091,18744.036887998802,18744.036887998802,21.99625968786517,0.7832352543150574,37488.073775997604 
 07/09  23:00:00,20.0,3.25,22.00774298176721,0.0,29679.610105834872,412.94262717622985,316299.75302950514,18744.036887998802,18744.036887998802,21.845022521396324,0.7813497704717614,37488.073775997604 
 07/09  24:00:00,19.6875,2.75,21.835169810341256,0.0,33164.11882623004,405.5852746362986,338076.1471270714,18744.036887998802,18744.036887998802,21.653220905313226,0.7822300505015672,37488.073775997604 
 07/10  01:00:00,19.1875,2.0,21.664676599891564,0.0,42568.299476238986,402.4169178399543,388542.5511998191,18744.036887998802,18744.036887998802,21.430992466274027,0.7807104884871158,37488.073775997604 
 07/10  02:00:00,19.0,1.375,21.51237291983931,0.0,44219.06018489758,401.0494336053694,393339.913226068,18744.036887998802,18744.036887998802,21.26951298708638,0.778957927874123,37488.073775997604 
 07/10  03:00:00,18.375,2.875,21.357013382949376,0.0,56261.39509819515,400.4561107526529,466995.64921929105,18744.036887998802,18744.036887998802,21.047896123340173,0.7783556261448739,37488.073775997604 
 07/10  04:00:00,17.375,2.125,21.196039962701143,0.0,79612.478894044,400.1976323467521,596401.8362643714,18744.036887998802,18744.036887998802,20.758540355105772,0.7778716053916515,37488.073775997604 
 07/10  05:00:00,17.0,1.625,21.060900257620265,0.0,87342.18004827667,400.08598932386434,632262.0014610399,18744.036887998802,18744.036887998802,20.58086221462274,0.7774494622809511,37488.073775997604 
 07/10  06:00:00,17.125,2.0,20.951097855141803,0.0,81629.68199056097,400.0373892889123,594904.3442852052,18744.036887998802,18744.036887998802,20.502397878882505,0.7793355009398852,37488.073775997604 
 07/10  07:00:00,17.075,3.875,20.84235707746907,0.0,79607.56919456087,400.0162016466684,586377.2294710707,18744.036887998802,18744.036887998802,20.404689005778184,0.7780138507033116,37488.073775997604 
 07/10  08:00:00,17.0,3.75,20.99672036378071,345307.87666578364,0.0,400.00699399185976,609280.2977437642,18744.036887998802,18744.036887998802,20.457395755464212,0.7769702491661421,480881.7399955255 
 07/10  09:00:00,16.875,2.375,20.999999958125073,465348.2908290925,0.0,400.0030317276421,636398.7429446961,18744.036887998802,18744.036887998802,20.484363172743745,0.7792560077809358,596593.883043861 
 07/10  10:00:00,16.925,3.25,22.883230294404196,0.0,185917.02371314575,507.0506331425552,878122.5704338677,18744.036887998802,18744.036887998802,21.861121660122404,0.7798071903550868,6816288.073775997 
 07/10  11:00:00,17.0,4.0,23.834357918671415,0.0,173282.1365014552,696.7106266238228,1050840.4807318747,18744.036887998802,18744.036887998802,22.883190081629976,0.7860252376427243,8346288.073775997 
 07/10  12:00:00,17.8125,2.75,23.8676000177404,0.0,148200.65840122383,808.889763820435,934862.4963276689,18744.036887998802,18744.036887998802,23.05567589016055,0.7900683175492389,8346288.073775997 
 07/10  13:00:00,18.7375,3.25,23.877961905688583,0.0,122173.87977886901,855.64823591911,795322.3704442821,18744.036887998802,18744.036887998802,23.209808182345533,0.790142572039556,8346288.073775997 
 07/10  14:00:00,19.625,4.0,21.317522280693982,392449.39527284715,1153.3718294951495,725.0673727942424,291236.0939774504,18744.036887998802,18744.036887998802,21.325842070439638,0.7778820144032337,646139.4189887481 
 07/10  15:00:00,19.375,4.0,22.812639108718866,0.0,115744.80224049135,702.5946670629452,491712.62651125237,18744.036887998802,18744.036887998802,22.180127077419506,0.7810804989341182,6816288.073775997 
 07/10  16:00:00,19.625,3.375,23.72997521729532,0.0,100546.15663194528,795.5690856101338,627435.3132747168,18744.036887998802,18744.036887998802,23.18099813536248,0.7891147431200172,8346288.073775997 
 07/10  17:00:00,20.625,3.0,23.798335573780566,0.0,70899.61165128855,850.6812229814075,488649.107824858,18744.036887998802,18744.036887998802,23.411654902074453,0.7900104532053472,8346288.073775997 
 07/10  18:00:00,21.437500000000004,2.375,23.865109574525928,0.0,50913.54760078491,873.2872521529848,373327.5723718696,18744.036887998802,18744.036887998802,23.58779127933925,0.7947629036220318,8346288.073775997 
 07/10  19:00:00,20.6375,2.625,21.391712893355578,358474.2725154018,0.0,776.7448501461547,152258.62758085795,18744.036887998802,18744.036887998802,21.575028977544736,0.7793823320644273,362350.9791612914 
