Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/10  20:00:00,18.75,1.75,20.560203059798,6051.3357759121845,13352.031907306151,595.1910151145896,303790.9726805758,18744.036887998802,18744.036887998802,20.52025356725999,0.7793075858207041,37488.073775997604 
 07/10  21:00:00,17.875,1.0,20.402234223903033,0.0,50091.720728048604,483.56887367158095,391257.2682654411,18744.036887998802,18744.036887998802,20.12810203007315,0.7818341252083156,37488.073775997604 
 07/10  22:00:00,17.925,1.0,20.407582934823438,0.0,49934.68873364734,436.29126101637127,383007.493481905,18744.036887998802,18744.036887998802,20.13414270951116,0.7800770876733168,37488.073775997604 
 07/10  23:00:00,16.75,0.375,20.39799769392789,0.0,79534.51314335808,415.7923121042258,564759.0274604056,18744.036887998802,18744.036887998802,19.962182413856,0.7776762306921274,37488.073775997604 
 07/10  24:00:00,17.125,1.875,20.39735926681571,0.0,72699.48295238747,406.87191867757093,503423.6817769593,18744.036887998802,18744.036887998802,19.998758398530466,0.78052153080017,37488.073775997604 
 07/11  01:00:00,16.05,1.125,20.391344726354692,0.0,96836.8248163019,402.977575773215,672685.4894012348,18744.036887998802,18744.036887998802,19.86008325320178,0.778870197608029,37488.073775997604 
 07/11  02:00:00,15.0,0.0,20.303771880899763,0.0,123982.09939828284,401.29710885614236,819514.1489156914,18744.036887998802,18744.036887998802,19.62315595150877,0.7762551949622278,37488.073775997604 
 07/11  03:00:00,16.125,0.0,20.30049190621205,0.0,96239.94997625586,400.56537936081116,642978.1044512186,18744.036887998802,18744.036887998802,19.77184835615645,0.7793261857239142,37488.073775997604 
 07/11  04:00:00,15.675,0.0,20.26414180452486,0.0,102531.96897621713,400.2458645675182,711482.2929687739,18744.036887998802,18744.036887998802,19.700665413505366,0.7775444846849575,37488.073775997604 
 07/11  05:00:00,14.375,0.0,20.126096448969495,0.0,133160.24144230678,400.10728599090044,890527.9789103065,18744.036887998802,18744.036887998802,19.393948179767854,0.7747866871173206,37488.073775997604 
 07/11  06:00:00,15.375,0.0,20.08271720609032,0.0,110082.13580282693,400.04683067528083,724742.8590619081,18744.036887998802,18744.036887998802,19.477144186138077,0.7775522330507195,37488.073775997604 
 07/11  07:00:00,17.325,0.0,20.10037732412416,0.0,57346.07198556047,400.02040293447794,428324.26941734075,18744.036887998802,18744.036887998802,19.784808223551252,0.7760391859423077,37488.073775997604 
 07/11  08:00:00,18.625,1.875,20.081493144465803,0.0,20027.04162334255,400.00891579662886,226350.90807372693,18744.036887998802,18744.036887998802,19.9712978820599,0.7740907588234991,37488.073775997604 
 07/11  09:00:00,19.125,1.75,20.02562866193709,0.0,3600.2256221235825,400.0038867414971,141668.71945756485,18744.036887998802,18744.036887998802,20.00582400658922,0.7772824122073811,37488.073775997604 
 07/11  10:00:00,21.575,2.875,20.031088344779597,59124.39020026864,0.0,400.0016916561373,0.0,18744.036887998802,18744.036887998802,20.35618723692658,0.7761443940123531,37488.073775997604 
 07/11  11:00:00,23.625,4.0,20.097066734654533,114570.26707599119,0.0,400.0007349263111,0.0,18744.036887998802,18744.036887998802,20.726757842871773,0.7746070402561329,37488.073775997604 
 07/11  12:00:00,22.8125,2.75,20.1107196193756,92453.2494877336,0.0,400.00031911503106,0.0,18744.036887998802,18744.036887998802,20.618757248985315,0.7778274038323914,37488.073775997604 
 07/11  13:00:00,20.1625,1.375,20.09961077810343,23796.399103393785,1921.533489965941,400.0001388027155,55120.861895670074,18744.036887998802,18744.036887998802,20.219806978157106,0.7766567057896124,37488.073775997604 
 07/11  14:00:00,19.625,1.0,20.115443803459378,2778.4508058145207,900.2467393445272,400.000060617181,72264.13477962224,18744.036887998802,18744.036887998802,20.12577018313216,0.7746678154030942,37488.073775997604 
 07/11  15:00:00,20.625,1.0,20.27665647884809,21650.759023664978,0.0,400.00002649644057,0.0,18744.036887998802,18744.036887998802,20.395655447689702,0.7752001764482138,37488.073775997604 
 07/11  16:00:00,21.625,2.25,20.427713985265406,46681.5295298738,0.0,400.000011569112,0.0,18744.036887998802,18744.036887998802,20.684213223213565,0.7757524640998353,37488.073775997604 
 07/11  17:00:00,22.625,3.625,20.532201082490385,72397.9200269368,0.0,400.0000050317453,0.0,18744.036887998802,18744.036887998802,20.92993929514969,0.7760162450922985,37488.073775997604 
 07/11  18:00:00,23.25,3.375,20.613640688220364,87684.17790068567,0.0,400.0000021804817,0.0,18744.036887998802,18744.036887998802,21.095566950663653,0.7793089518887868,37488.073775997604 
 07/11  19:00:00,22.525,4.25,20.659007407648883,69034.78866250496,0.0,400.0000009431262,0.0,18744.036887998802,18744.036887998802,21.038689549227783,0.7775781779710749,37488.073775997604 
 07/11  20:00:00,21.375,5.625,20.64709682632681,39412.73278702288,0.0,400.0000004066635,0.0,18744.036887998802,18744.036887998802,20.864022890336955,0.7750215561770741,37488.073775997604 
 07/11  21:00:00,21.125,4.125,20.62926326801905,32669.03949766138,0.0,400.00000017497564,0.0,18744.036887998802,18744.036887998802,20.80917442595708,0.7781550927398203,37488.073775997604 
 07/11  22:00:00,21.075,5.5,20.604909196542785,33254.045337146774,0.0,400.0000000755439,0.0,18744.036887998802,18744.036887998802,20.78802984684414,0.776821080540324,37488.073775997604 
 07/11  23:00:00,20.375,6.375,20.51819191363469,19287.466855669983,0.0,400.00000003233043,32966.028789900105,18744.036887998802,18744.036887998802,20.624381861962352,0.7747256327992847,37488.073775997604 
 07/11  24:00:00,19.5625,4.125,20.38655698913628,2574.5448412783844,1406.9862281086216,400.0000000138903,132265.30330680887,18744.036887998802,18744.036887998802,20.39298478613832,0.7782245030454237,37488.073775997604 
 07/12  01:00:00,19.1125,3.625,20.2800555708047,0.0,9860.737429874804,400.00000000601176,183806.4629690288,18744.036887998802,18744.036887998802,20.22578974367826,0.7766073269739152,37488.073775997604 
 07/12  02:00:00,19.0,5.25,20.20623861596617,0.0,11885.935254624383,400.00000000260246,188943.3018744265,18744.036887998802,18744.036887998802,20.140842086417653,0.7744200544594733,37488.073775997604 
 07/12  03:00:00,19.0,4.75,20.145619080036383,0.0,10382.675930981874,400.0000000011212,179242.17598670005,18744.036887998802,18744.036887998802,20.088506933864252,0.7743910180217999,37488.073775997604 
 07/12  04:00:00,18.375,4.0,20.069735470140113,0.0,23855.986152759124,400.00000000048584,265503.061316854,18744.036887998802,18744.036887998802,19.938516774978353,0.7742360237367936,37488.073775997604 
 07/12  05:00:00,18.0,4.625,19.98712869810963,0.0,33157.27813043035,400.0000000002108,309364.2959193347,18744.036887998802,18744.036887998802,19.804748243281473,0.7740374146995767,37488.073775997604 
 07/12  06:00:00,18.3125,3.125,19.981648934549625,0.0,27513.13396394613,400.00000000009106,257065.5730846366,18744.036887998802,18744.036887998802,19.830312036400567,0.7777049880928425,37488.073775997604 
 07/12  07:00:00,19.4375,3.875,20.016893031424914,5485.912430130009,4249.083090394663,400.00000000003945,87834.97030035291,18744.036887998802,18744.036887998802,20.02369647992931,0.7762234754302559,37488.073775997604 
 07/12  08:00:00,20.625,3.75,20.05106327049626,33657.76744116565,0.0,400.00000000001694,0.0,18744.036887998802,18744.036887998802,20.23617549982142,0.7741727846472657,37488.073775997604 
 07/12  09:00:00,21.9375,2.375,20.08379618694681,68313.17242630919,0.0,400.0000000000074,0.0,18744.036887998802,18744.036887998802,20.459378179743346,0.7783424356166045,37488.073775997604 
 07/12  10:00:00,22.8125,3.875,20.11953518714869,92357.79813689337,0.0,400.00000000000347,0.0,18744.036887998802,18744.036887998802,20.627151264658437,0.7770612764155129,37488.073775997604 
 07/12  11:00:00,24.25,4.375,20.186980769558325,127931.29602621478,0.0,400.0000000000016,0.0,18744.036887998802,18744.036887998802,20.889761809633324,0.7751680995703751,37488.073775997604 
 07/12  12:00:00,26.062500000000004,2.75,20.330539655394706,172845.48163925263,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,21.279542926260937,0.7799489264743,37488.073775997604 
 07/12  13:00:00,26.2625,3.25,20.511414727449147,171951.5912822703,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,21.4549248618783,0.7791830867872492,37488.073775997604 
 07/12  14:00:00,25.375,3.375,20.69053805283066,141942.45729648284,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.469044303597624,0.7775126413434845,37488.073775997604 
 07/12  15:00:00,23.125,1.75,20.86122073681586,74698.67098221392,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.270785255666542,0.7782307587133348,37488.073775997604 
 07/12  16:00:00,22.750000000000004,2.0,21.107212382645884,50812.02465476051,0.0,400.0,0.0,18744.036887998802,18744.036887998802,21.385874671061334,0.7781745810431607,37488.073775997604 
 07/12  17:00:00,23.575,2.6,21.490491565251787,61160.0563059322,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.825962212179437,0.7788082001784196,37488.073775997604 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,21.735673788498136,9888.985948991787,20504.917856585394,400.0000000000002,168196.67126092425,18744.036887998802,18744.036887998802,21.67743134658133,0.7818023239984321,37488.073775997604 
 07/12  19:00:00,21.5375,3.325,21.922778647516086,10353.800204965455,12532.9038731953,400.00000000000017,94916.48195701584,18744.036887998802,18744.036887998802,21.910834630731895,0.781310020053566,37488.073775997604 
 07/12  20:00:00,22.125,4.075,22.108946296730217,15914.348475252405,0.0,400.00000000000006,26181.643275624243,18744.036887998802,18744.036887998802,22.196295915534005,0.7803065078523406,37488.073775997604 
 07/12  21:00:00,21.6625,3.05,22.145727698935403,3903.026640074472,0.0,400.00000000000006,72969.97752661305,18744.036887998802,18744.036887998802,22.167158108212213,0.7823275358833525,37488.073775997604 
 07/12  22:00:00,20.825,4.237500000000001,22.163708117620274,0.0,17367.311557569134,400.0000000000002,207027.65349355259,18744.036887998802,18744.036887998802,22.068303754825628,0.7814348270698482,37488.073775997604 
 07/12  23:00:00,19.7375,4.775,22.1344681574495,0.0,45376.848429449456,400.0000000000002,371549.0026454216,18744.036887998802,18744.036887998802,21.885119896964316,0.7800968102064627,37488.073775997604 
 07/12  24:00:00,19.650000000000002,3.2125,22.096558349678485,0.0,46682.50773286052,400.0000000000001,379494.3173645087,18744.036887998802,18744.036887998802,21.83999255325689,0.781917134261283,37488.073775997604 
 07/13  01:00:00,19.1125,2.8125,22.024700793122697,0.0,56593.959992901364,400.0000000000001,454244.0043853768,18744.036887998802,18744.036887998802,21.713635745509194,0.7823951376808633,37488.073775997604 
 07/13  02:00:00,18.2625,3.625,21.891548886276787,0.0,74904.17002632839,400.0000000000001,566199.7085242023,18744.036887998802,18744.036887998802,21.479808537544706,0.7803217203742936,37488.073775997604 
 07/13  03:00:00,17.6875,2.75,21.75080341153845,0.0,86716.16127613198,400.0,632985.2134541502,18744.036887998802,18744.036887998802,21.27408439092813,0.7818303034575889,37488.073775997604 
 07/13  04:00:00,17.8125,2.625,21.62208876062722,0.0,80560.59533635326,399.9999999999999,593136.9579908435,18744.036887998802,18744.036887998802,21.179143485922754,0.7802730169693365,37488.073775997604 
 07/13  05:00:00,17.375,2.375,21.480581217522705,0.0,86996.72138162314,399.99999999999983,640691.092276603,18744.036887998802,18744.036887998802,21.002208255094676,0.7782198528469009,37488.073775997604 
 07/13  06:00:00,17.4375,2.0,21.356323487393446,0.0,84842.45523616244,400.0,608868.1062353812,18744.036887998802,18744.036887998802,20.889775767459824,0.7806272076458411,37488.073775997604 
 07/13  07:00:00,17.8875,2.0,21.28330157103223,0.0,71090.1824228236,400.0,528017.954515216,18744.036887998802,18744.036887998802,20.892369478780893,0.7793061145695144,37488.073775997604 
 07/13  08:00:00,18.625,2.625,21.20514305466931,0.0,49584.98567466915,400.0,401370.2472560523,18744.036887998802,18744.036887998802,20.93250203264874,0.7774992637147718,37488.073775997604 
 07/13  09:00:00,19.75,1.75,21.181660381659498,0.0,20281.36515448323,400.0000000000001,221371.50692023736,18744.036887998802,18744.036887998802,21.070158429897667,0.7796715081789414,37488.073775997604 
 07/13  10:00:00,21.325,2.25,23.63924026461928,0.0,91579.84697473298,502.8538885621159,310461.45268246526,18744.036887998802,18744.036887998802,23.136038749766474,0.7800551098935751,6816288.073775997 
 07/13  11:00:00,22.0,3.0,24.809757796964153,0.0,64307.67695632874,668.9242804327131,427587.14043956593,18744.036887998802,18744.036887998802,24.456949334913247,0.7886514979452657,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,24.982382237643904,0.0,34816.87705551076,797.1040515364698,249793.87210237188,18744.036887998802,18744.036887998802,24.791690679935243,0.7920300694848759,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,25.198882375073758,0.0,21804.917507308368,849.9790412900215,170246.7150776023,18744.036887998802,18744.036887998802,25.07967024401247,0.7928691858394858,8346288.073775997 
 07/13  14:00:00,24.625,3.625,22.96116132783838,105634.46470911647,0.0,773.7725129416807,12313.680693337148,18744.036887998802,18744.036887998802,23.53845801733194,0.780817985105462,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,24.671084534435092,3208.358626094673,30535.30400175231,763.5714837706396,46068.75910390673,18744.036887998802,18744.036887998802,24.521725727289304,0.7851987219058956,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,26.047701113461773,0.0,13790.618828905508,817.3381395664139,64816.4779690485,18744.036887998802,18744.036887998802,25.97237271200649,0.7955117884675804,8346288.073775997 
 07/13  17:00:00,26.0,2.375,26.490741367475817,0.0,11636.018178319819,858.4533563330175,59085.79535897204,18744.036887998802,18744.036887998802,26.427301714845505,0.797095854967782,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,26.918455712641382,0.0,28314.792845541953,874.8946193830677,154065.5643112536,18744.036887998802,18744.036887998802,26.76431727675616,0.8004739484675955,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.376690973367626,79255.1549685325,0.0,750.4772705251672,24660.00498897702,18744.036887998802,18744.036887998802,24.80817316045389,0.7869369679791869,37488.073775997604 
 07/13  20:00:00,23.75,3.0,23.99480259546915,9980.650183832699,3524.0240723337592,587.2239378916713,57565.12880482992,18744.036887998802,18744.036887998802,24.02997394245968,0.7900102076666532,37488.073775997604 
 07/13  21:00:00,22.874999999999996,2.375,24.175225926928253,0.0,26050.67460600885,478.9342607553046,191308.05368491134,18744.036887998802,18744.036887998802,24.032956351026897,0.7900907945632514,37488.073775997604 
 07/13  22:00:00,21.05,3.25,24.365485516502197,0.0,77583.89383375207,433.90798122427276,505429.6814772135,18744.036887998802,18744.036887998802,23.94114766967918,0.7894889137764705,37488.073775997604 
 07/13  23:00:00,19.375,3.375,24.48912083964813,0.0,126362.63744397399,414.50245927915,783846.0001253136,18744.036887998802,18744.036887998802,23.797208919743046,0.7887986091085196,37488.073775997604 
 07/13  24:00:00,19.75,2.375,24.62830204286935,0.0,120377.12654208815,406.21825556167084,746869.4385217747,18744.036887998802,18744.036887998802,23.968598377680735,0.7887330370560858,37488.073775997604 
 07/14  01:00:00,19.45,2.625,24.707984004043503,0.0,126004.87986714563,402.6718617010937,810229.1845309826,18744.036887998802,18744.036887998802,24.016881603121693,0.788378941188512,37488.073775997604 
 07/14  02:00:00,19.0,3.0,24.70556779204255,0.0,137029.80368415356,401.1466414038176,879928.6709138253,18744.036887998802,18744.036887998802,23.953520936683454,0.7878634565269272,37488.073775997604 
 07/14  03:00:00,18.9375,2.375,24.682046214774697,0.0,136645.58793136125,400.49239356377973,886778.328622459,18744.036887998802,18744.036887998802,23.931617392688125,0.787232715804794,37488.073775997604 
 07/14  04:00:00,18.3375,2.625,24.60517076123685,0.0,148366.24934644043,400.211878833628,969886.2921370658,18744.036887998802,18744.036887998802,23.789874874374227,0.7867109210144385,37488.073775997604 
 07/14  05:00:00,16.75,3.0,24.464215145721152,0.0,185583.6592878063,400.09105823940934,1195017.060728823,18744.036887998802,18744.036887998802,23.443872382636535,0.7861597227327224,37488.073775997604 
 07/14  06:00:00,16.9375,2.375,24.36419720551169,0.0,181865.38976411358,400.0391590501371,1146551.575409608,18744.036887998802,18744.036887998802,23.363871331414057,0.7851814837443275,37488.073775997604 
 07/14  07:00:00,18.4375,2.0,24.3397223238428,0.0,141217.22158454428,400.01689022892543,911322.4050674503,18744.036887998802,18744.036887998802,23.56270492067683,0.7849865185096252,37488.073775997604 
 07/14  08:00:00,19.625,2.0,24.295573649479188,0.0,106420.63101816847,400.00728935287043,723504.9974034099,18744.036887998802,18744.036887998802,23.709920627667586,0.7849750286378803,37488.073775997604 
 07/14  09:00:00,21.0,1.375,24.23857525676207,0.0,67760.42715688031,400.00314874160165,502136.6230155583,18744.036887998802,18744.036887998802,23.865683935111246,0.784221430161397,37488.073775997604 
 07/14  10:00:00,22.475,1.0,26.59684286795291,0.0,134621.73855094454,508.8288701148754,595979.4327687483,18744.036887998802,18744.036887998802,25.856667918486934,0.7868576674150779,6816288.073775997 
 07/14  11:00:00,24.25,1.0,27.779757323169093,0.0,88617.37526659496,698.4028048697515,534601.2271621985,18744.036887998802,18744.036887998802,27.29352198421345,0.7966245011987989,8346288.073775997 
 07/14  12:00:00,25.25,1.625,27.919416819801764,0.0,59796.82860743956,808.7180904373788,406788.3690491966,18744.036887998802,18744.036887998802,27.592284086915583,0.7982153130320934,8346288.073775997 
 07/14  13:00:00,25.775,1.375,28.094520648839396,0.0,52856.97983509997,853.969008988533,350099.7998468119,18744.036887998802,18744.036887998802,27.806008612639463,0.8003913882090354,8346288.073775997 
 07/14  14:00:00,26.625,1.0,25.585828187540244,81972.85720009435,0.0,753.2315503555026,35462.86966316403,18744.036887998802,18744.036887998802,26.032884743928456,0.7885498845990663,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,27.447815703275644,2274.59257305934,29641.361656339417,748.0944830658773,45513.06052697093,18744.036887998802,18744.036887998802,27.29860393819982,0.7914906523506082,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,28.811064062978776,0.0,38086.28511795289,807.119271083038,225705.7710806516,18744.036887998802,18744.036887998802,28.603788375642324,0.8043596484120029,8346288.073775997 
 07/14  17:00:00,26.375,1.375,29.154045118074833,0.0,71290.96408328458,851.7966265148646,416309.4824273417,18744.036887998802,18744.036887998802,28.766851841461865,0.8069116842686712,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,29.524852310121258,0.0,54486.86132057142,869.7897010274338,308598.60482961073,18744.036887998802,18744.036887998802,29.2294150284091,0.8092271424317276,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,26.977268582844932,70114.77767136715,0.0,746.4359301348916,31272.735813141535,18744.036887998802,18744.036887998802,27.356969776911008,0.7957503031537424,37488.073775997604 
 07/14  20:00:00,25.125,2.375,26.510926149563964,1461.200070145719,23174.976626900527,583.78537221406,212552.88826652517,18744.036887998802,18744.036887998802,26.393150035081547,0.8005994185009606,37488.073775997604 
 07/14  21:00:00,23.375,2.0,26.605467565981836,0.0,76135.73531856919,476.7951378621243,493807.74228083156,18744.036887998802,18744.036887998802,26.191949762894893,0.7990551808217397,37488.073775997604 
 07/14  22:00:00,21.75,2.625,26.731871888218294,0.0,122439.18321540991,432.72389036789224,766810.0979671348,18744.036887998802,18744.036887998802,26.06572525292379,0.7985922713280345,37488.073775997604 
 07/14  23:00:00,20.375,3.0,26.812808622215456,0.0,161437.17392240328,413.8942438751431,993335.8994036568,18744.036887998802,18744.036887998802,25.93329623933544,0.7983631681555337,37488.073775997604 
 07/14  24:00:00,20.5,1.75,26.891483788699922,0.0,160233.62110147876,405.90766658125153,985000.6846393776,18744.036887998802,18744.036887998802,26.017517904984746,0.7966034094465996,37488.073775997604 
 07/15  01:00:00,19.675,2.25,26.904299782812544,0.0,178068.25850016662,402.5218589092219,1120008.156974429,18744.036887998802,18744.036887998802,25.931949534026106,0.7964078935358984,37488.073775997604 
 07/15  02:00:00,19.0,1.75,26.84581699558566,0.0,194720.1133333876,401.07421183533745,1216080.7852675938,18744.036887998802,18744.036887998802,25.781638681966523,0.79642298429087,37488.073775997604 
 07/15  03:00:00,18.875,1.3125,26.77727347734811,0.0,194536.24731200928,400.45887128694096,1224931.6597170974,18744.036887998802,18744.036887998802,25.71332875459663,0.7945869340226774,37488.073775997604 
 07/15  04:00:00,18.3,1.8125,26.65608033578338,0.0,204763.36334974162,400.196297410803,1296546.7767051037,18744.036887998802,18744.036887998802,25.535311070277224,0.7942117216676163,37488.073775997604 
 07/15  05:00:00,18.0,2.625,26.508476431799146,0.0,208741.43778819471,400.08384636005377,1321537.1975152986,18744.036887998802,18744.036887998802,25.365162114597275,0.7940985526085683,37488.073775997604 
 07/15  06:00:00,17.875,2.6875,26.37423708107349,0.0,208746.1073003998,400.03578948276675,1317762.9215961257,18744.036887998802,18744.036887998802,25.230330912307508,0.7917587653517748,37488.073775997604 
 07/15  07:00:00,19.175,2.1875,26.281644884262445,0.0,173318.60948070354,400.01532243410804,1100626.143582248,18744.036887998802,18744.036887998802,25.33129260211671,0.7916708505077413,37488.073775997604 
 07/15  08:00:00,20.625,2.0,26.211718365435022,0.0,130529.51605450636,400.0065642566603,868837.7295260397,18744.036887998802,18744.036887998802,25.495752187368687,0.7922331929967874,37488.073775997604 
 07/15  09:00:00,21.5625,1.375,26.10346215013449,0.0,101181.41742618871,400.0028158153032,706908.5769063039,18744.036887998802,18744.036887998802,25.548434726298716,0.7901048466766181,37488.073775997604 
 07/15  10:00:00,23.2125,1.625,28.39079158867095,0.0,163099.30871863308,508.6672436154658,761844.0624332033,18744.036887998802,18744.036887998802,27.496821316134575,0.7923951304603234,6816288.073775997 
 07/15  11:00:00,24.625,2.625,29.539963121700012,0.0,125081.14427480978,696.9783135385003,752843.6914579272,18744.036887998802,18744.036887998802,28.856071986592443,0.8037465749831063,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,29.639899696462855,0.0,94396.57048014796,805.4729639355716,607351.3279833198,18744.036887998802,18744.036887998802,29.125427200575142,0.8043302366323609,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,29.776547718540296,0.0,90351.7531324646,849.4258375724646,572071.6472961608,18744.036887998802,18744.036887998802,29.28536799474078,0.8069910315409803,8346288.073775997 
 07/15  14:00:00,26.625,4.0,27.26397257625552,36187.68791380982,0.0,747.5041910686348,142578.33436313603,18744.036887998802,18744.036887998802,27.460572186645578,0.7948968245534758,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,29.068474898480083,0.0,71612.60393659829,743.5298465350518,194244.84320514373,18744.036887998802,18744.036887998802,28.679178040789886,0.7963690791498474,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,30.43875723343679,0.0,64164.772305266,803.3001918173435,366550.6250281802,18744.036887998802,18744.036887998802,30.090268929184475,0.8092462163428524,8346288.073775997 
 07/15  17:00:00,28.0,3.0,30.80100854694254,0.0,73018.81951297527,847.6923258252482,417323.6818176393,18744.036887998802,18744.036887998802,30.40500315721358,0.8122323641682361,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,31.172721870048186,0.0,78689.64285983573,865.6663615687071,444938.52897814405,18744.036887998802,18744.036887998802,30.74659095416424,0.8129190452693122,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,28.66048697057888,27810.319005159054,5204.032388547353,743.215253845291,216055.3335493249,18744.036887998802,18744.036887998802,28.78288015633266,0.7991802085381794,37488.073775997604 
 07/15  20:00:00,26.375,2.375,28.26481871325636,0.0,39273.92093997385,581.5446698525822,284910.7319136864,18744.036887998802,18744.036887998802,28.05154636938207,0.8040158424864535,37488.073775997604 
 07/15  21:00:00,25.500000000000004,1.375,28.434594176023253,0.0,69749.7036622194,475.63200701273524,445295.1185326655,18744.036887998802,18744.036887998802,28.054945848349643,0.8014037805105334,37488.073775997604 
 07/15  22:00:00,23.2,2.25,28.576652448422948,0.0,132840.62144849196,432.1992298988298,824965.9905966129,18744.036887998802,18744.036887998802,27.852393392150105,0.8014237770600404,37488.073775997604 
 07/15  23:00:00,20.125,2.375,28.62886582797434,0.0,216146.61892392053,413.63712513517527,1308739.1366300792,18744.036887998802,18744.036887998802,27.44846841145293,0.8014995482391372,37488.073775997604 
 07/15  24:00:00,19.625,1.6875,28.686198691065798,0.0,232940.299470243,405.78843543290793,1392076.917285202,18744.036887998802,18744.036887998802,27.412300927022834,0.7985494908190822,37488.073775997604 
 07/16  01:00:00,18.75,1.1875,28.700758779927646,0.0,251942.8003960446,402.46610173293914,1532217.0278931973,18744.036887998802,18744.036887998802,27.321019441582617,0.7985487048186111,37488.073775997604 
 07/16  02:00:00,17.375,0.375,28.615085141909997,0.0,285023.58875085413,401.0500841523885,1732860.1206267653,18744.036887998802,18744.036887998802,27.052192932667513,0.7988260195391235,37488.073775997604 
 07/16  03:00:00,18.0,0.0,28.53211662361359,0.0,266389.45999310794,400.4478356421393,1621683.2211746525,18744.036887998802,18744.036887998802,27.06986971438008,0.7956608383227957,37488.073775997604 
 07/16  04:00:00,16.975,0.0,28.38497670974782,0.0,284333.08030795294,400.1915492210173,1763388.2555072969,18744.036887998802,18744.036887998802,26.822594333884407,0.7955216716922882,37488.073775997604 
 07/16  05:00:00,16.625,0.0,28.182370261605758,0.0,290236.5120433936,400.0818401022612,1784962.7280033594,18744.036887998802,18744.036887998802,26.58637196674973,0.7958308463361912,37488.073775997604 
 07/16  06:00:00,18.375,1.25,28.060045349550478,0.0,241080.24166407657,400.0350064254781,1494523.9301325171,18744.036887998802,18744.036887998802,26.733555846154815,0.7925761544046,37488.073775997604 
 07/16  07:00:00,20.325,2.625,27.945780127027426,0.0,184165.30207365076,400.01499225683517,1179288.0433372017,18744.036887998802,18744.036887998802,26.931937517997678,0.7928254249244835,37488.073775997604 
 07/16  08:00:00,21.0,1.75,27.791362570257363,0.0,159972.4136415408,400.0064049832981,1055205.5585306108,18744.036887998802,18744.036887998802,26.910559995320966,0.7937844482131307,37488.073775997604 
 07/16  09:00:00,22.25,1.625,27.641782214733407,0.0,123637.74958176627,400.0027448908025,836735.3867268998,18744.036887998802,18744.036887998802,26.96108064447044,0.7911898528750692,37488.073775997604 
 07/16  10:00:00,24.25,2.0,29.86191880719201,0.0,176676.00675329467,508.5704295445821,823407.799989018,18744.036887998802,18744.036887998802,28.890175393654722,0.7945596243401609,6816288.073775997 
 07/16  11:00:00,25.625,3.25,30.942794814103063,0.0,134029.18418357268,696.538288091203,812607.2275644677,18744.036887998802,18744.036887998802,30.20759422343317,0.8051528409223411,8346288.073775997 
 07/16  12:00:00,26.625,3.375,30.999337018616778,0.0,104049.22788678145,804.352952839287,671703.3053402442,18744.036887998802,18744.036887998802,30.43048954082125,0.8057406756582166,8346288.073775997 
 07/16  13:00:00,27.625,4.875,31.115422499919475,0.0,82875.83287228193,847.6759286117222,532082.1753097048,18744.036887998802,18744.036887998802,30.663597476435196,0.8085509044983551,8346288.073775997 
 07/16  14:00:00,28.625,6.0,28.881462457727807,55302.86483398043,0.0,766.3847703651844,105580.80782562796,18744.036887998802,18744.036887998802,29.18267720795674,0.7979409115270578,256368.07377599765 
 07/16  15:00:00,28.625,4.125,30.396289525328974,0.0,76628.11451305957,755.3982061754621,243408.27774048128,18744.036887998802,18744.036887998802,29.97889676811041,0.7992653736949181,6816288.073775997 
 07/16  16:00:00,28.15,4.25,31.691604752664425,0.0,91784.743216814,808.5575895500242,534053.9494189906,18744.036887998802,18744.036887998802,31.192463079100346,0.8120232519977306,8346288.073775997 
 07/16  17:00:00,27.375,5.625,32.00242227631906,0.0,121221.65486973402,846.1368627476998,701904.5741986507,18744.036887998802,18744.036887998802,31.344758923862294,0.8152949287781613,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,32.32055442660751,0.0,150096.22896218114,860.5353032218203,855625.0270940727,18744.036887998802,18744.036887998802,31.507760794147703,0.8163977297172581,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,29.78847657846841,3808.475224162503,48228.479087100306,738.1283182564657,590880.8722268608,18744.036887998802,18744.036887998802,29.54786153173768,0.8025736656031983,37488.073775997604 
 07/16  20:00:00,26.0,4.375,29.377841937064666,0.0,79859.62543599457,577.4155883023814,515387.16416784277,18744.036887998802,18744.036887998802,28.94440924074099,0.8073068001377082,37488.073775997604 
 07/16  21:00:00,25.375,2.75,29.510922528733893,0.0,100810.17509195818,473.19678655525456,632228.5034851921,18744.036887998802,18744.036887998802,28.962482399880493,0.8049802362641659,37488.073775997604 
 07/16  22:00:00,24.375,3.25,29.625972832387134,0.0,129468.22869446335,430.97650311551325,806443.5813480135,18744.036887998802,18744.036887998802,28.920325987947642,0.8045668721976345,37488.073775997604 
 07/16  23:00:00,23.375,3.375,29.691811754923613,0.0,156712.95375931702,413.04166753024145,972935.5167627742,18744.036887998802,18744.036887998802,28.83636269918895,0.8044621953506048,37488.073775997604 
 07/16  24:00:00,23.437500000000004,2.375,29.733711428295603,0.0,155666.00342508993,405.50750948204086,969532.6591302566,18744.036887998802,18744.036887998802,28.88289529932549,0.8024716599536946,37488.073775997604 
 07/17  01:00:00,22.6375,2.625,29.711257283765843,0.0,172247.62514960265,402.33456314974717,1094212.911087304,18744.036887998802,18744.036887998802,28.76868682780337,0.8021585132398632,37488.073775997604 
 07/17  02:00:00,21.375,3.0,29.605826429994753,0.0,202308.6664366537,400.98753210529435,1274427.2452964862,18744.036887998802,18744.036887998802,28.4977096743811,0.8020360514039522,37488.073775997604 
 07/17  03:00:00,21.625,2.375,29.509508252709963,0.0,193838.4128148953,400.41815355064676,1219109.9549640592,18744.036887998802,18744.036887998802,28.446930760077773,0.7998948751965114,37488.073775997604 
 07/17  04:00:00,21.375,3.25,29.383514204329497,0.0,193684.45614432957,400.1775715993557,1241871.0462254367,18744.036887998802,18744.036887998802,28.320946985016167,0.7995790212314264,37488.073775997604 
 07/17  05:00:00,20.375,3.375,29.19291418563425,0.0,214876.3199584338,400.0751156722349,1366825.756068719,18744.036887998802,18744.036887998802,28.013333417894003,0.7994774774913741,37488.073775997604 
 07/17  06:00:00,20.4375,2.375,29.037458057904086,0.0,211002.68004476343,400.0318717703226,1330598.9015192022,18744.036887998802,18744.036887998802,27.878418625444624,0.7972261883560262,37488.073775997604 
 07/17  07:00:00,21.5125,2.0,28.927332151288745,0.0,179643.1356172979,400.01358470666986,1148589.0564413555,18744.036887998802,18744.036887998802,27.94004625234232,0.7971318191410081,37488.073775997604 
 07/17  08:00:00,22.625,2.625,28.817412666273185,0.0,145732.12045741559,400.00578681771833,961371.8610980819,18744.036887998802,18744.036887998802,28.016326195448954,0.7975156483914824,37488.073775997604 
 07/17  09:00:00,23.25,2.375,28.690074311114966,0.0,124504.52162173725,400.0024635081079,845561.0496653726,18744.036887998802,18744.036887998802,28.005605168245985,0.7958666389047739,37488.073775997604 
 07/17  10:00:00,25.65,3.25,30.894304854644158,0.0,166971.5136641434,508.39305288894997,767815.5297622998,18744.036887998802,18744.036887998802,29.977276563264084,0.7985668248776181,6816288.073775997 
 07/17  11:00:00,27.0,4.625,31.99613473877726,0.0,125839.65444282192,695.1322709464241,765047.4840924356,18744.036887998802,18744.036887998802,31.30710720881174,0.8091921346009163,8346288.073775997 
 07/17  12:00:00,27.875,4.375,32.07017503128122,0.0,100475.58233213637,801.5071095089343,643935.1551125098,18744.036887998802,18744.036887998802,31.522072959946552,0.8107778338909517,8346288.073775997 
 07/17  13:00:00,28.775,5.25,32.201845980329146,0.0,81572.6904186547,844.120807116039,522770.4937506201,18744.036887998802,18744.036887998802,31.758170280260153,0.8134328061776419,8346288.073775997 
 07/17  14:00:00,29.0,6.0,29.991123655604245,35045.04884983904,0.0,763.2230026048126,196070.92956677848,18744.036887998802,18744.036887998802,30.1815262091477,0.8021350732565272,256368.07377599765 
 07/17  15:00:00,29.0,4.75,31.476194282946953,0.0,95787.89745113185,752.3924213054146,335956.97018288786,18744.036887998802,18744.036887998802,30.955698595959685,0.8038553443988038,6816288.073775997 
 07/17  16:00:00,29.625,5.875,32.80318505486379,0.0,83523.94643004214,804.4968993586026,476152.13610251993,18744.036887998802,18744.036887998802,32.34997334141898,0.8168629971447112,8346288.073775997 
 07/17  17:00:00,30.0,6.375,33.157206755557695,0.0,82489.22175111374,840.7936301378444,473917.6851797852,18744.036887998802,18744.036887998802,32.7106347578634,0.8198062767367261,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,33.49727010564966,0.0,103548.57218845634,856.2188720590123,593660.0672617056,18744.036887998802,18744.036887998802,32.93782466964754,0.8218867015733997,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,31.032545682219393,12511.754712020205,11671.217221845925,734.1251136923736,330640.3573963441,18744.036887998802,18744.036887998802,31.037034155023697,0.8073040178861739,37488.073775997604 
 07/17  20:00:00,28.375,4.375,30.63372684980122,0.0,48190.8448578715,574.8280870071605,344147.23761651514,18744.036887998802,18744.036887998802,30.37265369311484,0.8118825965342816,37488.073775997604 
 07/17  21:00:00,27.0625,2.75,30.744057284594042,0.0,87839.03308334015,471.7840887093664,562837.4400876501,18744.036887998802,18744.036887998802,30.267021746664376,0.8102416152673421,37488.073775997604 
 07/17  22:00:00,24.9375,2.625,30.831725506424362,0.0,145902.88311572804,430.2371595876226,907089.2831494038,18744.036887998802,18744.036887998802,30.037688574439706,0.809284088625957,37488.073775997604 
 07/17  23:00:00,23.375,3.625,30.87318721655197,0.0,189072.8422133728,412.69574153893734,1156611.3225057754,18744.036887998802,18744.036887998802,29.842474165920745,0.8085240278557269,37488.073775997604 
 07/17  24:00:00,23.750000000000004,2.75,30.925783742758068,0.0,180917.06538927415,405.3274508169266,1104906.5969226707,18744.036887998802,18744.036887998802,29.938202472554167,0.8069718239356404,37488.073775997604 
 07/18  01:00:00,22.825,0.75,30.913241506215442,0.0,200166.8677516999,402.2491839463048,1251900.2803528437,18744.036887998802,18744.036887998802,29.819130905407416,0.806415651097227,37488.073775997604 
 07/18  02:00:00,20.75,0.625,30.78514587620214,0.0,250710.900436472,400.95157215861195,1556370.6963391146,18744.036887998802,18744.036887998802,29.41346521092133,0.8060036915910453,37488.073775997604 
 07/18  03:00:00,21.5625,1.625,30.676639911142125,0.0,228173.91142314687,400.40262982157867,1410385.5482984446,18744.036887998802,18744.036887998802,29.42734495411157,0.8044204795220498,37488.073775997604 
 07/18  04:00:00,21.5625,2.0,30.55564687422698,0.0,220519.54386831596,400.1704352635955,1396122.8332166774,18744.036887998802,18744.036887998802,29.347339787871192,0.8038867184279948,37488.073775997604 
 07/18  05:00:00,20.375,2.0,30.332183189816018,0.0,244487.7043363189,400.0721369289525,1547877.3678103243,18744.036887998802,18744.036887998802,28.991780718635138,0.8034173219652809,37488.073775997604 
 07/18  06:00:00,20.5625,2.0,30.09284066184137,0.0,232691.19868263253,400.030559536974,1480180.6172784278,18744.036887998802,18744.036887998802,28.816494869070944,0.8017510917682751,37488.073775997604 
 07/18  07:00:00,21.5875,3.25,29.837472489375184,0.0,196199.1589020438,400.01295539799526,1284325.7376562278,18744.036887998802,18744.036887998802,28.76067467048751,0.8008989506426186,37488.073775997604 
 07/18  08:00:00,22.0,3.375,29.52214194955209,0.0,173446.04073840118,400.0054761564481,1176704.7060009171,18744.036887998802,18744.036887998802,28.569863593724577,0.8002417297171878,37488.073775997604 
 07/18  09:00:00,22.625,2.375,29.161756262335913,0.0,145935.94838437915,400.0023225780816,1024366.9995315564,18744.036887998802,18744.036887998802,28.360411246437188,0.7987381444955417,37488.073775997604 
 07/18  10:00:00,23.625,3.25,28.808106377267457,0.0,109581.43424169204,400.00098805834654,815590.2696063258,18744.036887998802,18744.036887998802,28.206279945534924,0.7978200772122366,37488.073775997604 
 07/18  11:00:00,24.625,3.375,28.46193824298916,0.0,73816.91100970168,400.00041928453766,606986.7014300064,18744.036887998802,18744.036887998802,28.056575830895774,0.7972250473823863,37488.073775997604 
 07/18  12:00:00,25.6875,4.25,28.136074861324488,0.0,35937.26547338327,400.00017814687254,391202.78890727233,18744.036887998802,18744.036887998802,27.938758350025143,0.7959547961475952,37488.073775997604 
 07/18  13:00:00,26.6625,5.0,27.85138166948567,1894.3901469157936,5506.025798175165,400.0000753944327,194218.86959041448,18744.036887998802,18744.036887998802,27.831551008330386,0.7952822854002524,37488.073775997604 
 07/18  14:00:00,27.0,5.0,27.59159548494672,12657.662163964415,0.0,400.00003188729715,101806.23933723618,18744.036887998802,18744.036887998802,27.661087395018395,0.7949478029670851,37488.073775997604 
 07/18  15:00:00,27.3125,3.75,27.35038418923727,26090.144656946384,0.0,400.0000135195029,21185.177220164125,18744.036887998802,18744.036887998802,27.49360536552049,0.794250654963121,37488.073775997604 
 07/18  16:00:00,25.3125,4.875,27.077359099971144,3251.806306349067,19746.237304917988,400.0000057556364,284840.544854385,18744.036887998802,18744.036887998802,26.986764842861092,0.7933622131023683,37488.073775997604 
 07/18  17:00:00,22.75,3.5,26.7604895691823,0.0,80136.04378757783,400.0000024386587,627575.7968504293,18744.036887998802,18744.036887998802,26.320114329358617,0.7921914360013336,37488.073775997604 
 07/18  18:00:00,23.375000000000004,3.25,26.601128821721694,0.0,66067.79855204407,400.0000010428739,500336.988442047,18744.036887998802,18744.036887998802,26.23782831908442,0.7914612728575874,37488.073775997604 
 07/18  19:00:00,22.825,3.375,26.496404266559715,0.0,75229.05721479615,400.0000004454357,571400.5677868889,18744.036887998802,18744.036887998802,26.082546732608307,0.7908925570518256,37488.073775997604 
 07/18  20:00:00,21.375,1.75,26.365973468588322,0.0,114142.82124947893,400.0000001907895,771622.0579806897,18744.036887998802,18744.036887998802,25.737720910772744,0.79015964231758,37488.073775997604 
 07/18  21:00:00,21.25,1.625,26.320118979771024,0.0,118408.48536683482,400.0000000820316,784142.3015779236,18744.036887998802,18744.036887998802,25.668193924488627,0.7894561453947622,37488.073775997604 
 07/18  22:00:00,21.15,3.875,26.23956938289603,0.0,117956.65455585183,400.00000003520483,790299.2267816942,18744.036887998802,18744.036887998802,25.590264903560982,0.7896451459149196,37488.073775997604 
 07/18  23:00:00,21.0,5.0,26.11273622198003,0.0,117686.30265512518,400.00000001498125,794646.0045397866,18744.036887998802,18744.036887998802,25.465218593617177,0.7899055598255527,37488.073775997604 
 07/18  24:00:00,21.0,3.75,25.984616309435594,0.0,112337.43340893203,400.00000000637505,775268.1354402147,18744.036887998802,18744.036887998802,25.36669762120112,0.789385290040709,37488.073775997604 
 07/19  01:00:00,19.75,3.625,25.800190243940946,0.0,137538.4255571888,400.0000000027289,943442.6115977786,18744.036887998802,18744.036887998802,25.04364449778345,0.7890736547068811,37488.073775997604 
 07/19  02:00:00,19.0,4.0,25.582049157368928,0.0,153198.96628656046,400.0000000011661,1024605.2633708216,18744.036887998802,18744.036887998802,24.739343765492258,0.7887221604361664,37488.073775997604 
 07/19  03:00:00,19.0,4.0,25.393367042311834,0.0,148221.22165742583,400.0000000004982,994626.3599483304,18744.036887998802,18744.036887998802,24.578025086435925,0.7878777126798227,37488.073775997604 
 07/19  04:00:00,18.375,5.25,25.170306567145985,0.0,156839.5092827801,400.0000000002128,1059373.6383509566,18744.036887998802,18744.036887998802,24.307469894637073,0.7873865987768129,37488.073775997604 
 07/19  05:00:00,17.375,4.75,24.91273013309111,0.0,177234.5041969056,400.00000000009055,1173314.59696702,18744.036887998802,18744.036887998802,23.937658690771926,0.7869249291505178,37488.073775997604 
 07/19  06:00:00,17.75,3.375,24.712124558002085,0.0,164556.97827600315,400.00000000003877,1080360.8279778084,18744.036887998802,18744.036887998802,23.80667556735021,0.7861322443689346,37488.073775997604 
 07/19  07:00:00,18.7,3.625,24.5564071810897,0.0,134826.12211326527,400.00000000001677,910233.3998250751,18744.036887998802,18744.036887998802,23.814397185855487,0.7856020805074784,37488.073775997604 
 07/19  08:00:00,19.625,3.375,24.40452998632167,0.0,106390.19684313858,400.0000000000074,743716.4593036757,18744.036887998802,18744.036887998802,23.819015127726594,0.7852482575847332,37488.073775997604 
 07/19  09:00:00,20.5,3.0,24.26541280092626,0.0,78865.07076620942,400.0000000000034,586911.6138916113,18744.036887998802,18744.036887998802,23.831415243630808,0.7846666908688955,37488.073775997604 
 07/19  10:00:00,20.3,3.0,24.116219251202093,0.0,79899.69260035967,400.0000000000016,595656.3661727527,18744.036887998802,18744.036887998802,23.67656963749939,0.7844475470873657,37488.073775997604 
 07/19  11:00:00,20.0,3.625,23.98167679505707,0.0,86453.76696489695,400.0000000000009,619526.6710198044,18744.036887998802,18744.036887998802,23.506061273169447,0.7843927615179345,37488.073775997604 
 07/19  12:00:00,20.4375,3.375,23.910841560592225,0.0,74560.08235876584,400.00000000000034,538408.3777022628,18744.036887998802,18744.036887998802,23.50073822948201,0.7836396559736987,37488.073775997604 
 07/19  13:00:00,20.2625,4.25,23.879288306187142,0.0,78594.26213281738,400.00000000000017,560180.1336265665,18744.036887998802,18744.036887998802,23.447007136468613,0.7838249154417138,37488.073775997604 
 07/19  14:00:00,20.0,4.375,23.868832831684866,0.0,87167.81337443108,400.0000000000003,597460.6504004133,18744.036887998802,18744.036887998802,23.389389623216907,0.7841966506741301,37488.073775997604 
 07/19  15:00:00,21.875,4.625,23.96496761829902,0.0,44456.073612402564,400.0000000000003,316787.0536354448,18744.036887998802,18744.036887998802,23.720448314400677,0.7843519141884174,37488.073775997604 
 07/19  16:00:00,23.625,5.0,24.1444191677611,2061.1723772094592,3960.30446451814,400.0000000000001,73788.79407143421,18744.036887998802,18744.036887998802,24.13397354580686,0.7847289013488513,37488.073775997604 
 07/19  17:00:00,24.0,5.0,24.29185825783104,5545.052093308368,0.0,400.0000000000001,39821.46260165098,18744.036887998802,18744.036887998802,24.322358293556263,0.7850572573309398,37488.073775997604 
 07/19  18:00:00,23.812500000000004,3.75,24.443465493134028,177.54826444306673,5316.891225057861,400.00000000000017,90756.08335209945,18744.036887998802,18744.036887998802,24.41519183914626,0.7852430067186054,37488.073775997604 
 07/19  19:00:00,22.6375,3.0,24.573906763658755,0.0,37018.46751613254,400.0000000000002,296213.86583910155,18744.036887998802,18744.036887998802,24.370246154595087,0.7856764284695483,37488.073775997604 
 07/19  20:00:00,21.375,3.0,24.601916271154522,0.0,69740.36381295462,400.0000000000001,497268.22367253795,18744.036887998802,18744.036887998802,24.218217391850366,0.7858344773078779,37488.073775997604 
 07/19  21:00:00,20.6875,3.0,24.586977184502263,0.0,86319.35074400571,400.0000000000003,601865.033351165,18744.036887998802,18744.036887998802,24.11193162864687,0.7850966094411678,37488.073775997604 
 07/19  22:00:00,19.5625,1.75,24.504162342748607,0.0,111284.87155933282,400.0000000000002,765988.4381600451,18744.036887998802,18744.036887998802,23.891484465327625,0.7848965855618405,37488.073775997604 
 07/19  23:00:00,19.0,1.625,24.36180261389962,0.0,121450.43809472045,400.00000000000017,832206.0891360706,18744.036887998802,18744.036887998802,23.692984065625087,0.7846924177432912,37488.073775997604 
 07/19  24:00:00,18.75,2.0,24.178379922462888,0.0,121492.79673483326,400.00000000000034,844602.5921187991,18744.036887998802,18744.036887998802,23.509197215361652,0.7833994036601684,37488.073775997604 
 07/20  01:00:00,17.6,1.375,23.955746048829887,0.0,144927.33849249576,400.00000000000034,990032.5687290669,18744.036887998802,18744.036887998802,23.157413934368876,0.7831151095205839,37488.073775997604 
 07/20  02:00:00,17.625,1.625,23.742088624210542,0.0,141067.2592091612,400.00000000000034,950700.4349808019,18744.036887998802,18744.036887998802,22.96501583974582,0.7829744245230008,37488.073775997604 
 07/20  03:00:00,18.0,2.0,23.565814144166303,0.0,125284.63546003492,400.00000000000034,866375.8068476927,18744.036887998802,18744.036887998802,22.875682866170585,0.7824900792588589,37488.073775997604 
 07/20  04:00:00,17.375,1.375,23.340733232114474,0.0,134466.80472861358,400.0000000000003,929838.093623444,18744.036887998802,18744.036887998802,22.6000231165102,0.7819330048568673,37488.073775997604 
 07/20  05:00:00,17.0,1.625,23.1135666348294,0.0,139805.7765493198,400.0000000000003,951352.4252810448,18744.036887998802,18744.036887998802,22.34345236991658,0.7813599205407293,37488.073775997604 
 07/20  06:00:00,17.3125,2.0,22.942872782444656,0.0,128705.37109737506,400.0000000000003,874072.2696258072,18744.036887998802,18744.036887998802,22.233896339804552,0.7801197846036946,37488.073775997604 
 07/20  07:00:00,19.0625,0.75,22.85056849450355,0.0,82742.28205382763,400.00000000000034,586371.5865410935,18744.036887998802,18744.036887998802,22.39474387794401,0.780039338394297,37488.073775997604 
 07/20  08:00:00,21.25,1.25,22.810857177023102,0.0,22152.990886945805,400.0000000000003,242656.18427657342,18744.036887998802,18744.036887998802,22.68882708366295,0.7803566259430007,37488.073775997604 
 07/20  09:00:00,22.375,1.375,22.734022299111537,12563.146730066092,0.0,400.0000000000003,58985.85476639829,18744.036887998802,18744.036887998802,22.803221400644077,0.7795481097741376,37488.073775997604 
 07/20  10:00:00,23.475,1.0,24.935443814955573,0.0,62057.193667871834,508.6457022463585,188420.598580287,18744.036887998802,18744.036887998802,24.59389227873872,0.7820056144360016,6816288.073775997 
 07/20  11:00:00,24.625,2.25,26.037416547798898,0.0,29779.05970668562,698.9980790861226,208514.5568749239,18744.036887998802,18744.036887998802,25.873843900496897,0.7913369038319953,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,26.18559164645863,4623.326168054655,2492.516152883013,809.7481215425739,54955.93849838665,18744.036887998802,18744.036887998802,26.197233557029858,0.7931225774350155,8346288.073775997 
 07/20  13:00:00,26.7375,2.0,26.39395088408058,19006.95603884926,0.0,855.830435719389,0.0,18744.036887998802,18744.036887998802,26.497792525289448,0.7953227407488865,8346288.073775997 
 07/20  14:00:00,27.0,0.75,24.194885328341986,136159.36029828739,0.0,777.3719549797588,0.0,18744.036887998802,18744.036887998802,24.938114588591528,0.7845462045773105,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,25.901554986976002,10067.45168244915,9070.194959249075,766.3471905275071,0.0,18744.036887998802,18744.036887998802,25.907013339108993,0.7879946271231129,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,27.283560150005655,84.22962411443677,6131.061881716937,818.6890147683389,23309.28577134938,18744.036887998802,18744.036887998802,27.250592319500434,0.7991709678175992,8346288.073775997 
