Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/20  17:00:00,26.375,1.375,27.72683642786674,0.0,35336.826112354975,858.4045793491607,191924.74428693939,18744.036887998802,18744.036887998802,27.534456336223354,0.8013415841285871,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,28.172084655083804,0.0,62447.614744198174,873.9613047116393,336785.3082211914,18744.036887998802,18744.036887998802,27.832592579657742,0.8042208259251515,8346288.073775997 
 07/20  19:00:00,24.05,3.625,25.630562342814684,24134.160781806815,11062.344460537644,748.9024130289572,281294.32575587125,18744.036887998802,18744.036887998802,25.701548057733532,0.7907606818257763,37488.073775997604 
 07/20  20:00:00,23.0,2.75,25.152801895109107,0.0,43217.60549104497,585.5192220493944,329854.191297847,18744.036887998802,18744.036887998802,24.917503924670825,0.7941694202242722,37488.073775997604 
 07/20  21:00:00,22.562499999999996,1.375,25.215991276392618,0.0,56758.699176746726,478.0066218858742,407197.19432699133,18744.036887998802,18744.036887998802,24.906492308551393,0.793877281876147,37488.073775997604 
 07/20  22:00:00,20.8625,0.375,25.219262750481555,0.0,99434.83597420843,433.4840065194966,674496.5904799235,18744.036887998802,18744.036887998802,24.676328199424656,0.792894685023354,37488.073775997604 
 07/20  23:00:00,20.0,0.625,25.16261959525844,0.0,120634.96405681869,414.37154910264485,800068.5559402197,18744.036887998802,18744.036887998802,24.503269715125803,0.7917949884779106,37488.073775997604 
 07/20  24:00:00,19.8125,1.625,25.069217014883307,0.0,120715.09039150295,406.1694557115236,816494.088965048,18744.036887998802,18744.036887998802,24.408837969981576,0.7916629463168386,37488.073775997604 
 07/21  01:00:00,18.6375,2.0,24.894583514991837,0.0,144568.95347959187,402.6458152346125,974692.1057348194,18744.036887998802,18744.036887998802,24.103031177896213,0.7904251090211697,37488.073775997604 
 07/21  02:00:00,17.375,0.75,24.68285477560537,0.0,173437.93063561714,401.13667563994784,1137139.050028383,18744.036887998802,18744.036887998802,23.732611335530745,0.7890782138983428,37488.073775997604 
 07/21  03:00:00,18.875,0.625,24.5468331533182,0.0,133443.10991846694,400.48937955379347,881598.6813898978,18744.036887998802,18744.036887998802,23.8153783667331,0.7895129351053761,37488.073775997604 
 07/21  04:00:00,17.5,1.625,24.355758243072017,0.0,156796.93868777063,400.21057193296366,1071820.5579542294,18744.036887998802,18744.036887998802,23.49616514827592,0.7885209736167976,37488.073775997604 
 07/21  05:00:00,16.0,1.375,24.039665784477926,0.0,191136.42053218113,400.09064155286364,1250540.1313019348,18744.036887998802,18744.036887998802,22.991303200883976,0.7866828196732177,37488.073775997604 
 07/21  06:00:00,18.375,1.0,23.89969040629398,0.0,129482.33476405073,400.0390869419555,857452.8716373204,18744.036887998802,18744.036887998802,23.189134174125048,0.787617369382502,37488.073775997604 
 07/21  07:00:00,19.3,1.625,23.784093205777907,0.0,96977.98641963945,400.01685025719166,699902.0374531816,18744.036887998802,18744.036887998802,23.251842332958116,0.7864974027483975,37488.073775997604 
 07/21  08:00:00,19.625,2.625,23.61384511441697,0.0,84932.59799406503,400.00726754682415,621353.4541863317,18744.036887998802,18744.036887998802,23.147550575369088,0.7847274585878233,37488.073775997604 
 07/21  09:00:00,20.9375,1.75,23.50796711696278,0.0,47699.36569030713,400.00313289055623,400409.34612344194,18744.036887998802,18744.036887998802,23.24600325518106,0.7863447330400588,37488.073775997604 
 07/21  10:00:00,20.5625,4.75,25.801228710634625,0.0,166093.8067552377,508.19446077586724,767401.9071814087,18744.036887998802,18744.036887998802,24.889409802394027,0.7872831931352683,6816288.073775997 
 07/21  11:00:00,20.0,3.875,26.863582206084665,0.0,175744.21491473686,696.3958726670733,1054977.1114953759,18744.036887998802,18744.036887998802,25.90056400821083,0.7951691091311954,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,26.896324456164834,0.0,135550.9268431572,807.2270709415552,862094.0710085258,18744.036887998802,18744.036887998802,26.15538396688579,0.7990140705087014,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,26.954021573222086,0.0,67956.14640048749,852.4335857313315,466469.56427467754,18744.036887998802,18744.036887998802,26.583287703542247,0.799485952243735,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.31394896015562,57285.79497995338,0.0,751.0936803696645,50345.45713963586,18744.036887998802,18744.036887998802,24.62622088019481,0.785533710485746,256368.07377599765 
 07/21  15:00:00,22.75,3.75,25.89436711491787,0.0,111892.04375619862,748.3167898929253,442803.3823364983,18744.036887998802,18744.036887998802,25.284386033555602,0.7902171723765146,6816288.073775997 
 07/21  16:00:00,22.0,1.125,26.907847739394853,0.0,125581.47084244179,817.1683266644209,749718.3833611199,18744.036887998802,18744.036887998802,26.224116543311933,0.7994847534030379,8346288.073775997 
 07/21  17:00:00,19.5,3.125,27.007936786223777,0.0,190884.01523682466,857.1840899076939,1156661.1339039207,18744.036887998802,18744.036887998802,25.970322884517948,0.8008793858400864,8346288.073775997 
 07/21  18:00:00,18.625,2.5,27.154088906178696,0.0,225047.2426592391,871.3598768393555,1307306.3069338868,18744.036887998802,18744.036887998802,25.93200624221259,0.8041761361034918,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.458940180469714,2752.4177208523815,60269.00441225752,747.9299714572822,688572.2025636164,18744.036887998802,18744.036887998802,24.1465133198218,0.7891590315646029,37488.073775997604 
 07/21  20:00:00,20.375,1.75,23.80957929962351,0.0,69740.6247736116,585.7478752914755,536590.4184669377,18744.036887998802,18744.036887998802,23.430125900739306,0.7911970773371743,37488.073775997604 
 07/21  21:00:00,19.3125,1.625,23.639972892666922,0.0,94277.5567386774,478.42355981614924,674231.3589843631,18744.036887998802,18744.036887998802,23.126205826541824,0.791250228702476,37488.073775997604 
 07/21  22:00:00,18.3375,0.75,23.475106231507553,0.0,115757.54258879693,433.7164225408168,800236.5732391127,18744.036887998802,18744.036887998802,22.84340604085931,0.7893424337567205,37488.073775997604 
 07/21  23:00:00,17.375,1.25,23.288619949593407,0.0,135954.11418661324,414.5245972810126,920612.5491125851,18744.036887998802,18744.036887998802,22.545850970418307,0.7872419310902977,37488.073775997604 
 07/21  24:00:00,17.0625,1.375,23.10180401905844,0.0,140112.0518136744,406.25732548586774,938252.4598946687,18744.036887998802,18744.036887998802,22.335485947650575,0.7874882139030077,37488.073775997604 
 07/22  01:00:00,15.7875,0.375,22.89029073419553,0.0,166146.1184449147,402.6976994353072,1104460.9769535158,18744.036887998802,18744.036887998802,21.98058916481477,0.7856838741488115,37488.073775997604 
 07/22  02:00:00,15.0,0.0,22.6512462696627,0.0,182342.95172326913,401.1664590050033,1186455.9567257282,18744.036887998802,18744.036887998802,21.651871641309896,0.7835135474151032,37488.073775997604 
 07/22  03:00:00,15.625,0.3125,22.466019063569505,0.0,161638.7082596434,400.50495672598913,1060278.3730978454,18744.036887998802,18744.036887998802,21.579254009799236,0.7837154321481377,37488.073775997604 
 07/22  04:00:00,14.75,0.8125,22.24239018290812,0.0,175331.4137045042,400.2185860577931,1164187.2887663252,18744.036887998802,18744.036887998802,21.279702146467326,0.7820888067812074,37488.073775997604 
 07/22  05:00:00,14.0,1.0,21.975990008580244,0.0,189883.5905796576,400.09479784967453,1236650.2015459607,18744.036887998802,18744.036887998802,20.93261638959664,0.7800828980212839,37488.073775997604 
 07/22  06:00:00,14.874999999999998,1.625,21.79677480782019,0.0,164294.75687987232,400.04114756507164,1071351.5960360235,18744.036887998802,18744.036887998802,20.89339275281108,0.7801005493184789,37488.073775997604 
 07/22  07:00:00,16.4,2.625,21.668692811410097,0.0,120170.30435008495,400.01783901509805,817682.8991319037,18744.036887998802,18744.036887998802,21.00759543886908,0.7790013862723133,37488.073775997604 
 07/22  08:00:00,17.625,3.625,21.531647659292453,0.0,82175.23646916635,400.00772725267916,608761.5672876448,18744.036887998802,18744.036887998802,21.079517628939904,0.7779326086070257,37488.073775997604 
 07/22  09:00:00,18.75,2.75,21.405244801041846,0.0,49296.27921863639,400.0033441532795,413966.8559665225,18744.036887998802,18744.036887998802,21.13398431837276,0.7783172231595613,37488.073775997604 
 07/22  10:00:00,19.7,3.25,23.61093076557629,0.0,128215.60815106382,508.5582069530841,563204.8116465295,18744.036887998802,18744.036887998802,22.90572778607258,0.7798599381939086,6816288.073775997 
 07/22  11:00:00,20.625,4.0,24.67104221968767,0.0,99840.1565621049,698.429951594038,615861.4623243867,18744.036887998802,18744.036887998802,24.122731415179892,0.7877177039331539,8346288.073775997 
 07/22  12:00:00,20.375,3.375,24.74833196931479,0.0,103645.7170102506,809.300416420814,671900.5739098346,18744.036887998802,18744.036887998802,24.18025001644095,0.7893506357277946,8346288.073775997 
 07/22  13:00:00,20.0,3.625,24.858836209198547,0.0,119952.89984129099,855.4388680976746,743687.5424038855,18744.036887998802,18744.036887998802,24.202454232391734,0.790706382183819,8346288.073775997 
 07/22  14:00:00,21.25,3.375,22.307110319767613,23863.299768286088,760.4605564944723,754.7860975397685,202627.9092344949,18744.036887998802,18744.036887998802,22.43346879794337,0.7787501086463663,256368.07377599765 
 07/22  15:00:00,22.0,2.375,24.181835785769504,0.0,88268.02797224428,749.8529118934612,290564.3634592843,18744.036887998802,18744.036887998802,23.69896290470394,0.7822626785824478,6816288.073775997 
 07/22  16:00:00,22.0,3.875,25.467681349501987,0.0,89947.57231781346,809.4449890549067,520632.7769987349,18744.036887998802,18744.036887998802,24.976018556809734,0.7928987459198376,8346288.073775997 
 07/22  17:00:00,22.0,4.375,25.808192978485643,0.0,99233.01415998298,853.5258988201599,573532.1461736022,18744.036887998802,18744.036887998802,25.2664264748424,0.7945420623446168,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,26.147948222284576,0.0,113627.79303939425,872.1050719852806,654990.9094271424,18744.036887998802,18744.036887998802,25.528318600116698,0.7963240212810339,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,23.529006656898755,16871.02085246885,5437.926344206758,749.8133641423209,290288.99751596997,18744.036887998802,18744.036887998802,23.591334800007846,0.7834315605708984,37488.073775997604 
 07/22  20:00:00,21.375,2.625,23.058146214818045,0.0,30072.834069786928,587.5121548291997,256807.47875385458,18744.036887998802,18744.036887998802,22.893920215131857,0.7866988478119447,37488.073775997604 
 07/22  21:00:00,20.375,1.75,23.147686107793565,0.0,62027.03652303517,479.4022313030652,422689.0871446728,18744.036887998802,18744.036887998802,22.808501356046204,0.7858099020742714,37488.073775997604 
 07/22  22:00:00,19.375,1.625,23.263457803398968,0.0,91794.36972659917,434.32924669078733,595345.9814540141,18744.036887998802,18744.036887998802,22.760921106276406,0.7855113705448298,37488.073775997604 
 07/22  23:00:00,18.375,2.0,23.344083506008822,0.0,119825.83219472137,414.809879307213,763890.986653856,18744.036887998802,18744.036887998802,22.68743619953982,0.7852928647437561,37488.073775997604 
 07/22  24:00:00,18.5,2.0,23.412719982369076,0.0,118587.05807173933,406.3900753518759,755023.4933952913,18744.036887998802,18744.036887998802,22.762381784482365,0.7846099441141133,37488.073775997604 
 07/23  01:00:00,18.3,2.625,23.44617518018543,0.0,121667.63994564893,402.7578055918105,794282.8783900938,18744.036887998802,18744.036887998802,22.778509101883067,0.7844373955220696,37488.073775997604 
 07/23  02:00:00,18.0,4.25,23.41384398652579,0.0,127703.81032609045,401.1862573444014,836836.2218891223,18744.036887998802,18744.036887998802,22.712678085019522,0.7842312653522385,37488.073775997604 
 07/23  03:00:00,17.9375,2.5,23.37158037698689,0.0,127870.93425349817,400.50891101077326,839549.3408091292,18744.036887998802,18744.036887998802,22.669149347320207,0.7831271902417034,37488.073775997604 
 07/23  04:00:00,17.9625,2.875,23.30511753850398,0.0,123902.34965100547,400.2199770317404,827124.3915695138,18744.036887998802,18744.036887998802,22.62413868783418,0.782875550880449,37488.073775997604 
 07/23  05:00:00,18.0,3.375,23.212163641015707,0.0,119772.5218683262,400.0947202260721,807326.6936618949,18744.036887998802,18744.036887998802,22.553630074260724,0.7827697242217548,37488.073775997604 
 07/23  06:00:00,17.625,2.375,23.103673244159697,0.0,126027.52120246261,400.04087604509823,848562.4922273991,18744.036887998802,18744.036887998802,22.410460899231474,0.7813672882895366,37488.073775997604 
 07/23  07:00:00,17.775,3.25,22.995757141616473,0.0,119960.22922830093,400.01768623393724,808567.8342921762,18744.036887998802,18744.036887998802,22.335640430322346,0.7811463003813001,37488.073775997604 
 07/23  08:00:00,18.0,4.0,22.9028853473868,0.0,110984.05111881712,400.0076192531749,760434.4782070699,18744.036887998802,18744.036887998802,22.292032742819675,0.7812817700009781,37488.073775997604 
 07/23  09:00:00,18.625,2.75,22.81373340174834,0.0,92561.8610074796,400.0032853241269,648703.9725880093,18744.036887998802,18744.036887998802,22.304208456176262,0.780013516712475,37488.073775997604 
 07/23  10:00:00,19.625,3.875,25.20930433152389,0.0,175186.42380423436,508.72657587119653,819771.2559282596,18744.036887998802,18744.036887998802,24.24548923353722,0.7828289401724148,6816288.073775997 
 07/23  11:00:00,20.625,5.625,26.38620406042786,0.0,148158.04015570894,696.8084566020257,879506.8265824248,18744.036887998802,18744.036887998802,25.572571791505084,0.7923609801106859,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,26.486627579881652,0.0,130079.61778012707,805.84594756462,813225.0925971213,18744.036887998802,18744.036887998802,25.773971812871594,0.7930714515219104,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,26.5898211444397,0.0,118625.3545341597,851.8739656389251,744113.8656526986,18744.036887998802,18744.036887998802,25.941146364322087,0.7950095563034312,8346288.073775997 
 07/23  14:00:00,22.0,5.375,23.95819349555816,12715.478689932374,10306.1411291798,749.8870374362521,339005.7832776017,18744.036887998802,18744.036887998802,23.97134487752326,0.7835065647461672,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,25.699509220971592,0.0,127167.80519857706,745.1727252317514,514614.3376987439,18744.036887998802,18744.036887998802,25.00446172341712,0.7855545486160986,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,26.907632800638552,0.0,107239.82845780243,805.634112593456,644844.4381800202,18744.036887998802,18744.036887998802,26.322088619871025,0.7968291274188382,8346288.073775997 
 07/23  17:00:00,22.375,4.375,27.103138695553678,0.0,118187.46761450746,850.4974557975918,722523.6505398712,18744.036887998802,18744.036887998802,26.458782865118707,0.7989604070249735,8346288.073775997 
 07/23  18:00:00,22.25,2.75,27.286428370477225,0.0,127569.87194994609,869.7946202539524,768602.2740562218,18744.036887998802,18744.036887998802,26.59188516223098,0.7998930126918575,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.570997089498356,15122.131343856154,5829.903306261554,747.6691435096651,316105.43720304564,18744.036887998802,18744.036887998802,24.621579598124676,0.7865511608612481,37488.073775997604 
 07/23  20:00:00,22.375,4.375,23.965595586838578,0.0,22340.28115240335,584.6825575640879,247704.06361995058,18744.036887998802,18744.036887998802,23.843749999874493,0.7899107868603792,37488.073775997604 
 07/23  21:00:00,21.625,2.75,23.942094531942697,0.0,45570.484005841994,477.6113731156416,355927.29058796144,18744.036887998802,18744.036887998802,23.69315364100524,0.7880049632262407,37488.073775997604 
 07/23  22:00:00,19.275,2.625,23.91687248894271,0.0,105593.5599343199,433.42642477439233,717936.5120102821,18744.036887998802,18744.036887998802,23.33914192972007,0.7873727635766072,37488.073775997604 
 07/23  23:00:00,18.625,3.0,23.884040159805192,0.0,126262.51519478209,414.3544315650422,809537.374135096,18744.036887998802,18744.036887998802,23.192474725330772,0.7870105333544257,37488.073775997604 
 07/23  24:00:00,19.4375,3.0,23.926524554370904,0.0,105187.03814150656,406.1676648185057,690186.0805251703,18744.036887998802,18744.036887998802,23.34982208124706,0.7856529496076889,37488.073775997604 
 07/24  01:00:00,18.6375,3.0,23.888005496598755,0.0,121278.4427049627,402.653634869425,811530.7939830065,18744.036887998802,18744.036887998802,23.22240503038906,0.7852340983236612,37488.073775997604 
 07/24  02:00:00,18.0,3.625,23.78569090281548,0.0,135764.24767219322,401.14087331200295,893839.9175506467,18744.036887998802,18744.036887998802,23.03993797261848,0.7848544492543356,37488.073775997604 
 07/24  03:00:00,18.1875,3.375,23.707022097859372,0.0,128890.08133972748,400.48995895439157,851637.390111771,18744.036887998802,18744.036887998802,22.9984596458411,0.7836722159254627,37488.073775997604 
 07/24  04:00:00,18.1125,3.0,23.610757181308585,0.0,126729.14148362435,400.21110208413324,849595.3599923203,18744.036887998802,18744.036887998802,22.913505507391488,0.7830447482636458,37488.073775997604 
 07/24  05:00:00,16.75,3.0,23.44865370149772,0.0,156384.83219137698,400.0910316586615,1036373.0203907201,18744.036887998802,18744.036887998802,22.587608456415893,0.7824581441645518,37488.073775997604 
 07/24  06:00:00,16.5,3.0,23.306442144030456,0.0,162951.74798551365,400.03927491988475,1048273.6165006461,18744.036887998802,18744.036887998802,22.408604055336593,0.7814716991164571,37488.073775997604 
 07/24  07:00:00,17.55,3.625,23.257277973522903,0.0,135092.1030881286,400.01695102201836,878195.9783344992,18744.036887998802,18744.036887998802,22.51242170928075,0.7808867576727658,37488.073775997604 
 07/24  08:00:00,19.25,4.625,23.233841489719566,0.0,89090.19413330453,400.00729655752536,612963.2954761803,18744.036887998802,18744.036887998802,22.74240762637303,0.7805280801000046,37488.073775997604 
 07/24  09:00:00,20.8125,3.125,23.219885059524245,0.0,45929.551123864534,400.0031391956355,371157.51929147216,18744.036887998802,18744.036887998802,22.96645205012346,0.7800499898862028,37488.073775997604 
 07/24  10:00:00,22.3625,3.25,25.589520857912742,0.0,112337.2776201072,508.5020669176933,453894.157869015,18744.036887998802,18744.036887998802,24.97004685889255,0.7830451486990448,6816288.073775997 
 07/24  11:00:00,24.25,4.625,26.73230159873134,0.0,59172.95116721084,697.6816911756039,372324.0481377796,18744.036887998802,18744.036887998802,26.40659678578693,0.7916732939980697,8346288.073775997 
 07/24  12:00:00,25.0,3.75,26.864683567776517,0.0,37152.99857704633,807.3748875358391,282582.492996258,18744.036887998802,18744.036887998802,26.660769831020403,0.7935876756403467,8346288.073775997 
 07/24  13:00:00,25.625,5.5,27.036565719785496,0.0,27865.955791881403,852.172485191935,209562.22101558195,18744.036887998802,18744.036887998802,26.8839516418597,0.7955568969050182,8346288.073775997 
 07/24  14:00:00,26.625,7.0,24.822496065245378,108723.26919384435,0.0,770.7653511989092,9786.824098011753,18744.036887998802,18744.036887998802,25.417390061692675,0.7849860496811512,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,26.46823293391624,3642.5625056187755,32081.25769433118,759.5602398004069,62648.49203970573,18744.036887998802,18744.036887998802,26.31262809616399,0.7882879766609059,6816288.073775997 
 07/24  16:00:00,26.7,5.5,27.775170054861164,0.0,26571.92419190046,812.7039930799052,149863.17585818455,18744.036887998802,18744.036887998802,27.629930877096474,0.7989102404713214,8346288.073775997 
 07/24  17:00:00,27.0,6.375,28.169649999449238,0.0,28504.518039932645,849.8820482514466,165083.22102219978,18744.036887998802,18744.036887998802,28.014104963975512,0.8009026778762776,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,28.54125861626368,0.0,56673.40633485677,866.3263630483611,328964.85416426713,18744.036887998802,18744.036887998802,28.232450370174718,0.8032382037649917,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,25.99549292637584,53860.441777293134,0.0,744.3676679680906,74424.02743752133,18744.036887998802,18744.036887998802,26.288977524306507,0.7901894074994835,37488.073775997604 
 07/24  20:00:00,24.75,5.0,25.584813880719082,2280.8497447841546,10345.259075611444,582.3869842080574,124470.51714646636,18744.036887998802,18744.036887998802,25.54074874526821,0.7933372839749118,37488.073775997604 
 07/24  21:00:00,24.25,3.125,25.73362626689847,0.0,30060.405381079134,476.1161560144759,219867.6143147193,18744.036887998802,18744.036887998802,25.569221265450714,0.7923237457019078,37488.073775997604 
 07/24  22:00:00,22.275,2.625,25.880216144188104,0.0,83027.11486713862,432.6291735278475,551006.6945588087,18744.036887998802,18744.036887998802,25.425324506993977,0.791805550631675,37488.073775997604 
 07/24  23:00:00,21.0,3.0,25.96336952914416,0.0,121203.83701452018,413.9545762675639,758751.8619466653,18744.036887998802,18744.036887998802,25.298503431858563,0.7913139899949841,37488.073775997604 
 07/24  24:00:00,21.125,3.0,26.06176805057426,0.0,119177.2684673585,405.96942346794305,755335.0347349623,18744.036887998802,18744.036887998802,25.407272414239674,0.790281141998883,37488.073775997604 
 07/25  01:00:00,19.825,3.0,26.07098912124864,0.0,150018.3664609508,402.55603660210716,960814.1605960099,18744.036887998802,18744.036887998802,25.24620576596739,0.7898601919242492,37488.073775997604 
 07/25  02:00:00,18.375,2.375,26.004452381124963,0.0,186597.65231903462,401.0949744163323,1173446.2532874376,18744.036887998802,18744.036887998802,24.977579818733503,0.7894159141042439,37488.073775997604 
 07/25  03:00:00,19.0625,2.0,25.961600049959465,0.0,168286.49771598613,400.47027999726816,1061851.4800482686,18744.036887998802,18744.036887998802,25.034722499951204,0.7882749403491073,37488.073775997604 
 07/25  04:00:00,18.6375,2.0,25.87865625273749,0.0,172915.81280331622,400.2022856616845,1117889.8456036234,18744.036887998802,18744.036887998802,24.92582826478322,0.7879624427311278,37488.073775997604 
 07/25  05:00:00,17.375,2.625,25.709608972860114,0.0,201595.67520753684,400.0869621581984,1284945.8652381985,18744.036887998802,18744.036887998802,24.598028425428843,0.7873849279676148,37488.073775997604 
 07/25  06:00:00,17.625,1.75,25.589972480170196,0.0,194362.08304569544,400.0373863282128,1224559.3961957297,18744.036887998802,18744.036887998802,24.51753717553367,0.7856347971029108,37488.073775997604 
 07/25  07:00:00,19.25,2.875,25.52272950784333,0.0,149844.17835400722,400.01612517231774,966902.5835839583,18744.036887998802,18744.036887998802,24.695451437814164,0.7854283007324211,37488.073775997604 
 07/25  08:00:00,21.25,3.375,25.465816861696744,0.0,94143.93350409475,400.0069249739095,650808.5210237826,18744.036887998802,18744.036887998802,24.94606336910452,0.7857999709243171,37488.073775997604 
 07/25  09:00:00,22.437500000000004,2.375,25.393717129876812,0.0,58056.95104814483,400.00298074794813,457946.78064585576,18744.036887998802,18744.036887998802,25.07317160469225,0.784399931831843,37488.073775997604 
 07/25  10:00:00,24.1375,3.25,25.325428283063744,2579.547386970148,14789.259258437733,400.0012867220137,184319.16192804693,18744.036887998802,18744.036887998802,25.258004559233967,0.7845128477316585,37488.073775997604 
 07/25  11:00:00,25.625,4.625,25.297697917559994,28979.195138448427,0.0,400.00055250034245,2607.378701020098,18744.036887998802,18744.036887998802,25.45767660144937,0.7851604215594981,37488.073775997604 
 07/25  12:00:00,26.499999999999996,4.375,25.270006641218714,52673.772542310304,0.0,400.00023650415665,0.0,18744.036887998802,18744.036887998802,25.560821219905268,0.7838174776263758,37488.073775997604 
 07/25  13:00:00,27.55,4.625,25.321376718724732,75538.9041924091,0.0,400.0001015580194,0.0,18744.036887998802,18744.036887998802,25.738592934234788,0.7840519032420281,37488.073775997604 
 07/25  14:00:00,28.0,4.375,25.451085474365435,82661.17532895895,0.0,400.0000435036988,0.0,18744.036887998802,18744.036887998802,25.907833773259686,0.7847274048808839,37488.073775997604 
 07/25  15:00:00,28.187499999999996,3.375,25.624907533998694,80528.55447884103,0.0,400.0000186967873,0.0,18744.036887998802,18744.036887998802,26.070057241569494,0.7838421255852515,37488.073775997604 
 07/25  16:00:00,28.1125,3.625,25.855668680774734,70616.48442830246,0.0,400.00000806046523,0.0,18744.036887998802,18744.036887998802,26.246205992498172,0.7845603519823618,37488.073775997604 
 07/25  17:00:00,27.375,4.0,26.110403146814622,43092.775210020205,0.0,400.00000346257684,0.0,18744.036887998802,18744.036887998802,26.348795324942177,0.7857050556067934,37488.073775997604 
 07/25  18:00:00,27.187499999999996,2.75,26.40247957655847,27855.58084878039,0.0,400.0000014876903,0.0,18744.036887998802,18744.036887998802,26.556618125160725,0.785212594822858,37488.073775997604 
 07/25  19:00:00,27.1125,3.25,26.721392025441972,17441.976486377895,0.0,400.000000641493,0.0,18744.036887998802,18744.036887998802,26.81793505369972,0.7862984071960142,37488.073775997604 
 07/25  20:00:00,25.75,4.0,26.98866953944556,0.0,24031.82621391493,400.00000027508827,181139.46405579342,18744.036887998802,18744.036887998802,26.85564070956609,0.7877250262419552,37488.073775997604 
 07/25  21:00:00,24.562499999999996,2.75,27.220700852392387,0.0,62572.717442133406,400.0000001178941,399020.12195774086,18744.036887998802,18744.036887998802,26.874359477648188,0.7871276502776899,37488.073775997604 
 07/25  22:00:00,22.2375,2.0,27.39639228777216,0.0,126252.38104550891,400.0000000507571,787607.6330886777,18744.036887998802,18744.036887998802,26.69760776610932,0.7882740044777287,37488.073775997604 
 07/25  23:00:00,21.0,2.0,27.51459262445526,0.0,163820.66520696584,400.0000000218182,995423.1823759575,18744.036887998802,18744.036887998802,26.60796798607415,0.7895360455290434,37488.073775997604 
 07/25  24:00:00,21.1875,2.0,27.62616977951621,0.0,159908.79988312512,400.00000000937587,985605.5703510515,18744.036887998802,18744.036887998802,26.741299217366183,0.7880272778185322,37488.073775997604 
 07/26  01:00:00,20.4875,2.0,27.651300734292356,0.0,176246.70602989354,400.0000000040343,1101260.8732548207,18744.036887998802,18744.036887998802,26.676141756325443,0.7889738839229765,37488.073775997604 
 07/26  02:00:00,19.375,2.0,27.593135642925212,0.0,203338.45368863107,400.00000000173236,1265653.326884053,18744.036887998802,18744.036887998802,26.46832411685943,0.7901714098925051,37488.073775997604 
 07/26  03:00:00,19.0625,1.375,27.50953451732901,0.0,208431.1976915765,400.0000000007443,1301514.7095547635,18744.036887998802,18744.036887998802,26.356807509834496,0.7878994289397043,37488.073775997604 
 07/26  04:00:00,17.7875,1.0,27.3704067830792,0.0,235665.92528864072,400.0000000003207,1480058.2895788024,18744.036887998802,18744.036887998802,26.067241229751843,0.7885794563437791,37488.073775997604 
 07/26  05:00:00,15.75,1.0,27.158731851527445,0.0,284555.2232946992,400.000000000138,1762216.2045507194,18744.036887998802,18744.036887998802,25.585464337062525,0.7895765265924464,37488.073775997604 
 07/26  06:00:00,16.75,1.0,27.027496404191147,0.0,259064.92939216096,400.00000000005923,1582840.0031313905,18744.036887998802,18744.036887998802,25.595386063555246,0.786828973070427,37488.073775997604 
 07/26  07:00:00,19.175,1.0,26.98112341107967,0.0,194655.68171462486,400.0000000000258,1202667.7299123725,18744.036887998802,18744.036887998802,25.90526381489662,0.787720724740562,37488.073775997604 
 07/26  08:00:00,21.25,2.25,26.90690249653231,0.0,134764.70684320398,400.0000000000112,873620.7810422259,18744.036887998802,18744.036887998802,26.162439801452333,0.7892711008881169,37488.073775997604 
 07/26  09:00:00,22.375,2.375,26.7957831094524,0.0,97789.90030178527,400.00000000000495,685547.3644421981,18744.036887998802,18744.036887998802,26.255828428132073,0.7866436093549968,37488.073775997604 
 07/26  10:00:00,24.725,2.625,26.710910733238926,0.0,34182.463137660496,400.0000000000022,307258.23220817884,18744.036887998802,18744.036887998802,26.522213973824563,0.7874744470560308,37488.073775997604 
 07/26  11:00:00,26.625,3.625,26.671584205530245,19809.56558198682,0.0,400.00000000000136,25158.535959212946,18744.036887998802,18744.036887998802,26.78091214744915,0.7889165086230499,37488.073775997604 
 07/26  12:00:00,27.187499999999996,3.375,26.612461287940025,36126.73067174142,0.0,400.00000000000085,0.0,18744.036887998802,18744.036887998802,26.811806898154078,0.7864045229825135,37488.073775997604 
 07/26  13:00:00,27.7375,3.625,26.633867467689598,46151.88555147942,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,26.888535542537586,0.7873682147501055,37488.073775997604 
 07/26  14:00:00,27.375,3.375,26.726700546739472,32686.08495062242,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,26.907086716321178,0.7889835238133684,37488.073775997604 
 07/26  15:00:00,27.437500000000004,2.375,26.88171987545529,26037.45718455787,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,27.025446572671388,0.7870496739832455,37488.073775997604 
 07/26  16:00:00,27.2625,2.625,27.10740870692634,14272.49428698649,0.0,400.0000000000002,5175.445407383311,18744.036887998802,18744.036887998802,27.18619709372588,0.7885314766087765,37488.073775997604 
 07/26  17:00:00,27.625,4.25,27.37722382928,13714.794795764486,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,27.45292718597395,0.7905924101859169,37488.073775997604 
 07/26  18:00:00,28.0,3.125,27.689415193262967,15495.4756942082,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,27.774952091571546,0.7895063070747326,37488.073775997604 
 07/26  19:00:00,27.375,3.875,27.97251266336241,1103.6220831334504,8923.80954350872,400.00000000000034,81631.0489922571,18744.036887998802,18744.036887998802,27.929337116747394,0.7909297150286493,37488.073775997604 
 07/26  20:00:00,25.125,3.75,28.19366224679684,0.0,72211.93325101567,400.00000000000034,465162.0120261223,18744.036887998802,18744.036887998802,27.794979316616384,0.7927360173658751,37488.073775997604 
 07/26  21:00:00,24.375,2.375,28.41203035810718,0.0,102116.2435057322,400.0000000000003,611985.0843304477,18744.036887998802,18744.036887998802,27.848326191227038,0.7912312453397846,37488.073775997604 
 07/26  22:00:00,22.975,1.375,28.60170681466329,0.0,139680.09857014957,400.0000000000003,861024.9561038334,18744.036887998802,18744.036887998802,27.83090138913773,0.7928998113789969,37488.073775997604 
 07/26  23:00:00,19.5,1.0,28.652502712929042,0.0,230258.7774281748,400.0000000000001,1407995.2153288885,18744.036887998802,18744.036887998802,27.38172766043726,0.794489250511957,37488.073775997604 
 07/26  24:00:00,20.0625,0.6875,28.71533652739425,0.0,223177.54561613494,400.0000000000002,1327836.7692765524,18744.036887998802,18744.036887998802,27.483559298604533,0.7917746731660562,37488.073775997604 
 07/27  01:00:00,17.9875,0.1875,28.70461386389084,0.0,268388.5359935107,400.0000000000001,1655799.2476254315,18744.036887998802,18744.036887998802,27.223696129153694,0.7931743276174986,37488.073775997604 
 07/27  02:00:00,15.375,0.0,28.550599128071987,0.0,334650.95287160797,400.00000000000017,2032751.2211845636,18744.036887998802,18744.036887998802,26.70403778079744,0.7945849522243341,37488.073775997604 
 07/27  03:00:00,17.0,0.0,28.479413104674357,0.0,293822.8489603256,400.0000000000001,1769687.6991910734,18744.036887998802,18744.036887998802,26.858028909586867,0.7913029089126041,37488.073775997604 
 07/27  04:00:00,15.575,0.0,28.32531853829624,0.0,318336.1160924308,400.00000000000017,1972640.6703812033,18744.036887998802,18744.036887998802,26.568955177068645,0.7922663313347591,37488.073775997604 
 07/27  05:00:00,13.375,1.25,28.049548337410076,0.0,370725.08220783353,400.0000000000001,2263846.6220869557,18744.036887998802,18744.036887998802,26.003758561724883,0.793280824404398,37488.073775997604 
 07/27  06:00:00,15.5,1.375,27.909678397489326,0.0,315759.6503096104,400.00000000000017,1908793.138897047,18744.036887998802,18744.036887998802,26.166555519053244,0.7891941387658361,37488.073775997604 
 07/27  07:00:00,17.625,0.375,27.819798960734122,0.0,254446.48447222676,400.0000000000001,1574028.6567060812,18744.036887998802,18744.036887998802,26.414763602037347,0.790050636932484,37488.073775997604 
 07/27  08:00:00,20.5,1.25,27.702714127861302,0.0,175585.096195506,400.00000000000006,1112051.1074683268,18744.036887998802,18744.036887998802,26.73330784558121,0.7917482586292809,37488.073775997604 
 07/27  09:00:00,22.875,2.0,27.59503367119781,0.0,104174.99144533837,400.0000000000002,732303.9527339303,18744.036887998802,18744.036887998802,27.019982976058404,0.7880298720863214,37488.073775997604 
 07/27  10:00:00,24.4,2.625,29.738529131408598,0.0,167395.00917586192,508.59276806100144,781587.6818648748,18744.036887998802,18744.036887998802,28.815514577249616,0.7922138990900335,6816288.073775997 
 07/27  11:00:00,26.25,3.0,30.80356139076625,0.0,112642.49017766755,696.8088438541567,694630.5445133233,18744.036887998802,18744.036887998802,30.184136887926797,0.8031144575234986,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,30.8580416762554,0.0,75543.96869978058,805.9411520112451,514886.50510334264,18744.036887998802,18744.036887998802,30.444146777883834,0.8021213349208445,8346288.073775997 
 07/27  13:00:00,27.925,2.625,30.959328693738428,0.0,69540.08345975644,851.1073736907231,461856.1622316533,18744.036887998802,18744.036887998802,30.579460433432796,0.8056832246953153,8346288.073775997 
 07/27  14:00:00,28.0,3.0,28.696931095530406,43858.0725466654,0.0,771.4133104129318,150970.54749087396,18744.036887998802,18744.036887998802,28.936230524012487,0.7965765922710656,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,30.235584812175787,0.0,61868.41157169503,760.5616505681105,162423.45024757087,18744.036887998802,18744.036887998802,29.8980423292306,0.7963529586688676,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,31.577691968336463,0.0,61045.57577060779,813.0851722548501,354198.7702808713,18744.036887998802,18744.036887998802,31.24521589607216,0.8095480997742489,8346288.073775997 
 07/27  17:00:00,29.0,3.0,31.93585214294702,0.0,76662.1684213992,851.4045275959957,438090.65686831897,18744.036887998802,18744.036887998802,31.519245038179672,0.8138845998365308,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,32.30934274552921,0.0,82333.5323794077,866.6031843726869,466459.1435400461,18744.036887998802,18744.036887998802,31.862871181675878,0.8139982467473018,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,29.835290149953593,23588.461576611786,6755.573092210261,743.2686335311846,242358.4747198834,18744.036887998802,18744.036887998802,29.92648565641531,0.8012311575195314,37488.073775997604 
 07/27  20:00:00,26.75,2.0,29.44082671742164,0.0,60097.575533281495,581.481046553184,410987.79776282806,18744.036887998802,18744.036887998802,29.1143170790844,0.8068953637687544,37488.073775997604 
 07/27  21:00:00,26.25,1.375,29.598376269227625,0.0,81660.43549938127,475.4228415537709,508541.39691231074,18744.036887998802,18744.036887998802,29.15395160102777,0.8034752882911438,37488.073775997604 
 07/27  22:00:00,24.9,1.0,29.755427242114727,0.0,118935.4028973876,432.06792344182816,744898.0122982161,18744.036887998802,18744.036887998802,29.10696138918906,0.8038111305107837,37488.073775997604 
 07/27  23:00:00,22.125,0.375,29.80639374668145,0.0,193146.08363526475,413.590452788504,1185683.5081456113,18744.036887998802,18744.036887998802,28.75182484825369,0.8047197799256588,37488.073775997604 
 07/27  24:00:00,23.062499999999996,0.625,29.881757941966878,0.0,173483.20708786737,405.7663120755716,1052773.2154775732,18744.036887998802,18744.036887998802,28.933689416251525,0.8012765052096082,37488.073775997604 
 07/28  01:00:00,22.8625,2.25,29.91905029893644,0.0,172812.3643510894,402.45183156919416,1093955.1452091066,18744.036887998802,18744.036887998802,28.97431256845519,0.8023623550330652,37488.073775997604 
 07/28  02:00:00,20.75,2.375,29.814179492218788,0.0,225236.47402384234,401.03691606660647,1403297.8213302284,18744.036887998802,18744.036887998802,28.581821314243847,0.8033651148627851,37488.073775997604 
 07/28  03:00:00,20.9375,1.375,29.727537524206596,0.0,219717.1855534869,400.43956484924735,1358637.346167642,18744.036887998802,18744.036887998802,28.524270466145765,0.7995015452130716,37488.073775997604 
 07/28  04:00:00,19.3125,1.0,29.58506794836556,0.0,253847.84826845856,400.18724892596254,1593699.1385841891,18744.036887998802,18744.036887998802,28.19371139938947,0.7998659124096412,37488.073775997604 
 07/28  05:00:00,18.0,1.625,29.374477001579518,0.0,285662.2367980868,400.0795817006416,1760444.2736176893,18744.036887998802,18744.036887998802,27.807648804723655,0.8006733461212564,37488.073775997604 
 07/28  06:00:00,18.25,2.0,29.23166235016988,0.0,276036.7320299375,400.0338227320908,1698181.2487740775,18744.036887998802,18744.036887998802,27.71652234821129,0.7967085160060476,37488.073775997604 
 07/28  07:00:00,20.025,2.0,29.133449272104095,0.0,227314.67341333657,400.014423047833,1408950.4505720176,18744.036887998802,18744.036887998802,27.885008899651485,0.7972080842193444,37488.073775997604 
 07/28  08:00:00,22.875,2.0,29.072855034340556,0.0,148074.73402670282,400.00614084889924,959472.2980520045,18744.036887998802,18744.036887998802,28.259365543658497,0.7985432774453635,37488.073775997604 
 07/28  09:00:00,23.625,1.375,28.944302460316678,0.0,119454.02282932393,400.0026187774781,828590.2423028835,18744.036887998802,18744.036887998802,28.287850953534182,0.7947089549632077,37488.073775997604 
 07/28  10:00:00,25.025,2.25,31.07851737484939,0.0,188022.91864232195,508.46241754529564,893411.6470673537,18744.036887998802,18744.036887998802,30.04625708536126,0.7980171080814171,6816288.073775997 
 07/28  11:00:00,27.25,3.0,32.178715552526874,0.0,124857.61848411456,695.8221987977972,752006.7854610386,18744.036887998802,18744.036887998802,31.495116548759235,0.8097573975460581,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,32.239814889887725,0.0,94903.55746955684,803.777207313359,623155.9194583007,18744.036887998802,18744.036887998802,31.722119845115866,0.8092340083447138,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,32.34079774683969,0.0,85779.29028362111,848.0477721192833,550895.9055597334,18744.036887998802,18744.036887998802,31.874276894593777,0.8127370757282353,8346288.073775997 
 07/28  14:00:00,29.0,4.25,30.10729209711218,32488.64627690734,0.0,767.7804627488591,214236.82924441446,18744.036887998802,18744.036887998802,30.283773799713643,0.802511486725555,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,31.58654027020554,0.0,83444.44063348998,756.5505997012924,265895.20769612957,18744.036887998802,18744.036887998802,31.13308117146665,0.8022541623887062,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,32.90352457230227,0.0,92713.96015134073,809.6557578924428,536667.8568766895,18744.036887998802,18744.036887998802,32.40047781056796,0.8160092466923361,8346288.073775997 
 07/28  17:00:00,29.0,2.375,33.235389772904846,0.0,112121.7400673934,848.3508195632689,638349.2788926194,18744.036887998802,18744.036887998802,32.628333551585456,0.8199587214604562,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,33.57347555451428,0.0,135034.64498848372,863.6169310956323,767307.9756943665,18744.036887998802,18744.036887998802,32.8436774392703,0.8200129729062913,8346288.073775997 
 07/28  19:00:00,28.075,3.0,31.11692728043828,4404.841181988454,35208.62473824492,739.8028915683999,502001.57356601127,18744.036887998802,18744.036887998802,30.950317992776245,0.8062174552524388,37488.073775997604 
 07/28  20:00:00,27.375,2.375,30.74440982831414,0.0,79799.0312424814,578.7539970408145,513336.146631739,18744.036887998802,18744.036887998802,30.311843908246956,0.8117534300507727,37488.073775997604 
 07/28  21:00:00,25.312499999999996,1.375,30.856449888356252,0.0,138590.09461881308,473.8598862577106,849273.2152846924,18744.036887998802,18744.036887998802,30.103193058842113,0.8084699589814383,37488.073775997604 
 07/28  22:00:00,22.2375,0.375,30.927829754936457,0.0,222322.60481753317,431.23801293389914,1338401.0345531995,18744.036887998802,18744.036887998802,29.71691887249915,0.8081669057891125,37488.073775997604 
 07/28  23:00:00,21.0,1.25,30.981807613324918,0.0,258360.1095647512,413.1792649218447,1537601.2747543396,18744.036887998802,18744.036887998802,29.572377475388176,0.808431987155013,37488.073775997604 
 07/28  24:00:00,21.1875,1.375,31.031573344850656,0.0,252745.0580772465,405.56032484079236,1515551.360637262,18744.036887998802,18744.036887998802,29.65083828670224,0.8054064482862202,37488.073775997604 
 07/29  01:00:00,19.8625,2.25,30.981895915734455,0.0,281850.90251997235,402.3521872818852,1717328.3528099142,18744.036887998802,18744.036887998802,29.439951212345758,0.8052497669560773,37488.073775997604 
 07/29  02:00:00,18.375,2.375,30.8467624827323,0.0,317590.7411041919,400.99163062483626,1925518.6464688068,18744.036887998802,18744.036887998802,29.107207759050798,0.805446267249744,37488.073775997604 
 07/29  03:00:00,18.3125,1.375,30.71359513135479,0.0,315299.0836193438,400.4191485734585,1912134.9257971684,18744.036887998802,18744.036887998802,28.984605230539657,0.8021263696442679,37488.073775997604 
 07/29  04:00:00,16.9375,1.0,30.51210098570317,0.0,342179.3822507955,400.17796168688784,2096550.4088046828,18744.036887998802,18744.036887998802,28.633526389853543,0.8017484361587948,37488.073775997604 
 07/29  05:00:00,16.0,1.0,30.257313521085717,0.0,361573.12696817564,400.07549971875903,2202137.441752101,18744.036887998802,18744.036887998802,28.270327604959107,0.8017692668621786,37488.073775997604 
 07/29  06:00:00,16.625,1.0,30.06219030521043,0.0,340694.0629102418,400.0320758825801,2072939.606583397,18744.036887998802,18744.036887998802,28.188526995184844,0.7985088819135359,37488.073775997604 
 07/29  07:00:00,18.25,1.625,29.89854155175773,0.0,292782.3084390315,400.0136660058743,1798952.8060139301,18744.036887998802,18744.036887998802,28.28720359189474,0.7983889039126988,37488.073775997604 
 07/29  08:00:00,20.875,2.0,29.75915880942608,0.0,218326.45757003612,400.00581263009474,1374079.0866532405,18744.036887998802,18744.036887998802,28.557112680243783,0.798961575702819,37488.073775997604 
 07/29  09:00:00,22.499999999999996,2.625,29.593972374427562,0.0,166806.84837557527,400.00247384015904,1101314.752215435,18744.036887998802,18744.036887998802,28.675349331147583,0.7963348475140394,37488.073775997604 
 07/29  10:00:00,24.175,2.375,31.678612718291767,0.0,225769.0126102057,508.4398075211851,1116932.1580281977,18744.036887998802,18744.036887998802,30.436625297755576,0.7993975582888954,6816288.073775997 
 07/29  11:00:00,26.25,2.625,32.71179188900038,0.0,164223.9165397738,695.9525256972156,988193.4772934122,18744.036887998802,18744.036887998802,31.811027287692927,0.8099302930634001,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,32.718105033692346,0.0,136646.6493750607,803.6402926382598,869254.8817842545,18744.036887998802,18744.036887998802,31.971314190899747,0.8103093379536985,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,32.77810023914458,0.0,125891.83329598293,847.5875185030816,782064.4011643289,18744.036887998802,18744.036887998802,32.09203650118394,0.8131484379706809,8346288.073775997 
 07/29  14:00:00,28.625,3.0,30.535641639686308,12073.89490624475,1772.995572310383,767.8539029464742,336653.2380499112,18744.036887998802,18744.036887998802,30.591734434009478,0.8024851494048127,256368.07377599765 
 07/29  15:00:00,29.0,3.0,31.987794155934118,0.0,108881.78404552636,756.9005012783916,413729.5799329709,18744.036887998802,18744.036887998802,31.394752437955248,0.8033842133005176,6816288.073775997 
 07/29  16:00:00,29.0,3.0,33.288027303522284,0.0,112488.95656373037,809.110550005438,644655.8267382977,18744.036887998802,18744.036887998802,32.67621338376518,0.8160220240684106,8346288.073775997 
 07/29  17:00:00,29.0,3.0,33.6181368030115,0.0,122010.92970252025,847.8782340553212,694472.1962294811,18744.036887998802,18744.036887998802,32.955799834751815,0.8190668527870844,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,33.95010616234507,0.0,143173.7498321071,863.2003101541814,812352.7785276334,18744.036887998802,18744.036887998802,33.17418025198676,0.8202394877622726,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,31.479727469630713,3285.3995766133994,59657.068296725,739.9385876606916,645607.2250361925,18744.036887998802,18744.036887998802,31.173956179472825,0.8063883337759132,37488.073775997604 
 07/29  20:00:00,26.375,1.375,31.08526979824422,0.0,116037.94615374945,579.2350817887901,716852.6314450011,18744.036887998802,18744.036887998802,30.454324142203905,0.8104889534755191,37488.073775997604 
 07/29  21:00:00,23.875,1.625,31.179889261043922,0.0,185430.1640462423,474.1982808130373,1116614.956606267,18744.036887998802,18744.036887998802,30.16875401504888,0.8083178261260495,37488.073775997604 
 07/29  22:00:00,20.35,0.75,31.227274630062404,0.0,280833.7810611748,431.34366900092067,1668496.0199127514,18744.036887998802,18744.036887998802,29.692411452204748,0.807362425104682,37488.073775997604 
 07/29  23:00:00,19.0,0.625,31.266629223032872,0.0,319415.12721213134,413.2362040155025,1881620.6403643512,18744.036887998802,18744.036887998802,29.5178021067895,0.8067272410590529,37488.073775997604 
 07/29  24:00:00,19.9375,0.6875,31.315806646158673,0.0,294049.482291356,405.5958428135476,1744457.8474432793,18744.036887998802,18744.036887998802,29.70338818323231,0.8047177430515983,37488.073775997604 
 07/30  01:00:00,17.6875,0.1875,31.228496093575085,0.0,343877.7961816983,402.3707197343929,2085897.745049425,18744.036887998802,18744.036887998802,29.34007824178653,0.8040679378530322,37488.073775997604 
 07/30  02:00:00,16.0,0.625,31.04034890381624,0.0,385585.1088628472,401.0042043059522,2317029.4305583765,18744.036887998802,18744.036887998802,28.920567474459837,0.8035407225887803,37488.073775997604 
 07/30  03:00:00,17.75,1.3125,30.917080199298262,0.0,336121.900221532,400.4256832305893,2030633.0252200163,18744.036887998802,18744.036887998802,29.06773821752792,0.80159047226745,37488.073775997604 
 07/30  04:00:00,17.05,1.8125,30.712964708483455,0.0,342334.8573230758,400.1806846054085,2111446.1642133384,18744.036887998802,18744.036887998802,28.82840417313047,0.8011247368679997,37488.073775997604 
 07/30  05:00:00,16.625,2.625,30.434631043786332,0.0,348238.9802502575,400.076584001867,2128259.3961487124,18744.036887998802,18744.036887998802,28.51623885737092,0.8004959170086636,37488.073775997604 
 07/30  06:00:00,17.9375,2.6875,30.240225893209892,0.0,308969.1600847158,400.0324492362323,1899441.1506620348,18744.036887998802,18744.036887998802,28.53692926411275,0.7986516753769521,37488.073775997604 
 07/30  07:00:00,19.4375,2.1875,30.062197596606335,0.0,263338.09064445354,400.01378940127665,1641826.063760791,18744.036887998802,18744.036887998802,28.610070044703093,0.7982733821725675,37488.073775997604 
 07/30  08:00:00,21.25,2.625,29.879272364843708,0.0,208863.517699946,400.00586512652905,1334449.5720459674,18744.036887998802,18744.036887998802,28.7272129025388,0.7979725791651461,37488.073775997604 
 07/30  09:00:00,22.625,1.75,29.685524438959405,0.0,165431.52379037288,400.0024960165706,1094193.2980899524,18744.036887998802,18744.036887998802,28.77281493382156,0.7961881976991129,37488.073775997604 
 07/30  10:00:00,25.5,1.625,31.771196460732956,0.0,191863.43480902546,508.49046592996524,925350.8408722387,18744.036887998802,18744.036887998802,30.71374022435861,0.7991587784828678,6816288.073775997 
 07/30  11:00:00,27.625,2.625,32.80376150675814,0.0,128007.10044317789,696.1708811064211,791683.6875710124,18744.036887998802,18744.036887998802,32.100450792232905,0.8089403201306162,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,32.80227618551642,0.0,108106.9541695457,803.7104852228395,709315.7291567822,18744.036887998802,18744.036887998802,32.21063362899012,0.8102924340552553,8346288.073775997 
