Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/30  13:00:00,29.3625,3.625,32.87993434694145,0.0,82744.23502562688,846.8601644254558,535005.4637489055,18744.036887998802,18744.036887998802,32.42844675316616,0.8129437489569274,8346288.073775997 
 07/30  14:00:00,30.0,4.0,30.65352707608794,44802.98713865187,0.0,766.8338268345694,143387.0160752656,18744.036887998802,18744.036887998802,30.89774623495855,0.8020825776621081,256368.07377599765 
 07/30  15:00:00,30.625,3.375,32.114994361353624,0.0,67679.77396156118,755.9707464828995,187766.4527475111,18744.036887998802,18744.036887998802,31.74591782415724,0.8036988613486316,6816288.073775997 
 07/30  16:00:00,30.375,3.0,33.40712598168048,0.0,77013.65361355408,808.6331908908353,452745.89524444006,18744.036887998802,18744.036887998802,32.98782673428332,0.8159139745812194,8346288.073775997 
 07/30  17:00:00,30.625,3.0,33.74168781065871,0.0,81316.56464996705,847.8714630947533,464074.0993522984,18744.036887998802,18744.036887998802,33.299851045607305,0.8187325468179265,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,34.08040987898184,0.0,101466.40786510374,863.3083282688613,584928.0033341656,18744.036887998802,18744.036887998802,33.5302518661979,0.8207588987116536,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,31.632852282025546,8624.58726948116,20750.98299631486,740.0367522185388,397551.45554005506,18744.036887998802,18744.036887998802,31.567022356992474,0.8069998125401088,37488.073775997604 
 07/30  20:00:00,27.75,1.625,31.240530470553693,0.0,81608.7918144827,579.3865441865946,532700.5152998469,18744.036887998802,18744.036887998802,30.796849419666515,0.8110550605407507,37488.073775997604 
 07/30  21:00:00,25.5,2.0,31.33927132516954,0.0,146438.03324573045,474.162513052424,892643.7874748027,18744.036887998802,18744.036887998802,30.541290477420823,0.809359738991571,37488.073775997604 
 07/30  22:00:00,22.35,2.0,31.412649190590855,0.0,231746.78127401287,431.2781951540351,1392073.5117207905,18744.036887998802,18744.036887998802,30.14709516044484,0.8084573393153138,37488.073775997604 
 07/30  23:00:00,20.375,2.0,31.450247643118004,0.0,286678.13440871437,413.17276746316435,1701537.4944628647,18744.036887998802,18744.036887998802,29.882130059243817,0.8078101634670097,37488.073775997604 
 07/30  24:00:00,21.5625,1.375,31.519649950139335,0.0,257278.97028039664,405.5551838968132,1529682.4265497867,18744.036887998802,18744.036887998802,30.110351778913664,0.8064422403354273,37488.073775997604 
 07/31  01:00:00,20.9375,2.25,31.500246795771435,0.0,265864.32676715474,402.3474339819146,1629501.6926590032,18744.036887998802,18744.036887998802,30.042284564491336,0.805901017542459,37488.073775997604 
 07/31  02:00:00,19.375,2.375,31.353092946773337,0.0,302934.1160596851,400.9897349925458,1846881.6975338669,18744.036887998802,18744.036887998802,29.690034194686078,0.8051391804137188,37488.073775997604 
 07/31  03:00:00,19.875,2.3125,31.221734240705704,0.0,286266.1692890398,400.41810946577584,1748221.4796684235,18744.036887998802,18744.036887998802,29.648581204140672,0.8035388392039635,37488.073775997604 
 07/31  04:00:00,20.15,2.8125,31.059600824605262,0.0,271060.588110269,400.17679832178504,1684306.3599114767,18744.036887998802,18744.036887998802,29.568593856343902,0.8026660934985175,37488.073775997604 
 07/31  05:00:00,19.375,3.0,30.82686504963094,0.0,283901.25990251044,400.07471468276685,1771265.1154943092,18744.036887998802,18744.036887998802,29.26406050374155,0.8019370972787147,37488.073775997604 
 07/31  06:00:00,19.125,3.0,30.603339679858202,0.0,285881.9596162712,400.0316007660622,1772944.9825226907,18744.036887998802,18744.036887998802,29.028817924384857,0.8003400459723642,37488.073775997604 
 07/31  07:00:00,20.325,3.0,30.432353892428104,0.0,250803.138729521,400.0133868030515,1562622.587229113,18744.036887998802,18744.036887998802,29.0503536163546,0.7997843985737804,37488.073775997604 
 07/31  08:00:00,20.375,3.0,30.23982649821509,0.0,241400.4326784785,400.00567362489807,1530675.6777624586,18744.036887998802,18744.036887998802,28.909517845368786,0.7996716338543792,37488.073775997604 
 07/31  09:00:00,22.8125,1.75,30.079623634220415,0.0,176380.37773848357,400.00240854278684,1124034.0878202724,18744.036887998802,18744.036887998802,29.107694701234198,0.7986935598752034,37488.073775997604 
 07/31  10:00:00,26.6875,2.875,32.23216678514275,0.0,172489.65377698487,508.35961335917926,814767.7742928534,18744.036887998802,18744.036887998802,31.282860155342682,0.8014099717561358,6816288.073775997 
 07/31  11:00:00,28.625,4.0,33.27532740239468,0.0,114396.51623775653,695.0921301535159,710742.5972517647,18744.036887998802,18744.036887998802,32.64774445280718,0.8112294304820554,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,33.30233517546753,0.0,75400.11603455491,801.6519084649603,516790.29986555997,18744.036887998802,18744.036887998802,32.89031993227057,0.8135831279574391,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,33.38789295950035,0.0,56430.85009624975,844.3115186026687,392024.9047913345,18744.036887998802,18744.036887998802,33.080578860703824,0.8161064154166673,8346288.073775997 
 07/31  14:00:00,30.375,3.375,31.16341233921103,41187.3463334139,0.0,764.8812326307311,164504.49697213346,18744.036887998802,18744.036887998802,31.387441310185523,0.8045068894601686,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,32.60734086600115,0.0,72499.47631060735,754.3484493513915,211977.07622754178,18744.036887998802,18744.036887998802,32.2128227699011,0.8069067956350653,6816288.073775997 
 07/31  16:00:00,31.1875,4.0,33.905474175693705,0.0,68782.96863947168,806.2567629916663,405081.31641062873,18744.036887998802,18744.036887998802,33.53179151379415,0.819297929099051,8346288.073775997 
 07/31  17:00:00,31.0,3.375,34.223534777391905,0.0,83237.07293494683,845.2668089317647,482683.59399797936,18744.036887998802,18744.036887998802,33.772293411637044,0.8216120236063452,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,34.54182039825015,0.0,103781.39482806885,861.1454300322885,598986.9801301699,18744.036887998802,18744.036887998802,33.98039174230637,0.8243835970731233,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,32.046346628418696,2977.605916460998,73445.82560141434,737.9125149101831,737336.7856619181,18744.036887998802,18744.036887998802,31.664859975509806,0.8098551539156915,37488.073775997604 
 07/31  20:00:00,24.05,2.2125,31.543290719068214,0.0,189376.73372264637,577.5951549589005,1153200.6726604349,18744.036887998802,18744.036887998802,30.516021129430857,0.8137162393788858,37488.073775997604 
 07/31  21:00:00,22.500000000000004,1.9125,31.618930029206123,0.0,237462.8214918417,473.119836265924,1400343.5541385435,18744.036887998802,18744.036887998802,30.327756252492797,0.8123315078057967,37488.073775997604 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,31.707794256786652,0.0,276116.6131816112,430.7477870537048,1635673.0321718291,18744.036887998802,18744.036887998802,30.20333107687153,0.8111662562799115,37488.073775997604 
 07/31  23:00:00,19.775,1.475,31.73190171035083,0.0,310164.2871640337,412.9255564162022,1841661.8585908995,18744.036887998802,18744.036887998802,30.038905555615855,0.8100445403613389,37488.073775997604 
 07/31  24:00:00,19.525,1.525,31.719700716028285,0.0,314930.95014493034,405.44090301530093,1880112.7021235973,18744.036887998802,18744.036887998802,29.99810561822259,0.8089012860412756,37488.073775997604 
 08/01  01:00:00,18.6625,1.85,31.634861607730294,0.0,331687.6262342195,402.2921592257045,2004152.419348,18744.036887998802,18744.036887998802,29.81934686341326,0.8078228943784465,37488.073775997604 
 08/01  02:00:00,17.7875,2.125,31.474879720253035,0.0,349418.7154458441,400.96587511874856,2115506.377052272,18744.036887998802,18744.036887998802,29.560233521682893,0.8067116979514533,37488.073775997604 
 08/01  03:00:00,17.5375,2.075,31.29145992720597,0.0,349911.82748795144,400.40731335298375,2126762.4651609724,18744.036887998802,18744.036887998802,29.37228137653424,0.8055014744562665,37488.073775997604 
 08/01  04:00:00,17.25,2.3125,31.07274223146763,0.0,349825.6347114223,400.1719826464745,2138748.3880384993,18744.036887998802,18744.036887998802,29.152462547757068,0.8044375136489847,37488.073775997604 
 08/01  05:00:00,17.4125,2.5,30.835585383870075,0.0,338876.67493157723,400.0726351684257,2075425.8704373338,18744.036887998802,18744.036887998802,28.974031254421533,0.8033445749678054,37488.073775997604 
 08/01  06:00:00,18.225,2.1875,30.617909429810407,0.0,311201.99216706335,400.0307179144477,1914146.441986835,18744.036887998802,18744.036887998802,28.907088267354254,0.8021388702599925,37488.073775997604 
 08/01  07:00:00,18.225,3.25,30.370460418069435,0.0,301509.6702798918,400.0130058926764,1879235.5481259753,18744.036887998802,18744.036887998802,28.71164591479865,0.801084971349414,37488.073775997604 
 08/01  08:00:00,18.625,2.75,30.10617288038916,0.0,285030.9468071773,400.0054960349351,1773605.7310182045,18744.036887998802,18744.036887998802,28.537036678745267,0.8000100240509143,37488.073775997604 
 08/01  09:00:00,19.625,1.375,29.880104329019964,0.0,251691.65983307845,400.0023346372668,1582465.0901480103,18744.036887998802,18744.036887998802,28.493512477197115,0.7986584593472607,37488.073775997604 
 08/01  10:00:00,20.0,2.25,29.648576637488,0.0,234655.91179369492,400.0009944630794,1493399.7509916152,18744.036887998802,18744.036887998802,28.354912029829084,0.7976655465343216,37488.073775997604 
 08/01  11:00:00,21.25,4.25,29.455107122589162,0.0,198308.12172848286,400.0004221724422,1265651.8998173606,18744.036887998802,18744.036887998802,28.36149026433978,0.7969520887386017,37488.073775997604 
 08/01  12:00:00,22.125000000000004,3.125,29.302330421925554,0.0,170241.29453437452,400.0001786310403,1104855.4457999556,18744.036887998802,18744.036887998802,28.36276696780203,0.7961688232649946,37488.073775997604 
 08/01  13:00:00,22.7,3.875,29.173439223887808,0.0,153070.85766042743,400.000076030071,995671.661159151,18744.036887998802,18744.036887998802,28.32793642879759,0.7951506027493895,37488.073775997604 
 08/01  14:00:00,21.75,5.625,29.06547105272493,0.0,175047.2844421343,400.00003214510934,1125078.6803910432,18744.036887998802,18744.036887998802,28.097931452994303,0.7943158316005052,37488.073775997604 
 08/01  15:00:00,21.812499999999996,4.125,29.03757765013965,0.0,179325.82084253177,400.0000135542861,1103906.0011732609,18744.036887998802,18744.036887998802,28.045770720628525,0.7944601126298024,37488.073775997604 
 08/01  16:00:00,22.7375,3.625,29.12291387570145,0.0,157311.55030793196,400.000005765973,974591.5576462877,18744.036887998802,18744.036887998802,28.252364257050413,0.79399602428848,37488.073775997604 
 08/01  17:00:00,23.0,5.25,29.184550661957843,0.0,150758.59591694255,400.0000024478038,945537.1514004199,18744.036887998802,18744.036887998802,28.349882528491797,0.7934594869391921,37488.073775997604 
 08/01  18:00:00,23.0625,3.5,29.24894642558369,0.0,151838.9290186607,400.00000103468415,943603.0268218236,18744.036887998802,18744.036887998802,28.40801361289081,0.7947765165238205,37488.073775997604 
 08/01  19:00:00,22.4125,3.875,29.295877231938277,0.0,168172.35799312772,400.0000004406821,1052203.2528863072,18744.036887998802,18744.036887998802,28.36404041774193,0.7940423120299596,37488.073775997604 
 08/01  20:00:00,21.375,5.0,29.296835464148256,0.0,196873.20398639352,400.00000018675917,1214438.0784157033,18744.036887998802,18744.036887998802,28.20560798642954,0.7931140284670406,37488.073775997604 
 08/01  21:00:00,21.125,3.125,29.3219775879536,0.0,208168.7073709528,400.000000079176,1255666.5985188698,18744.036887998802,18744.036887998802,28.168395910296777,0.7948092128194879,37488.073775997604 
 08/01  22:00:00,19.825,2.0,29.307432264595334,0.0,235936.22874464552,400.0000000337841,1456202.5512320222,18744.036887998802,18744.036887998802,28.000399396295776,0.7944440680550445,37488.073775997604 
 08/01  23:00:00,17.125,0.75,29.18171846803064,0.0,301751.07313887385,400.00000001444937,1853116.4657015954,18744.036887998802,18744.036887998802,27.509827233567126,0.7932856146444917,37488.073775997604 
 08/01  24:00:00,17.0,0.625,29.066002041062372,0.0,305063.49097017595,400.0000000061885,1851702.5393863232,18744.036887998802,18744.036887998802,27.37547397778915,0.7939841816372564,37488.073775997604 
 08/02  01:00:00,16.6,1.625,28.940004095258566,0.0,308180.2401024176,400.00000000264794,1899141.7026906372,18744.036887998802,18744.036887998802,27.231985544889984,0.7931625059469473,37488.073775997604 
 08/02  02:00:00,16.0,1.375,28.739899991673795,0.0,319161.52261153597,400.00000000113346,1961066.5968412622,18744.036887998802,18744.036887998802,26.971000743545517,0.7920167896732373,37488.073775997604 
 08/02  03:00:00,16.875,1.0,28.564146230611048,0.0,295664.2950552564,400.0000000004858,1799367.971394531,18744.036887998802,18744.036887998802,26.925617858190254,0.79286545851624,37488.073775997604 
 08/02  04:00:00,16.525,1.625,28.3436523258202,0.0,292736.2062076898,400.00000000020816,1823012.7189256274,18744.036887998802,18744.036887998802,26.72195492161566,0.7920381144141501,37488.073775997604 
 08/02  05:00:00,14.75,2.625,28.032109728312903,0.0,328385.47478165635,400.00000000008924,2048047.1839873302,18744.036887998802,18744.036887998802,26.21289122705049,0.7904996736662173,37488.073775997604 
 08/02  06:00:00,14.75,1.75,27.777323990863962,0.0,326440.0088325554,400.0000000000384,2004409.6782626836,18744.036887998802,18744.036887998802,25.968594216155036,0.7912161684146612,37488.073775997604 
 08/02  07:00:00,15.075,2.875,27.571558128717733,0.0,310285.4914256132,400.0000000000168,1925776.47995826,18744.036887998802,18744.036887998802,25.852177000819772,0.7900136230820213,37488.073775997604 
 08/02  08:00:00,16.25,4.0,27.350671649691005,0.0,274922.59770697635,400.0000000000075,1709722.5457977639,18744.036887998802,18744.036887998802,25.82722802948716,0.7884773240002205,37488.073775997604 
 08/02  09:00:00,17.5,2.75,27.17688221548184,0.0,236257.37469451435,400.0000000000033,1491562.1266946893,18744.036887998802,18744.036887998802,25.867716405372274,0.7896435432549002,37488.073775997604 
 08/02  10:00:00,17.925,4.5,26.94976831792388,0.0,216795.74479682356,400.00000000000153,1394157.0887116918,18744.036887998802,18744.036887998802,25.74849278764074,0.7883914290573866,37488.073775997604 
 08/02  11:00:00,18.0,6.0,26.702708473493793,0.0,209484.45440914843,400.0000000000006,1343784.4143186142,18744.036887998802,18744.036887998802,25.54209376144236,0.7868289666711024,37488.073775997604 
 08/02  12:00:00,18.3125,3.5,26.54652062655868,0.0,200549.5223075614,400.00000000000034,1267761.3334370535,18744.036887998802,18744.036887998802,25.435553841641156,0.788301746160834,37488.073775997604 
 08/02  13:00:00,18.8125,4.5,26.458048909330916,0.0,185707.3192660959,400.0000000000003,1176475.455777517,18744.036887998802,18744.036887998802,25.429377473502587,0.7873613578553491,37488.073775997604 
 08/02  14:00:00,19.0,6.0,26.39812454113202,0.0,181599.6381438555,400.0000000000001,1136844.9490358203,18744.036887998802,18744.036887998802,25.392322102826896,0.7861990833838886,37488.073775997604 
 08/02  15:00:00,19.875,3.5,26.4346964537015,0.0,163365.68164735334,400.00000000000017,1003618.447808561,18744.036887998802,18744.036887998802,25.530068854390716,0.7885034102572364,37488.073775997604 
 08/02  16:00:00,20.775,3.25,26.52259444040333,0.0,140699.87997680184,400.0000000000002,879598.0853783385,18744.036887998802,18744.036887998802,25.743598569775784,0.7879318771295725,37488.073775997604 
 08/02  17:00:00,20.375,4.0,26.574580978767855,0.0,151224.74316993103,400.00000000000006,950374.0821788632,18744.036887998802,18744.036887998802,25.737437820993804,0.7869087133066359,37488.073775997604 
 08/02  18:00:00,17.75,4.0,26.571295793120665,0.0,218898.98736472533,400.0,1353814.8923973127,18744.036887998802,18744.036887998802,25.359519108299388,0.7891231458073527,37488.073775997604 
 08/02  19:00:00,16.775,4.0,26.593583974151183,0.0,250352.21386849356,400.0000000000001,1500828.358132624,18744.036887998802,18744.036887998802,25.207327387058708,0.7881819170285513,37488.073775997604 
 08/02  20:00:00,17.0,4.0,26.673857970839137,0.0,245668.99917681297,400.0000000000001,1481551.9274980556,18744.036887998802,18744.036887998802,25.313153605466017,0.7869587286777976,37488.073775997604 
 08/02  21:00:00,16.75,3.6875,26.714109512823764,0.0,254362.10098803265,400.0000000000001,1528064.67876879,18744.036887998802,18744.036887998802,25.305288910385023,0.7889212957932447,37488.073775997604 
 08/02  22:00:00,15.6,3.1875,26.67191681465978,0.0,278929.2925774648,400.00000000000017,1703200.6448822948,18744.036887998802,18744.036887998802,25.12735775823318,0.7883027250462844,37488.073775997604 
 08/02  23:00:00,15.625,3.0,26.536303750855904,0.0,271634.2884112246,400.00000000000017,1680686.7340425611,18744.036887998802,18744.036887998802,25.032275657602863,0.7869229442734503,37488.073775997604 
 08/02  24:00:00,15.5,1.75,26.310050096389027,0.0,263352.1051708456,400.00000000000034,1670519.7386183531,18744.036887998802,18744.036887998802,24.851928965614853,0.7877426627285852,37488.073775997604 
 08/03  01:00:00,15.7,2.25,25.97956997356307,0.0,246572.4923937167,400.00000000000034,1590508.9334991227,18744.036887998802,18744.036887998802,24.614353226813424,0.786293824272778,37488.073775997604 
 08/03  02:00:00,15.375,3.0,25.58376886496348,0.0,241143.05200023495,400.0000000000003,1582623.948295721,18744.036887998802,18744.036887998802,24.24849329047005,0.7843716829003471,37488.073775997604 
 08/03  03:00:00,14.375,3.0,25.120907203949965,0.0,254312.4552914269,400.00000000000034,1666204.022461214,18744.036887998802,18744.036887998802,23.71256202672296,0.7841344976180161,37488.073775997604 
 08/03  04:00:00,13.375,3.0,24.634618347705814,0.0,267027.704056727,400.00000000000034,1745140.391153709,18744.036887998802,18744.036887998802,23.155681959829415,0.782428706503696,37488.073775997604 
 08/03  05:00:00,13.0,3.0,24.171107463403814,0.0,267437.5112821481,400.0000000000004,1727250.2577725805,18744.036887998802,18744.036887998802,22.689607506627322,0.7804883385289978,37488.073775997604 
 08/03  06:00:00,12.937499999999998,1.75,23.798005018760495,0.0,261820.8604960092,400.00000000000045,1676734.0157029503,18744.036887998802,18744.036887998802,22.347227029108986,0.7800259423675783,37488.073775997604 
 08/03  07:00:00,13.5875,2.875,23.48732614672516,0.0,238139.22801965562,400.00000000000017,1527920.330199921,18744.036887998802,18744.036887998802,22.167500813017956,0.7787688230319492,37488.073775997604 
 08/03  08:00:00,14.625,3.375,23.222604019613254,0.0,204365.44003924972,400.0000000000001,1327909.1491112232,18744.036887998802,18744.036887998802,22.089839126235336,0.7775463758666679,37488.073775997604 
 08/03  09:00:00,15.874999999999998,3.0,22.983450147754503,0.0,164945.48700704487,400.00000000000034,1098917.0173358987,18744.036887998802,18744.036887998802,22.06919048477191,0.7771280824627783,37488.073775997604 
 08/03  10:00:00,16.775,4.25,25.112164431787964,0.0,248937.56027176208,507.4262094861298,1237674.0485184714,18744.036887998802,18744.036887998802,23.73341916261692,0.7803269751097255,6816288.073775997 
 08/03  11:00:00,17.625,5.625,26.04469624637067,0.0,212521.59426050866,695.5929662018042,1289348.766577676,18744.036887998802,18744.036887998802,24.870004675784358,0.7871709055233,8346288.073775997 
 08/03  12:00:00,17.75,3.5,26.033877772617593,0.0,206396.59426601246,806.7545617698429,1270341.1672128802,18744.036887998802,18744.036887998802,24.895817508531564,0.7885121884207988,8346288.073775997 
 08/03  13:00:00,18.475,3.875,26.058392688972248,0.0,189718.42628094478,854.5133463079186,1161186.9774258514,18744.036887998802,18744.036887998802,25.01430439848196,0.7899025778683396,8346288.073775997 
 08/03  14:00:00,19.625,3.75,23.392501826326757,3485.768872386825,51653.04366079993,753.8521426713259,613490.1897273328,18744.036887998802,18744.036887998802,23.127619020039816,0.7789789873651426,256368.07377599765 
 08/03  15:00:00,20.125,3.0,25.09074701952961,0.0,156461.2210013686,751.3910747101739,721489.3772911762,18744.036887998802,18744.036887998802,24.230321322282094,0.7828686339810554,6816288.073775997 
 08/03  16:00:00,20.7,3.625,26.221924190342413,0.0,143895.88784372734,820.2580049562578,834791.6701039299,18744.036887998802,18744.036887998802,25.431421184875592,0.7912695759658421,8346288.073775997 
 08/03  17:00:00,21.625,4.625,26.4095649091172,0.0,119305.1125040504,858.8143286820377,726834.4661562274,18744.036887998802,18744.036887998802,25.75513285860793,0.7929455285413113,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,26.57697383045237,0.0,127901.58433619275,874.1214062495972,782007.0522385031,18744.036887998802,18744.036887998802,25.876342762732353,0.7939064649973249,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,23.840148960816784,6377.483523272447,24982.134346403138,751.1246831579745,468624.5026778273,18744.036887998802,18744.036887998802,23.73820399137003,0.781726410276682,37488.073775997604 
 08/03  20:00:00,20.375,2.375,23.228085707588868,0.0,55186.42139189808,588.3230201419595,441668.48452349275,18744.036887998802,18744.036887998802,22.925351604385696,0.7840734254664257,37488.073775997604 
 08/03  21:00:00,18.6875,2.0,23.13621032779919,0.0,99858.14612581526,480.0478759802045,685118.9036119642,18744.036887998802,18744.036887998802,22.587641165139505,0.7821501886527983,37488.073775997604 
 08/03  22:00:00,16.0875,2.0,23.04458985562622,0.0,166832.4790413164,434.6944686278583,1071256.727480673,18744.036887998802,18744.036887998802,22.126986190079503,0.7815859538327306,37488.073775997604 
 08/03  23:00:00,14.375,2.0,22.95528742024691,0.0,212384.79211526486,415.0106937266028,1318778.076184321,18744.036887998802,18744.036887998802,21.785953951590745,0.7812683394311208,37488.073775997604 
 08/03  24:00:00,15.937500000000002,1.375,22.966373565299847,0.0,175215.50707099898,406.5033385131949,1075556.410759095,18744.036887998802,18744.036887998802,22.00085717179494,0.7793529869833523,37488.073775997604 
 08/04  01:00:00,13.9125,1.0,22.901776775302956,0.0,217845.88626174774,402.82586645873914,1386990.7900833667,18744.036887998802,18744.036887998802,21.700365263420668,0.7793137421942715,37488.073775997604 
 08/04  02:00:00,11.375,1.0,22.669912770003705,0.0,281020.6552063505,401.226854667257,1738832.4157887327,18744.036887998802,18744.036887998802,21.119109649319597,0.7791677595398315,37488.073775997604 
 08/04  03:00:00,11.75,1.0,22.545342196288797,0.0,270859.9046775258,400.5331008320976,1655372.2189335977,18744.036887998802,18744.036887998802,21.04956910036116,0.7766722118883997,37488.073775997604 
 08/04  04:00:00,10.825,0.375,22.396461250168826,0.0,287121.52885410807,400.2322032840358,1779865.4201533059,18744.036887998802,18744.036887998802,20.809533198646232,0.7764437457761191,37488.073775997604 
 08/04  05:00:00,9.375,0.625,22.158450791796433,0.0,319435.08597119874,400.1010966746897,1966351.9729978745,18744.036887998802,18744.036887998802,20.391912670320252,0.7765271508777565,37488.073775997604 
 08/04  06:00:00,12.4375,0.6875,22.078131799545474,0.0,243763.57097002538,400.0440510046874,1476170.810543865,18744.036887998802,18744.036887998802,20.72944721185489,0.7740422642452831,37488.073775997604 
 08/04  07:00:00,14.1875,0.1875,22.072941438340365,0.0,191772.77185354955,400.0192506272348,1214277.8857167077,18744.036887998802,18744.036887998802,21.011602965317664,0.7745125091187419,37488.073775997604 
 08/04  08:00:00,15.875,0.625,21.971222217119887,0.0,145386.54502506723,400.0084045017767,938328.6142464774,18744.036887998802,18744.036887998802,21.166642846494113,0.775295526916499,37488.073775997604 
 08/04  09:00:00,18.75,1.3125,21.966108298959494,0.0,68704.67079611594,400.003670669415,493507.70760793134,18744.036887998802,18744.036887998802,21.58592835943102,0.7732176195828748,37488.073775997604 
 08/04  10:00:00,20.55,1.8125,24.353530404295228,0.0,127515.89752763433,508.72283422516176,540399.0316243692,18744.036887998802,18744.036887998802,23.64829658226388,0.7773755809677588,6816288.073775997 
 08/04  11:00:00,21.0,1.375,25.430318067483057,0.0,108671.77608357868,699.7201323203293,671105.3221709486,18744.036887998802,18744.036887998802,24.83027360081322,0.785962374244549,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,25.535118701881714,0.0,62460.680681427715,812.1342303563736,421089.9961355829,18744.036887998802,18744.036887998802,25.190813164587837,0.7856031134798861,8346288.073775997 
 08/04  13:00:00,23.3,2.625,25.683484719575496,0.0,51896.769819541034,858.9165767914861,359735.58468563337,18744.036887998802,18744.036887998802,25.39796428273548,0.7878305090995295,8346288.073775997 
 08/04  14:00:00,23.625,3.0,23.370560349988107,68173.99473711516,0.0,779.9330705025034,63035.401714178624,18744.036887998802,18744.036887998802,23.745382604786034,0.778899176952098,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,25.03436544942758,269.27052722368217,33328.32426529842,768.6329377238333,36610.53860338147,18744.036887998802,18744.036887998802,24.852594905552877,0.7809454153351428,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,26.340495697744704,0.0,26465.150353049034,821.3611274981868,163091.62563549782,18744.036887998802,18744.036887998802,26.195144403478686,0.7908585467651897,8346288.073775997 
 08/04  17:00:00,24.375,2.375,26.68249147411321,0.0,57581.12403560669,861.1468450754995,340753.75984136213,18744.036887998802,18744.036887998802,26.36669597174881,0.7935868639149218,8346288.073775997 
 08/04  18:00:00,24.812499999999996,1.375,27.050248018928198,0.0,57557.775952113596,877.7325359414382,328333.2818860055,18744.036887998802,18744.036887998802,26.734994963965224,0.7948562045369576,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.460304604573516,56937.79830304354,0.0,754.0531092885265,50552.14464222809,18744.036887998802,18744.036887998802,24.77206894176486,0.7831671517225519,37488.073775997604 
 08/04  20:00:00,22.75,1.375,23.99384225577652,0.0,17866.403838845894,589.9888639017115,188175.82885060622,18744.036887998802,18744.036887998802,23.895826833548515,0.7861310878341353,37488.073775997604 
 08/04  21:00:00,20.875,1.3125,24.084585885681797,0.0,73662.43065139624,480.7287784428234,487859.9680192868,18744.036887998802,18744.036887998802,23.6800073073175,0.7847001449979534,37488.073775997604 
 08/04  22:00:00,19.45,1.8125,24.20718161177343,0.0,115521.23734877346,434.93373178124114,725465.2227657491,18744.036887998802,18744.036887998802,23.571990940374086,0.7846713980466229,37488.073775997604 
 08/04  23:00:00,19.625,2.0,24.335147554333062,0.0,114980.9107425028,415.0756388863292,719453.1524714894,18744.036887998802,18744.036887998802,23.70233824128793,0.7849207300242362,37488.073775997604 
 08/04  24:00:00,19.625,2.0,24.42730982766085,0.0,114005.37464228802,406.5087814571701,735920.5103050033,18744.036887998802,18744.036887998802,23.79955997077638,0.7838511151078082,37488.073775997604 
 08/05  01:00:00,16.7125,2.625,24.371969327594094,0.0,184833.22225607323,402.8109653396101,1180041.2700279532,18744.036887998802,18744.036887998802,23.353426486157208,0.7835826169787663,37488.073775997604 
 08/05  02:00:00,16.9125,3.0,24.31085670147163,0.0,183333.71237541904,401.2109621987874,1133522.3091196003,18744.036887998802,18744.036887998802,23.299854376694483,0.7835388723248734,37488.073775997604 
 08/05  03:00:00,16.375,2.6875,24.263849046076274,0.0,190373.97946533418,400.5220697507832,1215118.4971746001,18744.036887998802,18744.036887998802,23.21318506831537,0.7818927447457253,37488.073775997604 
 08/05  04:00:00,16.4,2.1875,24.138621433850375,0.0,188408.78465138483,400.2256887663076,1190253.9807937765,18744.036887998802,18744.036887998802,23.0982267936416,0.7816492248679487,37488.073775997604 
 08/05  05:00:00,15.125,2.0,23.993165111556454,0.0,213739.56367638905,400.0976345350674,1368677.4974037034,18744.036887998802,18744.036887998802,22.812317891974807,0.7817079367936219,37488.073775997604 
 08/05  06:00:00,13.624999999999998,2.0,23.78959607017195,0.0,250577.48183489416,400.04226069081324,1565980.6190652472,18744.036887998802,18744.036887998802,22.404676444645293,0.7798624778374487,37488.073775997604 
 08/05  07:00:00,15.65,2.0,23.71009573287327,0.0,199257.94972516055,400.0183213847678,1237339.2332819086,18744.036887998802,18744.036887998802,22.60846313837308,0.7797780808145552,37488.073775997604 
 08/05  08:00:00,18.25,1.375,23.692973274622545,0.0,127278.89352847033,400.00794578174055,837103.913728635,18744.036887998802,18744.036887998802,22.989094342518417,0.7800944711133568,37488.073775997604 
 08/05  09:00:00,19.75,1.0,23.616616039613554,0.0,82543.72854813797,400.00345298014804,597589.1078148932,18744.036887998802,18744.036887998802,23.160064605842503,0.7785606870234919,37488.073775997604 
 08/05  10:00:00,22.575,1.625,25.961337098596545,0.0,114057.54584802946,508.93120161346394,480041.0472926931,18744.036887998802,18744.036887998802,25.330938560004054,0.7822774665191317,6816288.073775997 
 08/05  11:00:00,24.625,2.625,27.10330176990665,0.0,56915.19463454785,698.8707246726607,372681.7383859176,18744.036887998802,18744.036887998802,26.789390158574925,0.791200063133964,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,27.21037035246667,2013.1503861444571,12898.20529350641,809.7292780501666,132826.2282980663,18744.036887998802,18744.036887998802,27.15044927545968,0.7921325110051094,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,27.372132237655684,3078.0915079915985,332.84819370812784,855.3060069983056,44560.60954414014,18744.036887998802,18744.036887998802,27.387206790467733,0.794385314722315,8346288.073775997 
 08/05  14:00:00,27.0,4.375,25.114634105395677,112725.2550844831,0.0,775.3325701815636,3403.064023680008,18744.036887998802,18744.036887998802,25.7327734182654,0.7845992164250953,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,26.7739910404023,8644.771524333622,7600.093357734243,764.1661717124276,0.0,18744.036887998802,18744.036887998802,26.779723618232413,0.7873747660385522,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,28.155753914071198,4669.517678844295,1352.2877102638631,816.7502677185655,7954.990141768617,18744.036887998802,18744.036887998802,28.17394361335364,0.7977643462840133,8346288.073775997 
 08/05  17:00:00,28.0,3.375,28.577904122145867,0.0,13781.539249784008,856.2552964681407,72053.1932222418,18744.036887998802,18744.036887998802,28.502510707793736,0.8001345603987322,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,29.01999638386704,0.0,14712.74643942654,872.447563509712,71928.05961686555,18744.036887998802,18744.036887998802,28.93960675980739,0.8024698259298693,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,26.534505141850957,100822.43571855864,0.0,748.7736189240691,6654.968641196199,18744.036887998802,18744.036887998802,27.085465707005692,0.7899909673129852,37488.073775997604 
 08/05  20:00:00,25.5,1.375,26.16654301617995,10737.818533808037,14790.371795392275,586.350583101363,133210.33057420485,18744.036887998802,18744.036887998802,26.14427558721035,0.7928907747502285,37488.073775997604 
 08/05  21:00:00,23.562499999999996,1.3125,26.32837579218076,0.0,65661.65458927196,478.61868764705827,415405.39631694317,18744.036887998802,18744.036887998802,25.96827692705451,0.7919180583690998,37488.073775997604 
 08/05  22:00:00,23.1125,1.8125,26.555689916791295,0.0,83536.48662131903,433.7806547916897,519887.01787110465,18744.036887998802,18744.036887998802,26.09689269756902,0.7916942749725867,37488.073775997604 
 08/05  23:00:00,23.0,2.0,26.740029241950236,0.0,89607.36464104553,414.48243245993086,567451.9434528314,18744.036887998802,18744.036887998802,26.24728090828875,0.7915858688531267,37488.073775997604 
 08/05  24:00:00,21.562500000000004,2.0,26.829007098161764,0.0,126126.22652780377,406.211696839134,806867.9067469456,18744.036887998802,18744.036887998802,26.1346956943215,0.7903584210475424,37488.073775997604 
 08/06  01:00:00,19.6375,2.0,26.82250842771259,0.0,176006.80780671345,402.66639264164655,1104048.2723999722,18744.036887998802,18744.036887998802,25.85281344294967,0.7902450313923111,37488.073775997604 
 08/06  02:00:00,18.375,2.0,26.77844583997809,0.0,207738.61514423732,401.14389891203245,1292592.8846264542,18744.036887998802,18744.036887998802,25.633174106229497,0.7902758585448921,37488.073775997604 
 08/06  03:00:00,17.75,2.0,26.705602179675036,0.0,221595.51403194934,400.4909641891105,1377795.8355540792,18744.036887998802,18744.036887998802,25.48323874658883,0.788730731989405,37488.073775997604 
 08/06  04:00:00,15.975,2.0,26.565370373609788,0.0,261988.44243894902,400.21098534740264,1631842.3933882993,18744.036887998802,18744.036887998802,25.119363454587226,0.7884726971901438,37488.073775997604 
 08/06  05:00:00,15.625,2.0,26.406919523216988,0.0,269568.00290094723,400.09062517887713,1658407.1605416853,18744.036887998802,18744.036887998802,24.91829256347009,0.7883088124831704,37488.073775997604 
 08/06  06:00:00,16.1875,2.0,26.299639165330362,0.0,251257.8663136052,400.0389670216306,1555860.8560776573,18744.036887998802,18744.036887998802,24.911457118946306,0.7862507686548765,37488.073775997604 
 08/06  07:00:00,17.3625,2.0,26.195195960288483,0.0,217761.1580349356,400.0167880552528,1360863.4572669058,18744.036887998802,18744.036887998802,24.99167170928517,0.7862992324117427,37488.073775997604 
 08/06  08:00:00,19.875,1.375,26.127114347472304,0.0,149041.01902325393,400.00723235286785,963511.7592102247,18744.036887998802,18744.036887998802,25.303373453870634,0.7868481084993089,37488.073775997604 
 08/06  09:00:00,21.499999999999996,1.0,26.03584795953069,0.0,99521.36165204771,400.003122087997,702300.8081561539,18744.036887998802,18744.036887998802,25.485793790328593,0.7849278068713075,37488.073775997604 
 08/06  10:00:00,23.8,1.0,28.27314684934281,0.0,145899.65014938937,508.7556292452273,645123.8614652004,18744.036887998802,18744.036887998802,27.467479992927274,0.7887526262682505,6816288.073775997 
 08/06  11:00:00,26.25,1.0,29.40022021514208,0.0,75582.38857746891,698.1727605998005,476659.7276865217,18744.036887998802,18744.036887998802,28.983858322748365,0.7981883119097599,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,29.493809097959257,0.0,21149.89829827282,808.4827534217253,196937.2270419053,18744.036887998802,18744.036887998802,29.3776597159443,0.7989117266591075,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,29.64629058700323,10161.9363276056,0.0,853.9005598729444,18928.741514643058,18744.036887998802,18744.036887998802,29.701894713049533,0.8016861479119117,8346288.073775997 
 08/06  14:00:00,30.0,2.0,27.416842039337634,132699.59015554644,0.0,774.6552219537607,0.0,18744.036887998802,18744.036887998802,28.142500141545447,0.7919354175804686,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,29.017825332277337,26255.30373612069,3287.0399697182734,763.4456298604373,0.0,18744.036887998802,18744.036887998802,29.143463009389116,0.7933823051890023,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,30.39127571602511,10815.610278038344,2649.8580150951284,815.9077167960808,16813.601732208856,18744.036887998802,18744.036887998802,30.43592035710816,0.8049554265900982,8346288.073775997 
 08/06  17:00:00,30.0,1.625,30.800205095519352,0.0,19916.536930751383,855.3447770491568,106209.35337652748,18744.036887998802,18744.036887998802,30.691586816043184,0.8081622495609655,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,31.24784003510014,0.0,12843.94710858403,870.7580405112229,58799.11523036079,18744.036887998802,18744.036887998802,31.1778910274526,0.8092576280537134,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,28.821501972790628,97653.61278296428,0.0,746.9621304247614,4592.652441353357,18744.036887998802,18744.036887998802,29.353014059831633,0.7970644453291016,37488.073775997604 
 08/06  20:00:00,28.125,2.25,28.48681736366536,10926.086994307094,8403.5093293101,584.2704428110058,86016.27366764251,18744.036887998802,18744.036887998802,28.500518223301984,0.8018572226030134,37488.073775997604 
 08/06  21:00:00,26.500000000000004,2.6875,28.674895569659313,0.0,50156.06227011652,476.8405319104814,327185.35116390145,18744.036887998802,18744.036887998802,28.401101488409097,0.7996006522946302,37488.073775997604 
 08/06  22:00:00,25.45,2.1875,28.891004457821843,0.0,83176.92936751136,432.71090728170867,523940.4120196664,18744.036887998802,18744.036887998802,28.436490248378405,0.8003234165533055,37488.073775997604 
 08/06  23:00:00,21.5,3.25,28.974724659796234,0.0,186272.9688158768,413.87577772781265,1151896.8806057917,18744.036887998802,18744.036887998802,27.955701917488064,0.8010137268656323,37488.073775997604 
 08/06  24:00:00,21.3375,2.125,29.051619640091925,0.0,198875.1422521839,405.8739629601208,1184136.3426045962,18744.036887998802,18744.036887998802,27.96250457317261,0.7978618504251314,37488.073775997604 
 08/07  01:00:00,18.875,1.0,29.074973696304347,0.0,255975.74331396312,402.50464380809547,1575132.7221720433,18744.036887998802,18744.036887998802,27.671936342128713,0.7985361937154014,37488.073775997604 
 08/07  02:00:00,18.1375,1.625,29.00066572289284,0.0,278238.3614027933,401.0658668777085,1670021.144538923,18744.036887998802,18744.036887998802,27.474065470656775,0.7992729037469164,37488.073775997604 
 08/07  03:00:00,19.5,2.0,28.983106113406564,0.0,238098.71035965782,400.4536315492752,1459126.9664544049,18744.036887998802,18744.036887998802,27.675287107721594,0.7954281289028082,37488.073775997604 
 08/07  04:00:00,18.675,2.0,28.85503779087781,0.0,252158.7071127357,400.1937023151125,1571392.5197783418,18744.036887998802,18744.036887998802,27.468566545056813,0.7956902303019335,37488.073775997604 
 08/07  05:00:00,18.0,2.0,28.672615110332554,0.0,265738.4687637237,400.0825546390779,1647271.1456278902,18744.036887998802,18744.036887998802,27.210323323872842,0.7965620471590044,37488.073775997604 
 08/07  06:00:00,18.375,1.6875,28.52782465755821,0.0,252526.98546657886,400.035236865589,1565794.8244906391,18744.036887998802,18744.036887998802,27.137310256049798,0.7922644892301446,37488.073775997604 
 08/07  07:00:00,19.475,1.1875,28.40413818716134,0.0,220022.5740564023,400.01511005850074,1379979.075295621,18744.036887998802,18744.036887998802,27.19194750301164,0.7929328312557287,37488.073775997604 
 08/07  08:00:00,21.875,1.625,28.30964958160391,0.0,153434.95058889527,400.0064680737222,995334.8036801439,18744.036887998802,18744.036887998802,27.464217505045436,0.7945836306222078,37488.073775997604 
 08/07  09:00:00,24.25,1.375,28.22222934786558,0.0,85523.4798708163,400.00277030892795,615224.039447692,18744.036887998802,18744.036887998802,27.750943739931984,0.7902747411038964,37488.073775997604 
 08/07  10:00:00,26.25,2.25,30.392283413972795,0.0,135913.7942199185,508.56476950751767,598259.1501813349,18744.036887998802,18744.036887998802,29.643979061669672,0.7943624677768559,6816288.073775997 
 08/07  11:00:00,27.625,3.0,31.464939434042485,0.0,93706.36732891726,696.4295600919291,584773.7040526819,18744.036887998802,18744.036887998802,30.950622976733314,0.806132498230075,8346288.073775997 
 08/07  12:00:00,28.625,2.375,31.528467117041636,0.0,63894.65434025103,805.0921130465694,442545.3671114885,18744.036887998802,18744.036887998802,31.178979297082094,0.8044129233588301,8346288.073775997 
 08/07  13:00:00,29.625,3.25,31.65654350557419,0.0,43296.84272398311,849.8566043248677,305547.50577855005,18744.036887998802,18744.036887998802,31.420270680244307,0.8078381768368755,8346288.073775997 
 08/07  14:00:00,30.0,4.625,29.43770843192392,77796.32297825326,0.0,769.3555408486063,31061.126398381315,18744.036887998802,18744.036887998802,29.861891968161288,0.7987377247570497,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,30.963341207451286,1760.2791223157055,41105.73649814117,758.1605219053256,76685.11910320978,18744.036887998802,18744.036887998802,30.748718534954445,0.797515915537826,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,32.32765664568697,0.0,33923.703080804306,811.2786646378464,194559.52523481083,18744.036887998802,18744.036887998802,32.142847527376304,0.8107538149838329,8346288.073775997 
 08/07  17:00:00,30.375,4.625,32.696152346901826,0.0,59474.17554649064,848.8437804085036,342204.0573492452,18744.036887998802,18744.036887998802,32.372813212674586,0.8154319198535688,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,33.082172459747056,0.0,70112.93083768437,863.5887974935163,390069.4917864578,18744.036887998802,18744.036887998802,32.70162316585401,0.8140839812523599,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,30.654878394205973,30972.8674776497,5728.928335863657,741.164812681834,190082.38690495313,18744.036887998802,18744.036887998802,30.791832629736707,0.8019291973425905,37488.073775997604 
 08/07  20:00:00,27.75,3.375,30.285893077497825,0.0,56528.92791267343,579.5290565482359,384497.7288330184,18744.036887998802,18744.036887998802,29.97827600732403,0.8079061383728166,37488.073775997604 
 08/07  21:00:00,26.0625,2.375,30.434672369954583,0.0,108252.00907277905,474.3268829652335,664892.9277774496,18744.036887998802,18744.036887998802,29.844280956077988,0.8028262691561547,37488.073775997604 
 08/07  22:00:00,22.0625,1.375,30.5262998493879,0.0,214463.22893774664,431.57371031896804,1296805.7991250986,18744.036887998802,18744.036887998802,29.35413329180726,0.8034143863832908,37488.073775997604 
 08/07  23:00:00,19.375,0.375,30.56006363398164,0.0,289991.63440021244,413.3671739603207,1715053.9425998442,18744.036887998802,18744.036887998802,28.972100762717645,0.8047272933548704,37488.073775997604 
 08/07  24:00:00,21.1875,0.0,30.662352726276463,0.0,245387.37696633628,405.67049728505367,1455801.7293807627,18744.036887998802,18744.036887998802,29.31683540747333,0.7998566396888749,37488.073775997604 
 08/08  01:00:00,19.0625,0.0,30.634859736350847,0.0,291382.72210066055,402.4159983075191,1789435.485555748,18744.036887998802,18744.036887998802,29.03595522608382,0.8011347849707763,37488.073775997604 
 08/08  02:00:00,17.625,0.0,30.491706602936436,0.0,329385.75694133394,401.0254232824076,1983421.695723875,18744.036887998802,18744.036887998802,28.682877879758014,0.8027810011161575,37488.073775997604 
 08/08  03:00:00,17.5625,0.0,30.378570949990088,0.0,325081.8912335947,400.4358166891279,1972949.6579901369,18744.036887998802,18744.036887998802,28.591792082940223,0.7970356781854123,37488.073775997604 
 08/08  04:00:00,16.4875,0.0,30.183769420001624,0.0,346280.2896025501,400.18613153116326,2113121.5280602,18744.036887998802,18744.036887998802,28.278438991972457,0.7977896232814284,37488.073775997604 
 08/08  05:00:00,17.25,0.625,29.99718711466875,0.0,322703.64827688405,400.079236823081,1967699.0162249347,18744.036887998802,18744.036887998802,28.220457971892742,0.7997577925058488,37488.073775997604 
 08/08  06:00:00,19.75,1.0,29.881254315327617,0.0,253143.80777697824,400.0337694836726,1564444.1101696342,18744.036887998802,18744.036887998802,28.486935050721556,0.794570297701572,37488.073775997604 
 08/08  07:00:00,20.925,1.0,29.73906214193122,0.0,214424.50474328603,400.01446011733833,1366185.0540656277,18744.036887998802,18744.036887998802,28.557747167775457,0.7958040292283051,37488.073775997604 
 08/08  08:00:00,22.25,1.625,29.56583115023701,0.0,174765.190593409,400.0061701719051,1134662.3141497027,18744.036887998802,18744.036887998802,28.60298945037498,0.7979718430379319,37488.073775997604 
 08/08  09:00:00,24.25,1.375,29.42518081169782,0.0,116907.21187680692,400.00263418930365,803382.4526528739,18744.036887998802,18744.036887998802,28.781112211220446,0.7927305460012907,37488.073775997604 
 08/08  10:00:00,26.25,2.25,29.298390959654235,0.0,59887.69601145975,400.00113025388345,474872.8514711276,18744.036887998802,18744.036887998802,28.968438208665066,0.7941640288116385,37488.073775997604 
 08/08  11:00:00,27.625,3.625,29.18399024410826,0.0,19521.558228457478,400.0004816195135,244883.85457169238,18744.036887998802,18744.036887998802,29.0764460601886,0.7967390072295107,37488.073775997604 
 08/08  12:00:00,28.750000000000004,3.375,29.10527898847109,11005.696878303912,111.46805621926887,400.00020486154654,60625.02640240003,18744.036887998802,18744.036887998802,29.165288957487647,0.7920056552423481,37488.073775997604 
 08/08  13:00:00,29.7,3.625,29.115858908986333,32969.13046081133,0.0,400.0000876234758,0.0,18744.036887998802,18744.036887998802,29.297446249844057,0.7938709081109497,37488.073775997604 
 08/08  14:00:00,30.0,4.0,29.197227003677913,36799.62820350092,0.0,400.0000372463627,0.0,18744.036887998802,18744.036887998802,29.399905716912997,0.7967912051797523,37488.073775997604 
 08/08  15:00:00,30.437500000000004,3.375,29.343850743201465,41852.097904385475,0.0,400.0000158347561,0.0,18744.036887998802,18744.036887998802,29.574349783916823,0.7931663371960949,37488.073775997604 
 08/08  16:00:00,30.2625,4.25,29.537848213445535,31128.882930357235,0.0,400.0000067594094,0.0,18744.036887998802,18744.036887998802,29.70925777456445,0.7954283113850239,37488.073775997604 
 08/08  17:00:00,30.625,4.375,29.771413163238797,31703.152126274563,0.0,400.0000028598257,0.0,18744.036887998802,18744.036887998802,29.94597958597411,0.7984307865490439,37488.073775997604 
 08/08  18:00:00,30.4375,3.375,30.027149706273683,20867.44012116983,0.0,400.0000012127876,0.0,18744.036887998802,18744.036887998802,30.14206001766646,0.7954483479413841,37488.073775997604 
 08/08  19:00:00,29.4125,4.875,30.24817070075337,200.39676042624706,12616.429225636284,400.0000005159406,120657.42981351737,18744.036887998802,18744.036887998802,30.179793958295313,0.7974940817122745,37488.073775997604 
 08/08  20:00:00,28.375,4.75,30.454619849327372,0.0,46011.06667521094,400.00000021698406,313205.1447514279,18744.036887998802,18744.036887998802,30.201258077502352,0.8003488679316736,37488.073775997604 
 08/08  21:00:00,27.375,2.75,30.644690205062947,0.0,77290.25454558968,400.00000009179246,497617.4744238166,18744.036887998802,18744.036887998802,30.219131009247803,0.7970927909478587,37488.073775997604 
 08/08  22:00:00,26.375,3.25,30.79278765668974,0.0,106466.27135577553,400.00000003911,676163.81023378,18744.036887998802,18744.036887998802,30.20652573755917,0.7989761205293728,37488.073775997604 
 08/08  23:00:00,25.375,4.625,30.8802889522117,0.0,133664.34850064156,400.0000000165175,845163.0081945639,18744.036887998802,18744.036887998802,30.14408624118716,0.801391654004375,37488.073775997604 
 08/08  24:00:00,24.375,3.125,30.914981389297616,0.0,160008.7702528768,400.0000000069641,1005347.5625387634,18744.036887998802,18744.036887998802,30.033340386832034,0.7970565966942079,37488.073775997604 
 08/09  01:00:00,23.375,3.875,30.88925023232525,0.0,183553.79598476368,400.00000000296257,1157452.2404119542,18744.036887998802,18744.036887998802,29.877449364258723,0.7984228842597599,37488.073775997604 
 08/09  02:00:00,22.375,5.0,30.80183850467462,0.0,206604.7734140958,400.0000000012472,1299346.3904480932,18744.036887998802,18744.036887998802,29.662469286753065,0.8004678529972387,37488.073775997604 
 08/09  03:00:00,21.4375,3.125,30.689433744745852,0.0,228209.3197572933,400.0000000005257,1427379.616382374,18744.036887998802,18744.036887998802,29.430454281454278,0.795595156599449,37488.073775997604 
 08/09  04:00:00,20.4125,2.625,30.535117526382976,0.0,249515.72389082192,400.0000000002242,1563281.6719052629,18744.036887998802,18744.036887998802,29.158221166592163,0.7968113569411045,37488.073775997604 
 08/09  05:00:00,19.375,3.625,30.331362243313244,0.0,270831.15847554506,400.000000000095,1693828.5290095503,18744.036887998802,18744.036887998802,28.836473803881788,0.7988176324347003,37488.073775997604 
 08/09  06:00:00,19.0,2.125,30.15468826806211,0.0,278521.9143338573,400.00000000004025,1721774.6642961923,18744.036887998802,18744.036887998802,28.617161432027668,0.7939178518079054,37488.073775997604 
 08/09  07:00:00,19.625,2.875,30.005087834227332,0.0,257351.29945767985,400.00000000001717,1602897.7812616618,18744.036887998802,18744.036887998802,28.58423263497353,0.7951379377002933,37488.073775997604 
