Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/19  04:00:00,13.525,0.0,25.92282294154643,0.0,311532.1834852267,400.2139209665871,1909156.3272398075,18744.036887998802,18744.036887998802,24.204733342383637,0.788111350515786,37488.073775997604 
 08/19  05:00:00,13.0,0.0,25.732724765981253,0.0,320222.47862586775,400.0921307582817,1960369.4900816309,18744.036887998802,18744.036887998802,23.9655970820209,0.7871516098973514,37488.073775997604 
 08/19  06:00:00,13.0,0.0,25.545424594600068,0.0,315053.15129869967,400.03971070237077,1931543.917519725,18744.036887998802,18744.036887998802,23.805844215095302,0.7866886925753861,37488.073775997604 
 08/19  07:00:00,14.875,0.0,25.431266808196956,0.0,265024.91767718276,400.0171275377687,1623243.3042378533,18744.036887998802,18744.036887998802,23.96725090410594,0.7858242916991006,37488.073775997604 
 08/19  08:00:00,20.375,0.625,25.42568132950053,0.0,120020.55693875148,400.0073993064749,773811.4917134761,18744.036887998802,18744.036887998802,24.762488519552775,0.7850649923482214,37488.073775997604 
 08/19  09:00:00,22.4375,1.0,25.35993606360565,0.0,53759.612309267715,400.00319932033824,455716.94495376514,18744.036887998802,18744.036887998802,25.062785689985283,0.7855435744260604,37488.073775997604 
 08/19  10:00:00,25.1625,1.0,27.563745012890852,0.0,85488.98580423146,508.83398580434584,329967.3880788797,18744.036887998802,18744.036887998802,27.09151474049886,0.7879251277247796,6816288.073775997 
 08/19  11:00:00,27.625,1.625,28.65242732006977,19.12535821095389,15981.241188641048,698.5049601279381,150758.00225613854,18744.036887998802,18744.036887998802,28.564401191867933,0.7955551835376191,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,28.717227466908227,28027.72483862548,0.0,808.6854245453768,7302.190052797234,18744.036887998802,18744.036887998802,28.871267365077532,0.7985610479693895,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,28.849060224951586,43248.71429520833,0.0,853.6452928909968,0.0,18744.036887998802,18744.036887998802,29.086372263542007,0.7995981870479727,8346288.073775997 
 08/19  14:00:00,30.0,3.0,26.595495341725005,154409.21653921242,0.0,774.695657025361,0.0,18744.036887998802,18744.036887998802,27.44219053060059,0.7883466050806919,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,28.214074196259148,39710.64782487452,15.672266358603792,763.5551444086782,0.0,18744.036887998802,18744.036887998802,28.431831129610018,0.7933823145142266,6816288.073775997 
 08/19  16:00:00,31.075,2.0,29.58476090015449,43564.696686084586,0.0,816.0341484807451,0.0,18744.036887998802,18744.036887998802,29.823486791749158,0.8028102180740933,8346288.073775997 
 08/19  17:00:00,31.0,2.0,29.995238532050365,30222.312800398864,0.0,856.3220062081425,0.0,18744.036887998802,18744.036887998802,30.160581518612073,0.8038333488797901,8346288.073775997 
 08/19  18:00:00,30.625,1.375,30.40139729141122,9538.783540613167,193.0446819184226,872.093942148102,1970.900651678298,18744.036887998802,18744.036887998802,30.452461137035698,0.8087902765157913,8346288.073775997 
 08/19  19:00:00,28.9,1.625,27.92040077863153,80053.2359760427,0.0,747.8146589737395,7969.487036478579,18744.036887998802,18744.036887998802,28.357639288727185,0.7952347730733549,37488.073775997604 
 08/19  20:00:00,26.75,2.0,27.56855734233024,2044.034747900787,11272.649448632956,585.2646717059959,121547.09059595256,18744.036887998802,18744.036887998802,27.51798730042554,0.7964909894106043,37488.073775997604 
 08/19  21:00:00,25.187500000000004,1.6875,27.72456760610567,0.0,57792.07915423435,477.71795988490953,383395.4518225852,18744.036887998802,18744.036887998802,27.40767015787772,0.7986611049808232,37488.073775997604 
 08/19  22:00:00,23.6375,1.1875,27.88202262698475,0.0,102401.85351897072,433.1663831685865,646352.7806821035,18744.036887998802,18744.036887998802,27.31992829179584,0.7973709522518982,37488.073775997604 
 08/19  23:00:00,21.125,1.0,27.960339624360415,0.0,169362.9469695229,414.1724221268785,1046067.2293164926,18744.036887998802,18744.036887998802,27.029465979967654,0.7952364868208109,37488.073775997604 
 08/19  24:00:00,21.125,1.3125,28.028090788037378,0.0,173369.18251334823,406.05718102705555,1058280.0062023278,18744.036887998802,18744.036887998802,27.074160315375792,0.7973126522253899,37488.073775997604 
 08/20  01:00:00,18.1125,1.8125,27.998815503637317,0.0,244998.43375483406,402.58290700585735,1525670.7191567007,18744.036887998802,18744.036887998802,26.650083215863884,0.7959316531417522,37488.073775997604 
 08/20  02:00:00,17.2125,1.375,27.907365205675497,0.0,272152.9330697784,401.1032941265861,1645010.873142149,18744.036887998802,18744.036887998802,26.40825955081379,0.7938150103284831,37488.073775997604 
 08/20  03:00:00,18.3125,0.6875,27.884964998366723,0.0,239503.62059745484,400.47197846832415,1477762.0732351164,18744.036887998802,18744.036887998802,26.565190684924936,0.796321431172719,37488.073775997604 
 08/20  04:00:00,16.3125,0.1875,27.72838136130086,0.0,283353.05025204143,400.20162066995465,1761692.1339544558,18744.036887998802,18744.036887998802,26.16667928947987,0.7947408132438124,37488.073775997604 
 08/20  05:00:00,15.625,0.625,27.530985617309817,0.0,299194.86025665596,400.08636264736106,1835721.4674859208,18744.036887998802,18744.036887998802,25.88095721586658,0.7921902009032709,37488.073775997604 
 08/20  06:00:00,16.25,1.0,27.38381851294013,0.0,278217.32072942343,400.0370056052068,1719651.7103894772,18744.036887998802,18744.036887998802,25.849022668560316,0.7945930841357332,37488.073775997604 
 08/20  07:00:00,16.15,1.0,27.23539251897003,0.0,276427.0326293376,400.01582574576304,1708657.664192824,18744.036887998802,18744.036887998802,25.71016935285315,0.7928366355539522,37488.073775997604 
 08/20  08:00:00,19.125,1.625,27.139597718652347,0.0,197833.32536064382,400.0067894445325,1230026.162949368,18744.036887998802,18744.036887998802,26.047505575688046,0.7902495147944709,37488.073775997604 
 08/20  09:00:00,22.625,1.375,27.09826541052279,0.0,99816.4601625742,400.002914099318,689979.0022188107,18744.036887998802,18744.036887998802,26.546936738099088,0.7927622692933723,37488.073775997604 
 08/20  10:00:00,25.725,1.625,29.294497208031387,0.0,120460.05579288802,508.61874278327275,508152.19872273866,18744.036887998802,18744.036887998802,28.629699441856623,0.7945024988459107,6816288.073775997 
 08/20  11:00:00,28.875,3.25,30.374268870784995,1540.9543132926046,31476.56300914837,697.1749121391115,222893.89073511306,18744.036887998802,18744.036887998802,30.20939819302436,0.801270435062021,8346288.073775997 
 08/20  12:00:00,30.375,4.0,30.430875508549182,15151.724249699828,0.0,804.8989797463659,13845.216108963414,18744.036887998802,18744.036887998802,30.51398418874072,0.8066281335276525,8346288.073775997 
 08/20  13:00:00,30.225,4.0,30.520541418858322,6844.7872157287975,606.5970887544381,847.9103904103315,40798.032791404796,18744.036887998802,18744.036887998802,30.554712589757493,0.806811540279906,8346288.073775997 
 08/20  14:00:00,30.625,4.0,28.285335935069753,124618.53484090642,0.0,769.0863300939471,2440.694035528943,18744.036887998802,18744.036887998802,28.967309107724006,0.7937699546568235,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,29.847158282967424,17093.38252270881,4850.87675534973,758.395154639358,0.0,18744.036887998802,18744.036887998802,29.914205361429556,0.8003692332173081,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,31.156637118721466,1780.8604645005062,13164.109822417526,810.7391765461192,84806.62673274596,18744.036887998802,18744.036887998802,31.094421608686908,0.8095726706664147,8346288.073775997 
 08/20  17:00:00,30.625,4.0,31.540803338871896,0.0,22407.89589332773,850.4125780205136,124383.44867642107,18744.036887998802,18744.036887998802,31.41847428641759,0.8095112458147895,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,31.943222720995905,0.0,27580.66764186556,865.6916077417939,157884.81154383218,18744.036887998802,18744.036887998802,31.79292495806039,0.8160405142476874,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,29.50901920333326,56049.75278499133,0.0,741.7571707073265,36965.82811784026,18744.036887998802,18744.036887998802,29.814461111872518,0.8015162588455788,37488.073775997604 
 08/20  20:00:00,25.875,1.75,29.11470975371431,0.0,72139.40356170239,581.1535482149217,494995.30468942586,18744.036887998802,18744.036887998802,28.72069541614542,0.8024515343399827,37488.073775997604 
 08/20  21:00:00,24.3125,0.6875,29.22851305045147,0.0,123654.69585600006,475.5431304063919,745156.2141178217,18744.036887998802,18744.036887998802,28.55190025835486,0.8051088699743865,37488.073775997604 
 08/20  22:00:00,21.6875,0.1875,29.348150171334268,0.0,192266.5924327171,432.05097164666336,1172251.8944092232,18744.036887998802,18744.036887998802,28.293896146098923,0.802720739451436,37488.073775997604 
 08/20  23:00:00,19.375,1.25,29.37653429869969,0.0,256149.78991482453,413.62669834807406,1532073.8474778521,18744.036887998802,18744.036887998802,27.969827469895787,0.7996244534049257,37488.073775997604 
 08/20  24:00:00,20.875,1.375,29.458258586273693,0.0,219584.9818826833,405.79034809939026,1317457.8641523344,18744.036887998802,18744.036887998802,28.25097649243243,0.8026516762123745,37488.073775997604 
 08/21  01:00:00,18.25,0.375,29.409838719201105,0.0,278501.81467768596,402.4569560099684,1722299.4313631745,18744.036887998802,18744.036887998802,27.877783179359575,0.8008864853285863,37488.073775997604 
 08/21  02:00:00,16.0,0.0,29.239270755901345,0.0,337463.7329022873,401.0462746364159,2035223.2759589194,18744.036887998802,18744.036887998802,27.38134830396376,0.797770135598019,37488.073775997604 
 08/21  03:00:00,18.8125,0.0,29.19467372784095,0.0,263733.5442015708,400.4458576342401,1597371.3438511905,18744.036887998802,18744.036887998802,27.74149670795107,0.8007314296394569,37488.073775997604 
 08/21  04:00:00,17.6875,0.0,29.051660085013857,0.0,280073.4805009726,400.1896421089688,1756489.1519450103,18744.036887998802,18744.036887998802,27.50789971457178,0.798702694480321,37488.073775997604 
 08/21  05:00:00,16.625,0.625,28.799006993789334,0.0,304920.0427977499,400.0809493335678,1874886.1484128549,18744.036887998802,18744.036887998802,27.117322184692384,0.7954056899566851,37488.073775997604 
 08/21  06:00:00,15.812500000000002,1.0,28.57963242908172,0.0,318396.9716430694,400.0345667555948,1970438.8583667395,18744.036887998802,18744.036887998802,26.82250128234659,0.7980904087962813,37488.073775997604 
 08/21  07:00:00,15.6625,1.0,28.36224448332255,0.0,319297.85828601336,400.0147267904297,1958834.6545286449,18744.036887998802,18744.036887998802,26.599486950537198,0.7958504869907742,37488.073775997604 
 08/21  08:00:00,20.375,0.375,28.28799458110991,0.0,196548.36823222728,400.0063026576368,1217193.0990469302,18744.036887998802,18744.036887998802,27.20268762599016,0.7931205518561256,37488.073775997604 
 08/21  09:00:00,24.0,0.625,28.251384983171338,0.0,94321.3078498726,400.0027015777363,658697.3179739343,18744.036887998802,18744.036887998802,27.730572155643518,0.7963890318955849,37488.073775997604 
 08/21  10:00:00,26.1,2.25,30.353364298044838,0.0,142199.39388420313,508.2003505229449,613632.8484295467,18744.036887998802,18744.036887998802,29.569477443543573,0.7980883962114186,6816288.073775997 
 08/21  11:00:00,28.25,3.0,31.39003257927436,0.0,73233.03914824367,696.4458033621459,477798.164795749,18744.036887998802,18744.036887998802,30.987626294437298,0.8052281340335015,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,31.425133366964197,0.0,20401.36308846984,804.5391748044736,207965.38776273438,18744.036887998802,18744.036887998802,31.313396787977098,0.8108570354745098,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,31.495177657548844,0.0,18388.7492999454,848.2409829757183,186406.37099538135,18744.036887998802,18744.036887998802,31.394857141187693,0.8118191685244259,8346288.073775997 
 08/21  14:00:00,31.25,2.625,29.26951166357858,114733.70091009169,0.0,769.4039179721905,12357.65034816115,18744.036887998802,18744.036887998802,29.8950105446923,0.7983122067250512,256368.07377599765 
 08/21  15:00:00,32.5,3.0,30.802201450897954,23141.206879353464,3479.7687368713127,758.2918981504954,0.0,18744.036887998802,18744.036887998802,30.909459306960898,0.8041649471059498,6816288.073775997 
 08/21  16:00:00,32.3,2.375,32.07922500484917,11597.635799338808,0.0,810.2518511221348,4582.958920387114,18744.036887998802,18744.036887998802,32.14241909326903,0.8144099760834851,8346288.073775997 
 08/21  17:00:00,32.0,2.0,32.427622447656724,0.0,7126.1799205136185,850.4999029316692,51809.98284210387,18744.036887998802,18744.036887998802,32.38887749415693,0.8145113594694845,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,32.79441973058213,0.0,15917.301840507798,865.9792082240783,98650.99098831767,18744.036887998802,18744.036887998802,32.70805362241163,0.820484279868356,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,30.373962158631752,64442.84082389609,0.0,741.7189550129597,22826.10228415109,18744.036887998802,18744.036887998802,30.72336607418072,0.8058078300940041,37488.073775997604 
 08/21  20:00:00,29.375,1.0,30.01553587923156,950.7056441799023,5390.826539132809,580.794910226505,93588.83023315459,18744.036887998802,18744.036887998802,29.99139265060049,0.8082437608350568,37488.073775997604 
 08/21  21:00:00,26.8125,2.25,30.124369361720337,0.0,76214.23010333795,474.9982351733612,507331.4318480942,18744.036887998802,18744.036887998802,29.709545437339152,0.8098301795031029,37488.073775997604 
 08/21  22:00:00,25.1875,4.875,30.22421358449151,0.0,124271.29363499343,431.4861901775181,771794.31678633,18744.036887998802,18744.036887998802,29.54670340588716,0.8079684548247504,37488.073775997604 
 08/21  23:00:00,23.125,4.75,30.285775704954037,0.0,178489.76887905732,413.1204690316897,1101940.4297001988,18744.036887998802,18744.036887998802,29.310914687592025,0.8056402913229421,37488.073775997604 
 08/21  24:00:00,22.5625,3.0625,30.317065472893034,0.0,196109.98031961353,405.5063756963687,1190267.1262915821,18744.036887998802,18744.036887998802,29.244294107324226,0.8062903675422515,37488.073775997604 
 08/22  01:00:00,21.0875,1.5625,30.295125977637372,0.0,229701.65639521173,402.3231089456166,1420119.8480353775,18744.036887998802,18744.036887998802,29.036674827099844,0.8046508640011119,37488.073775997604 
 08/22  02:00:00,19.375,1.625,30.173381206544626,0.0,271887.51514102775,400.9843576963408,1666647.2385100408,18744.036887998802,18744.036887998802,28.682099078894083,0.8026580791102815,37488.073775997604 
 08/22  03:00:00,20.375,1.375,30.08728880351961,0.0,244359.54953275205,400.41726130844796,1497055.7861111886,18744.036887998802,18744.036887998802,28.74573696204537,0.8027422205660345,37488.073775997604 
 08/22  04:00:00,18.575,0.375,29.92177470272389,0.0,280797.28231535346,400.17708929830667,1756542.5700197523,18744.036887998802,18744.036887998802,28.378841952630054,0.8014442304605525,37488.073775997604 
 08/22  05:00:00,18.25,0.0,29.699461511582307,0.0,287713.1542521431,400.07531618967323,1769445.268522171,18744.036887998802,18744.036887998802,28.117480230382935,0.7998201290538343,37488.073775997604 
 08/22  06:00:00,19.5,0.625,29.55484336283131,0.0,250734.94651466556,400.0320702143088,1559251.7182159002,18744.036887998802,18744.036887998802,28.17564574954183,0.7997631878903937,37488.073775997604 
 08/22  07:00:00,18.05,1.625,29.344593234629194,0.0,279495.54560312594,400.0136498221039,1751841.629077062,18744.036887998802,18744.036887998802,27.807309789099836,0.7990894100847157,37488.073775997604 
 08/22  08:00:00,18.875,3.25,29.13861061785644,0.0,255879.73658726265,400.00580086475975,1586021.307031252,18744.036887998802,18744.036887998802,27.730712902490197,0.7978395226581335,37488.073775997604 
 08/22  09:00:00,21.0,2.75,29.0268096388521,0.0,195183.22960089557,400.00246015701,1242015.0998486693,18744.036887998802,18744.036887998802,27.952450635987873,0.7975573593510112,37488.073775997604 
 08/22  10:00:00,22.475,3.25,28.881139387954494,0.0,149818.27638827858,400.00104671678423,994143.8696841381,18744.036887998802,18744.036887998802,28.056287535559584,0.7968052296516637,37488.073775997604 
 08/22  11:00:00,24.25,4.0,28.75173069248981,0.0,99832.48273532251,400.0004442420178,698707.512578364,18744.036887998802,18744.036887998802,28.202032256603385,0.796092965664497,37488.073775997604 
 08/22  12:00:00,26.124999999999996,2.75,28.678317374832822,0.0,48693.333766152704,400.000188767262,395861.75912750396,18744.036887998802,18744.036887998802,28.410181930773938,0.7958482339876672,37488.073775997604 
 08/22  13:00:00,27.55,3.25,28.663166117909988,0.0,11922.60468132374,400.0000805348338,171333.04126853042,18744.036887998802,18744.036887998802,28.597504308148505,0.7955866059102301,37488.073775997604 
 08/22  14:00:00,28.625,4.0,28.71554378667778,13227.782173868603,0.0,400.00003424519656,23398.283206090156,18744.036887998802,18744.036887998802,28.788400490264443,0.7955617699219797,37488.073775997604 
 08/22  15:00:00,28.874999999999996,3.375,28.820359836509084,15772.566096812123,0.0,400.0000145558706,1285.7998615804813,18744.036887998802,18744.036887998802,28.907235154534572,0.7962731688717207,37488.073775997604 
 08/22  16:00:00,28.3,3.625,28.95983935525216,1279.645077353689,6474.662154191083,400.00000619477044,95848.39390839032,18744.036887998802,18744.036887998802,28.931224770220876,0.7964798175355876,37488.073775997604 
 08/22  17:00:00,27.375,5.875,29.13663512099205,0.0,36669.36840133781,400.00000262264933,264628.70795091084,18744.036887998802,18744.036887998802,28.934661211764656,0.7967374162255814,37488.073775997604 
 08/22  18:00:00,26.249999999999996,4.5,29.331054156633893,0.0,72895.16887014291,400.0000011006348,467950.29471827694,18744.036887998802,18744.036887998802,28.92959737503649,0.7975647078903725,37488.073775997604 
 08/22  19:00:00,25.3,5.5,29.526398749675472,0.0,103560.25932125776,400.0000004654844,644951.123483489,18744.036887998802,18744.036887998802,28.956069329586644,0.7980583715580142,37488.073775997604 
 08/22  20:00:00,23.75,6.375,29.647108566787704,0.0,144696.28366100168,400.0000001945323,907190.7877864516,18744.036887998802,18744.036887998802,28.850200748563765,0.7983327435714852,37488.073775997604 
 08/22  21:00:00,22.375,4.125,29.655663459817998,0.0,178454.9072152514,400.0000000816118,1124193.3023874448,18744.036887998802,18744.036887998802,28.672803431931058,0.79773879554291,37488.073775997604 
 08/22  22:00:00,21.375,3.625,29.53547074258232,0.0,196601.20870035468,400.00000003461577,1265851.2426752846,18744.036887998802,18744.036887998802,28.4525891934523,0.7976906513234361,37488.073775997604 
 08/22  23:00:00,20.375,3.375,29.288108753670503,0.0,213155.2782005246,400.00000001466947,1386260.8923726613,18744.036887998802,18744.036887998802,28.11401376729147,0.7974816560128553,37488.073775997604 
 08/22  24:00:00,20.125,2.375,28.980118158825782,0.0,210154.86161131857,400.0000000062365,1378016.4021495772,18744.036887998802,18744.036887998802,27.822535334374788,0.7958545897264309,37488.073775997604 
 08/23  01:00:00,19.45,3.25,28.61068464342805,0.0,214953.53189423674,400.0000000026592,1428993.5903494237,18744.036887998802,18744.036887998802,27.426579150125605,0.7951977335741425,37488.073775997604 
 08/23  02:00:00,18.375,3.375,28.178855627737907,0.0,231601.9868043429,400.00000000112976,1529472.8697415385,18744.036887998802,18744.036887998802,26.9030267227731,0.7946109290876725,37488.073775997604 
 08/23  03:00:00,18.3125,2.375,27.763441244174807,0.0,223323.75027173373,400.00000000048175,1471926.737724228,18744.036887998802,18744.036887998802,26.5331891566966,0.7922791218027152,37488.073775997604 
 08/23  04:00:00,17.5625,3.25,27.34882956241351,0.0,230600.5773953789,400.00000000020617,1523539.6685191537,18744.036887998802,18744.036887998802,26.078218039432013,0.7915322548976199,37488.073775997604 
 08/23  05:00:00,16.375,4.0,26.914434250801875,0.0,252070.78443966294,400.00000000008777,1638083.5678633568,18744.036887998802,18744.036887998802,25.525078539803925,0.7909513587334769,37488.073775997604 
 08/23  06:00:00,15.5625,2.125,26.53779416814182,0.0,266370.9368623651,400.0000000000376,1701540.6155178538,18744.036887998802,18744.036887998802,25.069172748017312,0.7880199619000021,37488.073775997604 
 08/23  07:00:00,15.1125,2.875,26.21608907138416,0.0,271029.754235503,400.0000000000163,1719233.351695288,18744.036887998802,18744.036887998802,24.721255754359987,0.7876572683210127,37488.073775997604 
 08/23  08:00:00,15.0,3.375,25.918184255064283,0.0,267372.72581369925,400.0000000000069,1689200.1653476716,18744.036887998802,18744.036887998802,24.443004282725717,0.7877074271413725,37488.073775997604 
 08/23  09:00:00,15.5,2.375,25.674143005359092,0.0,249163.1528601708,400.00000000000284,1572523.8308578592,18744.036887998802,18744.036887998802,24.29901475680566,0.7844866578103808,37488.073775997604 
 08/23  10:00:00,16.55,3.875,25.467091790600865,0.0,215583.3508126429,400.00000000000125,1378631.5203111838,18744.036887998802,18744.036887998802,24.2769642180558,0.7846388053241548,37488.073775997604 
 08/23  11:00:00,18.25,5.0,25.284664277096496,0.0,166341.10390492674,400.00000000000057,1088229.9173166966,18744.036887998802,18744.036887998802,24.36617840246496,0.7853476464919369,37488.073775997604 
 08/23  12:00:00,20.5,3.125,25.176823189072092,0.0,105318.55458206555,400.0000000000003,722475.9758030234,18744.036887998802,18744.036887998802,24.595243808255756,0.7826032156838265,37488.073775997604 
 08/23  13:00:00,21.775,3.25,25.10291560706149,0.0,68382.83764313196,400.0000000000002,514947.293544941,18744.036887998802,18744.036887998802,24.72525869831677,0.7831694221472436,37488.073775997604 
 08/23  14:00:00,22.0,4.0,25.027570977405624,0.0,61082.03800464546,400.0000000000002,468140.0033841225,18744.036887998802,18744.036887998802,24.690188875098663,0.7842607920476671,37488.073775997604 
 08/23  15:00:00,22.3125,2.75,25.00427229287627,0.0,54455.365911446526,400.00000000000017,413936.16917075135,18744.036887998802,18744.036887998802,24.703479511131903,0.7820080915726052,37488.073775997604 
 08/23  16:00:00,22.8125,2.625,25.032765104467984,0.0,43117.10200271971,400.0000000000001,340034.52427468996,18744.036887998802,18744.036887998802,24.794586024125607,0.7828743793524986,37488.073775997604 
 08/23  17:00:00,23.0,3.625,25.082699145105853,0.0,39942.12473590401,400.0000000000003,318430.6966854284,18744.036887998802,18744.036887998802,24.862060532514867,0.7843036060198131,37488.073775997604 
 08/23  18:00:00,23.0625,2.75,25.152309388815848,0.0,41116.37584714131,400.00000000000017,318222.3117946916,18744.036887998802,18744.036887998802,24.925186998077514,0.7827543178015786,37488.073775997604 
 08/23  19:00:00,23.0375,3.25,25.22813211659554,0.0,43302.92600346111,400.00000000000017,334125.12737010926,18744.036887998802,18744.036887998802,24.988898975712054,0.7835354363297728,37488.073775997604 
 08/23  20:00:00,22.375,4.0,25.267685215159105,0.0,60586.14158670198,400.0000000000001,443906.89462979115,18744.036887998802,18744.036887998802,24.932921551593004,0.7846221699000374,37488.073775997604 
 08/23  21:00:00,21.125,3.375,25.264093746860432,0.0,92957.63699197485,400.0000000000002,636986.025412152,18744.036887998802,18744.036887998802,24.750418611402015,0.7826205865008122,37488.073775997604 
 08/23  22:00:00,18.975,2.375,25.207022300392513,0.0,147099.82960658267,400.00000000000034,961460.9226048626,18744.036887998802,18744.036887998802,24.394101493798544,0.7833416212926826,37488.073775997604 
 08/23  23:00:00,18.625,2.625,25.155454278273723,0.0,158158.17806878703,400.0000000000004,1003659.4888841535,18744.036887998802,18744.036887998802,24.281357851272436,0.784363629309077,37488.073775997604 
 08/23  24:00:00,18.1875,2.6875,25.120991996935658,0.0,166431.37881650473,400.00000000000034,1068092.6914332765,18744.036887998802,18744.036887998802,24.20101564689797,0.7821312943179488,37488.073775997604 
 08/24  01:00:00,16.6375,2.1875,24.995249195370768,0.0,202390.249040776,400.0000000000001,1289276.4583240638,18744.036887998802,18744.036887998802,23.87634830169859,0.7826124136484833,37488.073775997604 
 08/24  02:00:00,14.75,0.75,24.82050890195258,0.0,247106.75111224933,400.0000000000002,1553814.9499278653,18744.036887998802,18744.036887998802,23.454180941863168,0.7833780156978659,37488.073775997604 
 08/24  03:00:00,14.874999999999998,0.3125,24.675312287595567,0.0,243282.79245316098,400.0000000000002,1508855.6910282555,18744.036887998802,18744.036887998802,23.329939472725613,0.7808990061334816,37488.073775997604 
 08/24  04:00:00,13.9,0.8125,24.525551229668245,0.0,261214.62679061544,400.0000000000001,1640032.4965951217,18744.036887998802,18744.036887998802,23.08084085546242,0.7812865106608191,37488.073775997604 
 08/24  05:00:00,12.375,0.375,24.29403236563782,0.0,296107.3751274305,400.00000000000017,1837518.8307872715,18744.036887998802,18744.036887998802,22.656143241633544,0.7818700519176378,37488.073775997604 
 08/24  06:00:00,13.375,0.625,24.140642274439692,0.0,269445.4066407716,400.0000000000001,1656784.9231330391,18744.036887998802,18744.036887998802,22.649969239124342,0.7793990044407042,37488.073775997604 
 08/24  07:00:00,14.7,1.625,24.069312649507513,0.0,232534.20457929844,400.00000000000017,1442825.3774223751,18744.036887998802,18744.036887998802,22.78280051106088,0.779899488381823,37488.073775997604 
 08/24  08:00:00,16.875,2.0,23.997374556225573,0.0,174038.5605756304,400.00000000000017,1096006.609268689,18744.036887998802,18744.036887998802,23.034578497839192,0.7808113137391441,37488.073775997604 
 08/24  09:00:00,18.875,2.0,23.938558754073863,0.0,116352.0919748492,400.0000000000002,781525.5322944514,18744.036887998802,18744.036887998802,23.29501426541754,0.7789801959844526,37488.073775997604 
 08/24  10:00:00,21.025,2.0,26.218216326298023,0.0,164073.20761784905,508.5883054395417,756359.3793654642,18744.036887998802,18744.036887998802,25.311586762087874,0.7828350795009612,6816288.073775997 
 08/24  11:00:00,22.625,2.625,27.287559211664373,0.0,114416.39596939957,698.619580501945,709659.0057327816,18744.036887998802,18744.036887998802,26.65659203406646,0.7917971498265708,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,27.35568351354597,0.0,66176.97118016568,809.4215926684864,454191.7417750387,18744.036887998802,18744.036887998802,26.991635771669948,0.7922635329805795,8346288.073775997 
 08/24  13:00:00,25.075,2.625,27.474349830982327,0.0,51915.5705662109,855.6173985998896,363409.98137878533,18744.036887998802,18744.036887998802,27.189436578268584,0.7945240282512298,8346288.073775997 
 08/24  14:00:00,25.0,3.0,25.178542128518036,56385.70813227066,0.0,776.602226226205,80083.59038129031,18744.036887998802,18744.036887998802,25.487709707479958,0.7849391947072333,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,26.80163309624572,0.0,48297.77974200774,765.4169632165008,87994.78008144934,18744.036887998802,18744.036887998802,26.53678658225939,0.7875017589998303,6816288.073775997 
 08/24  16:00:00,26.925,2.625,28.141316749034832,0.0,29901.66537617806,818.0041723291986,171591.6439981445,18744.036887998802,18744.036887998802,27.977562604305255,0.7980550157784303,8346288.073775997 
 08/24  17:00:00,27.0,3.0,28.531100329422372,0.0,38477.604733904154,857.3766501420246,220021.6419506633,18744.036887998802,18744.036887998802,28.320746177547008,0.800609028775616,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,28.933008819634477,0.0,36518.937755613726,873.0933905778519,204251.7919034936,18744.036887998802,18744.036887998802,28.73366185644138,0.8028485556090821,8346288.073775997 
 08/24  19:00:00,27.3,2.625,26.43667798066364,77287.75219849209,0.0,749.2478079485506,23201.259096506477,18744.036887998802,18744.036887998802,26.858499945430893,0.7903347363108786,37488.073775997604 
 08/24  20:00:00,24.5,1.75,26.03952562430615,2328.2286608731283,28481.35292471534,586.2452671274746,234721.10442077788,18744.036887998802,18744.036887998802,25.89646119956099,0.7935226755526592,37488.073775997604 
 08/24  21:00:00,22.4375,1.3125,26.12897853007385,0.0,87993.89570445323,478.48270351228064,561405.6824396984,18744.036887998802,18744.036887998802,25.647049060204075,0.7928616759989834,37488.073775997604 
 08/24  22:00:00,21.4125,1.8125,26.269159382794033,0.0,118669.86755212436,433.6861784996426,741256.4709005796,18744.036887998802,18744.036887998802,25.618293555804687,0.7922721203341703,37488.073775997604 
 08/24  23:00:00,21.0,2.0,26.370598274462694,0.0,131584.3831831935,414.4333440836907,821580.6039845047,18744.036887998802,18744.036887998802,25.648003590169292,0.7916538038334362,37488.073775997604 
 08/24  24:00:00,21.0,2.0,26.43488607061446,0.0,131198.76401016273,406.1872086429742,832427.4583099708,18744.036887998802,18744.036887998802,25.713657184380278,0.7913794366593772,37488.073775997604 
 08/25  01:00:00,21.0,2.0,26.445078541332066,0.0,129341.79609669757,402.65334809350963,838514.630653883,18744.036887998802,18744.036887998802,25.7333477252576,0.7906861490443239,37488.073775997604 
 08/25  02:00:00,19.125,0.75,26.362711581566714,0.0,173206.45017173712,401.1394199094699,1116731.003813377,18744.036887998802,18744.036887998802,25.409141706549498,0.7900927419744966,37488.073775997604 
 08/25  03:00:00,17.625,0.625,26.22318174977343,0.0,210557.1309479713,400.489980256459,1322139.6438160224,18744.036887998802,18744.036887998802,25.063006160531934,0.7897167323175457,37488.073775997604 
 08/25  04:00:00,17.775,1.625,26.112818410406895,0.0,203941.93683218025,400.2106727381439,1281587.5001803772,18744.036887998802,18744.036887998802,24.988040997452515,0.7885682171916186,37488.073775997604 
 08/25  05:00:00,17.375,2.625,25.973257554659128,0.0,208366.91297988355,400.09056033349873,1324010.966756379,18744.036887998802,18744.036887998802,24.823127083623454,0.7873516984260991,37488.073775997604 
 08/25  06:00:00,17.25,1.75,25.815195161942018,0.0,208803.44027411766,400.0389158780893,1317976.6075724077,18744.036887998802,18744.036887998802,24.661868333872917,0.7870501368932563,37488.073775997604 
 08/25  07:00:00,17.15,1.625,25.689476473096512,0.0,207602.69606845174,400.01676932012424,1315162.4320097608,18744.036887998802,18744.036887998802,24.542181695173902,0.7861751815268032,37488.073775997604 
 08/25  08:00:00,18.875,2.625,25.58908713921801,0.0,161228.99507421508,400.00722662384555,1033435.3781992365,18744.036887998802,18744.036887998802,24.69777133371037,0.7852828194752483,37488.073775997604 
 08/25  09:00:00,20.8125,3.0,25.517872688849582,0.0,105140.99429728965,400.0031106554925,726736.0865008489,18744.036887998802,18744.036887998802,24.936562023715144,0.7852991231042464,37488.073775997604 
 08/25  10:00:00,22.9875,3.0,27.78223814039294,0.0,150688.94056483408,508.7263623266564,698246.9353386738,18744.036887998802,18744.036887998802,26.949809571427185,0.7881949321495971,6816288.073775997 
 08/25  11:00:00,24.625,2.375,28.883368320497606,0.0,104539.84303199331,697.9223132858712,648027.8444514113,18744.036887998802,18744.036887998802,28.307284778344094,0.7965362905285489,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,28.92808518104946,0.0,95294.63894385747,808.0300776546094,631547.7592550218,18744.036887998802,18744.036887998802,28.404667208679523,0.7990925905788392,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,28.99712559612427,0.0,114329.54042621443,853.1128973555552,726395.2018443118,18744.036887998802,18744.036887998802,28.3708581307469,0.801009819263937,8346288.073775997 
 08/25  14:00:00,24.0,3.25,26.400493291628763,8211.397461557004,18962.761841419157,751.9738964450589,406485.55803667416,18744.036887998802,18744.036887998802,26.341671553671148,0.7893312283342508,256368.07377599765 
 08/25  15:00:00,22.125,4.0,28.076503833130463,0.0,188529.69405819444,748.938144154325,871806.7693534191,18744.036887998802,18744.036887998802,27.0454502697187,0.794130398944562,6816288.073775997 
 08/25  16:00:00,21.625,2.75,29.3205166526489,0.0,208974.3700623779,816.0119037367765,1167723.1944105618,18744.036887998802,18744.036887998802,28.17916638357935,0.803783589949252,8346288.073775997 
 08/25  17:00:00,22.625,2.0,29.57197241919131,0.0,180911.66825188985,855.2037074243472,1064478.5363226747,18744.036887998802,18744.036887998802,28.58593530156037,0.8059051038029438,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,29.701581007789216,0.0,163691.3876680932,870.8656877443984,1004652.6732688813,18744.036887998802,18744.036887998802,28.81150803262701,0.8080989609743534,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,26.843379381104405,3222.793216567784,61571.82255730473,746.9350100205263,716468.4573234745,18744.036887998802,18744.036887998802,26.526298593217625,0.7941049655488599,37488.073775997604 
 08/25  20:00:00,21.375,2.0,26.031326317226444,0.0,98023.52763812631,584.5995394547185,732081.8374731044,18744.036887998802,18744.036887998802,25.498030529621836,0.7971631162534427,37488.073775997604 
 08/25  21:00:00,21.0,2.0,25.79500182989063,0.0,106123.85620833098,477.4185240333767,749008.2682832526,18744.036887998802,18744.036887998802,25.216875248408066,0.7955808665563855,37488.073775997604 
 08/25  22:00:00,19.75,2.0,25.599948830217077,0.0,133595.3321419589,433.12030027296595,913743.3825926321,18744.036887998802,18744.036887998802,24.871292058939037,0.7943843832496157,37488.073775997604 
 08/25  23:00:00,18.375,1.375,25.391112603953864,0.0,166582.88520587148,414.1653621318639,1093198.865819049,18744.036887998802,18744.036887998802,24.481656717698417,0.793297832327109,37488.073775997604 
 08/25  24:00:00,19.0625,1.3125,25.258572967443847,0.0,147805.44194995856,406.07122573757533,962292.2855454457,18744.036887998802,18744.036887998802,24.45097702777935,0.7923194024873657,37488.073775997604 
 08/26  01:00:00,19.8875,1.8125,25.166801242762702,0.0,121761.61383848396,402.60382272054545,821182.8880601402,18744.036887998802,18744.036887998802,24.50100279656143,0.7915377993393254,37488.073775997604 
 08/26  02:00:00,19.375,1.375,25.020588109351767,0.0,129508.33306605305,401.117218879588,881071.1497580172,18744.036887998802,18744.036887998802,24.311991547342036,0.790816674987344,37488.073775997604 
 08/26  03:00:00,19.5,0.6875,24.874377437297678,0.0,123949.2606779197,400.48021612682885,836630.7127112239,18744.036887998802,18744.036887998802,24.19593840633693,0.790083345605315,37488.073775997604 
 08/26  04:00:00,19.3,0.1875,24.74214490074756,0.0,124194.84440017352,400.206666793442,849076.0031254655,18744.036887998802,18744.036887998802,24.062060698031427,0.7894874073388718,37488.073775997604 
 08/26  05:00:00,19.0,0.625,24.57790218018083,0.0,127904.89391231112,400.08899436921797,869832.308846717,18744.036887998802,18744.036887998802,23.877307309900615,0.7889318822847933,37488.073775997604 
 08/26  06:00:00,19.0625,1.0,24.430549401467346,0.0,122657.17245411375,400.03832778290325,836112.3278198692,18744.036887998802,18744.036887998802,23.758475865207316,0.7885101587792749,37488.073775997604 
 08/26  07:00:00,19.0375,0.375,24.28387573133014,0.0,118913.14240336826,400.0165155944098,817721.6690390354,18744.036887998802,18744.036887998802,23.63207972001255,0.7877965953614052,37488.073775997604 
 08/26  08:00:00,19.625,0.0,24.141543752753616,0.0,99846.51191730365,400.00712566332874,704612.842427756,18744.036887998802,18744.036887998802,23.594114745941653,0.7871019491230898,37488.073775997604 
 08/26  09:00:00,19.375,0.625,23.98088391913396,0.0,99544.7393266025,400.0030763789863,721031.868270545,18744.036887998802,18744.036887998802,23.43505507618911,0.7867020052119578,37488.073775997604 
 08/26  10:00:00,19.0,1.625,26.19842668620292,0.0,219706.05733673493,508.4488886020796,1073952.2303437835,18744.036887998802,18744.036887998802,24.994590548157497,0.7881190004895626,6816288.073775997 
 08/26  11:00:00,19.625,2.0,27.233817500920125,0.0,194786.59300274847,697.8104324698978,1175789.956312137,18744.036887998802,18744.036887998802,26.168727975033466,0.7977289931976276,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,27.20847246412619,0.0,165952.6709750626,807.7987955409852,1051388.947173279,18744.036887998802,18744.036887998802,26.303581404126167,0.7997777884671518,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,27.164651350741767,0.0,135423.65688011772,852.9833730227897,877515.9261174651,18744.036887998802,18744.036887998802,26.427846616079794,0.8009396843671659,8346288.073775997 
 08/26  14:00:00,22.625,3.0,24.43583764226539,13154.134679618437,6585.469162176773,751.8456294445604,317652.63635843503,18744.036887998802,18744.036887998802,24.471542494734575,0.7873353377518417,256368.07377599765 
 08/26  15:00:00,22.375,3.0,25.95589740900988,0.0,122679.85360405358,749.1530128104239,512301.2438722403,18744.036887998802,18744.036887998802,25.28874418735049,0.7916836744175056,6816288.073775997 
 08/26  16:00:00,23.25,2.375,26.870376696729217,0.0,85786.04006595556,816.9764574301554,556117.298324676,18744.036887998802,18744.036887998802,26.404367751020857,0.8009360492233687,8346288.073775997 
 08/26  17:00:00,24.0,2.0,26.863792628100406,0.0,59220.92969711725,856.9788030898724,443955.6805905471,18744.036887998802,18744.036887998802,26.542571027140294,0.8017726858617278,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,26.833704157680703,0.0,67337.89918258872,873.0218503201318,487069.00711362425,18744.036887998802,18744.036887998802,26.46882677254908,0.8046726224590981,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.244952172527462,18801.758343575217,827.8712911378648,768.4874783842322,305316.2298005611,18744.036887998802,18744.036887998802,24.34247096260837,0.787284716870345,37488.073775997604 
 08/26  20:00:00,22.0,1.375,23.323658668225114,0.0,9842.408835941136,566.2418880021202,212435.27136172983,18744.036887998802,18744.036887998802,23.270085542662564,0.7897124995416235,37488.073775997604 
 08/26  21:00:00,21.874999999999996,2.5625,23.244069882856216,0.0,16120.547344327726,470.35391669241295,214457.13271003915,18744.036887998802,18744.036887998802,23.156216419304656,0.791561657143289,37488.073775997604 
 08/26  22:00:00,18.8,5.0625,23.084732137120575,0.0,89437.10061304705,430.06285337760727,671195.6092587995,18744.036887998802,18744.036887998802,22.59666265752575,0.7892497856582226,37488.073775997604 
 08/26  23:00:00,16.375,2.25,22.88431103305011,0.0,155479.00795606285,412.80280364583155,1008902.2576463823,18744.036887998802,18744.036887998802,22.034820120185458,0.7861655350800708,37488.073775997604 
 08/26  24:00:00,16.25,0.625,22.829269650666916,0.0,159886.55776341134,405.5228763997215,1016571.3586175081,18744.036887998802,18744.036887998802,21.954714149226525,0.7866457087888061,37488.073775997604 
 08/27  01:00:00,16.15,2.25,22.76951848670111,0.0,159671.5533622711,402.38168580131264,1024086.9975240626,18744.036887998802,18744.036887998802,21.895227013178292,0.7852552369722792,37488.073775997604 
 08/27  02:00:00,16.0,4.25,22.678143272445013,0.0,160223.00946439846,401.0244267655382,1034295.8195097191,18744.036887998802,18744.036887998802,21.800077569447765,0.7836282336034098,37488.073775997604 
 08/27  03:00:00,16.0,6.25,22.56218157289259,0.0,155676.27798261493,400.4372053588727,1017639.3083121518,18744.036887998802,18744.036887998802,21.70839312311204,0.7828213927782843,37488.073775997604 
 08/27  04:00:00,16.0,7.0,22.41588369878079,0.0,150782.91418978473,400.1848571017493,995036.744579868,18744.036887998802,18744.036887998802,21.588354184806903,0.7819548329312122,37488.073775997604 
 08/27  05:00:00,16.0,6.375,22.26445283645946,0.0,146463.2755234787,400.07820489336285,970495.7276130066,18744.036887998802,18744.036887998802,21.46002484679142,0.7810284624951302,37488.073775997604 
 08/27  06:00:00,15.1875,2.875,22.09994549078616,0.0,163290.8470631572,400.0334300118862,1069872.995795171,18744.036887998802,18744.036887998802,21.2023656968588,0.7808451372440266,37488.073775997604 
 08/27  07:00:00,14.2625,3.5,21.940713860685957,0.0,184400.1325455662,400.0144659630958,1187595.4169570464,18744.036887998802,18744.036887998802,20.9263563098213,0.7796931178384341,37488.073775997604 
 08/27  08:00:00,14.0,5.0,21.778658011725252,0.0,187260.60626216762,400.0062194188112,1202334.2593990136,18744.036887998802,18744.036887998802,20.74793383784025,0.7784199907748764,37488.073775997604 
 08/27  09:00:00,14.125,3.125,21.62987915386512,0.0,180005.61929543808,400.00267683075356,1158883.1899924863,18744.036887998802,18744.036887998802,20.638466731046776,0.7774747743295242,37488.073775997604 
 08/27  10:00:00,15.325,2.625,23.899721257251606,0.0,256965.2551248562,508.5929405840874,1275823.5867190724,18744.036887998802,18744.036887998802,22.484517453197093,0.7796080962010864,6816288.073775997 
 08/27  11:00:00,17.25,3.0,25.013157588469863,0.0,201438.08455842175,698.8215217605148,1185063.1393367294,18744.036887998802,18744.036887998802,23.90524034117045,0.787757956612771,8346288.073775997 
 08/27  12:00:00,19.125,3.0,25.094684170084978,0.0,147327.90459031513,809.9566517916986,914538.1313153636,18744.036887998802,18744.036887998802,24.285801402601344,0.7893377009129162,8346288.073775997 
 08/27  13:00:00,21.175,3.625,25.19632834916859,0.0,96023.84005629126,855.8142349967837,612961.5565672615,18744.036887998802,18744.036887998802,24.66987720858586,0.7903116700958107,8346288.073775997 
 08/27  14:00:00,22.625,4.0,22.612941282264813,53203.56509753134,0.0,754.9269820874345,82556.53383441242,18744.036887998802,18744.036887998802,22.904536288955253,0.7784008248221891,256368.07377599765 
 08/27  15:00:00,23.0,2.75,24.396858199798842,0.0,64566.83929446824,749.7547781665445,190026.28788211197,18744.036887998802,18744.036887998802,24.04281449755956,0.7824350927554343,6816288.073775997 
 08/27  16:00:00,23.0,3.25,25.61177253486203,0.0,64304.0360627559,809.8176203168216,388779.6012859457,18744.036887998802,18744.036887998802,25.25939002681136,0.7918709630482703,8346288.073775997 
 08/27  17:00:00,22.375,3.375,25.896413180570054,0.0,88649.97823957726,855.3420141036605,528793.5089116844,18744.036887998802,18744.036887998802,25.411058992249473,0.7927345291263637,8346288.073775997 
 08/27  18:00:00,22.625,2.375,26.206122445891644,0.0,92270.93886696655,874.4277967411983,535795.7272765643,18744.036887998802,18744.036887998802,25.701344809888674,0.7955012471394473,8346288.073775997 
 08/27  19:00:00,21.75,2.0,23.576040426645346,18487.625486695215,10812.830431287563,751.7592612166853,318119.51625956816,18744.036887998802,18744.036887998802,23.617978725943026,0.7825257957866445,37488.073775997604 
 08/27  20:00:00,20.375,2.0,23.038973730908797,0.0,55022.57348320261,588.92685604115,409103.2519307728,18744.036887998802,18744.036887998802,22.737404763265285,0.7842225483457798,37488.073775997604 
 08/27  21:00:00,19.4375,1.375,23.11145285313297,0.0,85605.30930945875,480.2877623102086,560530.9559538073,18744.036887998802,18744.036887998802,22.641780530396417,0.7851987479221618,37488.073775997604 
 08/27  22:00:00,17.1625,1.625,23.159837885507454,0.0,145007.85363046898,434.72557292952604,920495.2347107627,18744.036887998802,18744.036887998802,22.363244069267726,0.7840154604719525,37488.073775997604 
 08/27  23:00:00,16.625,1.375,23.185734976680354,0.0,162776.64967099528,415.0126597310011,1005524.1557905261,18744.036887998802,18744.036887998802,22.290610002918125,0.7825715834408098,37488.073775997604 
 08/27  24:00:00,18.125,1.625,23.264283634530884,0.0,124089.61457170846,406.4980343736575,786029.0503761559,18744.036887998802,18744.036887998802,22.581343390792956,0.7837955418589904,37488.073775997604 
 08/28  01:00:00,18.3,2.0,23.2702722925008,0.0,114786.60573069542,402.80807452028455,764089.4483394554,18744.036887998802,18744.036887998802,22.637926775295554,0.7825011508129371,37488.073775997604 
 08/28  02:00:00,18.0,2.0,23.19584628947954,0.0,119676.99286689878,401.2157978499988,800012.181258266,18744.036887998802,18744.036887998802,22.536024794265234,0.7807918716212895,37488.073775997604 
 08/28  03:00:00,17.5,2.0,23.093974400291224,0.0,128576.26634575971,400.5265768074299,862790.2285293083,18744.036887998802,18744.036887998802,22.38459387099104,0.7825840193047833,37488.073775997604 
 08/28  04:00:00,16.45,2.0,22.944618857420764,0.0,151466.73482964406,400.22774216243596,1002407.8138838143,18744.036887998802,18744.036887998802,22.108432694420685,0.7808481749358881,37488.073775997604 
 08/28  05:00:00,15.375,2.0,22.773669093615247,0.0,175516.57531263854,400.09877514271693,1142296.0422684676,18744.036887998802,18744.036887998802,21.8042240668073,0.7786489737450935,37488.073775997604 
 08/28  06:00:00,15.75,2.0,22.641962664702334,0.0,164896.43318158234,400.042857583431,1061515.196976665,18744.036887998802,18744.036887998802,21.73087130266019,0.7805969660074292,37488.073775997604 
 08/28  07:00:00,16.075,2.625,22.567845080754903,0.0,154044.81563005137,400.0185604812781,1000964.5217110123,18744.036887998802,18744.036887998802,21.716476200938303,0.7792057206628795,37488.073775997604 
 08/28  08:00:00,16.625,4.25,22.476749395238844,0.0,136863.02001993093,400.0080334428023,902101.0843963587,18744.036887998802,18744.036887998802,21.720240287352258,0.7773345276298621,37488.073775997604 
 08/28  09:00:00,17.875,3.125,22.40874472415345,0.0,102115.93533941291,400.00346506892726,698431.943633158,18744.036887998802,18744.036887998802,21.844203603682665,0.7794882828631413,37488.073775997604 
 08/28  10:00:00,18.15,2.625,24.769265812116153,0.0,201489.2766006002,508.8821876493653,976885.5504908017,18744.036887998802,18744.036887998802,23.656031173099326,0.7817214152768932,6816288.073775997 
 08/28  11:00:00,18.625,3.0,25.88610852845766,0.0,187254.66664356657,698.8732627695873,1107779.4669385653,18744.036887998802,18744.036887998802,24.85339122655896,0.788219183190777,8346288.073775997 
 08/28  12:00:00,20.5,1.75,25.998424697689565,0.0,136133.90655110838,809.9250032743007,839965.0639838241,18744.036887998802,18744.036887998802,25.249371589050597,0.7928120654002707,8346288.073775997 
 08/28  13:00:00,22.4,2.875,26.150722381644457,0.0,90154.96089683352,855.7163656181948,569974.080613859,18744.036887998802,18744.036887998802,25.65564771308035,0.7932791289727643,8346288.073775997 
 08/28  14:00:00,23.0,5.25,23.583542373232525,38289.51093930016,0.0,754.0607007666715,124849.98280261262,18744.036887998802,18744.036887998802,23.79362434901578,0.780391029194972,256368.07377599765 
 08/28  15:00:00,21.75,6.0,25.376096124994106,0.0,126704.7147271742,747.3539263275134,511287.06860011636,18744.036887998802,18744.036887998802,24.6807870675734,0.7838292376955444,6816288.073775997 
 08/28  16:00:00,22.25,6.0,26.682125219425888,0.0,117254.25261607202,805.0979472976446,666297.925381145,18744.036887998802,18744.036887998802,26.03932227797141,0.7940544600981044,8346288.073775997 
 08/28  17:00:00,22.375,6.0,27.025440644310436,0.0,121016.6816400738,848.7685273999739,702468.361269828,18744.036887998802,18744.036887998802,26.36300825099486,0.7959532493683352,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,27.273437007324365,0.0,190081.40194301953,867.291449200224,1122997.5087822815,18744.036887998802,18744.036887998802,26.234530375987227,0.8010723141451999,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.394311315349732,0.0,140306.14793465094,745.4186720022966,1176938.1054078222,18744.036887998802,18744.036887998802,23.627649187540417,0.7868537633353619,37488.073775997604 
 08/28  20:00:00,16.0,5.375,23.65878481711183,0.0,185248.9629082,582.9264756461887,1183691.9576950683,18744.036887998802,18744.036887998802,22.64498934768382,0.7870303160207471,37488.073775997604 
 08/28  21:00:00,16.125,3.75,23.51461744026722,0.0,177924.21394426838,476.56318966250257,1144031.0804716467,18744.036887998802,18744.036887998802,22.539592867480003,0.7886730175665303,37488.073775997604 
 08/28  22:00:00,16.075,3.0,23.327625471094464,0.0,171271.62196260746,432.8410390220565,1125766.2792799585,18744.036887998802,18744.036887998802,22.388147822428017,0.7864066294266243,37488.073775997604 
 08/28  23:00:00,16.0,4.25,23.08497149015935,0.0,164916.17955023615,414.10939007953596,1101754.81303947,18744.036887998802,18744.036887998802,22.17963845335224,0.7835463193341721,37488.073775997604 
