Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/28  24:00:00,16.0,3.75,22.82383472640077,0.0,157529.77099777132,406.04256885638483,1060864.2832985409,18744.036887998802,18744.036887998802,21.958444274646983,0.7852659617576306,37488.073775997604 
 08/29  01:00:00,15.375,3.625,22.535054554903436,0.0,164455.49431438372,402.59517229656683,1114217.147393927,18744.036887998802,18744.036887998802,21.63097658527226,0.7829051639945774,37488.073775997604 
 08/29  02:00:00,15.625,4.625,22.239527268489944,0.0,151278.5664476669,401.1160651504078,1028389.4767772516,18744.036887998802,18744.036887998802,21.407360979714536,0.7799547416512527,37488.073775997604 
 08/29  03:00:00,15.750000000000002,3.125,21.975574451846683,0.0,140375.30430646185,400.47975264450173,968621.3650749824,18744.036887998802,18744.036887998802,21.202937149806427,0.782138102469101,37488.073775997604 
 08/29  04:00:00,15.225,3.875,21.684535788484702,0.0,145471.62133974826,400.20702989315856,1005888.6754083158,18744.036887998802,18744.036887998802,20.88345819234602,0.7797746931984227,37488.073775997604 
 08/29  05:00:00,15.0,5.0,21.398765659899045,0.0,145316.65671913413,400.08908822751914,995034.523504754,18744.036887998802,18744.036887998802,20.598211613594792,0.7768108689638912,37488.073775997604 
 08/29  06:00:00,15.3125,3.75,21.173476614781674,0.0,132935.1488959906,400.0383637587331,909312.373003972,18744.036887998802,18744.036887998802,20.44086249487641,0.7788042725632256,37488.073775997604 
 08/29  07:00:00,15.1875,4.25,20.96406870283885,0.0,129767.06342907572,400.0165741500767,896700.6767126927,18744.036887998802,18744.036887998802,20.248610878628945,0.7768247165388522,37488.073775997604 
 08/29  08:00:00,15.0,5.625,20.751588465330464,0.0,130080.87885875971,400.0071407887988,891789.188224914,18744.036887998802,18744.036887998802,20.034108013777516,0.7742928249976653,37488.073775997604 
 08/29  09:00:00,15.1875,4.75,20.58296967469995,0.0,122139.01790198145,400.0030689429828,834837.1331090579,18744.036887998802,18744.036887998802,19.90904296298035,0.7758118582396678,37488.073775997604 
 08/29  10:00:00,15.7375,5.25,20.44599294301658,0.0,104081.29739279294,400.00132405897847,728695.3351641197,18744.036887998802,18744.036887998802,19.871489055395188,0.7742842743045327,37488.073775997604 
 08/29  11:00:00,16.625,6.625,20.334806628549913,0.0,78419.17110003247,400.0005686172915,573883.2857603265,18744.036887998802,18744.036887998802,19.901827542205996,0.7724314111934879,37488.073775997604 
 08/29  12:00:00,17.5,4.5,20.26756378755737,0.0,54356.86988407535,400.0002439318351,427252.1189788513,18744.036887998802,18744.036887998802,19.96736913653258,0.7738773988727589,37488.073775997604 
 08/29  13:00:00,17.925,4.875,20.20668971583299,0.0,40447.38888634839,400.0001057638595,353140.88174781454,18744.036887998802,18744.036887998802,19.98324822661423,0.7727615034980766,37488.073775997604 
 08/29  14:00:00,18.0,6.0,20.135173138092767,0.0,36704.1282934341,400.0000455916535,330631.09970482957,18744.036887998802,18744.036887998802,19.932354672325232,0.7713076262115743,37488.073775997604 
 08/29  15:00:00,18.625,4.125,20.109216677259624,0.0,21693.691463671952,400.0000196733479,227927.24856645626,18744.036887998802,18744.036887998802,19.989327868268457,0.7726265337157558,37488.073775997604 
 08/29  16:00:00,19.625,5.5,20.13905147651512,4831.783481186767,1540.9456234277513,400.00000853947824,77489.43625528913,18744.036887998802,18744.036887998802,20.1572421383884,0.7719550351110127,37488.073775997604 
 08/29  17:00:00,19.375,6.375,20.15470265857813,1995.6515729674607,4047.559472254511,400.0000036683052,120221.01966392655,18744.036887998802,18744.036887998802,20.14335987131386,0.7710704886473252,37488.073775997604 
 08/29  18:00:00,19.25,4.125,20.172137260878443,0.0,8356.604382307058,400.0000015824771,139670.93837587346,18744.036887998802,18744.036887998802,20.125942586630046,0.7720235122206842,37488.073775997604 
 08/29  19:00:00,19.15,3.0,20.245483695068756,0.0,13618.866825298426,400.00000068962163,165760.0865007534,18744.036887998802,18744.036887998802,20.170196063727005,0.7718231169665691,37488.073775997604 
 08/29  20:00:00,18.375,2.375,20.295443647981216,0.0,34889.69496239549,400.00000030124727,293721.319173709,18744.036887998802,18744.036887998802,20.102561386825712,0.7714231778135667,37488.073775997604 
 08/29  21:00:00,17.625,2.0,20.335782655708122,0.0,56492.67259666818,400.0000001317882,415038.41449525685,18744.036887998802,18744.036887998802,20.023467818044494,0.7719149316001448,37488.073775997604 
 08/29  22:00:00,15.275,2.0,20.315867490643033,0.0,114995.56862753828,400.00000005763235,775839.2966686887,18744.036887998802,18744.036887998802,19.68005879808887,0.7717393557079795,37488.073775997604 
 08/29  23:00:00,13.375,2.0,20.231736111644594,0.0,165058.60814057288,400.0000000252013,1054792.2163657234,18744.036887998802,18744.036887998802,19.318802807317933,0.771180964069307,37488.073775997604 
 08/29  24:00:00,14.6875,1.6875,20.255479668803815,0.0,135656.36626510127,400.0000000110258,852503.2025807265,18744.036887998802,18744.036887998802,19.505116903550075,0.7710958488083266,37488.073775997604 
 08/30  01:00:00,13.3875,1.1875,20.234943508973462,0.0,161606.94487558096,400.00000000482856,1057196.000001638,18744.036887998802,18744.036887998802,19.341064333012625,0.7711466115492939,37488.073775997604 
 08/30  02:00:00,12.0,1.0,20.071640906626676,0.0,195562.51470618017,400.00000000211503,1244038.0944881614,18744.036887998802,18744.036887998802,18.98986992487469,0.7707811092462048,37488.073775997604 
 08/30  03:00:00,11.5625,0.6875,19.969645487890453,0.0,204702.05713571113,400.0000000009271,1293298.5897792382,18744.036887998802,18744.036887998802,18.83716116738766,0.7697555842220319,37488.073775997604 
 08/30  04:00:00,11.1125,0.1875,19.839808616074023,0.0,212745.511672061,400.0000000004069,1342996.1083215007,18744.036887998802,18744.036887998802,18.662433891198823,0.7694806613768309,37488.073775997604 
 08/30  05:00:00,10.375,0.0,19.686569727593053,0.0,226991.0568459928,400.00000000017866,1434036.8933505176,18744.036887998802,18744.036887998802,18.430057458999137,0.7693697548404415,37488.073775997604 
 08/30  06:00:00,10.0625,0.3125,19.522642511542365,0.0,232054.48322929477,400.0000000000785,1454195.6793766709,18744.036887998802,18744.036887998802,18.237765325673593,0.7676949268987776,37488.073775997604 
 08/30  07:00:00,10.6625,0.8125,19.426111006236784,0.0,215734.4873102477,400.0000000000346,1346065.654358887,18744.036887998802,18744.036887998802,18.231211727778295,0.7676382579016398,37488.073775997604 
 08/30  08:00:00,13.5,1.0,19.424093823487812,0.0,144975.94566338506,400.00000000001523,907178.3789089306,18744.036887998802,18744.036887998802,18.62104391172412,0.7681301953594886,37488.073775997604 
 08/30  09:00:00,16.4375,1.625,19.451949501389638,0.0,63183.679813282804,400.00000000000665,463245.7524812298,18744.036887998802,18744.036887998802,19.102056625275715,0.7671760285177948,37488.073775997604 
 08/30  10:00:00,18.9875,2.625,19.41018781976742,13409.137464308777,4751.59455241402,400.0000000000029,89157.46024623427,18744.036887998802,18744.036887998802,19.458118608780502,0.7674336880974018,37488.073775997604 
 08/30  11:00:00,21.25,3.625,19.386195805675094,70096.13113587382,0.0,400.00000000000125,0.0,18744.036887998802,18744.036887998802,19.774269894755825,0.7679155574911007,37488.073775997604 
 08/30  12:00:00,22.625,4.0,19.368191637569456,107341.36066279272,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,19.962463364076704,0.7666744004461682,37488.073775997604 
 08/30  13:00:00,23.625,3.375,19.424412580085423,128686.87054308249,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,20.136909180252346,0.7671683683083699,37488.073775997604 
 08/30  14:00:00,25.25,3.0,19.60512209424528,163150.14627638337,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.50842593976419,0.7682401752162521,37488.073775997604 
 08/30  15:00:00,26.5625,3.0,19.871267238797937,189400.9345692885,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,20.919899551950394,0.7685003530775403,37488.073775997604 
 08/30  16:00:00,27.5875,3.625,20.181981501670048,206642.67227474327,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,21.326237416054454,0.7693114451571124,37488.073775997604 
 08/30  17:00:00,28.0,4.0,20.530939470372324,207519.82772908578,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,21.6800863716201,0.7704110968936642,37488.073775997604 
 08/30  18:00:00,28.25,3.375,20.907410175188662,202618.30691845441,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.02949551381158,0.7716191611182827,37488.073775997604 
 08/30  19:00:00,27.525,2.375,21.277977248442948,174605.77261332117,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.24511919285826,0.7723748202586606,37488.073775997604 
 08/30  20:00:00,25.125,2.0,21.5791623354524,104468.30614546422,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.157853351243514,0.7730949944649607,37488.073775997604 
 08/30  21:00:00,22.4375,2.3125,21.834246773293614,26126.463666651987,417.65915792548185,400.0000000000003,14058.21111910599,18744.036887998802,18744.036887998802,21.976649056117225,0.7738291419823337,37488.073775997604 
 08/30  22:00:00,22.4375,2.8125,22.1103655161797,16010.573929953218,0.0,400.0000000000003,1880.2905266137386,18744.036887998802,18744.036887998802,22.19902700778669,0.7747406595825277,37488.073775997604 
 08/30  23:00:00,22.375,3.625,22.35458612708047,12095.068099357151,0.0,400.00000000000034,17850.07322153587,18744.036887998802,18744.036887998802,22.421559956767315,0.7755663876051858,37488.073775997604 
 08/30  24:00:00,20.625,2.125,22.46939504949149,0.0,34649.27002527818,400.0000000000003,280253.3244803825,18744.036887998802,18744.036887998802,22.27757953230565,0.7757957936520798,37488.073775997604 
 08/31  01:00:00,21.175,1.625,22.572216665725435,0.0,24598.745052106027,400.0000000000004,209266.49734169495,18744.036887998802,18744.036887998802,22.436061913992692,0.7762873901485994,37488.073775997604 
 08/31  02:00:00,20.75,2.0,22.639848653347272,0.0,32582.285210466056,400.0000000000004,290332.5527664118,18744.036887998802,18744.036887998802,22.459521726076737,0.7767061973441086,37488.073775997604 
 08/31  03:00:00,20.375,2.625,22.630464900703842,0.0,42995.74392240097,400.00000000000057,346020.70488973096,18744.036887998802,18744.036887998802,22.392524839121716,0.7763130273979972,37488.073775997604 
 08/31  04:00:00,20.85,3.625,22.633988276430944,0.0,29413.817867670266,400.00000000000034,274388.354619611,18744.036887998802,18744.036887998802,22.47122332600193,0.776525770820585,37488.073775997604 
 08/31  05:00:00,20.375,4.0,22.586720982762998,0.0,38409.37439438389,400.0000000000003,342553.1495194298,18744.036887998802,18744.036887998802,22.374194259639577,0.7767389867419765,37488.073775997604 
 08/31  06:00:00,19.625,2.125,22.504963253880685,0.0,56535.74459952658,400.0000000000004,444928.3190553944,18744.036887998802,18744.036887998802,22.192129730493665,0.7757906655427749,37488.073775997604 
 08/31  07:00:00,19.15,2.875,22.450311106640566,0.0,68855.996569754,400.0000000000003,508594.1202187732,18744.036887998802,18744.036887998802,22.06927385928049,0.7759205047822788,37488.073775997604 
 08/31  08:00:00,20.25,3.375,22.452997335651883,0.0,42485.92532713306,400.0000000000001,336763.3628922324,18744.036887998802,18744.036887998802,22.21787749058637,0.7762816305527389,37488.073775997604 
 08/31  09:00:00,21.6875,3.0,22.466908192735556,3293.5297453151406,4996.321371092836,400.0000000000001,120300.7873423588,18744.036887998802,18744.036887998802,22.45748553990297,0.7754022157807261,37488.073775997604 
 08/31  10:00:00,23.9125,3.0,24.772835137165753,0.0,46780.39653293731,508.63885904260405,97964.17015196088,18744.036887998802,18744.036887998802,24.51405970068344,0.7789460414596716,6816288.073775997 
 08/31  11:00:00,26.25,3.0,25.933901671262415,19887.53789120749,3632.2239948941387,699.1848613133167,7876.277894848501,18744.036887998802,18744.036887998802,26.023562709239986,0.7871828852717254,8346288.073775997 
 08/31  12:00:00,27.875,3.0,26.09744147195229,60492.05755993475,0.0,810.7114787485895,0.0,18744.036887998802,18744.036887998802,26.430595378761936,0.7884051322944551,8346288.073775997 
 08/31  13:00:00,28.775,4.25,26.309331694798992,76886.68768817604,0.0,856.4034611314415,0.0,18744.036887998802,18744.036887998802,26.731989733927144,0.790429899819736,8346288.073775997 
 08/31  14:00:00,29.625,4.375,24.100238522126645,209255.52124666978,0.0,776.8512373636192,0.0,18744.036887998802,18744.036887998802,25.24979954831445,0.7809135537494344,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,25.826390202739027,105094.10510489927,0.0,765.6331329554478,0.0,18744.036887998802,18744.036887998802,26.403715252327125,0.7842577468811046,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,27.23159899153515,106876.91521388444,0.0,817.9775762114025,0.0,18744.036887998802,18744.036887998802,27.818008743449866,0.7943766448988124,8346288.073775997 
 08/31  17:00:00,30.375,4.0,27.686693164822973,74810.62807384877,0.0,857.6048171933345,0.0,18744.036887998802,18744.036887998802,28.096450326634663,0.7969724999581029,8346288.073775997 
 08/31  18:00:00,30.25,2.75,28.15523751738416,57560.320594894365,0.0,873.7938529727236,0.0,18744.036887998802,18744.036887998802,28.469978353376554,0.7992306927700488,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,25.738048399861626,117824.08671155013,0.0,750.5391066922393,0.0,18744.036887998802,18744.036887998802,26.382143915616428,0.7875311048482362,37488.073775997604 
 08/31  20:00:00,26.175,2.6875,25.485375500287827,28252.848250480696,0.0,587.288327644876,0.0,18744.036887998802,18744.036887998802,25.640047663670817,0.7910349256292188,37488.073775997604 
 08/31  21:00:00,24.924999999999997,2.425,25.715799235615123,1072.478396195811,13162.312178030925,478.94371641120307,112418.68314212628,18744.036887998802,18744.036887998802,25.649487569207956,0.7907915425557613,37488.073775997604 
 08/31  22:00:00,22.9625,2.5749999999999997,25.904832786008733,0.0,67597.42570186693,433.90598516658554,446280.0677061433,18744.036887998802,18744.036887998802,25.533730208055793,0.7905966649003161,37488.073775997604 
 08/31  23:00:00,20.725,3.05,26.01390426479093,0.0,128864.59494637737,414.52173261985,809060.0018455639,18744.036887998802,18744.036887998802,25.30572390879935,0.7902716200027597,37488.073775997604 
 08/31  24:00:00,18.525,3.2,26.05672983131307,0.0,187299.89884922025,406.21383410425506,1154324.6809046236,18744.036887998802,18744.036887998802,25.026345092057305,0.7891870472527919,37488.073775997604 
 09/01  01:00:00,16.5125,3.575,26.029228998046936,0.0,238292.47091000478,402.65942816281995,1459863.657332682,18744.036887998802,18744.036887998802,24.71685774336573,0.788088193278006,37488.073775997604 
 09/01  02:00:00,15.3625,3.8,25.965735492988735,0.0,267249.3116707759,401.1370726379056,1625936.7997387573,18744.036887998802,18744.036887998802,24.49227066623735,0.7872341839974077,37488.073775997604 
 09/01  03:00:00,14.725,3.6125,25.863749980031976,0.0,279010.7014300579,400.48658672269755,1710358.9638231755,18744.036887998802,18744.036887998802,24.323910385089203,0.7856360823032984,37488.073775997604 
 09/01  04:00:00,14.0,3.5,25.65824497304096,0.0,287850.511767837,400.2087139465438,1795422.7422150979,18744.036887998802,18744.036887998802,24.068282404657005,0.784749552693099,37488.073775997604 
 09/01  05:00:00,13.7,3.8125,25.344155547355612,0.0,284315.9075136037,400.0895581005569,1796684.9048262243,18744.036887998802,18744.036887998802,23.772662747955845,0.7838557119497551,37488.073775997604 
 09/01  06:00:00,13.95,4.125,24.993529723897392,0.0,267438.44286826276,400.0384245967558,1705579.7330325337,18744.036887998802,18744.036887998802,23.514519100956118,0.7817483530427718,37488.073775997604 
 09/01  07:00:00,13.4125,4.075,24.640066557361187,0.0,271523.4839843653,400.01650404438044,1734712.2571411417,18744.036887998802,18744.036887998802,23.137812280355284,0.7816101499325068,37488.073775997604 
 09/01  08:00:00,13.625,4.625,24.296530598763802,0.0,258150.79295116238,400.00708355482175,1647686.8474255127,18744.036887998802,18744.036887998802,22.86775229422218,0.7813713211474779,37488.073775997604 
 09/01  09:00:00,15.0625,5.0,23.993383061511828,0.0,212253.45263493335,400.0030365906077,1380389.7734987116,18744.036887998802,18744.036887998802,22.8182816314481,0.7770285958692436,37488.073775997604 
 09/01  10:00:00,15.8875,3.75,26.131828023538453,0.0,298728.8119974454,508.49100741777283,1532785.6414195762,18744.036887998802,18744.036887998802,24.479105697034605,0.7813224650306113,6816288.073775997 
 09/01  11:00:00,16.625,4.25,27.101360675910875,0.0,267720.2372432136,697.8580066051682,1605906.0039409478,18744.036887998802,18744.036887998802,25.623247285991244,0.79081005457126,8346288.073775997 
 09/01  12:00:00,17.875,4.375,27.04304257523303,0.0,229442.39917356087,807.4355921125882,1407999.0838690947,18744.036887998802,18744.036887998802,25.779438537765557,0.7888862162119588,8346288.073775997 
 09/01  13:00:00,19.4,4.625,27.030712612888575,0.0,189635.76380729864,853.3401773759666,1169868.5866749347,18744.036887998802,18744.036887998802,25.98847867083972,0.7914461454634372,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.308078919813973,3578.4266692568053,47969.262922913265,751.4911655098872,601179.9212488647,18744.036887998802,18744.036887998802,24.06424378208787,0.7818769504619356,256368.07377599765 
 09/01  15:00:00,20.375,6.0,25.933279684389433,0.0,175638.77973681287,748.5608232509628,808816.9524152329,18744.036887998802,18744.036887998802,24.96818663500763,0.7828946597440551,6816288.073775997 
 09/01  16:00:00,20.625,6.0,27.03673615417517,0.0,167575.3488170353,815.7493488139319,970645.4081888568,18744.036887998802,18744.036887998802,26.116807364756404,0.7921285833169728,8346288.073775997 
 09/01  17:00:00,21.0,5.375,27.180493857329626,0.0,155324.47742386983,853.7511171951535,941759.9199076549,18744.036887998802,18744.036887998802,26.328911971353094,0.7953185987688455,8346288.073775997 
 09/01  18:00:00,20.875,3.75,27.304190100192006,0.0,162051.16999370293,871.291837075044,979764.0478481301,18744.036887998802,18744.036887998802,26.416801496821854,0.7930766145311496,8346288.073775997 
 09/01  19:00:00,20.3,3.625,24.52318515406448,3320.290748327079,59702.33903042016,749.5730815309546,686420.2494413614,18744.036887998802,18744.036887998802,24.214337373191103,0.7818608763059666,37488.073775997604 
 09/01  20:00:00,18.75,2.75,23.85188105147764,0.0,114651.09263140341,586.8345813337526,787151.9423498985,18744.036887998802,18744.036887998802,23.222902888116337,0.7857330164093412,37488.073775997604 
 09/01  21:00:00,17.75,1.375,23.748218689273198,0.0,142998.7924226175,479.31352589542104,920101.1854007334,18744.036887998802,18744.036887998802,22.962446130814843,0.780447135355482,37488.073775997604 
 09/01  22:00:00,15.35,1.0,23.649239981006282,0.0,201536.69202133923,434.49029743318874,1277272.0727005,18744.036887998802,18744.036887998802,22.540182027298144,0.7809764551252003,37488.073775997604 
 09/01  23:00:00,13.375,1.0,23.498915185600612,0.0,252050.079852317,414.93404937312476,1556271.2675912932,18744.036887998802,18744.036887998802,22.110368965387945,0.7823479135426448,37488.073775997604 
 09/01  24:00:00,12.312499999999998,1.0,23.369545083456458,0.0,276492.58587212226,406.4749416892601,1700127.2489409898,18744.036887998802,18744.036887998802,21.84491720976488,0.7769424234620792,37488.073775997604 
 09/02  01:00:00,11.9625,1.0,23.22608038207504,0.0,282113.3724709282,402.8198792236961,1730465.207796271,18744.036887998802,18744.036887998802,21.66920703766513,0.7778423973994623,37488.073775997604 
 09/02  02:00:00,10.75,0.375,23.041213426802315,0.0,306264.0637632147,401.22432060875497,1890512.971273097,18744.036887998802,18744.036887998802,21.349699925615845,0.7796011936731072,37488.073775997604 
 09/02  03:00:00,10.6875,0.625,22.82970517383002,0.0,303982.688605257,400.5324164513354,1866802.380395906,18744.036887998802,18744.036887998802,21.14962213088316,0.7738293711016728,37488.073775997604 
 09/02  04:00:00,9.7875,1.0,22.60626750313587,0.0,318165.8155198649,400.2325903129456,1972784.4803895904,18744.036887998802,18744.036887998802,20.846805081175177,0.7748283806977933,37488.073775997604 
 09/02  05:00:00,9.625,1.0,22.345060922693648,0.0,317720.9383878368,400.1012427187375,1954979.8445610374,18744.036887998802,18744.036887998802,20.587010224947345,0.7766050375597213,37488.073775997604 
 09/02  06:00:00,9.9375,1.0,22.13199129104801,0.0,303025.32692140056,400.0441394643163,1872863.328112664,18744.036887998802,18744.036887998802,20.454350214375367,0.7707663569559453,37488.073775997604 
 09/02  07:00:00,9.9625,0.375,21.92107903014149,0.0,297317.06957422826,400.0193429257611,1836931.5979120699,18744.036887998802,18744.036887998802,20.274057169044546,0.7717777521786204,37488.073775997604 
 09/02  08:00:00,12.5,0.625,21.79295654451375,0.0,230191.5543713636,400.00845151691846,1426938.758886316,18744.036887998802,18744.036887998802,20.51734484412632,0.7740564246798576,37488.073775997604 
 09/02  09:00:00,16.3125,1.0,21.729713447981027,0.0,124760.85244658409,400.00369763024287,833791.3279648175,18744.036887998802,18744.036887998802,21.0383039441217,0.7687497302599826,37488.073775997604 
 09/02  10:00:00,18.5125,1.625,23.999340435239198,0.0,171815.45904009734,508.7954130819099,801288.7030880474,18744.036887998802,18744.036887998802,23.047809005997834,0.7741305457793861,6816288.073775997 
 09/02  11:00:00,19.625,2.0,25.01936516105048,0.0,132421.62548521574,699.8841444678144,822855.196289659,18744.036887998802,18744.036887998802,24.28741317288585,0.7843417063448701,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,25.022496175797635,0.0,116588.33653618832,812.6848363258407,759001.2051358796,18744.036887998802,18744.036887998802,24.37943181160103,0.780677484313572,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,25.090268633615395,0.0,105923.46473530031,860.7260241714648,673875.3657618797,18744.036887998802,18744.036887998802,24.50694640777752,0.7838388752336783,8346288.073775997 
 09/02  14:00:00,21.625,2.625,22.477300456891665,29946.918341236196,0.0,759.7843231052615,165357.84963816748,18744.036887998802,18744.036887998802,22.64212977971146,0.7759726100559416,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.285350543385125,0.0,85917.47314130372,754.1101852911754,285447.5873198592,18744.036887998802,18744.036887998802,23.812320561125368,0.7752919184425997,6816288.073775997 
 09/02  16:00:00,22.7,2.625,25.548179082785644,0.0,71196.10722727556,814.1196793119273,423814.7498482909,18744.036887998802,18744.036887998802,25.156534964488248,0.786088589026777,8346288.073775997 
 09/02  17:00:00,23.0,1.75,25.84162076638747,0.0,69856.95527540482,859.2941794360006,424145.2455941442,18744.036887998802,18744.036887998802,25.457852467920752,0.7902862367366953,8346288.073775997 
 09/02  18:00:00,22.625,1.0,26.11379220055671,0.0,86894.03180067122,878.7364345315872,523897.6204028063,18744.036887998802,18744.036887998802,25.63702252351784,0.7883757366286487,8346288.073775997 
 09/02  19:00:00,20.9,2.25,23.427248417967526,12099.21678977911,23800.67680161661,756.0003641125319,425337.5064385489,18744.036887998802,18744.036887998802,23.3629846194989,0.7780175669530158,37488.073775997604 
 09/02  20:00:00,18.125,2.375,22.859210497623728,0.0,108153.29204429791,591.1157294833652,727813.2269633538,18744.036887998802,18744.036887998802,22.265006930916783,0.7822157522909655,37488.073775997604 
 09/02  21:00:00,17.4375,1.375,22.876997652219256,0.0,133210.90235629503,481.4465996748857,829790.6741126409,18744.036887998802,18744.036887998802,22.14420611464483,0.7778943438556951,37488.073775997604 
 09/02  22:00:00,15.3875,0.375,22.908064309076956,0.0,184403.1881357326,435.50807522101877,1154137.2307692128,18744.036887998802,18744.036887998802,21.89243865923291,0.7787421063496901,37488.073775997604 
 09/02  23:00:00,12.75,0.0,22.83719496974941,0.0,253170.58721732494,415.4191372481103,1548449.1483003336,18744.036887998802,18744.036887998802,21.441502309661843,0.780186086422596,37488.073775997604 
 09/02  24:00:00,13.812499999999998,0.625,22.83364325752192,0.0,228269.26361670677,406.70081095363304,1380315.9451802294,18744.036887998802,18744.036887998802,21.57421141593,0.7760912045942108,37488.073775997604 
 09/03  01:00:00,13.7125,1.0,22.80502613773139,0.0,224026.14897814448,402.9217423446296,1397320.0186750358,18744.036887998802,18744.036887998802,21.56801125310196,0.7769009927783457,37488.073775997604 
 09/03  02:00:00,12.375,0.375,22.654169824220673,0.0,254421.46415995006,401.27065625966225,1580164.9563252388,18744.036887998802,18744.036887998802,21.24840866841397,0.7782294752603092,37488.073775997604 
 09/03  03:00:00,14.1875,1.875,22.559205489896684,0.0,206599.5903130111,400.55306369886364,1283042.7863199278,18744.036887998802,18744.036887998802,21.416976073158732,0.7741712125473583,37488.073775997604 
 09/03  04:00:00,12.6875,1.125,22.3999375887164,0.0,234045.81036484806,400.2411308939783,1496388.4252947944,18744.036887998802,18744.036887998802,21.10506925050354,0.7747140524823322,37488.073775997604 
 09/03  05:00:00,10.375,0.0,22.111120791060234,0.0,289571.8016362835,400.1051057720066,1804854.781806709,18744.036887998802,18744.036887998802,20.508131886482055,0.7756597720605248,37488.073775997604 
 09/03  06:00:00,11.6875,1.25,21.94075622710707,0.0,254586.5287174913,400.04586425344525,1572678.2689949544,18744.036887998802,18744.036887998802,20.530713868101184,0.7719146489280339,37488.073775997604 
 09/03  07:00:00,11.6375,0.75,21.800931441482536,0.0,248957.88623448895,400.020063481556,1562863.1222742829,18744.036887998802,18744.036887998802,20.4214318501868,0.7724249865387667,37488.073775997604 
 09/03  08:00:00,13.5,0.0,21.674817807512152,0.0,200796.76109805418,400.00876938684036,1253967.355567747,18744.036887998802,18744.036887998802,20.561880651588076,0.7735525010090462,37488.073775997604 
 09/03  09:00:00,16.375,1.25,21.637458178412537,0.0,121166.06240402733,400.0038371346951,808638.3303228146,18744.036887998802,18744.036887998802,20.965790005466317,0.770759373257735,37488.073775997604 
 09/03  10:00:00,18.95,1.375,23.97006245708018,0.0,160842.36309609903,508.79031928714375,727788.5981650258,18744.036887998802,18744.036887998802,23.078974271883535,0.7753439939617213,6816288.073775997 
 09/03  11:00:00,21.875,1.625,25.0662053201124,0.0,75871.03952587553,700.092923863564,482217.6458896798,18744.036887998802,18744.036887998802,24.64664366731599,0.78421358830836,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,25.13713861753252,0.0,20081.400031935165,812.4233645646294,200328.2541104125,18744.036887998802,18744.036887998802,25.026346566528893,0.7837726125621876,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,25.25134035521836,1114.4134019398052,1860.4376710605038,858.8363672888411,73317.75614284113,18744.036887998802,18744.036887998802,25.247224235465993,0.786024737032509,8346288.073775997 
 09/03  14:00:00,25.0,4.625,22.688129397630227,115100.8296162328,0.0,757.1995198402548,2381.7271857204146,18744.036887998802,18744.036887998802,23.32145009750073,0.7765110761700554,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,24.552147967901945,10191.611450978604,7281.3478726961475,751.3430420149882,0.0,18744.036887998802,18744.036887998802,24.56817184125649,0.7787779740426488,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,25.883120830844582,8276.883555698827,0.0,811.5838909008107,0.0,18744.036887998802,18744.036887998802,25.92864790366904,0.7886273788530268,8346288.073775997 
 09/03  17:00:00,26.0,2.375,26.252629130465603,280.2532982096636,2683.741978137664,857.7193337480808,24550.214652466144,18744.036887998802,18744.036887998802,26.239432547071907,0.7913224472222407,8346288.073775997 
 09/03  18:00:00,26.0,1.375,26.613678130580894,0.0,11808.434445182911,877.1285138111643,80240.71845509554,18744.036887998802,18744.036887998802,26.548903545691847,0.7923678103273119,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.032280814974303,74193.063844356,0.0,754.4496265230198,17167.65806498093,18744.036887998802,18744.036887998802,24.43924957986914,0.7810811472458319,37488.073775997604 
 09/03  20:00:00,22.125,1.625,23.596778889675797,683.7224492941687,23629.820735930458,590.5976723090105,224813.49313457383,18744.036887998802,18744.036887998802,23.470709252982157,0.7841317633031079,37488.073775997604 
 09/03  21:00:00,20.4375,2.0,23.654775161645706,0.0,73073.80440539701,481.07066430724433,490139.82545570104,18744.036887998802,18744.036887998802,23.2530267492024,0.7828323584172922,37488.073775997604 
 09/03  22:00:00,18.7875,2.0,23.7361849027483,0.0,118081.5851741251,435.11623822833326,757304.0085572251,18744.036887998802,18744.036887998802,23.086358547510393,0.7828448000425379,37488.073775997604 
 09/03  23:00:00,18.0,2.0,23.78668786194731,0.0,141179.21468562807,415.17860839049195,885399.5475769703,18744.036887998802,18744.036887998802,23.00904570064759,0.7829648363518018,37488.073775997604 
 09/03  24:00:00,17.8125,2.0,23.826711029526308,0.0,145637.36773529294,406.5651302559977,921707.8950341855,18744.036887998802,18744.036887998802,23.023850387917452,0.7813052392827291,37488.073775997604 
 09/04  01:00:00,15.3875,2.0,23.762841326249475,0.0,204149.60447603514,402.84327517141713,1288672.5264575363,18744.036887998802,18744.036887998802,22.636549859057006,0.78125904902578,37488.073775997604 
 09/04  02:00:00,15.25,1.375,23.685931940342364,0.0,209893.73093446458,401.23071145889105,1294082.006354165,18744.036887998802,18744.036887998802,22.527175591697112,0.7813415131856472,37488.073775997604 
 09/04  03:00:00,16.625,1.0,23.668936530354152,0.0,170915.91096201952,400.5338049169372,1082123.4725146033,18744.036887998802,18744.036887998802,22.724845873314642,0.7796988372566315,37488.073775997604 
 09/04  04:00:00,15.75,0.375,23.556984804634215,0.0,186980.94045474747,400.23197280918345,1204564.7544147926,18744.036887998802,18744.036887998802,22.52371405595541,0.7796664084281214,37488.073775997604 
 09/04  05:00:00,15.0,1.25,23.393544720936166,0.0,203399.39217368345,400.1007488469141,1294455.0707218675,18744.036887998802,18744.036887998802,22.269253925648542,0.7798222596214256,37488.073775997604 
 09/04  06:00:00,15.9375,1.375,23.2802466155594,0.0,176981.28306792618,400.0437350853228,1130589.4004516099,18744.036887998802,18744.036887998802,22.30177877037536,0.7781977426733209,37488.073775997604 
 09/04  07:00:00,14.9375,2.25,23.133021663354132,0.0,195665.93668298484,400.019014810395,1265231.156563407,18744.036887998802,18744.036887998802,22.050980895776352,0.7781464880716321,37488.073775997604 
 09/04  08:00:00,15.875,3.625,22.99308302977424,0.0,171996.70767578197,400.0082333957194,1094247.1026839626,18744.036887998802,18744.036887998802,22.0416929693635,0.7782251111240722,37488.073775997604 
 09/04  09:00:00,17.4375,2.75,22.944001423360323,0.0,127576.4501337572,400.00356185162127,847532.9056652277,18744.036887998802,18744.036887998802,22.238143083227147,0.7764829049324571,37488.073775997604 
 09/04  10:00:00,19.7625,3.25,25.291604072474364,0.0,172125.68414685997,508.86578617838677,807754.7129304523,18744.036887998802,18744.036887998802,24.339747410822902,0.7802544164236428,6816288.073775997 
 09/04  11:00:00,22.25,4.0,26.44333611337571,0.0,103493.84017085971,698.345700556489,635640.0825508209,18744.036887998802,18744.036887998802,25.87204992244847,0.7889482758190696,8346288.073775997 
 09/04  12:00:00,23.375,3.375,26.504596962631975,0.0,68642.656556446,809.1482363755248,478319.985821655,18744.036887998802,18744.036887998802,26.12664470875852,0.7892503711522058,8346288.073775997 
 09/04  13:00:00,24.475,3.625,26.600376195916454,0.0,44193.224217309675,855.5177763846553,321385.1680718283,18744.036887998802,18744.036887998802,26.35752311941716,0.7913506437739775,8346288.073775997 
 09/04  14:00:00,25.625,4.0,24.041497078757388,95827.7863213906,0.0,754.4487919766461,19936.65364510527,18744.036887998802,18744.036887998802,24.56765075679673,0.7811111717103731,256368.07377599765 
 09/04  15:00:00,25.125,2.75,25.827755223442015,2138.552159228607,47784.65427706884,749.2842214309662,141466.08163619367,18744.036887998802,18744.036887998802,25.57711188028579,0.783481989417831,6816288.073775997 
 09/04  16:00:00,25.475,3.25,27.08483181839926,0.0,38591.484879971904,809.3803770780139,234205.11411943164,18744.036887998802,18744.036887998802,26.873133558564508,0.7939712344051278,8346288.073775997 
 09/04  17:00:00,25.375,4.625,27.39310673012485,0.0,47698.90850996913,853.5701980996764,299403.59396241285,18744.036887998802,18744.036887998802,27.13198750521191,0.7967252841765602,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,27.678921786828788,0.0,78010.48665852775,871.1795900289894,467910.6473442201,18744.036887998802,18744.036887998802,27.252566619770864,0.7977048150277474,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,25.060076245856628,19975.505668400685,7659.317399421911,749.1643996537452,277306.6334639509,18744.036887998802,18744.036887998802,25.12732662287493,0.7856547917844732,37488.073775997604 
 09/04  20:00:00,21.125,3.0,24.579200897440487,0.0,75760.91254775683,586.5142524672335,528939.7094863598,18744.036887998802,18744.036887998802,24.16437680572316,0.7888676667272894,37488.073775997604 
 09/04  21:00:00,20.0,1.75,24.622056097724467,0.0,111699.02160157167,478.7656660443565,703928.804919488,18744.036887998802,18744.036887998802,24.009346741898714,0.7862788181021197,37488.073775997604 
 09/04  22:00:00,16.875,1.0,24.642963431616565,0.0,190891.57650739016,434.0401531234735,1192851.3744689503,18744.036887998802,18744.036887998802,23.59412901025516,0.7860748117704425,37488.073775997604 
 09/04  23:00:00,13.75,1.0,24.5683054163082,0.0,274073.5287141866,414.6778523140822,1661156.6874278877,18744.036887998802,18744.036887998802,23.06056527874505,0.7860998788642342,37488.073775997604 
 09/04  24:00:00,15.9375,1.0,24.604988275846658,0.0,221411.4897722204,406.3347999395899,1324703.0671397385,18744.036887998802,18744.036887998802,23.385756542508034,0.783666910075393,37488.073775997604 
 09/05  01:00:00,14.1375,1.0,24.554600468799755,0.0,256840.52531269868,402.7407253473346,1604309.346798955,18744.036887998802,18744.036887998802,23.138779893000518,0.7836668233528082,37488.073775997604 
 09/05  02:00:00,13.937500000000002,1.625,24.401478152947092,0.0,263724.0451403769,401.18401838245256,1609877.3905356794,18744.036887998802,18744.036887998802,22.94664319695672,0.7839934816150176,37488.073775997604 
 09/05  03:00:00,15.849999999999998,1.375,24.351647252725634,0.0,209071.19554214267,400.51168036731224,1308188.20659547,18744.036887998802,18744.036887998802,23.19789701258741,0.7817497239275946,37488.073775997604 
 09/05  04:00:00,15.6125,1.625,24.198227598255674,0.0,206980.5682027686,400.2217551111127,1327023.6742027807,18744.036887998802,18744.036887998802,23.05542051348116,0.7817742988805212,37488.073775997604 
 09/05  05:00:00,12.575,2.0,23.916481648447196,0.0,276447.2450090381,400.0959114513441,1753590.6200177434,18744.036887998802,18744.036887998802,22.389785065256113,0.7820308039679655,37488.073775997604 
 09/05  06:00:00,12.75,1.375,23.677265421129643,0.0,272733.1780905684,400.0415087495553,1679627.4992114343,18744.036887998802,18744.036887998802,22.17040376498144,0.779275495147449,37488.073775997604 
 09/05  07:00:00,12.05,1.625,23.508236781763273,0.0,282586.4387612161,400.01802516412783,1765480.338516935,18744.036887998802,18744.036887998802,21.946042061882498,0.7791751310833469,37488.073775997604 
 09/05  08:00:00,13.5,1.375,23.334327984480776,0.0,245049.10845518555,400.0078165073519,1511834.3407712951,18744.036887998802,18744.036887998802,21.979092394681537,0.77937462521437,37488.073775997604 
 09/05  09:00:00,18.0625,1.0,23.313838181980394,0.0,123286.80937661915,400.0033975059408,806351.8388904037,18744.036887998802,18744.036887998802,22.631873638909425,0.7773418998382442,37488.073775997604 
 09/05  10:00:00,20.5875,2.25,23.244754378287986,0.0,48457.653696081295,400.00147981725013,412638.16044099606,18744.036887998802,18744.036887998802,22.976657797631127,0.7775281988891023,37488.073775997604 
 09/05  11:00:00,22.25,3.625,23.119266652226532,6133.9420727374545,7197.38253412429,400.00064185028066,137233.40299934134,18744.036887998802,18744.036887998802,23.11338372269146,0.7780145710035061,37488.073775997604 
 09/05  12:00:00,24.0,4.0,23.05428577299725,46233.86482575372,0.0,400.0002776986091,0.0,18744.036887998802,18744.036887998802,23.310132269072177,0.7765614769294951,37488.073775997604 
 09/05  13:00:00,24.85,4.625,23.039614878890454,67623.94048401306,0.0,400.00012017181416,0.0,18744.036887998802,18744.036887998802,23.413886064668702,0.7768209555539665,37488.073775997604 
 09/05  14:00:00,25.625,5.0,23.09968904447344,83393.30280783163,0.0,400.00005179662475,0.0,18744.036887998802,18744.036887998802,23.56126850917213,0.7775859710014987,37488.073775997604 
 09/05  15:00:00,26.750000000000004,4.375,23.252442446019316,106582.63172719712,0.0,400.0000223286934,0.0,18744.036887998802,18744.036887998802,23.842396730905257,0.777471755633957,37488.073775997604 
 09/05  16:00:00,26.45,4.0,23.428323046849897,94361.35650711726,0.0,400.00000965828133,0.0,18744.036887998802,18744.036887998802,23.950743396336424,0.7779381926694506,37488.073775997604 
 09/05  17:00:00,26.625,4.625,23.65328054796805,88505.84621251457,0.0,400.00000417297576,0.0,18744.036887998802,18744.036887998802,24.14340099976886,0.7786246242302437,37488.073775997604 
 09/05  18:00:00,26.500000000000004,3.125,23.935546685644223,78159.71513394991,0.0,400.0000018004166,0.0,18744.036887998802,18744.036887998802,24.36843387944225,0.779185521449848,37488.073775997604 
 09/05  19:00:00,24.825,2.0,24.168648343784305,28224.492393505898,0.0,400.000000781586,7496.830372490664,18744.036887998802,18744.036887998802,24.325006048819315,0.7797448782948262,37488.073775997604 
 09/05  20:00:00,22.75,2.0,24.37054600195265,0.0,32638.552452933913,400.0000003393216,241100.55586891863,18744.036887998802,18744.036887998802,24.189711746305427,0.7804008352030763,37488.073775997604 
 09/05  21:00:00,21.625,2.0,24.564430285750046,0.0,68271.85005622583,400.00000014715846,442997.3380384479,18744.036887998802,18744.036887998802,24.186156628561633,0.7808533731903344,37488.073775997604 
 09/05  22:00:00,18.65,1.375,24.671123775754193,0.0,145655.2934775086,400.0000000637961,921894.0723364967,18744.036887998802,18744.036887998802,23.863965833000556,0.781232103387094,37488.073775997604 
 09/05  23:00:00,18.875,1.625,24.762157126911763,0.0,146774.2589935582,400.00000002765864,895983.7559257543,18744.036887998802,18744.036887998802,23.94876567408514,0.781459887319573,37488.073775997604 
 09/05  24:00:00,20.0,2.0,24.880701572338385,0.0,115634.32222945653,400.0000000119793,744793.8446584714,18744.036887998802,18744.036887998802,24.239757462498403,0.7818646883191424,37488.073775997604 
 09/06  01:00:00,17.5,2.625,24.827459973286782,0.0,174685.21186598585,400.0000000051831,1127450.703386073,18744.036887998802,18744.036887998802,23.858973405554945,0.781606742272032,37488.073775997604 
 09/06  02:00:00,17.25,3.0,24.745213769611915,0.0,183307.70455928746,400.0000000022384,1149304.3242728754,18744.036887998802,18744.036887998802,23.728845994165678,0.7811753195963541,37488.073775997604 
 09/06  03:00:00,18.6875,3.0,24.72646478898819,0.0,143000.113061951,400.00000000096674,926657.1971695552,18744.036887998802,18744.036887998802,23.933532168437207,0.7816893433516194,37488.073775997604 
 09/06  04:00:00,17.7875,3.0,24.608255004463768,0.0,159137.38599292733,400.00000000041746,1051585.7546105997,18744.036887998802,18744.036887998802,23.725744548985283,0.7810815138811904,37488.073775997604 
 09/06  05:00:00,17.625,3.0,24.450974131276723,0.0,161159.8447554435,400.0000000001804,1050650.1456463262,18744.036887998802,18744.036887998802,23.557200483683292,0.7802291421967317,37488.073775997604 
 09/06  06:00:00,18.125,3.0,24.328837619508036,0.0,144056.25825395493,400.000000000078,955260.0078626642,18744.036887998802,18744.036887998802,23.5298824555732,0.7808303738959556,37488.073775997604 
 09/06  07:00:00,17.45,3.0,24.18245271091287,0.0,157107.80414839627,400.00000000003365,1037639.6133108586,18744.036887998802,18744.036887998802,23.311041585139222,0.7800380757113299,37488.073775997604 
 09/06  08:00:00,17.625,3.0,24.051616134425995,0.0,151843.14208144348,400.00000000001467,988671.2610047988,18744.036887998802,18744.036887998802,23.209395461055216,0.7791080850826527,37488.073775997604 
 09/06  09:00:00,19.125,2.375,23.97523907474323,0.0,110375.35534918698,400.00000000000654,745917.8187169482,18744.036887998802,18744.036887998802,23.36308958932591,0.7800814984290199,37488.073775997604 
 09/06  10:00:00,21.175,3.25,23.90680789928006,0.0,52670.73126996049,400.00000000000307,421474.1578579312,18744.036887998802,18744.036887998802,23.61471697184664,0.7793751535506463,37488.073775997604 
 09/06  11:00:00,23.875,4.0,23.86177552497173,22350.91608538921,2449.400434209224,400.0000000000015,57383.10205510682,18744.036887998802,18744.036887998802,23.97212073710283,0.7785037645298498,37488.073775997604 
 09/06  12:00:00,26.5,4.625,23.873779908512038,89117.57931260641,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.367815725181668,0.7803949876423197,37488.073775997604 
 09/06  13:00:00,27.15,3.75,23.915070598599623,105459.4620506427,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.499588846564556,0.7798552178002859,37488.073775997604 
 09/06  14:00:00,27.625,3.625,24.011192953679256,111948.34566469069,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.631556857513402,0.7791130945186637,37488.073775997604 
 09/06  15:00:00,28.0,3.375,24.190457415860852,115618.76353220313,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.83098763543532,0.7818445334631239,37488.073775997604 
 09/06  16:00:00,28.0,4.25,24.394094142343924,108748.97682186906,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.996455328720753,0.7816595955863807,37488.073775997604 
 09/06  17:00:00,28.0,3.75,24.633538354450113,100972.42792386294,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,25.19270403336633,0.7811698594454862,37488.073775997604 
 09/06  18:00:00,28.0625,1.75,24.8893441288115,94726.88942797003,0.0,399.99999999999994,0.0,18744.036887998802,18744.036887998802,25.41387402929003,0.7840780810676998,37488.073775997604 
 09/06  19:00:00,26.7875,1.625,25.11602076768094,56583.11309122553,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,25.429332522941923,0.7838730043042529,37488.073775997604 
 09/06  20:00:00,22.875,1.375,25.2432563868834,249.1634414882128,49598.37063781256,400.00000000000017,360444.65808969754,18744.036887998802,18744.036887998802,24.970040133668896,0.7831964418443325,37488.073775997604 
 09/06  21:00:00,22.1875,1.3125,25.397670467392846,0.0,78016.92047890002,400.0000000000001,484195.9790224638,18744.036887998802,18744.036887998802,24.965840403274484,0.7850357789480449,37488.073775997604 
 09/06  22:00:00,19.8375,1.8125,25.526146390215214,0.0,136338.73908108438,400.0000000000003,871962.607765266,18744.036887998802,18744.036887998802,24.771665934409402,0.7851127871236621,37488.073775997604 
 09/06  23:00:00,21.125,3.875,25.627060897058268,0.0,111547.33196164109,400.00000000000017,683260.6643782002,18744.036887998802,18744.036887998802,25.00969773833511,0.784519822121495,37488.073775997604 
 09/06  24:00:00,22.3125,3.125,25.76302438205264,0.0,77682.80962865586,400.00000000000017,528436.642947401,18744.036887998802,18744.036887998802,25.333167849532664,0.7855074151200139,37488.073775997604 
 09/07  01:00:00,20.0875,2.625,25.709556402521898,0.0,131642.36715039657,400.00000000000017,867647.548962474,18744.036887998802,18744.036887998802,24.98137684460698,0.7855191627366888,37488.073775997604 
 09/07  02:00:00,17.75,3.0,25.588980592715906,0.0,190781.03812659121,400.0000000000002,1209588.8025310421,18744.036887998802,18744.036887998802,24.533939593931013,0.7851885437908116,37488.073775997604 
 09/07  03:00:00,18.3125,1.75,25.52323741252826,0.0,178019.24744748865,400.0,1109276.6829648651,18744.036887998802,18744.036887998802,24.538959957614814,0.7848599815731954,37488.073775997604 
 09/07  04:00:00,17.7875,2.25,25.44001997306024,0.0,184417.6043941907,399.99999999999983,1182644.0045736823,18744.036887998802,18744.036887998802,24.420625903484375,0.7849390591467413,37488.073775997604 
 09/07  05:00:00,17.625,3.0,25.295234179826057,0.0,187030.86611942938,399.9999999999999,1183866.700539891,18744.036887998802,18744.036887998802,24.261565071292708,0.7848463604266085,37488.073775997604 
 09/07  06:00:00,17.5,2.375,25.170004339464683,0.0,186131.59810924422,399.99999999999983,1185719.608584837,18744.036887998802,18744.036887998802,24.14157309395563,0.783336866046771,37488.073775997604 
 09/07  07:00:00,17.075,2.625,25.017630349485792,0.0,194306.0992127098,399.9999999999999,1227905.2841807827,18744.036887998802,18744.036887998802,23.944367153475408,0.7837332912108481,37488.073775997604 
 09/07  08:00:00,17.625,3.625,24.895887019498115,0.0,177433.37129387626,399.99999999999994,1123340.0123725154,18744.036887998802,18744.036887998802,23.9161783548615,0.784465587417979,37488.073775997604 
 09/07  09:00:00,18.0625,3.375,24.77996263972441,0.0,160318.67145073702,400.0,1039435.5813023438,18744.036887998802,18744.036887998802,23.895047771123686,0.7818562423128486,37488.073775997604 
 09/07  10:00:00,19.2875,3.0,27.0270525247512,0.0,234245.65450756135,508.4497862238174,1151475.5389327,18744.036887998802,18744.036887998802,25.7354737565118,0.7856664932571628,6816288.073775997 
 09/07  11:00:00,21.25,4.25,28.13598785176667,0.0,176564.68228713772,697.2844194189593,1055934.3029071824,18744.036887998802,18744.036887998802,27.164777193452945,0.7960095988038235,8346288.073775997 
 09/07  12:00:00,22.375,3.75,28.190553546290648,0.0,142472.42827231597,806.3495551883397,895790.6174317653,18744.036887998802,18744.036887998802,27.409417370734904,0.794943398294993,8346288.073775997 
 09/07  13:00:00,23.475,4.875,28.281307503245504,0.0,117639.03826083292,851.5858417434206,736558.2873687577,18744.036887998802,18744.036887998802,27.637981395553556,0.7981248054073928,8346288.073775997 
 09/07  14:00:00,24.625,5.375,25.73929251275071,22431.12654044002,356.41114900245157,748.8330502944655,205387.82383374058,18744.036887998802,18744.036887998802,25.859890427301846,0.7881602270371553,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,27.504052525681214,0.0,90228.51524622619,743.869321136414,311920.0669016758,18744.036887998802,18744.036887998802,27.01109536394157,0.7879755307609855,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,28.771750465262848,0.0,77527.57748034512,803.8973124474317,455049.0364423968,18744.036887998802,18744.036887998802,28.348707235083676,0.8007034416315245,8346288.073775997 
 09/07  17:00:00,26.0,5.0,29.087036854180393,0.0,78439.52147443099,847.7722938161065,463937.3819935015,18744.036887998802,18744.036887998802,28.659837104528197,0.8048409584740409,8346288.073775997 
 09/07  18:00:00,25.125,3.125,29.38277335017417,0.0,109828.72469052822,866.3827778545772,645416.3188739523,18744.036887998802,18744.036887998802,28.78564782815981,0.8029922822158221,8346288.073775997 
 09/07  19:00:00,23.6,3.25,26.7994886283476,5522.658632337625,38552.46469517944,745.1623238025938,529133.2022037888,18744.036887998802,18744.036887998802,26.619857908418965,0.7912274394087986,37488.073775997604 
 09/07  20:00:00,21.75,3.375,26.34614642268725,0.0,109455.03282701093,582.9273191313118,705499.481287272,18744.036887998802,18744.036887998802,25.750031139405944,0.7971622855319871,37488.073775997604 
